time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.072753;1.0902791916808086;-4.344580883045362e-05;-3.9830058771280414e-05;0.43531860285870977;0.3992644774359117;1.1002310852291657;0.999888927334873;9.999750298850472;-0.4167700468669908;0.43519889570268433;0.43519863202445364;3.1964697552117305e-08;-0.3992690148438741;0.39931070755225934;0.9999789602400895
18.082753;1.0902773624068518;-4.3559073306957124e-05;-3.993409846098468e-05;0.4352934548683911;0.3992412459868625;1.10022473859403;0.9998894534124466;9.99976637658271;-0.4167700466720975;0.43519862303068113;0.4351981578575959;3.130807058135339e-08;-0.39924501426708625;0.3992865850124641;0.9999784670130358
18.092753;1.0902745880621438;-4.3670448216905615e-05;-4.003649108867359e-05;0.4352679351392592;0.39921801264067613;1.1002194038120459;0.9998900217163701;9.999782644303183;-0.41677004645524274;0.43519837369616765;0.4351977026892909;3.066467995779352e-08;-0.39922201366635035;0.39926346372531035;0.9999780145918914
18.102753;1.090271861593299;-4.418100387050025e-05;-4.0505047901822245e-05;0.43524243796190615;0.39919477737647385;1.1002140857480243;0.9998906355889278;9.99979909397491;-0.41677004621789354;0.43519814813138785;0.43519726498903977;3.003447917114964e-08;-0.3991990130423164;0.3992403427538377;0.9999775973621103
18.112753;1.0902691901758477;-4.3075305433410094e-05;-3.9491286440860484e-05;0.43521816982937667;0.399172646248922;1.1002077886756874;0.9998912977229658;9.999815708880435;-0.4167700459613115;0.4351979467215716;0.43519684327126407;2.94175659207885e-08;-0.39917601239567524;0.3992172210244669;0.9999772097347251
18.122753;1.090267566336634;-4.318849408205242e-05;-3.959545805815042e-05;0.4351931127426452;0.39914940734311005;1.1002025154128747;0.99989201110502;9.999832464813286;-0.4167700456865459;0.435197769785003;0.4351964363024495;2.8813949391292742e-08;-0.39915301172733353;0.39919409730745153;0.9999768471127165
18.132753;1.0902649860352216;-4.32942213804514e-05;-3.9692875238838353e-05;0.43516888142856874;0.3991272778397389;1.1001972667966191;0.9998927795414501;9.999849335037041;-0.4167700453945115;0.4351976174670082;0.43519604326873434;2.822334281726756e-08;-0.39913101103857745;0.39917197021500284;0.999976506157541
18.142753;1.090262440479098;-4.3804611207553254e-05;-4.016149049330662e-05;0.4351434453808612;0.39910403527976596;1.10019104247233;0.9998936066701705;9.999866285724838;-0.41677004508610216;0.43519748961662735;0.4351956636218764;2.7645175270602095e-08;-0.3991080103311186;0.3991488384036129;0.9999761845605931
18.152753;1.0902599366014367;-4.3910290532774804e-05;-4.025897073490234e-05;0.4351192262562488;0.39908190143943695;1.1001858426636355;0.999894494635471;9.99988326833008;-0.41677004476225693;0.4351973854713216;0.43519529694476417;2.7078843990336936e-08;-0.3990850096070006;0.3991257010410468;0.9999758803869834
18.162753;1.0902584705792306;-4.281196824483389e-05;-3.925218573224885e-05;0.4350941882681145;0.3990586483442225;1.1001806689063938;0.9998954436271569;9.999900230086267;-0.4167700444237552;0.4351973034461611;0.43519494301171674;2.6524085311690248e-08;-0.39906300886837887;0.3991035581786544;0.9999755916731957
18.172753;1.0902560407821296;-4.331666092725025e-05;-3.9715734412382865e-05;0.43506996147214355;0.3990365075148562;1.1001755228474057;0.9998964520082441;9.999917137079077;-0.41677004407097007;0.4351972413943343;0.43519460180911007;2.5981122834067052e-08;-0.39904000811738527;0.3990804104664928;0.9999753169202755
18.182753;1.0902536601205977;-4.3422283079136756e-05;-3.981331570144053e-05;0.4350457281821587;0.3990143617182849;1.1001694045199013;0.9998975170286364;9.999933981825086;-0.4167700437038756;0.4351971969812538;0.43519427354383655;2.545051168561385e-08;-0.39901800735620446;0.3990582584741734;0.9999750560763936
18.192753;1.0902523279168044;-4.352976714248556e-05;-3.99126168115537e-05;0.4350218824470533;0.39899220969947424;1.100164311666477;0.9998986363127079;9.999950771009857;-0.41677004332215667;0.43519716777511197;0.4351939586760798;2.4932811078262934e-08;-0.3989950065871083;0.399035102470841;0.9999748109005057
18.202753;1.0902500479558854;-4.363536449661151e-05;-4.001027080555702e-05;0.43499762361052846;0.3989700501560281;1.1001592404069542;0.9998998088368539;9.99996751650497;-0.41677004292527536;0.43519715125955233;0.43519365780126296;2.4428246565898554e-08;-0.398973005812225;0.39901294251623726;0.9999745841387855
18.212753;1.0902478185657518;-4.292847646030728e-05;-3.936276850993937e-05;0.4349733408031292;0.39894787676134663;1.1001541866606113;0.9999010344294152;9.999984238873134;-0.41677004251261757;0.43519714521579705;0.43519337134809666;2.39366490496022e-08;-0.39895100503325737;0.39899077829982676;0.9999743783440505
18.222753;1.090246650246573;-4.303590438543797e-05;-3.9462151540232697e-05;0.43494944552454046;0.3989256991156601;1.100149147680816;0.99990231280798;10.000000968917702;-0.41677004208379753;0.4351971483803869;0.4351930992969473;2.3457564652397423e-08;-0.39892900425154204;0.3989686089359103;0.999974195232251
18.232753;1.0902445375397107;-4.314144772079354e-05;-3.95598831957121e-05;0.43492513022641455;0.39890351198149937;1.1001431227664393;0.9999036433734864;10.000017738662446;-0.41677004163886294;0.4351971606286344;0.4351928412314055;2.299024361467742e-08;-0.3989070034684176;0.39894643303401095;0.9999740356470719
18.242753;1.0902424727304934;-4.3645860806147675e-05;-4.002349428568414e-05;0.43490078954525313;0.3988813156021751;1.100138112652803;0.9999050254294046;10.000034570070385;-0.4167700411782851;0.4351971823589796;0.43519259664710125;2.25337517892277e-08;-0.3988850026854286;0.3989242490006698;0.9999738999955499
18.252753;1.0902414601826989;-4.37476681691335e-05;-4.0117836826975426e-05;0.43487803470810693;0.3988602216274503;1.1001331187967476;0.9999064580635891;10.000051473315041;-0.4167700407029689;0.435197213627487;0.43519236503531566;2.2087314128125326e-08;-0.39886300190413165;0.3989020553669608;0.9999737887293376
18.262753;1.0902394896129741;-4.385316192454615e-05;-4.021562919390032e-05;0.4348536404298685;0.3988380083599151;1.1001281434394223;0.9999079400408154;10.000068451470185;-0.416770040214241;0.435197253755983;0.4351921457763624;2.1650408997006132e-08;-0.3988410011258223;0.3988798510042621;0.9999737024693753
18.272753;1.0902385506083356;-4.3142366022909066e-05;-3.956471245171092e-05;0.4348308172816886;0.3988168931184116;1.100123189430692;0.9999094700808162;10.000085500957265;-0.4167700397136173;0.4351973014569249;0.43519193844363296;2.1222478133084486e-08;-0.3988200003514967;0.39885863532220195;0.9999736420061164
18.282753;1.0902366468927227;-4.324782615869903e-05;-3.966252615412962e-05;0.43480635766712633;0.3987946639061744;1.1001182593110828;0.999911046874361;10.000102611069604;-0.4167700392025057;0.4351973549703405;0.43519174333878463;2.0802705795490016e-08;-0.3987979995818958;0.39883640841224155;0.9999736083945123
18.292753;1.090234768090944;-4.334771205372604e-05;-3.9755249922863026e-05;0.43478307397803806;0.3987735378745124;1.100113355011799;0.9999126685900541;10.000119768321966;-0.4167700386821224;0.43519741222988767;0.4351915613560238;2.039002510610151e-08;-0.3987759988175147;0.39881417078182146;0.9999736028967524
18.302753;1.090233906760687;-4.3455028901485524e-05;-3.985477309033776e-05;0.43475894012695526;0.39875129345959043;1.1001084787451683;0.9999143325348143;10.000136961531256;-0.41677003815357844;0.4351974712000579;0.43519139331640516;1.9983149229948146e-08;-0.39875499805872305;0.3987929228106113;0.9999736263862232
18.312753;1.090232048505249;-4.395362762897168e-05;-4.031323802144708e-05;0.4347355769963126;0.3987301536395674;1.1001026339475803;0.9999160352691463;10.000154182748066;-0.41677003761792636;0.43519752986980687;0.4351912396544246;1.9580739902030368e-08;-0.3987339973059275;0.3987716645253087;0.9999736786760226
18.322753;1.0902311904975097;-4.284395153451344e-05;-3.929655487215575e-05;0.43471256594415963;0.3987090027050698;1.1000978251954798;0.9999177733431184;10.000171422825954;-0.4167700370762021;0.4351975857690116;0.4351911004476418;1.918178217006652e-08;-0.39871199655961204;0.398749395702114;0.9999737590669725
18.332753;1.0902293143854238;-4.294378735524656e-05;-3.938929616336765e-05;0.43468911579128816;0.3986878507174453;1.1000930569526193;0.9999195446597744;10.00018866406285;-0.4167700365295342;0.4351976356523082;0.4351909754264078;1.8785695676044596e-08;-0.3986909958202494;0.3987281159643016;0.9999738674628569
18.342753;1.0902284056310767;-4.3045486473321525e-05;-3.948372080062978e-05;0.43466601576468733;0.39866669235264673;1.1000883326570425;0.9999213492968215;10.00020587672159;-0.41677003597924256;0.4351976757368165;0.4351908640252575;1.8392033000297984e-08;-0.3986699950880984;0.39870682479525704;0.9999740041268649
18.352753;1.0902264462910385;-4.35439515916675e-05;-3.994211095242106e-05;0.43464246497495534;0.3986455278088935;1.100083655017133;0.999923189012045;10.00022302377376;-0.4167700354268279;0.43519770225889515;0.43519076543081836;1.8000239471855498e-08;-0.39864899436303775;0.3986855214991256;0.9999741685215622
18.362753;1.0902254348470368;-4.364561539167611e-05;-4.003651823176763e-05;0.43461926373512755;0.3986243581057697;1.1000790260545525;0.9999250662483762;10.00024006729819;-0.4167700348737721;0.43519771181962164;0.43519067852469956;1.7609651970390096e-08;-0.3986279936446376;0.3986642052697136;0.9999743587713786
18.372753;1.0902233593470858;-4.374540138459448e-05;-4.0129244419486036e-05;0.43459561251381634;0.3986031848948147;1.1000744465537373;0.9999269829669456;10.000256968992357;-0.41677003432128595;0.4351977014383149;0.43519060183120967;1.721951872892132e-08;-0.39860699293246304;0.39864287540130255;0.9999745721617342
18.382753;1.0902222110252544;-4.303426049332048e-05;-3.94781359220579e-05;0.43457230073716685;0.3985820053072843;1.100069916050575;0.9999289391956642;10.000273688481641;-0.4167700337702212;0.43519766872895504;0.43519053362951043;1.682898863632832e-08;-0.3985859922264242;0.3986215312951667;0.9999748059602971
18.392753;1.090219997553302;-4.3128451123398035e-05;-3.956573367212518e-05;0.43454975733816403;0.39856194317461174;1.1000654331784845;0.9999309322551192;10.000290186162625;-0.41677003322108425;0.4351976120152988;0.43519047211616624;1.643722825205303e-08;-0.3985649915269735;0.3986001722208429;0.999975057704161
18.402753;1.0902187145559856;-4.3230067111073424e-05;-3.966010717355884e-05;0.4345263495834781;0.3985407734915812;1.1000609958304821;0.9999329570854282;10.000306430353978;-0.4167700326740062;0.4351975300101091;0.4351904154393695;1.6043695128618926e-08;-0.398543990835094;0.39857879730708934;0.9999753254848596
18.412753;1.0902163630493158;-4.332980450507992e-05;-3.975279433551057e-05;0.4345024923723018;0.39851960960028104;1.1000566017749056;0.9999350071343417;10.000322402778554;-0.41677003212872393;0.4351974214586222;0.4351903618518616;1.564828573835888e-08;-0.39852399015211215;0.39855840592741026;0.9999756084456443
18.422753;1.0902149390467282;-4.38243381668843e-05;-4.020756490904108e-05;0.43448019313226827;0.3984995649335626;1.1000522496757439;0.9999370757117527;10.000338094389091;-0.41677003158478876;0.43519728522764034;0.43519030988546276;1.5251218673299682e-08;-0.3985029894794297;0.3985369981032701;0.9999759063598632
18.432753;1.0902124515359255;-4.391847274189974e-05;-4.029511370266549e-05;0.43445744845248313;0.39847953113467;1.1000479390064457;0.9999391574689876;10.000353491786536;-0.41677003104198457;0.43519712067553173;0.43519025823318586;1.4852839318997284e-08;-0.3984829888183684;0.39851657448398264;0.9999762185613179
18.442753;1.0902108948996;-4.280867263530273e-05;-3.927833263775595e-05;0.4344338381749063;0.3984583947206015;1.1000436687657464;0.999941249088672;10.000368566761134;-0.41677003050052086;0.4351969278280618;0.4351902057106383;1.4453379490641274e-08;-0.3984619881701488;0.3984951359790222;0.9999765437990339
18.452753;1.090208267313081;-4.290278668118815e-05;-3.936585912962726e-05;0.434411001180959;0.398438390527422;1.1000394369602435;0.9999433489036674;10.000383276693942;-0.4167700299608976;0.4351967072509999;0.4351901514189778;1.4052727026495845e-08;-0.39844198753576443;0.3984746835753596;0.9999768811590439
18.462753;1.0902065617969094;-4.339717404710085e-05;-3.982049592365314e-05;0.4343885178479474;0.3984184041626347;1.1000352412971652;0.9999454560077995;10.00039757188621;-0.4167700294238463;0.4351964598532281;0.43519009475473086;1.3650550364969819e-08;-0.39842198691586234;0.39845421840744716;0.9999772308002822
18.472753;1.090203785689879;-4.3496802148698435e-05;-3.9913079022256026e-05;0.43436438624974993;0.39839732556518;1.1000320794360794;0.9999475694093676;10.000411404226421;-0.41677002889031906;0.4351961867153248;0.43519003527188443;1.3246875095258529e-08;-0.39840198631084023;0.39843374176220964;0.9999775937314637
18.482753;1.0902019341673548;-4.359272433791029e-05;-4.000222339606841e-05;0.43434182673754357;0.3983773767368338;1.100027948653489;0.9999496876480897;10.00042473251002;-0.4167700283611738;0.43519588904683393;0.4351899725201652;1.2842600359208284e-08;-0.39838098572094144;0.3984122551192425;0.9999779711813764
18.492753;1.0902000046188025;-4.287564760546965e-05;-3.9345642741105595e-05;0.4343192248128876;0.3983574403073006;1.1000238460268725;0.9999518092146579;10.000437519201446;-0.4167700278368665;0.4351955683949582;0.4351899059764533;1.243938187030322e-08;-0.3983609851462128;0.39839176028953877;0.9999783642968986
18.502753;1.090197010027666;-4.296965805848592e-05;-3.943305713337552e-05;0.4342961994177468;0.3983375249352647;1.1000197691087679;0.9999539330508683;10.000449722481713;-0.4167700273176997;0.43519522680047473;0.43518983523891985;1.2038969887701763e-08;-0.39834198458638514;0.3983722594046761;0.9999787738383084
18.512753;1.0901949506095465;-4.305996412758402e-05;-3.951703006722306e-05;0.43427475317858377;0.39831873499970283;1.1000157167488616;0.9999560581128;10.000461297571789;-0.41677002680433367;0.43519486667597296;0.4351897603421173;1.1642676776299267e-08;-0.398321984040751;0.3983517548664376;0.9999791998252227
18.522753;1.0901918312899377;-4.3153950914068284e-05;-3.960440759692264e-05;0.43425166845872054;0.39829884691215683;1.1000116892333915;0.9999581826016485;10.000472204130777;-0.416770026297823;0.435194490663057;0.43518968182787926;1.1251495940657737e-08;-0.39830198350816093;0.39833124936435077;0.9999796415456397
18.532753;1.090189651432131;-4.36480723378719e-05;-4.0058766840211124e-05;0.4342289528234082;0.3982789702422961;1.1000076868135669;0.9999603040391402;10.000482405011871;-0.4167700257991617;0.4351941015603751;0.4351896003328802;1.086652298911211e-08;-0.3982819829872397;0.3983107457130596;0.9999800972872228
18.542753;1.090187422947765;-4.374388563134288e-05;-4.014776916955876e-05;0.4342062131654793;0.39825910316638186;1.1000037079562661;0.9999624200073617;10.000491862305424;-0.4167700253090463;0.43519370223382225;0.43518951605106027;1.0489007307831476e-08;-0.39826198247671385;0.3982902465450409;0.9999805639289635
18.552753;1.0901841432193426;-4.262093710673047e-05;-3.911888091539682e-05;0.4341842568759288;0.39824034928545643;1.1000007492854587;0.999964528599729;10.00050053873564;-0.4167700248281617;0.4351932955342869;0.43518942885764267;1.0120217146019133e-08;-0.3982429819755609;0.39827075425534303;0.99998103746707
18.562753;1.0901818139201784;-4.271673456254672e-05;-3.920785250349336e-05;0.43416147099409985;0.39822049379802466;1.0999968072924993;0.9999666282899546;10.00050840177406;-0.4167700243575564;0.43519288413631463;0.43518933885444283;9.761567769808418e-09;-0.39822298148298985;0.3982502713275757;0.9999815136672419
18.572753;1.0901794320995866;-4.320516626610457e-05;-3.965696508358626e-05;0.43413987461293724;0.398201750752828;1.0999928803520305;0.9999687174526555;10.00051542853911;-0.41677002389868933;0.43519247030586017;0.4351892464641257;9.414865814593632e-09;-0.3982039809983791;0.39823080060360816;0.9999819881946572
18.582753;1.0901760086901569;-4.3299065425828194e-05;-3.9744215364704766e-05;0.4341166524421885;0.39818189513444513;1.0999889693753748;0.9999707937271808;10.000521608677428;-0.4167700234532344;0.4351920558652885;0.435189152265708;9.082514866503687e-09;-0.39818498052116447;0.39821134528699115;0.9999824574477577
18.592753;1.0901735411957623;-4.3389271211499596e-05;-3.9828030115349015e-05;0.4340950232902819;0.3981631465259446;1.0999850770498205;0.9999728536711832;10.000526947941495;-0.4167700230229266;0.4351916422137914;0.43518905688645443;8.767561684237172e-09;-0.39816498005086315;0.39819090893739195;0.9999829198094728
18.602753;1.090171032086314;-4.347947746183159e-05;-3.991183188376632e-05;0.43407337955802594;0.3981443917138502;1.0999822067975094;0.9999748931678814;10.000531471520905;-0.41677002260942203;0.435191230132595;0.435188960695134;8.47338469000478e-09;-0.39814597958718223;0.39817149534095003;0.9999833755883456
18.612753;1.0901684792037505;-4.3973367020567394e-05;-4.036590517026519e-05;0.4340505102904216;0.3981245181697913;1.099978361753681;0.9999769083758321;10.000535219628311;-0.41677002221409437;0.43519081983310737;0.43518886358206504;8.203322336929921e-09;-0.3981269791299273;0.3981521080846483;0.9999838258372943
18.622753;1.0901648940124478;-4.285038954997094e-05;-3.9336892152951684e-05;0.4340284405120862;0.39810574244864816;1.0999745441709186;0.9999788965833484;10.000538240329675;-0.41677002183798656;0.435190411455924;0.4351887652289457;7.960572076457151e-09;-0.3981079786789139;0.3981327501804472;0.999984271661328
18.632753;1.0901622743302546;-4.2940598180091654e-05;-3.94206433389896e-05;0.4340067667124641;0.39808696334005544;1.099970755789981;0.9999808565230726;10.000540584967238;-0.41677002148193254;0.4351900053972214;0.43518866559292074;7.748080904497648e-09;-0.3980889782340158;0.3981134240563396;0.9999847142881916
18.642753;1.090159622869806;-4.3030819252766504e-05;-3.9504384972638986e-05;0.43398508764429633;0.39806817532954625;1.0999679979458463;0.9999827880750288;10.000542300902207;-0.41677002114664063;0.43518960217129876;0.43518856518843874;7.568235732565625e-09;-0.39806997779502123;0.3980941316856315;0.9999851548230994
18.652753;1.0901559377842118;-4.351723642795296e-05;-3.995156262520296e-05;0.43396300589495;0.3980493776548505;1.099964271044135;0.9999846918243976;10.000543423302421;-0.41677002083272996;0.43518920206957984;0.4351884650200634;7.422821848696933e-09;-0.3980509773613975;0.3980748744817201;0.9999855939066895
18.662753;1.0901532307275175;-4.360747054079696e-05;-4.0035270174925745e-05;0.433941323508469;0.3980305694092286;1.099960574894802;0.9999865689359478;10.00054397656402;-0.4167700205408151;0.43518880495455026;0.4351883663517451;7.313433176519125e-09;-0.3980319769323312;0.3980556531591551;0.9999860321241246
18.672753;1.0901504993916091;-4.369772294037791e-05;-4.01189687812083e-05;0.43391964215942963;0.3980117494721656;1.0999579095069876;0.9999884208612322;10.00054398782354;-0.4167700202716457;0.43518841043078005;0.43518827064640503;7.241679191621268e-09;-0.39801397650697434;0.39803746791009564;0.9999864703380562
18.682753;1.0901477458193842;-4.257114548248838e-05;-3.908646245752764e-05;0.4338991686482107;0.39799402282722707;1.0999542752858906;0.9999902483980193;10.00054349709778;-0.41677002002624763;0.4351880182242414;0.4351881796190114;7.208793854028201e-09;-0.3979949760846756;0.39801831873358795;0.9999869096438089
18.692753;1.0901439669646908;-4.305754621753937e-05;-3.953352180113127e-05;0.43387709239035266;0.3979751764057369;1.099950673367451;0.9999920509248796;10.000542550929527;-0.4167700198059924;0.4351876282835605;0.43518809512521744;7.215094678440134e-09;-0.3979769756650015;0.3980002056436412;0.9999873518156982
18.702753;1.0901411724672883;-4.314783961837435e-05;-3.961717404287906e-05;0.4338554193026845;0.39795631493052375;1.0999471062760002;0.999993826714457;10.00054119421917;-0.41677001961250815;0.4351872403923657;0.4351880189132494;7.259912512019163e-09;-0.3979579752475361;0.3979811285930953;0.9999877996842096
18.712753;1.090138356862477;-4.32325977285751e-05;-3.969572087032229e-05;0.4338349609045442;0.3979385475887841;1.0999445776688932;0.9999955736526256;10.000539474134104;-0.41677001944745495;0.4351868538840147;0.4351879523690998;7.3418414223903825e-09;-0.3979399748318687;0.3979630871282113;0.9999882565750005
18.722753;1.0901355184587183;-4.33229291724218e-05;-3.9779352283827286e-05;0.43381329425532106;0.3979196500393045;1.0999410909702003;0.999997289251531;10.000537441844727;-0.4167700193122945;0.4351864679993287;0.43518789646791434;7.458734409241338e-09;-0.39792097441784097;0.39794408023711375;0.9999887255538471
18.732753;1.0901326512172185;-4.380562394214423e-05;-4.022286785557225e-05;0.433792839748123;0.39790184253310223;1.0999386484005182;0.9999989700507822;10.000535143523535;-0.4167700192080205;0.4351860821303552;0.43518785210331806;7.607767494374571e-09;-0.39790297400551977;0.39792610671705647;0.9999892091555913
18.742753;1.0901287631114307;-4.26772789330818e-05;-3.9188593785566985e-05;0.4337719867970765;0.39788400746717595;1.0999352512704075;1.0000006112913191;10.000532614854091;-0.4167700191349292;0.43518569539149293;0.4351878202472735;7.785895269178437e-09;-0.39788497359482783;0.3979081655549636;0.9999897095288142
18.752753;1.090125847776328;-4.2767650870929004e-05;-3.927217462620624e-05;0.4337503301749571;0.3978650427319031;1.0999319007803772;1.0000022074832433;10.000529883131133;-0.4167700190927492;0.4351853064228733;0.4351878016384413;7.990032431542883e-09;-0.397866973185478;0.3978902557155273;0.9999902289060298
18.762753;1.0901229025760784;-4.285248840821378e-05;-3.9350648996658424e-05;0.43372989000973994;0.39784716460948644;1.0999295987133084;1.0000037534796977;10.000526966141988;-0.41677001908091377;0.4351849138562934;0.435187796670148;8.216868676111811e-09;-0.3978489727773013;0.39787237562842465;0.9999907698929766
18.772753;1.090119924186107;-4.2937344550418326e-05;-3.9429110698225995e-05;0.4337094557855982;0.39782926167766014;1.0999263479485382;1.000005244903264;10.00052387043283;-0.4167700190986156;0.4351845167146854;0.4351878055823802;8.463002897259672e-09;-0.39783097237033643;0.39785452300808194;0.9999913355295269
18.782753;1.0901169046646368;-4.342002777215317e-05;-3.987247076652232e-05;0.43368902629252604;0.39781133413899883;1.0999241522404346;1.0000066775225704;10.000520598439099;-0.41677001914484885;0.43518411437465254;0.4351878285330056;8.725369054046016e-09;-0.39781297196462617;0.39783669512570663;0.9999919291102919
18.792753;1.090113850820477;-4.3504901826824164e-05;-3.995089139809443e-05;0.4336686059440464;0.39779338276655496;1.0999210151863583;1.0000080467636383;10.000517157346883;-0.41677001921837037;0.4351837064509457;0.4351878656308306;9.001372083912777e-09;-0.3977949715601392;0.3978188893357548;0.9999925533217732
18.802753;1.0901107573332793;-4.358979249719265e-05;-4.002929922265505e-05;0.43364819356263645;0.3977754083825041;1.0999179394640715;1.0000093482485692;10.000513557644352;-0.41677001931734;0.43518329288156965;0.43518791700432513;9.28865929525912e-09;-0.3977769711568556;0.3978011035003557;0.9999932098399511
18.812753;1.090106625060241;-4.2461574559205564e-05;-3.899492228970083e-05;0.4336273861788669;0.39775740652568553;1.099915926774824;1.000010578665175;10.000509806942759;-0.41677001943912356;0.43518287395485705;0.4351879829078498;9.584914354609276e-09;-0.39775997075483227;0.397784335993295;0.9999939001908161
18.822753;1.0901034518612216;-4.294423639223935e-05;-3.9438153473039986e-05;0.43360698801637926;0.3977393876651665;1.0999129780842782;1.0000117363058878;10.00050591250486;-0.41677001958058096;0.435182450202573;0.43518806381448993;9.88780348259022e-09;-0.3977419703541418;0.3977665855145713;0.9999946261987877
18.832753;1.0901002511841542;-4.302915785540603e-05;-3.951650768239157e-05;0.4335865980481421;0.3977213470856282;1.0999110945201849;1.0000128210971555;10.000501893257537;-0.41677001973829053;0.4351820224473648;0.4351881602027214;1.0194920083459993e-08;-0.39772396995485504;0.397748851079061;0.999995389245746
18.842753;1.0900970239249403;-4.3114094799570016e-05;-3.9594849934702134e-05;0.4335662127776485;0.39770328516555653;1.099908278865847;1.0000138340127145;10.00049778873794;-0.41677001990836304;0.4351815918956227;0.4351882723172244;1.0503753329007889e-08;-0.39770696955724333;0.3977321320701459;0.9999961899045157
18.852753;1.0900937756704532;-4.319349665558218e-05;-3.966808914034965e-05;0.4335470419974373;0.39768631314570946;1.0999065358946063;1.000014776321463;10.00049365286843;-0.4167700200863144;0.4351811601859969;0.43518840041829987;1.0811831816211577e-08;-0.3976899691618729;0.3977154280938542;0.9999970284385452
18.862753;1.0900905073409457;-4.367613384489426e-05;-4.011119837736235e-05;0.43352665974892507;0.3976682085096481;1.0999038708961655;1.0000156496890227;10.000489539032278;-0.4167700202673876;0.43518072940937885;0.43518854519082445;1.1116996735864841e-08;-0.3976719687693483;0.397697738566455;0.9999979047135283
18.872753;1.090087233874231;-4.3755552106470226e-05;-4.018440596098254e-05;0.433507490268709;0.39765119336086363;1.0999022880267821;1.0000164576240236;10.000485493875498;-0.41677002044693007;0.4351803019027434;0.43518870772755874;1.1417584749349372e-08;-0.3976549683800904;0.3976810622673804;0.9999988175437202
18.882753;1.0900839564576792;-4.262929157677608e-05;-3.915159950953453e-05;0.43348710148098063;0.3976330407908903;1.0998997896891087;1.0000172065515485;10.00048156149417;-0.4167700206204833;0.4351798801414461;0.43518888897722435;1.1712333740513033e-08;-0.3976379679943343;0.39766439731316355;0.9999997648826693
18.892753;1.0900806804489176;-4.270874574644205e-05;-3.922479738158811e-05;0.43346792500925246;0.3976159840769953;1.099898376658751;1.0000179045174393;10.000477788450738;-0.41677002078385406;0.4351794668995181;0.435189089158315;1.2000014168908886e-08;-0.39762096761207844;0.39764774155926397;1.0000007443474779
18.902753;1.0900774110131919;-4.279376681203545e-05;-3.930308390009192e-05;0.4334475313984069;0.3975977969576465;1.0998960483622418;1.0000185585875372;10.000474223582353;-0.41677002093326343;0.43517906506143417;0.43518930785011023;1.2279012395584635e-08;-0.3976039672330537;0.3976310929047284;1.0000017531831815
18.912753;1.0900741489551264;-4.3270836622903175e-05;-3.974099044368926e-05;0.433428340776375;0.39758070257242145;1.0998948032802849;1.000019173189809;10.000470910541289;-0.41677002106530486;0.43517867727209975;0.4351895445709423;1.2547117962618837e-08;-0.3975869668569076;0.39761444941321933;1.0000027885853158
18.922753;1.090070909043884;-4.335032334382412e-05;-3.981417055857789e-05;0.43340914612122317;0.397563590901629;1.0998926393935318;1.0000197499865016;10.00046788239547;-0.41677002117671763;0.4351783061771413;0.43518979909639705;1.2801571376465047e-08;-0.3975699664833559;0.3975978093194678;1.0000038486902456
18.932753;1.0900676921068628;-4.342982474985734e-05;-3.988735229485576e-05;0.43338994668797953;0.3975464632664658;1.0998915545159702;1.0000202887630842;10.000465166483703;-0.41677002126434154;0.4351779547485577;0.4351900713137463;1.3039268988938883e-08;-0.3975529661121393;0.3975811706663943;1.0000049331204592
18.942753;1.090064502804767;-4.350933925247132e-05;-3.996053665789877e-05;0.4333707436930083;0.39752932163885785;1.0998905469416334;1.00002078842448;10.000462788030736;-0.416770021325357;0.4351776260267027;0.43519036090128793;1.3257006980771344e-08;-0.3975359657429377;0.39756453088606863;1.0000060428053126
18.952753;1.0900613399793815;-4.277515042191649e-05;-3.9287278655975497e-05;0.4333515308344311;0.3975121631875612;1.09988861589449;1.000021247108691;10.000460766695985;-0.41677002135736707;0.4351773228708639;0.4351906673718142;1.3451761608740833e-08;-0.3975189653752949;0.3975478868858811;1.0000071794919132
18.962753;1.090058214710005;-4.285467058685544e-05;-3.936045565856192e-05;0.43333232402549876;0.3974950000572962;1.099887760795967;1.000021661820197;10.000459117861494;-0.4167700213582407;0.43517704806673885;0.435190990570101;1.3620998948538085e-08;-0.39750296500849436;0.3975322354624396;1.0000083446091859
18.972753;1.0900551228880395;-4.293419785179547e-05;-3.9433636810087654e-05;0.4333131171648448;0.3974778282021881;1.0998859802562884;1.000022028846381;10.000457859720294;-0.41677002132610097;0.43517680438121503;0.43519133101670987;1.3762775538420791e-08;-0.39748596464147323;0.3975155736405396;1.0000095380595742
18.982753;1.0900520640224816;-4.301373088624685e-05;-3.950682199438722e-05;0.4332939120461358;0.3974606480195077;1.0998852722771995;1.0000223448694945;10.00045701481895;-0.4167700212593345;0.4351765945286487;0.4351916897831396;1.387553663531469e-08;-0.39746996427303705;0.3974998989136472;1.0000107584430238
18.992753;1.090049037494707;-4.309326901494364e-05;-3.958001066336676e-05;0.4332747109306704;0.3974434595827885;1.099884635424904;1.0000226078888135;10.000456604465546;-0.41677002115648776;0.4351764210400287;0.4351920681258433;1.3957843443668047e-08;-0.3974529639023145;0.3974832093474544;1.0000120037636584
19.002753;1.0900460378200614;-4.357024415244279e-05;-4.00177825774366e-05;0.4332555143184824;0.39742626297262174;1.099883069454846;1.0000228173614;10.000456643625439;-0.41677002101629457;0.43517628594296576;0.43519246718602606;1.4008094597789362e-08;-0.3974369635290175;0.3974675034617951;1.0000132709070717
19.012753;1.0900430712113396;-4.3644228225558214e-05;-4.0085872654581924e-05;0.4332375393568799;0.3974101696968706;1.099882574495592;1.0000229737116544;10.000457141325485;-0.41677002083772624;0.4351761906826461;0.4351928878872743;1.4024396276232981e-08;-0.39742096315330594;0.3974517801003755;1.000014554965122
19.022753;1.09004012751281;-4.251254860254481e-05;-3.904795179363784e-05;0.43321835829394484;0.3973929529147613;1.099882149938989;1.0000230781771513;10.000458103952216;-0.4167700206200345;0.4351761364431009;0.43519333099992674;1.400492703904618e-08;-0.39740496277535964;0.3974360384272248;1.0000158498049938
19.032753;1.0900372004464673;-4.258654255995465e-05;-3.911604091422055e-05;0.43320040660299125;0.39737684561512776;1.099880794791977;1.0000231331901779;10.000459535257503;-0.4167700203630464;0.4351761243607114;0.4351937972164841;1.3948392271835651e-08;-0.3973879623950182;0.3974192779173587;1.0000171491577812
19.042753;1.0900342844617696;-4.26660861855007e-05;-3.918921494211808e-05;0.433181257881041;0.3973596213126687;1.0998805086567445;1.000023142702599;10.000461434805208;-0.41677002006737934;0.43517615534730414;0.43519428705480045;1.385390546176873e-08;-0.39737196201185376;0.39740349824147636;1.0000184470090876
19.052753;1.090031369826608;-4.313743777464242e-05;-3.962180580662503e-05;0.43316333367803433;0.3973435029240182;1.0998802911838066;1.0000231119822205;10.00046379944212;-0.4167700197340475;0.43517622963422714;0.4351948006429102;1.3720632489454651e-08;-0.39735596162543074;0.39738769911002847;1.0000197372476067
19.062753;1.09002846101908;-4.3216969124647266e-05;-3.969495183385052e-05;0.4331442158235305;0.39732626879096583;1.0998791403761954;1.000023046551781;10.000466625061533;-0.4167700193639074;0.43517634633856456;0.43519533755820394;1.3547826027390864e-08;-0.39733996123534854;0.39737188022945386;1.0000210132832403
19.072753;1.0900255500797285;-4.3290956787336493e-05;-3.976300028752777e-05;0.4331263253828293;0.3973101414933145;1.099879051816803;1.0000229509324334;10.000469904383293;-0.4167700189576935;0.4351765033826864;0.4351958968802261;1.333515463578947e-08;-0.39732396084116256;0.3973560413302132;1.0000222683200126
19.082753;1.0900226351730933;-4.336494636554991e-05;-3.9831035953525766e-05;0.43310845199910625;0.397294010604231;1.0998790193609427;1.0000228283848074;10.00047361937604;-0.4167700185163197;0.43517669782323726;0.43519647746444023;1.3082942654681216e-08;-0.3973089604423808;0.3973411820771992;1.0000234966573935
19.092753;1.0900207110968314;-4.2626885470972595e-05;-3.91540806883185e-05;0.43309098674007546;0.39727787187266;1.0998780362582734;1.000022681633483;10.000477732823022;-0.4167700180408673;0.43517692639944516;0.4351970781890915;1.2792250834204602e-08;-0.3972929600385102;0.39732530206647926;1.0000246947863742
19.102753;1.090017786927692;-4.270086453920482e-05;-3.922207078779158e-05;0.4330731510532288;0.39726173640719775;1.0998780958723864;1.0000225134755278;10.000482188649826;-0.41677001753251935;0.4351771859989508;0.43519769816301435;1.2464836835607687e-08;-0.39727695962916515;0.3973094010548624;1.0000258606516048
19.112753;1.0900148573416881;-4.2774843330532646e-05;-3.929004221329658e-05;0.4330553358542889;0.39724559995814474;1.0998781920188045;1.0000223265227735;10.000486922797668;-0.4167700169926818;0.4351774739693294;0.4351983369558227;1.2102938963794117e-08;-0.3972619592142483;0.397294479016974;1.0000269919074996
19.122753;1.0900119199656888;-4.28488197939908e-05;-3.935799375198689e-05;0.4330375419561033;0.3972294635788655;1.099878319314304;1.0000221224759307;10.000491872231063;-0.41677001642309053;0.4351777882415215;0.43519899454703376;1.1708980473123072e-08;-0.3972459587941057;0.3972785360458739;1.0000280849220815
19.132753;1.090008970872537;-4.2922791499022885e-05;-3.942592473461991e-05;0.43301977030997707;0.3972133285308707;1.0998774728516374;1.0000219016911231;10.000496975756104;-0.41677001582576945;0.43517812694544444;0.43519967091972706;1.1285389727524129e-08;-0.39723095836957717;0.39726357248053745;1.0000291348399684
19.142753;1.09000600149481;-4.33939672820477e-05;-3.985822164409057e-05;0.4330020204852445;0.3971971962489821;1.0998776464934277;1.0000216630902927;10.000502177265805;-0.41677001520280854;0.4351784877968045;0.4352003657130573;1.0834592735359147e-08;-0.39721495794188194;0.39724758895402884;1.0000301362184396
19.152753;1.0900030185712457;-4.3467907542412174e-05;-3.992609714385979e-05;0.4329842981313478;0.3971810685385558;1.0998778315564;1.0000214042010418;10.000507433018152;-0.4167700145561264;0.43517886801016614;0.4352010781983506;1.035909160844212e-08;-0.3971999575124617;0.39723258591881044;1.0000310839301758
19.162753;1.0900010175090031;-4.35436953091719e-05;-3.9995619244629735e-05;0.43296700079936684;0.39716494737733027;1.0998780175594371;1.0000211217085166;10.000512712403214;-0.41677001388738266;0.43517926472096535;0.435201807327488;9.861464154817895e-09;-0.3971849570830265;0.3972175630724023;1.0000319737765664
19.172753;1.089998000785539;-4.2400887251099096e-05;-3.894726800494131e-05;0.4329505420014561;0.3971499412065577;1.0998781939686815;1.0000208126356078;10.000517990508172;-0.4167700131979192;0.435179675396764;0.4352025516512328;9.344274556507104e-09;-0.39716895665573754;0.39720151930602804;1.0000328022869602
19.182753;1.0899949722452817;-4.247479589516936e-05;-3.9015080744288925e-05;0.4329329096807106;0.3971338409156623;1.099877351456236;1.0000204751636468;10.000523238496179;-0.41677001248873646;0.43518009802478497;0.435203309297993;8.810088321693105e-09;-0.3971539562332324;0.3971864530795913;1.0000335661915578
19.192753;1.0899919309399515;-4.294582635186771e-05;-3.944719254974175e-05;0.4329153094705948;0.3971177555455926;1.0998774823447255;1.0000201085062224;10.000528419728626;-0.4167700117606015;0.435180531195081;0.4352040779501401;8.26161773328753e-09;-0.397138955818394;0.39717136279069;1.0000342620110814
19.202753;1.0899888883975717;-4.3014151889367036e-05;-3.9509866930687405e-05;0.4328989582251244;0.397102799112505;1.0998775802115577;1.0000197124164607;10.000533494786447;-0.4167700110141775;0.43518097423035185;0.43520485462433395;7.701697399891937e-09;-0.39712395541407897;0.3971562468793745;1.0000348855769097
19.212753;1.0899858409928371;-4.308800719385337e-05;-3.957760597504183e-05;0.43288143384475275;0.39708675207602645;1.0998776392267868;1.0000192866460447;10.000538427890543;-0.4167700102501146;0.4351814272387643;0.43520563569157306;7.132979584700506e-09;-0.39710895502293236;0.39714110380962325;1.000035431687696
19.222753;1.0899837885177397;-4.315816500473509e-05;-3.9641908725348146e-05;0.43286555766350276;0.39707183922454553;1.0998776541213902;1.0000188301475292;10.000543188861236;-0.4167700094690147;0.4351818909210983;0.4352064174973386;6.557818615934557e-09;-0.39709395464725755;0.3971259322013189;1.000035894175159
19.232753;1.089980729866214;-4.3226455082138344e-05;-3.9704526453548315e-05;0.43284932554395794;0.3970569517471673;1.0998776200489189;1.0000183405237728;10.000547755061605;-0.4167700086712792;0.4351823662588666;0.43520719698110194;5.978456078104158e-09;-0.39707895428902706;0.39711073092990407;1.0000362661635658
19.242753;1.0899776584173697;-4.369733759503417e-05;-4.0136465509938454e-05;0.4328319217315226;0.3970409804977603;1.099876531164679;1.0000178142103924;10.00055211675057;-0.41677000785713714;0.4351828542298421;0.4352079716338371;5.396945089064394e-09;-0.3970649539499389;0.39709649902257177;1.000036540464222
19.252753;1.0899745806155716;-4.2554428594667446e-05;-3.9087937466024934e-05;0.4328157657752463;0.3970261446368426;1.099876379467794;1.0000172469518542;10.000556279645345;-0.4167700070267862;0.4351833555348731;0.4352087390494324;4.814900440249063e-09;-0.39704995363135304;0.3970812356203536;1.000036710238688
19.262753;1.089972489485712;-4.262453759347874e-05;-3.91521590872615e-05;0.4328000512262;0.3970113452636726;1.0998761561628878;1.000016634207054;10.000560260810822;-0.4167700061804509;0.4351838703639104;0.43520949686084104;4.2336045017593715e-09;-0.3970349533343253;0.39706594021087;1.0000367696129395
19.272753;1.0899693841060998;-4.269278621002297e-05;-3.921469817312012e-05;0.432783977074552;0.3969965792298718;1.0998758539544187;1.0000159712051189;10.000564083576972;-0.41677000531855746;0.4351843984462788;0.4352102433153698;3.6542619982499087e-09;-0.39702095305985363;0.39705161298343994;1.0000367139667443
19.282753;1.0899662646701378;-4.2761031278686136e-05;-3.927722099895677e-05;0.4327679394093331;0.39698184800449376;1.0998754671460553;1.0000152524755943;10.00056777377209;-0.4167700044418534;0.43518493952483916;0.4352109777248298;3.0780567242809813e-09;-0.39700595280904133;0.3970362549855614;1.000036539896008
19.292753;1.0899631308706477;-4.282927362337821e-05;-3.933972746633656e-05;0.4327519375814242;0.3969671523811421;1.0998749902446516;1.0000144713794588;10.00057135492138;-0.41677000355121546;0.4351854936994955;0.4352117001843738;2.5062065558402685e-09;-0.39699195258314113;0.3970218679593945;1.0000362447465496
19.302753;1.0899609766028477;-4.329634258095084e-05;-3.9768061924515865e-05;0.4327363662867217;0.39695249244101694;1.099874417522216;1.0000136204217756;10.00057484377219;-0.4167700026475337;0.43518606111962005;0.435212411105867;1.9401330806788668e-09;-0.39697795238366185;0.3970074540060709;1.0000358261697233
19.312753;1.0899578097264027;-4.3364566255281814e-05;-3.983052384157204e-05;0.4327204351030363;0.39693786781031687;1.0998737431987646;1.0000126927515975;10.00057824946136;-0.4167700017317605;0.4351866415270002;0.4352131112353868;1.3814873314945889e-09;-0.39696295221237143;0.3969920153599199;1.0000352821976306
19.322753;1.0899546264338673;-4.34327884800465e-05;-3.989297070137135e-05;0.43270453901177697;0.39692327750277284;1.0998729613207687;1.0000116841174873;10.000581576776307;-0.41677000080486926;0.43518723425040795;0.43521380184398195;8.318663119997323e-10;-0.3969489520710796;0.3969775544624912;1.000034611424995
19.332753;1.0899524303031525;-4.2286173405757026e-05;-3.8840887079992735e-05;0.4326902802613112;0.39690982614443715;1.099872066199675;1.000010593616921;10.00058482520104;-0.41676999986788427;0.43518783847895093;0.43521448442019717;2.9245576276551514e-10;-0.3969349519615197;0.3969630740384968;1.000033812966699
19.342753;1.0899492274406806;-4.2354397545614485e-05;-3.89033059653624e-05;0.43267445354711326;0.396895300017174;1.0998710532132536;1.0000094230205856;10.000587979952043;-0.41676999892192657;0.4351884534631022;0.43521516013794465;-2.359830365552471e-10;-0.3969209518854582;0.39694857692324814;1.0000328862835273
19.352753;1.0899460209412317;-4.2819524975541145e-05;-3.9329827587679487e-05;0.432658659592386;0.3968808033697645;1.0998699186683498;1.0000081761263702;10.000591008220255;-0.4167699979680678;0.43518907848760136;0.43521582987714597;-7.527479871208631e-10;-0.39690695184465313;0.3969340659884872;1.0000318311327028
19.362753;1.089943827847084;-4.288405274627204e-05;-3.93887922729898e-05;0.43264451009378857;0.39686744576707816;1.099868659230835;1.000006858620913;10.000593867452343;-0.4167699970072825;0.43518971264585415;0.435216494435693;-1.2568804764893567e-09;-0.3968929518405573;0.3969195443309474;1.000030647868745
19.372753;1.0899406505622837;-4.2952266572109586e-05;-3.945116177531068e-05;0.4326287866434181;0.39685300339362606;1.0998672719730678;1.000005477503106;10.000596517591045;-0.41676999604060494;0.4351903547173736;0.43521715432217767;-1.7472003832544345e-09;-0.3968789518741621;0.39690501533435324;1.0000293375104068
19.382753;1.089937494835248;-4.30149431584693e-05;-3.950843953711556e-05;0.4326143074191025;0.3968396968994561;1.0998657547210298;1.0000040397734788;10.00059892987073;-0.4167699950691563;0.4351910032319239;0.43521780960924267;-2.222475826012277e-09;-0.39686495194606564;0.39689048231039525;1.0000279015134594
19.392753;1.0899353654414297;-4.308501464825149e-05;-3.957245394521335e-05;0.4325990455854886;0.3968253030223296;1.0998641061436232;1.0000025516126765;10.000601089095033;-0.4167699940938704;0.43519165649290276;0.4352184599926203;-2.681388093145603e-09;-0.39685095205652293;0.3968759478980212;1.0000263420240765
19.402753;1.0899322615216702;-4.354452756544085e-05;-3.999376813402122e-05;0.432584626412916;0.39681204360654093;1.0998623254171946;1.0000010186521933;10.000602990185463;-0.4167699931151412;0.43519231263422326;0.43521910462766616;-3.1223879203311885e-09;-0.3968369522053984;0.39686141371938355;1.0000246622116487
19.412753;1.0899291946353378;-4.36071951771066e-05;-4.005100712243203e-05;0.43257023787066434;0.39679880767071907;1.099860411779444;0.999999446380023;10.000604630805203;-0.41676999213280724;0.4351929698608;0.43521974204104147;-3.543714499053466e-09;-0.39682395239215507;0.39684788059648823;1.000022866016595
19.422753;1.08992716215176;-4.246612104147918e-05;-3.9003884086120697e-05;0.4325550564969832;0.3967844789883364;1.099858364759057;0.9999978402325201;10.000606004364954;-0.4167699911464568;0.43519362672697515;0.43522037052764534;-3.943570591768463e-09;-0.3968099526160444;0.39683334912873164;1.0000209577871704
19.432753;1.0899241666992678;-4.252879477524481e-05;-3.906110922255496e-05;0.43254071993627424;0.39677128987554033;1.0998561851182183;0.9999962059844576;10.00060710041539;-0.41676999015565386;0.4351942822671069;0.4352209886294908;-4.320217343268445e-09;-0.39679695287629485;0.39681982019415535;1.0000189425644594
19.442753;1.089921211093221;-4.259147208014794e-05;-3.9118328770517396e-05;0.4325264062394884;0.3967581242811512;1.0998538757317127;0.9999945504689912;10.000607912960055;-0.4167699891599995;0.4351949359425395;0.435221595331604;-4.671910584149735e-09;-0.3967829531719916;0.39680529501588563;1.0000168268889753
19.452753;1.0899192972216167;-4.265600785607401e-05;-3.917720760252128e-05;0.43251251024868265;0.39674498254722984;1.0998514414899982;0.9999928817407095;10.000608449893486;-0.41676998815909727;0.43519558757797;0.4352221901533361;-4.996935499010173e-09;-0.39676995350183264;0.39679177494597156;1.0000146191486692
19.462753;1.0899164218340727;-4.311544920190409e-05;-3.959840148804034e-05;0.4324982345687029;0.3967318650437698;1.0998488878992396;0.9999912085239684;10.000608732562629;-0.4167699871524106;0.43519623737681634;0.4352227730437797;-5.293803984946827e-09;-0.3967559538640872;0.3967772614526486;1.0000123290049496
19.472753;1.0899145955535867;-4.3179986291630515e-05;-3.9657259054127816e-05;0.43248437402341594;0.3967187720708339;1.099846219922429;0.9999895394721318;10.000608781330524;-0.41676998613918786;0.43519688573375304;0.4352233440470785;-5.561389576652236e-09;-0.3967429542567169;0.396763756264503;1.000009966585461
19.482753;1.0899118150959695;-4.324267887221503e-05;-3.971444902351348e-05;0.4324701303484287;0.3967057033673635;1.0998434422952779;0.9999878823527723;10.000608601155774;-0.41676998511865215;0.4351975327506677;0.4352239032032389;-5.7989973521993114e-09;-0.39672995467749994;0.3967502613240617;1.0000075422004622
19.492753;1.0899090811552374;-4.3305380495538505e-05;-3.977163668465017e-05;0.4324558966981558;0.39669265821322997;1.0998405600924648;0.9999862436357839;10.000608179353716;-0.4167699840902571;0.4351981780099389;0.4352244507800152;-6.0064197538198265e-09;-0.3967169551242325;0.3967367784488043;1.000005066195365
19.502753;1.0899073948475657;-4.3369944002566984e-05;-3.983048740726505e-05;0.4324420652518007;0.3966796356372723;1.0998375785298693;0.9999846288458253;10.000607488884146;-0.41676998305364227;0.4351988210424182;0.4352249873382949;-6.183853859106744e-09;-0.39670395559496274;0.39672330894769414;1.0000025486298774
19.512753;1.0899047588549295;-4.221600618362763e-05;-3.877149629272249e-05;0.43242904289872075;0.3966677403457071;1.0998345023645146;0.9999830426918984;10.000606492541442;-0.4167699820085052;0.43519946192559755;0.4352255133068931;-6.331720193141114e-09;-0.3966909560879055;0.3967098536342602;0.9999999993875546
19.522753;1.0899031728598492;-4.267725819533821e-05;-3.9194264671961754e-05;0.43241520464088096;0.39665475815416135;1.0998323354545176;0.9999814885344229;10.000605150691912;-0.41676998095483403;0.43520010122886;0.43522602838057306;-6.45055292476805e-09;-0.3966779566010781;0.39669641312835174;0.9999974282666938
19.532753;1.0899006506458635;-4.273997694895181e-05;-3.92514455011407e-05;0.43240096169743675;0.3966417922568269;1.0998290810297375;0.9999799683368226;10.000603425762382;-0.41676997989314335;0.435200739632633;0.4352265312443388;-6.540968664308137e-09;-0.39666495713203276;0.3966829880229515;0.9999948444229152
19.542753;1.0898991907385733;-4.27990171185855e-05;-3.9305213397806584e-05;0.43238831291856683;0.3966299504923423;1.099825742440058;0.9999784833463158;10.000601279751312;-0.41676997882425604;0.43520137790953156;0.4352270198238801;-6.603590235017943e-09;-0.39665195767777284;0.3966695788644761;0.9999922561027603
19.552753;1.0898967942197006;-4.2861744147612524e-05;-3.936239793536353e-05;0.43237403981141287;0.39661700741166056;1.099822323084425;0.9999770341737511;10.000598671550266;-0.41676997774903085;0.43520201710633305;0.4352274916809909;-6.638887652365405e-09;-0.39663895823492207;0.39665618600744973;0.9999896709957243
19.562753;1.0898954610972762;-4.2920789982163644e-05;-3.941616762511654e-05;0.43236135532473086;0.3966051820287738;1.0998188251969667;0.9999756199225335;10.00059555951772;-0.4167699766684636;0.4352026584908621;0.43522794399862197;-6.64709221104971e-09;-0.3966259588001694;0.39664280936951846;0.9999870965283645
19.572753;1.0898931911618002;-4.298352021243909e-05;-3.947335201329085e-05;0.43234704135749713;0.39659224898020246;1.0998152493276658;0.9999742377177009;10.000591911140477;-0.41676997558386863;0.43520330318582934;0.435228373516025;-6.62831168824916e-09;-0.3966139593706391;0.39663044824495447;0.9999845400314007
19.582753;1.0898919787686554;-4.343916419412463e-05;-3.9890967158135635e-05;0.43233430862768885;0.3965804270716472;1.0998125953991504;0.9999728832812083;10.000587710448993;-0.4167699744968246;0.43520395175634297;0.4352287770379771;-6.582806578955624e-09;-0.3966009599438253;0.39661710136067124;0.9999820086760663
19.592753;1.0898898302405848;-4.3496346905653724e-05;-3.994305957051729e-05;0.43232115366722546;0.3965686016887024;1.0998088633135628;0.9999715518394039;10.000582951998297;-0.41676997340910155;0.43520460423042306;0.4352291521034292;-6.511144866850198e-09;-0.39658796051721235;0.3966037672505664;0.9999795091344613
19.602753;1.0898887362109968;-4.234981076024166e-05;-3.889079116161268e-05;0.432307148701808;0.3965556530826517;1.0998050521989522;0.9999702387842533;10.000577631772835;-0.4167699723227527;0.43520526053815595;0.43522949713352016;-6.413983028809841e-09;-0.3965759610880228;0.39659144482853864;0.9999770475961257
