time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.612753;1.089886690481573;-4.240699221008992e-05;-3.894288127548197e-05;0.4322939317715925;0.3965438104515542;1.099801159869856;0.9999689398775107;10.000571745263166;-0.41676997124013;0.4352059208389315;0.43522981121067106;-6.291833550710148e-09;-0.39656396165332847;0.39657913364303465;0.9999746300317232
19.622753;1.0898856860169572;-4.2466020994577e-05;-3.899663330148484e-05;0.4322810774078859;0.39653195500920513;1.0997971832194193;0.9999676513034843;10.000565283926719;-0.41676997016367107;0.4352065856343363;0.4352300937882488;-6.145190093945552e-09;-0.39655096221041514;0.3965658334437849;0.9999722620344433
19.632753;1.0898837157658376;-4.252319401574647e-05;-3.9048722396061545e-05;0.43226779065801413;0.3965200845895712;1.0997941191433303;0.9999663699337555;10.000558231640122;-0.41676996909570624;0.43520725578803515;0.435230344275263;-5.974713593826475e-09;-0.3965389627570787;0.39655354349441907;0.9999699485172499
19.642753;1.0898827684876924;-4.297873559508098e-05;-3.9466255986472496e-05;0.4322548611739908;0.3965081971883467;1.099789965135319;0.9999650933657108;10.000550568562186;-0.41676996803843697;0.43520793232337557;0.4352305618432628;-5.7812045381504785e-09;-0.3965269632916393;0.3965412623443866;0.9999676936529578
19.652753;1.0898808469293384;-4.3035887294042856e-05;-3.951833449002531e-05;0.43224149814971735;0.3964962911128713;1.0997857189740983;0.9999638195762992;10.00054227359875;-0.4167699669939535;0.43520861600767996;0.4352307457997159;-5.565520542940766e-09;-0.3965139638128179;0.396527988248605;0.9999655010163777
19.662753;1.0898799401887949;-4.3094886497790524e-05;-3.95720752977674e-05;0.4322284912053143;0.3964843649219275;1.0997813788223003;0.9999625469474416;10.000533323752729;-0.41676996596412663;0.43520930701759436;0.43523089613702737;-5.328591824903976e-09;-0.3965019643196018;0.3965157197309519;0.9999633737559482
19.672753;1.0898780429594748;-4.3152031753729606e-05;-3.962415459783957e-05;0.43221504560570745;0.39647241750431206;1.0997779445451388;0.9999612749702561;10.00052369658049;-0.4167699649503503;0.43521000509820623;0.435231013742367;-5.071486619052577e-09;-0.39648996481121673;0.3965034557781758;0.99996131421443
19.682753;1.0898771516625119;-4.321102597670026e-05;-3.967789655379317e-05;0.4322019523585721;0.39646044782845896;1.0997734186697266;0.9999600044036492;10.000513370622471;-0.41676996395348453;0.43521071013050944;0.43523110015161914;-4.795481611008234e-09;-0.39647796528742507;0.39649119574184044;0.9999593230754656
19.692753;1.0898752640579292;-4.326263417626572e-05;-3.97249011806629e-05;0.4321896273850395;0.39644956590191444;1.0997688057554171;0.9999587363575172;10.00050232179156;-0.41676996297414;0.435211422358465;0.4352311571777985;-4.502086074993877e-09;-0.3964659657488538;0.39647893925213124;0.9999573989485904
19.702753;1.089874374352946;-4.250698795433948e-05;-3.903126506436605e-05;0.43217643203709716;0.3964375432298464;1.0997641107862837;0.9999574718803343;10.000490523623858;-0.4167699620128818;0.4352121421490778;0.435231186693405;-4.192915293048702e-09;-0.3964539661967611;0.3964666862480704;0.9999555385671464
19.712753;1.089873492524534;-4.256596784441984e-05;-3.9085000661493154e-05;0.4321631944920738;0.39642550000017873;1.0997603382510441;0.999956212250889;10.000477954584623;-0.4167699610701645;0.4352128699744863;0.4352311904802706;-3.869505484694476e-09;-0.39644196663243164;0.396454437010277;0.9999537373814689
19.722753;1.089871617019202;-4.2617565605976465e-05;-3.913200227905243e-05;0.4321507217742092;0.3964145412999651;1.0997554927441116;0.9999549586147131;10.00046460490323;-0.4167699601460908;0.43521360661027125;0.43523117009722223;-3.533312371331815e-09;-0.3964309670569697;0.3964431920507528;0.9999519903325712
19.732753;1.0898707509501488;-4.267654656964213e-05;-3.918574452822151e-05;0.4321373846894466;0.3964024442971726;1.0997505797867417;0.999953711532648;10.000450476819225;-0.41676995924017135;0.4352143530681892;0.4352311269029764;-3.1858565914864468e-09;-0.39641896747158456;0.3964309519965266;0.9999502922105369
19.742753;1.0898688956734937;-4.2728147517580814e-05;-3.9232754324420736e-05;0.43212481246395984;0.3963914308379832;1.0997466060323047;0.9999524714727647;10.00043558567726;-0.4167699583515124;0.4352151105681042;0.43523106240027704;-2.8287399998931166e-09;-0.39640696787777896;0.3964187175923055;0.9999486377503535
19.752753;1.0898680509837986;-4.2787134281365875e-05;-3.9286505531281275e-05;0.43211137546544437;0.3963792787125006;1.0997415793683651;0.999951239465942;10.000419966245103;-0.4167699574794771;0.43521588085656004;0.4352309785526787;-2.463473099714352e-09;-0.39639596827715257;0.39640748969578565;0.9999470219999633
19.762753;1.0898672164794878;-4.2840593731283224e-05;-3.9335185908278384e-05;0.4320990994033611;0.39636821051038207;1.099736508583985;0.9999500168592357;10.000403673298429;-0.4167699566242191;0.435216666337249;0.43523087757034196;-2.0913112421337153e-09;-0.39638396867104414;0.396395269210417;0.9999454406495967
19.772753;1.089865387476187;-4.329410926205015e-05;-3.975093239425886e-05;0.43208516454468066;0.3963560049682796;1.099732402316406;0.9999488044380135;10.000386770304862;-0.41676995578655707;0.4352174697527056;0.4352307614900561;-1.71325923159393e-09;-0.3963729690604109;0.39638405684612704;0.9999438900676975
19.782753;1.08986457306224;-4.334757077161541e-05;-3.9799612839938745e-05;0.43207279093617107;0.3963448859606453;1.0997272680262782;0.9999476020535482;10.000369315014181;-0.41676995496743;0.43521829384228305;0.4352306320489926;-1.330104664114713e-09;-0.39636096944600496;0.39637185284702375;0.9999423672781657
19.792753;1.089862768452445;-4.339919031760592e-05;-3.9846637433773914e-05;0.4320599749741741;0.39633374419140827;1.0997221118019607;0.9999464090633953;10.000351353781944;-0.4167699541676632;0.4352191409776937;0.4352304908986599;-9.42329132840723e-10;-0.396349969828468;0.39636065723674724;0.9999408699659871
19.802753;1.089861973001648;-4.224159671471339e-05;-3.878422763767098e-05;0.4320475061772857;0.39632257635946055;1.099717938912131;0.999945224752909;10.000332928108461;-0.41676995338825845;0.4352200125420484;0.4352303399181928;-5.50112164554532e-10;-0.39633797020817674;0.39634847046454647;0.9999393962529204
19.812753;1.0898611864720782;-4.2295086546785e-05;-3.883292112456528e-05;0.4320350015561122;0.39631139456678965;1.0997127543669298;0.9999440480784196;10.00031408359;-0.4167699526307484;0.4352209085465837;0.4352301811965221;-1.5345247759858677e-10;-0.39632697058511;0.3963372937606102;0.9999379440586446
19.822753;1.0898594100150711;-4.235226952409869e-05;-3.8885031823972126e-05;0.4320208501875181;0.3962990850308262;1.0997075634966478;0.9999428773134409;10.00029487159746;-0.41676995189707855;0.43522182799947434;0.4352300167897543;2.477857012958333e-10;-0.39631597095893123;0.39632612914342386;0.9999365102629211
19.832753;1.089858641548856;-4.2802081887030625e-05;-3.929731891106525e-05;0.43200826658507213;0.39628787250852254;1.0997033722553395;0.9999417105907442;10.000275348098965;-0.41676995118911236;0.43522276966360474;0.4352298486415431;6.537411010962809e-10;-0.39630497132912906;0.39631497933432847;0.9999350902596863
19.842753;1.0898578938079915;-4.285559546874945e-05;-3.934601152069669e-05;0.43199564836155047;0.3962766483356302;1.0996981865267337;0.9999405471457844;10.000255570833486;-0.41676995050836363;0.4352237326243954;0.43522967842043675;1.064349953139655e-09;-0.396293971695059;0.39630384743425173;0.9999336785774515
19.852753;1.089856166832224;-4.29072732556347e-05;-3.9393046944879814e-05;0.4319825986523277;0.3962654144635923;1.0996940115866833;0.9999393883699096;10.000235591193897;-0.4167699498560936;0.4352247164061326;0.43522950728663024;1.4794250307917038e-09;-0.3962829720559523;0.3962927364140523;0.999932270137762
19.862753;1.0898554657183792;-4.295528380788128e-05;-3.943667260750198e-05;0.4319711224970335;0.3962552837481833;1.0996888526429505;0.9999382382480474;10.00021545157882;-0.41676994923345484;0.4352257206085736;0.4352293360913419;1.8988767800762066e-09;-0.3962719724110805;0.39628164876510386;0.9999308611666279
19.872753;1.089854795120968;-4.300883901059455e-05;-3.9485376434755124e-05;0.43195840319213996;0.39624403564542315;1.099683715279294;0.999937102930773;10.00019519172174;-0.4167699486415347;0.43522674442938847;0.43522916582289706;2.3226393203323124e-09;-0.39626097276004973;0.3962705863553073;0.999929449704222
19.882753;1.0898531578091626;-4.3060560513410274e-05;-3.953242596549473e-05;0.4319452576844531;0.3962327826624076;1.0996796052185551;0.9999359892979285;10.000174849708747;-0.4167699480813755;0.43522778652858335;0.4352289978294026;2.7505189714294122e-09;-0.3962499731028485;0.39625955042090005;0.9999280357317252
19.892753;1.089852553430516;-4.31141460851837e-05;-3.95811421461479e-05;0.4319324808453651;0.39622152565953184;1.099674528088167;0.9999349033403293;10.000154458186037;-0.416769947554001;0.43522884525032784;0.4352288338980723;3.182287459077583e-09;-0.3962389734395542;0.3962485416239853;0.999926620839664
19.902753;1.0898519741527843;-4.3563969615227e-05;-3.999338580229724e-05;0.4319196767514534;0.39621026494244876;1.0996704897035467;0.9999338492760448;10.000134046759934;-0.4167699470602953;0.435229918778771;0.43522867624882167;3.617710869153366e-09;-0.3962279737700908;0.3962375601411097;0.9999252077496673
19.912753;1.0898514242702946;-4.240098704761115e-05;-3.892593591663883e-05;0.4319080563579668;0.3962001069025375;1.0996654965392385;0.9999328294714412;10.000113647632302;-0.4167699466007255;0.43523100510991647;0.43522852717218175;4.0564414745533404e-09;-0.39621697409421397;0.39622660580908403;0.9999237998246169
19.922753;1.0898498940554306;-4.2452756719892544e-05;-3.8973007936454887e-05;0.43189481198044455;0.3961888401261363;1.0996615553352465;0.9999318449735471;10.000093296332432;-0.4167699461752423;0.4352321022511846;0.4352283884464185;4.4981314688413336e-09;-0.3962069744115634;0.39621667811182926;0.9999224006717511
19.932753;1.0898493784391254;-4.250085827760623e-05;-3.901667693306243e-05;0.431883154156706;0.3961786828266786;1.0996566716797815;0.999930895827172;10.000073024819919;-0.4167699457834659;0.43523320856818654;0.43522826115777374;4.9426976011515524e-09;-0.3961959747216714;0.39620577613138436;0.9999210141941474
19.942753;1.0898488723655373;-4.255450133969112e-05;-3.906542891108451e-05;0.4318702664934968;0.39616741407187;1.0996528492604467;0.9999299805806378;10.000052853571228;-0.4167699454247577;0.4352343228647826;0.4352281460924946;5.390328420538882e-09;-0.3961859750240412;0.3961958988005022;0.9999196452134499
19.952753;1.0898483700139698;-4.260262743422523e-05;-3.910911905840372e-05;0.4318585732096061;0.39615725718582473;1.0996480909835709;0.9999290960977592;10.000032792520187;-0.41676994509808774;0.435235444302915;0.4352280440938947;5.841230124198354e-09;-0.3961749753183671;0.3961850450703379;0.9999183000661911
19.962753;1.0898468639170267;-4.265444554489614e-05;-3.915623350347526e-05;0.43184525783036204;0.39614599045123194;1.0996444004752202;0.9999282385815247;10.000012847581502;-0.41676994480203533;0.4352365722221615;0.43522795592881847;6.2954438901651934e-09;-0.3961649756046887;0.39617521374201514;0.9999169861125717
19.972753;1.0898463447514526;-4.270259240185211e-05;-3.919994621851783e-05;0.4318335359469193;0.3961358355945982;1.0996397823489434;0.9999274047925972;9.999993023770747;-0.41676994453501626;0.4352377056269776;0.43522788204353324;6.752830820212681e-09;-0.3961539758833149;0.3961644033964204;0.9999157101708075
19.982753;1.0898457977347578;-4.314688814708454e-05;-3.960711757671339e-05;0.43182179916379265;0.396125680472585;1.0996362420031816;0.9999265923608699;9.999973322454956;-0.41676994429562875;0.4352388426919219;0.4352278225747442;7.213218403537758e-09;-0.39614397615468055;0.3961546125904223;0.9999144777009135
19.992753;1.0898452220844659;-4.3200569537064774e-05;-3.965591657794504e-05;0.4318088405079294;0.39611441333119685;1.09963178551995;0.9999257995222823;9.999953734225157;-0.41676994408292706;0.4352399808837458;0.43522777732766227;7.676705313537021e-09;-0.39613397641931164;0.39614484003519485;0.9999132934967351
20.002753;1.0898436042204847;-4.324688214374717e-05;-3.969799708664939e-05;0.43179668423417783;0.3961042563430442;1.0996284189167738;0.9999250251743738;9.99993422985872;-0.41676994389653926;0.43524111741120686;0.4352277456523678;8.14388149008358e-09;-0.39612397667787547;0.39613508457662033;0.9999121621883589
20.012753;1.0898429356603494;-4.329504817014768e-05;-3.9741748862402486e-05;0.43178491162942917;0.39609409902526727;1.0996241472795076;0.9999242692399063;9.999914754678546;-0.4167699437367208;0.43524224954991036;0.4352277265071276;8.615707093756577e-09;-0.3961129769311925;0.3961243450542737;0.9999110878903786
20.022753;1.0898422082395478;-4.2132177565658604e-05;-3.867441415003651e-05;0.4317731213835195;0.396083937216395;1.0996209746706713;0.9999235324115947;9.99989523279185;-0.4167699436041486;0.4352433750654476;0.4352277186376749;9.09319367234222e-09;-0.39610297718006393;0.39611462023788857;0.9999100740856209
20.032753;1.0898414144087463;-4.21803526967798e-05;-3.871819275718458e-05;0.4317613253206166;0.396073782136134;1.0996169043351853;0.9999228153728384;9.999875576959832;-0.4167699434993654;0.4352444925960905;0.43522772061995063;9.57728723700946e-09;-0.3960929774249974;0.39610490895282274;0.999909123745327
20.042753;1.089839547534656;-4.222668427156937e-05;-3.876032720290368e-05;0.4317491230420649;0.39606362990778593;1.0996139390044257;0.9999221185588613;9.99985569765457;-0.41676994342231016;0.43524560146484165;0.4352277307882299;1.006896376024595e-08;-0.3960829776660633;0.39609521016545657;0.9999082389927986
20.052753;1.0898385975155336;-4.2670934684605446e-05;-3.916752037782825e-05;0.43173730638782404;0.3960534816425683;1.099610081346688;0.9999214426490486;9.999835512583243;-0.41676994337228307;0.4352467011788655;0.4352277473425326;1.0569230131943484e-08;-0.396072977902936;0.39608552288397436;0.9999074205616546
20.062753;1.0898375695180256;-4.271910990684209e-05;-3.9211336002490176e-05;0.4317254844936287;0.39604333835995414;1.0996073337985357;0.9999207892997037;9.999814951435674;-0.41676994334834455;0.4352477910877618;0.43522776861884477;1.1079054603022406e-08;-0.39606297813506175;0.39607584603131357;0.9999066677982426
20.072753;1.0898364564604448;-4.2767289244661716e-05;-3.9255168050173274e-05;0.43171365672503137;0.3960332007227672;1.0996036973011438;0.9999201615107427;9.999793950183845;-0.4167699433497814;0.4352488701385427;0.43522779318188826;1.1599446629672201e-08;-0.39605297836179665;0.3960661783385417;0.9999059795746733
20.082753;1.0898352571003582;-4.2815473040363996e-05;-3.9299016866194684e-05;0.4317018237299834;0.39602306905094703;1.0996011702676414;0.9999195630190316;9.999772442911445;-0.41676994337616585;0.4352499367139375;0.4352278198289117;1.2131614260637722e-08;-0.39604397858237195;0.39605751845842174;0.9999053555061829
20.092753;1.0898339722378434;-4.285813482957263e-05;-3.9337812037722986e-05;0.43169119643136267;0.39601405418211205;1.0995987492754151;0.9999189967716657;9.999750362392833;-0.41676994342710616;0.43525098862279543;0.43522784769803574;1.267690171492432e-08;-0.39603397879582725;0.39604786528572034;0.9999047965231853
20.102753;1.0898316054348445;-4.2904481263584026e-05;-3.9380036464183444e-05;0.4316789558243187;0.3960039329702149;1.0995954301902;0.9999184638838449;9.999727651416816;-0.4167699435020232;0.43525202320606293;0.4352278762942923;1.3236448394427682e-08;-0.3960239790011546;0.39603821794774746;0.9999043043344499
20.112753;1.0898301622302455;-4.2952678705296796e-05;-3.9423935210044496e-05;0.4316671034495919;0.39599381500095937;1.0995932081657567;0.9999179643271328;9.999704275286163;-0.4167699435999755;0.4352530375354169;0.43522790542520334;1.3810850351404602e-08;-0.3960149791976179;0.3960295756157785;0.9999038801603654
20.122753;1.0898286490951896;-4.299535323296829e-05;-3.946277863068903e-05;0.43165645250312806;0.3959848096472714;1.0995900778010077;0.9999174981778406;9.999680226150899;-0.41676994371963133;0.4352540286275059;0.43522793533275234;1.440000426066307e-08;-0.3960049793849582;0.39601993764574156;0.9999035240099126
20.132753;1.0898270689533922;-4.3439548610379586e-05;-3.98700236530889e-05;0.4316445773435262;0.3959746930221219;1.0995880344011633;0.9999170659835269;9.999655523496454;-0.4167699438594819;0.4352549937336741;0.4352279667730727;1.5003110370756688e-08;-0.3959949795634191;0.3960103037838508;0.9999032348895165
20.142753;1.0898254398892515;-4.227119429821995e-05;-3.879778851140003e-05;0.4316338964679977;0.3959656808027893;1.099586074958647;0.9999166687656135;9.999630214625919;-0.41676994401811235;0.4352559307192757;0.4352280006018122;1.5618791756209835e-08;-0.3959859797336787;0.39600167418998605;0.9999030113962563
20.152753;1.089823767181768;-4.231939437940364e-05;-3.88417362730869e-05;0.4316219951649923;0.3959555595075663;1.0995831979512962;0.9999163083460181;9.999604370317615;-0.4167699441943341;0.4352568381439755;0.43522803733459436;1.624534383790125e-08;-0.3959769798965864;0.3959930494582102;0.9999028525230242
20.162753;1.0898220602975812;-4.2362070837326895e-05;-3.888062791865037e-05;0.4316112881988856;0.3959465451534548;1.0995814027204733;0.9999159876985683;9.999578076528227;-0.4167699443870707;0.43525771504670524;0.4352280771320652;1.688111014887789e-08;-0.3959669800528707;0.395983430588224;0.9999027579884414
20.172753;1.0898193273031342;-4.240842904731557e-05;-3.892294510636598e-05;0.4315989562381238;0.3959364148708937;1.0995796890934715;0.9999157108510476;9.999551424526178;-0.4167699445950461;0.4352585609469952;0.435228119737517;1.752471530561583e-08;-0.39595798020322553;0.3959748186312001;0.9999027276904695
20.182753;1.0898175746629266;-4.2451108699120306e-05;-3.896186376984331e-05;0.4315882124406792;0.3959273906842304;1.0995770570833123;0.9999154822490125;9.999524499129965;-0.41676994481652746;0.4352593758822835;0.43522816417508453;1.8174900111780463e-08;-0.39594898034856146;0.3959662140696845;0.9999027612605844
20.192753;1.0898158078255427;-4.249378915866779e-05;-3.9000796103512444e-05;0.43157744961435346;0.39591836185622914;1.0995755068760587;0.9999153057581016;9.999497371237354;-0.41676994504930154;0.4352601600984241;0.4352282087530076;1.883018109398433e-08;-0.39593898048985027;0.3959566165269576;0.9999028579357093
20.202753;1.0898140313732672;-4.254199499612545e-05;-3.9044812053551675e-05;0.43156545718461403;0.39590821826334033;1.0995740394002265;0.9999151839657212;9.999470098771194;-0.4167699452908635;0.43526091380863013;0.43522825166311185;1.948880621205707e-08;-0.3959299806277415;0.39594802509278276;0.9999030162886414
20.212753;1.0898122441808624;-4.298059051116712e-05;-3.944702362824187e-05;0.43155465622443945;0.39589918359935156;1.0995716564296272;0.9999151183550552;9.999442730793891;-0.4167699455387194;0.43526163725536965;0.43522829166528565;2.0149048800494442e-08;-0.39592098076255156;0.39593943869800446;0.9999032344582466
20.222753;1.0898104576303018;-4.302325759958767e-05;-3.9485990646473496e-05;0.43154384025207804;0.3958901487778176;1.0995703596035962;0.9999151097736948;9.999415311091859;-0.416769945790715;0.43526233071002063;0.4352283281458299;2.0809437010339263e-08;-0.39591198089463264;0.3959308560763118;0.9999035107546373
20.232753;1.0898086686434687;-4.3065920248705684e-05;-3.9524971356241653e-05;0.43153300783184245;0.3958811159754724;1.0995691496099895;0.9999151583488574;9.999387881883857;-0.41676994604526496;0.435262994440004;0.435228360720913;2.1468752426369375e-08;-0.3959029810247745;0.39592227563878624;0.9999038438079098
20.242753;1.0898068784078678;-4.310857687324303e-05;-3.95639645774171e-05;0.431522158769596;0.39587208745120595;1.0995670261308474;0.9999152631378667;9.999360486975673;-0.4167699463014367;0.43526362883794106;0.435228389070529;2.2125938153688625e-08;-0.39589398115435687;0.39591369566484574;0.9999042326422294
20.252753;1.089805088171915;-4.3151226119251904e-05;-3.960296885937614e-05;0.43151129230542873;0.39586306530158916;1.0995659880950062;0.9999154223007264;9.999333173009465;-0.41676994655894234;0.43526423437694156;0.43522841306598353;2.2780171437921405e-08;-0.3958849812850683;0.3959051145533436;0.9999046765171962
20.262753;1.0898032996276452;-4.319386709421985e-05;-3.964198288935641e-05;0.4315004075363088;0.39585405150682124;1.099565034267924;0.9999156335866834;9.999305990682368;-0.41676994681793117;0.43526481127026223;0.43522843282018564;2.343115471460173e-08;-0.3958759814184553;0.39589653072220937;0.9999051744750154
20.272753;1.089801515073231;-4.323649949573401e-05;-3.9681005716537874e-05;0.4314895040361232;0.39584504814951055;1.0995641635762485;0.9999158945846686;9.999278997197528;-0.41676994707859816;0.435265359370781;0.435228448485026;2.40792631642683e-08;-0.3958669815557047;0.39588794236317815;0.9999057257999833
20.282753;1.0897997368738066;-4.206811472602903e-05;-3.860893715364772e-05;0.4314785763954038;0.39583605231915214;1.0995623742759042;0.9999162027762392;9.999252256432163;-0.4167699473408927;0.43526587848060555;0.43522845996138265;2.472538307410332e-08;-0.39585898169755457;0.39588034741250117;0.9999063309207039
20.292753;1.089797966690103;-4.2110732395537055e-05;-3.864797588182403e-05;0.4314676358983798;0.3958270759324837;1.0995616626474756;0.9999165556772873;9.999225837202555;-0.41676994760436575;0.43526636860014206;0.4352284668650915;2.53705581524244e-08;-0.39584998184418735;0.39587174378677525;0.9999069913957095
20.302753;1.0897952011454861;-4.2547335702984736e-05;-3.904854631543947e-05;0.43145627961618255;0.39581811481670254;1.099561022425117;0.9999169509959929;9.999199812234744;-0.4167699478680765;0.4352668300176639;0.43522846877357296;2.6015500848759534e-08;-0.3958409819953319;0.39586312980240435;0.9999077093019265
20.312753;1.08979345136149;-4.258993239272281e-05;-3.908759245010972e-05;0.4314453033846933;0.39580916909503794;1.0995604452557937;0.9999173861452906;9.999174252042756;-0.4167699481307317;0.43526726340402483;0.43522846549039773;2.6660197914407568e-08;-0.395832982150537;0.3958555043951244;0.9999084865578015
20.322753;1.0897917164409603;-4.262700117817885e-05;-3.9121579099300394e-05;0.43143552094005005;0.3958013492470233;1.0995589219913864;0.9999178574983305;9.999149212885737;-0.41676994839103065;0.43526766962369595;0.43522845718500075;2.730390034556023e-08;-0.3958239823092135;0.3958468669283391;0.9999093242269187
20.332753;1.089790001066374;-4.266958936189867e-05;-3.916064258955224e-05;0.4314245103533229;0.39579243202167286;1.099558444041419;0.9999183606826417;9.999124731033168;-0.41676994864784095;0.4352680491311342;0.4352284442042956;2.794542722385542e-08;-0.39581498247047886;0.39583821700545185;0.9999102219491691
20.342753;1.0897883098149408;-4.271217399367497e-05;-3.919971647915423e-05;0.43141348258649437;0.3957835271179606;1.0995580035215573;0.9999188914957355;9.999100829419868;-0.416769948900072;0.4352684015844074;0.4352284265807693;2.8583493546715255e-08;-0.3958069826332051;0.3958305543768468;0.9999111777034121
20.352753;1.0897866462562937;-4.2749231988859336e-05;-3.923373426103387e-05;0.4314036489246787;0.39577574395604903;1.0995575925591718;0.9999194464124719;9.99907752724139;-0.416769949146578;0.43526872618053786;0.4352284037199288;2.9216865169867054e-08;-0.3957989827961715;0.39582287865305993;0.9999121882975222
20.362753;1.089785012877879;-4.2791810226358076e-05;-3.927283216962662e-05;0.4313925880413849;0.3957668583796851;1.0995562032814166;0.9999200228294276;9.999054841599069;-0.4167699493864059;0.435269022267331;0.4352283745509271;2.984438232525573e-08;-0.3957899829580123;0.39581418901666615;0.9999132504125324
20.372753;1.0897834117312333;-4.282886224472045e-05;-3.930687524311195e-05;0.4313827228302149;0.3957590903736456;1.0995558286291216;0.9999206188819351;9.999032784082862;-0.4167699496190257;0.4352692895404779;0.4352283381069582;3.046506297476063e-08;-0.39578198311714163;0.3958064841813836;0.9999143613083447
20.382753;1.0897818444446945;-4.2871434878662754e-05;-3.934599897377552e-05;0.43137163233338954;0.39575021542047173;1.0995554632560118;0.9999212329527256;9.999011357676824;-0.4167699498440816;0.43526952772203187;0.4352282942143486;3.1078170957390934e-08;-0.3957739832719072;0.3957987624351992;0.9999155188371652
20.392753;1.0897803068410892;-4.3304242680976474e-05;-3.974318259160908e-05;0.4313617377904077;0.39574245362824806;1.0995551034646365;0.9999218635936914;9.998990553878558;-0.41676995006112916;0.43526973618842224;0.43522824379638375;3.168298487416783e-08;-0.3957649834208037;0.3957900217831621;0.9999167211339621
20.402753;1.0897788069346266;-4.334127904355339e-05;-3.977725779517991e-05;0.43135183290441964;0.39573469241437115;1.0995547459892299;0.9999225093995687;9.998970356152316;-0.41676995026982044;0.43526991408825294;0.435228188647978;3.227864190800453e-08;-0.3957569835625894;0.39578226029904123;0.9999179664870985
20.412753;1.0897773382453149;-4.338383507129235e-05;-3.9816412597940825e-05;0.43134070573503547;0.3957258195247819;1.0995543874547347;0.9999231685950501;9.998950748419201;-0.41676995047005383;0.4352700608792197;0.4352281309218515;3.2864340408133606e-08;-0.395748983696461;0.39577447634041835;0.999919253424097
20.422753;1.0897758989561361;-4.220987394744251e-05;-3.8739413581663474e-05;0.43133077354111293;0.39571805142411093;1.0995530251763272;0.9999238386891053;9.998931717823847;-0.4167699506617387;0.4352701766759341;0.43522807268753144;3.343938817884693e-08;-0.395740983822206;0.3957666684728571;0.9999205804106153
20.432753;1.08977448809737;-4.2246903161103354e-05;-3.877352600449815e-05;0.431320837196863;0.39571028703876615;1.0995526579422057;0.9999245162904243;9.998913256618053;-0.4167699508444916;0.4352702620568856;0.43522801573776626;3.400304185075925e-08;-0.39573298394004996;0.39575883542162965;0.9999219452028323
20.442753;1.08977410550547;-4.2285772462335015e-05;-3.880930570254568e-05;0.43131128817112213;0.3957025217836074;1.0995522859959126;0.9999251976486377;9.99889536653629;-0.41676995101752845;0.4352703175549932;0.43522796156547877;3.455463437533556e-08;-0.39572498405041817;0.39575097602219184;0.9999233447714309
20.452753;1.089772750883274;-4.232831731624947e-05;-3.884850789642965e-05;0.43130012606440643;0.395693645496283;1.0995519103335525;0.9999258796818635;9.998878051794726;-0.41676995117982807;0.43527034332096554;0.43522791135913347;3.509373739107364e-08;-0.3957169841538626;0.39574308895403354;0.9999247758712305
20.462753;1.089771422990831;-4.236533651377949e-05;-3.888265452235735e-05;0.4312901711721133;0.3956858812879229;1.0995515322438474;0.9999265605730903;9.998861303837957;-0.41676995133044203;0.4352703391830653;0.4352278659597871;3.5619942159792863e-08;-0.39570898425093054;0.3957351726061687;0.9999262353252387
20.472753;1.0897701202550278;-4.240235186708462e-05;-3.8916811482698804e-05;0.4312802151066748;0.3956781183719204;1.0995511538267977;0.9999272398085198;9.998845098524168;-0.41676995146868545;0.4352703048998875;0.43522782592567627;3.613263169485776e-08;-0.3957009843418872;0.39572722533327637;0.9999277199406471
20.482753;1.0897688374102585;-4.28350515313713e-05;-3.9314028612727534e-05;0.43127025846567296;0.3956703564263566;1.0995497787496613;0.9999279176000601;9.998829407590453;-0.4167699515942126;0.4352702402517086;0.4352277916918356;3.663106182076599e-08;-0.3956929844265499;0.39571924563874383;0.9999292268393183
20.492753;1.0897675844828016;-4.287204921976919e-05;-3.934819581492901e-05;0.4312603075459516;0.39566259530831716;1.0995494122222025;0.9999285938095308;9.998814210157613;-0.416769951707039;0.4352701447578681;0.4352277636633592;3.711449007108592e-08;-0.3956859845043926;0.3957122321318677;0.9999307540741766
20.502753;1.0897663596993583;-4.290904109911777e-05;-3.9382369864929764e-05;0.4312503635253269;0.3956548354962615;1.0995490599275435;0.9999292672322463;9.99879949483248;-0.4167699518073749;0.4352700173490038;0.4352277423445508;3.758219387469029e-08;-0.395677984574807;0.39570418371292443;0.9999323010555128
20.512753;1.089765167696867;-4.294602694533207e-05;-3.941654986458705e-05;0.43124042958196535;0.395647078368622;1.0995487267456097;0.99992993583524;9.998785255496173;-0.41676995189529414;0.43526985652158334;0.4352277284842113;3.803352008103497e-08;-0.39566998463727354;0.39569609996156;0.9999338685875113
20.522753;1.089764014544044;-4.297748582057457e-05;-3.944566917707834e-05;0.43123171967833923;0.39564043696621504;1.0995484166139766;0.999930597338526;9.9987714910371;-0.41676995197055805;0.4352696607236327;0.4352277229711113;3.846799990160932e-08;-0.395662984691348;0.39568898129056823;0.9999354580454999
20.532753;1.0897629069431503;-4.3014460613522474e-05;-3.947985823794019e-05;0.431221814442913;0.39563269106954085;1.0995481333282104;0.9999312493358731;9.998758210378872;-0.4167699520327576;0.43526942838377974;0.43522772656954195;3.8885336153393824e-08;-0.39565498473674315;0.39568082886826683;0.9999370702177744
20.542753;1.0897618514961405;-4.3051431227593075e-05;-3.951405026761467e-05;0.43121192666605046;0.3956249533721946;1.0995478808733383;0.9999318891426294;9.99874543872061;-0.41676995208147677;0.4352691578209563;0.4352277398515412;3.928510682847168e-08;-0.3956479847736292;0.3956736444617986;0.9999387049883984
20.552753;1.0897608542426727;-4.3088398821313144e-05;-3.954824424494052e-05;0.43120205685467455;0.3956172250289608;1.0995476628043328;0.9999325137993146;9.998733220369603;-0.41676995211632;0.43526884755092926;0.4352277634431156;3.966641778198902e-08;-0.39563998480277335;0.3956654300967683;0.9999403616926101
20.562753;1.089759919958884;-4.312536450690646e-05;-3.958243907607873e-05;0.43119220441800465;0.39560950689669344;1.0995474815071657;0.9999331200772584;9.998721609180585;-0.4167699521370641;0.43526849680437957;0.4352277982033314;4.002791334839828e-08;-0.3956329848253118;0.39565818776097156;0.9999420393200056
20.572753;1.0897600517326633;-4.194767357816083e-05;-3.850212310987689e-05;0.43118396948619453;0.39560290561547445;1.0995473383476568;0.9999337041868233;9.99871065211419;-0.4167699521439094;0.4352681058352899;0.4352278448488017;4.03681059431957e-08;-0.39562498484239783;0.3956499193635427;0.9999437365007351
20.582753;1.0897592467325994;-4.238025226119196e-05;-3.8899300221969e-05;0.43117414704583223;0.39559520933839587;1.0995472344957946;0.9999342616620542;9.998700383773913;-0.41676995213750456;0.435267675888728;0.43522790339661666;4.068576660594147e-08;-0.3956179848549701;0.39564262658766747;0.9999454513856986
20.592753;1.0897585141761685;-4.241169023315911e-05;-3.89284174035414e-05;0.43116555152765607;0.3955886351543411;1.0995471715422005;0.9999347879167922;9.998690830602692;-0.4167699521187825;0.4352672090625603;0.43522797304757826;4.098026734265543e-08;-0.39561098486368995;0.3956353106791543;0.9999471810027836
20.602753;1.0897578475225032;-4.2448649440572335e-05;-3.89625936545687e-05;0.43115575733832484;0.39558096051743785;1.0995461517684135;0.999935278662902;9.998682011194413;-0.4167699520888817;0.4352667083204507;0.4352280522191871;4.125156436466907e-08;-0.39560298486897494;0.3956269725595052;0.9999489203572202
20.612753;1.0897572433613396;-4.248009042793011e-05;-3.899169764369869e-05;0.4311471844577379;0.3955744072636471;1.0995461778100577;0.9999357295790632;9.998673937030564;-0.41676995204918016;0.4352661772185031;0.43522813851781733;4.1499773919013805e-08;-0.39559598487113606;0.39561961313865734;0.9999506623974408
20.622753;1.0897566983854514;-4.2517053376696204e-05;-3.902585729365464e-05;0.4311374092799607;0.395566752797366;1.0995462514065633;0.9999361359430914;9.998666621306976;-0.41676995200125994;0.4352656191042152;0.4352282290315269;4.1724970622342445e-08;-0.39558898487067956;0.39561223357015257;0.9999523987504207
20.632753;1.089756210140398;-4.254849833121668e-05;-3.905494191874169e-05;0.4311288524502438;0.39556021888867376;1.0995463721160168;0.9999364929832558;9.998660083597377;-0.4167699519468281;0.43526503653115056;0.4352283206942;4.192740782695828e-08;-0.3955819848684865;0.39560483533988566;0.999954120449975
20.642753;1.0897567762451226;-4.258730770124085e-05;-3.90907347608233e-05;0.4311194864558549;0.3955525829057315;1.0995465367735822;0.9999367969553284;9.99865434490947;-0.41676995188774685;0.43526443124754666;0.43522841019556;4.210766112577855e-08;-0.39557498486558;0.39559742008692766;0.9999558189511322
20.652753;1.0897563933146632;-4.261875762303529e-05;-3.911979732425165e-05;0.4311109410367415;0.3955460665779651;1.0995467399085246;0.9999370461142024;9.998649423909368;-0.4167699518259962;0.4352638043769221;0.4352284938945144;4.2266524209953174e-08;-0.39556798486276906;0.39558998927115335;0.9999574874436552
20.662753;1.0897560572603062;-4.2650211391262533e-05;-3.914884929128183e-05;0.43110239982789644;0.3955395581100239;1.0995469751811622;0.9999372407446248;9.998645335281312;-0.4167699517634492;0.43526315652562136;0.43522856835478146;4.240491250818238e-08;-0.395560984860542;0.3955825440455234;0.9999591215763237
20.672753;1.089755764795387;-4.2681670373786e-05;-3.9177891465610405e-05;0.4310938619951559;0.3955330564746878;1.0995472372338648;0.9999373825015051;9.998642086897755;-0.4167699517017446;0.43526248782577825;0.43522863100730685;4.252385673909434e-08;-0.39555398485915116;0.39557508537254643;0.999960719238686
20.682753;1.0897555137744945;-4.271865594539416e-05;-3.9211989350452584e-05;0.4310841158933686;0.39552544942200896;1.0995475227850795;0.9999374739078719;9.998639677226475;-0.4167699516424007;0.4352617981758161;0.4352286801070443;4.262440822966258e-08;-0.3955469848587465;0.39556761410706404;0.9999622797400205
20.692753;1.08975529789641;-4.314566496687367e-05;-3.96039305188663e-05;0.4310755810455579;0.39551895802205683;1.0995478299654255;0.9999375181957894;9.99863809207282;-0.41676995158694813;0.435261087721676;0.43522871417420783;4.2707418133159264e-08;-0.3955399848594652;0.3955601309474359;0.9999638030441828
20.702753;1.0897561240993436;-4.3178983136684875e-05;-3.9634594588959164e-05;0.4310674453057686;0.395512469993534;1.0995481571284236;0.9999375189612967;9.99863730251208;-0.4167699515367245;0.43526035703769317;0.43522873153822605;4.277343212606029e-08;-0.39553298486134364;0.39555263632232457;0.9999652895817517
20.712753;1.0897559839626154;-4.321046929821036e-05;-3.9663595691609066e-05;0.43105891578117994;0.3955059836817258;1.0995485028361633;0.9999374796631563;9.998637266931818;-0.4167699514924814;0.4352596066707802;0.43522873006637086;4.2822822784604146e-08;-0.39552598486417095;0.3955451303696807;0.9999667401920969
20.722753;1.0897558714712359;-4.3241966372569445e-05;-3.969258710806283e-05;0.4310503886452574;0.39549949744401425;1.0995488656183445;0.999937403547193;9.998637935834457;-0.4167699514545126;0.43525883666015647;0.43522870719792;4.285600955608567e-08;-0.395519984867563;0.39553861303781507;0.9999681556143699
20.732753;1.0897557804892377;-4.3273474756076856e-05;-3.9721568053396044e-05;0.43104186505065917;0.39549301006615606;1.0995492427713607;0.999937294201181;9.99863925802689;-0.41676995142329776;0.43525804679866287;0.4352286603726051;4.287363692528109e-08;-0.395512984871134;0.395531084282204;0.9999695359894689
20.742753;1.0897557068440191;-4.209403378143389e-05;-3.863943818024049e-05;0.43103334070071014;0.3954865156692917;1.0995496301122953;0.999937156559757;9.998641186005708;-0.41676995139975365;0.4352572373003379;0.43522858743959;4.287662381249445e-08;-0.3955059848744194;0.39552354436283294;0.999970881148336
20.752753;1.0897566480877094;-4.212740874135593e-05;-3.867004971401947e-05;0.4310252232095708;0.3954800238125253;1.0995510228601095;0.9999369976601888;9.998643677346923;-0.4167699513847771;0.43525640895141254;0.43522848684327126;4.286599939506687e-08;-0.39549998487679466;0.3955169939770462;0.9999721913222633
20.762753;1.0897566021100806;-4.215895640913413e-05;-3.869899465755596e-05;0.4310167171813933;0.3954735290861859;1.0995514162988735;0.9999368261557822;9.998646691799062;-0.41676995137873457;0.43525556266113125;0.43522835772512325;4.284261708337456e-08;-0.39549298487774825;0.39550943408925177;0.9999734670908573
20.772753;1.089756566424948;-4.2190519004477254e-05;-3.872792605258797e-05;0.43100821940335654;0.39546703104074293;1.09955180628926;0.9999366509642635;9.998650188348872;-0.41676995138142753;0.4352546991227226;0.43522819993877054;4.2806961358892636e-08;-0.39548698487712924;0.3955028655922298;0.9999747089343751
20.782753;1.0897565382008731;-4.2222097102237956e-05;-3.875684309607313e-05;0.43099973131527874;0.3954605286579569;1.0995521897864449;0.9999364805394808;9.998654126978566;-0.41676995139245293;0.4352538188537207;0.4352280139757648;4.2759264239180734e-08;-0.39547998487497904;0.3954952890531001;0.9999759174739572
20.792753;1.0897565142089576;-4.2248171912498335e-05;-3.878068108080473e-05;0.430992465473265;0.3954551314763602;1.099552564581606;0.9999363226487521;9.998658472025037;-0.4167699514115854;0.43525292240575136;0.4352278009304144;4.269987430765639e-08;-0.3954739848711992;0.3954887049438525;0.9999770937990876
20.802753;1.0897574913562884;-4.228162221186225e-05;-3.8811220333902245e-05;0.43098439705643166;0.3954486156856782;1.099552928356963;0.999936184004715;9.998663190675265;-0.4167699514388468;0.43525201070952246;0.43522756247493977;4.2629391577208365e-08;-0.3954669848653755;0.3954811141216408;0.9999782392590891
20.812753;1.0897574633544005;-4.270870320393244e-05;-3.920293614940376e-05;0.4309759456260849;0.39544209124150387;1.0995532780371742;0.9999360705906253;9.998668247696726;-0.41676995147430024;0.43525108525583994;0.4352273005942001;4.2548377624183326e-08;-0.3954609848568293;0.39547451780787146;0.9999793551239069
20.822753;1.08975743948565;-4.274033530238529e-05;-3.923178119595887e-05;0.43096751138511236;0.395435557955166;1.0995536098877408;0.9999359884598842;9.998673601933687;-0.4167699515179261;0.4352501478250204;0.435227017124598;4.2457138905010234e-08;-0.39545498484484787;0.3954679171619626;0.9999804422024653
20.832753;1.0897574167338735;-4.2766463269132654e-05;-3.9255545023355206e-05;0.4309603044587974;0.3954301274508539;1.0995539204576095;0.9999359435378273;9.998679209491355;-0.41676995156978053;0.43524920018388763;0.43522671350138975;4.235584603305563e-08;-0.3954489848289101;0.39546131309765414;0.9999815004099949
20.842753;1.0897583969437035;-4.2799963221203293e-05;-3.928600579396209e-05;0.43095229955346503;0.39542357852295285;1.099554208090551;0.9999359407366343;9.998685032359488;-0.4167699516301273;0.4352482440289352;0.4352263908400407;4.2244602558404496e-08;-0.3954419848087786;0.3954537063322209;0.9999825287631072
20.852753;1.0897583817829424;-4.2826117106258e-05;-3.930973077662246e-05;0.4309451289067555;0.3954181343835263;1.099554473961725;0.9999359838025227;9.99869104105349;-0.41676995169931735;0.43524728101551047;0.435226050230319;4.2123344706861055e-08;-0.39543598478450354;0.39544709733833805;0.9999835254778081
20.862753;1.0897583726392905;-4.2857801355740554e-05;-3.933849812011135e-05;0.4309367672372089;0.3954115738656862;1.0995547218334623;0.999936075672747;9.998697206631952;-0.4167699517776537;0.43524631288448223;0.43522569305810793;4.199188419533253e-08;-0.39542998475639335;0.39544048632398393;0.9999844875457127
20.872753;1.0897583705557572;-4.288398006151957e-05;-3.936218149334442e-05;0.4309296376382454;0.39540612047726087;1.099555956784908;0.9999362179265545;9.998703493197722;-0.4167699518653352;0.4352453414580455;0.43522532098039496;4.185007984569402e-08;-0.3954239847248907;0.3954338734734419;0.9999854110717876
20.882753;1.089759376349321;-4.291752960928353e-05;-3.93925593254613e-05;0.4309217146261186;0.3953995534960432;1.0995561836293446;0.9999364099330417;9.998709861599822;-0.41676995196246513;0.43524436826764873;0.43522493560715975;4.1697886228465655e-08;-0.3954179846902936;0.39542725923329186;0.9999862929070721
20.892753;1.0897593906397527;-4.2943732254215534e-05;-3.941619993584436e-05;0.4309146297194568;0.3953940964249948;1.0995564058000362;0.9999366493056869;9.998716278968123;-0.4167699520691487;0.4352433943298378;0.43522453840448355;4.1535266721053465e-08;-0.39541198465266153;0.39542064435025753;0.9999871315498807
20.902753;1.0897594127824743;-4.297546494644408e-05;-3.944488263792075e-05;0.43090635632522;0.3953875282347223;1.0995566252006146;0.9999369329744254;9.99872272160663;-0.4167699521854421;0.4352424203230089;0.4352241308842336;4.136213152422552e-08;-0.3954059846121836;0.39541402978363327;0.9999879267204325
20.912753;1.0897604402816974;-4.300353373178095e-05;-3.9470135107510066e-05;0.4308997116219502;0.39538207243093043;1.0995568423571582;0.9999372582602496;9.998729170857528;-0.4167699523110806;0.43524144672061277;0.4352237147308754;4.117843406129583e-08;-0.39539998456950265;0.3954074166855671;0.9999886785258223
20.922753;1.0897604698880756;-4.302977509253155e-05;-3.949371381388512e-05;0.43089269442348926;0.39537661925759543;1.099557056053627;0.9999376241969496;9.998735610120614;-0.41676995244532905;0.4352404736717534;0.43522329168796664;4.09843332873799e-08;-0.39539398452548613;0.39540080644306763;0.9999893861542101
20.932753;1.0897604943261598;-4.224047043635098e-05;-3.876895628389647e-05;0.430885694289806;0.3953711645510199;1.0995572629345487;0.9999380317622917;9.99874203037966;-0.4167699525871439;0.43523950083950746;0.43522286338702687;4.078021138173199e-08;-0.39538798448079066;0.3953942007102227;0.9999900465287354
20.942753;1.0897605210316867;-4.227225573972811e-05;-3.879755102092397e-05;0.43087751743418196;0.3953646077666295;1.0995584577927813;0.9999384825497155;9.99874844025695;-0.416769952735374;0.4352385274915316;0.4352224313659147;4.056666753913928e-08;-0.39538198443574535;0.3953876013583182;0.9999906540823226
20.952753;1.0897615454623792;-4.230038220889599e-05;-3.882271701523376e-05;0.4308709768251987;0.3953591661300541;1.0995586343389572;0.9999389776280371;9.998754869711771;-0.41676995288869706;0.4352375528524147;0.43522199715132404;4.034468327738211e-08;-0.3953769843905951;0.3953820103764229;0.9999912018891294
20.962753;1.0897615704891481;-4.23266870515337e-05;-3.884621181916536e-05;0.4308640738890477;0.39535372873796576;1.0995587858730285;0.9999395175736018;9.998761365923828;-0.4167699530453777;0.43523657637878616;0.4352215622433088;4.011578720831661e-08;-0.39537098434585927;0.39537542969748407;0.9999916833665842
20.972753;1.0897616016391927;-4.235301010173559e-05;-3.886968971630889e-05;0.4308572067921838;0.3953482957677191;1.0995589055563744;0.9999401029335048;9.998767982003853;-0.4167699532031132;0.435235597768098;0.43522112822194925;3.988199062634025e-08;-0.39536498430245;0.39536886082637157;0.9999920935206589
20.982753;1.0897626454978535;-4.2381190757108385e-05;-3.8894805320073076e-05;0.4308507732385342;0.3953428672541708;1.09955898649666;0.999940734150043;9.99877476262729;-0.4167699533591017;0.43523461704613464;0.4352206968664714;3.964557501699885e-08;-0.39535998426141483;0.39536330457456437;0.9999924294181787
20.992753;1.0897627083613262;-4.2407548173616744e-05;-3.891825548924996e-05;0.43084398429811455;0.39533744324574793;1.0995590221579283;0.99994141112661;9.998781735193385;-0.41676995351029966;0.4352336349568868;0.43522026977642503;3.940883754172765e-08;-0.39535398422362483;0.3953567613525532;0.9999926898175835
21.002753;1.0897627959803209;-4.243392118845163e-05;-3.894169480202172e-05;0.430837236611836;0.3953320239497132;1.099560006835988;0.9999421332774128;9.998788908042528;-0.4167699536536441;0.4352326530639773;0.43521984779522027;3.9173663629173664e-08;-0.3953479841896067;0.3953502316505668;0.9999928738139413
21.012753;1.0897639140894093;-4.2462148189124763e-05;-3.89667776467158e-05;0.430830926617518;0.395326609508628;1.0995599356503323;0.9999428998724781;9.998796274722926;-0.41676995378610787;0.4352316731624272;0.43521943098341015;3.894112751089784e-08;-0.3953429841593584;0.39534471614048816;0.999992979403465
21.022753;1.089764068738903;-4.2488547207697276e-05;-3.899020080456932e-05;0.43082426463935425;0.3953211997224091;1.099559804685937;0.9999437100608483;9.998803823862511;-0.4167699539047588;0.4352306967423835;0.4352190190123606;3.871156937992265e-08;-0.395336984132238;0.39533821562246296;0.999993003054222
21.032753;1.0897642663286782;-4.251495633371736e-05;-3.901361881057713e-05;0.4308176466784263;0.3953157940446564;1.0995596116493065;0.9999445629699776;9.998811550155194;-0.4167699540069581;0.43522972506166696;0.4352186115420206;3.848497200059727e-08;-0.39533198410714737;0.3953327309492736;0.9999929404245836
21.042753;1.089765513723831;-4.254321408715422e-05;-3.903868596500199e-05;0.4308114681519351;0.39531039159250664;1.0995603559377543;0.9999454578885889;9.99881945667599;-0.4167699540906195;0.43522875927714094;0.4352182085430126;3.8261193063901356e-08;-0.3953259840828137;0.39532626272249766;0.999992787782157
21.052753;1.0897658179084009;-4.256963934403114e-05;-3.906209870732167e-05;0.4308049379708707;0.39530499112042783;1.0995600375363872;0.9999463936640601;9.998827546382723;-0.41676995415426876;0.4352278002563355;0.43521781037350743;3.804005204577978e-08;-0.3953209840579805;0.3953208111352753;0.9999925430509848
21.062753;1.089766185474259;-4.259607107758048e-05;-3.9085510495208615e-05;0.4307984505817016;0.39529959115873636;1.0995596558972143;0.9999473676086883;9.9988358164955;-0.4167699541966791;0.43522684824905433;0.4352174175878857;3.7821378605213544e-08;-0.3953159840316158;0.39531537615624485;0.9999922057409413
21.072753;1.0897676178253968;-4.3014138289207354e-05;-3.9468227975480726e-05;0.43079360904098407;0.39529530134452984;1.0995592099778926;0.9999483750446708;9.998844262029325;-0.41676995421644536;0.43522590276551465;0.4352170308453086;3.7604997442903404e-08;-0.39530998400309264;0.39530895759955037;0.9999917761963639
21.082753;1.0897681286274266;-4.304057450866127e-05;-3.949163388631723e-05;0.43078720274680904;0.39528989846969004;1.0995586991076978;0.9999494096516611;9.998852877611379;-0.41676995421210217;0.43522496306867864;0.4352166508517315;3.7390707214387734e-08;-0.395304983972158;0.3953035550554976;0.9999912548694555
21.092753;1.0897697159803992;-4.306885449082079e-05;-3.95166910531616e-05;0.43078122926717455;0.3952844930843497;1.0995591236840074;0.9999504640078017;9.998861653347504;-0.41676995418259444;0.4352240288540093;0.43521627817460634;3.717824902595633e-08;-0.39529998393870813;0.3952981678205945;0.9999906418944184
21.102753;1.089770381612282;-4.309529745640668e-05;-3.954009500073187e-05;0.4307748955129292;0.3952790853272884;1.0995584852435845;0.9999515301476787;9.998870576863727;-0.41676995412750445;0.4352231003530546;0.43521591336268506;3.696714948287151e-08;-0.3952949839025847;0.3952927947340402;0.9999899368539079
21.112753;1.089771126635753;-4.311622703656435e-05;-3.9558436494750815e-05;0.4307698046806314;0.3952747870736722;1.0995577862092383;0.9999526002051804;9.998879643794714;-0.41676995404703177;0.4352221780377356;0.43521555749741664;3.67565671003905e-08;-0.3952899838635947;0.39528743420745566;0.9999891388617768
21.122753;1.0897729507501006;-4.3144513740416364e-05;-3.9583488693413356e-05;0.43076392657679713;0.395269377370896;1.0995570297647315;0.9999536669256884;9.998888857036425;-0.41676995394194366;0.4352212622867647;0.43521521240172495;3.654532204517134e-08;-0.3952849838217247;0.3952820845813812;0.9999882472867366
21.132753;1.0897738520779707;-4.316544629542584e-05;-3.960182544501967e-05;0.43075888880895635;0.39526507974372577;1.0995572199220263;0.9999547240464687;9.998898211958144;-0.41676995381341025;0.43522035308390233;0.4352148800990778;3.633199717638567e-08;-0.39527898377723686;0.39527574430082996;0.9999872625646401
21.142753;1.089775827501223;-4.319373591718335e-05;-3.962687179870726e-05;0.43075305694081034;0.39525967291617786;1.0995563615357586;0.9999557661875876;9.998907688478774;-0.4167699536626876;0.43521944999297285;0.43521456217819426;3.6115007854427666e-08;-0.3952739837305414;0.3952704117495163;0.999986186346088
