time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.152753;1.0897768723111707;-4.200374158111476e-05;-3.8534101585944085e-05;0.43074805439784;0.39525537438046826;1.0995554599839688;0.9999567881845506;9.998917253918677;-0.41676995349086304;0.4352185523845291;0.4352142596773626;3.589268574493589e-08;-0.39526898368207325;0.3952650852830505;0.9999850214447478
21.162753;1.0897779794015174;-4.203019536336627e-05;-3.855748649548578e-05;0.4307418638076706;0.39524997205240076;1.0995555208868204;0.9999577849082202;9.998926868825848;-0.4167699532987616;0.4352176595222138;0.4352139732836592;3.5663409627516055e-08;-0.3952639836322312;0.3952597635732043;0.9999837719138612
21.172753;1.0897801395973923;-4.205297323226303e-05;-3.857745648351406e-05;0.4307372952728965;0.39524568285404565;1.0995545502005115;0.999958751452729;9.9989364936098;-0.41676995308685383;0.4352167704751626;0.4352137034954117;3.54256977962457e-08;-0.39525998358136516;0.3952554457149271;0.9999824424259884
21.182753;1.0897813427755731;-4.207942708646024e-05;-3.860082968032911e-05;0.43073113506288674;0.39524028422116547;1.0995535537806167;0.9999596829151071;9.998946089048813;-0.416769952855191;0.43521588407590617;0.4352134508669001;3.5178137094027685e-08;-0.3952549835298797;0.3952501309881754;0.9999810371821495
21.192753;1.0897835785811418;-4.2102201564874754e-05;-3.862078904158895e-05;0.43072659435848665;0.3952359979415947;1.0995525361249991;0.9999605741567082;9.998955610562124;-0.4167699526036289;0.43521499896206917;0.43521321633319143;3.4919216256136165e-08;-0.3952499834783125;0.3952448184557554;0.9999795594563667
21.202753;1.0897848370981;-4.212313210223296e-05;-3.863909262256621e-05;0.4307216708773479;0.39523171240057103;1.0995524996247201;0.999961419923771;9.998965008401754;-0.41676995233211966;0.43521411380282576;0.4352130013138605;3.464719070346397e-08;-0.39524498342721515;0.39523950641356553;0.9999780117733281
21.212753;1.08978610948778;-4.214957080859717e-05;-3.86624537761533e-05;0.4307155481352845;0.3952263157558081;1.0995514449764334;0.9999622150169322;9.998974235720755;-0.41676995204063816;0.4352132277840841;0.43521280747053054;3.436005406669731e-08;-0.3952399833769488;0.39523419213351146;0.9999763965417089
21.222753;1.0897883831902366;-4.2567554480666914e-05;-3.904505219150834e-05;0.4307110402598426;0.39522202930101596;1.0995503720360307;0.9999629538445794;9.998983254503552;-0.416769951728932;0.4352123408836175;0.4352126363350834;3.405566818864615e-08;-0.3952349833276936;0.39522887220038627;0.9999747169091419
21.232753;1.0897896588420994;-4.2588452408406716e-05;-3.906334284404962e-05;0.43070614814372526;0.3952177411873982;1.0995502803640105;0.9999636296742553;9.998992033612076;-0.41676995139649453;0.43521145352722684;0.43521248928021805;3.3731992467188306e-08;-0.3952309832796508;0.3952245431044498;0.9999729769423993
21.242753;1.089791922583283;-4.2611176359080194e-05;-3.908328193097493e-05;0.43070165856948345;0.3952134505883532;1.0995491694083936;0.9999642350130641;9.999000544017525;-0.41676995104278347;0.43521056614207443;0.4352123677724491;3.338727734917733e-08;-0.3952259832331473;0.3952192018818575;0.99997118100061
21.252753;1.0897931657468383;-4.263756163904016e-05;-3.9106625872493536e-05;0.4306955676539212;0.39520804569382156;1.0995480388141123;0.9999647631142308;9.999008762656123;-0.4167699506674557;0.4352096790687462;0.4352122733627385;3.302013213669628e-08;-0.39522098318855947;0.39521384645569524;0.9999693335139536
21.262753;1.0897953815923562;-4.266025585139037e-05;-3.912655684938278e-05;0.43069108499757847;0.3952037483518292;1.0995478891681005;0.9999652091576526;9.999016683289614;-0.4167699502704678;0.4352087924820721;0.4352122074676199;3.2629565340213985e-08;-0.3952169831461585;0.3952094752880767;0.9999674397595508
21.272753;1.089796565408576;-4.268109444111772e-05;-3.9144830640535924e-05;0.43068620724311163;0.3951994474849965;1.0995467228043099;0.9999655703944176;9.999024313210022;-0.4167699498520449;0.43520790620501487;0.4352121712660662;3.2215069772732024e-08;-0.39521198310604333;0.39520408684056385;0.9999655063236033
21.282753;1.0897987134526785;-4.2703754113799415e-05;-3.9164748558313276e-05;0.4306817238901675;0.39519514323738736;1.0995455438349848;0.9999658455524728;9.999031657143835;-0.4167699494126374;0.4352070198449317;0.435212165594674;3.177661922223028e-08;-0.3952079830681763;0.39519967933670613;0.999963540338403
21.292753;1.0897998224292673;-4.2724556104428856e-05;-3.918300625384517e-05;0.43067684443180837;0.3951908358672526;1.0995453572190528;0.9999660344068974;9.999038715098717;-0.4167699489530784;0.435206133252869;0.4352121908560455;3.131459856068234e-08;-0.39520298303242635;0.39519425071268693;0.9999615484500656
21.302753;1.0898008894754447;-4.274533828089116e-05;-3.920125359176922e-05;0.43067196433127236;0.3951865260410988;1.0995441677182143;0.9999661382703829;9.999045489714515;-0.41676994847486154;0.4352052467453961;0.4352122471221765;3.082979963458613e-08;-0.39519898299874695;0.395189798866997;0.9999595365145729
21.312753;1.0898029115828465;-4.276793857851392e-05;-3.9221140645969585e-05;0.4306674791502106;0.3951822151894462;1.0995429794231755;0.999966160431087;9.999051982779378;-0.4167699479800648;0.4352043609443569;0.43521233403404747;3.0323372506457906e-08;-0.39519398296733327;0.3951843221818553;0.999957509767919
21.322753;1.0898038845673967;-4.2788678610211885e-05;-3.923936383514779e-05;0.43066259885327146;0.39517790546113685;1.099542795674266;0.9999661052680165;9.999058187784271;-0.41676994747089036;0.43520347660734854;0.4352124502885615;2.9796625472322252e-08;-0.39518998293841473;0.39517981975422617;0.999955472829319
21.332753;1.089805803512939;-4.281123598526576e-05;-3.9259225054883276e-05;0.430658114004774;0.3951735991361933;1.0995416186799016;0.9999659771182314;9.999064094528471;-0.416769946949433;0.4352025944982869;0.43521259344122687;2.9250773279374537e-08;-0.39518598291198653;0.39517529127672857;0.9999534297398327
21.342753;1.0898066645278004;-4.283193297720406e-05;-3.9277421086791565e-05;0.4306532342645903;0.39516929795881656;1.099541448932606;0.9999657803493928;9.999069704618268;-0.4167699464177432;0.4352017151275386;0.43521276051957264;2.8686725210999675e-08;-0.39518098288781295;0.395169737060581;0.999951384136219
21.352753;1.0898084652760882;-4.284893299075674e-05;-3.929219407817685e-05;0.43064996073371453;0.39516611377523886;1.0995402854225824;0.9999655199698371;9.999075039728696;-0.416769945877783;0.4352008386174142;0.4352129488204302;2.8105033286513622e-08;-0.3951769828654415;0.39516515825554793;0.9999493391891588
21.362753;1.089809204693835;-4.2869587268303925e-05;-3.9310361061759675e-05;0.4306450806690116;0.3951618240158105;1.0995391265522052;0.9999652015740067;9.999080134336248;-0.4167699453313683;0.4351999647993509;0.43521315613554296;2.7506014962467758e-08;-0.3951729828441605;0.3951605569623493;0.9999472975887113
21.372753;1.0898108829829682;-4.289205937889068e-05;-3.933016481037661e-05;0.4306405944070724;0.39515753862776626;1.0995389709878836;0.9999648308232327;9.999085024251817;-0.4167699447802633;0.4351990931330024;0.4352133806150407;2.6889776483559532e-08;-0.39516898282308244;0.39515593605573796;0.9999452618347345
21.382753;1.089811502157764;-4.291267182051012e-05;-3.9348303221877596e-05;0.4306357106195381;0.3951532562869534;1.0995378183783127;0.9999644132320289;9.99908973881108;-0.41676994422625835;0.4351982225009137;0.43521362071899666;2.6256133944464017e-08;-0.3951639828012573;0.3951502986852527;0.9999432345073646
21.392753;1.0898130611048729;-4.333025818194568e-05;-3.973066214227742e-05;0.4306312169186479;0.3951489759024199;1.0995376697415657;0.9999639542930239;9.999094300661438;-0.4167699436711373;0.4351973512396247;0.4352138751647576;2.560468100562547e-08;-0.39515998277778364;0.3951456476166146;0.9999412181836991
21.402753;1.0898135727556064;-4.334531200941473e-05;-3.9743711365461195e-05;0.43062753701903916;0.3951458078360442;1.0995365271825757;0.9999634597257172;9.99909873580886;-0.4167699431166624;0.43519647731872035;0.43521414290622085;2.4934913517433148e-08;-0.39515598275192304;0.39514098491954736;0.9999392150172094
21.412753;1.0898150356714789;-4.3367698009253865e-05;-3.9763458743683325e-05;0.43062303767363425;0.3951415290902347;1.0995353931724614;0.999962935819742;9.999103080606753;-0.41676994256455213;0.4351955985360326;0.43521442342788963;2.4246312585208235e-08;-0.3951519827231172;0.3951363123210952;0.9999372260286364
21.422753;1.089815451836393;-4.2177312186858964e-05;-3.867044596559374e-05;0.43061813475075617;0.3951372450510858;1.0995352699509267;0.9999623894360317;9.99910737403978;-0.4167699420162677;0.4351947127245422;0.435214716971241;2.3538491033693908e-08;-0.39514798269106216;0.3951316317188781;0.999935250353926
21.432753;1.089816822101078;-4.2194146160191436e-05;-3.868511675651021e-05;0.43061484132677164;0.3951340765656991;1.0995341592922214;0.9999618271723935;9.9991116473007;-0.4167699414728128;0.43519381790272227;0.4352150240933632;2.28113848915733e-08;-0.39514398265574074;0.39512694527877834;0.9999332854964103
21.442753;1.089817146731418;-4.221463677734774e-05;-3.870318902168956e-05;0.4306099402367497;0.39512979635497525;1.0995340622889045;0.9999612543626555;9.999115920153256;-0.4167699409347841;0.4351929123746354;0.43521534492264624;2.2065324873328063e-08;-0.395139982617191;0.3951222551741883;0.9999313286001644
21.452753;1.0898184254920067;-4.223143258298095e-05;-3.871784736481795e-05;0.43060664350609745;0.3951266268453591;1.099532979021748;0.9999606749164873;9.999120197310699;-0.41676994040241844;0.4351919948844066;0.43521567890958723;2.130085038273176e-08;-0.39513598257530247;0.39511756315838403;0.999929377242979
21.462753;1.0898186572628834;-4.2251883955888466e-05;-3.873590838731679e-05;0.43060173850147754;0.39512234612553593;1.0995319082860915;0.9999600916215557;9.999124469509335;-0.41676993987547273;0.4351910647583241;0.4352160250335976;2.051842494640696e-08;-0.39513198252972453;0.39511287016237434;0.9999274293744492
21.472753;1.0898198396382;-4.226863888231904e-05;-3.875055606719818e-05;0.4305984366068645;0.3951191766049872;1.099531847627151;0.9999595063617124;9.999128724507024;-0.41676993935325074;0.43519012182657923;0.43521638175902083;1.97184023897555e-08;-0.3951279824797629;0.3951081762899279;0.9999254833486415
21.482753;1.0898209699049402;-4.2290885296306e-05;-3.877025778854394e-05;0.4305939203150074;0.39511489608154676;1.099530793973531;0.9999589206249789;9.999132955808289;-0.41676993883492364;0.43518916620906506;0.4352167466719846;1.8901254378421816e-08;-0.39512498242448296;0.39510448127777553;0.9999235387783977
21.492753;1.0898210465077862;-4.2305757804157555e-05;-3.878324555825118e-05;0.4305902161794837;0.39511172636992825;1.0995307440796893;0.9999583360374099;9.999137163490122;-0.41676993831983644;0.43518819817562426;0.43521711648239286;1.80677532080865e-08;-0.39512098236303944;0.3950997850031837;0.9999215975505652
21.502753;1.0898220695961252;-4.232795783112224e-05;-3.880293892352495e-05;0.43058569306775624;0.3951074445093382;1.0995296944187638;0.9999577543936922;9.999141348037043;-0.416769937807581;0.4351872181617307;0.43521748743766997;1.721899433271944e-08;-0.3951169822949993;0.39509508767110213;0.9999196634445321
21.512753;1.0898220407278638;-4.234278277984401e-05;-3.881591879653312e-05;0.4305819833485252;0.3951042718356825;1.0995296418236504;0.9999571776661268;9.99914550348202;-0.4167699372978772;0.4351862269086501;0.43521785548361824;1.6356338907043484e-08;-0.39511298222048574;0.3950903896583022;0.9999177408969354
21.522753;1.0898229625161067;-4.235942168579996e-05;-3.883054532893877e-05;0.4305786667860813;0.39510109649409403;1.0995285846029377;0.999956607828657;9.999149618265681;-0.41676993679050967;0.4351852253674899;0.4352182162604895;1.5481367201793684e-08;-0.39510998214004084;0.3950866911801316;0.9999158347228181
21.532753;1.089822838907369;-4.237971277940386e-05;-3.8848575942768796e-05;0.430573742122385;0.39509680659505336;1.099528522425497;0.999956046107729;9.999153675184228;-0.41676993628546777;0.4351842141935629;0.43521856536296144;1.4595905538076704e-08;-0.39510598205441233;0.3950819920208559;0.9999139506242996
21.542753;1.0898236748937764;-4.239630545389633e-05;-3.886319402972144e-05;0.4305704208945569;0.3950936232955036;1.09952745531497;0.9999554930618118;9.999157649921651;-0.41676993578298993;0.43518319343356343;0.4352188985411228;1.3701963782992074e-08;-0.39510198196437907;0.39507729155739085;0.9999120954306763
21.552753;1.0898234757932173;-4.241103794846793e-05;-3.887615731154987e-05;0.4305667012581336;0.3950904342208461;1.0995273831222727;0.9999549499870427;9.999161517464216;-0.4167699352834025;0.43518216284509914;0.43521921171300876;1.2801452168449029e-08;-0.3950989818705346;0.3950735889665099;0.9999102766348528
21.562753;1.0898242466704873;-4.242758617127761e-05;-3.889076764231067e-05;0.4305633721584772;0.39508723809031915;1.0995263057720779;0.9999544199993659;9.999165258686675;-0.4167699347870921;0.43518112234313866;0.4352195010944378;1.1895913188726382e-08;-0.3950949817732653;0.39506888331608725;0.9999085015213887
21.572753;1.0898249919602465;-4.244962566323119e-05;-3.891043441544193e-05;0.43055882591092354;0.39508292277119256;1.0995262237371748;0.999953908167731;9.999168862727814;-0.41676993429469944;0.43518007210979215;0.4352197633344063;1.0986636356307487e-08;-0.39509098167298085;0.3950641735935672;0.9999067768107944
21.582753;1.0898247146752738;-4.246429128901825e-05;-3.8923390536103436e-05;0.4305550879428755;0.39507970964576145;1.0995251376990904;0.9999534210787061;9.999172328881988;-0.41676993380723615;0.4351790126016412;0.4352199954625696;1.0075078347468308e-08;-0.3950879815703473;0.39506045885136826;0.9999051089552298
21.592753;1.0898254121490112;-4.287585068483364e-05;-3.930051388028762e-05;0.43055173528783836;0.39507648669729195;1.0995250475552207;0.9999529658538113;9.999175664118043;-0.4167699333259789;0.43517794471343835;0.43522019496416214;9.162934536258779e-09;-0.3950839814663648;0.39505573838464003;0.9999035043849327
21.602753;1.089825096050106;-4.289046375670457e-05;-3.931346821726566e-05;0.4305479815599049;0.3950732529314333;1.0995239521301625;0.9999525492935868;9.999178877718942;-0.41676993285235814;0.4351768698112203;0.4352203602142876;8.251798770723764e-09;-0.3950809813622117;0.39505201176435334;0.9999019692966387
21.612753;1.0898257657705004;-4.2906888772194654e-05;-3.932807451195988e-05;0.430544615252929;0.39507000715947427;1.099523849626787;0.9999521776238083;9.999181978111652;-0.41676993238790944;0.4351757892882514;0.43522049069894414;7.3430458621087096e-09;-0.3950779812590021;0.3950482786365512;0.999900508979122
21.622753;1.0898264255873173;-4.292328791483398e-05;-3.9342683450263754e-05;0.4305412414495891;0.3950667483509845;1.099522738023743;0.9999518562892601;9.999184969323828;-0.41676993193418654;0.4351747042239089;0.4352205866793897;6.437934097197862e-09;-0.3950739811575546;0.39504353850567764;0.9998991274950301
21.632753;1.0898260788637095;-4.293782367582287e-05;-3.9355645934758214e-05;0.43053746502018825;0.39506347586211965;1.0995226152835875;0.9999515899003064;9.9991878484312;-0.4167699314927309;0.43517361571469343;0.43522064894630197;5.537624381673843e-09;-0.39507098105813976;0.3950397908826232;0.9998978285278187
21.642753;1.0898267280650702;-4.295417216238403e-05;-3.9370263404558755e-05;0.4305340758713817;0.3950601894898183;1.0995214799647184;0.9999513825685356;9.999190607817122;-0.41676993106508325;0.43517252527560035;0.4352206788607432;4.6432284812458764e-09;-0.3950669809604416;0.3950350356666612;0.9998966163878484
21.652753;1.0898263757572475;-4.296865879408021e-05;-3.9383236619217884e-05;0.4305302837763231;0.395056889281645;1.0995213324919684;0.9999512383639729;9.99919324009809;-0.4167699306527284;0.43517143486841586;0.43522067801706144;3.7559023773757865e-09;-0.3950639808638724;0.395031273332627;0.9998954962027403
21.662753;1.0898270249071953;-4.298496029558946e-05;-3.939786732017621e-05;0.4305268787721187;0.39505357534346447;1.0995201754480024;0.9999511619810806;9.999195746158533;-0.416769930256916;0.4351703467103343;0.4352206475766973;2.8768360867088567e-09;-0.39506098076796947;0.39502750479855486;0.999894474019072
21.672753;1.0898276783924359;-4.3001239736135766e-05;-3.941250713497678e-05;0.43052346551560117;0.3950502477262224;1.0995200118780477;0.9999511588188974;9.999198146161827;-0.416769929878454;0.4351692628217295;0.43522058812777337;2.007215782072095e-09;-0.3950579806726667;0.39502373110757705;0.9998935569357659
21.682753;1.089827338482894;-4.301565969255631e-05;-3.9425507893026724e-05;0.43051964857998865;0.39504690640311174;1.0995188436274113;0.9999512335771888;9.999200478649412;-0.416769929517751;0.4351681844870942;0.4352205002211082;1.1483203061477528e-09;-0.3950539805784085;0.39501895322039704;0.9998927528874268
21.692753;1.0898280066687172;-4.3031895827697215e-05;-3.944017170617692e-05;0.43051621772243165;0.3950435514217666;1.0995186711567873;0.9999513888942885;9.999202780117917;-0.4167699291749725;0.4351671121176567;0.43522038486126685;3.016487676378373e-10;-0.39505098048605114;0.3950151720482913;0.9998920704819241
21.702753;1.089827683864984;-4.3046272777874996e-05;-3.945319994454425e-05;0.4305123827815142;0.3950401832171398;1.0995174938072214;0.9999516257277389;9.99920506968252;-0.4167699288500579;0.43516604571387346;0.4352202435047206;-5.3124918578449e-10;-0.39504798039669725;0.39501138850144685;0.9998915183556215
21.712753;1.0898283708927259;-4.3056954376256276e-05;-3.946283600183815e-05;0.43051014536738624;0.395037913837851;1.0995173094797688;0.9999519445647979;9.999207354892357;-0.41676992854280004;0.4351649855362481;0.4352200778358196;-1.3492073923559151e-09;-0.3950449803116711;0.3950076033656605;0.9998911035807269
21.722753;1.0898290687589103;-4.307312798990605e-05;-3.947754634577271e-05;0.430506689919937;0.39503452226341224;1.099516113944963;0.9999523461420934;9.999209640264825;-0.41676992825306075;0.43516393231795186;0.43521988967332537;-2.151599477440254e-09;-0.3950419802324857;0.3950038170994743;0.9998908306899564
21.732753;1.0898287779472187;-4.308744422783039e-05;-3.949062373200862e-05;0.43050283363725744;0.39503112068497254;1.0995159007561328;0.9999528319768353;9.999211929501813;-0.41676992798100554;0.43516288694573835;0.4352196810195915;-2.9381010209875953e-09;-0.395038980160763;0.3950000298164692;0.9998907022233327
21.742753;1.0898294977802656;-4.310357919582542e-05;-3.950536910650915e-05;0.4304993675798471;0.3950277101876161;1.099515662324119;0.9999534045993274;9.99921423039771;-0.41676992772728044;0.4351618502547763;0.4352194541231976;-3.708512237310465e-09;-0.395035980098287;0.39499624156160246;0.9998907198644655
21.752753;1.08983022704558;-4.311418373507929e-05;-3.9515075249555004e-05;0.4304971086394864;0.3950254032307654;1.0995143914412138;0.9999540666266937;9.99921655680452;-0.41676992749289593;0.4351608232757746;0.4352192114245668;-4.462747310385901e-09;-0.39503298004704557;0.3949924526637392;0.9998908856034924
21.762753;1.0898299652479455;-4.191754807588376e-05;-3.8417109007186315e-05;0.430493236000718;0.39502197415368995;1.0995140822652707;0.9999548194123793;9.999218920258524;-0.4167699272788562;0.4351598074591138;0.4352189553199085;-5.200837986322941e-09;-0.3950299800090638;0.39498866390779347;0.99989120226037
21.772753;1.0898307130388312;-4.193363286429088e-05;-3.843191214332138e-05;0.43048976355974355;0.3950185457260205;1.0995127307327113;0.9999556623298926;9.99922132089714;-0.4167699270859507;0.435158804492778;0.43521868790083684;-5.923034610694075e-09;-0.39502697998607683;0.3949848765395514;0.9998916726062411
21.782753;1.0898314719790145;-4.1944192329087495e-05;-3.844167719027192e-05;0.43048750359746885;0.3950162254629887;1.0995123343787037;0.9999565927687226;9.999223746416465;-0.41676992691479936;0.43515781601313985;0.43521841088638547;-6.62990365477053e-09;-0.3950239799793305;0.394981092128861;0.9998922981418944
21.792753;1.089831244334264;-4.195841643855397e-05;-3.84548696182912e-05;0.43048364084830537;0.39501279268476575;1.0995108913273255;0.9999576068170063;9.999226178752155;-0.41676992676600005;0.4351568433246937;0.4352181255489017;-7.322142513628863e-09;-0.3950209799899103;0.3949773122050743;0.9998930785982346
21.802753;1.0898320324083122;-4.1968956444747053e-05;-3.8464672701120675e-05;0.4304813881042841;0.3950104711407531;1.0995103992718482;0.9999586998980656;9.9992286050939;-0.41676992664032103;0.4351558869203874;0.43521783240160167;-8.000343013573818e-09;-0.3950179800193622;0.394973537921426;0.9998940121406457
21.812753;1.0898318372447293;-4.198316586836395e-05;-3.847790132609674e-05;0.4304775338758689;0.3950070400916029;1.099509855293722;0.9999598669468759;9.99923102738652;-0.41676992653876205;0.43515494630138407;0.4352175310093641;-8.665073980740794e-09;-0.39501498006988967;0.39496977007952194;0.9998950965374115
21.822753;1.0898326573893196;-4.1993695846896355e-05;-3.8487738903501345e-05;0.4304752897509984;0.3950047230663341;1.099508256283262;0.9999611027297477;9.99923346237151;-0.41676992646243793;0.43515402045619733;0.4352172203771437;-9.317109304437523e-09;-0.39501298014396236;0.3949670093854719;0.9998963304022914
21.832753;1.0898334888976016;-4.2009736103617605e-05;-3.8502651165407367e-05;0.430471838251505;0.39500129913305154;1.0995075993251615;0.9999624021329105;9.99923593137464;-0.4167699264125329;0.43515310823340325;0.4352168997426706;-9.957395194160435e-09;-0.3950099802436999;0.39496325664477383;0.9998977128899228
21.842753;1.0898333219331728;-4.2413430349130946e-05;-3.887332224918485e-05;0.4304692033639841;0.3949989915349564;1.0995058816916323;0.9999637599793924;9.999238451895838;-0.4167699263902809;0.4351522083921843;0.4352165689622911;-1.0586701965654245e-08;-0.39500698037045;0.3949595128300917;0.9998992425586308
21.852753;1.0898341607456041;-4.2429467265749385e-05;-3.8888266085254956e-05;0.43046575596739534;0.39499557876041486;1.0995051011104011;0.9999651708281388;9.999241038855391;-0.416769926396772;0.435151319811596;0.4352162281240438;-1.1205344394404446e-08;-0.39500398052489233;0.39495577910696705;0.999900917154852
21.862753;1.0898349981263087;-4.243999402077824e-05;-3.889817093807688e-05;0.4304635200834662;0.39499328315129884;1.099504256656789;0.9999666292286346;9.999243706444869;-0.4167699264328515;0.4351504415672988;0.43521587709843357;-1.1813264506374693e-08;-0.39500198070753406;0.39495305678238424;0.9999027341769576
21.872753;1.0898358345740804;-4.245603335055099e-05;-3.8913150945825987e-05;0.43046007285042254;0.3949898823479149;1.0995023491353098;0.9999681302092602;9.999246462046015;-0.4167699264993124;0.4351495726701933;0.4352155155855974;-1.2410364484644937e-08;-0.39499898091899244;0.3949493471767287;0.999904691076897
21.882753;1.0898356735407977;-4.246472707643156e-05;-3.892144325878313e-05;0.43045743962068794;0.3949875979252706;1.0995013807446066;0.999969669178957;9.999249300649133;-0.41676992659703815;0.43514871185720794;0.43521514340747847;-1.2996759783022533e-08;-0.39499598115980966;0.3949456516581151;0.9999067847492954
21.892753;1.0898365202698532;-4.2475260308680944e-05;-3.893140482217427e-05;0.4304551978985695;0.39498531777469387;1.0994993551401795;0.9999712411711914;9.999252208549711;-0.4167699267268756;0.4351478575922697;0.4352147606575691;-1.3572727792127738e-08;-0.39499398143029735;0.39494297187849864;0.9999090109891382
21.902753;1.0898373808833308;-4.249130786592762e-05;-3.8946443833755856e-05;0.4304517403302332;0.3949819296685017;1.0994982779916471;0.9999728408968558;9.999255171810004;-0.4167699268894097;0.4351470082645014;0.4352143676558325;-1.4138413791399866e-08;-0.3949909817307103;0.39493930979359926;0.9999113646685511
21.912753;1.089837261945634;-4.250001099445591e-05;-3.895479718202362e-05;0.4304490923899551;0.394979654585485;1.0994971570272145;0.999974463640317;9.999258182402082;-0.4167699270848167;0.43514616245748644;0.4352139648373189;-1.4693557440792459e-08;-0.3949889820613838;0.394936667263237;0.9999138401020881
21.922753;1.089838170368639;-4.251055419850418e-05;-3.896482036341525e-05;0.430446832111119;0.39497738014325423;1.099495001250405;0.9999761050281367;9.999261237374025;-0.4167699273129024;0.43514531913525395;0.4352135525198181;-1.523759141296323e-08;-0.39498598242271177;0.3949330457461488;0.9999164311787554
21.932753;1.089839113626564;-4.252661210268355e-05;-3.897991972866653e-05;0.43044335297814296;0.3949739941197244;1.0994938198462327;0.9999777600295079;9.999264333723032;-0.4167699275732519;0.4351444778241641;0.4352131306363376;-1.5770096868100578e-08;-0.39498398281507824;0.3949304465119591;0.999919131777529
21.942753;1.089839099367323;-4.253532634683192e-05;-3.8988330658538934e-05;0.4304406814101913;0.3949717177951855;1.099492621058124;0.9999794231013137;9.999267467755594;-0.4167699278652528;0.4351436387350174;0.43521269873734125;-1.6291144984793128e-08;-0.39498098323863295;0.3949268708888618;0.9999219359066777
21.952753;1.0898401342465163;-4.254588236011102e-05;-3.899840776444759e-05;0.43043839625159785;0.39496943918416905;1.0994904114362731;0.9999810891297661;9.999270635891603;-0.4167699281879854;0.4351428026597627;0.4352122561179144;-1.6801197401384925e-08;-0.39497898369298906;0.39492431999662336;0.9999248371092245
21.962753;1.0898412232754193;-4.255644492506605e-05;-3.900850022835828e-05;0.4304361024881529;0.394967157420558;1.0994891957544486;0.9999827542242199;9.999273829580776;-0.4167699285401829;0.4351419707080373;0.4352118018685744;-1.730066519580336e-08;-0.3949759841771557;0.3949207943890297;0.9999278284339556
21.972753;1.0898423698520154;-4.2567015869576325e-05;-3.901860680522613e-05;0.4304338000651951;0.3949648718339091;1.099487977259862;0.9999844163386167;9.999277031686283;-0.41676992892037884;0.4351411439161615;0.43521133512600946;-1.7789595122001553e-08;-0.39497398468974343;0.39491829422226976;0.9999309032567976
21.982753;1.0898425763899688;-4.257576044017153e-05;-3.902707672651784e-05;0.43043109369327426;0.3949625820299224;1.0994857580951918;0.9999860754301043;9.999280221355534;-0.4167699293271583;0.435140322791531;0.43521085548565697;-1.8267847614615464e-08;-0.394971985229178;0.39491581976496665;0.999934055246662
21.992753;1.089843845181532;-4.258635366402351e-05;-3.903720738898771e-05;0.43042877284700776;0.39496028778911507;1.0994845399144124;0.9999877331409983;9.999283382093921;-0.41676992975930927;0.43513950716525207;0.43521036325656826;-1.8735550349627932e-08;-0.39496898579374884;0.3949123717340878;0.9999372771700353
22.002753;1.0898451784280372;-4.2602471388398404e-05;-3.9052404379979905e-05;0.4304252314705654;0.3949568779652706;1.099483324571613;0.999989392655495;9.999286503855656;-0.41676993021579756;0.4351386964818471;0.43520985952041885;-1.9193370803402443e-08;-0.39496698638149547;0.39490995118956057;0.9999405605186105
22.012753;1.08984557735828;-4.26112559000837e-05;-3.9060902365545514e-05;0.43042249651975956;0.3949545750223404;1.099481114691523;0.9999910584940713;9.999289575161775;-0.4167699306956085;0.43513789011799187;0.4352093458460474;-1.9642471902195607e-08;-0.39496498699023047;0.3949075591009069;0.999943896740913
22.022753;1.0898470421625495;-4.2621892582367654e-05;-3.907105526572384e-05;0.43042014723238275;0.39495226826615387;1.0994799138477171;0.9999927353988014;9.999292574820245;-0.41676993119750194;0.4351370874893784;0.4352088236347688;-2.008426191997247e-08;-0.3949629876178487;0.3949051960371783;0.9999472783868745
22.032753;1.0898485728837468;-4.263254539746884e-05;-3.908121208457159e-05;0.43041778892543203;0.3949499578015301;1.0994787261704604;0.9999944270162664;9.999295473225011;-0.416769931719831;0.4351362882599816;0.4352082935402893;-2.052003064889948e-08;-0.394959988262409;0.39490186216981343;0.9999506990082216
22.042753;1.0898501701795824;-4.264321480066614e-05;-3.909137173455086e-05;0.43041542196272486;0.3949476433221914;1.099476555277996;0.9999961356798521;9.999298237013623;-0.4167699322605513;0.43513549274981034;0.4352077553474257;-2.0950599939682666e-08;-0.39495798892188716;0.3948995572384599;0.9999541523944088
22.052753;1.0898508352241607;-4.265206470282915e-05;-3.90998840628586e-05;0.43041265156186725;0.39494532431432783;1.099475403174555;0.9999978629384447;9.999300828541987;-0.4167699328174936;0.43513470197343745;0.4352072082583817;-2.1376209309131208e-08;-0.3949559895941598;0.39489728034202426;0.9999576319984484
22.062753;1.0898525681068345;-4.2657258093238765e-05;-3.9104990457492576e-05;0.43041147845874733;0.39494411123215334;1.0994742705974827;0.9999996098596966;9.999303205100388;-0.4167699333887989;0.4351339172755344;0.4352066512651368;-2.1796697051325772e-08;-0.3949539902772261;0.3948950299781412;0.999961131105813
22.072753;1.0898543669627683;-4.266798131522257e-05;-3.911515530965559e-05;0.4304090858736132;0.39494178112458134;1.0994721583803215;1.0000013773415002;9.999305322837207;-0.4167699339729985;0.435133140285294;0.43520608349683354;-2.2211730638327064e-08;-0.3949519909692919;0.3948928045485471;0.9999646435404508
22.082753;1.089856229468411;-4.267872387116817e-05;-3.9125322041981694e-05;0.4304066846798042;0.3949394444846564;1.0994710672826955;1.0000031666471503;9.999307139866538;-0.4167699345687008;0.4351323732240249;0.43520550452709256;-2.2620937610838572e-08;-0.3949499916687925;0.39489060284182365;0.9999681640200013
22.092753;1.0898571545066948;-4.26876493498334e-05;-3.913384191746188e-05;0.4304038799951412;0.3949371011747204;1.0994699960713374;1.0000049791505092;9.99930861732366;-0.4167699351745152;0.4351316189780542;0.43520491439021297;-2.302399634112234e-08;-0.39494699237446856;0.39488742406384003;0.9999716878593629
22.102753;1.0898591418166192;-4.2698430895292676e-05;-3.9144014436191165e-05;0.4304014622125424;0.3949347514997164;1.09946794068946;1.0000068154072628;9.99930972081489;-0.4167699357892165;0.43513088071737605;0.43520431336164905;-2.342070649024907e-08;-0.3949449930853285;0.39488526768574433;0.9999752108139409
22.112753;1.0898611912811298;-4.27092314439707e-05;-3.915419091699033e-05;0.4303990376934836;0.3949323958938505;1.0994668958941611;1.0000086751337047;9.999310422031318;-0.4167699364118048;0.43513016126236215;0.43520370195543995;-2.3811014911334916e-08;-0.39494299380059666;0.39488313330425134;0.9999787296870526
22.122753;1.0898633028322418;-4.272005091649177e-05;-3.91643719931386e-05;0.43039660834212723;0.3949300347642169;1.099465857442324;1.00001055793915;9.999310704006165;-0.4167699370415304;0.43512946266932645;0.43520308105009414;-2.4194877735166735e-08;-0.3949409945197385;0.39488102040442796;0.9999822429119959
22.132753;1.0898644764339855;-4.2723542141310784e-05;-3.916785201003894e-05;0.43039499197708575;0.39492877961094686;1.0994648227628685;1.000012463573598;9.999310566412854;-0.41676993767781473;0.4351287865528588;0.4352024516528887;-2.457194399614973e-08;-0.39493899524232345;0.39487892820210857;0.999985750246394
22.142753;1.0898667112530644;-4.273440183894462e-05;-3.917804408973663e-05;0.43039255824138595;0.39492640866465717;1.0994627906219738;1.0000143920804394;9.99931001846028;-0.4167699383199372;0.43512813495239316;0.4352018145161272;-2.4941431399305102e-08;-0.39493799596781565;0.39487785573307516;0.9999892519386131
22.152753;1.0898690047577295;-4.2745283399522645e-05;-3.9188242045849806e-05;0.43039012446805613;0.39492403345916816;1.0994617611355402;1.000016344245117;9.999309065039164;-0.41676993896682607;0.43512751061194566;0.43520117009741904;-2.5302500054235924e-08;-0.39493599669553586;0.3948758022119794;0.999992748018676
22.162753;1.0898713525603194;-4.275067627207898e-05;-3.919338861182193e-05;0.43038890273761266;0.3949227651883615;1.0994607357178352;1.000018321346885;9.999307707062943;-0.4167699396172309;0.4351269162214746;0.43520051879687033;-2.5654769411307727e-08;-0.3949339974247006;0.39487376738156293;0.9999962379776712
22.172753;1.0898727442904763;-4.315469360993e-05;-3.9564331063750906e-05;0.43038607515315497;0.3949203810273099;1.0994597163204927;1.0000203241387824;9.999305954953384;-0.4167699402699683;0.4351263537537085;0.43519986127150995;-2.5998428833058667e-08;-0.3949319981544247;0.39487175134523156;0.999999720565398
22.182753;1.0898751819005268;-4.316563932075791e-05;-3.9574541632927566e-05;0.43038364598266937;0.3949179911898958;1.0994577049305367;1.0000223524545542;9.999303837384055;-0.41676994092394226;0.435125824684331;0.4351991987676863;-2.6333998878598807e-08;-0.3949299988836301;0.3948697541253604;1.0000031932703284
22.192753;1.0898776523583678;-4.3171096130707816e-05;-3.957969945184176e-05;0.4303824286877057;0.39491670605097107;1.0994567040052512;1.0000244060944259;9.999301397858458;-0.4167699415782914;0.43512533055989683;0.43519853325534213;-2.6662018083278175e-08;-0.3949279996107904;0.3948677753805636;1.000006652060278
22.202753;1.0898801459122107;-4.3182083299268465e-05;-3.958991546611231e-05;0.430380000857466;0.39491430326923066;1.099455717053421;1.0000264859821972;9.999298683661582;-0.4167699422328621;0.43512487336657235;0.4351978671085029;-2.6982708048242914e-08;-0.3949260003337226;0.39486581426725903;1.0000100924143434
22.212753;1.0898826518530826;-4.3193089913547254e-05;-3.960013283975856e-05;0.43037757282305483;0.3949118943718955;1.099453748572302;1.000028594429709;9.999295740739267;-0.4167699428884027;0.4351244555341508;0.43519720259688627;-2.7295930655283848e-08;-0.3949250010497865;0.39486486958852735;1.0000135109875936
22.222753;1.0898841591541246;-4.319676844886285e-05;-3.960364584875373e-05;0.4303759598179481;0.3949105914876388;1.0994528038744973;1.0000307345019779;9.999292615809974;-0.41676994354625574;0.4351240795746301;0.43519654164529104;-2.7601659930254403e-08;-0.3949230017563795;0.39486294012355;1.0000169060922126
22.232753;1.0898866574162887;-4.320781172290761e-05;-3.961386366354609e-05;0.43037352903344395;0.394908173916605;1.099451889362229;1.0000329090878646;9.99928935442383;-0.416769944208099;0.4351237478095445;0.4351958857983279;-2.7900396459239306e-08;-0.39492100245132944;0.3948610247064499;1.0000202767588002
22.242753;1.0898891374951425;-4.321336292821605e-05;-3.9619025156416644e-05;0.43037230637777474;0.3949068654318188;1.0994510124638899;1.000035120342388;9.999285996810551;-0.4167699448758959;0.4351234624395102;0.4351952361591446;-2.8193046361254676e-08;-0.39491900313303957;0.39485912212872376;1.0000236218780374
22.252753;1.0898915913887863;-4.322444202477641e-05;-3.9629242089673384e-05;0.4303698689537517;0.3949044450796453;1.0994491810689224;1.0000373699306953;9.999282575328078;-0.4167699455518131;0.43512322560096456;0.4351945933071796;-2.848062807241503e-08;-0.3949180038003164;0.39485823118696267;1.0000269402715565
22.262753;1.0898940120276988;-4.3230028724555155e-05;-3.963440230653401e-05;0.43036863729488295;0.3949031359099164;1.0994484030296363;1.000039659389905;9.999279113994263;-0.41676994623801467;0.43512303922023676;0.43519395739057604;-2.876414280230008e-08;-0.39491600445197705;0.39485635083447435;1.0000302310554634
22.272753;1.0898953930584363;-4.3239305674591545e-05;-3.964296838362014e-05;0.4303657935934169;0.39490071644064967;1.0994476856143929;1.0000419898277482;9.999275628593603;-0.4167699469364044;0.43512290470512177;0.4351933284380199;-2.9044345568086253e-08;-0.39491400508663743;0.3948544801968508;1.0000334936590596
22.282753;1.0898977288238756;-4.324492524178136e-05;-3.9648125931525615e-05;0.430364548338992;0.39489940966788173;1.0994470351071575;1.0000443615842631;9.9992721225187;-0.41676994764853076;0.43512282274092334;0.43519270648663483;-2.9321374166960052e-08;-0.39491300570276094;0.3948536183842056;1.0000367276010085
22.292753;1.0899000144742297;-4.204518757413557e-05;-3.8547237912138566e-05;0.4303620780544491;0.39489698933065165;1.0994464570894877;1.0000467743585701;9.999268588410137;-0.41676994837567677;0.4351227935696034;0.4351920914469819;-2.9594610285300002e-08;-0.39491100629880477;0.39485176430615126;1.0000399322104523
22.302753;1.0899022456305174;-4.2050836401472555e-05;-3.855239086145558e-05;0.43036081391359465;0.3948956891093741;1.0994449567917994;1.0000492273100472;9.999265020401264;-0.4167699491188953;0.43512281739360736;0.4351914831727736;-2.986279948290339e-08;-0.3949100068734451;0.3948509166266762;1.0000431064175275
22.312753;1.0899044181528699;-4.205649907488746e-05;-3.855753998788113e-05;0.4303595377904036;0.3948943945328866;1.0994445382222258;1.0000517190288842;9.99926141890675;-0.41676994987895094;0.4351228943848339;0.4351908817395654;-3.012433521257219e-08;-0.3949080074257482;0.39484907375307743;1.000046248865907
22.322753;1.089905527929278;-4.206584985986464e-05;-3.856609123930898e-05;0.4303566423647382;0.3948919960856773;1.0994442031745353;1.000054247652155;9.999257784537706;-0.4167699506563242;0.43512302452900764;0.43519028770407603;-3.0377658819212096e-08;-0.39490700795525474;0.3948482340190895;1.000049358393284
22.332753;1.0899075706002554;-4.207153990413334e-05;-3.8571229647752665e-05;0.43035533802912956;0.39489071713251994;1.0994439524215132;1.000056810827452;9.99925411443484;-0.41676995145133117;0.43512320753463213;0.43518970233817234;-3.062155532019519e-08;-0.3949050084620621;0.3948463962955332;1.0000524346232929
22.342753;1.089909541784912;-4.2077243733816174e-05;-3.857636167381088e-05;0.4303540184321458;0.3948894472289117;1.099442787653305;1.0000594052464482;9.99925040369547;-0.4167699522641976;0.4351234426521172;0.43518912763473944;-3.085525253568818e-08;-0.3949040089466869;0.3948455604982079;1.0000554783291913
22.352753;1.0899114372751995;-4.208847121967466e-05;-3.858654285405482e-05;0.4303514731182182;0.39488707533878215;1.0994427114106466;1.0000620264556757;9.999246649842458;-0.4167699530950221;0.4351237285381679;0.4351885660664671;-3.1078265867135094e-08;-0.39490200940959824;0.3948437273303887;1.0000584908662409
22.362753;1.0899132534109006;-4.209420188980627e-05;-3.8591661011406544e-05;0.4303501251312654;0.3948858231956566;1.0994427263977171;1.000064669355843;9.999242856218201;-0.4167699539438262;0.43512406364538897;0.4351880203885318;-3.1290046400393446e-08;-0.3949010098508498;0.3948428976246065;1.0000614725669041
22.372753;1.0899149877740268;-4.209994496887633e-05;-3.8596771914309105e-05;0.43034876495914265;0.3948845790121627;1.0994428362035122;1.0000673285285313;9.999239031674794;-0.41676995481061274;0.43512444700507713;0.4351874935115046;-3.148978679362e-08;-0.39489901027010943;0.39484107208576047;1.0000644217330839
22.382753;1.089915639165818;-4.210937398268238e-05;-3.8605282501827196e-05;0.43034578785089916;0.3948822310808204;1.099443045627854;1.0000699979667604;9.99923519296661;-0.4167699556951073;0.43512487855390214;0.4351869883377815;-3.167665583855743e-08;-0.3948980106668206;0.3948402514112469;1.0000673349645572
22.392753;1.0899172066023024;-4.211513932163013e-05;-3.86103784437174e-05;0.43034440628874204;0.3948810011333498;1.0994423597294902;1.0000726707687235;9.999231367998055;-0.41676995659647603;0.4351253588356695;0.4351865076493797;-3.185034054635056e-08;-0.39489701104027336;0.3948394362859686;1.0000702072560184
22.402753;1.0899186886730228;-4.212091533517141e-05;-3.861546668981895e-05;0.4303430155004811;0.394879777596102;1.0994427834905498;1.0000753391085473;9.999227592667555;-0.41676995751356594;0.43512588858702395;0.4351860541502326;-3.2011265261893174e-08;-0.3948950113897146;0.3948376272816646;1.0000730317434745
22.412753;1.0899200834151914;-4.212670255027936e-05;-3.862054704639415e-05;0.43034161640922086;0.39487855989751247;1.099443321810473;1.00007799458155;9.999223904746163;-0.41676995844531095;0.43512646822868645;0.4351856305786545;-3.2160172991652865e-08;-0.3948940117145815;0.3948368248205791;1.0000758008722999
22.422753;1.0899213881870335;-4.2132501523612654e-05;-3.8625619374702606e-05;0.43034020985870747;0.3948773474207311;1.0994439787125223;1.0000806289175557;9.999220336142052;-0.41676995939075245;0.435127097202093;0.4351852397322674;-3.229761486640009e-08;-0.3948930120147018;0.39483602917009936;1.0000785085329178
22.432753;1.0899225994537869;-4.2138312284138844e-05;-3.863068371810328e-05;0.43033879682429904;0.394876139470386;1.099444756620604;1.0000832345811044;9.999216906179093;-0.41676996034898384;0.43512777354732224;0.43518488429051855;-3.242373093472575e-08;-0.3948920122903548;0.3948352405986876;1.0000811512881542
22.442753;1.0899227135206893;-4.2147808690885674e-05;-3.863914740561268e-05;0.4303357727327758;0.3948738240524327;1.0994456564369932;1.0000858051242396;9.999213627997102;-0.41676996131928745;0.435128494069723;0.4351845665992192;-3.2538185600349715e-08;-0.39489001254234357;0.3948334595365501;1.0000837285511597
22.452753;1.08992372805808;-4.215364080065654e-05;-3.864419640239021e-05;0.430334350314973;0.3948726224661825;1.0994456782477422;1.0000883357170942;9.999210524690127;-0.41676996230116237;0.4351292549500154;0.4351842888061234;-3.2640096890545e-08;-0.3948890127720254;0.3948326864841304;1.0000862421327323
22.462753;1.089924643029107;-4.215948166050763e-05;-3.8649238145668254e-05;0.4303329248228448;0.3948714232135884;1.099446821747914;1.0000908233847328;9.999207637252821;-0.41676996329414717;0.4351300522331187;0.43518405323683934;-3.272809006970047e-08;-0.3948880129811027;0.39483192191171607;1.0000886950148582
22.472753;1.0899254603898185;-4.216532970248256e-05;-3.865427308890121e-05;0.43033149730049736;0.3948702265510066;1.099448086032319;1.0000932661350324;9.99920501961072;-0.41676996429764473;0.4351308819590478;0.43518386243260687;-3.280063955108583e-08;-0.3948870131714807;0.3948311662704925;1.0000910898468878
22.482753;1.0899261834290743;-4.217118344557534e-05;-3.865930168740912e-05;0.4303300691230527;0.39486903299220644;1.099449469742216;1.0000956618806964;9.999202730501326;-0.4167699653108117;0.4351317402378923;0.43518371873904427;-3.2856232991459815e-08;-0.39488601334541007;0.39483042004785096;1.000093428469486
22.492753;1.0899268161210307;-4.2177041665508154e-05;-3.866432424224605e-05;0.43032864195877535;0.3948678428995499;1.0994509712797202;1.0000980082911888;9.999200830650803;-0.41676996633257984;0.435132623431058;0.4351836240362924;-3.2893133360052584e-08;-0.39488401350550173;0.3948286839596652;1.000095712416932
22.502753;1.0899273629527904;-4.218290325835392e-05;-3.8669340807295395e-05;0.4303272174516715;0.3948666564230664;1.0994525879201207;1.000100303033071;9.999199382178771;-0.4167699673618569;0.43513352837099795;0.4351835800579364;-3.2909432544425496e-08;-0.3948830136544708;0.3948279591418203;1.0000979428271513
22.512753;1.089927828924988;-4.2188766861602644e-05;-3.867435100053758e-05;0.43032579706139434;0.39486547379121434;1.0994533148000696;1.000102543807844;9.999198444993306;-0.4167699683976095;0.43513445248522636;0.43518358881076047;-3.2903610558983984e-08;-0.39488201379493254;0.39482724715098627;1.0001001199114248
22.522753;1.0899272190658262;-4.21927951228301e-05;-3.8677705153807195e-05;0.43032398755246287;0.3948642957648365;1.0994551453824541;1.000104728314592;9.999198073571034;-0.41676996943872135;0.43513539368982596;0.4351836522411549;-3.287497493750279e-08;-0.39488101392927194;0.39482654981566645;1.0001022430659
22.532753;1.089927538229846;-4.2198657210668365e-05;-3.868269975377095e-05;0.43032258101742477;0.39486312377383803;1.099457072348458;1.0001068544688911;9.999198316854313;-0.4167699704838442;0.43513635019469;0.43518377136177533;-3.2823540656570305e-08;-0.3948800140594273;0.3948258689585717;1.000104311175885
22.542753;1.089927791846325;-4.2204515877766386e-05;-3.868768503965081e-05;0.43032118550476406;0.394861959652379;1.099459087006687;1.0001089212762717;9.999199217910464;-0.4167699715312648;0.43513732045415016;0.435183945969799;-3.2749474137650944e-08;-0.394879014186771;0.3948252061006452;1.000106322817168
22.552753;1.0899279862579343;-4.221036982067816e-05;-3.86926603504157e-05;0.43031980389423113;0.3948608054650386;1.0994611780288417;1.0001109294897472;9.999200809854031;-0.4167699725788615;0.4351383032680985;0.43518417516862923;-3.265264826619176e-08;-0.3948780143121757;0.39482456235861196;1.0001082763801852
22.562753;1.0899281280157678;-4.221621803209837e-05;-3.8697625271093276e-05;0.4303184386870627;0.394859663544482;1.0994633317838514;1.0001128807996953;9.999203108258365;-0.41676997362422036;0.4351392978151434;0.435184457986844;-3.253263468688523e-08;-0.39487701443607565;0.39482393848988573;1.0001101699894555
22.572753;1.0899282226360405;-4.221654953715036e-05;-3.8697523393354494e-05;0.43031830309057695;0.39485964755452196;1.0994645342806522;1.0001147764784648;9.999206107417505;-0.4167699746647486;0.4351403032604422;0.43518479377344405;-3.238892825554656e-08;-0.39487601455857546;0.39482333490575194;1.0001120019170482
22.582753;1.089928274035878;-4.2222383114139754e-05;-3.8702465957890676e-05;0.4303169775992839;0.3948585379121154;1.0994667725228695;1.0001166167461106;9.999209787028791;-0.41676997569778784;0.43514131810358603;0.4351851820994391;-3.2221242639650495e-08;-0.39487501467961517;0.3948227517912934;1.0001137711780312
22.592753;1.0899282849768732;-4.222820727177865e-05;-3.87073960723837e-05;0.4303156747634445;0.39485744819965984;1.099469034367738;1.0001184005239976;9.999214121697328;-0.4167699767207172;0.43514234000243596;0.4351856220967689;-3.202972627843297e-08;-0.3948740147990179;0.3948221894272584;1.0001154774027787
22.602753;1.089927257386592;-4.2232184896584336e-05;-3.871066408235235e-05;0.43031400031139977;0.3948563806560449;1.0994713078511598;1.0001201253577545;9.999219081029787;-0.41676997773088914;0.4351433662647918;0.4351861120424003;-3.1814866642369784e-08;-0.3948730149165061;0.39482164828479316;1.0001171206379953
22.612753;1.0899271920871054;-4.223798566566026e-05;-3.8715566930001674e-05;0.43031274384277685;0.39485533727150623;1.0994735809917213;1.0001217880462525;9.999224622413932;-0.41676997872552174;0.4351443944797402;0.43518664968291576;-3.157731011322844e-08;-0.3948720150317491;0.3948211286852674;1.000118701194702
22.622753;1.0899270893168127;-4.224377287217213e-05;-3.87204555218304e-05;0.4303115104758404;0.3948543199502822;1.0994758423823299;1.0001233855592953;9.999230689993064;-0.41676997970176366;0.4351454228051029;0.4351872325518699;-3.131793370287666e-08;-0.39487101514428485;0.3948206304467479;1.000120219347944
22.632753;1.0899269497621662;-4.224403583770438e-05;-3.8720273526000686e-05;0.43031151168416343;0.39485444191414026;1.099478081480876;1.0001249149690072;9.999237221394027;-0.41676998065687865;0.43514644994638774;0.43518785780605385;-3.103799303970786e-08;-0.39487101525339147;0.39482115289624686;1.0001216759046003
22.642753;1.0899267745456112;-4.2249794366409573e-05;-3.8725132475562095e-05;0.4303103267823687;0.3948534834351164;1.0994802880225676;1.000126373101049;9.999244152316482;-0.4167699815883629;0.4351474750271692;0.4351885223324551;-3.0739053348968894e-08;-0.39487001535808636;0.39482069520568713;1.0001230733732773
22.652753;1.0899265641360731;-4.225553844729892e-05;-3.872997612735565e-05;0.43030916778115536;0.3948525580768718;1.0994814521506966;1.0001277573123406;9.999251418632845;-0.41676998249397906;0.4351484973706364;0.43518922320907927;-3.042277735196039e-08;-0.39486901545726616;0.39482025659820885;1.000124415839148
22.662753;1.0899263182980572;-4.2261267914539614e-05;-3.87348043372476e-05;0.4303080355624111;0.3948516678620152;1.0994835655584554;1.0001290664322091;9.999258958731835;-0.4167699833717433;0.4351495162530354;0.4351899576855448;-3.0090817022270434e-08;-0.3948680155499492;0.3948198360876755;1.000125707270661
22.672753;1.0899260378807019;-4.2261472305760414e-05;-3.873456091305739e-05;0.4303081414707482;0.3948519254500628;1.099485622148952;1.0001303006358586;9.999266713526692;-0.41676998421984346;0.43515053062937437;0.4351907229027234;-2.9744775939861188e-08;-0.39486701563541055;0.39481943207539694;1.0001269499046188
22.682753;1.0899257261973325;-4.226717088110814e-05;-3.8739357403579845e-05;0.4303070637940378;0.3948511099781012;1.0994876182679265;1.0001314603929752;9.999274625387507;-0.4167699850366309;0.4351515390211694;0.4351915159366313;-2.9386067146524266e-08;-0.3948670157130741;0.3948200421725988;1.0001281435274358
