time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.692753;1.0899253881848758;-4.227285267620653e-05;-3.874413735408374e-05;0.43030601332952295;0.39485033389769253;1.0994895525813153;1.0001325451272922;9.999282639162692;-0.4167699858207205;0.43515253987621905;0.43519233388198847;-2.9015835543102792e-08;-0.3948660157823796;0.3948196632909558;1.0001292856201605
22.702753;1.0899240288419758;-4.2271171084848995e-05;-3.8742195654540085e-05;0.43030580632450144;0.39485070950243484;1.099491424938896;1.000133552335194;9.99929070146574;-0.41676998657105196;0.43515353188426714;0.4351931738840117;-2.863513110060058e-08;-0.3948650158427761;0.3948192920736335;1.0001303723167787
22.712753;1.0899236526190164;-4.227681638056633e-05;-3.8746941502930114e-05;0.43030481127592213;0.3948500149377461;1.0994932353720912;1.0001344774627643;9.999298755043732;-0.41676998728700226;0.43515451367162433;0.4351940332758411;-2.824506436851246e-08;-0.39486401589378234;0.3948189253851919;1.0001313992992948
22.722753;1.0899232636419105;-4.227693262102357e-05;-3.874661432568729e-05;0.430305055489698;0.39485047156533926;1.0994949843778996;1.0001353142845197;9.999306735759015;-0.41676998796865145;0.43515548347608485;0.4351949095597594;-2.7846783876237957e-08;-0.3948640159350427;0.39481956039119015;1.000132361787365
22.732753;1.0899228659458458;-4.2282539882345385e-05;-3.8751326690094826e-05;0.43030411726752443;0.3948498556277877;1.0994966734972595;1.000136055653595;9.999314578403368;-0.4167699886169947;0.43515643929696046;0.4351958004241372;-2.7441525282262896e-08;-0.39486301596643697;0.39481919444430336;1.0001332544463226
22.742753;1.089922463550435;-4.228812861842505e-05;-3.875602379858388e-05;0.43030320713247655;0.3948492764126633;1.0994983048479672;1.0001366947489114;9.999322223292335;-0.41676998923382313;0.43515737901507917;0.435196703990263;-2.703065463554993e-08;-0.3948620159881805;0.39481882519941097;1.0001340725090586
22.752753;1.0899220600423134;-4.2288189592982893e-05;-3.875565123356359e-05;0.43030353513982084;0.39484984290396213;1.0994988798479082;1.000137226250204;9.999329614596169;-0.4167699898213247;0.4351583003515241;0.43519761875145463;-2.6615427433553477e-08;-0.3948620160006781;0.3948194508288281;1.0001348134060342
22.762753;1.0899216583005256;-4.229374393738618e-05;-3.8760322576636235e-05;0.43030267817467416;0.39484933035405173;1.0995003984293525;1.0001376463117309;9.999336697897181;-0.416769990381774;0.43515920120782403;0.4351985432593952;-2.619677517115366e-08;-0.3948610160042234;0.3948190700207666;1.0001354773067175
22.772753;1.0899212607592732;-4.229377328151426e-05;-3.875992741782969e-05;0.4303030561876539;0.39484995832560155;1.099501859213331;1.000137951552752;9.999343427028906;-0.4167699909174638;0.435160080248738;0.4351994758652517;-2.5775452427803677e-08;-0.39486101599883505;0.3948196818613675;1.0001360664762726
22.782753;1.0899208694894071;-4.2299299542725086e-05;-3.8764579265362684e-05;0.4303022455831695;0.394849502583407;1.0995032600338508;1.000138138428385;9.99934977021484;-0.41676999143060645;0.43516093691186314;0.43520041434633905;-2.5352317604086358e-08;-0.39486001598434284;0.3948192858382504;1.0001365842856536
22.792753;1.0899204867084549;-4.229930436809163e-05;-3.876416783275671e-05;0.4303026666100234;0.3948501841027222;1.099504598652101;1.0001382035432382;9.999355701157056;-0.4167699919230745;0.4351617709172767;0.43520135578351593;-2.4928510084312826e-08;-0.3948600159605842;0.3948198817410652;1.0001370343496163
22.802753;1.089920116093368;-4.2304808831663714e-05;-3.876880685707789e-05;0.4303018964457069;0.39484977974374463;1.0995058740300265;1.0001381444037292;9.999361184303716;-0.41676999239630524;0.4351625820644869;0.4352022969755496;-2.4505460000161278e-08;-0.394859015927481;0.3948194694010826;1.0001374198257573
22.812753;1.0899197628202537;-4.230479360158267e-05;-3.8768386317943894e-05;0.4303023562180828;0.39485051046045355;1.09950708712688;1.0001379598932836;9.999366171744452;-0.4167699928514897;0.4351633702025743;0.4352032348270938;-2.4084705826098765e-08;-0.39485801588494895;0.3948190486467131;1.0001377427229083
22.822753;1.0899194320824501;-4.231027925536895e-05;-3.877302017304026e-05;0.430301624240984;0.39485015228427434;1.0995082399882976;1.0001376503754766;9.999370611787441;-0.4167699932898078;0.4351641349173077;0.4352041664785367;-2.3667657726540466e-08;-0.3948580158327757;0.39481961935152354;1.0001380032571272
22.832753;1.0899191280894096;-4.231024648182693e-05;-3.877259817062022e-05;0.43030212315850275;0.394850925164071;1.099509334142568;1.000137217836072;9.999374458696128;-0.4167699937125773;0.4351648752882331;0.43520508949512615;-2.3255424874957554e-08;-0.39485801577066154;0.3948201813060501;1.0001382001794976
22.842753;1.0899178542072046;-4.231388066945533e-05;-3.877558467137142e-05;0.43030103767782135;0.3948506043822298;1.0995103694408468;1.0001366657885284;9.999377674463584;-0.41676999412120136;0.43516558996598326;0.4352060020763611;-2.2848763616025876e-08;-0.394857015698398;0.39481973411258897;1.0001383322962285
22.852753;1.0899176094153196;-4.270868655414805e-05;-3.913748267261764e-05;0.43030157860417967;0.39485140960380205;1.0995113435300985;1.0001359982346811;9.999380222982849;-0.41676999451696395;0.43516627729176743;0.4352069031345872;-2.244828544413591e-08;-0.3948570156160306;0.39482027722471236;1.000138399578562
22.862753;1.0899174075216438;-4.270863603652782e-05;-3.913706585434063e-05;0.43030214490258983;0.39485222744862397;1.0995122523228196;1.0001352185422279;9.999382064872048;-0.4167699949010451;0.43516693547361374;0.4352077922735582;-2.2054750350758922e-08;-0.3948560155239028;0.39481981007258826;1.0001384034029401
22.872753;1.0899172494418174;-4.2714092267323405e-05;-3.914170629394518e-05;0.430301524944365;0.39485194449542144;1.0995130911005122;1.00013432964049;9.999383156986134;-0.41676999527481784;0.43516756284486957;0.4352086695413157;-2.1669116993828003e-08;-0.3948560154224679;0.3948203321629452;1.00013834673059
22.882753;1.0899171406026689;-4.271403926673044e-05;-3.914129406926484e-05;0.4303021416681591;0.3948527807312334;1.0995128556517395;1.000133334721094;9.999383457465768;-0.4167699956400656;0.43516815796384695;0.4352095350357459;-2.1292451907943974e-08;-0.39485501531196376;0.39481984302714324;1.0001382341261622
22.892753;1.0899170863689958;-4.271398758523886e-05;-3.9140883964635656e-05;0.43030278557029855;0.39485362308088173;1.0995135432722807;1.000132237248944;9.999382935472283;-0.416769995998989;0.4351687197680253;0.4352103886651002;-2.092582659431728e-08;-0.3948550151922567;0.3948203420019311;1.0001380715996295
22.902753;1.0899170922934487;-4.271944787341981e-05;-3.9145530655764805e-05;0.4303022473772191;0.39485335870438776;1.0995141530869188;1.00013104079658;9.999381577084057;-0.41676999635409884;0.43516924790836914;0.4352112301324081;-2.0570239413971645e-08;-0.39485501506303516;0.39482082788496875;1.0001378662736444
22.912753;1.0899171642591508;-4.2719404045263456e-05;-3.9145123993922205e-05;0.4303029502891445;0.39485420822410633;1.0995146855738114;1.0001297494046668;9.999379379126236;-0.4167699967079882;0.43516974267240577;0.4352120592019236;-2.0226779839226045e-08;-0.3948540149241474;0.3948202989153006;1.000137625542371
22.922753;1.0899173086085214;-4.2719366379544625e-05;-3.9144718919022644e-05;0.4303036844001244;0.3948550593835364;1.0995151418948663;1.0001283684097961;9.99937633951936;-0.4167699970630482;0.4351702044255201;0.43521287605696135;-1.9896857566482576e-08;-0.39485401477571563;0.3948207534638341;1.0001373563449238
22.932753;1.089917531604699;-4.2724844968352075e-05;-3.914937052404099e-05;0.4303032394950045;0.3948548006554668;1.0995155237512002;1.0001269051366217;9.99937245803376;-0.41676999742132054;0.4351706332885041;0.435213681310929;-1.9582125979779927e-08;-0.394854014618018;0.3948211905995518;1.0001370650436465
22.942753;1.0899178384042605;-4.272482324720213e-05;-3.91489688980783e-05;0.43030403781399906;0.3948556544832871;1.0995158341552662;1.0001253689741079;9.999367742921606;-0.41676999778451174;0.43517102933148794;0.43521447575255245;-1.9284328863661307e-08;-0.39485301445137283;0.3948206098081449;1.0001367575688378
22.952753;1.089918232703696;-4.272481119330065e-05;-3.914856877874505e-05;0.43030486868781076;0.39485651040909736;1.0995160782785116;1.0001237709174304;9.999362211535338;-0.4167699981539368;0.435171392833195;0.435215260091766;-1.9005375354233355e-08;-0.39485301427613445;0.3948210105379325;1.0001364396993633
22.962753;1.0899187166130835;-4.2724809388640474e-05;-3.914816990447681e-05;0.4303057320592981;0.39485736923111237;1.0995162632702375;1.00012212251914;9.999355885065516;-0.41676999853029667;0.4351717242952342;0.43521603482787163;-1.8747476261342767e-08;-0.3948530140926741;0.39482139207791644;1.0001361171988032
22.972753;1.0899192905489696;-4.2730326655239275e-05;-3.915282708652521e-05;0.4303054169358713;0.39485712063649214;1.099516397679365;1.0001204344910193;9.999348785232476;-0.41676999891364097;0.43517202455065424;0.43521680029867;-1.8513096241746948e-08;-0.39485301390116706;0.3948217535493014;1.0001357955510086
22.982753;1.0899199546036515;-4.2730344698411035e-05;-3.915243037347433e-05;0.43030634480418917;0.39485798741116873;1.0995164913300661;1.000118716422601;9.999340931913599;-0.4167699993036803;0.4351722950203972;0.43521755667039935;-1.8304702108207207e-08;-0.39485201370131445;0.3948210939330683;1.000135479524015
22.992753;1.089920710233663;-4.2730371768658975e-05;-3.9152034932081886e-05;0.43030730405138745;0.3948588585944141;1.099516554878781;1.0001169779842487;9.999332336503908;-0.41676999970006506;0.4351725376114447;0.43521830386649735;-1.8124394488337722e-08;-0.39485201349236376;0.3948214121723209;1.0001351728882655
23.002753;1.0899215597149028;-4.2730407437693975e-05;-3.915164126695888e-05;0.43030829349262806;0.39485973374834166;1.0995165992469385;1.0001152295160394;9.999323000239055;-0.41677000010239335;0.4351727541762153;0.43521904169762926;-1.7973636148588845e-08;-0.3948520132735655;0.3948217073645925;1.0001348785324136
23.012753;1.0899225048408072;-4.2730451671021215e-05;-3.915125005116802e-05;0.4303093117405663;0.39486061214986323;1.0995166360393056;1.000113481268819;9.99931292078941;-0.41677000051016516;0.43517294593108197;0.4352197700130113;-1.785330153918358e-08;-0.3948520130446402;0.394821978952568;1.0001345986744925
23.022753;1.0899235469196042;-4.2730504940601564e-05;-3.915086208368471e-05;0.43031035724055483;0.39486149342982024;1.099516677580538;1.0001117432270525;9.999302096923495;-0.41677000092288136;0.4351731133246092;0.43522048866800495;-1.7763849031826397e-08;-0.39485201280575233;0.39482222675335665;1.0001343350379805
23.032753;1.0899246869132235;-4.273607722877696e-05;-3.9155533406620475e-05;0.43031021749450427;0.39486126668686056;1.0995167354820583;1.0001100258972266;9.999290532676772;-0.4167700013401461;0.4351732564969759;0.43522119750825783;-1.7705384619913376e-08;-0.39485101255720223;0.3948214508888043;1.0001340895715336
23.042753;1.0899259248753006;-4.273615238336925e-05;-3.915515551581384e-05;0.43031131265643396;0.3948621543201071;1.0995168191647728;1.000108340380516;9.999278242116427;-0.41677000176154905;0.43517337578171444;0.43522189656297083;-1.767775975302829e-08;-0.3948510122992516;0.3948216517562168;1.0001338651570768
23.052753;1.0899272593316756;-4.273624118522996e-05;-3.9154784959530737e-05;0.4303124300281752;0.39486304494459196;1.0995169350637044;1.0001066977739266;9.999265251248852;-0.41677000218648586;0.43517347194193273;0.43522258630383603;-1.7680691968427786e-08;-0.3948510120319956;0.3948218300736325;1.0001336653016304
23.062753;1.0899286871536544;-4.273634552400885e-05;-3.915442316856144e-05;0.4303135672459133;0.3948639379533087;1.099517086782046;1.0001051086939479;9.999251600700415;-0.41677000261419;0.43517354625483295;0.4352232676768327;-1.77137084149164e-08;-0.39485101175525783;0.3948219869577387;1.0001334934203725
23.072753;1.089930204376771;-4.2736467021349014e-05;-3.9154071114133576e-05;0.4303147214257523;0.3948648326738495;1.0995172761917176;1.0001035826471003;9.999237343288726;-0.4167700030439181;0.43517360008971206;0.4352239419227405;-1.7775982294298468e-08;-0.39485101146873663;0.39482212398445343;1.0001333523841616
23.082753;1.089931807348542;-4.2736606844541244e-05;-3.915372917034984e-05;0.43031588943897914;0.3948657283462248;1.0995175041494751;1.0001021278788513;9.999222533900001;-0.4167700034751443;0.4351736341187314;0.4352246103620976;-1.786633924770699e-08;-0.39485101117221133;0.3948222431705618;1.0001332443369668
23.092753;1.0899334924098458;-4.273676569907339e-05;-3.915339714644422e-05;0.4303170681829243;0.39486662411836815;1.0995177708597268;1.000100752049036;9.999207227865343;-0.4167700039076377;0.435173648310581;0.435225274226469;-1.7983462909740277e-08;-0.39485101086556196;0.39482234672637867;1.0001331709023122
23.102753;1.0899352543943837;-4.273694394354858e-05;-3.9153074464852784e-05;0.4303182547114217;0.39486751914388907;1.099518076532963;1.0000994627562285;9.999191487962745;-0.41677000434134837;0.435173642781656;0.43522593470239623;-1.8126049769221826e-08;-0.39485101054876;0.39482243675909295;1.0001331333196521
23.112753;1.0899370861417879;-4.273714174292326e-05;-3.91527603125257e-05;0.4303194462288295;0.39486841264928235;1.099518421508696;1.0000982674374765;9.999175384407199;-0.41677000477631165;0.4351736183089465;0.4352265931091235;-1.8292892424696724e-08;-0.39485101022194474;0.39482251527906803;1.000133132178465
23.122753;1.0899389790364964;-4.27373591700552e-05;-3.915245359353746e-05;0.43032064000284226;0.39486930404473536;1.0995188060613612;1.0000971727294437;9.999158989765892;-0.41677000521260105;0.4351735762193898;0.4352272508830028;-1.8482995426322266e-08;-0.39485100988552385;0.39482258429044886;1.0001331673399254
23.132753;1.0899409229406263;-4.2737596265950996e-05;-3.9152152874930184e-05;0.43032183335591706;0.39487019297752496;1.0995192307746748;1.0000961840693807;9.999142377504258;-0.416770005650195;0.43517351810448324;0.4352279094323583;-1.869558644271571e-08;-0.3948510095402546;0.39482264559022856;1.0001332381332282
23.142753;1.0899429060416277;-4.2737853082998306e-05;-3.9151856495779544e-05;0.43032302374454173;0.3948710790916402;1.0995196967902925;1.0000953062266293;9.999125623195653;-0.4167700060888922;0.435173445516316;0.43522857004558746;-1.8930004057367705e-08;-0.3948510091872631;0.39482270041178874;1.0001333433445367
23.152753;1.0899449163647148;-4.273812948097027e-05;-3.915156280407624e-05;0.4303242088369954;0.39487196162915017;1.09952020573112;1.0000945437571118;9.999108802681024;-0.41677000652815593;0.4351733598622077;0.43522923378452927;-1.9185637874659907e-08;-0.39485100882801083;0.39482274932934486;1.0001334811381635
23.162753;1.089946943904924;-4.273842479985012e-05;-3.9151270428230744e-05;0.4303253866698653;0.3948728392252775;1.0995207603263164;1.0000939003797429;9.999091984827626;-0.4167700069667976;0.4351732624639235;0.4352299013762844;-1.9461903358602487e-08;-0.39485100846417526;0.39482279241637225;1.0001336492534019
23.172753;1.0899489811417225;-4.273873792250244e-05;-3.91509785265259e-05;0.43032655573249035;0.3948737100839714;1.099521365133821;1.00009337833001;9.999075227080183;-0.4167700074030301;0.4351731545754361;0.4352305731218062;-1.975817187109687e-08;-0.3948510080973581;0.3948228292814584;1.0001338454093724
23.182753;1.0899510221793454;-4.2739067568665464e-05;-3.915068701010239e-05;0.43032771473057124;0.3948745723194802;1.0995220257431544;1.000092978938369;9.999058578685656;-0.41677000783508283;0.435173037578814;0.43523124873254865;-2.0073703287028092e-08;-0.3948510077287765;0.39482285896576214;1.0001340677257615
23.192753;1.089953061613394;-4.2739412399769945e-05;-3.9150396499718186e-05;0.4303288622344982;0.3948754242455202;1.0995227470167774;1.0000927035776108;9.999042083289666;-0.41677000826177213;0.4351729132706078;0.4352319273154438;-2.040756165567061e-08;-0.3948510073591568;0.39482287993785764;1.0001343146413602
23.202753;1.089955093507928;-4.273977104281356e-05;-3.9150107930119414e-05;0.43032999659437643;0.39487626468393;1.0995235320114178;1.0000925538198826;9.999025780180409;-0.4167700086825494;0.435172783740755;0.4352326078935518;-2.075846606569087e-08;-0.39485100698883696;0.3948228903143884;1.0001345840394968
23.212753;1.089957110949957;-4.2734633220057546e-05;-3.9144767295322226e-05;0.4303323269872847;0.39487820411603053;1.099524381608502;1.0000925311721445;9.999009709712908;-0.4167700090972443;0.4351726510929307;0.435233290161641;-2.112471764987741e-08;-0.39485100661792855;0.3948228882966039;1.0001348727809114
23.222753;1.0899591064702754;-4.273501529300869e-05;-3.914448553228635e-05;0.4303334300844007;0.3948790198469122;1.0995252944835565;1.0000926366245046;9.99899391530308;-0.41677000950592363;0.43517251758036873;0.43523397474599484;-2.150435395692764e-08;-0.39485200624634903;0.3948238725640138;1.0001351775419578
23.232753;1.0899610726456268;-4.273540701949733e-05;-3.9144208792588237e-05;0.4303345154733594;0.39487982220435197;1.099526267988793;1.000092869519105;9.998978438809981;-0.4167700099088456;0.43517238591863217;0.4352346629524162;-2.1895430697176914e-08;-0.3948520058738005;0.3948238422573413;1.0001354958318331
23.242753;1.0899630020997935;-4.273580724243443e-05;-3.914393822356265e-05;0.43033558238032;0.3948806102435895;1.0995272997544179;1.0000932263529303;9.99896331886239;-0.4167700103063363;0.43517225938645915;0.4352353564373498;-2.2296192064490417e-08;-0.39485200549995164;0.39482379657964234;1.000135826185549
23.252753;1.0899648874682348;-4.273621489267906e-05;-3.91436749793949e-05;0.43033663053709215;0.3948813832828377;1.0995283890136442;1.0000937009287407;9.998948592542284;-0.41677001069865527;0.43517214164322043;0.4352360568296472;-2.270494256485845e-08;-0.3948520051247493;0.3948237345957198;1.0001361675663023
23.262753;1.0899667216242352;-4.273662859966563e-05;-3.914342012812418e-05;0.43033765990849693;0.39488214117515846;1.0995295368358533;1.000094285500103;9.998934295253605;-0.416770011085972;0.43517203611505617;0.43523676524137395;-2.3119770250686863e-08;-0.39485200474856275;0.39482365551496834;1.0001365182149329
23.272753;1.0899684974115207;-4.273704643860869e-05;-3.914317446258317e-05;0.4303386704702326;0.3948828841919753;1.099530745214294;1.0000949713868157;9.998920461043971;-0.41677001146851594;0.4351719453153938;0.4352374818326969;-2.353858731403672e-08;-0.39485300437208576;0.3948245589532118;1.0001368749411184
23.282753;1.0899702073179345;-4.273195720284887e-05;-3.9137883644134814e-05;0.43034087294841816;0.3948847240489556;1.0995320167789258;1.000095749159859;9.998907124905863;-0.4167700118468134;0.4351718709234082;0.43523820557580545;-2.3959437405742473e-08;-0.3948530039960981;0.3948244448319387;1.0001372337524184
23.292753;1.0899718437764323;-4.2732376245158235e-05;-3.9137658505996295e-05;0.4303418452193283;0.3948854396809478;1.0995333556362339;1.0000966092065928;9.998894324508196;-0.4167700122218089;0.43517181453878345;0.43523893442953726;-2.4380606560548923e-08;-0.3948530036212419;0.39482431326746636;1.0001375908839516
23.302753;1.0899733994192111;-4.2732792259362976e-05;-3.913744547806335e-05;0.4303427977272092;0.3948861437376553;1.0995347673870939;1.000097542268862;9.998882104489388;-0.41677001259471613;0.43517177818763886;0.43523966588673085;-2.4800551618750766e-08;-0.39485300324789985;0.39482416467994386;1.000137942800883
23.312753;1.089974867158032;-4.273320288522068e-05;-3.9137246156452936e-05;0.4303437302893708;0.3948868376409615;1.0995362582219108;1.0000985395220603;9.998870524974395;-0.4167700129666712;0.43517176411533004;0.4352403972724818;-2.5217764710641054e-08;-0.39485400287612604;0.3948249998280422;1.000138285446047
23.322753;1.0899762409921214;-4.272809708647643e-05;-3.913200709060818e-05;0.43034585386118857;0.3948886333445247;1.099537834265736;1.0000995927133467;9.998859664675049;-0.41677001333846625;0.43517177431825316;0.4352411255538897;-2.5630510972676493e-08;-0.3948540025056007;0.3948248196346368;1.000138613912632
23.332753;1.089977517248239;-4.2728490973540376e-05;-3.913183952878342e-05;0.4303467467379174;0.39488930880904655;1.0995395011810802;1.000100694542928;9.998849613016159;-0.41677001371047345;0.4351718105388467;0.4352418471950059;-2.6036659846097777e-08;-0.3948540021356486;0.39482462514421385;1.0001389224492099
23.342753;1.0899786947653196;-4.272887473361529e-05;-3.913168958324061e-05;0.430347619577257;0.39488997462232084;1.0995412636852624;1.0001018387491771;9.998840456489265;-0.41677001408278574;0.43517187463934964;0.43524255822598257;-2.6433927407661734e-08;-0.39485400176546404;0.39482441767237975;1.000139204185128
23.352753;1.0899797739331003;-4.272924821277762e-05;-3.913155811280077e-05;0.4303484720204686;0.39489062985510875;1.0995431248355418;1.0001030195033371;9.998832267372464;-0.4167700144555135;0.4351719685882675;0.43524325435566324;-2.6820399359469543e-08;-0.39485500139454477;0.39482519883474404;1.0001394512656534
23.362753;1.0899807557459005;-4.272410290343394e-05;-3.9126390981894204e-05;0.4303505145177541;0.3948923845757432;1.0995450859041953;1.0001042302538243;9.998825102228787;-0.4167700148289425;0.43517209392469824;0.4352439312806816;-2.7194868525871764e-08;-0.3948550010229821;0.3948249706099359;1.0001396553753972
23.372753;1.0899816413252912;-4.2724457346481696e-05;-3.9126298941440664e-05;0.4303513248527898;0.3948930155409447;1.099547147065301;1.0001054631188366;9.998819007908335;-0.4167700152034496;0.43517225131612464;0.4352445848964666;-2.755683329172437e-08;-0.39485500065143;0.39482473554029557;1.0001398074895669
23.382753;1.0899824319428064;-4.272480382306825e-05;-3.9126227643499616e-05;0.4303521137481986;0.3948936328512625;1.0995503072134287;1.0001067097906307;9.998814023981105;-0.4167700155793583;0.4351724405731032;0.43524521110469344;-2.7906283339922583e-08;-0.39485600028097656;0.3948254966495982;1.0001398977779803
23.392753;1.0899831293112727;-4.2719634943303056e-05;-3.912112249741474e-05;0.4303540925321484;0.39489534678415955;1.0995525631053957;1.0001079632039334;9.998810177161639;-0.41677001595686075;0.435172660941771;0.4352458057815522;-2.8243362220696208e-08;-0.39485599991301856;0.39482525713925376;1.00013991693969
23.402753;1.0899837355797615;-4.271997009515136e-05;-3.9121093786741055e-05;0.430354840317028;0.39489593450922494;1.0995549098601924;1.0001092183474258;9.998807475189318;-0.41677001633594296;0.4351729115207511;0.43524636514103016;-2.856816822836753e-08;-0.3948569995491376;0.394826020125997;1.0001398573559124
23.412753;1.0899842577903622;-4.232544978690417e-05;-3.8758770084447325e-05;0.43035557072988834;0.3948965066529778;1.0995573424252607;1.0001104715862323;9.998805909320884;-0.41677001671628544;0.43517319177946884;0.4352468861162358;-2.888083694496096e-08;-0.3948569991910588;0.39482578826372594;1.0001397126313245
23.422753;1.0899856900893112;-4.232210568687877e-05;-3.87553786841713e-05;0.4303578866585662;0.3948981739576796;1.0995598563477198;1.0001117196213274;9.998805466452234;-0.41677001709723405;0.43517350177080516;0.4352473664857803;-2.9181652830394363e-08;-0.3948569988405975;0.3948255634160155;1.000139476782824
23.432753;1.0899860417321081;-4.232243617151085e-05;-3.875541788393702e-05;0.43035857914827125;0.39489871440932933;1.0995624476377586;1.0001129591592193;9.9988061430818;-0.41677001747782144;0.4351738417197411;0.43524780470608065;-2.9471067735548996e-08;-0.3948579984995183;0.39482634669617933;1.0001391444152161
23.442753;1.0899863188979206;-4.231725846572786e-05;-3.875042486129084e-05;0.4303604651996549;0.3949003506546696;1.0995651119923304;1.0001141868136223;9.998807946777081;-0.41677001785682694;0.4351742115412558;0.43524819974997603;-2.9749723562025954e-08;-0.3948579981694757;0.3948261387626089;1.0001387115416072
23.452753;1.0899865286461001;-4.231759407990522e-05;-3.8750511546336317e-05;0.4303611234029247;0.39490086079565717;1.099567843962724;1.000115398905428;9.99881087702593;-0.4167700182329724;0.43517461082483644;0.43524855103607724;-3.001839514441127e-08;-0.39485899785202394;0.394826940187754;1.0001381759182613
23.462753;1.08998667827724;-4.2317934207970404e-05;-3.875062158946167e-05;0.4303617653284223;0.3949013560019691;1.0995706371009333;1.000116591735714;9.998814901618687;-0.4167700186051347;0.4351750388260809;0.4352488581331533;-3.027774994576834e-08;-0.39485899754851955;0.39482675170203935;1.0001375364636755
23.472753;1.0899867749596481;-4.231276970270867e-05;-3.874569853638318e-05;0.4303636030029461;0.39490294742330867;1.0995734848505299;1.0001177620651966;9.998819954002624;-0.4167700189723934;0.4351754941285727;0.43524912025925927;-3.0528099460827086e-08;-0.39485999726002047;0.3948275740923848;1.0001367924347409
23.482753;1.0899868252121236;-4.2313121268658e-05;-3.87458538983961e-05;0.43036421599506947;0.3949034128682891;1.0995763812414014;1.0001189068614813;9.998825948260206;-0.41677001933407004;0.4351759746883646;0.43524933595318704;-3.076934892282143e-08;-0.3948599969873458;0.3948274080113184;1.000135943139462
23.492753;1.0899868341205585;-4.230796953004966e-05;-3.874097528108064e-05;0.4303660270683999;0.3949049744801653;1.099579321280301;1.0001200226814932;9.998832791498113;-0.4167700196899217;0.4351764785174761;0.4352495031288961;-3.100112775448669e-08;-0.39486099673122893;0.39482825403666555;1.000134988561106
23.502753;1.089986804820359;-4.2308334740252365e-05;-3.874117410881348e-05;0.43036661484474814;0.39490541004560564;1.0995823009040513;1.0001211057781796;9.998840392495142;-0.41677002004029384;0.4351770041412021;0.43524961935277773;-3.122304402568189e-08;-0.39486099649235906;0.39482811263853335;1.0001339300872671
23.512753;1.0899867387553783;-4.2303196445356345e-05;-3.873633776480539e-05;0.43036840089584183;0.3949069415974804;1.0995853162367921;1.0001221528244137;9.998848667625229;-0.4167700203859679;0.4351775504095624;0.43524968205630343;-3.143500775891062e-08;-0.3948619962711815;0.39482898387428433;1.0001327701009837
23.522753;1.0899866359940753;-4.2303573562634593e-05;-3.8736577460494735e-05;0.4303689630918017;0.394907346237212;1.099588362795982;1.000123161166761;9.99885753882195;-0.4167700207277423;0.4351781162342329;0.43524968865286073;-3.1637355853027894e-08;-0.39486199606764416;0.3948288672934316;1.000131511205617
23.532753;1.0899864947910478;-4.2298444856513145e-05;-3.8731780526017366e-05;0.43037072290377537;0.3949088448697446;1.0995924356445255;1.0001241283138018;9.998866928196456;-0.41677002106613636;0.43517870070563747;0.4352496367392034;-3.183065330569497e-08;-0.39486299588113505;0.3948297621318911;1.000130156263537
23.542753;1.0899863109815309;-4.229882921114764e-05;-3.8732058317114695e-05;0.4303712586460413;0.39490921363358883;1.0995955301621654;1.000125051662883;9.998876755037651;-0.4167700214015061;0.4351793031452903;0.435249524385962;-3.2015419970378603e-08;-0.39486299571063344;0.3948296675533253;1.000128708841375
23.552753;1.0899860780838062;-4.229370544689715e-05;-3.87272985785868e-05;0.430372992803574;0.39491067290923654;1.0995986418078534;1.000125929117345;9.998886938009033;-0.41677002173425776;0.4351799227868259;0.43524935035815404;-3.219187519268685e-08;-0.3948639955549817;0.3948305828425435;1.0001271733775292
23.562753;1.0899857884866868;-4.229409216740375e-05;-3.872761337072783e-05;0.4303735050458823;0.39491099864566803;1.0996017646667298;1.0001267600273;9.998897400825067;-0.416770022064735;0.43518055871908096;0.435249114381378;-3.23596537242156e-08;-0.39486399541317985;0.3948305073601278;1.0001255547178576
23.572753;1.089985435171788;-4.2288967857069906e-05;-3.8722891005733997e-05;0.43037521863402534;0.39491241119990483;1.0996048909111515;1.0001275456622074;9.998908076176175;-0.41677002239304256;0.43518121023748313;0.4352488174784739;-3.251768681596861e-08;-0.3948649952846734;0.3948314403844892;1.0001238573683557
23.582753;1.0899860123271252;-4.22911865264812e-05;-3.872489222853651e-05;0.43037610765255974;0.39491268661115997;1.0996080121500629;1.0001282892314578;9.998918906680046;-0.41677002271925134;0.435181876994954;0.4352484618618518;-3.2664445441899603e-08;-0.3948659951694326;0.3948323811500382;1.0001220851388368
23.592753;1.0899855143117838;-4.228605546584032e-05;-3.87202073675611e-05;0.4303778044304105;0.3949140455359477;1.0996111208169193;1.0001289955805555;9.998929840566584;-0.4167700230437144;0.43518255883216755;0.43524805028486896;-3.279838533109392e-08;-0.3948659950675401;0.3948323290631232;1.0001202411488113
23.602753;1.0899849346735109;-4.228642848765474e-05;-3.8720596650969315e-05;0.43037828185202176;0.3949142643633966;1.0996142101093116;1.0001296700343763;9.998940824074603;-0.41677002336705593;0.4351832554924503;0.43524758545874975;-3.291810438997641e-08;-0.3948669949786052;0.39483328388629707;1.0001183282896455
23.612753;1.0899842668159472;-4.228128366070848e-05;-3.87159477566968e-05;0.43037996104211285;0.39491556364062147;1.0996172732833083;1.0001303168677025;9.998951801621976;-0.4167700236901128;0.4351839663089691;0.4352470699992132;-3.302209832080825e-08;-0.3948669949016503;0.3948332455381913;1.000116350075661
23.622753;1.0899835043797692;-4.2281638914767146e-05;-3.871637248336157e-05;0.43038041933051213;0.39491571903895273;1.0996203036864445;1.000130938733099;9.998962726097227;-0.41677002401413654;0.4351846900855635;0.4352465067888679;-3.3108659131592904e-08;-0.39486799483553703;0.39483421365666027;1.0001143110805477
23.632753;1.0899826403778692;-4.227647207958867e-05;-3.871175888942341e-05;0.4303820776790033;0.39491695030079216;1.0996232952194094;1.0001315369851353;9.998973568114344;-0.41677002434088045;0.4351854253967742;0.4352458990756917;-3.317612124468494e-08;-0.39486899477942766;0.39483518764705927;1.0001122168167256
23.642753;1.0899816670847342;-4.227129098069448e-05;-3.870716291853813e-05;0.4303837248389691;0.39491814387249885;1.0996272419782047;1.0001321120894215;9.99898431653985;-0.41677002467223984;0.43518617111718993;0.43524525013702703;-3.3223101184284586e-08;-0.39486899473290066;0.3948351671251584;1.0001100731774746
23.652753;1.089980577185492;-4.227160371277677e-05;-3.870764036025958e-05;0.4303841496764823;0.39491818639747706;1.0996301376869944;1.000132663873075;9.998994970568695;-0.4167700250098277;0.43518692665151865;0.4352445630164439;-3.324860770547179e-08;-0.39486999469575473;0.3948361520490158;1.0001078852240857
23.662753;1.0899793647499876;-4.226638894250596e-05;-3.870307879814424e-05;0.4303857735407143;0.39491929798275205;1.0996329759973;1.0001331915906166;9.999005528715184;-0.41677002535489094;0.43518769158087167;0.4352438404692961;-3.325209742694474e-08;-0.3948709946677417;0.39483714266824405;1.0001056563403103
23.672753;1.0899780257144955;-4.226666594494085e-05;-3.87035892787432e-05;0.43038617429156834;0.3949192544947958;1.099635751122171;1.000133694030042;9.999015980045776;-0.4167700257082841;0.4351884651284153;0.43524308513796617;-3.323349231003167e-08;-0.3948709946483835;0.3948371396650345;1.0001033890683066
23.682753;1.0899765581234577;-4.226141431199006e-05;-3.8699058602166803e-05;0.4303877733397029;0.3949202765509136;1.099638458399882;1.0001341699426298;9.999026297804953;-0.4167700260703329;0.4351892461324943;0.43524229978268447;-3.31931356861922e-08;-0.39487199463691425;0.3948381441164388;1.000101086435485
23.692753;1.0899749621390937;-4.225614365305157e-05;-3.8694541308232124e-05;0.4303893591604443;0.39492125198926553;1.0996410945966328;1.0001346183609157;9.999036440158072;-0.4167700264409082;0.4351900335252277;0.4352414871560095;-3.313159785221221e-08;-0.3948729946324214;0.3948391571325161;1.00009875194684
23.702753;1.0899732397592952;-4.225636352694438e-05;-3.869509177911678e-05;0.43038971958446703;0.3949210691286475;1.0996436573686474;1.0001350386176584;9.999046359916484;-0.4167700268196391;0.4351908265784207;0.4352406498013478;-3.304942153382094e-08;-0.39487399463409006;0.3948401796091765;1.000096388892508
23.712753;1.0899723940692918;-4.225288903753307e-05;-3.869224511404527e-05;0.4303916693510899;0.3949219498768831;1.099646144041858;1.0001354306126942;9.999056011180876;-0.41677002720593864;0.4351916245813077;0.43523979022487863;-3.294703109552832e-08;-0.3948739946413015;0.39484021216156684;1.0000940001458576
23.722753;1.089970428242508;-4.224755868847027e-05;-3.868775809714222e-05;0.4303932058359101;0.3949227829830138;1.0996485509505158;1.0001357950017824;9.999065346516767;-0.41677002759899673;0.4351924264856806;0.4352389112323702;-3.282485940739252e-08;-0.3948749946535272;0.3948412551105974;1.0000915884491908
23.732753;1.0899683447256738;-4.224771789231076e-05;-3.8688333954967974e-05;0.43039351126332076;0.39492245743497856;1.0996508741733808;1.0001361327576037;9.999074313444277;-0.41677002799790525;0.43519323089092243;0.43523801599460643;-3.268359314228928e-08;-0.3948759946701636;0.3948423086148412;1.0000891570552706
23.742753;1.0899661454416727;-4.224234684904422e-05;-3.8683859286926006e-05;0.4303950056486548;0.3949231958870223;1.0996541106223057;1.0001364447001668;9.999082856984975;-0.41677002840173544;0.43519403607264623;0.4352371077546731;-3.252430354515827e-08;-0.39487699469062537;0.3948433728911755;1.0000867101948656
23.752753;1.0899638327388739;-4.2236955976144505e-05;-3.867938853434718e-05;0.4303964761433892;0.39492388796632233;1.0996562585417573;1.000136731360295;9.999090923686849;-0.4167700288096067;0.43519483999905884;0.4352361895387927;-3.23482988582706e-08;-0.3948769947147441;0.3948434483340968;1.0000842524473066
23.762753;1.0899614100718915;-4.22315457419573e-05;-3.867492030040858e-05;0.4303979208809911;0.394924534590696;1.0996583176883332;1.000136993069449;9.999098463490098;-0.4167700292207994;0.43519564057141047;0.43523526417083436;-3.2156781385009086e-08;-0.39487799474296065;0.39484453543213305;1.0000817872701493
23.772753;1.089958881835811;-4.223162666442954e-05;-3.8675509453086926e-05;0.4303981275658022;0.3949240258503859;1.0996602892013023;1.000137230301217;9.999105431636446;-0.41677002963468057;0.43519643599261;0.43523433448495324;-3.195052179976509e-08;-0.3948789947760496;0.3948456346593182;1.0000793166204198
23.782753;1.0899562530709483;-4.222617943235583e-05;-3.867104321596813e-05;0.43039951679120464;0.3949245855478039;1.099662174963419;1.0001374439346329;9.999111790383253;-0.4167700300504804;0.4351972250780397;0.43523340352881534;-3.1729777481662664e-08;-0.39487999481476443;0.3948467466382836;1.0000768425671198
23.792753;1.0899535295202056;-4.2220714971118834e-05;-3.8666577071012644e-05;0.4304008765070291;0.39492510459773;1.0996639764177885;1.0001376353093403;9.999117509165552;-0.41677003046713473;0.4351980072713974;0.4352324746106103;-3.1494402801295226e-08;-0.3948809948598154;0.39484787228259655;1.0000743686277422
23.802753;1.0899507176442602;-4.22207444050922e-05;-3.866716700940972e-05;0.43040099465708886;0.3949244739839432;1.0996656937445555;1.0001378061585555;9.999122565315915;-0.41677003088316233;0.43519878227275255;0.4352315510485343;-3.124388990921272e-08;-0.3948809949121044;0.39484801251747664;1.0000718991987054
23.812753;1.0899488244522368;-4.221708449222566e-05;-3.8664350364654946e-05;0.4304026867358344;0.39492491762080917;1.0996673264979275;1.0001379584195276;9.999126948517823;-0.4167700312966958;0.435199549731764;0.4352306358016304;-3.097737824135478e-08;-0.394881994972889;0.39484916807409465;1.0000694386087547
23.822753;1.0899458570844003;-4.221157523777663e-05;-3.865988630043229e-05;0.4304039510826707;0.3949253256398956;1.0996688748378074;1.000138093953775;9.999130665199734;-0.4167700317058519;0.4352003092241151;0.43522973139585114;-3.069382178141057e-08;-0.39488299504377605;0.39485033979914064;1.0000669911482087
23.832753;1.089942821878024;-4.220605311162326e-05;-3.8655424515238366e-05;0.430405181907172;0.3949256989925292;1.0996713400602267;1.0001382141001975;9.999133733828188;-0.41677003210906155;0.43520106028222455;0.43522883999117157;-3.0392230205234084e-08;-0.39488399512652606;0.39485152894250725;1.000064561678555
23.842753;1.089939723986452;-4.220051869314589e-05;-3.8650965837103116e-05;0.4304063791679527;0.39492603862653464;1.0996727248216116;1.0001383196011182;9.999136170025391;-0.416770032505024;0.4352018024670965;0.43522796326136387;-3.0071825157027044e-08;-0.39488499522261405;0.39485273694812995;1.0000621559949838
23.852753;1.0899365678844897;-4.220048216099853e-05;-3.865156694690955e-05;0.430406332681132;0.3949252346472305;1.0996740335087813;1.0001384111404896;9.999137972442998;-0.4167700328926527;0.4352025354740692;0.43522710246142277;-2.973208617488747e-08;-0.394885995332818;0.39485396516418686;1.0000597805698854
23.862753;1.0899333581097117;-4.219492347433529e-05;-3.8647116641974235e-05;0.4304074654591816;0.3949255109123528;1.0996752722320922;1.000138489695119;9.999139121638226;-0.4167700332711649;0.4352032592067145;0.4352262588417992;-2.9372660656408045e-08;-0.39488699545726264;0.3948552149425652;1.000057441762572
23.872753;1.089930099588534;-4.2189352557532924e-05;-3.864267152679296e-05;0.4304085678532807;0.39492575840946986;1.0996764482783614;1.000138556564608;9.999139589797474;-0.41677003363994675;0.4352039738106069;0.43522543389179147;-2.8993212637150036e-08;-0.39488799559576876;0.39485648775935533;1.0000551448202104
23.882753;1.0899267975552038;-4.218376932671169e-05;-3.863823197770422e-05;0.4304096405354874;0.3949259794616893;1.0996775691697638;1.0001386136283983;9.99913935039387;-0.4167700339981494;0.4352046795457547;0.43522462928461336;-2.8593436430508625e-08;-0.3948879957480326;0.3948567850353868;1.0000528937780635
23.892753;1.0899234574318526;-4.217817373387091e-05;-3.863379812659795e-05;0.4304106836138268;0.394926176478885;1.099678641744473;1.0001386635665372;9.999138384595222;-0.4167700343443603;0.4352053766300028;0.4352238467477832;-2.817321117243336e-08;-0.39488899591366505;0.3948581079634271;1.0000506928509945
23.902753;1.0899200847550234;-4.2178075837631966e-05;-3.8634425861979656e-05;0.4304104861308223;0.39492524075776814;1.0996806721353587;1.0001387090219795;9.999136684590068;-0.4167700346766206;0.4352060653801762;0.43522308787758707;-2.7732684450840118e-08;-0.39488999609225084;0.39485945737473827;1.0000485474535372
23.912753;1.0899176850408854;-4.21742912711203e-05;-3.863165173848484e-05;0.4304118649375152;0.39492539678837524;1.0996816662710454;1.0001387513887354;9.999134253902087;-0.416770034992676;0.4352067464511624;0.4352223539113478;-2.7272353629737187e-08;-0.39489099628343444;0.3948608334917152;1.000046463361821
23.922753;1.0899142638228418;-4.216865879760933e-05;-3.862723344443891e-05;0.4304128200642592;0.3949255356780504;1.0996826298005036;1.0001387908945063;9.999131108034321;-0.4167700352901101;0.4352074207369445;0.4352216455233476;-2.679319876459247e-08;-0.3948919964871427;0.3948622357916921;1.000044445507002
23.932753;1.089910826594221;-4.216301356899993e-05;-3.862281893949359e-05;0.4304137473982425;0.3949256596871784;1.0996835677702652;1.0001388271480165;9.999127272367557;-0.4167700355664124;0.4352080890963594;0.43522096274927313;-2.6296583449893172e-08;-0.3948929967037778;0.394863663243474;1.0000424980443643
23.942753;1.0899073785659619;-4.215735499330783e-05;-3.861840716438469e-05;0.43041464818167197;0.3949257711735377;1.0996844845956353;1.0001388593801523;9.999122773531928;-0.41677003581925964;0.4352087521592591;0.4352203051822387;-2.5783790890115455e-08;-0.3948939969340623;0.3948651147625055;1.0000406251369658
23.952753;1.089903924266483;-4.215168235106233e-05;-3.861399705766485e-05;0.4304155238900053;0.394925872344845;1.0996853838262561;1.0001388873595094;9.999117634370071;-0.4167700360468847;0.4352094100013924;0.43521967227200997;-2.525555299055017e-08;-0.3948949971787001;0.3948665894104917;1.0000388310752313
23.962753;1.0899004675165012;-4.214599487186024e-05;-3.860958783109151e-05;0.4304163762154442;0.3949259649371174;1.0996862677888033;1.0001389120353907;9.999111874758922;-0.41677003624814807;0.43521006185422856;0.4352190634574602;-2.471195020607544e-08;-0.3948959974382018;0.39486808621794955;1.000037119563825
23.972753;1.089897012037177;-4.214029186547138e-05;-3.860517912005388e-05;0.43041720716641474;0.39492605016901117;1.0996881378444134;1.0001389348456982;9.999105508512304;-0.41677003642216354;0.43521070628367614;0.43521847829375704;-2.4152592016268777e-08;-0.39489699771288145;0.39486960396818077;1.0000354932074933
23.982753;1.0898935623201378;-4.214008282475049e-05;-3.8605826810630446e-05;0.4304168081060787;0.3949250178761112;1.09968899481651;1.0001389573863513;9.999098542914052;-0.41677003656791245;0.43521134155572117;0.4352179166673336;-2.357685073826123e-08;-0.3948979980028657;0.39487114123195544;1.0000339537022664
23.992753;1.0898911241417961;-4.2136183064902705e-05;-3.8603067743740226e-05;0.43041799768951294;0.39492509124846525;1.0996898389888559;1.0001389819727033;9.999090986256318;-0.41677003668421164;0.4352119657988324;0.435217378886656;-2.2984085134254272e-08;-0.3948989983081087;0.39487269668430136;1.0000325020078222
24.002753;1.089887704584145;-4.213043157406187e-05;-3.859865984413734e-05;0.43041877656924676;0.39492516037872794;1.099690670184366;1.0001390117297695;9.9990828514067;-0.41677003676971747;0.43521257719207157;0.43521686559019346;-2.237377583892044e-08;-0.3948999986285135;0.39487426936459863;1.0000311382009093
24.012753;1.0898843113075154;-4.212466434126172e-05;-3.859425141309856e-05;0.43041954035151014;0.3949252264630713;1.0996914879640485;1.0001390500275578;9.99907415491136;-0.4167700368228556;0.4352131743854563;0.43521637759359244;-2.174557755553811e-08;-0.39490099896407116;0.3948758585376313;1.0000298620133512
24.022753;1.0898809515590675;-4.211888199794888e-05;-3.858984174715926e-05;0.4304202893143134;0.39492529042807856;1.099692291549422;1.0001390997946857;9.999064919457584;-0.4167700368419756;0.4352137568054459;0.4352159158735322;-2.1099366486367255e-08;-0.39490199931487596;0.3948774633591242;1.000028674125947
24.032753;1.089877631546924;-4.211308523643081e-05;-3.858543012532792e-05;0.4304210231032186;0.3949253529139096;1.0996930795102107;1.0001391630151375;9.99905517462988;-0.41677003682557684;0.43521432448803204;0.4352154816660992;-2.043522310243839e-08;-0.39490299968109505;0.39487908275029565;1.000027576712333
24.042753;1.0898743564899056;-4.2107274878070835e-05;-3.858101588268845e-05;0.4304217407482899;0.3949254145172311;1.099694849378771;1.0001392403176306;9.999044954098464;-0.416770036772362;0.43521487760528826;0.4352150763769708;-1.975335035175759e-08;-0.39490400006292986;0.3948807154702796;1.0000265726185344
24.052753;1.0898711311367943;-4.210145206919399e-05;-3.857659841108057e-05;0.4304224411214303;0.3949254759296276;1.0996955977813714;1.0001393306447584;9.999034299698856;-0.416770036681302;0.43521541615660125;0.4352147013011258;-1.905407782687025e-08;-0.3949050004604666;0.3948823601316284;1.0000256639918221
24.062753;1.0898679606054447;-4.209561843963608e-05;-3.8572177275822944e-05;0.43042312323859677;0.39492553781415146;1.099696320925472;1.000139431541731;9.999023271729028;-0.41677003655169303;0.435215940111804;0.43521435739246994;-1.8337977211312788e-08;-0.39490600087346056;0.3948840151870473;1.0000248513137462
24.072753;1.089865851224388;-4.209161176300063e-05;-3.8569401369401144e-05;0.43042418127108095;0.3949256006629386;1.0996970142136204;1.0001395399631723;9.999011949774173;-0.41677003638296517;0.4352164497133051;0.4352140450210808;-1.7605980445365205e-08;-0.3949070013012808;0.39488567906658373;1.000024133239436
24.082753;1.0898628108694128;-4.208576369674211e-05;-3.856497346062365e-05;0.43042482505836477;0.39492566492303094;1.0996976713128257;1.0001396529866153;9.999000421573056;-0.4167700361745718;0.43521694550135037;0.4352137637825077;-1.6859422243188752e-08;-0.3949090017430744;0.39488835037271197;1.0000235070790362
24.092753;1.0898598477689858;-4.207991287715669e-05;-3.856054323962407e-05;0.43042544945626154;0.3949257313535332;1.099698283895229;1.000139767999498;9.998988775142202;-0.41677003592630874;0.43521742810575437;0.4352135126857193;-1.6099963268414388e-08;-0.39491000219787575;0.3948900279197632;1.0000229696779188
24.102753;1.0898569690307838;-4.20740624306664e-05;-3.855611124603096e-05;0.4304260544222743;0.39492580106282754;1.099698841730635;1.0001398820666205;9.99897709993744;-0.4167700356384725;0.43521789798654187;0.43521329055709684;-1.5329440166885805e-08;-0.39491100266462664;0.39489171058091443;1.0000225181547833
24.112753;1.0898541814189493;-4.2068215371339284e-05;-3.855167734977108e-05;0.4304266397782459;0.39492587501926985;1.0997003329040995;1.0001399914562854;9.998965487318277;-0.41677003531154166;0.43521835510629775;0.4352130962403773;-1.4549693294581834e-08;-0.3949120031423044;0.39489339712054683;1.0000221498733288
24.122753;1.0898514934293537;-4.3273256707309026e-05;-3.965834030083888e-05;0.4304272110319668;0.39492595887604875;1.0997007449178484;1.0001400924691508;9.998954026668878;-0.4167700349460419;0.4352187987179759;0.43521292860317656;-1.3762420242632643e-08;-0.3949130036300464;0.3948950862924212;1.0000218620746621
24.132753;1.089848915387466;-4.326742443296734e-05;-3.96538996040556e-05;0.4304277578115226;0.3949260431744841;1.0997010663246032;1.0001401824707699;9.99894280301643;-0.416770034542667;0.4352192276352537;0.435212786544415;-1.2969268755074228e-08;-0.3949140041271429;0.39489677711889937;1.0000216518592628
24.142753;1.0898464578728466;-4.326160278717696e-05;-3.9649453444931694e-05;0.43042828710318;0.3949261340105426;1.0997012879716301;1.0001402597061542;9.998931898274336;-0.41677003410224767;0.4352196407171429;0.4352126688794521;-1.2172120269748951e-08;-0.3949150046330134;0.39489846900759523;1.0000215165807753
24.152753;1.0898451303483148;-4.325763006653353e-05;-3.9646649190362254e-05;0.4304291960059026;0.3949262325569017;1.0997014033926589;1.0001403225153007;9.998921394212058;-0.41677003362574955;0.43522003695605566;0.43521257401569735;-1.1373115072675939e-08;-0.39491600514734565;0.39490016171153447;1.0000214545959845
24.162753;1.0898429400964036;-4.32518342755248e-05;-3.9642187347623334e-05;0.4304296973435632;0.3949263397350264;1.099701408079927;1.0001403688005202;9.9989113739231;-0.41677003311436983;0.4352204152061088;0.4352124998001448;-1.057434537416936e-08;-0.3949170056703711;0.3949018551993945;1.0000214656794668
24.172753;1.0898408912037156;-4.324605304963142e-05;-3.963771542678831e-05;0.4304301887951826;0.39492645617097205;1.0997022987264582;1.0001403952328503;9.998901919003128;-0.4167700325695044;0.43522077394606457;0.4352124437821724;-9.777588083391078e-09;-0.3949190062030649;0.39490454942611797;1.0000215503437189
24.182753;1.089838984563018;-4.3240286848157714e-05;-3.963323258649984e-05;0.4304306731247635;0.3949265824422912;1.099702073215647;1.0001403962788027;9.998893103596203;-0.41677003199267454;0.43522111130799884;0.4352124036611825;-8.98423696651937e-09;-0.39492000674714867;0.3949062442128564;1.000021708657452
24.192753;1.0898372190937964;-4.3234535794633764e-05;-3.962873870901031e-05;0.4304311533758013;0.3949267193716138;1.099701729939987;1.0001403641927484;9.998884989968387;-0.41677003138558666;0.4352214254566961;0.4352123776365762;-8.19541998367249e-09;-0.39492100730477575;0.3949079392697926;1.0000219394446863
24.202753;1.0898355935285102;-4.3228799959768946e-05;-3.962423446558213e-05;0.43043163310131716;0.3949268681755549;1.0997012660958063;1.0001402899390077;9.99887762793393;-0.41677003075021535;0.43522171508709184;0.43521236445354505;-7.41231152338591e-09;-0.3949220078779155;0.39490963415361297;1.0000222399810934
24.212753;1.089834107417057;-4.32230793252133e-05;-3.96197212496953e-05;0.430432115920537;0.3949270303195161;1.099700676807223;1.0001401641910144;9.998871055858036;-0.4167700300886853;0.43522197959240494;0.4352123632079348;-6.6364208862619635e-09;-0.39492300846780404;0.3949113282198982;1.0000226059758848
24.222753;1.0898337609384936;-4.321921021190529e-05;-3.9616849769065025e-05;0.43043299938110274;0.394927207273685;1.0996999560983796;1.0001399780297626;9.998865302309074;-0.4167700294029812;0.4352222188674113;0.4352123731065816;-5.869565233345253e-09;-0.394924009074872;0.3949130208170326;1.0000230316682177
