time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.232753;1.0898325545928964;-4.321351839501468e-05;-3.961232375197949e-05;0.4304334945869614;0.3949274005019712;1.099700098523841;1.0001397230755507;9.99886038843397;-0.41677002869477386;0.4352224331454487;0.4352123931850762;-5.113563395501393e-09;-0.394926009699046;0.3949157116679238;1.0000235099139592
24.242753;1.089831489122433;-4.3207838996026457e-05;-3.960779348003017e-05;0.4304339960061941;0.39492761158649514;1.099699099768832;1.000139391060636;9.998856331224282;-0.41677002796541507;0.4352226230028193;0.4352124221525914;-4.3699565223778095e-09;-0.3949270103399399;0.394917400956615;1.0000240323013747
24.252753;1.089830564964817;-4.320216997216038e-05;-3.9603260077733594e-05;0.43043450250487425;0.39492784229918226;1.099697956523363;1.0001389733954156;9.998853150536407;-0.4167700272160098;0.4352227892989187;0.43521245841170986;-3.639961653223921e-09;-0.3949280109968819;0.3949190889477119;1.0000245896662225
24.262753;1.0898297807780455;-4.31965089744966e-05;-3.959872446352258e-05;0.43043501286992053;0.39492809458845984;1.099696666553221;1.0001384613659776;9.998850879070968;-0.41677002644763256;0.43522293299465076;0.4352125000325963;-2.924515989869497e-09;-0.3949290116690377;0.39492077571952955;1.0000251730619993
24.272753;1.089829132433672;-4.318534326145779e-05;-3.9589131269770075e-05;0.4304367371466503;0.39492948146053564;1.099695228327224;1.0001378471756046;9.998849566567415;-0.4167700256615537;0.4352230550579553;0.43521254478526106;-2.2243305324756205e-09;-0.394930012355649;0.394922461362585;1.0000257745391494
24.282753;1.0898286132837676;-4.3179689716145445e-05;-3.9584592588269354e-05;0.4304372531751302;0.3949297821280025;1.0996946402348342;1.0001371251081033;9.99884927055004;-0.41677002485930686;0.4352231565128636;0.43521259025280534;-1.54017074374767e-09;-0.3949320130563259;0.3949251463267096;1.0000263871407928
24.292753;1.0898292194505281;-4.278094290579541e-05;-3.921931744301183e-05;0.4304381683260305;0.3949301082554258;1.0996929006381002;1.0001362917291328;9.99885003612874;-0.4167700240427237;0.4352232385923699;0.4352126337993256;-8.731312886668331e-10;-0.39493301377124357;0.3949268315792143;1.0000270043362303
24.302753;1.0898289320921344;-4.27752828803475e-05;-3.921477460937755e-05;0.43043868870018376;0.3949304594625105;1.0996910086411993;1.0001353454218767;9.998851881009847;-0.4167700232139096;0.4352233031332418;0.4352126725155737;-2.2441875922982153e-10;-0.3949340145009372;0.39492851843443016;1.000027619878649
24.312753;1.0898287448743262;-4.2769615072206895e-05;-3.921022977485274e-05;0.4304392108060465;0.3949308350432221;1.0996889644409613;1.0001342862707863;9.998854799048555;-0.4167700223750883;0.43522335293819037;0.4352127033927532;4.0497674391609795e-10;-0.39493501524580077;0.3949302081133187;1.0000282285761237
24.322753;1.0898286465519265;-4.2763936141261424e-05;-3.920568226222573e-05;0.4304397347075445;0.3949312340278086;1.0996867693646908;1.0001331160294777;9.998858769704341;-0.41677002152857634;0.4352233916139558;0.43521272357819585;1.0141579856447045e-09;-0.3949370160058227;0.39493290140637466;1.000028826989703
24.332753;1.0898286269795268;-4.275824318122089e-05;-3.920113071537777e-05;0.43044026067360514;0.3949316550779967;1.0996844263178025;1.0001318374202655;9.9988637612372;-0.4167700206770195;0.43522342318387236;0.4352127304806669;1.6020404947988208e-09;-0.3949380167807772;0.3949345987884934;1.000029412868969
24.342753;1.0898286781148834;-4.275253371386855e-05;-3.9196573104758334e-05;0.4304407888292797;0.394932096437103;1.099682939786252;1.0001304528821064;9.998869736250606;-0.416770019823517;0.435223451800695;0.43521272185843213;2.1673162189816907e-09;-0.39493901757045397;0.39493630083359366;1.0000299836310358
24.352753;1.0898287937263524;-4.2741294556517953e-05;-3.9186950123606006e-05;0.43044252971764385;0.39493366720376477;1.0996803146766483;1.0001289637179707;9.998876660867332;-0.4167700189713028;0.4352234813539317;0.4352126958993298;2.7085628605756428e-09;-0.39494001837453163;0.3949380084902008;1.0000305352509644
24.362753;1.0898299686145678;-4.273738293483627e-05;-3.918402264061432e-05;0.43044345563718106;0.3949341431256215;1.0996775556170257;1.000127370287415;9.998884510691816;-0.41677001812319925;0.4352235151634549;0.43521265094132494;3.2242890171910808e-09;-0.3949420191923646;0.3949407229702811;1.0000310624907496
24.372753;1.0898301980468919;-4.2731613009200274e-05;-3.9179432761955095e-05;0.43044398640131426;0.39493463339916884;1.0996746678863436;1.0001256724770662;9.998893272698778;-0.41677001728129787;0.4352235561060477;0.4352125850511101;3.7129352444339144e-09;-0.39494302002301757;0.3949424453776134;1.0000315601236112
24.382753;1.0898304774760166;-4.2725820262872675e-05;-3.917482793762458e-05;0.4304445157082852;0.3949351365955785;1.0996716584498891;1.0001238698600843;9.998902942240937;-0.41677001644709555;0.4352236068152343;0.4352124961172144;4.173001521186485e-09;-0.3949440208653732;0.39494417645098573;1.0000320237596005
24.392753;1.0898308032639883;-4.272000378382925e-05;-3.917020645820998e-05;0.43044504251451887;0.3949356519646831;1.099669535409242;1.0001219623336528;9.998913515296257;-0.41677001562184735;0.4352236694949856;0.43521238228861947;4.603283188127968e-09;-0.39494602171809284;0.3949469166682136;1.0000324494560737
24.402753;1.0898311738202417;-4.271416276393193e-05;-3.916556662341958e-05;0.4304455659967125;0.3949361792001941;1.0996663065304135;1.0001199508542775;9.998924979357435;-0.416770014806682;0.43522374568894534;0.43521224215541005;5.003063467157085e-09;-0.3949470225795884;0.3949486664749715;1.000032832910923
24.412753;1.0898315898003272;-4.270278511415909e-05;-3.915584993602316e-05;0.4304472963505445;0.39493782923377735;1.0996629785370127;1.0001178369192099;9.998937306750792;-0.41677001400243624;0.43522383633079204;0.4352120747205246;5.372176843512794e-09;-0.39494802344825436;0.3949504261407304;1.0000331692951216
24.422753;1.0898330527921136;-4.269872867683554e-05;-3.9152818474177296e-05;0.4304482062897966;0.394938379861552;1.0996595576846708;1.0001156217063891;9.998950452526936;-0.4167700132095379;0.43522394171837814;0.4352118794390121;5.710851031974591e-09;-0.39495002432285314;0.39495319539577367;1.0000334537660778
24.432753;1.0898335637387595;-4.2692808303649617e-05;-3.914811557551468e-05;0.4304487168994749;0.39493894251470124;1.0996560507883166;1.00011330615011;9.99896435467494;-0.41677001242805284;0.4352240614772546;0.43521165625108515;6.019519949236931e-09;-0.3949510252026433;0.39495497336319163;1.0000336818412021
24.442753;1.0898341223767334;-4.268686050119058e-05;-3.9143389787737915e-05;0.4304492238949552;0.3949395178610983;1.0996524653536563;1.0001108914408563;9.998978937953114;-0.4167700116577311;0.4352241948005854;0.4352114054780641;6.298943958595895e-09;-0.3949520260870515;0.39495675862431945;1.0000338490576308
24.452753;1.0898347277229095;-4.268088550315391e-05;-3.913864045923592e-05;0.43044972846370066;0.39494010657497525;1.099649809065649;1.0001083793384875;9.998994124428222;-0.4167700108981307;0.4352243405026279;0.4352111276799811;6.550285820556124e-09;-0.3949540269752752;0.3949595492976901;1.0000339506651221
24.462753;1.0898353781879464;-4.266937264817137e-05;-3.912881047043161e-05;0.4304514427277404;0.3949418200780082;1.0996460901935732;1.0001057720901343;9.999009841620095;-0.416770010148964;0.4352244967037174;0.4352108237139931;6.774772495327635e-09;-0.39495502786625003;0.3949613433858793;1.0000339821095527
24.472753;1.0898360711970445;-4.266334475397508e-05;-3.912401421392402e-05;0.43045194590296953;0.39494243608306245;1.0996423182524888;1.0001030721999622;9.999026024146472;-0.41677000941037334;0.43522466067623333;0.43521049490339997;6.973422542633353e-09;-0.39495602875883673;0.3949631392013948;1.000033939501052
24.482753;1.0898378031697182;-4.265912806116587e-05;-3.9120845227505456e-05;0.43045284432015335;0.3949430652676633;1.099638503244738;1.0001002822742375;9.999042616418816;-0.41677000868281133;0.435224828990235;0.4352101429326378;7.147122783938852e-09;-0.3949580296519935;0.39496593551930353;1.0000338193894598
24.492753;1.0898385699514503;-4.2653050010545137e-05;-3.9116006179151174e-05;0.43045334795183077;0.3949437070373946;1.099634654248015;1.0000974044634143;9.999059573844075;-0.4167700079666189;0.4352249976226701;0.4352097693654949;7.296676800721925e-09;-0.39495903054492176;0.3949677314232246;1.0000336186945449
24.502753;1.0898393671096887;-4.2646948184750745e-05;-3.9111148405372076e-05;0.43045385119409935;0.3949443609904661;1.0996317791497874;1.0000944395383453;9.999076855809546;-0.4167700072617019;0.43522516201783085;0.43520937508608176;7.42266870737895e-09;-0.3949600314371271;0.3949695260604361;1.0000333352337865
24.512753;1.089840190207199;-4.2635312526609946e-05;-3.910121728619242e-05;0.43045556431628357;0.394946138407713;1.0996278855680852;1.0000913866351895;9.9990944153152;-0.41677000656761143;0.4352253173962875;0.4352089603294326;7.525477757905103e-09;-0.39496203232840477;0.39497231844721886;1.000032967957853
24.522753;1.0898410347155325;-4.262916637415933e-05;-3.909632922305524e-05;0.4304560651455141;0.3949468179012342;1.0996239818720928;1.0000882444279267;9.9991121979733;-0.4167700058839227;0.4352254592887145;0.43520852535929905;7.60556897150877e-09;-0.3949630332187723;0.394974107212469;1.0000325166415223
24.532753;1.0898418957064921;-4.2622999784859196e-05;-3.909142984949454e-05;0.4304565645009313;0.39494751169684655;1.0996200777991465;1.0000850126983103;9.99913015294643;-0.41677000521057367;0.4352255839063147;0.4352080706780133;7.663579116055804e-09;-0.3949640341083647;0.3949758904286149;1.0000319816872005
24.542753;1.0898437677489337;-4.261865086654824e-05;-3.908817140720822e-05;0.4304574575891669;0.3949482210315152;1.09961618421221;1.0000816928279663;9.999148239968704;-0.41677000454787916;0.43522568817801965;0.4352075965383891;7.699971589185236e-09;-0.394966034997509;0.3949786657393985;1.0000313639271283
24.552753;1.0898446450565633;-4.260693702979846e-05;-3.907820134874643e-05;0.4304591658088583;0.3949500584181847;1.0996133116203846;1.0000782878491326;9.999166422282183;-0.4167700038962949;0.43522576976620186;0.4352071028928871;7.714858644696682e-09;-0.3949670358868277;0.39498043053702525;1.0000306641736787
24.562753;1.0898455216107688;-4.260071916678987e-05;-3.907328663455399e-05;0.430459662723679;0.3949508033002217;1.09960946857296;1.000074802970815;9.999184658462507;-0.41677000325628305;0.43522582709207464;0.4352065899298674;7.708370102335926e-09;-0.3949690367769509;0.39498318209237604;1.0000298830002992
24.572753;1.0898463917273655;-4.2594488089251144e-05;-3.9068374021365575e-05;0.43046015926745596;0.39495156865983105;1.0996056612628775;1.000071245982061;9.99920290524811;-0.4167700026282637;0.4352258590937336;0.4352060583086543;7.681012926455304e-09;-0.39497003766815286;0.3949849176631576;1.0000290211063303
24.582753;1.089847250571229;-4.2588245736503045e-05;-3.9063467043095355e-05;0.4304606548501921;0.394952356593153;1.0996018939699739;1.0000676267682147;9.999221125435868;-0.41677000201250974;0.43522586506783356;0.4352055089535441;7.633602966349659e-09;-0.3949710385603714;0.3949866344114081;1.000028080188418
24.592753;1.0898480939968083;-4.257648306887348e-05;-3.905351206913554e-05;0.430462359112658;0.3949542803989099;1.0995981694808328;1.0000639559804219;9.999239292250296;-0.4167700014091486;0.4352258448611978;0.43520494279433436;7.567056468458132e-09;-0.39497303945344586;0.39498932939744585;1.0000270635139756
24.602753;1.0898499178010406;-4.257206118266166e-05;-3.905027548405679e-05;0.4304632437748403;0.3949551201723426;1.0995954893246465;1.0000602443706292;9.999257388310728;-0.4167700008182587;0.4352257990044542;0.4352043605295391;7.482307261173365e-09;-0.39497404034733347;0.39499099996736536;1.0000259755921928
24.612753;1.089850717224165;-4.2565797933501584e-05;-3.904540405915963e-05;0.43046372876836386;0.3949559894176176;1.0995918539917156;1.000056503838668;9.999275404394213;-0.41677000023995603;0.4352257285143709;0.4352037626029106;7.380383570929107e-09;-0.39497604124214136;0.3949936440712825;1.0000248217702206
24.622753;1.0898514871183065;-4.255953231457559e-05;-3.904054939217637e-05;0.43046420884629616;0.3949568903064793;1.0995882632130802;1.0000527483291253;9.999293341783087;-0.41676999967449757;0.4352256345757066;0.4352031497240172;7.262528064110941e-09;-0.39497704213794965;0.39499526004693863;1.0000236082825984
24.632753;1.0898522226759069;-4.254775543551239e-05;-3.903065609783719e-05;0.4304658952276743;0.39495893531053894;1.0995847160737167;1.0000489933057646;9.999311213150262;-0.4167699991222652;0.43522551853497166;0.4352025235236279;7.130166865051555e-09;-0.39497804303465317;0.3949968463389928;1.0000223421005763
24.642753;1.0898529199832598;-4.254149143937858e-05;-3.902583915359583e-05;0.43046636653774917;0.3949599025791296;1.0995812109326475;1.0000452551405847;9.99932904022812;-0.4167699985836191;0.43522538214861267;0.4352018864737549;6.984805100806087e-09;-0.3949800439319386;0.3949994016420568;1.0000210303627561
24.652753;1.0898535764562467;-4.253523070032352e-05;-3.902104251904907e-05;0.4304668340691448;0.3949609028905312;1.0995787455871768;1.0000415508440492;9.999346853021144;-0.4167699980588777;0.4352252276874641;0.43520124128034254;6.8280839826395174e-09;-0.3949810448293867;0.39500092508684637;1.0000196799262235
24.662753;1.089855191018919;-4.252529987152168e-05;-3.901285956148573e-05;0.4304689042951957;0.3949630468518834;1.0995753180142596;1.0000378975325774;9.999364693052085;-0.41676999754843663;0.4352250578350061;0.4352005906793342;6.661843463926319e-09;-0.3949830457265995;0.3950034161182604;1.000018297376618
24.672753;1.0898557637580655;-4.251904877939942e-05;-3.900810576965609e-05;0.43046936630660204;0.3949641116726785;1.0995719271285254;1.000034311797741;9.999382615053078;-0.4167699970528732;0.4352248755452331;0.43519993750410335;6.487936763011906e-09;-0.3949840466231339;0.3950048741446797;1.000016889351577
24.682753;1.08985629552869;-4.251280392330485e-05;-3.9003374140050585e-05;0.4304698268998187;0.3949652075271113;1.0995685724785191;1.0000308091837062;9.999400682174883;-0.41676999657303543;0.43522468406335413;0.43519928446893164;6.307980106575628e-09;-0.39498604751820565;0.39500729808856194;1.0000154625188427
24.692753;1.089856788202672;-4.250105516542115e-05;-3.899360792452218e-05;0.43047149796306033;0.3949674442578828;1.09956625347671;1.000027403803453;9.999418959238696;-0.41676999611008875;0.4352244869775108;0.4351986340073284;6.123257640860592e-09;-0.39498704841036386;0.39500868612683704;1.000014022941838
24.702753;1.089857244446696;-4.2494825760761185e-05;-3.8988920928115735e-05;0.43047195860291243;0.39496859829534003;1.0995629695799467;1.0000241082665686;9.999437506411535;-0.41676999566545936;0.4352242881251579;0.435197988369445;5.934893245038941e-09;-0.39498904929750084;0.3950110359437143;1.0000125754480502
24.712753;1.0898576667885531;-4.248860567606907e-05;-3.898425593061393e-05;0.4304724201526577;0.3949697794203981;1.0995597206697707;1.000020933765075;9.999456375971928;-0.41676999524072145;0.4352240915757727;0.43519734954204264;5.744162977382042e-09;-0.3949900501772918;0.39501234541722624;1.0000111232246693
24.722753;1.089859056790204;-4.2478721510307306e-05;-3.8976205101475226e-05;0.43047448847366104;0.3949720977090628;1.0995565065324253;1.0000178896433203;9.999475613444512;-0.41676999483749977;0.43522390173224146;0.4351967190254491;5.552459816274296e-09;-0.3949920510475427;0.39501461314610775;1.0000096678000638
24.732753;1.08985941490075;-4.247252303970088e-05;-3.897158286864278e-05;0.4304749516476825;0.3949733305015599;1.0995533261066108;1.0000149826072606;9.9994952530612;-0.4167699944573238;0.43522372336143744;0.43519609783525626;5.360976944259527e-09;-0.39499305190623735;0.3950158383517798;1.0000082097913288
24.742753;1.0898597408660113;-4.2466336274899836e-05;-3.896698181877444e-05;0.4304754152695004;0.39497458894200416;1.0995511775866014;1.000012216923543;9.999515309798973;-0.41676999410128274;0.4352235614459996;0.43519548666147484;5.1705979528711155e-09;-0.3949940527514857;0.39501702047096143;1.0000067497694503
24.752753;1.0898600340121953;-4.245464987505314e-05;-3.895734512108131e-05;0.4304770893920251;0.39497698428642986;1.0995480595935996;1.000009595668365;9.99953578266928;-0.41676999376968404;0.435223420920767;0.43519488600522094;4.981862206985365e-09;-0.39499605358126144;0.39501915894258205;1.0000052882374764
24.762753;1.0898602927371228;-4.244848510552695e-05;-3.895278652160526e-05;0.4304775507196006;0.39497829417417973;1.099544971884477;1.0000071212098192;9.999556666463914;-0.4167699934621587;0.4352233064937819;0.43519429635314105;4.794794621476414e-09;-0.39499705439307126;0.3950202532076879;1.0000038251647128
24.772753;1.089861514191262;-4.244416595079914e-05;-3.894989841543105e-05;0.4304784035189338;0.39497962911701445;1.0995419147021652;1.000004794338498;9.999577958367556;-0.4167699931780377;0.4352232225088936;0.4351937183244053;4.6088937111274645e-09;-0.3949990551840313;0.3950223028650283;1.0000023601356904
24.782753;1.089861694729385;-4.243250614071162e-05;-3.894032454155317e-05;0.43048006745180695;0.3949820995376127;1.0995388884627433;1.000002613664709;9.999599654915828;-0.4167699929164936;0.43522317278056016;0.4351931526045663;4.4234722617347276e-09;-0.3950000559514014;0.3950233079666752;1.0000008927990067
24.792753;1.089861830429059;-4.242636290918473e-05;-3.8935828159498565e-05;0.430480514862897;0.39498348281561063;1.0995368941846797;1.0000005760702437;9.99962174805758;-0.4167699926765667;0.4352231605455449;0.43519259995072956;4.238063798995061e-09;-0.39500205669311994;0.3950252691566035;0.9999994230082837
24.802753;1.0898619169955357;-4.242022384072388e-05;-3.893135205821435e-05;0.43048095608346076;0.3949848898717286;1.0995339332265752;0.999998677112278;9.999644229466607;-0.41676999245733415;0.43522318852251823;0.4351920615106461;4.052470016585209e-09;-0.3950030574079406;0.3950261875132293;0.9999979507307261
24.812753;1.0898619492056216;-4.240857692078427e-05;-3.8921838615954114e-05;0.4304826017296268;0.39498743186044233;1.0995310066867292;0.9999969110118365;9.999667095439804;-0.41676999225807093;0.4352232589023749;0.43519153894613816;3.866576156761897e-09;-0.3950050580952751;0.3950280644627759;0.9999964759238783
24.822753;1.089861921301619;-4.2402443780862764e-05;-3.89174004952211e-05;0.4304830298397218;0.3949888869873099;1.0995281154271228;0.9999952712038771;9.999690341871801;-0.4167699920782963;0.4352233731225116;0.4351910339979585;3.6803534559740976e-09;-0.3950060587549299;0.3950289019401874;0.999994998684249
24.832753;1.089862828036707;-4.239814937889844e-05;-3.891462885924484e-05;0.4304838459832818;0.3949903669526854;1.0995262602980198;0.9999937512815479;9.999713953188184;-0.4167699919176842;0.4352235316893838;0.43519054794739964;3.4939188531951654e-09;-0.3950080593868133;0.39503070244736244;0.9999935194561963
24.842753;1.0898626697092797;-4.199150281514464e-05;-3.854271456396985e-05;0.4304854725329072;0.3949929833822853;1.099523442343662;0.9999923451054822;9.99973789567519;-0.4167699917759321;0.43522373443935275;0.4351900815569043;3.30749618785472e-09;-0.395009059990772;0.39503146882065865;0.9999920390625017
24.852753;1.0898624337833982;-4.198537178693527e-05;-3.853832119647284e-05;0.43048587905646624;0.39499451412495507;1.0995206631375536;0.9999910463176209;9.999762120320721;-0.4167699916528822;0.43522398087420855;0.4351896354806974;3.121507028926235e-09;-0.39501106056654794;0.3950332039632603;0.9999905587243575
24.862753;1.0898621221998015;-4.197923953856885e-05;-3.853394056455395e-05;0.4304862787853297;0.3949960698975826;1.0995179246115598;0.9999898484279884;9.999786568744533;-0.41676999154873046;0.4352242701378149;0.4351892106957879;2.9366612452620915e-09;-0.3950130611136537;0.39503491079541625;0.999989079808284
24.872753;1.0898617328777924;-4.196759283215735e-05;-3.8524514164547424e-05;0.4304878833617331;0.3949987610407066;1.0995152280157208;0.999988745101987;9.999811177399;-0.41676999146393745;0.43522460099333243;0.4351888086993964;2.7537526338698076e-09;-0.39501406163115826;0.3950355924042688;0.9999876034555324
24.882753;1.0898622636666377;-4.1963291873248116e-05;-3.852180717224125e-05;0.4304886668722696;0.39500036453874204;1.099513572957438;0.9999877295189702;9.999835886647038;-0.4167699913991497;0.43522497214560424;0.435188431434796;2.5733662467544057e-09;-0.395016062117684;0.39503725219758024;0.9999861309118913
24.892753;1.0898617125489307;-4.1951638044259034e-05;-3.851240274602384e-05;0.43049026203179563;0.3950031016129587;1.099510957908791;0.9999867933608133;9.99986065024672;-0.4167699913553321;0.43522538247355647;0.43518808093648337;2.3957881980624315e-09;-0.395017062571772;0.3950378937994975;0.9999846644345228
24.902753;1.0898610782605531;-4.194549182676166e-05;-3.850806524411817e-05;0.430490642971586;0.39500474875336106;1.0995083817964202;0.9999859267251663;9.999885431275736;-0.41676999133363934;0.4352258307618996;0.43518775887899935;2.2210675500752305e-09;-0.39501906299228545;0.3950395206698129;0.9999832078497538
24.912753;1.0898603605506039;-4.193934072102819e-05;-3.850373495422814e-05;0.4304910213404324;0.3950064154349655;1.0995058446192028;0.9999851189535424;9.999910192760574;-0.4167699913350647;0.43522631532715766;0.43518746615738896;2.0490653771394683e-09;-0.3950200633785033;0.3950401357697423;0.999981766198571
24.922753;1.0898595605723094;-4.1927672635621566e-05;-3.849435203218101e-05;0.4304926086047838;0.3950092108170734;1.099504347037321;0.999984359485858;9.999934898015002;-0.41676999136034903;0.43522683399646794;0.43518720265050265;1.8794091404170853e-09;-0.3950220637299109;0.39504174150244525;0.999980344630279
24.932753;1.0898586812356135;-4.192151248066005e-05;-3.8490030534423865e-05;0.43049298349715664;0.3950109106401315;1.0995018903323717;0.9999836380915621;9.999959510018162;-0.41676999141002596;0.4352273843577594;0.4351869675273949;1.7113476525552924e-09;-0.39502306404582566;0.3950423399184622;0.9999789472608903
24.942753;1.0898587262142945;-4.191167299243304e-05;-3.8482302985395266e-05;0.4304949636350057;0.3950137354188516;1.099499476149452;0.9999829448389914;9.99998397986176;-0.4167699914843201;0.43522796379811574;0.4351867597816203;1.5436046288296599e-09;-0.39502506432510487;0.3950439329224897;0.9999775764363518
24.952753;1.0898576983767427;-4.190550554523548e-05;-3.847798364372621e-05;0.43049533861218575;0.39501546187672587;1.0994971054242777;0.9999822707556303;10.00000824140758;-0.41676999158305816;0.43522856911886215;0.4351865782854436;1.3744045782812705e-09;-0.39502606456621325;0.39504452224474035;0.9999762325748247
24.962753;1.0898565987486266;-4.1899334510796985e-05;-3.8473662926467866e-05;0.43049571628035604;0.39501720042576055;1.0994947777288688;0.9999816089080511;10.000032222489411;-0.4167699917057343;0.4352291963610663;0.4351864215417145;1.2015944444642314e-09;-0.395028064767549;0.39504610933202383;0.9999749149648487
24.972753;1.0898554263173958;-4.1887647356000416e-05;-3.84642812203605e-05;0.4304973095533686;0.39502006151371144;1.0994934913949976;0.9999809543519227;10.000055857181374;-0.4167699918516603;0.4352298412845242;0.43518628759570466;1.0226674846407333e-09;-0.39503006492777276;0.3950476954395754;0.9999736232335211
24.982753;1.0898541783011297;-4.1881468205175965e-05;-3.845995276205537e-05;0.43049769854180253;0.3950218219671308;1.0994912437466289;0.9999803028223749;10.000079089193571;-0.41676999202018244;0.4352304999322008;0.43518617406925636;8.348866524763615e-10;-0.39503106504610147;0.39504828204648085;0.9999723581803351
24.992753;1.0898538508646074;-4.308250812298507e-05;-3.956330985044473e-05;0.4304997073718958;0.39502470751251095;1.0994890313250072;0.9999796497749576;10.000101873813044;-0.4167699922107895;0.4352311685774396;0.4351860782382067;6.357687500166586e-10;-0.3950330651224164;0.3950498711997303;0.9999711213526494
25.002753;1.0898524406712584;-4.3076320782893736e-05;-3.955896763838094e-05;0.43050011502279;0.3950264838147123;1.0994868503071042;0.99997899029991;10.000124181730316;-0.41676999242290025;0.4352318432403573;0.43518599724350193;4.23680450819806e-10;-0.39503406515706874;0.39505046527013704;0.9999699144788103
25.012753;1.0898509464221802;-4.3070130084476556e-05;-3.9554616375944345e-05;0.43050053507587577;0.3950282648526675;1.0994856976058238;0.9999783195477678;10.000145999373263;-0.4167699926556152;0.4352325196751772;0.43518592843021725;1.9802839419467895e-10;-0.3950360651506844;0.3950520663243199;0.9999687399914258
25.022753;1.089849368707791;-4.305842446468642e-05;-3.954519658281941e-05;0.43050218053271977;0.39503115975102315;1.0994835718899738;0.9999776337101409;10.000167323263728;-0.4167699929075606;0.43523319405625205;0.4351858695591382;-4.100104656143563e-11;-0.3950370651041338;0.39505267567201446;0.9999676019746387
25.032753;1.0898477086028064;-4.3052229268046483e-05;-3.954082245694282e-05;0.43050263093194946;0.3950329447034232;1.0994814730866178;0.9999769314907534;10.000188145913137;-0.41676999317675334;0.43523386331624075;0.43518581883127583;-2.9282156961553296e-10;-0.3950390650185039;0.39505429399289754;0.9999665058297798
25.042753;1.0898469671846138;-4.304235908698547e-05;-3.9533026655229255e-05;0.43050470332296;0.39503584058377134;1.099479401279717;0.9999762153364978;10.000208437999557;-0.41676999346090393;0.43523452468984036;0.43518577493615135;-5.568123052986007e-10;-0.395041064895067;0.39505592177437077;0.9999654569448587
25.052753;1.0898451459825116;-4.303616428798577e-05;-3.952862353127317e-05;0.4305051852395739;0.3950376239805664;1.0994773563590718;0.9999754910954533;10.000228145187455;-0.4167699937580202;0.4352351754561254;0.4351857370852597;-8.32536475175805e-10;-0.39504206473533443;0.39505655947779805;0.9999644602128597
25.062753;1.0898432476446387;-4.302445984543322e-05;-3.951914623227434e-05;0.4305068928838074;0.39504051591595685;1.0994763380523962;0.9999747661784291;10.00024720217726;-0.4167699940665611;0.4352358131309111;0.4351857051005038;-1.119619092817511e-09;-0.39504406454117286;0.395058207696868;0.9999635205689839
25.072753;1.0898412770391768;-4.301827221640112e-05;-3.9514709746205934e-05;0.4305074043672303;0.3950422929919604;1.0994743459180534;0.9999740477091837;10.00026554508618;-0.41676999438520734;0.43523643537257595;0.4351856794982429;-1.4173776976034026e-09;-0.39504506431482156;0.3950588674173277;0.9999626432258968
25.082753;1.0898392414324245;-4.3012091656894484e-05;-3.9510255468341536e-05;0.4305079308176093;0.395044065113591;1.0994723796585046;0.9999733416877566;10.00028311309022;-0.4167699947127042;0.4352370395862009;0.43518566104852124;-1.724575902489371e-09;-0.39504706405871465;0.39506053991157136;0.9999618330120109
25.092753;1.089837148817351;-4.300040861208879e-05;-3.950072477600605e-05;0.430509683171911;0.39504694247990546;1.0994704398697654;0.9999726535052686;10.000299848389172;-0.4167699950478586;0.4352376226977361;0.43518565017942684;-2.0395316008789766e-09;-0.39504906377525884;0.3950622264818152;0.9999610933453995
25.102753;1.0898360059848047;-4.299608779738345e-05;-3.9497882711505146e-05;0.43051063446157134;0.39504870242605683;1.0994695284657208;0.9999719887654099;10.000315700937747;-0.4167699953896987;0.4352381811272889;0.4351856469846617;-2.360408241385405e-09;-0.3950500634666705;0.3950629283379057;0.9999604257430814
25.112753;1.0898338184167873;-4.2984431414316564e-05;-3.948831233441317e-05;0.43051241592987144;0.3950515666841088;1.0994676482815386;0.9999713533333888;10.000330631946452;-0.41676999573766416;0.4352387108570859;0.43518565133111964;-2.685352156771152e-09;-0.39505206313492286;0.39506464640025407;0.9999598301150443
25.122753;1.0898315916282502;-4.297830376488231e-05;-3.948377892033166e-05;0.4305129998095795;0.395053311961643;1.0994658024615196;0.9999707529922868;10.000344613902248;-0.41676999609153526;0.4352392078749947;0.43518566254654273;-3.0123594773092273e-09;-0.3950530627818565;0.3950653810857618;0.9999593049674508
25.132753;1.0898293327057407;-4.296668261451026e-05;-3.9474166317116934e-05;0.4305148061850242;0.39505615858462856;1.0994639940736686;0.999970193081193;10.000357631007532;-0.4167699964511717;0.43523966887731763;0.4351856794026759;-3.339056671559719e-09;-0.39505506240926364;0.39506713235977875;0.999958847117663
25.142753;1.089827050458147;-4.296059474065875e-05;-3.9469590008871584e-05;0.43051541087849066;0.395057882133889;1.0994632257519512;0.9999696782163573;10.000369677577421;-0.41676999681627985;0.4352400915427344;0.4351857007606826;-3.6626223842128153e-09;-0.3950570620188651;0.39506890010838164;0.999958451816711
25.152753;1.0898257540734133;-4.295085567968026e-05;-3.9461583733096576e-05;0.43051762783471614;0.3950607027688993;1.0994614995263412;0.9999692119334013;10.000380750540296;-0.41676999718621666;0.4352404743972421;0.43518572600218;-3.979950624735318e-09;-0.3950580616123423;0.39506968447866686;0.9999581136761106
25.162753;1.089823451870429;-4.2944816169688685e-05;-3.9456962230493767e-05;0.4305182420911173;0.39506239672121635;1.0994598171661052;0.9999687961774149;10.000390840499524;-0.4167699975599837;0.4352408168486606;0.43518575488156935;-4.287961161035235e-09;-0.3950600611913324;0.3950714858059459;0.9999578276049562
25.172753;1.0898211509101408;-4.293880318544031e-05;-3.945231693624801e-05;0.4305188569936032;0.39506407412124783;1.0994581810035757;0.9999684312949547;10.00039993124491;-0.4167699979364473;0.4352411193881845;0.43518578725701507;-4.583803126730253e-09;-0.3950610607573438;0.3950723043672157;0.9999575890976781
25.182753;1.089818857184797;-4.292730567633573e-05;-3.944258954955215e-05;0.4305206816250069;0.39506684550365434;1.0994565947895796;0.9999681166406599;10.000408004644491;-0.41676999831456846;0.43524138335653867;0.4351858226762499;-4.864903823453941e-09;-0.39506306031180755;0.3950741402508972;0.9999573941839115
25.192753;1.08981657586228;-4.292134927230757e-05;-3.943789588075907e-05;0.4305212932828217;0.39506848809232914;1.0994560636150426;0.9999678511755805;10.000415041080124;-0.4167699986935991;0.435241610114751;0.43518585990884234;-5.129054124994739e-09;-0.3950650598561465;0.3950759931574202;0.9999572392976477
25.202753;1.0898153112822702;-4.291174844524954e-05;-3.9429770360209825e-05;0.4305235089249492;0.39507122344218426;1.0994545926272763;0.9999676336459142;10.000421024393098;-0.41676999907305223;0.43524180051330447;0.43518589704001703;-5.374548663234855e-09;-0.39506605939166933;0.3950768621327927;0.9999571209286273
25.212753;1.0898130665023313;-4.290585289272421e-05;-3.942502856384424e-05;0.4305241175496907;0.3950728288014312;1.0994531859323786;0.9999674625000388;10.000425952383166;-0.4167699994523356;0.4352419551685937;0.43518593210305023;-5.600218997314752e-09;-0.3950680589194748;0.3950787456635896;0.9999570355545041
25.222753;1.0898108429250328;-4.289447626262083e-05;-3.941520518057033e-05;0.4305259374907469;0.3950755257788945;1.0994518469840682;0.9999673359012528;10.00042983804888;-0.4167699998304941;0.4352420746108723;0.4351859635341015;-5.805292002718385e-09;-0.3950700584404799;0.3950806423376124;0.9999569801364353
25.232753;1.0898086405094893;-4.288864276835474e-05;-3.941041663343808e-05;0.43052654871040674;0.39507709131158175;1.0994515797421807;0.9999672515627384;10.000432706222027;-0.416770000206331;0.43524215874333694;0.43518599026379295;-5.989216318745183e-09;-0.39507105795549;0.3950815513904283;0.9999569525697989
25.242753;1.0898064579043016;-4.2877327130587236e-05;-3.9400547850130776e-05;0.43052837486292306;0.3950797464841574;1.0994503887489262;0.9999672065747657;10.000434592450983;-0.4167700005786512;0.4352422064221147;0.43518601184725497;-6.1516189635285476e-09;-0.39507305746526766;0.39508347236801145;0.9999569517758203
25.252753;1.0898052925569006;-4.2873390158702296e-05;-3.939736553853822e-05;0.43052939101959964;0.3950812680242597;1.0994492776305829;0.9999671982118226;10.000435539260339;-0.4167700009463399;0.4352422157829291;0.4351860285547079;-6.292282606445567e-09;-0.3950750569705345;0.39508540452017504;0.9999569774580851
25.262753;1.0898031407839888;-4.2862130117355716e-05;-3.938745428636433e-05;0.43053123066109816;0.39508387735184175;1.0994482477673833;0.9999672252061438;10.00043558908806;-0.41677000130828984;0.43524218507142576;0.4351860411323189;-6.410969245189706e-09;-0.3950760564719185;0.3950863467743273;0.9999570294366424
25.272753;1.0898009975232694;-4.285640763159881e-05;-3.938258102537667e-05;0.4305318688565541;0.39508535171340076;1.099448298913272;0.9999672880992263;10.000434775018169;-0.416770001663402;0.4352421133440832;0.4351860505266988;-6.507218755819588e-09;-0.3950780559699691;0.39508829780315524;0.9999571070432286
25.282753;1.0897988566874195;-4.284519712797595e-05;-3.9372631101605235e-05;0.43053372908120374;0.3950879128239291;1.0994474308899642;0.9999673887207648;10.00043311516214;-0.41677000201072684;0.43524200061125673;0.43518605787905373;-6.580454386860952e-09;-0.39507905546516586;0.3950892558748277;0.9999572091350974
25.292753;1.0897967122476462;-4.283952228639425e-05;-3.9367721396439544e-05;0.43053439082393796;0.39508933808276353;1.0994466438321964;0.9999675295274519;10.000430616335256;-0.41677000234960815;0.43524184763917334;0.435186064613286;-6.630424948163386e-09;-0.39508105495784046;0.3950912189944774;0.9999573341323978
25.302753;1.0897955591478246;-4.283019570847675e-05;-3.9359387133313166e-05;0.43053667164695913;0.3950918495505404;1.0994459368599925;0.999967713176785;10.000427282496222;-0.4167700026798149;0.43524165574571594;0.4351860724290259;-6.657434090959147e-09;-0.39508305444819053;0.3950931852560564;0.9999574796897963
25.312753;1.089793393348669;-4.28245653302317e-05;-3.935444405031126e-05;0.4305373595689284;0.39509322561296917;1.0994463075488539;0.9999679422800503;10.000423122581035;-0.41677000300163886;0.43524142663094767;0.4351860831663902;-6.662047073090577e-09;-0.39508405393633184;0.3950941529787245;0.9999576423800917
25.322753;1.089791216061739;-4.2418361000731085e-05;-3.898190810855971e-05;0.43053927276232085;0.3950956901979024;1.0994457529606638;0.9999682192106278;10.000418153985652;-0.4167700033157052;0.4352411622410761;0.4351860984412292;-6.644841071031922e-09;-0.3950860534221764;0.3950961206345196;0.999957817523329
25.332753;1.0897890155334238;-4.2412769049291236e-05;-3.897693189332544e-05;0.4305399847427843;0.39509702355820364;1.099445270849384;0.9999685461025795;10.000412397620929;-0.41677000362262456;0.43524086472761514;0.43518611915938116;-6.606481587564692e-09;-0.3950880529054302;0.3950980868183673;0.9999579998404025
25.342753;1.0897867940140578;-4.2401681415990104e-05;-3.896688176241949e-05;0.4305419178232725;0.3950994505944571;1.0994448600229572;0.9999689248617616;10.000405867950738;-0.41677000392299524;0.43524053645210053;0.43518614530566707;-6.54760541853074e-09;-0.39508905238593556;0.3950990504424516;0.9999581848575587
25.352753;1.0897855491702197;-4.2397961336590086e-05;-3.896352709883373e-05;0.4305430439423941;0.3951007513986487;1.0994455198589035;0.9999693571304397;10.000398567319452;-0.4167700042176254;0.43524017974962503;0.43518617616655453;-6.4684349178946605e-09;-0.3950910518638902;0.39510101092129296;0.9999583696036626
25.362753;1.0897832785536001;-4.23869054438872e-05;-3.89534498876707e-05;0.43054499371431604;0.3951031498635276;1.0994452498455651;0.9999698446682026;10.00039048402714;-0.41677000450748003;0.43523979640808225;0.43518621080386705;-6.368644625898641e-09;-0.39509305133962175;0.3951029680747759;0.9999585525766456
25.372753;1.0897809796719464;-4.238137683809906e-05;-3.894841970806921e-05;0.4305457398076192;0.3951044248793672;1.0994450502040392;0.9999703901418839;10.000381588823789;-0.41677000479345755;0.43523938739278445;0.43518624853397453;-6.24750871525815e-09;-0.395094050813289;0.39510392195746374;0.999958733698663
25.382753;1.0897786507259521;-4.237034724991745e-05;-3.893832032856428e-05;0.4305477037265024;0.3951067993692639;1.099444922598602;0.9999709974164149;10.000371837802119;-0.4167700050762873;0.43523895317514677;0.43518628934535214;-6.103934862305308e-09;-0.39509605028487116;0.3951058728693937;0.9999589140503085
25.392753;1.0897762909978859;-4.236484183671872e-05;-3.893327135418089e-05;0.4305484633262128;0.3951080517742029;1.099444869488302;0.9999716708687195;10.000361184981617;-0.41677000535649694;0.4352384942510537;0.4351863341306706;-5.93647814684987e-09;-0.39509804975422647;0.39510782135738165;0.999959094919498
25.402753;1.0897749002309343;-4.2355670669843687e-05;-3.892480726139386e-05;0.430550835245532;0.39511040477442566;1.0994458934256135;0.9999724146801025;10.000349590340189;-0.41677000563442934;0.4352380114260063;0.4351863843864917;-5.743601430089251e-09;-0.395099049220956;0.3951087679173555;0.9999592764143818
25.412753;1.0897724780326756;-4.235018418531782e-05;-3.891974600814187e-05;0.4305516078912708;0.39511163617054984;1.0994459971631756;0.9999732327739563;10.000337020267214;-0.4167700059104138;0.43523750597981153;0.4351864416369701;-5.524041503723014e-09;-0.39510104868437795;0.39511071272003373;0.9999594571091257
25.422753;1.0897700237534467;-4.2339192758289496e-05;-3.890962149452968e-05;0.4305535996630557;0.39511396753089556;1.0994461829696436;0.9999741288500268;10.000323451183739;-0.4167700061850059;0.43523697974022546;0.43518650727694774;-5.277039057602948e-09;-0.3951030481438787;0.3951126556712078;0.999959634822227
25.432753;1.089767536443035;-4.233372200317484e-05;-3.890455230158311e-05;0.43055439119220357;0.3951151754862159;1.0994464509514252;0.9999751059868832;10.000308872550681;-0.41677000645906664;0.4352364349779604;0.43518658275760813;-5.002268047066722e-09;-0.39510404759924267;0.39511359650155675;0.9999598067345701
25.442753;1.089765014822071;-4.232274391122645e-05;-3.889442126296055e-05;0.4305564073896499;0.39511748086894766;1.0994477982799449;0.9999761661341392;10.00029328271279;-0.4167700067335752;0.4352358742228669;0.4351866696466226;-4.6995859933593406e-09;-0.3951060470506063;0.3951155348924549;0.9999599690475229
25.452753;1.0897634582861664;-4.2319121424220836e-05;-3.88909975112909e-05;0.4305576248858674;0.3951186603672665;1.099448219922222;0.9999773103453705;10.000276688490809;-0.4167700070093116;0.43523530010072314;0.43518676960835984;-4.368914684140793e-09;-0.39510804649827774;0.3951174707087233;0.999960117616037
25.462753;1.0897608681265114;-4.2308150779004566e-05;-3.88808625567816e-05;0.43055967832366315;0.3951209354590612;1.0994487096663517;0.9999785394841769;10.000259111981878;-0.41677000728667263;0.4352347151448881;0.43518688445759995;-4.010318586249879e-09;-0.39510904594271673;0.3951184039921225;0.9999602489976168
25.472753;1.0897582470038238;-4.2302694891261275e-05;-3.8875785084974444e-05;0.4305605432394737;0.3951220835360161;1.099449260680449;0.9999798544318573;10.000240593220475;-0.41677000756566;0.4352341215803179;0.4351870160813807;-3.6241916758948665e-09;-0.395111045384624;0.39512033482173214;0.9999603607163919
25.482753;1.0897555980049884;-4.229172560183696e-05;-3.886564704270365e-05;0.43056264279668743;0.395124326760618;1.099450865788961;0.9999812561511623;10.000221184892665;-0.4167700078459047;0.4352335212485326;0.4351871661398133;-3.211391153318545e-09;-0.39511304482493587;0.3951222633242526;0.9999604507623282
25.492753;1.0897529249016218;-4.228626819401041e-05;-3.8860565593978286e-05;0.4305635558799932;0.3951254433070736;1.0994515175710757;0.9999827460390119;10.000200940718765;-0.41677000812680953;0.43523291566257605;0.4351873359140136;-2.7731906342873285e-09;-0.3951140442647216;0.39512318968268295;0.9999605170739675
25.502753;1.089751232202022;-4.2277132483383166e-05;-3.885207290843158e-05;0.430566100055062;0.39512765593309435;1.0994522081505826;0.9999843259616801;10.000179904197406;-0.4167700084078134;0.435232306160094;0.4351875263920548;-2.311145172851887e-09;-0.395116043705188;0.3951251140251095;0.9999605574350118
25.512753;1.0897485236538709;-4.2271668246755595e-05;-3.8846984724092965e-05;0.43056706433551806;0.3951287429552318;1.0994529291596107;0.9999859976263582;10.000158108422461;-0.4167700086885649;0.43523169413218515;0.43518773827022894;-1.827044336017446e-09;-0.39511804314779786;0.3951270363966141;0.9999605693926479
25.522753;1.0897458009025565;-4.226068522096655e-05;-3.8836833324257965e-05;0.4305692671410762;0.3951309271771923;1.0994546723718412;0.9999877616980054;10.000135583104294;-0.416770008968986;0.43523108105309105;0.43518797209002597;-1.3229733296718229e-09;-0.3951190425942758;0.39512795697826225;0.9999605501429416
25.532753;1.089743063993405;-4.225520885175092e-05;-3.8831736038626533e-05;0.43057028830374344;0.39513198732493204;1.0994554307206967;0.9999896175274143;10.000112361529771;-0.4167700092492734;0.4352304684066612;0.4351882287406239;-8.013026513053051e-10;-0.39512104204633786;0.39512987631579305;0.99996049720341
25.542753;1.0897403122803913;-4.224421157296978e-05;-3.882157485050049e-05;0.43057255110889386;0.395134146764805;1.0994561994780145;0.9999915636756291;10.000088487280665;-0.41677000952983556;0.43522985774344763;0.4351885096690534;-2.6446149353742083e-10;-0.3951230415051972;0.3951317953112609;0.9999604094436313
25.552753;1.0897385449021033;-4.224055716538332e-05;-3.8818118231767835e-05;0.43057402972563447;0.3951351845659948;1.0994569770471734;0.9999935984069193;10.00006401459308;-0.41677000981128026;0.43522925058027456;0.4351888163635399;2.8538382464605746e-10;-0.39512504097121914;0.39513371500218814;0.9999602867718375
25.562753;1.0897357615923544;-4.222954276922006e-05;-3.880794691055565e-05;0.43057635572233055;0.3951373244794603;1.0994587643290006;0.9999957196630259;10.000039003399628;-0.41677001009441034;0.43522864803640376;0.4351891497427815;8.464484450172174e-10;-0.3951260404440748;0.39513463618099715;0.9999601288830692
25.572753;1.0897329637988613;-4.222403216237456e-05;-3.8802828862330996e-05;0.430577501474918;0.39513834640903284;1.0994595624895238;0.9999979247771673;10.000013518066476;-0.41677001038008327;0.43522805057292024;0.4351895101005511;1.4171526060500778e-09;-0.39512803992322576;0.3951365590607829;0.9999599350177598
25.582753;1.0897301555503212;-4.221299805089991e-05;-3.879264524993093e-05;0.4305798872072041;0.39514047513546185;1.0994603706705564;1.0000002105325148;9.999987627881447;-0.416770010669096;0.4352274582322874;0.43518989749203496;1.9959369882995016e-09;-0.395130039408237;0.39513848337881535;0.9999597045145665
25.592753;1.089727343250376;-4.2207466516437423e-05;-3.87875124819358e-05;0.43058108924112887;0.39514149119228786;1.0994611858310497;1.0000025736214406;9.999961406012018;-0.41677001096228256;0.4352268712786833;0.43519031210941495;2.5813131684048996e-09;-0.3951310388986889;0.3951394088352008;0.9999594369835391
25.602753;1.0897255341744165;-4.2198248137554745e-05;-3.877896222231656e-05;0.43058392285828473;0.395143619362303;1.0994630044094185;1.0000050108558283;9.99993492486929;-0.41677001126057245;0.43522629042256855;0.43519075424798964;3.1719922905412127e-09;-0.3951330383939676;0.39514133506934457;0.9999591321835213
25.612753;1.089722734541242;-4.2192693646243775e-05;-3.877380974551223e-05;0.43058517478301617;0.3951446397267648;1.0994638231573863;1.0000075190072168;9.999908247341823;-0.4167700115647981;0.4352257164718297;0.43519122396966486;3.766944191969291e-09;-0.39513503789328225;0.39514326108678444;0.9999587898164958
25.622753;1.089719948563851;-4.218161394883217e-05;-3.876358734777021e-05;0.43058766122101483;0.3951467765404841;1.0994646384305025;1.0000100947326012;9.999881424900675;-0.41677001187556745;0.4352251501781886;0.435191721097368;4.365423182873879e-09;-0.39513603739586944;0.39514418512821914;0.9999584095296186
25.632753;1.0897171788955085;-4.217603570080605e-05;-3.875841241077588e-05;0.43058895979271994;0.39514780967031377;1.0994654454411912;1.0000127349586054;9.999854506460315;-0.4167700121933902;0.4352245923589232;0.43519224543969987;4.966800014100122e-09;-0.3951380369011841;0.3951461051474478;0.9999579914025285
25.642753;1.0897144272346828;-4.2164932622520116e-05;-3.874816720607701e-05;0.4305914917543591;0.39514996357804455;1.0994672380539965;1.0000154377363513;9.999827547553368;-0.4167700125187349;0.4352240438121637;0.4351927964249314;5.570192351129279e-09;-0.39514003640901996;0.3951480190934575;0.9999575364130029
25.652753;1.089712694375594;-4.216117002321947e-05;-3.8744620814270516e-05;0.43059322961834406;0.39515101851164125;1.099468009269588;1.000018202660636;9.999800613312976;-0.41677001285188153;0.4352235049688202;0.4351933725390961;6.174294050106236e-09;-0.3951410359196044;0.3951489250265596;0.9999570466401096
25.662753;1.0897099799821062;-4.215004671031922e-05;-3.8734354868838e-05;0.4305958035909557;0.3951531990250955;1.09946875247984;1.0000210298154573;9.999773774888578;-0.41677001319282403;0.4352229755207046;0.4351939715899363;6.7775492744063244e-09;-0.3951430354336708;0.39515082161809667;0.9999565249120967
25.672753;1.089707283061766;-4.214442795938228e-05;-3.872913909815627e-05;0.43059718509136025;0.3951542848651057;1.0994694620589698;1.0000239179582824;9.99974710360321;-0.41677001354132964;0.43522245422947425;0.4351945913634178;7.3783556991636534e-09;-0.39514503495236597;0.39515270865906116;0.9999559733581587
25.682753;1.0897046031661581;-4.2133287601140126e-05;-3.871885708476219e-05;0.43059979387939185;0.3951564996749302;1.0994711327859115;1.0000268636914489;9.999720667885882;-0.41677001389706353;0.4352219390812756;0.4351952299322975;7.975111222001561e-09;-0.3951470344769769;0.39515458689832894;0.9999553921373266
25.692753;1.0897019404228088;-4.212213904214768e-05;-3.8708569140188106e-05;0.4306024169996135;0.3951587333653193;1.0994717596944448;1.000029862069875;9.999694534691818;-0.41677001425978455;0.4352214278713595;0.435195885712749;8.566277128629955e-09;-0.39514803400869053;0.3951554573181311;0.9999547796443796
25.702753;1.0897002947472172;-4.211833300599193e-05;-3.870498636102125e-05;0.4306042364643745;0.3951598756056548;1.099472338407835;1.0000329077239851;9.999668777721611;-0.41677001462947105;0.4352209188435115;0.4351965573626997;9.150523798164326e-09;-0.3951500335484176;0.3951573204844165;0.9999541333397912
25.712753;1.0896976659857964;-4.3318081148939444e-05;-3.980579019593567e-05;0.4306068867249887;0.39516215442114433;1.0994728645624339;1.0000359954326865;9.99964348358904;-0.4167700150060598;0.43522041072130496;0.43519724374496244;9.72683667816824e-09;-0.3951520330966636;0.3951591764995309;0.9999534504532824
25.722753;1.0896950542340351;-4.331241875173717e-05;-3.980055106735281e-05;0.4306083273560873;0.3951633382376015;1.099474333102431;1.000039119780016;9.999618741512565;-0.41677001538910435;0.4352199023597178;0.4351979439923123;1.0294495646242738e-08;-0.3951530326535296;0.3951600254059234;0.9999527284837249
25.732753;1.0896924589904553;-4.3301233890529283e-05;-3.97902516603613e-05;0.4306109832747756;0.39516565477340676;1.099474738672173;1.0000422746535251;9.999594623514461;-0.4167700157779641;0.4352193927908386;0.4351986572419984;1.0852933462611297e-08;-0.39515503221879805;0.3951618673822068;0.9999519654450784
25.742753;1.089689877999614;-4.329555403214009e-05;-3.9785010152413564e-05;0.4306124304417283;0.3951668819607643;1.099475076564488;1.0000454532884233;9.99957117260791;-0.4167700161722633;0.43521888141447534;0.435199382342588;1.1401706938330472e-08;-0.39515703179202144;0.39516370266385487;0.9999511599070664
25.752753;1.0896883078881319;-4.328619229405133e-05;-3.9776359743508474e-05;0.43061548362976704;0.39516924211444787;1.0994753439329545;1.0000486487639306;9.99954840546561;-0.41677001657190593;0.43521836772135547;0.4352001180652789;1.1940662504906835e-08;-0.3951580313725493;0.3951645316417303;0.999950310879372
25.762753;1.0896857456191396;-4.3280498151147244e-05;-3.9771116651492965e-05;0.4306169288270306;0.3951705134087924;1.0994755406802936;1.0000518547680615;9.999526324516932;-0.4167700169767428;0.4352178508117271;0.4352008633609843;1.2469988710165224e-08;-0.3951600309596404;0.39516635513929027;0.9999494182672867
