time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.772753;1.0896831927238027;-4.287412630801607e-05;-3.939822954913625e-05;0.43061958382138316;0.3951729186620338;1.0994766692313913;1.0000550661137297;9.999504931540175;-0.4167700173865922;0.43521732922911077;0.4352016172218245;1.2990028232090933e-08;-0.39516203055274796;0.39516817452613295;0.999948483897198
25.782753;1.0896806360832338;-4.286841803941566e-05;-3.939298630188251e-05;0.43062102284628145;0.39517423610834845;1.09947673358336;1.0000582785585654;9.999484239298045;-0.4167700178015583;0.4352168011677664;0.43520237849319965;1.3501067991829682e-08;-0.39516403015163043;0.39516999145837245;0.9999475118148337
25.792753;1.0896780758255864;-4.285718914759002e-05;-3.938268548010989e-05;0.43062366976575356;0.39517668799257105;1.0994767377259;1.0000614881112755;9.999464272257404;-0.41677001822201337;0.43521626480890074;0.43520314577334407;1.4003247292250683e-08;-0.3951650297561738;0.39517080747727495;0.9999465077916401
25.802753;1.0896765087399718;-4.2853307778921406e-05;-3.937909938512638e-05;0.4306254985297484;0.39517805144393514;1.0994766842327737;1.0000646902422214;9.999445053563072;-0.4167700186482108;0.4352157184633472;0.4352039172533164;1.4496515402830318e-08;-0.39516702936628467;0.3951726238860689;0.9999454786951496
25.812753;1.0896739332423062;-4.284206759456112e-05;-3.9368807286698014e-05;0.4306281415885199;0.3951805475654315;1.099477574745512;1.000067879802054;9.999426595364477;-0.41677001907995154;0.4352151604311458;0.4352046906623424;1.49806970459031e-08;-0.3951690289820198;0.39517444181028055;0.9999444317830579
25.822753;1.089671348644137;-4.283633653425311e-05;-3.936358197488787e-05;0.4306295731088529;0.39518195277516627;1.0994774116505432;1.00007105190063;9.999408900254055;-0.4167700195165853;0.4352145888962333;0.4352054633246773;1.5455702604143775e-08;-0.3951700286036048;0.3951752621225687;0.9999433741890957
25.832753;1.0896687552088942;-4.282508592720413e-05;-3.935330567702801e-05;0.43063221555293896;0.39518448745177615;1.099477199009321;1.0000742031379841;9.999391966185895;-0.416770019957225;0.4352140020498813;0.4352062322466869;1.5921572728673342e-08;-0.39517202823119296;0.3951770852454251;0.9999423126446276
25.842753;1.0896661544132882;-4.2813830756607324e-05;-3.93430400271729e-05;0.43063485874361823;0.39518703835440155;1.0994769424123505;1.000077332445371;9.999375789685095;-0.41677002040089206;0.43521339831260447;0.43520699432313403;1.6378358022742736e-08;-0.39517402786476774;0.39517891109881037;0.9999412529967101
25.852753;1.0896645483176823;-4.280992523579271e-05;-3.9339497458983475e-05;0.43063668786402576;0.39518849230747416;1.0994776483092144;1.000080440569165;9.999360365121996;-0.41677002084653947;0.4352127764992349;0.4352077464342302;1.682614815313191e-08;-0.39517502750421407;0.39517973932907574;0.9999401994628597
25.862753;1.0896619384745374;-4.279866382913441e-05;-3.932925655299983e-05;0.4306393353031505;0.39519106972130097;1.099477323665657;1.000083528596661;9.999345682651315;-0.41677002129304724;0.43521213572497985;0.4352084852894255;1.7265109111252425e-08;-0.3951770271492977;0.3951815696590325;0.9999391540527371
25.872753;1.0896593253073894;-4.279291548997891e-05;-3.9324088474507754e-05;0.43064077512320353;0.39519254703049544;1.0994769761988108;1.0000865972375954;9.99933172994729;-0.4167700217393062;0.4352114751087982;0.43520920752304426;1.7695436495235574e-08;-0.39517902679980876;0.39518340222199655;0.9999381166661087
25.882753;1.089656708355195;-4.2781652322244516e-05;-3.931387282491137e-05;0.4306434296544849;0.3951951456131786;1.0994766143292758;1.0000896469152551;9.999318494250073;-0.41677002218432235;0.4352107936130178;0.43520991028356004;1.8117430418852926e-08;-0.3951810264558671;0.39518523770994135;0.9999370858400778
25.892753;1.089654086748139;-4.2775903941748056e-05;-3.930872811849956e-05;0.4306448772199341;0.3951966427774307;1.099477246920681;1.000092677560759;9.999305957370055;-0.41677002262724866;0.4352100901485934;0.4352105916281947;1.8531593907083768e-08;-0.3951820261178279;0.3951860771887326;0.9999360595287771
25.902753;1.0896524599008843;-4.276648070241877e-05;-3.930018454856864e-05;0.43064793471720675;0.3951992600871937;1.0994768833079496;1.0000956880978131;9.99929409041039;-0.41677002306747074;0.4352093638753507;0.43521125012352635;1.8938648541971353e-08;-0.3951840257859149;0.3951879218644342;0.9999350355096973
25.912753;1.0896498280105675;-4.276073349194793e-05;-3.9295058299197476e-05;0.43064938986270185;0.39520077441883794;1.0994765329485385;1.000098676249152;9.999282859043658;-0.4167700235046938;0.4352086144196241;0.43521188418176154;1.9339549099802582e-08;-0.39518602546018433;0.39518977291810575;0.9999340113958668
25.922753;1.089647191651478;-4.274947143077871e-05;-3.9284880141206355e-05;0.43065205976286197;0.3952034070650692;1.0994762045148385;1.0001016388228936;9.999272231986632;-0.4167700239389119;0.4352078418856015;0.43521249204512286;1.973541865649176e-08;-0.39518702514070414;0.39519063119641634;0.9999329845461612
25.932753;1.0896445514605095;-4.2743722196696455e-05;-3.927976913350828e-05;0.4306535227493375;0.3952049352004974;1.0994769051353543;1.0001045720593618;9.999262181938382;-0.41677002437031985;0.4352070468977863;0.4352130721977326;2.012755651910984e-08;-0.3951890248275283;0.39519249695353026;0.9999319525250517
25.942753;1.0896429088348922;-4.273429487967194e-05;-3.927125602672539e-05;0.4306565961112918;0.39520758058430894;1.0994766399001428;1.0001074717342266;9.999252681630338;-0.41677002479911385;0.43520623064965347;0.4352136233927899;2.0517790265973224e-08;-0.3951910245205449;0.3951943698708412;0.9999309141481764
25.952753;1.089640266797997;-4.272854030937465e-05;-3.926615679242977e-05;0.43065806802802314;0.39520912047416756;1.0994764117179394;1.0001103332285417;9.999243699411492;-0.4167700252252196;0.43520539476859055;0.4352141444920577;2.09086995068713e-08;-0.3951920242195159;0.3951952492166476;0.9999298699092132
25.962753;1.089637629146758;-4.2717268685752064e-05;-3.925600131103198e-05;0.43066075579244584;0.3952117762160589;1.0994762219632133;1.0001131515761166;9.999235195432645;-0.41677002564819904;0.4352045410682574;0.4352146346786406;2.130331999056229e-08;-0.3951940239243046;0.39519713400604456;0.999928821245269
25.972753;1.0896349992165342;-4.271150950170372e-05;-3.9250907428807475e-05;0.43066223755446964;0.39521332444783064;1.099477071173897;1.0001159214894164;9.999227122669861;-0.4167700260673944;0.4352036714587432;0.4352150937644656;2.1704827624573755e-08;-0.3951960236349282;0.39519902312748945;0.9999277699754102
25.982753;1.08963238041535;-4.270023497832327e-05;-3.924075365110093e-05;0.43066493514746956;0.3952159858799782;1.0994769588323445;1.000118637877229;9.999219436471401;-0.4167700264821696;0.4352027880125685;0.4352155220310079;2.211646760093561e-08;-0.39519802335131;0.3952009154722473;0.9999267184476373
25.992753;1.08963077789206;-4.269079988002907e-05;-3.9232249643370876e-05;0.4306680330771043;0.39521864739769086;1.0994768832635573;1.000121296304958;9.999212103777312;-0.41677002689196;0.43520189290522737;0.435215919733078;2.254143847737999e-08;-0.39519902307309424;0.39520181003699156;0.9999256692925018
26.002753;1.0896281987374847;-4.2685042144164354e-05;-3.922715129446799e-05;0.43066953028885896;0.39522019527370084;1.0994768427393131;1.0001238922780598;9.99920510285429;-0.4167700272959307;0.43520098845313376;0.4352162870928648;2.298265977657876e-08;-0.3952010227997746;0.3952037058528556;0.9999246246385914
26.012753;1.0896256500456067;-4.267377264178099e-05;-3.921698917258944e-05;0.43067224394786197;0.3952228487771486;1.0994778364382911;1.000126420346329;9.999198422603362;-0.4167700276925622;0.43520007736306027;0.4352166249016919;2.3442557412010323e-08;-0.39520302253098605;0.3952056018191343;0.9999235854506875
26.022753;1.0896231371369234;-4.2668020848858595e-05;-3.9211882246593e-05;0.4306737524629368;0.39522438298647244;1.0994778641102392;1.0001288744802934;9.999192064398056;-0.41677002807961816;0.43519916265022335;0.4352169347171985;2.392291046228234e-08;-0.3952040222666943;0.3952064967537084;0.9999225513306321
26.032753;1.089620663437227;-4.2656758194304994e-05;-3.920171040719363e-05;0.43067647823750965;0.395227018010187;1.0994779254739768;1.0001312491889227;9.999186039631942;-0.41677002845453737;0.4351982472656382;0.4352172183992952;2.442491354777579e-08;-0.39520602200711413;0.3952083896943283;0.9999215211402821
26.042753;1.0896192314721271;-4.2652852398531714e-05;-3.919824487769564e-05;0.4306783953526975;0.3952285303385871;1.0994780196976774;1.0001335403083764;9.999180370884822;-0.41677002881491376;0.43519733403210226;0.43521747786401277;2.4949535295714103e-08;-0.39520802175243586;0.39521028011043546;0.9999204942524984
26.052753;1.089616843575162;-4.264159657427758e-05;-3.918806360518932e-05;0.4306811358888035;0.3952311413733596;1.0994791446682612;1.0001357450115096;9.999175096185507;-0.4167700291586776;0.4351964259129142;0.4352177152084625;2.5497690523458207e-08;-0.39521002150266793;0.3952121677780084;0.9999194716046348
26.062753;1.089614501992583;-4.2635858597412176e-05;-3.918293799748291e-05;0.4306826735393855;0.3952326282472252;1.0994792968856277;1.0001378610195224;9.99917026351868;-0.4167700294839082;0.43519552611440504;0.4352179324484708;2.606988652235798e-08;-0.3952110212578088;0.3952130526159077;0.9999184558270767
26.072753;1.089612208943757;-4.2624610161732545e-05;-3.917274850528296e-05;0.43068543005372095;0.39523521252126986;1.09947947220252;1.0001398858149915;9.999165919065353;-0.4167700297885431;0.4351946378551082;0.43521813096757733;2.6665844750172505e-08;-0.39521302101809597;0.39521493482284487;0.9999174506947429
26.082753;1.0896099664383372;-4.2618880814360215e-05;-3.916761490235352e-05;0.43068698335763306;0.3952366715221451;1.099479666387504;1.000141816977228;9.999162096673118;-0.4167700300703192;0.4351937641817092;0.43521831149310286;2.7284546642511585e-08;-0.39521502078396864;0.3952168150192238;0.9999164611214495
26.092753;1.0896087766941895;-4.26094808909074e-05;-3.9159068782257954e-05;0.43069015056102244;0.3952392272365107;1.0994808749853684;1.0001436533259631;9.999158809613114;-0.4167700303269339;0.4351929079845916;0.43521847449267725;2.7924491537009955e-08;-0.39521602055588745;0.3952176941793152;0.9999154930985018
26.102753;1.0896066436170695;-4.260376159280201e-05;-3.91539268316085e-05;0.4306917196746034;0.39524065741794795;1.0994810934039527;1.0001453954112625;9.999156047442812;-0.41677003055616096;0.4351920719485648;0.435218620395672;2.8583933396847855e-08;-0.39521802033428804;0.39521957352550874;0.9999145521741795
26.112753;1.0896045736700806;-4.259253295528128e-05;-3.9143720445863206e-05;0.4306945079689801;0.3952431841523171;1.0994813176216158;1.0001470447721295;9.999153780025678;-0.4167700307558961;0.43519125822608495;0.4352187496455402;2.9261004459938736e-08;-0.3952200201196234;0.3952214544227039;0.9999136422103004
26.122753;1.08960257516732;-4.2586823967609e-05;-3.913856913752109e-05;0.4306960937061081;0.39524458480631863;1.0994815445775863;1.0001486025597681;9.999151964635562;-0.416770030924125;0.4351904680173059;0.43521886278147814;2.995362359289527e-08;-0.3952210199124301;0.39522233841920285;0.9999127658082614
26.132753;1.0896006568431365;-4.257560615809541e-05;-3.9128353087251686e-05;0.43069889868518385;0.3952470806908369;1.0994827724909915;1.0001500686683684;9.999150550216024;-0.4167700310588377;0.4351897015541923;0.43521896051055003;3.065943032483829e-08;-0.39522301971344337;0.3952242275379535;0.9999119248936584
26.142753;1.089599827036526;-4.257174825698822e-05;-3.912484317159345e-05;0.43070089577865367;0.3952484484313722;1.0994830015535908;1.000151442328506;9.999149480666764;-0.4167700311582592;0.4351889586921675;0.43521904366774755;3.137609763465733e-08;-0.39522501952360456;0.3952261244353893;0.9999111207812053
26.152753;1.0895980931745168;-4.256054494332206e-05;-3.911461605493335e-05;0.430703715332175;0.39525090908727734;1.0994832338717984;1.0001527234759766;9.999148699441484;-0.41677003122136264;0.4351882398187529;0.4352191130448916;3.210186161443399e-08;-0.3952270193439156;0.39522803215222313;0.9999103539673259
26.162753;1.0895964609963784;-4.254935077055869e-05;-3.910438168517975e-05;0.43070654020927035;0.3952533504866566;1.099483472290539;1.0001539131104484;9.999148154263999;-0.4167700312480859;0.43518754634730566;0.43521916920493575;3.283571508503278e-08;-0.39522801917530065;0.39522895373994715;0.9999096238516882
26.172753;1.0895949346661413;-4.25436807657763e-05;-3.909919825440626e-05;0.43070815776768745;0.3952546602752449;1.0994847193111992;1.000155012440001;9.999147802088123;-0.4167700312392301;0.4351868803654381;0.4352192123949068;3.357705091953633e-08;-0.3952300190184945;0.39523089205828255;0.9999089288682705
26.182753;1.0895935177157492;-4.2532505938887606e-05;-3.9088944189886015e-05;0.4307109879820481;0.39525705930497074;1.099484976935469;1.000156022616372;9.999147610939165;-0.4167700311964018;0.43518624403445516;0.43521924256319255;3.432522739583209e-08;-0.395232018873954;0.39523284961070104;0.9999082666851001
26.192753;1.0895932133052504;-4.252869359737166e-05;-3.90853887325814e-05;0.43071300276461916;0.3952583245913074;1.0994852472554368;1.0001569457216317;9.999147557640564;-0.4167700311219486;0.43518563920025194;0.43521925951865287;3.507942063529474e-08;-0.3952330187418267;0.3952338283460455;0.9999076343568282
26.202753;1.089592023754425;-4.2517536459005405e-05;-3.9075107571474285e-05;0.4307158329971551;0.39526067863296627;1.0994855328583697;1.0001577851445251;9.999147624530632;-0.41677003101873655;0.43518506712977956;0.4352192633157729;3.583853098193412e-08;-0.39523501862192695;0.39523582959992154;0.9999070290750594
26.212753;1.0895909507957409;-4.251190161379609e-05;-3.9069870435060856e-05;0.43071745251568083;0.3952619002953569;1.0994868361821561;1.0001585444276042;9.99914779380909;-0.4167700308897485;0.43518452846629485;0.4352192547043816;3.660110134963393e-08;-0.3952370185138589;0.39523785411117224;0.9999064494221076
26.222753;1.0895900011188329;-4.210552502056075e-05;-3.869690391235931e-05;0.4307202861711216;0.39526421282330654;1.099487158814907;1.0001592263396226;9.999148042850884;-0.41677003073761953;0.4351840233641412;0.4352192353662648;3.736545535177352e-08;-0.39523801841743056;0.39523890207073314;0.9999058963082271
26.232753;1.0895891683522483;-4.209990267393318e-05;-3.869163017382712e-05;0.4307219100530236;0.39526539438103486;1.0994875021089054;1.000159833090502;9.999148347238332;-0.4167700305645424;0.4351835518201556;0.43521920780409107;3.8129861562101225e-08;-0.3952400183330011;0.3952409732327055;0.9999053725902651
26.242753;1.0895894600680516;-4.2090609670211605e-05;-3.868292803346283e-05;0.43072514487415164;0.39526766704420596;1.0994878679179587;1.0001603661375342;9.999148684665391;-0.4167700303726957;0.4351831142472925;0.43521917486399053;3.889248609564941e-08;-0.3952420182614118;0.3952430669298296;0.9999048816672407
26.252753;1.0895888796051132;-4.2084999338395346e-05;-3.8677614907204794e-05;0.43072677990891495;0.3952688082471344;1.0994892577968043;1.000160825353563;9.999149034072161;-0.4167700301646873;0.43518271173856604;0.43521913936061124;3.9651375272272334e-08;-0.3952430182035911;0.39524418217127166;0.9999044266472904
26.262753;1.0895884305085914;-4.2073879903493155e-05;-3.866722041845053e-05;0.43072963344448445;0.39527104010595077;1.0994896720533125;1.0001612093905152;9.999149377824365;-0.41677002994355733;0.4351823457246798;0.43521910405902514;4.040471303665736e-08;-0.39524501816007085;0.39524631789870596;0.9999040104968019
26.272753;1.0895881158806782;-4.2068283064863e-05;-3.866186601304704e-05;0.4307312845200467;0.39527214068022454;1.0994901105790507;1.0001615170401355;9.999149704912544;-0.41677002971243826;0.4351820174362974;0.43521907150326816;4.115100972931096e-08;-0.39524701813074725;0.39524847299365123;0.999903636586345
26.282753;1.0895879375414486;-4.205717808882304e-05;-3.8651429993408596e-05;0.4307341557999367;0.3952743324538375;1.099490573864946;1.000161747994031;9.999150005958143;-0.4167700294742874;0.43518172750145867;0.4352190437570562;4.188889228356918e-08;-0.39524901811510904;0.39525064620823364;0.9999033089144234
26.292753;1.0895888958917057;-4.2053435076580495e-05;-3.864768628376186e-05;0.4307362213895428;0.3952753933912324;1.0994910627007637;1.0001619027849837;9.99915026680482;-0.4167700292318817;0.4351814758543617;0.43521902257277345;4.2616882618628825e-08;-0.3952500181126946;0.3952518364478756;0.9999030314302649
26.302753;1.0895889903567197;-4.2042345214916056e-05;-3.8637209919569055e-05;0.4307391130917205;0.39527754581780655;1.0994925779635112;1.0001619816318843;9.999150469368553;-0.4167700289878623;0.43518126199751145;0.4352190097527094;4.333348687749317e-08;-0.3952520181232919;0.3952540430338485;0.999902807255567
26.312753;1.0895892190657452;-4.2036778831251765e-05;-3.8631774773692614e-05;0.4307408044879779;0.3952785675608621;1.0994931208937198;1.0001619826199908;9.999150594207514;-0.41677002874461117;0.43518108521227555;0.4352190071472202;4.4037325838009175e-08;-0.3952540181468026;0.39525626551843335;0.999902638745938
26.322753;1.0895895781667937;-4.202570564099427e-05;-3.862125927798742e-05;0.43074371767415326;0.39528068045442666;1.0994936930543857;1.0001619017618908;9.999150622946933;-0.41677002850406336;0.43518094444278266;0.43521901631079324;4.472713145683316e-08;-0.39525501818311376;0.39525750344352095;0.9999025277796019
26.332753;1.0895900622985186;-4.202015823592185e-05;-3.861578540777061e-05;0.4307454313569339;0.3952816614795068;1.0994942958107687;1.0001617352453973;9.999150545251004;-0.41677002826770587;0.4351808382390094;0.4352190382944269;4.5401649437862885e-08;-0.3952570182321436;0.3952597564331986;0.9999024756168012
26.342753;1.0895916656489832;-4.2010946296286494e-05;-3.86068837770679e-05;0.4307487634900682;0.39528373199109174;1.0994959296016826;1.0001614807274433;9.999150360321295;-0.4167700280367998;0.4351807650578908;0.4352190738072813;4.605959074684202e-08;-0.39525901829399007;0.39526202420090756;0.9999024824474043
26.352753;1.089592382126915;-4.2005425105330354e-05;-3.8601372783892804e-05;0.43075050246664304;0.3952846693950895;1.0994965940944121;1.0001611363620027;9.999150066157704;-0.4167700278126012;0.435180723531095;0.43521912356303055;4.669978268622454e-08;-0.39526001836906405;0.39526330625054956;0.9999025469157088
26.362753;1.089593205375491;-4.199440437818736e-05;-3.859078318715044e-05;0.4307534656767906;0.3952866960557058;1.0994972895925539;1.0001606999260335;9.9991496569224;-0.4167700275964003;0.43518071229084243;0.43521918858550385;4.732119228564966e-08;-0.39526201845803993;0.39526560176263614;0.9999026663393014
26.372753;1.089594129438674;-4.198891717264846e-05;-3.858523754521182e-05;0.4307552309435779;0.3952875903414393;1.0994980181352205;1.0001601695615492;9.999149135666196;-0.4167700273894403;0.43518072966497173;0.43521927025156404;4.792266752991128e-08;-0.39526401856154453;0.39526790984804444;0.9999028377365815
26.382753;1.0895951491719846;-4.1977934085544544e-05;-3.857461534812754e-05;0.43075821925448465;0.39528957519860136;1.0994997829657163;1.0001595446029086;9.999148518382654;-0.4167700271928173;0.43518077372681263;0.4352193698602626;4.8502943133976637e-08;-0.39526501867980945;0.3952692299374097;0.9999030585257188
26.392753;1.0895972601550978;-4.197432623228486e-05;-3.8570691624846395e-05;0.430760402540126;0.3952904291470837;1.0995005869032919;1.0001588255856417;9.999147822115415;-0.41677002700743393;0.4351808426251988;0.43521948804852645;4.9061008478860377e-08;-0.39526701881259296;0.3952715619956142;0.9999033264539854
26.402753;1.0895984584283434;-4.196338505917809e-05;-3.8560042119988775e-05;0.4307634098278793;0.39529237476490675;1.0995014311377904;1.0001580138873045;9.999147054597529;-0.4167700268340539;0.4351809348667031;0.43521962460446956;4.9596341652128955e-08;-0.3952690189594652;0.3952739063491184;0.9999036394351796
26.412753;1.0895997403481708;-4.195798015659031e-05;-3.855444138000152e-05;0.4307652113486645;0.3952931895321112;1.0995023152449266;1.00015711088143;9.99914621178263;-0.4167700266733101;0.43518104943007874;0.43521977861539896;5.010890898749236e-08;-0.3952700191202822;0.39527526332956303;0.9999039955457248
26.422753;1.0896011024728698;-4.315800944188551e-05;-3.9654867840598324e-05;0.4307682309723946;0.39529509962771875;1.0995042378973268;1.0001561170196271;9.999145281412735;-0.41677002652558476;0.4351811858046864;0.4352199485775815;5.059903554629824e-08;-0.3952720192953517;0.3952776330572698;0.9999043930514256
26.432753;1.0896025411896595;-4.315264271010197e-05;-3.964924415895975e-05;0.4307700325026632;0.39529587117221754;1.099505197580414;1.0001550315553398;9.999144254561285;-0.4167700263908859;0.43518134397492564;0.4352201323926528;5.106718373087472e-08;-0.3952740194850809;0.3952800154671486;0.999904830625555
26.442753;1.0896050530749404;-4.314361741097919e-05;-3.9640200026499e-05;0.43077343562660053;0.3952977299135675;1.0995061927595566;1.0001538525380764;9.999143137997827;-0.41677002626879145;0.43518152418424844;0.4352203274323685;5.151374868010746e-08;-0.39527501968966455;0.39528141036223563;0.9999053078730019
26.452753;1.0896066358343794;-4.313828329453919e-05;-3.963455309381224e-05;0.4307752255215499;0.39529845271080555;1.0995072214090729;1.0001525770942559;9.999141960975356;-0.4167700261584992;0.4351817264903289;0.435220530793384;5.1938908451152885e-08;-0.39527701990923925;0.3952838173696288;0.9999058258122183
26.462753;1.089608288147938;-4.312744807059139e-05;-3.962383366384048e-05;0.43077821766610114;0.3953002613957756;1.09950928126842;1.0001512020882095;9.999140777148057;-0.4167700260589892;0.4351819504489184;0.43522073950006374;5.2342633909673045e-08;-0.39527902014418426;0.3952862360798401;0.9999063865285582
26.472753;1.0896100086093445;-4.312214184496516e-05;-3.961816360674541e-05;0.4307799892590627;0.395300933640112;1.099510371004861;1.000149724385223;9.999139656264811;-0.41677002596914525;0.43518219517071133;0.4352209503023356;5.272489448226662e-08;-0.3952800203951238;0.39528766628028367;0.999906992252676
26.482753;1.0896117952008875;-4.311133252678597e-05;-3.960742156489701e-05;0.43078296180634507;0.3953026918053808;1.0995114902647558;1.0001481413833528;9.99913866728394;-0.41677002588772183;0.43518245956722856;0.4352211593079523;5.308574204279574e-08;-0.3952820206624933;0.3952901078505579;0.9999076451650997
26.492753;1.0896146456381206;-4.310789010186475e-05;-3.9603381461429074e-05;0.43078510896208677;0.395303314519736;1.0995126381228422;1.0001464522427872;9.999137864484206;-0.41677002581332756;0.4351827424560223;0.43522136207623907;5.342510768560421e-08;-0.39528402094593906;0.3952925605409717;0.999908347690926
26.502753;1.0896165575014392;-4.309710234715906e-05;-3.95926175056761e-05;0.4307880627583265;0.3953050255608051;1.0995148116226383;1.0001446580793691;9.999137282391493;-0.4167700257446749;0.4351830425903304;0.4352215542510759;5.374269499654605e-08;-0.3952850212441016;0.3952940240082419;0.9999091023016453
26.512753;1.0896185280651463;-4.309183979865385e-05;-3.958690286314896e-05;0.4307897974124703;0.3953056047016121;1.099516005670406;1.0001427608126747;9.999136941156081;-0.41677002568094035;0.43518335878740594;0.4352217321904324;5.4038223224503845e-08;-0.3952870215549157;0.39529649782450105;0.9999099112813445
26.522753;1.0896205552776523;-4.308107168062158e-05;-3.957611528112094e-05;0.430792735355956;0.3953072760216082;1.0995172138951457;1.0001407622638148;9.999136859579608;-0.41677002562179005;0.4351836900201933;0.43522189318684495;5.431160015484669e-08;-0.3952890218759958;0.3952989813152724;0.9999107767197458
26.532753;1.0896226393797852;-4.3075830192083254e-05;-3.957037592568306e-05;0.43079445502120833;0.3953078188695957;1.099518429665716;1.000138664550695;9.99913706505648;-0.4167700255671238;0.4351840353394599;0.4352220353112669;5.456268968895472e-08;-0.3952900222048849;0.39530047347223657;0.9999116998923384
26.542753;1.0896257833840937;-4.306692563586627e-05;-3.9561214770251364e-05;0.4307977734389385;0.395309456671439;1.0995206470715897;1.0001364711695186;9.999137592353977;-0.4167700255169842;0.43518439353098193;0.43522215701401895;5.479091381410424e-08;-0.3952920225392922;0.39530297285034066;0.999912680531005
26.552753;1.08962799218128;-4.3061710468935595e-05;-3.955544933636166e-05;0.43079947734926116;0.39530996828167214;1.0995218611559956;1.000134187068087;9.999138475595837;-0.41677002547157144;0.4351847627443968;0.4352222566952112;5.4995014627469244e-08;-0.3952940228772576;0.3953054773513986;0.9999137172473135
26.562753;1.0896302712057293;-4.3050994516422796e-05;-3.954461016152015e-05;0.43080238243082525;0.39531157708747666;1.0995230669523515;1.000131817714008;9.99913974318993;-0.41677002543109415;0.4351851406884086;0.43522233257602494;5.517307073339167e-08;-0.39529502321710336;0.39530698414429527;0.9999148082976919
26.572753;1.0896326257046438;-4.304580939940931e-05;-3.953881928107004e-05;0.4308040651845324;0.39531206240094;1.0995242586546645;1.0001293687866002;9.999141419894533;-0.4167700253956742;0.43518552520347265;0.4352223829128857;5.53226844110232e-08;-0.3952970235572949;0.39530948991060955;0.9999159515042594
26.582753;1.0896350608447987;-4.303512454430359e-05;-3.952795546065436e-05;0.4308069461577961;0.39531364818799175;1.0995254296102601;1.0001268467108941;9.999143534425729;-0.4167700253654649;0.43518591440632964;0.4352224063104982;5.5441353664597505e-08;-0.39529902389633664;0.39531199140956713;0.99991714357503
26.592753;1.0896385820906802;-4.30318119841174e-05;-3.9523792820666554e-05;0.4308089978268067;0.39531411430580754;1.0995275726146376;1.0001242589122277;9.999146125365842;-0.41677002534074636;0.43518630639257705;0.4352224019162482;5.552694782898718e-08;-0.3953000242327336;0.3953134859465855;0.9999183796776678
26.602753;1.0896411949525957;-4.302116164625546e-05;-3.951290586502689e-05;0.4308118508458952;0.39531568538198625;1.0995286807036966;1.0001216131369084;9.999149237035386;-0.41677002532196233;0.43518669922075165;0.435222369245296;5.557787315635121e-08;-0.3953020245650584;0.3953159711571882;0.9999196545689588
26.612753;1.0896439046486628;-4.3016045258938554e-05;-3.95070685513431e-05;0.43081347857491564;0.3953161417926728;1.0995297480308306;1.000118916111703;9.999152909678747;-0.41677002530983615;0.4351870913488483;0.43522230772397974;5.559284100608348e-08;-0.39530402489206284;0.3953184444165405;0.9999209650611643
26.622753;1.0896467164831125;-4.300543176524307e-05;-3.9496159647646485e-05;0.43081630351836653;0.3953177081641542;1.099530769772698;1.000116172641762;9.999157174768895;-0.416770025305328;0.43518748199414425;0.4352222166592292;5.557062719618745e-08;-0.3953050252127464;0.3953199026786985;0.9999223110774923
26.632753;1.0896496356107432;-4.300035196271792e-05;-3.949030124629468e-05;0.43081790502655837;0.3953181644774673;1.0995327416325382;1.0001133861838998;9.999162055432048;-0.4167700253093076;0.4351878710905234;0.43522209582586724;5.551011221145036e-08;-0.39530702552633884;0.39532234278156847;0.9999236942946975
26.642753;1.0896536664831347;-4.299161409926534e-05;-3.94810240449867e-05;0.43082110197677165;0.3953197347192656;1.0995336600357926;1.0001105604885527;9.99916756715745;-0.41677002532239393;0.43518825884997914;0.43522194591366836;5.5410551772528536e-08;-0.3953080258322167;0.3953237618596701;0.9999251164208761
26.652753;1.089656813451416;-4.298656824177591e-05;-3.947514574936792e-05;0.4308226839987879;0.39532019792089734;1.0995345223984527;1.0001077006831627;9.999173719723478;-0.4167700253450348;0.4351886451847345;0.4352217683681425;5.5271721058297334e-08;-0.3953100261298793;0.39532615756716644;0.9999265782525117
26.662753;1.089660081676619;-4.297602194392614e-05;-3.946419702730379e-05;0.43082547059762655;0.39532177706603383;1.0995353266847898;1.0001048128929244;9.999180520701614;-0.41677002537743346;0.4351890293907248;0.43522156502279413;5.509369714482461e-08;-0.3953120264190074;0.39532852792229817;0.9999280794334083
26.672753;1.0896634769168718;-4.297100483339757e-05;-3.945829966333724e-05;0.43082704218616674;0.3953222504444603;1.0995370707531715;1.0001019031998748;9.999187976359817;-0.4167700254194886;0.4351894101436184;0.4352213378670688;5.487650708653992e-08;-0.39531302669939866;0.395329871125811;0.999929618754615
26.682753;1.0896670083495361;-4.256517297761811e-05;-3.90846123287664e-05;0.4308298244293075;0.39532384036406026;1.099537752065206;1.0000989771919049;9.999196089605498;-0.4167700254709308;0.4351897856616609;0.43522108872706317;5.4620002063510884e-08;-0.39531502697061655;0.3953321855858915;0.9999311943200386
26.692753;1.0896716685897667;-4.256201645489893e-05;-3.908034775676846e-05;0.4308317886978013;0.39532432414244006;1.0995383682653366;1.0000960403099761;9.999204862275073;-0.4167700255313431;0.4351901539079652;0.4352208190898633;5.4324020777208445e-08;-0.3953170272315863;0.39533446989135;0.9999328035701724
26.702753;1.0896754609197459;-4.255151040730917e-05;-3.906936023552209e-05;0.4308345696571155;0.39532592347709733;1.0995389181257293;1.0000930981619554;9.999214303989213;-0.416770025600167;0.4351905125798999;0.43522053041021114;5.398850973814388e-08;-0.3953180274805313;0.395335722804737;0.9999344436063908
26.712753;1.0896793820454058;-4.254652530229324e-05;-3.906342661858845e-05;0.4308361424932237;0.3953264160285317;1.0995404016053563;1.0000901563610625;9.999224434045825;-0.41677002567696025;0.4351908588767942;0.4352202243081322;5.361337090151661e-08;-0.3953200277151856;0.395337943443001;0.9999361116360651
26.722753;1.0896834273923244;-4.2536025068584165e-05;-3.9052423949269053e-05;0.43083893076300683;0.3953280244815361;1.0995408194987282;1.0000872205904205;9.999235268567496;-0.41677002576166333;0.43519118943946156;0.43521990247604087;5.3198366992352793e-08;-0.39532202793296256;0.39534013144863117;0.9999378055137949
26.732753;1.0896875914014232;-4.253104049969972e-05;-3.904647669588633e-05;0.43084051390208106;0.3953285276393549;1.0995411734996379;1.000084297053364;9.999246807307173;-0.4167700258546536;0.4351915007382709;0.4352195668356426;5.274331752963449e-08;-0.3953230281311703;0.3953412868796894;0.9999395247331647
26.742753;1.0896928681597222;-4.2527892367601926e-05;-3.9042176537008844e-05;0.43084249930663704;0.39532903788152834;1.0995414663889567;1.0000813923440415;9.999259033696612;-0.4167700259565586;0.43519178968628924;0.43521921980813927;5.2248246497533625e-08;-0.3953250283074404;0.3953434097524562;0.9999412712201844
26.752753;1.0896972521511257;-4.2517381314451036e-05;-3.9031157919836326e-05;0.4308453086859688;0.3953306676226195;1.0995417018282776;1.0000785127926166;9.999271925402226;-0.41677002606793917;0.4351920540147266;0.43521886428994333;5.17133158825881e-08;-0.3953260284600772;0.39534449974093233;0.9999430483836831
26.762753;1.0897017384473298;-4.251237803084935e-05;-3.902519826381442e-05;0.43084691711118905;0.3953311958857737;1.0995428834469447;1.000075664255646;9.999285463593347;-0.41677002618911685;0.4351922922720695;0.4352185035645692;5.113880382441733e-08;-0.3953280285880485;0.395346556456546;0.9999448590768194
26.772753;1.0897063228896995;-4.250184670707118e-05;-3.901417524492462e-05;0.43084974784518537;0.395332846156214;1.099543013504963;1.0000728521919313;9.999299631561545;-0.4167700263201596;0.4351925036660766;0.4352181413823225;5.0525190629774355e-08;-0.3953300286907576;0.39534857969184845;0.9999467049300822
26.782753;1.0897110022766763;-4.249681829922672e-05;-3.9008214172213835e-05;0.4308513798297186;0.3953333978934017;1.0995430917355908;1.000070081504931;9.999314404589352;-0.4167700264608591;0.4351926878955941;0.43521778193027266;4.98731646643798e-08;-0.3953310287678828;0.3953495691863095;0.9999485872029595
26.792753;1.0897167742132978;-4.248809727573196e-05;-3.899884611532418e-05;0.43085463047583256;0.3953350753000283;1.0995431150392714;1.0000673565541607;9.999329742414568;-0.4167700266107344;0.435192844998789;0.4352174296182122;4.9183526489033016e-08;-0.3953330288192717;0.39535152457662487;0.9999505075173434
26.802753;1.0897216369163694;-4.248303512740001e-05;-3.8992892505116906e-05;0.4308562869363496;0.3953356581958164;1.0995440786412436;1.0000646814130736;9.99934559383886;-0.4167700267690936;0.4351929753018144;0.4352170888757985;4.8457150004236194e-08;-0.39533502884473776;0.3953534457859432;0.9999524680295877
26.812753;1.089726589203539;-4.247243695179518e-05;-3.898188513163618e-05;0.43085916567429056;0.39533737072213665;1.0995439784063425;1.0000620599115344;9.999361906380129;-0.41677002693511866;0.4351930794677442;0.4352167639845415;4.769499376165399e-08;-0.39533602884394614;0.39535433317285756;0.999954471329492
26.822753;1.0897316302025546;-4.246733455629475e-05;-3.897595038731804e-05;0.43086084382192136;0.39533799266981434;1.0995438125685175;1.0000594955475088;9.999378627267063;-0.4167700271079348;0.43519315859232327;0.435216459068538;4.689800102667307e-08;-0.3953380288166193;0.3953561872932263;0.9999565200970887
26.832753;1.0897367583180881;-4.245669299507585e-05;-3.896496693053421e-05;0.4308637422972623;0.39533974827008167;1.0995435814021568;1.0000569912352992;9.999395701682856;-0.4167700272866114;0.43519321417522216;0.4352161782241317;4.606696422423352e-08;-0.39533902876283855;0.39535700880928826;0.9999586166860636
26.842753;1.0897429707369228;-4.245338384360939e-05;-3.896071276488862e-05;0.43086583387208455;0.39534041723635804;1.0995442858935256;1.0000545489249353;9.999413079859039;-0.4167700274702593;0.4351932478216201;0.43521592562196637;4.5202633698132036e-08;-0.395341028683083;0.39535879857729883;0.9999607626630632
26.852753;1.089748264038532;-4.24482085682487e-05;-3.895482228191246e-05;0.4308675383521424;0.39534111231639163;1.0995439271937775;1.00005216992928;9.999430725813054;-0.41677002765824706;0.4351932611077254;0.4352157056384367;4.4306027583412946e-08;-0.3953430285779868;0.39536055760433303;0.9999629582339049
26.862753;1.0897536344188978;-4.243748865706046e-05;-3.894388713515987e-05;0.4308704614382542;0.39534294604787423;1.0995435068486554;1.0000498556811845;9.999448615825344;-0.41677002785023093;0.4351932559048813;0.4352155228103083;4.337864775490936e-08;-0.3953440284480797;0.39536128696132206;0.9999652017663762
26.872753;1.0897590768375705;-4.243225567589382e-05;-3.8938031728276465e-05;0.430872180393849;0.3953436975502456;1.0995430270627848;1.000047607783438;9.999466726708592;-0.4167700280460449;0.4351932346603043;0.4352153813982223;4.242260995927364e-08;-0.39534602829381255;0.3953629877882617;0.9999674896294636
26.882753;1.0897645842033459;-4.242147452855461e-05;-3.8927133029200315e-05;0.4308751160456149;0.39534559021095145;1.0995434907306583;1.0000454275705262;9.99948502670727;-0.41677002824568155;0.43519320014157914;0.43521528489820627;4.1440708720448194e-08;-0.39534702811581035;0.39536366134534917;0.9999698165901939
26.892753;1.0897701482977342;-4.24161767109505e-05;-3.892131519819309e-05;0.4308768451243389;0.3953464031108713;1.0995429012864026;1.0000433156551425;9.999503480955545;-0.41677002844924316;0.4351931549243531;0.4352152357993916;4.043620064581088e-08;-0.3953490279149781;0.395365309142077;0.9999721765495657
26.902753;1.0897767613603622;-4.240716704244415e-05;-3.891210757842665e-05;0.4308801828832922;0.3953483600686145;1.099542262392853;1.0000412715751912;9.999522063589328;-0.41677002865668655;0.43519310127939487;0.4352152355002058;3.941235477615831e-08;-0.3953510276924795;0.3953669330395769;0.9999745630253867
26.912753;1.0897824166423506;-4.240179717041919e-05;-3.890632890910774e-05;0.4308819144649431;0.39534924050443354;1.0995415776550768;1.0000392938136107;9.999540762340684;-0.4167700288674869;0.4351930413958295;0.4352152844120843;3.837213491282425e-08;-0.39535202744977666;0.395367535139557;0.9999769692309052
26.922753;1.0897881083070995;-4.2390872319709195e-05;-3.889550816886326e-05;0.43088485508841223;0.3953512676327815;1.0995408508339701;1.0000373802064078;9.999559574450258;-0.41677002908045185;0.4351929774043381;0.4352153823346447;3.731825437377532e-08;-0.39535402718856816;0.39536911764080773;0.9999793878956124
26.932753;1.0897938309410375;-4.2385424597890845e-05;-3.88897689343193e-05;0.4308865812672229;0.3953522195360959;1.099541086446493;1.0000355285241558;9.999578497505084;-0.41677002929373463;0.43519291114484826;0.4352155287497597;3.625348508533629e-08;-0.3953550269106102;0.3953696828482116;0.9999818111504926
26.942753;1.0897995781033307;-4.237993629389918e-05;-3.888404934302485e-05;0.43088830234519565;0.3953532071490979;1.099540289955564;1.0000337366217684;9.999597520488882;-0.41677002950507686;0.43519284404064335;0.4352157228264862;3.518086219265639e-08;-0.39535702661764044;0.39537123322388784;0.9999842306977076
26.952753;1.0898063416959087;-4.237072987925053e-05;-3.887494033657149e-05;0.4308916227485363;0.39535534116562654;1.0995394672018064;1.0000320020055;9.999616624237774;-0.41677002971223975;0.43519277723510114;0.43521596343660346;3.4103577972968376e-08;-0.3953590263113281;0.39537277141069155;0.9999866379544905
26.962753;1.0898121129175122;-4.2365158112688996e-05;-3.886926085762642e-05;0.4308933279809298;0.39535639873435285;1.0995386237008888;1.000030321428001;9.999635788797304;-0.4167700299132344;0.4351927116111584;0.43521624921057533;3.302483155804677e-08;-0.39536002599308423;0.3953733002477336;0.9999890236893333
26.972753;1.0898178831077305;-4.235402758480264e-05;-3.8858540650773885e-05;0.4308962336442049;0.3953586011449366;1.0995387646709278;1.000028690672477;9.999654997891232;-0.416770030106113;0.43519264754640186;0.43521657847174755;3.1947862493033286e-08;-0.39536202566387474;0.39537482276708996;0.9999913776205198
26.982753;1.0898236440545384;-4.234837219489887e-05;-3.885290404854608e-05;0.43089791626044865;0.39535972515895196;1.0995378955717605;1.0000271047614562;9.999674243272594;-0.4167700302886948;0.4351925848690674;0.435216949153509;3.087592298790493e-08;-0.3953630253242353;0.39537534202320035;0.9999936891111263
26.992753;1.089829387750598;-4.2342676395753645e-05;-3.8847289798157005e-05;0.4308995848655125;0.3953608809668363;1.0995370218790073;1.0000255588094986;9.99969352896436;-0.416770030458692;0.43519252313995904;0.43521735866769834;2.981219931340291e-08;-0.39536502497447645;0.39537686076393785;0.9999959488128453
27.002753;1.0898361056143775;-4.233326494105026e-05;-3.883828927580835e-05;0.4309028438092563;0.39536317906079455;1.099536147938166;1.0000240486922536;9.999712869056012;-0.416770030614085;0.43519246180831395;0.43521780372136254;2.8759891308421755e-08;-0.3953660246149351;0.3953773813294657;0.9999981497832016
27.012753;1.089841788193989;-4.2327492669770624e-05;-3.883272124073011e-05;0.4309044791486842;0.39536439668902296;1.0995352764005613;1.0000225710684774;9.999732282535033;-0.41677003075330027;0.4351924000590195;0.4352182804006803;2.7722221695724487e-08;-0.3953680242461371;0.3953789058080701;1.000000287161782
27.022753;1.0898474259362667;-4.2316167699830835e-05;-3.88221147854548e-05;0.4309073076646542;0.39536675516367864;1.099535408862122;1.0000211231657685;9.99975178832584;-0.4167700308751582;0.43519233675808705;0.4352187845895143;2.6702339336559018e-08;-0.3953700238687399;0.39538043609801155;1.0000023573419865
27.032753;1.0898530097157721;-4.2310324775456454e-05;-3.8816593507824005e-05;0.4309089072815068;0.3953680310397101;1.0995345468207638;1.0000197021644577;9.999771399722222;-0.41677003097881404;0.43519227077257694;0.43521931245539036;2.5703298363435557e-08;-0.3953710234832939;0.3953809739171979;1.0000043576076667
27.042753;1.0898585300855894;-4.2298932203196255e-05;-3.880603392532754e-05;0.43091169918335726;0.39537044506082136;1.0995336922510723;1.000018304471311;9.999791121945231;-0.41677003106374866;0.4351922013296792;0.4352198607083967;2.4727959152658563e-08;-0.39537302309010314;0.3953825209593406;1.0000062856442593
27.052753;1.0898649769291717;-4.229486540226789e-05;-3.880221260852676e-05;0.43091365549568555;0.3953717734379217;1.0995328478806803;1.0000169259359886;9.999810956302918;-0.41677003112973465;0.43519212809818275;0.43522042654053966;2.377884382837926e-08;-0.3953740226892652;0.39538307907117504;1.00000813874877
27.062753;1.0898703400665604;-4.228893018351515e-05;-3.879676265019258e-05;0.430915194750389;0.39537312557133875;1.0995330173533735;1.000015562533735;9.999830902457585;-0.41677003117678457;0.43519205108048115;0.4352210075804366;2.2858091746107203e-08;-0.39537602228069846;0.395384650235192;1.000009913260254
27.072753;1.0898756091886812;-4.2277452589569855e-05;-3.878627504635193e-05;0.4309179216691442;0.39537561071168603;1.0995322050000327;1.0000142105156673;9.999850949160374;-0.416770031205156;0.43519197036220925;0.4352216019764464;2.196735918109284e-08;-0.39537702186412554;0.3953852364072084;1.0000116044965592
27.082753;1.0898807734535063;-4.227146865349761e-05;-3.8780873565065375e-05;0.430919413126169;0.3953770046463125;1.0995314152852336;1.000012866383547;9.999871064382255;-0.4167700312153877;0.4351918858386224;0.4352222083722589;2.1107746923613737e-08;-0.39537902143915254;0.3953868393708707;1.0000132073292511
27.092753;1.089885822155928;-4.225994754677485e-05;-3.877043471393184e-05;0.43092208998352144;0.39537952738898;1.0995306522142954;1.0000115270189163;9.999891196166713;-0.41677003120825235;0.43519179725896323;0.4352228259476704;2.0279967448289686e-08;-0.3953800210054055;0.3953874605858395;1.0000147167918
27.102753;1.089890746056747;-4.225392502100985e-05;-3.87650818562129e-05;0.4309235290286181;0.3953809543859751;1.0995309186702031;1.0000101895037599;9.999911279102768;-0.41677003118457484;0.4351917044498192;0.4352234544824117;1.94845440462868e-08;-0.39538202056258315;0.395389101120203;1.0000161280053148
27.112753;1.0898965376924181;-4.224972684515539e-05;-3.8761405070925706e-05;0.4309253345766228;0.39538239440645667;1.09953021611912;1.0000088509903784;9.999931243490447;-0.41677003114495303;0.4351916072996634;0.435224093978371;1.8721861021272325e-08;-0.39538402011052454;0.39539076181825566;1.000017435559357
27.122753;1.0899011909144185;-4.223815869891196e-05;-3.875103605969316e-05;0.43092792419661324;0.3953849564813238;1.0995295447513793;1.0000075092570646;9.999951024629887;-0.4167700310895759;0.43519150563726544;0.4352247440778329;1.79921900285179e-08;-0.3953850196493443;0.3953914434147086;1.0000186332499028
27.132753;1.0899057003856734;-4.223209610730061e-05;-3.8745750167265366e-05;0.43092926866207326;0.3953864167272038;1.099528904037332;1.0000061628305659;9.999970563511043;-0.41677003101832927;0.43519139926241784;0.435225403844982;1.729575351513678e-08;-0.39538701917942304;0.3953931464837793;1.0000197150395445
27.142753;1.0899100614154353;-4.2220507747464806e-05;-3.873542299498698e-05;0.430931787580594;0.3953889961167426;1.0995282943579545;1.0000048103325312;9.999989799714564;-0.41677003093102993;0.4351912881044241;0.4352260718494378;1.6632828355629693e-08;-0.3953880187012799;0.3953938715402876;1.0000206762918968
27.152753;1.0899142701751219;-4.221442875282466e-05;-3.873017721710304e-05;0.43093305733110854;0.39539047156754853;1.0995287183911184;1.0000034502636181;10.000008665947245;-0.4167700308276117;0.43519117251241934;0.43522674624029106;1.6003854724095266e-08;-0.3953900182155265;0.39539561918017774;1.000021513629004
27.162753;1.0899193284145134;-4.302574418292885e-05;-3.9474916399415954e-05;0.43093469031288956;0.39539195852504533;1.099528180166985;1.0000020810107935;10.000027084344207;-0.41677003070825613;0.43519105344292347;0.43522742484831795;1.5409410591250994e-08;-0.3953910177228685;0.39539639001186516;1.0000222241542724
27.172753;1.089923224905842;-4.3014137028673786e-05;-3.946464210808433e-05;0.4309370910265285;0.3953945572332399;1.0995276829803968;1.0000007008349894;10.000044966240766;-0.41677003057331785;0.4351909320727953;0.4352281056142487;1.4850057421678403e-08;-0.39539301722404513;0.39539818451465597;1.0000228054850275
27.182753;1.089926962601806;-4.3008046124078825e-05;-3.945944609003657e-05;0.43093823958785527;0.3953960500168292;1.0995272282740358;0.9999993085753286;10.000062223980686;-0.416770030423041;0.43519080910564867;0.43522878716690083;1.4326163296430785e-08;-0.39539401671971347;0.3953990030340084;1.0000232559504705
27.192753;1.089930540578025;-4.3001956178161345e-05;-3.9454263912191714e-05;0.43093934644761306;0.39539754738443794;1.0995278155106258;0.9999979050000353;10.00007878298075;-0.41677003025735665;0.4351906846247581;0.43522946870368195;1.383773109757259e-08;-0.39539601621041226;0.39540084595454694;1.0000235742957726
27.202753;1.0899339583685248;-4.2990352180149694e-05;-3.944403088345589e-05;0.4309416223668578;0.3954001598544829;1.099527442713935;0.9999964935401847;10.00009458010862;-0.41677003007599567;0.4351905585754421;0.43523014917494895;1.3384337066037998e-08;-0.3953970156966477;0.3954017136988998;1.000023759598301
27.212753;1.0899372156542573;-4.29842725976649e-05;-3.9438870506680144e-05;0.43094264544448796;0.395401664755948;1.0995271074357127;0.9999950791672197;10.000109559731465;-0.4167700298788132;0.43519043115940337;0.43523082691889253;1.2965302555242664e-08;-0.3953990151789442;0.3954036063131581;1.0000238116257938
27.222753;1.0899413118371217;-4.297452586257985e-05;-3.943030816311854e-05;0.4309452330919915;0.3954042837963639;1.09952680734437;0.9999936665879976;10.00012367370883;-0.416770029666053;0.4351903028336587;0.4352315000114076;1.2579917031330287e-08;-0.3954010146578516;0.39540552308900817;1.0000237312095872
27.232753;1.0899442459666546;-4.296846801994588e-05;-3.942516168326223e-05;0.43094617315737277;0.3954057940779844;1.0995265404507024;0.9999922597401609;10.000136876935874;-0.41677002943850766;0.43519017418156997;0.4352321665486729;1.2227431267305012e-08;-0.3954020141340124;0.3954064626604983;1.0000235203860868
27.242753;1.0899470172110042;-4.296242476557037e-05;-3.942002046910971e-05;0.4309470730835566;0.39540730572469895;1.0995273053046373;0.9999908620617282;10.000149121707246;-0.41677002919747835;0.4351900456756483;0.4352328245147288;1.1906999602967559e-08;-0.3954040136082192;0.39540842333788406;1.00002318217728
27.252753;1.0899496251859437;-4.2950880068770227e-05;-3.94098214219835e-05;0.43094914533575907;0.39540992856785495;1.0995271005812084;0.9999894765849785;10.000160361412194;-0.416770028944413;0.4351899173972805;0.43523347154953257;1.1617918036272588e-08;-0.3954050130814163;0.39540940332730606;1.000022720027957
27.262753;1.0899520694696647;-4.2944870564847045e-05;-3.9404690200800515e-05;0.43094996994108503;0.3954114391321405;1.0995269240400183;0.9999881062436521;10.000170559167076;-0.41677002868057544;0.4351897891327839;0.4352341050354715;1.1359965126785605e-08;-0.3954070125546462;0.3954114009666295;1.0000221370952629
27.272753;1.089955348843249;-4.294072030183252e-05;-3.940121731375881e-05;0.4309511556828876;0.3954129476612172;1.0995267722003468;0.999986754386449;10.00017968958415;-0.41677002840701316;0.43518966075919635;0.43523472249193135;1.1133413606326746e-08;-0.3954080120289366;0.39541241496481744;1.0000214356893946
27.282753;1.089957460995027;-4.2929230109731835e-05;-3.939103400527483e-05;0.4309531254447447;0.3954155648154377;1.0995276410799126;0.9999854248676929;10.000187733726058;-0.4167700281246385;0.43518953242820246;0.43523532186992586;1.093867712598055e-08;-0.395410011505248;0.39541444439341084;1.0000206170099672
27.292753;1.0899594027454866;-4.292327796301307e-05;-3.938591940577843e-05;0.43095385537672265;0.3954170681888679;1.0995275265856534;0.999984121711407;10.000194674091514;-0.41677002783432127;0.43518940436463877;0.43523590160044123;1.0775962997659441e-08;-0.3954110109844324;0.39541548864588716;1.0000196815322044
27.302753;1.0899611704799268;-4.291183001572225e-05;-3.9375748335814365e-05;0.43095576966482363;0.3954196801208516;1.0995274242400592;0.9999828489245246;10.000200492105316;-0.41677002753700076;0.4351892765391573;0.43523646072647976;1.0645203248671245e-08;-0.3954130104670818;0.3954175475462638;1.000018630197781
