time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.312753;1.0899627606324909;-4.290592347079496e-05;-3.937064691608624e-05;0.4309564482628423;0.3954211789794694;1.0995273290531111;0.999981610665355;10.000205170422444;-0.4167700272337024;0.43518914875520626;0.43523699917441416;1.0546033472392982e-08;-0.39541400995355913;0.39541862123295574;1.000017465068929
27.322753;1.0899641707570713;-4.2900041806730033e-05;-3.936555315355274e-05;0.4309571036314547;0.39542267658565944;1.099527235642627;0.9999804115866094;10.000208699644729;-0.41677002692538145;0.4351890210785141;0.4352375176525837;1.0477638242054316e-08;-0.3954160094443528;0.395420709694192;1.0000161884802516
27.332753;1.089966400149937;-4.289050934354219e-05;-3.935705874629386e-05;0.43095934347821196;0.3954252847649653;1.0995281386145173;0.9999792570478255;10.00021108354997;-0.416770026612705;0.43518889390431553;0.43523801712412014;1.0438791965326999e-08;-0.3954170089403744;0.3954218125662341;1.0000148018357233
27.342753;1.0899674492453313;-4.2884680465449156e-05;-3.935198472720409e-05;0.4309599564039915;0.3954267823595364;1.0995280332055544;0.9999781530014391;10.000212341598406;-0.4167700262960023;0.4351887675382495;0.4352384983105361;1.0428252022173471e-08;-0.3954190084429511;0.39542392944912436;1.0000133052367102
27.352753;1.089968318840343;-4.287887973403276e-05;-3.934692321727417e-05;0.43096055031435665;0.3954282821041939;1.0995279157739581;0.9999771057768192;10.000212509445989;-0.41677002597549123;0.43518864173784017;0.4352389613091161;1.0445120027072178e-08;-0.3954200079535706;0.3954250601300239;1.0000116976194153
27.362753;1.0899690098729051;-4.2867590551287574e-05;-3.933681279601277e-05;0.4309623380330172;0.3954308972411505;1.099527784161725;0.9999761216538314;10.000211639034442;-0.416770025651523;0.435188515674107;0.43523940548861983;1.0488828866868457e-08;-0.3954220074735642;0.3954272044257436;1.000009976829778
27.372753;1.089969523161989;-4.286184935671519e-05;-3.933177989123775e-05;0.4309628996092014;0.3954324079643332;1.0995276381870562;0.9999752060944954;10.000209800847648;-0.416770025324617;0.43518838836373464;0.4352398298639358;1.0558890322219038e-08;-0.3954230070039385;0.3954283620019205;1.0000081400806402
27.382753;1.089970859589949;-4.2857979983416004e-05;-3.9328415286062585e-05;0.43096384325561343;0.3954339278522308;1.0995284794805371;0.9999743632222614;10.000207083216608;-0.4167700249953947;0.4351882589904361;0.4352402335322601;1.0654775835623443e-08;-0.3954250065453629;0.3954305323642482;1.0000061850927877
27.392753;1.0899710210455658;-4.2846782548551725e-05;-3.931834989986329e-05;0.4309655910125377;0.3954365706265083;1.0995283105546125;0.9999735956470571;10.00020358462972;-0.41677002466442864;0.43518812696807846;0.43524061585766427;1.0775906604557046e-08;-0.39542600609816314;0.39543171484010214;1.0000041109582773
27.402753;1.0899710112626253;-4.2841133668382785e-05;-3.931336228393255e-05;0.43096611861821754;0.3954381168803581;1.0995281342291454;0.9999729042550531;10.000199398934186;-0.4167700243319451;0.43518799202059866;0.43524097643499393;1.092151321209122e-08;-0.39542800566222397;0.39543390844921;1.000001917964093
27.412753;1.0899708356906963;-4.283551573645652e-05;-3.930838916793751e-05;0.43096663941420044;0.3954396805100996;1.0995279532852593;0.9999722882258089;10.000194598389411;-0.41677002399765806;0.4351878539903828;0.43524131488565965;1.1090475225297089e-08;-0.3954290052369362;0.39543511189327923;0.9999996071700424
27.422753;1.089970500205521;-4.282441151235755e-05;-3.929836723029772e-05;0.4309683666258755;0.39544237531366416;1.09952877018743;0.9999717453718473;10.00018923065548;-0.4167700236610375;0.4351877124829995;0.4352416306110244;1.128127944989233e-08;-0.3954310048213251;0.39543732377406765;0.9999971808664277
27.432753;1.0899700097980134;-4.281885715192002e-05;-3.929342168863218e-05;0.4309688803551063;0.3954439816497477;1.0995285873702458;0.9999712724803403;10.000183327730024;-0.4167700233217279;0.4351875669626912;0.43524192260297107;1.1492180241599223e-08;-0.39543200441418824;0.3954385428162231;0.999994643394004
27.442753;1.089970368184307;-4.2815176109292455e-05;-3.929014300351251e-05;0.43096978876365377;0.3954456128533941;1.0995284075201157;0.9999708657507788;10.000176909327482;-0.41677002297965793;0.43518741704476344;0.43524218953819804;1.1721499664147454e-08;-0.3954330040141399;0.3954397679460399;0.9999920008460802
27.452753;1.0899695788541373;-4.280416765728102e-05;-3.9280162423841754e-05;0.4309715136231852;0.39544838179701947;1.0995282330672014;0.9999705209237998;10.000169985678259;-0.41677002263492446;0.4351872624906762;0.43524243006668806;1.1967739773236133e-08;-0.39543500361967193;0.3954419982321345;0.9999892599100516
27.462753;1.089968646634433;-4.279870700501004e-05;-3.927525938464768e-05;0.4309720301455847;0.3954500677599537;1.0995280652964508;0.9999702325421734;10.000162566813275;-0.4167700222877798;0.4351871030412098;0.4352426429110602;1.2229498708113659e-08;-0.3954360032293197;0.39544323280044485;0.999986427300805
27.472753;1.0899675782925846;-4.2793274544945055e-05;-3.927037150634829e-05;0.4309725512347123;0.3954517833233387;1.0995289043154075;0.9999699935545001;10.000154669262615;-0.4167700219387727;0.43518693824150084;0.43524282700322475;1.2505378836425327e-08;-0.3954380028419126;0.3954454709337591;0.9999835094231888
27.482753;1.0899663816282525;-4.278235047932567e-05;-3.9260436054979485e-05;0.43097429017627564;0.3954546410961199;1.0995287499949502;0.9999697964424268;10.000146319082443;-0.41677002158871573;0.43518676727181305;0.43524298165090664;1.2793928850974981e-08;-0.39543900245662883;0.39544671225900385;0.9999805113638298
27.492753;1.0899650644949803;-4.2776968323193376e-05;-3.925557843989333e-05;0.4309748274572793;0.3954564201055418;1.099528602782411;0.9999696345164966;10.00013755725864;-0.4167700212383154;0.43518658887916883;0.43524310629722307;1.3093731891436679e-08;-0.3954410020726812;0.39544895663508917;0.9999774362973702
27.502753;1.0899646344673224;-4.277344969486087e-05;-3.925238892783533e-05;0.43097577156007205;0.39545823192650914;1.0995284642783383;0.9999695019482215;10.00012844168349;-0.41677002088794757;0.43518640145542614;0.43524320027589286;1.3403668550600495e-08;-0.39544200168905463;0.39545020375966816;0.999974286224787
27.512753;1.089963098596206;-4.276811121907855e-05;-3.924756075042681e-05;0.430976333327888;0.3954600759120086;1.0995283378353569;0.9999693932774809;10.000119036209423;-0.41677002053781115;0.43518620313582657;0.43524326302015875;1.3723077507950769e-08;-0.39544400130463897;0.395452452890491;0.999971063267549
27.522753;1.0899614628118282;-4.275727557409187e-05;-3.923768380193645e-05;0.4309781204797061;0.3954630613625105;1.0995292283890088;0.9999693033631812;10.000109396572414;-0.41677002018793835;0.4351859917428602;0.4352432943796765;1.405165129389529e-08;-0.39544500091847706;0.39545370274944847;0.9999677708234045
27.532753;1.0899597313005367;-4.275197793419324e-05;-3.923288265666938e-05;0.430978712136991;0.3954649634817207;1.0995291413226176;0.999969227738373;10.000099568241867;-0.41677001983790923;0.4351857646816947;0.4352432947334546;1.4389258506624667e-08;-0.39544700052990694;0.3954559515083408;0.9999644143708006
27.542753;1.089957906177797;-4.2746700292880786e-05;-3.922809327175396e-05;0.4309793203003683;0.3954668905560402;1.099529080981389;0.9999691626905485;10.000089589824674;-0.41677001948679065;0.43518551894732577;0.43524326489563775;1.4735796244286003e-08;-0.39544800013864667;0.3954571969514009;0.9999610016532096
27.552753;1.0899569881800293;-4.273776583989177e-05;-3.921990499407238e-05;0.43098155264327204;0.395469951074;1.099529049002423;0.9999691048635708;10.000079493489952;-0.4167700191334699;0.43518525121909063;0.43524320596994814;1.5091024129685324e-08;-0.39544899974481734;0.3954584367499668;0.9999575424965235
27.562753;1.08995497792694;-4.273252760430931e-05;-3.921513615374557e-05;0.4309821978681684;0.39547192044307417;1.0995290432772553;0.9999690512304165;10.000069307476716;-0.41677001877690023;0.43518495814395075;0.43524311947112887;1.545434804317871e-08;-0.39545099934893185;0.39546066868792407;0.9999540484772531
27.572753;1.0899528765073139;-4.2727308295951484e-05;-3.921037712934638e-05;0.4309828641139324;0.39547390743210853;1.099530058322916;0.9999689992487004;10.000059062496543;-0.41677001841600436;0.43518463674550206;0.4352430075550754;1.5824608428396236e-08;-0.3954519989518048;0.39546189083750993;0.9999505319810732
27.582753;1.0899506852287981;-4.2716589323359266e-05;-3.920056519666019e-05;0.43098476417683995;0.39547702080486785;1.0995300862604869;0.9999689466316027;10.000048796483297;-0.4167700180496514;0.4351842845316003;0.43524287283380514;1.6200051427681142e-08;-0.3954539985543586;0.39546410162300893;0.9999470051119612
27.592753;1.0899484049546453;-4.271140529622722e-05;-3.9195825726956144e-05;0.43098547788452585;0.395479036144895;1.0995301180402854;0.9999688915345444;10.000038552667858;-0.41677001767685923;0.4351838991825524;0.43524271799754877;1.6578557061345508e-08;-0.3954549981574914;0.3954652997894887;0.9999434795004511
27.602753;1.0899460360589779;-4.270623726244145e-05;-3.919109538554844e-05;0.4309862180445138;0.3954810625792383;1.0995301451998725;0.9999688331578809;10.000028371700038;-0.4167700172968991;0.43518347836616084;0.43524254573491844;1.6958029377282604e-08;-0.39545699776199267;0.39546748442019786;0.999939966656566
27.612753;1.0899445788225648;-4.270292497161717e-05;-3.9188026731394846e-05;0.43098738237560436;0.39548309828476635;1.0995311611130452;0.9999687719685079;10.000018285706291;-0.41677001690931703;0.4351830201601682;0.4352423586652309;1.73366277317416e-08;-0.3954579973685118;0.3954686548867461;0.9999364779349551
27.622753;1.0899420335782461;-4.269226700203046e-05;-3.917824954140473e-05;0.43098939341664094;0.39548625255194914;1.0995311606004379;0.9999687095168001;10.000008319829053;-0.41677001651390855;0.43518252368648835;0.4352421591089713;1.7712629189576746e-08;-0.3954599969777353;0.3954708107015673;0.9999330240698653
27.632753;1.0899394004698544;-4.2687138535809126e-05;-3.917354195276818e-05;0.4309902271368452;0.3954883012618723;1.0995311385914863;0.9999686483110332;9.999998496842602;-0.4167700161104624;0.4351819892597347;0.4352419490447877;1.8084305062136186e-08;-0.3954609965905324;0.3954719514708105;0.9999296149139518
27.642753;1.0899366791927354;-4.268202006602014e-05;-3.9168840632433375e-05;0.4309910966540601;0.395490353283683;1.0995310895358263;0.9999685920794311;9.999988838222574;-0.4167700156984984;0.4351814179748708;0.43524173010950357;1.845010032451411e-08;-0.3954619962078423;0.3954730769097008;0.9999262595565421
27.652753;1.0899338692513119;-4.2671391568094855e-05;-3.9159082493384264e-05;0.43099321438614346;0.3954935170030351;1.0995310082199543;0.999968545425853;9.9999793608336;-0.4167700152773801;0.4351808111403798;0.43524150347462004;1.88088371078857e-08;-0.3954639958305595;0.39547518693436906;0.9999229663818233
27.662753;1.0899309711084864;-4.2666285861226306e-05;-3.915439305870876e-05;0.43099415898267873;0.3954955670904268;1.0995318906692286;0.9999685121208847;9.999970074973865;-0.41677001484664544;0.4351801699638963;0.43524126976897837;1.9159746021567175e-08;-0.395464995459499;0.39547628190933953;0.9999197429467673
27.672753;1.0899289910549215;-4.2267561315609106e-05;-3.87885110923824e-05;0.43099553876694274;0.39549761157708396;1.099531733984947;0.999968493746822;9.999960987912761;-0.41677001440621264;0.43517949562710206;0.43524102901682493;1.9502373167072e-08;-0.39546699509523514;0.39547836283847937;0.9999165956399639
27.682753;1.0899259222617264;-4.226245678782319e-05;-3.8783833359053516e-05;0.4309965590727607;0.39549964778217156;1.0995315361467108;0.9999684901510337;9.999952106317457;-0.41677001395641666;0.4351787896122763;0.4352407806994428;1.983637268595253e-08;-0.3954679947379116;0.3954794312937242;0.9999135291717847
27.692753;1.0899227722264662;-4.225183181333289e-05;-3.8774098663003736e-05;0.43099882789882477;0.3955027847888274;1.0995312961392023;0.9999685003232942;9.99994343370065;-0.4167700134978673;0.4351780540486671;0.435240523962652;2.0161347597178493e-08;-0.39546899438735833;0.3954804891080616;0.9999105465909272
27.702753;1.0899195455051407;-4.224672325433878e-05;-3.8769434620614476e-05;0.43099992265806797;0.39550479865622457;1.0995310129504035;0.999968522471272;9.99993497147242;-0.41677001303113803;0.4351772917259298;0.435240257843385;2.047687110511722e-08;-0.3954709940434918;0.3954825380295852;0.9999076500295837
27.712753;1.0899162481936095;-4.22416117249323e-05;-3.8764777422631225e-05;0.431001053054686;0.39550679878211775;1.0995316842806655;0.9999685547187412;9.999926725103537;-0.4167700125566437;0.43517650568196076;0.43523998148562165;2.0782371190651452e-08;-0.3954719937065303;0.39548357953315455;0.9999048413967555
27.722753;1.0899128868104881;-4.2236496656971416e-05;-3.876012716558547e-05;0.4310022170653388;0.3955087833427252;1.0995313072531467;0.9999685965999142;9.999918702460377;-0.41677001207486675;0.4351756987924002;0.43523969422307496;2.1076774162027958e-08;-0.39547399337684974;0.3954856148000215;0.999902122383586
27.732753;1.089910467227308;-4.222769929557476e-05;-3.8752073910669635e-05;0.43100501816980374;0.3955118613638115;1.099530880537793;0.9999686491414533;9.999910904054992;-0.4167700115865332;0.4351748735482558;0.43523939563563363;2.135849109101939e-08;-0.39547499305490447;0.3954866447329282;0.9998994939394577
27.742753;1.0899069943933086;-4.222257387250544e-05;-3.8747437923522085e-05;0.4310062396101027;0.39551380821375004;1.099530405575325;0.9999687135380971;9.999903321718582;-0.4167700110925705;0.43517403187882864;0.43523908560079766;2.1625937557589598e-08;-0.3954759927413851;0.39548766997065;0.9998969558876145
27.752753;1.0899034723814307;-4.2217441058577735e-05;-3.874280914793441e-05;0.43100748299623964;0.3955157323420202;1.0995298857121358;0.999968789966574;9.999895946954549;-0.41677001059404295;0.4351731751008017;0.4352387641185378;2.1877876790029432e-08;-0.3954779924372445;0.3954896909482399;0.9998945069151622
27.762753;1.0898999044194968;-4.221229922288433e-05;-3.8738187429068137e-05;0.4310087429440405;0.39551763134461326;1.09953032439881;0.9999688770194851;9.999888778565953;-0.41677001009216114;0.4351723041893561;0.4352384310095058;2.2113175489303495e-08;-0.3954789921434205;0.395490707983689;0.9998921445152148
27.772753;1.0898962928395293;-4.22016281696304e-05;-3.872850867485917e-05;0.43101122529462477;0.39552061461967775;1.0995297246218052;0.9999689723327934;9.999881829103776;-0.4167700095883105;0.4351714203131088;0.43523808578606504;2.2330390667909296e-08;-0.3954809918605636;0.3954927213771766;0.9998898645587514
27.782753;1.0898926391528527;-4.21964650189219e-05;-3.8723900050094616e-05;0.4310125040044874;0.39552245904164196;1.0995290892372622;0.9999690741038605;9.99987512895225;-0.41677000908392037;0.43517052511583604;0.4352377278912556;2.2527735936979538e-08;-0.395481991589032;0.3954937314979948;0.9998876611334048
27.792753;1.0898899441620282;-4.219313191821742e-05;-3.872095091995701e-05;0.4310141823604597;0.3955242752745469;1.0995284204369662;0.9999691818738584;9.99986872422553;-0.41677000858018254;0.435169620456753;0.43523735704719324;2.2703472309679275e-08;-0.39548299132896986;0.395494738848692;0.9998855277292262
27.802753;1.089886208518581;-4.2187946831120514e-05;-3.871635290087329e-05;0.4310154667132219;0.3955260631340658;1.0995277187642831;0.9999692963012912;9.999862671602699;-0.41677000807790404;0.4351687081566137;0.43523697322039484;2.285615982112191e-08;-0.39548499108023594;0.39549674408228264;0.99988345891606
27.812753;1.0898824336497086;-4.2177232028726805e-05;-3.870669470112207e-05;0.4310179608686949;0.39552893370069026;1.099527983182597;0.9999694185504818;9.999857032112564;-0.4167700075775801;0.43516779016652163;0.43523657639990215;2.2984542406236932e-08;-0.3954859908422533;0.3954977479995764;0.999881450718251
27.822753;1.0898786221341097;-4.217202497445605e-05;-3.8702102229422433e-05;0.43101924053054025;0.3955306648456559;1.0995272125500326;0.9999695495744924;9.99985186393777;-0.4167700070794774;0.4351668688224116;0.43523616663457726;2.3087467838753313e-08;-0.3954869906139718;0.39549875170255283;0.9998795002394748
27.832753;1.0898747766992538;-4.2166806228431044e-05;-3.869750956196129e-05;0.4310205148846603;0.3955323679239548;1.0995264075118718;0.999969690303409;9.999847216225508;-0.4167700065836288;0.43516594683037324;0.43523574414879446;2.3163881776742557e-08;-0.3954889903941183;0.39550075675470486;0.9998776053463408
27.842753;1.0898708993465476;-4.2161575212543475e-05;-3.8692914122815076e-05;0.43102178239662303;0.3955340436340856;1.0995255710578902;0.9999698431105897;9.99984312460488;-0.416770006089905;0.43516502710289523;0.4352353092771694;2.32127432410067e-08;-0.39548999018164627;0.39550176500810347;0.9998757641101814
27.852753;1.0898679917228065;-4.2152653545906004e-05;-3.868490315379897e-05;0.4310246474909099;0.39553680432173227;1.099524707443017;0.9999700128542942;9.999839610177315;-0.41677000559818234;0.43516411264681293;0.4352348622654064;2.323295828313212e-08;-0.39549198997597096;0.39550377832361067;0.999873974736331
27.862753;1.0898640557687345;-4.2147396164563246e-05;-3.8680293966277836e-05;0.43102589468388003;0.3955384295074406;1.099524820705871;0.9999702064292443;9.999836680801623;-0.4167700051084303;0.43516320639804645;0.43523440311769485;2.3223397662441998e-08;-0.39549298977680325;0.3955047985570344;0.9998722359196162
27.872753;1.0898600936141851;-4.21421248217924e-05;-3.867567393765274e-05;0.43102712771721663;0.3955400321684325;1.0995239132981691;0.9999704318447816;9.999834330296457;-0.4167700046206509;0.4351623109665437;0.4352339317281855;2.3183063480140143e-08;-0.3954939895839167;0.39550582763874037;0.999870546543939
27.882753;1.0898561073731976;-4.213683937616616e-05;-3.867104053747967e-05;0.43102834412430613;0.39554161378139685;1.099522985048648;0.9999706976654936;9.999832539029622;-0.41677000413472476;0.43516142853774725;0.43523344826398985;2.3111278601220942e-08;-0.3954959893971101;0.3955078674900762;0.9998689052225839
27.892753;1.0898520993468328;-4.213154016539142e-05;-3.8666391462682994e-05;0.4310295417844205;0.3955431750468173;1.0995220328165596;0.99997101261633;9.999831280945088;-0.41677000365036704;0.4351605609979754;0.43523295351216434;2.3007683988303546e-08;-0.39549698921616905;0.39550891976025837;0.9998673105547867
27.902753;1.0898480724171176;-4.212070909713842e-05;-3.865666088448095e-05;0.4310319298612992;0.3955458268789012;1.0995210508771038;0.9999713852321315;9.999830531356858;-0.41677000316725893;0.43515971004286963;0.43523244897583646;2.2872147110445002e-08;-0.3954979890407283;0.3955099854936355;0.9998657616915433
27.912753;1.089845029800311;-4.211722603890458e-05;-3.865362830018515e-05;0.43103348025978633;0.3955473459841435;1.0995210321526754;0.999971823543272;9.999830268393657;-0.41677000268514375;0.4351588771724888;0.43523193667354;2.2704673309207798e-08;-0.39549998887025706;0.3955120650989267;0.9998642583483432
27.922753;1.0898409745852582;-4.211189082393859e-05;-3.864892073444581e-05;0.43103461121312425;0.39554884180138006;1.099519969660593;0.9999723348696801;9.999830471615011;-0.416770002203848;0.4351580637047057;0.4352314188774146;2.250533794027521e-08;-0.3955009887042155;0.39551315870747306;0.9998628004728565
27.932753;1.0898369097431049;-4.2106545550516e-05;-3.8644191104817414e-05;0.4310357166858819;0.3955503128087661;1.0995188572710786;0.9999729258321928;9.999831120935703;-0.41677000172330136;0.43515727087065953;0.43523089821472305;2.2274385855951263e-08;-0.39550198854226326;0.3955142664296803;0.999861388250614
27.942753;1.0898328386285088;-4.210119147722065e-05;-3.863943942644141e-05;0.43103679590520566;0.3955517579927872;1.0995176897136187;0.999973602066967;9.999832193593816;-0.4167700012434769;0.43515649997565303;0.4352303779833413;2.2012402757947403e-08;-0.3955039883844028;0.39551638838453823;0.9998600220791717
27.952753;1.089828765056834;-4.2090311349675986e-05;-3.862960252468467e-05;0.4310390600088437;0.39555428757516;1.099516461601947;0.9999743675036978;9.999833664430303;-0.4167700007642889;0.4351557524369684;0.4352298620140649;2.172025493150595e-08;-0.3955049882309045;0.3955175248149366;0.9998587020823119
27.962753;1.0898246932997362;-4.208494481974576e-05;-3.862480861794799e-05;0.43104008815110784;0.39555567803353653;1.0995151665670888;0.999975223939293;9.999835513455269;-0.4167700002855724;0.4351550295240552;0.43522935415620195;2.1398854345824512e-08;-0.39550598808208265;0.395518676120886;0.9998574278024963
27.972753;1.089820628742458;-4.2079574838836364e-05;-3.861999465283519e-05;0.4310410933742132;0.3955570386688814;1.0995147986218068;0.9999761712218685;9.999837731019182;-0.41676999980712237;0.4351543319346621;0.43522885787734433;2.1049065264168926e-08;-0.3955079879380049;0.39552084253561465;0.9998561987709116
27.982753;1.0898175783257733;-4.207604413504831e-05;-3.8616815598380456e-05;0.43104247420195996;0.3955583676933448;1.0995133541697781;0.9999772076301597;9.99984031479877;-0.4167699993287071;0.4351536594624832;0.43522837600118813;2.0671899912895495e-08;-0.39550898779807464;0.3955220239238156;0.9998550155083107
27.992753;1.0898135499557737;-4.328163411083414e-05;-3.9723064865713135e-05;0.43104344859495713;0.3955596687766635;1.0995118317454073;0.999978330012284;9.999843269473422;-0.4167699988500281;0.4351530111591542;0.4352279107285118;2.026886997097463e-08;-0.3955099876607955;0.39552321998899304;0.9998538798107213
28.002753;1.0898095512114596;-4.327074385251511e-05;-3.9713134969041095e-05;0.4310456152789126;0.39556204189362937;1.099510230623514;0.9999795340912574;9.999846616199617;-0.41676999837070017;0.43515238591635785;0.43522746409766955;1.98421565010854e-08;-0.3955119875239954;0.3955254304965317;0.9998527940501392
28.012753;1.0898055882474322;-4.326537463628652e-05;-3.9708254421566e-05;0.43104656069731123;0.39556326917074297;1.0995085503994724;0.9999808152356414;9.999850398826025;-0.4167699978904495;0.4351517826014014;0.4352270385874381;1.9394459521302754e-08;-0.3955129873852484;0.39552665542591;0.9998517604971592
28.022753;1.0898016653116174;-4.326000866896072e-05;-3.970336070493809e-05;0.43104749831810707;0.39556446126106776;1.0995077909329012;0.9999821685944084;9.999854676438295;-0.41676999740939336;0.4351511996334447;0.4352266374434943;1.8928694088427588e-08;-0.39551398724225023;0.395527895113995;0.9998507811821572
28.032753;1.089797784619713;-4.325464659745258e-05;-3.96984550016808e-05;0.4310484305302461;0.3955656181378603;1.099505952159189;0.9999835881592879;9.999859514581393;-0.41676999692795047;0.4351506349313188;0.43522626450922847;1.8447759514552756e-08;-0.3955159870930813;0.39553015033871725;0.9998498577719961
28.042753;1.0897949465091155;-4.325113072906992e-05;-3.9695192083888575e-05;0.4310497549341115;0.395566740013793;1.0995040345291638;0.9999850663276041;9.99986498611144;-0.4167699964465805;0.43515008651290615;0.4352259238218879;1.7954534459722293e-08;-0.39551698693625914;0.39553142223656346;0.9998489915990033
28.052753;1.089791150925813;-4.324577626196327e-05;-3.9690264590309584e-05;0.431050682088854;0.39556782693779485;1.0995020397805777;0.9999865947584767;9.99987117175407;-0.4167699959657199;0.4351495529129081;0.4352256193223014;1.7451886941172927e-08;-0.395517986770649;0.39553271189260186;0.9998481839671106
28.062753;1.0897873989266063;-4.3234905911581e-05;-3.968026270247977e-05;0.43105282003458734;0.39556998980693436;1.0994999714831795;0.9999881652381413;9.999878152305794;-0.41676999548563887;0.43514903294191076;0.43522535464343526;1.6942505416905268e-08;-0.3955189865954037;0.39553401994438614;0.9998474359267352
28.072753;1.0897836924871427;-4.3229556762921854e-05;-3.96753139901023e-05;0.4310537490356264;0.3955710062691929;1.0994988349991477;0.9999897698131262;9.999886001791575;-0.4167699950062544;0.43514852544220184;0.4352251329079786;1.6428920704357396e-08;-0.3955209864099041;0.39553634662518106;0.9998467477122519
28.082753;1.0897800334124708;-4.3224209472846395e-05;-3.967035476281213e-05;0.4310546828014076;0.39557198767602814;1.0994966365145493;0.999991400600181;9.999894788709966;-0.4167699945272999;0.43514802941438063;0.43522495659401705;1.591381393194186e-08;-0.395521986213717;0.3955376921747867;0.9998461186421566
28.092753;1.0897764231436835;-4.321886413077117e-05;-3.966538516335531e-05;0.43105562406361053;0.39557293492333195;1.0994943819713088;0.999993049602943;9.999904576029891;-0.4167699940486363;0.4351475440779883;0.43522482761886927;1.5400088402516446e-08;-0.3955229860067144;0.3955390572479535;0.9998455473641306
28.102753;1.0897738636086973;-4.321536355567563e-05;-3.966205925659367e-05;0.4310569707930661;0.3955738495702006;1.0994920764607046;0.9999947092948479;9.999915414703185;-0.4167699935703236;0.43514706889037985;0.43522474777396114;1.489062960184022e-08;-0.3955249857892522;0.3955414429597185;0.9998450322738521
28.112753;1.089770358048839;-4.321002416409777e-05;-3.965706937209853e-05;0.4310579341680471;0.39557473359504786;1.0994897241281112;0.9999963739104358;9.999927340865131;-0.41676999309250984;0.4351466036715665;0.4352247191966911;1.438816975911951e-08;-0.3955259855621412;0.39554285065097244;0.9998445722415359
28.122753;1.0897669105967038;-4.3199170313970884e-05;-3.9647005915193345e-05;0.4310601225291543;0.39557670026460795;1.0994873286123683;0.9999980398476378;9.99994037817588;-0.4167699926152014;0.4351461485299493;0.43522474436204;1.389531530683683e-08;-0.39552698532644287;0.3955442816369157;0.9998441673386781
28.132753;1.0897635255814204;-4.319384085166857e-05;-3.964199691450927e-05;0.4310611153994699;0.39557752975298904;1.0994858930676297;0.9999997050235659;9.999954538093426;-0.4167699921379413;0.4351457036749863;0.4352248257828732;1.3414549163557632e-08;-0.3955279850833806;0.3955457368728947;0.9998438187855778
28.142753;1.089760207780718;-4.318851768028991e-05;-3.963697931472478e-05;0.4310621250261951;0.39557833578783363;1.099483419879673;1.0000013682487603;9.999969821379388;-0.4167699916597005;0.43514526922591784;0.43522496590971466;1.2948200755722976e-08;-0.3955299848343618;0.3955482164434793;0.9998435285866867
28.152753;1.0897569631696795;-4.318320117890398e-05;-3.963195390501404e-05;0.43106315265830203;0.3955791212073828;1.0994809115302315;1.0000030287892239;9.999986225058683;-0.41676999117910063;0.4351448449446711;0.4352251669211418;1.2498511923593424e-08;-0.3955309845809879;0.3955497193820493;0.9998432998307679
28.162753;1.0897537990363741;-4.31778916579479e-05;-3.9626921272718015e-05;0.4310641994152802;0.39557988911006486;1.0994783717613053;1.0000046862488141;10.000003749939138;-0.41676999069457366;0.43514443027971117;0.43522543010268117;1.2067834402882788e-08;-0.3955319843252293;0.3955512442460664;0.999843136847707
28.172753;1.0897517232179101;-4.317443187237287e-05;-3.962353556126356e-05;0.4310656617286385;0.3955806428665447;1.0994758053438676;1.0000063405722788;10.000022403863317;-0.416769990204356;0.4351440246964987;0.43522575537840424;1.1658737212779592e-08;-0.39553398406969537;0.39555378972714456;0.9998430446016076
28.182753;1.08974874278874;-4.3169137761028455e-05;-3.961848905803252e-05;0.43106674934931405;0.395581385896159;1.0994742179551964;1.0000079918445437;10.000042201725716;-0.4167699897065319;0.435143627710946;0.43522614131418474;1.127387059673778e-08;-0.3955349838175484;0.39555535465107455;0.9998430275813263
28.192753;1.0897458634971722;-4.315833236017038e-05;-3.960837251345746e-05;0.43106906964379477;0.39558323256064876;1.0994716172771364;1.000009640482059;10.000063159417616;-0.41676998919910535;0.4351432386835149;0.43522658522334084;1.0915652698293426e-08;-0.39553598357211056;0.3955569377370815;0.999843088752253
28.202753;1.0897430909270933;-4.315305250328187e-05;-3.9603314312003033e-05;0.4310702016595669;0.39558396366111526;1.0994690128001912;1.000011287367414;10.000085281229055;-0.41676998868023807;0.4351428567097467;0.43522708327677395;1.0585962331163087e-08;-0.3955369833365973;0.3955585376129746;0.9998432299114526
28.212753;1.0897404311420043;-4.314777809863206e-05;-3.959825140506501e-05;0.43107135747626707;0.39558469296020166;1.0994664136262424;1.0000129332704517;10.000108555432748;-0.41676998814863214;0.4351424805059992;0.4352276310016345;1.0286132972918002e-08;-0.3955389831139005;0.3955611531979972;0.9998434528983298
28.222753;1.0897378896217895;-4.314250804128886e-05;-3.959318412828433e-05;0.431072538192845;0.3955854228834795;1.0994638274073874;1.0000145785487764;10.000132960692325;-0.41676998760352363;0.4351421083411237;0.43522822414418993;1.0017199258007281e-08;-0.39553998290632086;0.39556278409245504;0.9998437600801996
28.232753;1.089736470394813;-4.3139083801763e-05;-3.9589766582221844e-05;0.4310741400300103;0.3955861556728066;1.0994612612144699;1.0000162235869594;10.000158469513366;-0.4167699870442434;0.4351417382006262;0.435228859222648;9.780106628140393e-09;-0.39554098271555643;0.3955644305902609;0.9998441545519553
28.242753;1.0897341763567059;-4.313382063299395e-05;-3.958469098171248e-05;0.4310753720646128;0.3955868930723574;1.099459721853153;1.000017869532908;10.000185047409557;-0.41676998646997754;0.43514136798845293;0.4352295335141943;9.575809648109805e-09;-0.3955419825429529;0.39556609344343274;0.9998446399884643
28.252753;1.0897320135337363;-4.273302196795188e-05;-3.9216692092690536e-05;0.43107663159990695;0.3955876359771559;1.0994572154902165;1.0000195187960796;10.000212653557801;-0.4167699858799054;0.43514099581828886;0.4352302448204561;9.40521813075231e-09;-0.3955439823897934;0.3955687736564284;0.9998452195202443
28.262753;1.0897299723056162;-4.272776485789301e-05;-3.921160772653014e-05;0.43107791474559193;0.39558838431683907;1.0994547478825982;1.0000211748912249;10.000241245686365;-0.41676998527334336;0.43514062058207725;0.43523099118878034;9.269028808411642e-09;-0.3955449822575618;0.3955704723252143;0.9998458950585627
28.272753;1.089728055323649;-4.271699191891654e-05;-3.9201454334271295e-05;0.4310804336265393;0.39559024881764343;1.0994523242348806;1.000022842097211;10.000270784919914;-0.41676998464981707;0.4351402422200399;0.4352317707040676;9.167545484278143e-09;-0.3955459821480322;0.3955721904705559;0.9998466678769782
28.282753;1.0897262603416074;-4.2711743212030545e-05;-3.9196360496346115e-05;0.4310817649414869;0.39559100688962456;1.099449948348526;1.0000245249871647;10.000301233986576;-0.416769984009125;0.435139861356802;0.43523258143340415;9.100602968963733e-09;-0.3955469820630182;0.3955739289723215;0.9998475389859501
28.292753;1.0897245855360085;-4.270649847786998e-05;-3.9191260187932504e-05;0.43108311777603125;0.39559176940320046;1.099448622840355;1.0000262276635756;10.00033255656529;-0.416769983351303;0.4351394789473866;0.43523342144869986;9.067796551531579e-09;-0.3955489820039632;0.3955766885466656;0.9998485089766882
28.302753;1.089724029625504;-4.270309968760228e-05;-3.918780662609434e-05;0.4310848855342449;0.39559253628185187;1.099446350640374;1.0000279535674024;10.000364720045635;-0.41676998267655735;0.43513909623695457;0.4352342889411633;9.068798268797078e-09;-0.3955499819717839;0.3955784695407872;0.9998495782462762
28.312753;1.0897225908731998;-4.269786230001882e-05;-3.918269037855599e-05;0.4310862747503715;0.3955933075910304;1.0994441357051514;1.0000297056850957;10.000397688879447;-0.41676998198517234;0.435138714718704;0.4352351823686383;9.103375610885961e-09;-0.3955509819670037;0.39558027169790855;0.9998507471180305
28.322753;1.0897212665836364;-4.269262851489805e-05;-3.9177565394375694e-05;0.43108767822123517;0.3955940835436872;1.0994419820340628;1.000031486425478;10.00043141240891;-0.41676998127728004;0.43513833599267826;0.43523610037505434;9.171261011668604e-09;-0.39555198198989244;0.3955820942196473;0.9998520154892695
28.332753;1.0897200543680683;-4.268739833599572e-05;-3.917243159210891e-05;0.4310890930813445;0.3955948644375051;1.0994398927484454;1.0000332975895434;10.000465820836252;-0.4167699805526656;0.43513796145212413;0.4352370415462765;9.272088448015922e-09;-0.39555298204052103;0.39558393608712156;0.9998533826513183
28.342753;1.0897189526282482;-4.2682171801472e-05;-3.9167289064645273e-05;0.43109051702520845;0.3955956505141869;1.0994378706714985;1.0000351404158094;10.0005008299706;-0.4167699798107043;0.43513759173811656;0.4352380045000525;9.40532646189448e-09;-0.39555498211883255;0.39558679640554345;0.9998548470381354
28.352753;1.0897179594761977;-4.267694904691775e-05;-3.916213798970945e-05;0.4310919487190713;0.39559644203520483;1.0994369192432332;1.000037015666061;10.000536353597786;-0.41676997905032537;0.4351372263705554;0.4352389881738987;9.570162927869936e-09;-0.39555598222475324;0.3955886746444586;0.9998564058340867
28.362753;1.089717072060094;-4.266621044623941e-05;-3.915191380485818e-05;0.43109459845099085;0.3955983506322356;1.099435042615014;1.000038924118334;10.00057232022688;-0.41676997827014506;0.4351368638146464;0.43523999175834455;9.765599282339528e-09;-0.39555698235820785;0.395590570852526;0.9998580552525389
28.372753;1.089717287004053;-4.2662839058229443e-05;-3.914840063659926e-05;0.4310964389760496;0.3955991548729075;1.0994332455227125;1.0000408669181386;10.000608683145137;-0.41676997746874533;0.4351365017586919;0.4352410144290935;9.990831520660969e-09;-0.3955579825191171;0.3955924858706245;0.9998597912003047
28.382753;1.0897166010491874;-4.265763197550071e-05;-3.9143225344147565e-05;0.4310978885863718;0.39559996665962527;1.0994315333016291;1.0000428457045445;10.000645420211406;-0.41676997664485493;0.4351361374444454;0.4352420552151397;1.0245393375275763e-08;-0.3955589827076397;0.3955944213021113;0.999861609561912
28.392753;1.0897160113760882;-4.265243356502062e-05;-3.913804290347024e-05;0.4310993408258024;0.39560078701863044;1.0994299117145412;1.0000448630623544;10.000682530561209;-0.4167699757975499;0.43513576780968966;0.4352431131402863;1.0528942297373208e-08;-0.3955609829243833;0.39559737922970684;0.9998635065762077
28.402753;1.0897155160536998;-4.264724614303931e-05;-3.913285404312151e-05;0.4311007937236929;0.39560161764494267;1.0994283863626781;1.0000469225892494;10.000720032326035;-0.41676997492643014;0.4351353893995269;0.43524418749987037;1.0841074252729227e-08;-0.39556198317014635;0.3955993617539897;0.9998654798222717
28.412753;1.0897151140083854;-4.264207194438988e-05;-3.912765939187938e-05;0.4311022454246254;0.3956024609991656;1.0994279614035878;1.0000490280264724;10.000757957994779;-0.4167699740314624;0.43513499859036986;0.43524527784499634;1.1181188418463669e-08;-0.3955629834455872;0.3956013703922451;0.9998675292047049
28.422753;1.0897148044209077;-4.263691320399713e-05;-3.912245942943956e-05;0.4311036940767966;0.39560331997243436;1.0994266385411393;1.0000511823762739;10.000796342793976;-0.4167699731126318;0.4351345920387074;0.4352463838044526;1.1548431863713228e-08;-0.39556398375134566;0.3956034058455646;0.999869657380224
28.432753;1.0897145863650255;-4.263177217859237e-05;-3.911725469127214e-05;0.43110513809188783;0.39560419753179077;1.0994254177946559;1.0000533878840223;10.00083521208806;-0.41676997216962125;0.4351341666043463;0.43524750516397875;1.194177772331456e-08;-0.395564984088321;0.3956054683208081;0.9998718693545041
28.442753;1.0897154583737823;-4.262849320709116e-05;-3.911370037973956e-05;0.4311069722014332;0.39560509662499793;1.0994242986583531;1.0000556467973567;10.000874583418108;-0.41676997120152826;0.43513371893731023;0.43524864208658665;1.2360079322133421e-08;-0.3955669844577103;0.395608557967449;0.9998741712365093
28.452753;1.0897154173624244;-4.2623393827980774e-05;-3.9108488685632514e-05;0.43110840520861077;0.3956060201937884;1.0994232796787857;1.0000579620391985;10.000914482264037;-0.41676997020681567;0.43513324537203885;0.4352497952192545;1.2802204992488838e-08;-0.3955679848608561;0.39561067529085264;0.999876569356759
28.462753;1.0897154583942987;-4.261831824204772e-05;-3.9103274938510165e-05;0.43110983284024673;0.3956069711165321;1.0994233575806212;1.0000603372246373;10.000954953242593;-0.4167699691836623;0.43513274207702807;0.43525096566905347;1.3267265800966605e-08;-0.39556898529912077;0.39561282149369154;0.9998790704684143
28.472753;1.0897155761972352;-4.261326828292983e-05;-3.909805975347136e-05;0.4311112552744947;0.3956079522562722;1.099422527388723;1.0000627764352454;10.000996059803112;-0.4167699681303709;0.4351322053605686;0.4352521548575709;1.3754642176053426e-08;-0.3955699857739352;0.3956149984351622;0.9998816819614706
28.482753;1.0897157660160308;-4.260824546683772e-05;-3.90928432236089e-05;0.4311126727823067;0.39560896662463724;1.0994217830880768;1.0000652841109356;10.001037876519709;-0.4167699670453463;0.43513163198279464;0.4352533643011525;1.4263959872281608e-08;-0.3955709862868619;0.39561720819575424;0.999884411451486
28.492753;1.0897160233065737;-4.260325116612705e-05;-3.9087625079457325e-05;0.4311140856225099;0.39561001747906244;1.0994211180877125;1.0000678648987789;10.001080477695357;-0.4167699659268153;0.43513101910999213;0.4352545955172558;1.4795357572918586e-08;-0.39557298683951775;0.3956204526532199;0.9998872665045575
28.502753;1.0897163441273967;-4.2598286800995484e-05;-3.9082404975672276e-05;0.4311154940371882;0.39561110837742886;1.0994205256894696;1.0000705232768072;10.001123927859915;-0.41676996477283235;0.4351303642955159;0.4352558501251755;1.5349732140399538e-08;-0.3955739874335028;0.3956227333504437;0.9998902549752191
28.512753;1.0897177260761528;-4.2589675934803655e-05;-3.90737721361894e-05;0.4311185048604961;0.3956133542799914;1.099419999882568;1.0000732631275002;10.001168275905336;-0.4167699635815778;0.4351296658267385;0.4352571299753061;1.5928502137238032e-08;-0.39557498807025415;0.3956250515796937;0.9998933851343859
28.522753;1.08971816804133;-4.258477518596009e-05;-3.906854655614399e-05;0.43111990516706383;0.39561453693146803;1.0994205362002654;1.0000760879794612;10.001213550874546;-0.41676996235151187;0.4351289227896141;0.4352584370920942;1.6533135487955283e-08;-0.3955759887507485;0.3956274084743428;0.9998966650810842
28.532753;1.0897186685555686;-4.257990759164861e-05;-3.906331721269543e-05;0.43112130146167854;0.39561577101506346;1.0994201321786392;1.0000790019532517;10.00125976212216;-0.41676996108118336;0.43512813457640315;0.4352597732801454;1.7164915518147442e-08;-0.39557698947538916;0.39562980495774913;0.9999001024518812
28.542753;1.0897192245809562;-4.257507396136385e-05;-3.905808366302045e-05;0.4311226937624811;0.3956170595318173;1.0994197867935704;1.0000820101017915;10.001306906253557;-0.41676995976888676;0.4351273003886864;0.43526113960016255;1.7824938253090496e-08;-0.3955779902441542;0.395632241566036;0.9999037049292995
28.552753;1.089719831952979;-4.2570275303679275e-05;-3.9052845873264964e-05;0.43112408221064347;0.3956184050734099;1.0994194990405526;1.000085117543878;10.001354976843878;-0.4167699584124088;0.4351264191218107;0.43526253610291776;1.8514133023083152e-08;-0.3955799910567519;0.39563571827183025;0.9999074804634914
28.562753;1.0897204871775605;-4.2565512768106773e-05;-3.904760426692752e-05;0.4311254666730908;0.3956198098970842;1.0994192667022722;1.0000883284729636;10.001403971874108;-0.41676995700906155;0.43512548947363255;0.4352639620541469;1.9233281280331418e-08;-0.39558099191280033;0.3956382344982127;0.9999114367302414
28.572753;1.0897211886742533;-4.2560787446248777e-05;-3.904235992554179e-05;0.43112684633679654;0.3956212758706505;1.0994190857746744;1.0000916459370357;10.001453899438573;-0.4167699555560746;0.43512450994839447;0.43526541667719054;1.9983077675576822e-08;-0.3955819928120339;0.39564078954050624;0.9999155806574275
28.582753;1.0897229363229468;-4.2557942561470706e-05;-3.903876913092471e-05;0.4311286154638822;0.39562280460238625;1.0994199503662525;1.0000950723137265;10.001504783442291;-0.41676995405115386;0.43512347888004593;0.43526689978158445;2.0764177620851526e-08;-0.3955829937542862;0.3956433832042302;0.9999199183377055
28.592753;1.0897237303761724;-4.255329470276209e-05;-3.903352504134232e-05;0.43112998152441134;0.39562439747733574;1.0994198528959231;1.0000986103627127;10.001556666601871;-0.4167699524928086;0.4351223947982371;0.43526841153790546;2.1577138976289467e-08;-0.3955839947391726;0.39564601612545025;0.9999244552896096
28.602753;1.0897245708071774;-4.254868725780944e-05;-3.902828376755042e-05;0.43113133877405546;0.3956260554610331;1.099419784849642;1.0001022643509885;10.001609608296425;-0.4167699508801215;0.4351212568898769;0.4352699519093822;2.2422370175991383e-08;-0.3955849957657349;0.39564868965567535;0.9999291969772279
28.612753;1.0897254573782544;-4.2544121660393604e-05;-3.902304618393886e-05;0.4311326858421867;0.395627779042468;1.099419737424372;1.0001060400979487;10.001663679718963;-0.4167699492122342;0.4351200650078948;0.4352715207964069;2.330025960606646e-08;-0.3955859968324018;0.39565140565089735;0.9999341488318008
28.622753;1.0897263902617715;-4.253959976071702e-05;-3.9017812511863295e-05;0.43113402154440467;0.39562956846387926;1.0994197009389837;1.0001099437154082;10.001718960760027;-0.41676994748814944;0.43511881920424816;0.43527311873296126;2.4211276711310455e-08;-0.39558799793725524;0.3956551663396452;0.9999393160956559
28.632753;1.0897273707686723;-4.2535123754090856e-05;-3.901258261562167e-05;0.431135345390482;0.3956314240164989;1.0994196644196217;1.0001139802927472;10.00177553531651;-0.4167699457068039;0.4351175191916745;0.4352747470421772;2.515583316454043e-08;-0.39558899907823974;0.39565797420288834;0.9999447044446356
28.642753;1.0897284012227493;-4.253069594580897e-05;-3.9007356223315285e-05;0.4311366577282148;0.39563334607671513;1.0994206165779004;1.0001181535301955;10.001833482952595;-0.416769943867115;0.43511616404555464;0.43527640714118826;2.6134254763680835e-08;-0.3955900002532161;0.39566083191531054;0.9999503206726333
28.652753;1.0897294843031688;-4.252631869454532e-05;-3.900213305551338e-05;0.43113795933003424;0.3956353348088154;1.099420546342774;1.000122466318841;10.001892877634496;-0.4167699419680587;0.4351147524161724;0.4352780998818078;2.714696261476204e-08;-0.3955910014599984;0.3956637423437093;0.9999561723163858
28.662753;1.0897316228093203;-4.2523836850313546e-05;-3.899856732999806e-05;0.4311396464400659;0.3956373898292643;1.0994204420713691;1.0001269216745692;10.001953794483926;-0.41676994000866435;0.43511328307211117;0.4352798256320422;2.8194395468132436e-08;-0.39559200269646194;0.3956667084190259;0.9999622664055047
28.672753;1.0897328196079294;-4.251956902874692e-05;-3.899334972954614e-05;0.43114092815331534;0.39563951012677423;1.0994202914892337;1.0001315229631451;10.002016312325068;-0.41676993798781764;0.4351117551016096;0.43528158470525885;2.9276729847439127e-08;-0.3955930039607765;0.3956697330021169;0.9999686085619626
28.682753;1.0897340769503034;-4.2515360911933106e-05;-3.898813433577925e-05;0.4311422000719078;0.39564169422396644;1.0994200834159515;1.0001362735217414;10.002080511525124;-0.4167699359041418;0.435110167736124;0.4352833775462493;3.0393826774577866e-08;-0.39559400525170246;0.39567281899575724;0.9999752033301244
28.692753;1.0897353958169669;-4.2511216345896066e-05;-3.89829204475566e-05;0.43114346231216033;0.3956439402863996;1.099419809394606;1.0001411770863848;10.002146474309527;-0.4167699337560873;0.43510852025069224;0.43528520472338883;3.154534200382861e-08;-0.39559500656883145;0.39567596952598544;0.9999820553309339
28.702753;1.089736775678036;-4.2507139559933615e-05;-3.897770684785497e-05;0.4311447151705758;0.3956462461287708;1.0994194635979961;1.0001462387264606;10.002214287591467;-0.4167699315421841;0.4351068118332084;0.43528706685684193;3.273080015382514e-08;-0.3955960079125877;0.39567918800780977;0.9999891702338689
28.712753;1.089738214686971;-4.2503135123697194e-05;-3.8972491851604264e-05;0.43114595889555807;0.3956486094915561;1.099420041739824;1.0001514648353258;10.002284046334374;-0.4167699292612868;0.4351050412166048;0.43528896436466347;3.3949637379068476e-08;-0.3955980092839289;0.39568347826236305;0.999996554994914
28.722753;1.0897397101234363;-4.249920785577299e-05;-3.896727354583862e-05;0.431147193837236;0.3956510284894666;1.0994195405617901;1.000156862334279;10.002355857552256;-0.41676992691245174;0.43510320642344413;0.435290897128115;3.520114095609862e-08;-0.39559901068412806;0.3956868447435013;1.0000042177632438
28.732753;1.089742259153125;-4.2497204719113504e-05;-3.896370448356002e-05;0.43114881653839293;0.3956535017472812;1.09941895836866;1.0001624380029932;10.002429840482412;-0.4167699244945981;0.43510130493880084;0.4352928643818702;3.648430282451702e-08;-0.39560001211485957;0.3956902926758564;1.0000121678990324
28.742753;1.089743859569239;-4.249344561108279e-05;-3.895847358019738e-05;0.43115003726878626;0.3956560283314527;1.0994182953263856;1.0001681982402317;10.002506119372065;-0.41676992200646285;0.43509933431009157;0.43529486500993864;3.779775537581082e-08;-0.39560101357834704;0.39569382801017616;1.0000204158008852
28.752753;1.0897455095662651;-4.248977670559331e-05;-3.895323323495643e-05;0.43115125295556134;0.3956586077623419;1.0994175522814384;1.000174148979662;10.002584814655554;-0.4167699194467132;0.4350972927634405;0.43529689812345645;3.913976760789538e-08;-0.3956020150772373;0.3956974572904808;1.0000289723597966
28.762753;1.0897472075308108;-4.2486201531248496e-05;-3.894798119478859e-05;0.43115246452407613;0.39566124004907943;1.0994167289039076;1.0001802952766778;10.002666037710247;-0.41676991681384157;0.4350951791514978;0.43529896336542817;4.050831950978884e-08;-0.395603016614056;0.39570118751282957;1.000037848394365
28.772753;1.0897489526541515;-4.24827229848279e-05;-3.894271508555212e-05;0.4311536727919483;0.3956639257484847;1.099416822972226;1.00018664097433;10.002749891573561;-0.41676991410613473;0.4350929924379114;0.4353010605297563;4.190132169819667e-08;-0.3956040181907061;0.3957050260282669;1.000047054806485
28.782753;1.089750745324053;-4.2479343385352506e-05;-3.893743267959809e-05;0.4311548789248822;0.3956666659980714;1.0994158314012892;1.0001931892620413;10.002836479141253;-0.4167699113219774;0.43509073161253975;0.43530318900769194;4.3316747377539637e-08;-0.39560501980850304;0.39570898055324977;1.000056603498452
28.792753;1.0897525862577733;-4.2476064795748687e-05;-3.893213214074019e-05;0.4311560847989869;0.3956694623270483;1.0994147518133364;1.000199943465156;10.002925909563745;-0.4167699084599059;0.4350883961039097;0.4353053478453968;4.4752563355186346e-08;-0.3956060214684556;0.3957130591201207;1.000066507629295
28.802753;1.0897544755591129;-4.247288926840402e-05;-3.8926811927287216e-05;0.43115729314626505;0.3956723164630436;1.0994135832747736;1.0002069072755977;10.003018295979407;-0.4167699055180872;0.43508598594463055;0.4353075362950305;4.6206738508450685e-08;-0.395607023171391;0.3957172697753721;1.00007678082822
28.812753;1.0897574133344095;-4.2471661125973e-05;-3.892312523677325e-05;0.431158902904735;0.39567523041086927;1.0994123263229565;1.000214085006824;10.003113756177314;-0.4167699024940072;0.43508350133408374;0.43530975420103996;4.7677469428382735e-08;-0.39560802491802605;0.39572162028611507;1.000087436691555
28.822753;1.0897594009844156;-4.246869805859041e-05;-3.89177617608216e-05;0.4311601262888301;0.3956782064678263;1.099410983146686;1.0002214815209942;10.003212422152204;-0.4167698993848752;0.4350809421106598;0.43531200194762565;4.9163348840178135e-08;-0.39561002670905254;0.3957271181109882;1.000098488726658
28.832753;1.089761440870871;-4.246584447517212e-05;-3.891237494212313e-05;0.4311613619962915;0.39568124695728835;1.0994105579264961;1.0002291011263043;10.003314446210998;-0.41676989618809057;0.4350783077549638;0.4353142801859902;5.066326025108416e-08;-0.395611028545063;0.39573177043278385;1.000109949704479
28.842753;1.0897635352826303;-4.2463102557022536e-05;-3.890696356260815e-05;0.4311626124379502;0.39568435411874703;1.0994090564482302;1.0002369470108365;10.003419995548038;-0.4167698929012979;0.4350755977642759;0.4353165897482438;5.217622853011827e-08;-0.3956120304263311;0.3957365839789966;1.000121830674946
