time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.852753;1.0897656868616614;-4.246047433370266e-05;-3.8901526219055695e-05;0.4311638790773976;0.39568753035011034;1.0994074844847956;1.0002450219988923;10.003529242388018;-0.4167698895223846;0.43507281179034707;0.43531893186836496;5.3701427199979634e-08;-0.3956130323526559;0.39574156477508465;1.0001341405784965
28.862753;1.0897679000365736;-4.245796166714086e-05;-3.889606139566017e-05;0.43116516263209054;0.39569077839145284;1.0994058459751312;1.0002533288114877;10.003642358277837;-0.41676988604954823;0.43506994942124827;0.4353213083698302;5.5238184374410196e-08;-0.3956140343234788;0.39574671825492636;1.0001468861132843
28.872753;1.0897701809182367;-4.2455566389533154e-05;-3.889056749544788e-05;0.43116646357476507;0.39569410124353366;1.0994041427484795;1.000261869631628;10.003759506587244;-0.41676988248116853;0.4350670098353958;0.435323721512826;5.6785910220350136e-08;-0.3956150363382175;0.39575204971491673;1.0001600721007011
28.882753;1.0897725356841526;-4.245881050765598e-05;-3.889010735165695e-05;0.4311665714299743;0.39569639099448917;1.0994023757239768;1.0002706462939122;10.003880828584357;-0.4167698788155234;0.43506399135969775;0.4353261735712495;5.8343966433523915e-08;-0.3956160383964038;0.39575756464368284;1.0001737031224078
28.892753;1.089775969525965;-4.24584986712195e-05;-3.888620364437669e-05;0.43116830419084146;0.395699873305784;1.0994005457024412;1.000279660731444;10.004006436324474;-0.4167698750505308;0.43506089118889496;0.43532866660908653;5.991142323232827e-08;-0.3956170404976354;0.3957632687930683;1.0001877849551966
28.902753;1.0897784865181195;-4.245646943483715e-05;-3.888060894411543e-05;0.43116965980152305;0.3957034409332757;1.0993996530470915;1.0002889154975605;10.004136420920826;-0.4167698711837127;0.43505770557814005;0.4353312028532911;6.148683860746714e-08;-0.3956180426417699;0.3957691681995812;1.0002023242445877
28.912753;1.0897810895862483;-4.245456859138001e-05;-3.887497436776994e-05;0.43117103371939913;0.3957070981585005;1.099397697057405;1.000298414734935;10.004270866115178;-0.4167698672124986;0.43505443006318956;0.43533378522989624;6.30682382378904e-08;-0.3956190448292754;0.39577526912713945;1.0002173272547155
28.922753;1.0897837853339072;-4.205718458466076e-05;-3.8506309279115996e-05;0.43117242747671614;0.3957108496089772;1.0993956757085739;1.0003081645448568;10.00440985304838;-0.41676986313451925;0.4350510594320835;0.43533641736382706;6.465331918356965e-08;-0.39562004706128534;0.3957815779156376;1.000232799177132
28.932753;1.0897865661056547;-4.2055551536253324e-05;-3.8500582012948524e-05;0.43117383685510274;0.39571469977415585;1.0993935860374535;1.0003181718205219;10.004553456323205;-0.4167698589474797;0.43504758793995035;0.43533910311659946;6.623988537435452e-08;-0.39562104933919723;0.39578810086646243;1.000248744365536
28.942753;1.0897894378318371;-4.2054058892434204e-05;-3.849480287498947e-05;0.43117526263117145;0.3957186528232911;1.0993914248070948;1.000328442233826;10.004701741808532;-0.4167698546487279;0.4350440097693803;0.4353418461791152;6.782633461804239e-08;-0.3956220516642395;0.3957948440957831;1.0002651668538294
28.952753;1.0897924019654677;-4.20527100576832e-05;-3.848896833542246e-05;0.43117670330964925;0.39572271238166057;1.0993891884612812;1.0003389791315696;10.004854770419751;-0.4167698502350489;0.43504031923341263;0.4353446499182931;6.94118979067471e-08;-0.3956230540375503;0.3958018133877546;1.0002820703951638
28.962753;1.0897954591745842;-4.205150789222255e-05;-3.848307532376551e-05;0.43117815768245155;0.39572688174404785;1.0993868722380964;1.0003497840975992;10.005012604633144;-0.4167698457029281;0.43503651056613757;0.435347517405643;7.099664055575084e-08;-0.3956240564606483;0.39580901408783803;1.000299458146625
28.972753;1.0897996086417567;-4.205229700688336e-05;-3.8478775918853325e-05;0.4311800208329975;0.3957311638999209;1.0993854699523475;1.0003608578130685;10.00517531294218;-0.41676984104889325;0.4350325775949115;0.4353504515944193;7.258136495817175e-08;-0.3956250589357681;0.3958164509623066;1.0003173328988162
28.982753;1.0898028484511637;-4.205139491055545e-05;-3.847275731418423e-05;0.4311815013422793;0.39573556135782484;1.0993829752508826;1.0003722005983557;10.005342971006067;-0.4167698362696097;0.43502851380714563;0.43535345550677396;7.416740153540797e-08;-0.3956260614658023;0.39582412825882285;1.0003356977781068
28.992753;1.0898061766333522;-4.205064540132562e-05;-3.8466671589214905e-05;0.4311829947054237;0.3957400761426471;1.0993803829997408;1.000383813551385;10.005515658944104;-0.4167698313618766;0.4350243126763694;0.43535653209936326;7.575636742769039e-08;-0.39562706405398673;0.39583205005322136;1.0003545564310825
29.002753;1.0898095928197296;-4.2050049874816325e-05;-3.846051599351942e-05;0.43118450093708666;0.3957447100986646;1.0993776896410887;1.0003956996528844;10.005693457914376;-0.416769826322674;0.4350199676457744;0.4353596838453029;7.735002321435335e-08;-0.3956280667036843;0.39584022053186535;1.0003739126003892
29.012753;1.0898130987426615;-4.326058754290184e-05;-3.9565387460603015e-05;0.4311860258829183;0.39574947009173495;1.099374892746155;1.000407863459024;10.005876453025396;-0.41676982114915084;0.43501547198711965;0.435362912632852;7.89502189648084e-08;-0.3956290694183425;0.395848643994072;1.0003937699292482
29.022753;1.0898166972446388;-4.3265825517150664e-05;-3.9564150049688775e-05;0.43118634797852057;0.39575323653028804;1.0993719905740038;1.0004203100793303;10.006064735725852;-0.41676981583853856;0.4350108190823786;0.43536622017538196;8.055888141203229e-08;-0.39563007220141405;0.39585732478891594;1.0004141323304847
29.032753;1.0898203916067908;-4.3265701093865776e-05;-3.955776937623719e-05;0.4311878949635652;0.39575823837143265;1.0993699821262337;1.000433044825426;10.006258399077993;-0.41676981038804195;0.43500600290791686;0.43536960834729815;8.217788121859436e-08;-0.3956310750562595;0.39586626746333414;1.000435004270061
29.042753;1.089824185128317;-4.326573735682599e-05;-3.955130888042271e-05;0.431189455803193;0.3957633666174904;1.0993668668635503;1.0004460737759246;10.006457538406693;-0.4167698047945626;0.4350010181183947;0.4353730791733033;8.38088414324693e-08;-0.39563207798601663;0.39587547692089964;1.0004563909643933
29.052753;1.089829080142499;-4.326777973984201e-05;-3.954642143738421e-05;0.4311914256278684;0.39576862358152176;1.0993636435586136;1.0004594047466053;10.006662263692515;-0.4167697990543361;0.4349958596615488;0.4353766347986902;8.545324864224437e-08;-0.3956330809935732;0.3958849582206741;1.0004782994054904
29.062753;1.0898330774532001;-4.326814390900024e-05;-3.9539795133626525e-05;0.43119301221838413;0.39577401122423855;1.0993603096559406;1.0004730474385297;10.006872710746084;-0.4167697931628905;0.43499052248132597;0.4353802775197728;8.711276975921672e-08;-0.3956340840820154;0.3958947162053862;1.0005007395941081
29.072753;1.0898371763882024;-4.326867618583793e-05;-3.953308315324259e-05;0.43119461009484106;0.39577953097196894;1.099356861610283;1.0004870123448093;10.007089039089317;-0.4167697871153422;0.4349850015029369;0.4353840098018486;8.878951946186681e-08;-0.39563508725508506;0.39590475543083903;1.0005237243966374
29.082753;1.089841374977257;-4.326938032210269e-05;-3.952628391375183e-05;0.43119621823581;0.39578518411804403;1.099353294724323;1.0005013098404432;10.007311419468294;-0.4167697809067862;0.43497929143326275;0.435387834390961;9.048630706969282e-08;-0.39563609051696813;0.3959150803477821;1.0005472682545868
29.092753;1.0898456701010057;-4.32702604915348e-05;-3.951939601375604e-05;0.43119783553585767;0.39579097228144977;1.099349602324845;1.0005159499225376;10.00754002069092;-0.4167697745326236;0.43497338650640927;0.4353917544526019;9.220667969777151e-08;-0.39563709387179613;0.3959256954661365;1.0005713863613188
29.102753;1.0898500578386199;-4.327132093457711e-05;-3.951241798761068e-05;0.4311994606349423;0.39579689749574537;1.099346776015017;1.0005309416289025;10.007775001165042;-0.4167697679886012;0.43496728094881854;0.4353957734498443;9.395459292132033e-08;-0.39563809732344074;0.3959366055185567;1.0005960952005328
29.112753;1.089854534040946;-4.327256574724383e-05;-3.950534811886887e-05;0.43120109208219104;0.39580296211988003;1.0993428072556097;1.0005462923825168;10.008016505241596;-0.41676976127074433;0.4349609699043612;0.4353998948080297;9.573391570555024e-08;-0.39563910087553417;0.3959478156201919;1.0006214135104685
29.122753;1.0898590958333898;-4.32795199485662e-05;-3.9503250190194494e-05;0.43120151759922326;0.39580805786727613;1.0993386887464556;1.0005620085663982;10.008264661514353;-0.41676975437543523;0.4349544495911489;0.43540412200064615;9.754810429816447e-08;-0.3956401045314732;0.39595933135551753;1.000647362474311
29.132753;1.0898647433319433;-4.328298855261824e-05;-3.949764569454541e-05;0.43120355370986596;0.39581441042876425;1.0993344150636313;1.0005780971832476;10.00851958325937;-0.41676974729928107;0.43494771639600094;0.4354084591290895;9.94002867471242e-08;-0.39564110829442795;0.3959711588441426;1.000673965489657
29.142753;1.0898694794261115;-4.328481020659406e-05;-3.949028830821828e-05;0.4312051973971747;0.39582091278797243;1.0993299826071123;1.0005945665311358;10.008781374464865;-0.41676974003875034;0.434940765872166;0.43541291119003195;1.0129350417991896e-07;-0.39564211216727946;0.3959833048435614;1.0007012479190482
29.152753;1.0898743082513709;-4.3286832931707695e-05;-3.9482830827104725e-05;0.4312068438001209;0.3958275692740619;1.0993253886157226;1.0006114252820568;10.009050139395919;-0.4167697325900455;0.4349335925401317;0.4354174839226688;1.0323061154041742e-07;-0.39564311615240016;0.3959957768077664;1.0007292363624314
29.162753;1.089879234887715;-4.328906184778171e-05;-3.947527050735256e-05;0.4312084924392233;0.39583438419049616;1.099320629870361;1.0006286820133572;10.009325988884857;-0.4167697249492108;0.4349261904170876;0.4354221837330684;1.0521406380636279e-07;-0.39564412025168816;0.3960085827360411;1.0007579575143775
29.172753;1.0898842651865401;-4.329150228063272e-05;-3.946760412727753e-05;0.43121014276888187;0.39584136175351675;1.0993167019965293;1.000646345846893;10.009609040470911;-0.4167697171122288;0.4349185534894316;0.4354270177247317;1.0724601011276411e-07;-0.3956451244670623;0.39602173075145414;1.0007874378099253
29.182753;1.089889404725893;-4.329415950194194e-05;-3.9459828519431335e-05;0.4312117941350152;0.39584850613307243;1.099311599723344;1.000664426514634;10.00989941475821;-0.4167697090750009;0.43491067588184656;0.43543199377732716;1.0932852758195447e-07;-0.39564612880081024;0.39603522862602747;1.0008177045019109
29.192753;1.0898946582779494;-4.3297038587557814e-05;-3.945194107448042e-05;0.43121344539471684;0.3958558214610453;1.0993063182538159;1.000682933424953;10.010197234007178;-0.4167697008331712;0.43490255215444046;0.4354371207035594;1.1146387181494075e-07;-0.39564713325541956;0.3960490837343456;1.0008487870675251
29.202753;1.089900030416459;-4.33056655525144e-05;-3.9449005666196124e-05;0.4312138835808548;0.39586220074290546;1.0993008544507468;1.0007018752708927;10.010502623513128;-0.41676969238196526;0.4348941776331515;0.43544240835622566;1.1365466076691874e-07;-0.395648137833439;0.39606330347909374;1.0008807177024013
29.212753;1.0899055265527584;-4.330900300795712e-05;-3.9440889590660476e-05;0.431215527833038;0.395869870305348;1.0992952062567096;1.0007212608677258;10.010815708278349;-0.4167696837161543;0.4348855482997086;0.4354478674583649;1.159038344166061e-07;-0.39564914253781064;0.3960778954809855;1.000913530605257
29.222753;1.0899121533852736;-4.331442020567535e-05;-3.943431272171845e-05;0.4312175594113363;0.3958777232778042;1.0992893716679926;1.0007411000897173;10.011136607119198;-0.4167696748300057;0.43487666038324496;0.4354535090556604;1.1821458076195716e-07;-0.39565014737224014;0.39609286732616306;1.0009472605915959
29.232753;1.089917918556506;-4.331823521630668e-05;-3.9425964211157304e-05;0.43121918338211523;0.395885763998969;1.0992833489499585;1.0007614041755741;10.011465432233855;-0.4167696657172591;0.4348675100014472;0.43545934400544467;1.2059030821304104e-07;-0.3956511523411253;0.3961082264062034;1.0009819420877992
29.242753;1.0899238302299095;-4.332229600594218e-05;-3.9417498574294004e-05;0.4312207918140816;0.3958939968028428;1.099277137441914;1.0007821856658734;10.011802295979159;-0.4167696563712254;0.4348580928469156;0.4354653828340216;1.2303453691917787e-07;-0.39565215744926596;0.39612397998182036;1.0010176090118175
29.252753;1.089929896856243;-4.3326607159904444e-05;-3.940891541828539e-05;0.4312223814141601;0.39590242603316544;1.0992717379814418;1.0008034579644836;10.0121473210915;-0.4167696467848398;0.43484840401266917;0.43547163553078155;1.2555078381084817e-07;-0.3956531627017461;0.3961401353162571;1.0010542949111625
29.262753;1.0899361264672367;-4.3331173355095275e-05;-3.940021420553135e-05;0.4312239493145212;0.3959110560855097;1.0992651522439179;1.000825234441242;10.012500644842083;-0.4167696369505904;0.43483843811717643;0.43547811105447226;1.2814254072180567e-07;-0.39565416810392157;0.3961566997768119;1.0010920326813058
29.272753;1.0899425261902793;-4.334152048836658e-05;-3.939645977208433e-05;0.4312242820460192;0.3959187800865142;1.0992583807977916;1.0008475273528659;10.012862416729108;-0.41676962686048835;0.4348281896506945;0.4354848171299129;1.308133763211695e-07;-0.395655173661267;0.39617368078568227;1.001130854448824
29.282753;1.0899491023558707;-4.3346611014032076e-05;-3.938751936272752e-05;0.43122579926555804;0.3959278240438523;1.0992514215341416;1.0008703472432867;10.013232799383935;-0.41676961650617794;0.4348176532793883;0.435491760602685;1.3356709615026015e-07;-0.3956561793791784;0.39619108569140943;1.0011707923837008
29.292753;1.0899558604436246;-4.335197041746676e-05;-3.937845699020564e-05;0.43122728779378683;0.39593708014894796;1.0992442698091254;1.0008937037714019;10.01361197410141;-0.4167696058790594;0.4348068237723111;0.43549894779835285;1.364078603804277e-07;-0.39565718526294275;0.3962089217047501;1.0012118797814111
29.302753;1.0899628049677574;-4.335760283251327e-05;-3.936927045858632e-05;0.4312287455716313;0.3959465511771729;1.099236919467269;1.0009176075470883;10.014000142640548;-0.4167695949702578;0.4347956955518283;0.43550638467654723;1.3934028615013337e-07;-0.3956571913176964;0.3962261961013676;1.0012541511256725
29.312753;1.0899709399342836;-4.336535573178262e-05;-3.9361612134813424e-05;0.4312305660863012;0.3959562395240801;1.0992293637912083;1.000942070981377;10.014397516401317;-0.41676958377062484;0.43478426232106865;0.4355140770943201;1.423694047927725e-07;-0.3956581975481268;0.39624491664728795;1.0012976410978989
29.322753;1.0899782692686513;-4.3371546768142185e-05;-3.935216865061503e-05;0.4312319554705275;0.3959661474613153;1.0992225956838044;1.0009671080426104;10.014804301378591;-0.41676957227105954;0.4347725171546543;0.4355220310133846;1.4550035667744855e-07;-0.39565920395823573;0.39626409171577676;1.0013423839306064
29.332753;1.0899857963368595;-4.338354483726922e-05;-3.934765734010284e-05;0.4312320957251059;0.3959751663683371;1.0992146067106776;1.0009927342564198;10.015220697717941;-0.4167695604628378;0.4347604528778082;0.43553025249501803;1.487380979292398e-07;-0.3956602105516201;0.3962837299937269;1.0013884136211433
29.342753;1.089993523653328;-4.3390312094149206e-05;-3.933794322710973e-05;0.43123340644673486;0.39598552131576237;1.0992063869279682;1.0010189663580054;10.015646908614224;-0.41676954833750274;0.43474806227681145;0.4355387478435517;1.520872416940877e-07;-0.39566121733204435;0.3963038402187935;1.001435764140767
29.352753;1.0900014535742186;-4.339737374140901e-05;-3.932808849249006e-05;0.4312346745564455;0.3959961042965245;1.099197926743758;1.0010458212968665;10.016083142513677;-0.4167695358865518;0.4347353381867746;0.4355475238155122;1.5555195683430608e-07;-0.3956622243036177;0.3963244310136346;1.0014844694459453
29.362753;1.0900095892101862;-4.340473360632201e-05;-3.931808943555032e-05;0.43123589804046353;0.3960069184041535;1.0991892185446257;1.0010733159560996;10.016529613731006;-0.4167695231013465;0.434722273617212;0.43555658743277564;1.591361027061146e-07;-0.3956632314704739;0.3963455107136976;1.0015345633828854
29.372753;1.0900179345082444;-4.341239553693541e-05;-3.9307942124943084e-05;0.43123707498602226;0.39601796681748413;1.0991802569880251;1.0011014677152714;10.016986547650282;-0.41676950997327084;0.4347088615347395;0.435565945702111;1.6284350193862642e-07;-0.3956642388365938;0.3963670874417392;1.001586079115601
29.382753;1.0900264942462543;-4.342588478539913e-05;-3.930270824421522e-05;0.43123699281405126;0.396028141832409;1.099171038779312;1.0011302949681913;10.017454181033619;-0.41676949649399553;0.4346950944424964;0.43557560562435177;1.666779298141179e-07;-0.39566524640600265;0.39638916948494723;1.001639048514598
29.392753;1.090035274707479;-4.3434163633489365e-05;-3.929225235345938e-05;0.4312380723516183;0.3960396691437423;1.0991615616176016;1.0011598173526355;10.017932754287527;-0.41676948265567143;0.4346809645837139;0.43558557397290765;1.7064292852277506e-07;-0.39566625418292695;0.39641176545966017;1.0016935024968783
29.402753;1.090045283722205;-4.3444601289744035e-05;-3.928329142281428e-05;0.4312394974222154;0.3960514411655478;1.0991528229261833;1.0011900558372284;10.018422502492438;-0.41676946845094626;0.43466646449058083;0.4355958566779986;1.7474187325714484e-07;-0.3956672621717899;0.39643488400994553;1.001749472080976
29.412753;1.090054529305242;-4.345351606370444e-05;-3.927251135878939e-05;0.43124047573762775;0.3960634615946584;1.0991428195972544;1.0012210329672007;10.018923648628183;-0.4167694538727535;0.4346515869605454;0.43560645850264246;1.7897822786224143e-07;-0.3956672703771861;0.3964575334881978;1.0018069889118406
29.422753;1.0900640183347496;-4.3462756538783854e-05;-3.926156315403728e-05;0.4312414016062269;0.39607573438721805;1.0991325481209862;1.0012527731592922;10.019436401995371;-0.4167694389138133;0.4346363247046264;0.4356173832155016;1.8335557978856096e-07;-0.3956682788037677;0.3964817217834301;1.0018660851257641
29.432753;1.090073756555409;-4.3477849253612e-05;-3.9255508015985415e-05;0.43124106218954533;0.39608715239827746;1.0991220045080146;1.0012853025771964;10.019960964103811;-0.41676942356614016;0.43462067016495276;0.4356286338915915;1.878774237124481e-07;-0.3956692874561202;0.3965064559357185;1.0019267930325515
29.442753;1.0900837491166568;-4.3487757352985405e-05;-3.9244209655386224e-05;0.43124187711755085;0.3960999414928377;1.099111184617737;1.0013186486209076;10.020497534191287;-0.4167694078210222;0.4346046155148265;0.43564021333396435;1.9254713225676246e-07;-0.39567029633875495;0.39653174169290656;1.0019891440959643
29.452753;1.0900940011154236;-4.349800720970225e-05;-3.9232728753939654e-05;0.4312426328509152;0.3961129940134014;1.099100084833933;1.001352839020739;10.021046305521947;-0.41676939166932325;0.4345881529332274;0.435652124570132;1.9736824643273861e-07;-0.39567130545597007;0.3965575835265891;1.0020531672567643
29.462753;1.0901045176920279;-4.350860415566668e-05;-3.9221060183109726e-05;0.4312433267845469;0.39612631336958576;1.0990887020937676;1.0013879007650035;10.021607461502583;-0.41676937510161655;0.43457127490746916;0.43566437083012555;2.023446712530097e-07;-0.3956723148116463;0.3965839850809191;1.0021188879421816
29.472753;1.0901153034572015;-4.35195536764239e-05;-3.920919864694471e-05;0.43124395596629755;0.39613990279077427;1.0990780332431065;1.0014238596678329;10.022181177537671;-0.4167693581081756;0.4345539740889143;0.43567695506561394;2.0748051658000133e-07;-0.39567332440942865;0.39661094959353227;1.0021863285215329
29.482753;1.090126361972563;-4.3536382391551195e-05;-3.9202204245530104e-05;0.4312433058404621;0.3961526538236637;1.099066074622255;1.0014607404384768;10.022767617998685;-0.41676934067910204;0.4345362428700509;0.43568987992541636;2.1277970915816787e-07;-0.39567433425309606;0.3966384798597743;1.0022555096356465
29.492753;1.0901386956889225;-4.354989680419318e-05;-3.9191594837474177e-05;0.43124418997144554;0.39616679053408815;1.0990538218106596;1.0014985667542897;10.023366930779945;-0.41676932280456624;0.43451807332885956;0.4357031482820078;2.182456396870744e-07;-0.39567534434670354;0.3966665777777893;1.002326451456574
29.502753;1.0901503059116495;-4.3561936669962647e-05;-3.917912010650914e-05;0.4312446014300753;0.39618120318888367;1.0990412691304243;1.0015373614370067;10.02397924798709;-0.4167693044750305;0.434499457565396;0.435716763589234;2.238810986643192e-07;-0.3956753546945963;0.3966942440098242;1.0023991744417562
29.512753;1.0901621930739298;-4.3574350708575035e-05;-3.916642975447205e-05;0.43124493038470196;0.39619589318142157;1.0990284097257106;1.0015771464667182;10.024604692837778;-0.4167692856812433;0.43448038792944843;0.4357307298757418;2.29688444304862e-07;-0.39567636530139905;0.3967234780100207;1.0024736995399264
29.522753;1.0901743579551635;-4.358714436881081e-05;-3.915351867325945e-05;0.4312451702452991;0.39621086208634737;1.0990152364625154;1.0016179429005847;10.02524339220342;-0.4167692664139769;0.43446085713695043;0.43574505144369674;2.356696308146929e-07;-0.39567737617191834;0.3967532782895933;1.0025500480840892
29.532753;1.0901868026422161;-4.360584385946221e-05;-3.91454476465773e-05;0.4312441024958669;0.39622500016466555;1.0990017424835692;1.0016597713343205;10.025895482597091;-0.41676924666390575;0.4344408584562628;0.4357597323503055;2.418260948294304e-07;-0.3956783873109906;0.39678364286347506;1.0026282417329797
29.542753;1.0901995307456507;-4.361941127702914e-05;-3.913208041679185e-05;0.43124414099569264;0.3962405304058305;1.0989879212194595;1.0017026526709614;10.02656109829117;-0.4167692264216617;0.4344203858474684;0.4357747761884871;2.481589669198509e-07;-0.39567939872340774;0.39681456948636984;1.002708302195404
29.552753;1.0902125471270832;-4.363337139013187e-05;-3.911847815967522e-05;0.4312440662977709;0.3962563419498191;1.0989747666725216;1.00174660814059;10.027240353489358;-0.41676920567774167;0.4343994338402756;0.4357901862410749;2.5466947859890804e-07;-0.39568041041395385;0.3968460553449486;1.002790250478909
29.562753;1.090225857248716;-4.364772760766963e-05;-3.9104636645043376e-05;0.4312438693856862;0.39627243446566707;1.0989602739524857;1.0017916585873146;10.027933333401217;-0.4167691844224488;0.43437799713461267;0.4358059654184317;2.6135901674992637e-07;-0.39568142238746173;0.39687809676328134;1.0028741064238724
29.572753;1.0902394665556134;-4.3668004401268835e-05;-3.9095617356042966e-05;0.4312423293755808;0.3962876957024548;1.0989454395251843;1.0018378244750672;10.028640097154662;-0.4167691626461235;0.4343560703809724;0.43582211601982246;2.6822900739993927e-07;-0.395681434648816;0.3969096892149471;1.0029598889648728
29.582753;1.0902533802029897;-4.368316284420172e-05;-3.908128430949974e-05;0.4312418574218476;0.39630434584704033;1.0989302609755718;1.0018851267878102;10.029360689868488;-0.41676914033940954;0.43433364843917543;0.4358386399849158;2.7528093275968056e-07;-0.39568244720288037;0.3969428270455792;1.0030476162165645
29.592753;1.09026860295176;-4.370057038236502e-05;-3.906835343795093e-05;0.43124162661668997;0.39632127122241556;1.0989147364225942;1.001933587724993;10.030095153857062;-0.4167691174933446;0.4343107266486379;0.43585553960471485;2.8251624029648566e-07;-0.39568346005446425;0.3969765030062427;1.0031373050858408
29.602753;1.0902831390693217;-4.3716542626803096e-05;-3.905350901968396e-05;0.43124083321802287;0.39633846898176145;1.098898864058223;1.0019832308243855;10.030843528925681;-0.41676909409940255;0.4342873005523156;0.4358728178913019;2.8993609552919e-07;-0.39568447320838135;0.39701070837109625;1.0032289713922486
29.612753;1.0902979919002678;-4.373844541663416e-05;-3.904346619228007e-05;0.4312386487027758;0.39635482499615377;1.0988826420180813;1.0020340805568941;10.031605841676427;-0.4167690701496687;0.4342633652999154;0.4358904783387047;2.9754129423727234e-07;-0.39568548666937886;0.3970454334287066;1.0033226303772822
29.622753;1.090313163891644;-4.375523727625129e-05;-3.902808745052339e-05;0.43123748078505925;0.3963725581350044;1.0988660683501847;1.0020861615712846;10.032382092976867;-0.41676904563710293;0.4342389156371213;0.435908524408602;3.053323758243192e-07;-0.3956865004419452;0.39708066774221673;1.0034182965498644
29.632753;1.0903286578477362;-4.377243933760238e-05;-3.9012432058685804e-05;0.43123610263839096;0.39639055351268865;1.098849141073498;1.002139497830866;10.033172254335087;-0.41676902055560777;0.4342139467715257;0.43592695916168334;3.133097201342144e-07;-0.3956865145303344;0.39711540015583935;1.003515982904164
29.642753;1.0903444785851888;-4.379005034899758e-05;-3.899649318559298e-05;0.4312344964015607;0.3964088068815206;1.0988328583520697;1.0021941120910705;10.033976269876582;-0.41676899489987995;0.4341884551020778;0.4359457854023377;3.2147365329851246e-07;-0.39568752893878273;0.39715161861860165;1.0036157001468782
29.652753;1.09036063291512;-4.3813588731691275e-05;-3.898532957500226e-05;0.4312314313980241;0.3964262024752083;1.0988152186805618;1.002250026211483;10.03479405148979;-0.4167689686653638;0.4341624380672314;0.4359650059722906;3.298246783736286e-07;-0.3956885436715643;0.3971883099995359;1.0037174565444105
29.662753;1.090377128004546;-4.3832008604533044e-05;-3.896880288596735e-05;0.4312293086134824;0.3964449572566813;1.0987972213218984;1.002307261577737;10.035625471438298;-0.4167689418483772;0.43413589364291294;0.43598462363188134;3.383637093775155e-07;-0.3956895587328391;0.3972254600157;1.0038212587156827
29.672753;1.090393970383394;-4.385082679952132e-05;-3.895197181534526e-05;0.43122689504382844;0.3964639540284772;1.0987788669613203;1.0023658385807532;10.03647036846588;-0.4167689144461885;0.43410882004550055;0.4360046407547467;3.470921203827719e-07;-0.39569057412647607;0.39726305305100307;1.0039271125336775
29.682753;1.0904111664843423;-4.3870038268629624e-05;-3.893482903467507e-05;0.43122416769616484;0.3964831855574666;1.098760157599584;1.0024257758377921;10.037328562027549;-0.41676888645699617;0.4340812155588191;0.4360250591468459;3.5601148148548603e-07;-0.3956915898558295;0.3973010717953554;1.0040350231334698
29.692753;1.0904297233811386;-4.3897001372360935e-05;-3.89240877203185e-05;0.4312202874599039;0.3965015321895153;1.0987410954359091;1.0024870904598664;10.03819985276225;-0.41676885787998375;0.4340530783062457;0.4360458799085237;3.651231526618549e-07;-0.39569160592340025;0.39733849689281003;1.004144994328346
29.702753;1.0904476489974437;-4.391697998883096e-05;-3.890629782385473e-05;0.43121686038102447;0.3965212062653024;1.0987216818978323;1.002549799025148;10.039084006662392;-0.4167688287154995;0.4340244060022033;0.43606710349721794;3.744281822769445e-07;-0.3956926223306168;0.3973773066617595;1.0042570280912964
29.712753;1.090465951782796;-4.3937330150847887e-05;-3.888817150806013e-05;0.43121304564634;0.3965410855835778;1.0987019172634744;1.0026139180039455;10.039980740660607;-0.41676879896525937;0.4339951959931921;0.436088730167614;3.839275293657186e-07;-0.395693639077934;0.3974164767094751;1.004371124070118
29.722753;1.0904846406386257;-4.3958042241431925e-05;-3.886969940072912e-05;0.4312088165481159;0.3965611576326092;1.0986828007319167;1.0026794634654947;10.04088972135975;-0.416768768632402;0.4339654457433708;0.43611076035626717;3.936221735313365e-07;-0.3956946561650832;0.3974559795063652;1.004487278814662
29.732753;1.09050372555057;-4.3984626491523275e-05;-3.885593728218197e-05;0.431202934188589;0.3965802971532904;1.0986623310233363;1.0027464509982784;10.041810572313976;-0.4167687377212484;0.43393515341243244;0.4361331945222523;4.035130176862809e-07;-0.3956956735911302;0.39749578445696815;1.0046054847706376
29.742753;1.0905232223760621;-4.361033734537531e-05;-3.84736904323449e-05;0.4311977931776248;0.396600710552848;1.0986415064908057;1.002814896124909;10.042742875892374;-0.4167687062369586;0.4339043181572244;0.43615603243806056;4.1360088834123415e-07;-0.3956956913542488;0.39753485842397235;1.0047257298485732
29.752753;1.0905431332892765;-4.3632063331431806e-05;-3.845411936796747e-05;0.4311921483230942;0.3966212694174216;1.0986203243642594;1.0028848143426483;10.043686164687104;-0.41676867418542884;0.4338729400483583;0.43617927241575505;4.2388656761685387e-07;-0.39569670945158913;0.3975751658648087;1.00484799775465
29.762753;1.0905634725250886;-4.36596212460674e-05;-3.8439228575905134e-05;0.4311847590478867;0.3966408444525496;1.0985987805078936;1.002956220603795;10.044639915290267;-0.4167686415734237;0.4338410199197316;0.4362029110083187;4.3437066456903665e-07;-0.3956977278795749;0.39761566839686413;1.0049722679149313
29.772753;1.0905842476954768;-4.368194919481401e-05;-3.841887458931668e-05;0.431178015081987;0.3966616388847913;1.098576870070118;1.0030291289463475;10.045603552499086;-0.4167686084087684;0.433808559661063;0.4362269431835236;4.450536401954375e-07;-0.39569874663429855;0.39765632437952003;1.0050985148295828
29.782753;1.0906054653630546;-4.370454972169827e-05;-3.839811438740339e-05;0.4311706718288033;0.39668252155882383;1.0985545884331473;1.003103552170302;10.046576453320126;-0.41676857470063716;0.43377556264472583;0.43625136268943004;4.559360396031428e-07;-0.39569976571140475;0.39769708869971704;1.0052267081935602
29.792753;1.0906271325377075;-4.3727400705448196e-05;-3.8376938464774546e-05;0.4311626938742926;0.39670347064714506;1.0985319317311977;1.0031795010172773;10.047557939825069;-0.4167685404599229;0.43374203361832225;0.4362761622283756;4.6701848184231217e-07;-0.39569978510556514;0.3977369125183136;1.0053568137576276
29.802753;1.0906502572071755;-4.375784291595666e-05;-3.8362059739046104e-05;0.4311532286472766;0.39672335092981476;1.0985088964088714;1.0032569832838396;10.048547266491266;-0.4167685056993977;0.43370797837246705;0.4363013332352241;4.783013407931828e-07;-0.39570080481023406;0.3977777430406495;1.0054887930223377
29.812753;1.0906728483407968;-4.3781117771006726e-05;-3.834002440106207e-05;0.43114386748419536;0.3967443579913798;1.0984864786856843;1.0033360034924526;10.049543613351252;-0.4167684704335849;0.43367340401741233;0.4363268656176525;4.897844107811346e-07;-0.3957018248178316;0.39781852344265795;1.0056226017047227
29.822753;1.090695915899778;-4.380456084781592e-05;-3.831754596363821e-05;0.43113375389189157;0.3967653518928329;1.0984626746129231;1.00341656279295;10.050546083371383;-0.41676843467864444;0.43363831974313455;0.4363527476600796;5.014667689562042e-07;-0.3957028451198705;0.3978591927077333;1.0057581891456249
29.832753;1.0907194700352751;-4.383366205773971e-05;-3.8299682830725706e-05;0.4311216339862189;0.3967851910562371;1.0984384802421896;1.0034986589612793;10.05155369676397;-0.4167683984524417;0.4336027371333275;0.43637896602234105;5.133468893314189e-07;-0.3957038657068242;0.3978996853296633;1.0058954985528912
29.842753;1.090743519623106;-4.385734240320987e-05;-3.8276293420157824e-05;0.4311098853744334;0.39680606585675965;1.0984138917140263;1.0035822866588386;10.052565381165904;-0.41676836177470905;0.433566669906282;0.43640550587502513;5.254227824038621e-07;-0.39570388656791644;0.39793893107402917;1.0060344663447764
29.852753;1.0907680720929938;-4.3881087268354925e-05;-3.825243624212286e-05;0.43109725142149136;0.39682683177187256;1.0983889049503335;1.0036674371207914;10.05357996300872;-0.4167683246672224;0.4335301337408346;0.436432350933445;5.376920440578653e-07;-0.3957049076909319;0.39797885472313493;1.0061750209134264
29.862753;1.090793134193886;-4.3904857255715624e-05;-3.8228103090484886e-05;0.43108368511905826;0.3968474532853257;1.098363514911611;1.0037540970186152;10.054596167480772;-0.41676828715398084;0.4334931462616372;0.4364594832746489;5.501519727112566e-07;-0.39570592906210295;0.3980183757160154;1.0063170815522022
29.872753;1.0908187119286246;-4.393413225144891e-05;-3.820835278648634e-05;0.4310679265808081;0.3968667813548475;1.0983377158650254;1.0038422478508624;10.055612624197115;-0.4167682492614176;0.43345572678947686;0.4364868832415871;5.627995324685228e-07;-0.39570695066611966;0.39805740778523074;1.0064605572933851
29.882753;1.090844809868407;-4.395782242283209e-05;-3.8183044463142644e-05;0.4310523466291559;0.39688699763731317;1.0983115025234622;1.0039318665801598;10.05662786703068;-0.4167682110185548;0.4334178958690509;0.43651452939373925;5.756310619606101e-07;-0.3957069724861971;0.3980948587075762;1.0066053463857725
29.892753;1.0908714311631558;-4.398140170019344e-05;-3.8157237814982504e-05;0.43103568078042487;0.3969069476936421;1.0982848700389127;1.0040229266821634;10.057640325085048;-0.41676817245701525;0.4333796751014178;0.43654239837982517;5.886422230066744e-07;-0.39570799450422384;0.3981326302272338;1.0067513369853043
29.902753;1.0908995781625845;-4.4012184357330716e-05;-3.813764837445673e-05;0.4310170576404218;0.39692547405856005;1.0982588132654112;1.0041153986391291;10.058648312443344;-0.41676813361103315;0.4333410877275623;0.43657046478139816;6.018281515110032e-07;-0.3957090167009838;0.398169617984299;1.0068984073146598
29.912753;1.0909272531259033;-4.40353845389309e-05;-3.811082470494752e-05;0.43099804888955595;0.39694474921347944;1.0982313268370798;1.004209249744265;10.059650021401946;-0.4167680945175983;0.4333021595112289;0.4365987009845131;6.151833260270076e-07;-0.3957100390561596;0.39820571107414343;1.0070464242187058
29.922753;1.090955458608128;-4.405830904579006e-05;-3.808348209234048e-05;0.43097777801455656;0.39696360851292406;1.0982034055593974;1.0043044437422275;10.060643513316048;-0.4167680552166938;0.43326291916577425;0.43662707735833484;6.287012501573988e-07;-0.3957100615480366;0.39823979120760566;1.0071952416840064
29.932753;1.0909841969175502;-4.4086416864059084e-05;-3.806067999901593e-05;0.43095497096739216;0.3969808831002111;1.0981750443238936;1.0044009406935879;10.061626702668327;-0.4167680157515451;0.4332233983128051;0.43665556239921927;6.423742786944071e-07;-0.39571108415320877;0.3982737319603985;1.0073447004465914
29.942753;1.091013468714894;-4.4108595386130716e-05;-3.8032277838456477e-05;0.4309319845455146;0.39699873313826556;1.0981462380711164;1.0044986965228544;10.062597340604299;-0.416767976168824;0.43318363138666294;0.4366841223444236;6.561936519093497e-07;-0.3957121068463272;0.3983063985700185;1.0074946281275736
29.952753;1.0910432725820607;-4.413029351139932e-05;-3.8003335511656084e-05;0.43090753961514394;0.39701598130898785;1.0981169823668395;1.0045976621641972;10.063553005465462;-0.416767936518783;0.43314365585219644;0.43671272075004053;6.701496786719266e-07;-0.3957131295998466;0.39833764808226996;1.0076448386236967
29.962753;1.0910736057417367;-4.415695520066425e-05;-3.797891323975755e-05;0.4308803535234394;0.39703144604799245;1.098087274383924;1.0046977835954443;10.064491101870404;-0.41676789685534343;0.4331035126815715;0.43674131830938273;6.842319382547626e-07;-0.3957131523840168;0.3983663290621618;1.0077951300301777
29.972753;1.0911044647216772;-4.4177453058545996e-05;-3.7948871369813635e-05;0.4308527729767665;0.39704727461333084;1.0980571139701623;1.0047990023129736;10.065408862326139;-0.41676785723617665;0.43306324676768104;0.43676987271642836;6.984293531424885e-07;-0.39571417516709106;0.3983942806917095;1.007945282628132
29.982753;1.0911358455977789;-4.4197221417192744e-05;-3.7918270918779223e-05;0.4308235080658112;0.397062276361602;1.0980265045549713;1.0049012543082416;10.066303342420907;-0.41676781772291327;0.4330229073652301;0.43679833857634165;7.12730133655547e-07;-0.3957151979153553;0.39842033200198385;1.008095058327971
29.992753;1.0911677436831897;-4.4221689098150146e-05;-3.789217372670327e-05;0.4307912649820682;0.3970752559165926;1.0979964534910245;1.0050044680611998;10.067171408465118;-0.4167677783816771;0.43298254860440627;0.4368266670375406;7.271217283643908e-07;-0.3957162205927333;0.39844430150563764;1.0082442001411795
29.999994;1.0912001530915243;-4.423971218748898e-05;-3.786044226220685e-05;0.43075837878152856;0.3970883459110608;1.097964971609902;1.005108563839337;10.06800972190219;-0.41676773928375965;0.4329422297500089;0.4368548050903048;7.415908043619071e-07;-0.39571624316019566;0.39846499670442853;1.0083924306327299
29.999994;1.1912321150147855;-0.00022859556245839881;-0.00018948290419418829;0.4702934477375405;0.39709918443906195;1.1979320725449996;1.0052134549430647;10.06881472334493;-0.41676770050590756;0.4329020151071104;0.4368826953212437;7.561231823490233e-07;-0.3957162655753595;0.398483213312337;1.008539450613465
29.999995;1.1912655281883797;-0.00022862798252657246;-0.00018946437615079755;0.4702527217093564;0.3971066456885535;1.1978987725714443;1.0053190488103187;10.069582619216817;-0.4167676621301561;0.43286197378002633;0.43691027619734096;7.70703814107552e-07;-0.39571428779233114;0.3984967345214764;1.0086849387349834
29.999996;1.1912994349715937;-0.00022865914097920114;-0.0001894452716449314;0.47020985691369827;0.3971127983554266;1.1978660902852143;1.005425246313025;10.070309369972136;-0.4167676242437599;0.4328221795245232;0.43693748211635164;7.853167664443809e-07;-0.3957123097617663;0.3985073303320759;1.0088285511874775
29.999998;1.1913328294474879;-0.00022869258853423853;-0.000189428840412656;0.470163031329748;0.3971164148878652;1.1978320453106803;1.0055319404731362;10.070990676223115;-0.4167675869396056;0.43278271079689423;0.4369642431034164;7.999449635367753e-07;-0.3957083314311247;0.39851275681757786;1.0089699211737997
30.000002;1.191366684612487;-0.00022782572192296568;-0.00018865647605092472;0.4701072381984637;0.39711292023228617;1.1977976811905267;1.0056390118891156;10.071621931423417;-0.41676755031143514;0.43274365098006806;0.4369904894421519;8.145650438807035e-07;-0.39570035274108745;0.3985107561584736;1.0091086777136333
30.00001;1.191400933691805;-0.0002265946352091469;-0.00018757881097857042;0.47004107368343184;0.3971010719604492;1.1977621557395368;1.0057463296454632;10.072198250443176;-0.4167675144429002;0.432705091130891;0.43701615600817634;8.291367985693843e-07;-0.39568437361505887;0.3984970624717304;1.0092444968247498
30.000026;1.191432433091535;-0.00022319056316001085;-0.00018467629177066646;0.46995140087640286;0.39707072426551165;1.1977238668278674;1.0058537648487373;10.072714818857364;-0.41676747941231634;0.43266714012104485;0.4370411668269235;8.436099200761586e-07;-0.3956523939562194;0.39846341786736006;1.0093771094457442
30.000058;1.1914600284608712;-0.00021729870886066753;-0.00017968454390464089;0.46981803700648067;0.39700508823204544;1.1976825007330365;1.0059611931689678;10.07316738886754;-0.4167674453166146;0.4326299320895036;0.4370654266568951;8.579570547517996e-07;-0.39558741366085454;0.3983925968280127;1.009506232755313
30.000122;1.1914795802470641;-0.00020590753415443048;-0.000170073165235459;0.4695984879137054;0.3968696062377039;1.1976329433346993;1.0060684967878046;10.073552629038502;-0.41676741228228825;0.4325936062796749;0.43708885581101775;8.721955705241831e-07;-0.39545343262989463;0.3982484380275686;1.0096315626402053
30.00025;1.191481004617714;-0.0001871624755647631;-0.00015428453782146423;0.46918973584313134;0.39658087440766737;1.1975640981625388;1.0061755845361817;10.073868300315807;-0.4167673804592781;0.4325582765248365;0.437111423597022;8.863705482026538e-07;-0.39516945077626253;0.39794986674242777;1.009752848092654
30.000506;1.191442211984208;-0.00015349672419600127;-0.00012596009571469257;0.46835712724177103;0.39594884322550816;1.1974497269650626;1.0062824085993014;10.074113232046129;-0.41676735001601983;0.4325240458992717;0.43713313533667536;9.005146999267997e-07;-0.39454346803499957;0.3973048802544638;1.0098698971532094
30.000762;1.1913930870525407;-0.00012981180480264387;-0.00010602396524344249;0.46743143317661934;0.39524138756222715;1.1973284659137888;1.0063889767210639;10.074287565011192;-0.41676732112768694;0.4324910537148767;0.43715399885987394;9.146192968178186e-07;-0.3938444843587344;0.3965825128237109;1.009982546689101
30.001018;1.1913355101831404;-0.00011173046644428039;-9.079782193011013e-05;0.46641758799639804;0.39446182823896486;1.1972019797391014;1.006495350767378;10.074393283629277;-0.41676729395435785;0.4324594872620332;0.437174013125104;9.286353369810562e-07;-0.39307549969528366;0.3957858175484484;1.0100906901133828
30.001274;1.1912694544315432;-9.790598653582466e-05;-7.915050601949455e-05;0.465321074507177;0.39361463035976546;1.1970719924747757;1.0066016249257228;10.07443384045474;-0.4167672686300213;0.43242955599319666;0.43719318405798235;9.424908724453745e-07;-0.392240513971055;0.3949188736971639;1.0101942831528812
30.00153;1.1911960291262604;-8.738517069635793e-05;-7.02814627858846e-05;0.4641477436364645;0.39270431354181257;1.196939141293322;1.0067079111644368;10.07441268599626;-0.4167672452716829;0.43240146740142604;0.43721154081778846;9.561129510598131e-07;-0.39134452710020484;0.3939868094010785;1.0102933344234624
30.002042;1.1909953883148896;-7.404237862855468e-05;-5.904684350751283e-05;0.46166432139794644;0.39073316284521475;1.1966598511117257;1.0068143282415682;10.07433201757683;-0.4167672239968731;0.4323754120204695;0.43722913685016657;9.69450153709535e-07;-0.38939053901312126;0.39199281055008917;1.0103879661875255
30.002554;1.1907697716804595;-6.719890597463947e-05;-5.327815866915069e-05;0.45893430895410586;0.388561325529531;1.1963583186878994;1.0069209883824028;10.074192740659221;-0.41676720493394387;0.43235156079462544;0.4372460231827534;9.824765230071729e-07;-0.3872375496703133;0.3897961007321033;1.010478442688032
30.003066;1.1905253010782473;-6.351378541768313e-05;-5.016761666098721e-05;0.4559933513691061;0.38621662957413516;1.1960385328164684;1.0070280238960176;10.073995426629544;-0.4167671882105205;0.43233008371248616;0.4372621864502258;9.951782954681697e-07;-0.3849125590575808;0.3874239156056729;1.0105651019831836
30.003578;1.190262070869303;-6.206897968003286e-05;-4.8944439243985854e-05;0.4528707746510509;0.3837235979799959;1.1957042838417786;1.0071356530480635;10.073740980997457;-0.41676717391395557;0.43231117112749956;0.4372774915976696;1.007551987175077e-06;-0.38244056719191605;0.38490148790270856;1.0106483160180688
30.00409;1.1899850714171982;-6.180552317693824e-05;-4.871844192907191e-05;0.44959515219065127;0.3811045664919357;1.1953592121132728;1.0072442207421917;10.07343030066453;-0.4167671620531763;0.4322950300789886;0.43729168656486206;1.0196131233722195e-06;-0.3798455741275978;0.38225304611204214;1.0107285215898978
30.004602;1.1896961644467012;-6.0897784553685666e-05;-4.7953247187259126e-05;0.44619388146396954;0.37838188374738607;1.1950038889264483;1.0073541867616194;10.073064174857352;-0.4167671525634172;0.4322818709575346;0.4373044699169279;1.0313874506819898e-06;-0.37714857993734885;0.37949983051657527;1.010806256001764
30.005626;1.1890579693061911;-6.023819087151977e-05;-4.7414040286964056e-05;0.4392133630906194;0.3727522434235082;1.194234860333782;1.0074660601350924;10.072644344692183;-0.4167671453357857;0.4322719145057747;0.43731556189677423;1.0428885012128934e-06;-0.3715445846848153;0.3738371127429587;1.0108821366299952
30.00665;1.1883953442558668;-5.9477523094477225e-05;-4.6793116614571255e-05;0.43199575609606017;0.36692351836856085;1.1934416989391705;1.00758030768407;10.072174078169267;-0.4167671402314318;0.43226539281713966;0.4373247321608772;1.0541011976588178e-06;-0.36574358841044474;0.3679751898246694;1.0109567568512008
30.007674;1.1877220238017931;-5.902344868573751e-05;-4.6433699022192954e-05;0.42467346193728966;0.3610023823057155;1.1926410991499647;1.0076973204274002;10.071657316777024;-0.4167671370929559;0.4322625177807296;0.4373318079602833;1.0649802903777024e-06;-0.3598515911340115;0.3620203587198735;1.0110305920160594
30.008698;1.1870467400958769;-5.737467810991303e-05;-4.506896774614782e-05;0.41735673662668155;0.3550788295668531;1.1918438972987788;1.0078174595143343;10.071097602390948;-0.4167671357602546;0.4322634569829587;0.4373367112697409;1.075476902779652e-06;-0.35395759287385353;0.35606191168723206;1.0111040143772216
30.009722;1.186379106548671;-5.5559780469437906e-05;-4.356539900678346e-05;0.41013598024272324;0.3492261714016364;1.1910610008489393;1.007941105399854;10.070497344302805;-0.4167671360619779;0.43226834382366214;0.43733949329923244;1.0855792205551831e-06;-0.3481365936728081;0.350175147576836;1.0111773434178812
30.010746;1.185725581659784;-5.433474591657017e-05;-4.256133293451911e-05;0.40308436905795453;0.34350437233121256;1.1903013695375892;1.0080686469396298;10.069857769840485;-0.4167671377899186;0.43227727996250875;0.4373402920090966;1.0953251170769962e-06;-0.34244759360408006;0.34441937209622847;1.0112508157392637
30.01177;1.1850905732822012;-5.094278259248964e-05;-3.9726907060860686e-05;0.3962570087116877;0.3379589538396259;1.1895730722929745;1.0082004308400094;10.06917962028324;-0.41676714069416537;0.43229029503918076;0.43733924316505457;1.1047836728921373e-06;-0.33693659275341287;0.33884089009714624;1.011324486676663
30.012794;1.1844786081581398;-4.925222166398195e-05;-3.833124396984481e-05;0.3896969860749076;0.332625470494553;1.1888793171761218;1.0083367377015837;10.068463571449433;-0.41676714451753955;0.4323073082329407;0.4373364438449333;1.1140406719618052e-06;-0.3316375912061021;0.3334739822236147;1.0113981400793812
30.014842;1.1833172494813142;-4.5309508409590384e-05;-3.50487985482118e-05;0.3775882966113317;0.3227382480701975;1.1875324031762176;1.0084777988092426;10.067710355363262;-0.4167671490488013;0.4323281509661705;0.43733196803659175;1.1231818967881225e-06;-0.3217875890416734;0.32355587089167254;1.0114712769561693
30.01689;1.182276828395869;-4.1245693095806675e-05;-3.1657506205994906e-05;0.3667681354964159;0.31388957587229055;1.1863416363836121;1.0086237876760302;10.066920955006417;-0.41676715413591714;0.43235262111076866;0.43732586494608877;1.1322554556168395e-06;-0.31297858631486475;0.3146787209374517;1.0115432375566493
30.018938;1.1813627681214949;-3.762779482945148e-05;-2.863899841139813e-05;0.35726556049873254;0.30610829429537645;1.1853102376479265;1.0087747714289435;10.066096492562432;-0.41676715964567995;0.43238051117581555;0.43731815381756867;1.1412550329522947e-06;-0.30523658303369633;0.3068686708843398;1.0116133614502352
30.020986;1.1805717428426152;-3.412896088271884e-05;-2.5717902429565423e-05;0.3490446089180236;0.29936996090924456;1.1844352365152717;1.00893070565605;10.065238001170403;-0.41676716543354453;0.43241162579403597;0.4373088482794727;1.1501472835552118e-06;-0.2985395791640773;0.3001038386285444;1.0116810271995704
30.023034;1.179897462757569;-3.145497281956956e-05;-2.3494961652056874e-05;0.34202754392191803;0.2936146769053748;1.1837074289882772;1.0090914815391654;10.06434656568178;-0.4167671713543598;0.4324458036855905;0.437297975014443;1.158895774534247e-06;-0.29282757465446496;0.2943243074293766;1.011745603691649
30.025082;1.179330496230842;-2.9271259560595502e-05;-2.1688151041519345e-05;0.33611328926285805;0.2887626194582495;1.1831154283793266;1.0092569628662553;10.063423612235749;-0.41676717727835183;0.43248290834276487;0.4372855926547618;1.1674550735613942e-06;-0.2880195694538288;0.2894491405468505;1.011806426885006
30.02713;1.17886133594655;-2.7486610338893714e-05;-2.0221387029925735e-05;0.33118218635610913;0.28471734264726556;1.1826436888972596;1.0094270166873152;10.06247081785126;-0.416767183097771;0.43252278915428777;0.43727184433637345;1.1757676068553386e-06;-0.2840205635202832;0.2853834208040683;1.0118628099244968
30.027726;1.178743648264271;-2.5902438384419515e-05;-1.8922258565734287e-05;0.329803512474354;0.28360468196693106;1.1825994791402588;1.0096015554180449;10.061489620484355;-0.4167671887412982;0.43256524775154187;0.43725699872745094;1.183780020187542e-06;-0.28295255682728704;0.2842492667285032;1.0119140276317147
30.027726;1.1787550366803496;-2.586939303153017e-05;-1.894384046679426e-05;0.3297156268342262;0.2835582235629272;1.1827119091816927;1.0097805733177125;10.060480812915062;-0.4167671941884287;0.432610035079634;0.43724142890477996;1.1914538562339696e-06;-0.2829525493751168;0.28418381035655443;1.0119592685260757
