time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.027726;1.1787680697753948;-2.5835110363483573e-05;-1.8968844031276736e-05;0.32962741738356444;0.28351155660298555;1.1828260159658313;1.009964161998761;10.059444612483201;-0.41676719946586316;0.43265688718132395;0.4372255492043198;1.1987652120732182e-06;-0.2829525412096692;0.28411917951287685;1.0119976538760098
30.027726;1.1787831845420682;-2.5799625114416853e-05;-1.8997212915376673e-05;0.3295389616295397;0.28346491560973014;1.1829408554779073;1.0101524765796386;10.058381139070637;-0.41676720463643213;0.4327055560531493;0.43720975959448605;1.2057144930927974e-06;-0.2829525324198738;0.2840555075171624;1.01202834593574
30.027727;1.1788006445901835;-2.5766835355130538e-05;-1.9032189879220915e-05;0.3294490345468306;0.28341736284083696;1.18305556765861;1.0103456534139024;10.057290885562379;-0.41676720979288345;0.4327558057379102;0.4371944334867675;1.21233699224682e-06;-0.28295152311198085;0.283991940929309;1.0120506162735
30.027728;1.1788195918055917;-2.57358537911013e-05;-1.9072997796963583e-05;0.329357451805431;0.28336902693929406;1.1831693755181882;1.0105437476715595;10.056175206460525;-0.41676721504641284;0.4328073985046328;0.4371799319554087;1.2186834363306087e-06;-0.28294951339898217;0.28392862615402004;1.012063843697619
30.02773;1.1788420590840742;-2.5708332575376166e-05;-1.9120992494332494e-05;0.32926491891428405;0.28332000737287644;1.1832805659366548;1.0107467076080474;10.055036870197904;-0.4167672205074933;0.4328600825788647;0.43716660759984816;1.224784701635273e-06;-0.28294650340672817;0.2838656983864259;1.0120675085644397
30.027734;1.178865952085026;-2.56902207932097e-05;-1.918126428596958e-05;0.32916845903492786;0.283268151658832;1.1833895400814234;1.0109543263448704;10.05388028530996;-0.4167672262706296;0.4329135799546597;0.43715480939925544;1.2306454405312885e-06;-0.28293949328014667;0.28380028251922834;1.0120611816813718
30.027742;1.1788920547034962;-2.5693952172034083e-05;-1.926434547566698e-05;0.3290646904967956;0.2832101826897093;1.18349491940604;1.0111661732799737;10.052711709684136;-0.4167672324133854;0.43296758853042916;0.4371448891585541;1.2362728714720634e-06;-0.2829254831766763;0.283729478271879;1.0120444905163954
30.027758;1.178917104772612;-2.6023091672316586e-05;-1.962828649581947e-05;0.3289451837843025;0.2831395029033379;1.1835965748580084;1.01138160411832;10.051539394991634;-0.41676723901192503;0.4330218004971718;0.4371371946516305;1.2417111163684955e-06;-0.28289947323274073;0.2836483432829246;1.0120170862470834
30.02779;1.1789419376714034;-2.6163124825803624e-05;-1.983560847698463e-05;0.32879345752391387;0.28304174997618287;1.1836905009833978;1.0115998921968616;10.050373013838403;-0.41676724613609417;0.4330759126757426;0.4371320657282812;1.2470377111266526e-06;-0.282845463526187;0.283540914083329;1.0119786395401498
30.027854;1.1789615167249636;-2.5736535053228227e-05;-1.9565336970041974e-05;0.3285795235124638;0.2828925560810679;1.1837736693014416;1.0118203835812865;10.049222763386174;-0.4167672538093354;0.4331296085681664;0.4371298243475479;1.2523129051042888e-06;-0.2827374540680881;0.2833812356592166;1.011928852690116
30.027982;1.1789699280067298;-2.5955777819856532e-05;-1.9848042727274203e-05;0.32823651680244886;0.2826364427319667;1.1838389779253307;1.012042563257607;10.048098273203976;-0.41676726199731445;0.4331825310900973;0.4371307487125709;1.2575537765916837e-06;-0.28252444481852906;0.28311835539480673;1.011867463383417
30.028238;1.178955310568458;-2.6140814649080772e-05;-2.0105567368283297e-05;0.3276410002749887;0.2821712390099586;1.1838712456255338;1.0122660223283786;10.047007381341936;-0.41676727063831626;0.4332343001777849;0.43713507928914286;1.2627725333792018e-06;-0.28209943570992857;0.2826453078380683;1.0117942712499952
30.02875;1.1788937660092769;-2.5484997921223634e-05;-1.9652224056403985e-05;0.32654729698111895;0.2812936113179227;1.1838402489156263;1.0124903895319266;10.0459560856999;-0.4167672796573532;0.43328458648185353;0.4371430554397054;1.2680087649605498e-06;-0.2812614266799133;0.28176112111639884;1.0117092342968659
30.029774;1.1787393413666956;-2.4750592039957757e-05;-1.9136441247588866e-05;0.3245025925908874;0.27962906506407403;1.1836918519946626;1.012715266172526;10.044949651567881;-0.41676728896845855;0.4333331804378643;0.43715490017961733;1.2733117014784088e-06;-0.2796364176944033;0.28009182360266993;1.0116125583398439
30.031822;1.1784171012463942;-2.3494377007146902e-05;-1.8182021170347952e-05;0.32074518321082457;0.27654640957081283;1.1833361320945452;1.0129401701696514;10.04399284221128;-0.4167672985037323;0.4333800055942028;0.437170762523247;1.2787129095132546e-06;-0.27659140872420884;0.27700444401801605;1.0115046593667583
30.03387;1.1781302908493785;-2.2629037148918646e-05;-1.7561372800990172e-05;0.31732370666864484;0.2737389575191054;1.1830163740764446;1.0131644795458392;10.04308890246493;-0.41676730824313124;0.43342506642399387;0.43719069150579093;1.2842169192334721e-06;-0.27382139969931196;0.27419402138417615;1.0113860927464442
30.037966;1.177608991127498;-2.063418963448066e-05;-1.5984507709332012e-05;0.31152522167343255;0.2689600098078455;1.1824090305074417;1.0133873687751604;10.042239155897818;-0.4167673182083366;0.4334683726306149;0.4372146315706558;1.2898009203666703e-06;-0.2690793904937927;0.2694136128027272;1.0112576018286932
30.042062;1.177210368705892;-1.90500907756258e-05;-1.4756160919364172e-05;0.3069353092636451;0.2651774179785807;1.1819437579934204;1.013607787587263;10.041443640823633;-0.416767328440746;0.43350991594558125;0.4372424277949482;1.295414276686098e-06;-0.26533238094967593;0.26563028670401706;1.0111201895204451
30.046158;1.1769194207699247;-1.8273941151257574e-05;-1.4215469639681287e-05;0.30340923367439715;0.2622734330377759;1.1816033657627905;1.0138245330847686;10.040701595763707;-0.4167673389875238;0.4335496875259185;0.43727385022111687;1.3009802536894863e-06;-0.26246337091883004;0.2627271085501936;1.0109750334885483
30.050254;1.176719310337019;-1.7600873502039297e-05;-1.3762672176482469e-05;0.3007805273592979;0.2601114174418746;1.1813705904836498;1.0140363589081274;10.040011513734635;-0.416767349897339;0.43358766660650555;0.437308614223736;1.3064101064079109e-06;-0.2603353602898471;0.260567135915247;1.0108232604796616
30.05435;1.1765954484869312;-1.6802000782113912e-05;-1.320289399172303e-05;0.2988788024570157;0.25855030097642756;1.1812249407840607;1.0142420216869963;10.039370899737337;-0.4167673612267357;0.4336238021309259;0.43734639831689437;1.31162701293971e-06;-0.2588083489925554;0.25901042817814185;1.01066576489954
30.058446;1.176532427078976;-1.7112947585488423e-05;-1.3589240304391152e-05;0.29754960465096436;0.2574623612250974;1.1811467652884944;1.0144402762504887;10.038775763730369;-0.4167673730514755;0.433658040911437;0.4373868597323841;1.3165893591330306e-06;-0.25775233700091243;0.2579270470596861;1.0105031910808808
30.062542;1.1765159280934905;-1.6058630424623916e-05;-1.2812348466899615e-05;0.2966533826491034;0.2567321204945592;1.1811214210704732;1.0146298781658238;10.038220558548401;-0.41676738546900266;0.4336903671277521;0.43742963469019747;1.3212983979756328e-06;-0.2570533243229319;0.257203040999769;1.010335994520753
30.066638;1.1765365871988556;-1.6281718286662217e-05;-1.3124387210453093e-05;0.29607678334272364;0.25626527258443005;1.181135370829415;1.0148096080328952;10.037698945537826;-0.4167673985832192;0.4337207957324177;0.43747434916177086;1.325787401115048e-06;-0.25661731097803164;0.25674443017709425;1.010164486781903
30.070734;1.1765849024780313;-1.645739203005471e-05;-1.3396132207809802e-05;0.29572995541620456;0.25598755130158196;1.1811781086050825;1.014978325954317;10.037204915168381;-0.4167674124863473;0.43374934139578053;0.4375206404558159;1.3301147344537433e-06;-0.25636829699336156;0.2564752017381721;1.009988858809443
30.07483;1.1766542182455137;-1.598315750852781e-05;-1.3113911250073467e-05;0.29554076701151216;0.25583916793272554;1.1812419927015485;1.0151350306619809;10.036733905494208;-0.41676742725380633;0.43377600612555584;0.43756815539695115;1.334357667703086e-06;-0.2562472824084786;0.25633632166347914;1.0098091449155138
30.078926;1.1767408410903544;-1.6037952932075326e-05;-1.328253445772791e-05;0.2954587324254655;0.2557781374761717;1.1813202034866606;1.015278888868753;10.036283512685918;-0.41676744294265694;0.4338007782100571;0.4376165456142596;1.3385973818708347e-06;-0.25621126727310645;0.2562847574334518;1.0096251788981687
30.087118;1.176843031123537;-1.5847139146934127e-05;-1.3241610309097926e-05;0.29547687469749095;0.2557991291128375;1.1814118607924387;1.0154092304778568;10.035853380334268;-0.4167674595909825;0.4338236200176424;0.4376654837709589;1.342912523220173e-06;-0.2562552516479296;0.256315484375697;1.0094366901925664
30.09531;1.1769629619159487;-1.618187344496714e-05;-1.364830506269362e-05;0.29560352189982436;0.2559090073996571;1.1815191140732906;1.0155255041543825;10.035444585750268;-0.41676747722734786;0.4338444459364014;0.43771467124691954;1.3473771581597226e-06;-0.2563862355868161;0.25643547543308526;1.009243459296074
30.103502;1.1770916922404302;-1.6462183894710636e-05;-1.400819900977164e-05;0.2957554689877959;0.25603902925373373;1.1816311213400952;1.0156272116604992;10.035058724065912;-0.41676749588201156;0.43386312307233627;0.43776382609856546;1.3520533510978177e-06;-0.25653521910536115;0.2565757059400279;1.0090453438023193
30.111694;1.1772251629031907;-1.546956341870766e-05;-1.3282579349896107e-05;0.2958990173307334;0.25616152636412404;1.1817450564962375;1.0157138705515472;10.034696748487876;-0.4167675155947298;0.43387951104919326;0.43781267383673983;1.3569865937408098e-06;-0.2566742021976947;0.2567081611898346;1.0088422706594573
30.119886;1.1773641080458392;-1.6100443396437003e-05;-1.394007320972565e-05;0.2960226383589971;0.2562666087616168;1.1818602206626234;1.0157850405237505;10.034358500811567;-0.4167675364295868;0.4338934998524872;0.4378609514792517;1.3622067050517314e-06;-0.25679318489109093;0.2568228177968218;1.0086343472461579
30.128078;1.1775060226056104;-1.6525963078949362e-05;-1.4421741703757204e-05;0.29612966982522004;0.25635771641026855;1.1819750859289553;1.0158403863095014;10.034043241320807;-0.4167675584854324;0.4339050215157022;0.4379084179331844;1.367735662124736e-06;-0.2568951672584983;0.2569226158638644;1.0084219409339126
30.138078;1.1776542066805444;-1.5878106170770048e-05;-1.3987654906318781e-05;0.29625103182436513;0.25646051609436127;1.1820961778068135;1.0158797086756755;10.033750440157203;-0.4167675818783004;0.43391405941733646;0.43795486855257626;1.3735905663869043e-06;-0.25700614937576266;0.25703343130699036;1.0082055914945995
30.148078;1.1778059016808828;-1.6565773853767892e-05;-1.4690986702597325e-05;0.29636392259502414;0.2565562436867313;1.1822209440350102;1.0159029571049938;10.033480520798527;-0.41676760669989804;0.43392064026280347;0.438000145774563;1.3797725395949239e-06;-0.25710713127751117;0.25713605007331725;1.0079859041178805
30.158078;1.1779613591889053;-1.700783432466913e-05;-1.5184059823344502e-05;0.2964762280089693;0.2566516684340726;1.182349689847713;1.0159102749192888;10.033235017438875;-0.41676763298459957;0.4339247916679335;0.438044121383211;1.3862616131049412e-06;-0.2572061129593289;0.25723818645956575;1.0077634902201165
30.168078;1.1781198792521126;-1.6404491841441423e-05;-1.4785195126424719e-05;0.29659162765401387;0.25675017673374134;1.1824835345299154;1.0159020403382666;10.033015644810073;-0.41676766071522603;0.4339265232308192;0.4380866584729079;1.3930209946434373e-06;-0.25730309442153737;0.257339547617074;1.007538873860285
30.178078;1.1782809035490813;-1.7102523383394736e-05;-1.5494570673934816e-05;0.29671120939732154;0.2568528715382198;1.182623428089364;1.0158788659061704;10.03282307137499;-0.416767689858733;0.4339258484266508;0.43812758881189184;1.4000044531505274e-06;-0.2574020756872402;0.25744388616156966;1.0073124578878205
30.188078;1.1784440620000063;-1.649816647250289e-05;-1.5093081828133985e-05;0.29683345002889616;0.2569585592769074;1.1827672236247448;1.0158415333830952;10.032655959334596;-0.4167677203875563;0.43392279332599226;0.43816672216852054;1.407173832357454e-06;-0.25750105676179813;0.2575490309819638;1.0070846019265098
30.198078;1.1786081415818033;-1.6940499478070365e-05;-1.5582882793893146e-05;0.29695787549435415;0.25706712080041855;1.1829156467386328;1.0157908519400822;10.032510662134296;-0.41676775226317386;0.43391738066172836;0.438203885124819;1.4145160958913527e-06;-0.2576000376024418;0.2576549017657481;1.0068556290074238
30.208078;1.1787749731805508;-1.6335162121922365e-05;-1.517897795737596e-05;0.29708605830156015;0.25717949289610126;1.183069222036454;1.0157275421747998;10.03238235681812;-0.41676778542279863;0.43390961600069655;0.43823896228093684;1.4220518641717052e-06;-0.2577000181614574;0.2577624830284028;1.0066257567041232
30.218078;1.1789433609220277;-1.7034928499888144e-05;-1.5886513521935315e-05;0.29721620699765905;0.25729437097450125;1.183225395697215;1.0156522209331194;10.032266105029807;-0.4167678197976671;0.43389949821363005;0.43827189934161326;1.4298247042940264e-06;-0.2577989984508197;0.25786978102371794;1.0063951161848892
30.228078;1.1791130653200357;-1.6435917672502526e-05;-1.5486197369042585e-05;0.2973467758311023;0.25741043254627033;1.1833847004539455;1.0155654392822009;10.032156190038753;-0.4167678553246842;0.43388704914455567;0.43830267032803166;1.4378523165980314e-06;-0.2578989785315841;0.25797880211414864;1.0061638462764624
30.238078;1.1792838727057595;-1.6880553128784574e-05;-1.5974192467735668e-05;0.2974801573770914;0.25752971642040745;1.1835476429920617;1.0154677528210432;10.032045430241215;-0.4167678919453736;0.4338723289722386;0.43833125984192584;1.4460733117685957e-06;-0.25799795844258083;0.2580875463406532;1.0059321793421343
30.248078;1.1794555863396265;-1.6284338275247754e-05;-1.5573778177298747e-05;0.2976135538456552;0.25764982918860857;1.183711449719056;1.0153597814371023;10.031926127094607;-0.4167679296151437;0.43385543637167284;0.4383576893663476;1.45434606546254e-06;-0.25809793816661575;0.2581979986002221;1.0057004605187534
30.258078;1.1796279501647098;-1.6993426526719283e-05;-1.628416369908961e-05;0.2977481494604977;0.25777175053361934;1.1838760154603611;1.0152421959547773;10.031791815534001;-0.4167679683061495;0.4338365023680297;0.4383820545807551;1.4625005407995102e-06;-0.258196917650069;0.2583081056749988;1.0054691036434489
30.268078;1.1798006464531132;-1.7700617850612767e-05;-1.6991050717274236e-05;0.2978851485396183;0.25789647190850623;1.1840410785496063;1.0151156847437248;10.031638425731524;-0.4167680079995091;0.4338156574342537;0.43840451399564234;1.4703945900733367e-06;-0.25829589682048887;0.25841875972481193;1.0052385693745896
30.278078;1.179973434917977;-1.6850892705528436e-05;-1.6369000152004333e-05;0.29802185179522334;0.2580216490853843;1.184203422870528;1.0149809436961335;10.031464269420466;-0.41676804867353273;0.4337929938137411;0.4384252283752304;1.4779322482655198e-06;-0.2583948755901455;0.2585298257733987;1.0050093562333462
30.288078;1.1801461823414723;-1.756511153696651e-05;-1.7077364350686885e-05;0.29815947713088337;0.25814825987415324;1.1843629755398823;1.014838657761989;10.031269206496544;-0.4167680902834003;0.4337685596128705;0.4384443212009925;1.485046775590079e-06;-0.25849385385665474;0.2586411878474484;1.0047819512661686
30.298078;1.1803187829920152;-1.6977468389282994e-05;-1.667362352213319e-05;0.2982979241667332;0.25827615421344746;1.1845197701549945;1.0146894777625506;10.031054046250677;-0.41676813276365854;0.43374237668793536;0.43846187458557623;1.4916835057514381e-06;-0.25859283150951956;0.25875275833697176;1.0045567920607004
30.308078;1.1804900817188626;-1.7695000028071095e-05;-1.7379215495864318e-05;0.2984368723993107;0.25840523644632546;1.1846708906746886;1.0145340149268782;10.030820446701538;-0.4167681760591375;0.4337144722741808;0.43847792262232493;1.4977942572558778e-06;-0.2586918084514663;0.2588644550315768;1.0043342753391427
30.318078;1.180661961182646;-1.6852761922906366e-05;-1.6752445212173553e-05;0.2985768314075706;0.2585354729290418;1.1848165032848919;1.0143728524177802;10.030570672298445;-0.4167682201312064;0.4336848876495257;0.438492470439638;1.5033315045944734e-06;-0.25879078460987154;0.2589761896628257;1.0041147360875349
30.328078;1.1808334601236614;-1.7575313433405488e-05;-1.745579579428145e-05;0.298717628974297;0.25866689645119934;1.1849558514944623;1.0142065806410272;10.030307369997267;-0.4167682649453582;0.4336536531231211;0.43850555930006335;1.508248699505645e-06;-0.2588887599315209;0.2590868712622536;1.0038983939583401
30.338078;1.1810047920032272;-1.6996345856340286e-05;-1.7046519052653596e-05;0.29885941057062937;0.25879953824637725;1.1850891700162787;1.01403584627459;10.030033659597859;-0.4167683104742518;0.43362080058144564;0.43851731079453;1.512499731180627e-06;-0.25898773439283884;0.25919839249103954;1.0036853646447133
30.348078;1.1811762519023457;-1.746819962081968e-05;-1.7529042555047554e-05;0.29900108279334536;0.25893231585801857;1.1852136737049928;1.0138613553764606;10.02975348653844;-0.41676835668688894;0.4335864125463191;0.43852790672918;1.5160291882606794e-06;-0.25908670801963796;0.2593096014023343;1.0034757141058392
30.358078;1.1813481645789794;-1.6894160827840284e-05;-1.7116619537283722e-05;0.29914545206503523;0.25906745524459185;1.185329626923808;1.0136838196431401;10.029472336548594;-0.4167684035218263;0.4335506412433659;0.43853753998221406;1.5187729395921346e-06;-0.2591846808805227;0.2594192866866785;1.003269492053832
30.368078;1.1815198697052505;-1.762595356902226e-05;-1.7813320040030888e-05;0.2992911347707009;0.25920386050555577;1.1854363697892638;1.0135039231896918;10.029197337309725;-0.4167684508822152;0.43351368426473846;0.4385463679370876;1.520657625351995e-06;-0.25928365305749723;0.259529198009304;1.0030667623985723
30.378078;1.1816936156155715;-1.7060789500352978e-05;-1.7401359374581764e-05;0.2994374873387963;0.259340423861928;1.185534265259218;1.0133223318020108;10.028935833717892;-0.41676849863916643;0.43347572241439314;0.438554471985833;1.5215892366658186e-06;-0.2593816246257028;0.25963710046967814;1.0028676162183345
30.388078;1.1818684918654168;-1.7539239068620714e-05;-1.7875426909519865e-05;0.2995870178664529;0.25947937023602025;1.1856206896680677;1.0131397007598202;10.02869375656299;-0.4167685466234366;0.4334368635193555;0.43856183633778284;1.5214609627987606e-06;-0.259480595645759;0.2597448127114671;1.0026721699725296
30.398078;1.1820445042923045;-1.697933777841701e-05;-1.7461737093932132e-05;0.2997372595608283;0.25961845358806573;1.185696185352298;1.0129566864500845;10.028475225293983;-0.41676859462478244;0.43339715141119967;0.4385683521904545;1.5201814420231237e-06;-0.25957856615848346;0.25985020502094724;1.002480612198404
30.408078;1.1822207597241703;-1.772524803121869e-05;-1.8158052851064682e-05;0.2998893903244534;0.2597587853037792;1.1857606016302233;1.0127739331756271;10.028283043965812;-0.41676864240727785;0.433356607713796;0.43857384301426466;1.5176921196805226e-06;-0.25967653618050157;0.259954202971876;1.0022932443290282
30.418078;1.1823995360849757;-1.7166815181024582e-05;-1.7740475684588957e-05;0.300045302961852;0.25990150163231807;1.1858140376019923;1.0125919797272622;10.028119439753475;-0.4167686897231969;0.43331524697094564;0.43857810449222806;1.5139586056088821e-06;-0.2597745057007126;0.26005679654776837;1.0021104268136862
30.428078;1.1825802454151204;-1.791830755896453e-05;-1.8436789269729222e-05;0.3002021544098531;0.26004443854992865;1.1858567068231418;1.012411186847544;10.02798670468663;-0.4167687363208959;0.43327307643535545;0.4385809297346965;1.50895260120561e-06;-0.25987247469120195;0.26015802415846195;1.0019325278760234
30.438078;1.1827633365233639;-1.710811430731932e-05;-1.780035696471277e-05;0.3003612234557251;0.26018873254909963;1.1858898669846087;1.0122318048518189;10.02788723711266;-0.4167687819623729;0.4332301103494507;0.43858210578974677;1.5026553173208832e-06;-0.2599704431179383;0.2602579638429925;1.0017599666707375
30.448078;1.1829492113284656;-1.7864003937871656e-05;-1.8496479036987243e-05;0.30052247938666177;0.2603343867874045;1.1859118347333468;1.0120541080231404;10.027822895263197;-0.4167688264448152;0.4331863779915176;0.43858142047923204;1.4950762930728139e-06;-0.2600684109173227;0.26035674416967547;1.0015932555489402
30.458078;1.1831372193371688;-1.731722725113744e-05;-1.808107235942332e-05;0.30068558010716;0.2604813812259845;1.1859240556236028;1.0118784334857989;10.027794198489147;-0.41676886960650605;0.4331419024704104;0.43857871003295323;1.4862488455064362e-06;-0.2601663779790571;0.2604545318492008;1.0014329779399032
30.468078;1.1833296395311867;-1.8077177327304848e-05;-1.877772859807826e-05;0.3008509218471752;0.26062971227533277;1.1859271174774884;1.0117050955982434;10.027799894352684;-0.4167689113248473;0.43309668071639945;0.43857390112328126;1.4762035444478575e-06;-0.26026434418859534;0.2605515077770745;1.0012797524845798
30.478078;1.183525712740887;-1.7274502722753543e-05;-1.814191755097874e-05;0.301018080426761;0.26077935229104104;1.1859216528775052;1.0115343452357357;10.027837134137178;-0.4167689515181908;0.4330506745321014;0.43856699190998466;1.4649488878709078e-06;-0.26036130949331904;0.2606468615566453;1.0011341806664704
30.488078;1.183724664316914;-1.8037025031726868e-05;-1.8838885744910246e-05;0.30118665231768443;0.2609302516379292;1.185908260969152;1.0113664426650681;10.027902142510671;-0.4167689901429378;0.4330038013428225;0.4385579967788143;1.4524652364229536e-06;-0.2604592739224115;0.26074276482611947;1.0009967673644653
30.498078;1.1839286811615377;-1.7497578345589944e-05;-1.8425859859779957e-05;0.3013570069501339;0.26108231208653315;1.185887521573765;1.0112017001731424;10.027990655136321;-0.41676902718105274;0.4329559591964284;0.43854689825344595;1.438717083373933e-06;-0.2605572375455429;0.2608383366934206;1.000867867603705
30.508078;1.1841368020473806;-1.8263398998799117e-05;-1.9124372572386745e-05;0.30152874088914994;0.2612354270589671;1.1858600057980848;1.011040455292228;10.028097746691435;-0.4167690626226433;0.4329070787009856;0.43853362702255194;1.4236782546019276e-06;-0.2606542004247279;0.2609326570254542;1.0007476809045532
30.518078;1.1843478560034084;-1.7468161830804338e-05;-1.8492374601832316e-05;0.30170016828503854;0.2613883582613536;1.1858262777538986;1.010883046657694;10.028218180886842;-0.41676909644885196;0.4328571504257415;0.4385180870750317;1.407343070421468e-06;-0.2607521626042937;0.2610277807817313;1.0006362809554905
30.528078;1.1845634947426937;-1.8235581563420638e-05;-1.9191301485114783e-05;0.3018743848771558;0.26154318955832434;1.185786960584416;1.0107297854638653;10.0283479394707;-0.41676912863265314;0.43280622194036084;0.43850019848449723;1.389717738611539e-06;-0.2608491241219736;0.2611217166367624;1.0005336576318793
30.538078;1.1847823112286642;-1.7699363820714696e-05;-1.8779134555258775e-05;0.3020498229699577;0.2616986185609526;1.18574381201432;1.010580901273117;10.028485135504976;-0.4167691591595776;0.4327543657877387;0.4384799251470373;1.3708026562624489e-06;-0.2609460850186015;0.2612154153967821;1.0004397487592316
30.548078;1.1850028653283948;-1.84704147973606e-05;-1.9480347530550646e-05;0.302224916200636;0.2618533366892144;1.1856957317639207;1.0104365249210747;10.028629047826499;-0.41676918803120805;0.43270165211819633;0.4384572938082909;1.3505791771606584e-06;-0.26104304535151834;0.2613087954089338;1.0003544672207103
30.558078;1.1852266620639011;-1.7673378438169607e-05;-1.8845165264961936e-05;0.30240276494339985;0.2620093844937641;1.1856447338435774;1.0102967367811753;10.028779115962887;-0.41676921524798877;0.4326481757283125;0.4384323846518361;1.3290228044141227e-06;-0.2611410052080445;0.26140277771140036;1.0002777007524344
30.568078;1.1854521246581982;-1.844496315563053e-05;-1.9545935602244282e-05;0.3025804744051486;0.26216441980664795;1.1855919528916334;1.0101615770014551;10.02893522186434;-0.41676924082085515;0.43259407660980553;0.43840529749503343;1.3061261945069802e-06;-0.2612379647067271;0.2614952857857357;1.0002092721535498
30.578078;1.1856776650459884;-1.7911225224960672e-05;-1.9134128933744185e-05;0.3027589960823652;0.26231945748740315;1.1855386605690779;1.0100309779238428;10.029097814224464;-0.41676926481183113;0.43253950240635247;0.4383761476601447;1.2818913941884903e-06;-0.26133492398899283;0.2615872303032173;1.0001489242707053
30.588078;1.1859048055170285;-1.8678236816221607e-05;-1.9829893457820626e-05;0.3029399842483159;0.2624755512013401;1.1854862199642797;1.0099047013430684;10.029267228773993;-0.4167692873442669;0.43248457251421496;0.43834507946535767;1.2563118175590317e-06;-0.2614318832136395;0.2616785272923522;1.0000963490375219
30.598078;1.1861322468313806;-1.814389028582772e-05;-1.941632380270087e-05;0.30312033655846754;0.2626304453051535;1.1854359942391839;1.0097823411613203;10.02944316884807;-0.41676930856650307;0.43242935987819703;0.4383122800830061;1.2293761613495502e-06;-0.2615288425645838;0.26176912133206304;1.000051204645402
30.608078;1.1863587611177282;-1.865058337397545e-05;-1.988896107754495e-05;0.3033009324266032;0.2627852531352555;1.185389240545422;1.0096634271456555;10.029624591448034;-0.4167693286146711;0.43237387343261413;0.4382780186132804;1.2010707609085164e-06;-0.26162480224763224;0.2618579775659915;1.000013122854399
30.618078;1.1865860409575195;-1.8114367636081384e-05;-1.9472425577089973e-05;0.303482220730119;0.2629399579146306;1.185347016284424;1.0095475865463104;10.029810055927056;-0.41676934760757284;0.4323180818297436;0.43824266528043326;1.1713708393226085e-06;-0.2617217624529994;0.2619470696964173;0.9999817376647869
30.628078;1.1868116798764698;-1.888060266440836e-05;-2.0164826486338764e-05;0.30366370395579295;0.26309454731395443;1.1853101663550862;1.0094346044882394;10.029998422859363;-0.41676936565083933;0.43226198420468664;0.43820665214080684;1.1402435902089152e-06;-0.2618187233315391;0.2620353897731813;0.9999566859904759
30.638078;1.187037176406704;-1.8342135587574488e-05;-1.9745053915450326e-05;0.3038459635539714;0.26324899583759387;1.1852783845841008;1.0093243346987137;10.030188872892104;-0.4167693828248921;0.43220566582550274;0.4381704156146113;1.1076514765279245e-06;-0.2619146850148609;0.26212195429868385;0.9999375552211497
30.648078;1.1872609570695905;-1.8844684486505763e-05;-2.0211337207941996e-05;0.3040288339980441;0.26340326950715887;1.1852542616201431;1.0092165897687029;10.030380069759456;-0.41676939917314043;0.4321492973735699;0.4381343436266629;1.0735394440723416e-06;-0.26201164763176316;0.26220878181677637;0.9999238628386586
30.658078;1.1874813815239096;-1.8302839260341618e-05;-1.978702803949235e-05;0.30421211978227275;0.2635572923688319;1.185237264912907;1.009111086514017;10.030569670928367;-0.4167694147007555;0.43209309568460985;0.43809874952114203;1.0378400720623329e-06;-0.262107611302778;0.2622938687024701;0.9999150933236409
30.668078;1.1876997754531762;-1.90683431667537e-05;-2.047542220497216e-05;0.3043950651755064;0.26370989339439754;1.1852276743282666;1.0090074463395124;10.030754803479986;-0.41676942937230266;0.43203728464425273;0.4380639000460704;1.0005074970628513e-06;-0.2622045761412294;0.262379187496581;0.9999107178884868
30.678078;1.1879134690941624;-1.8523938343242827e-05;-2.0046884972805203e-05;0.30457967342764514;0.2638632687992377;1.185225557503038;1.0089052481624365;10.030932747680275;-0.4167694431121152;0.4319820816356782;0.4380300540964991;9.615302793499922e-07;-0.26230054226594224;0.26246269805407096;0.9999102108181557
30.688078;1.1881238550531121;-1.902098632366745e-05;-2.0504283932750476e-05;0.30476500461906003;0.2640163541085221;1.1852308606802657;1.008804080021453;10.031100937602545;-0.41676945581642655;0.4319277154356033;0.4379974713554117;9.209087283632748e-07;-0.26239650980863244;0.26254536347775564;0.999913091565263
30.698078;1.1883284044215947;-1.8477713325696508e-05;-2.0074031259596028e-05;0.3049489906231151;0.2641681214276572;1.1852435834729047;1.0087035409244938;10.03125635641209;-0.41676946736935244;0.43187444303287725;0.437966405244918;8.786412590738805e-07;-0.2624934789024675;0.262628160888424;0.9999188923104434
30.708078;1.1885287264796438;-1.923489894062924e-05;-2.0749796080127072e-05;0.3051345278464094;0.26432091343940567;1.1852638774571929;1.0086032255209532;10.031395089821428;-0.41676947765823064;0.4318225248180392;0.437937075316017;8.34737888159767e-07;-0.26258944966096015;0.26270906778169706;0.9999270656565147
30.718078;1.1887225635545908;-1.8689656309217707e-05;-2.031405990166472e-05;0.30531824985473643;0.26447260554236546;1.1852919845919683;1.0085027681884757;10.031512423113547;-0.41676948658656193;0.4317721739306398;0.43790962287850954;7.892397516819187e-07;-0.26268542216835994;0.262789028104046;0.999936980824213
30.728078;1.1889117008094008;-1.9445112333416736e-05;-2.0983968204775792e-05;0.30550309101322143;0.2646254834087085;1.1853281421853663;1.0084019125968775;10.031603082293888;-0.41676949407907815;0.4317235199718825;0.4378840999309376;7.422260994956169e-07;-0.2627813964741671;0.26286794544967407;0.9999479775669906
30.738078;1.1890938355917975;-1.8635429194526314e-05;-2.0318172510309874e-05;0.30568567364497706;0.2647773156462411;1.1853715440752193;1.008300483612093;10.03166129154503;-0.41676950009205477;0.43167659810199654;0.4378604949736364;6.937945394699525e-07;-0.2628773725788224;0.26294572694345353;0.9999593914356778
30.748078;1.189270478443612;-1.939301639378043e-05;-2.098475489011426e-05;0.30586752273375856;0.2649291602912891;1.1854243139135003;1.008198328601491;10.03168095107667;-0.4167695046299255;0.4316313536169826;0.43783875682682255;6.440348514614916e-07;-0.2629733504354925;0.2630223239179275;0.999970591979537
30.758078;1.1894389849219653;-1.884483107289894e-05;-2.053637921362601e-05;0.30604773586500333;0.2650809008092196;1.185485481691705;1.0080953669011767;10.031656318005409;-0.41676950773917126;0.4315876545948896;0.43781881879281276;5.930377325554253e-07;-0.2630683299760132;0.26309672218275987;0.9999810459590477
30.768078;1.189600616774061;-1.959760315735614e-05;-2.1193390912816615e-05;0.30622775738654623;0.26523350618712876;1.1855550026516262;1.007991629523659;10.03158292080758;-0.41676950948620134;0.4315453141451176;0.4378006319121554;5.409207973179131e-07;-0.26316431112297456;0.2631709045107843;0.9999903425616818
30.778078;1.1897526056130148;-1.9048187006062902e-05;-2.0738463546775312e-05;0.306404048718278;0.26538458381736924;1.1856327983738675;1.007887152879248;10.031458196177114;-0.41676950996050866;0.4315041120136121;0.43778420319285594;4.878259171110767e-07;-0.2632602937785783;0.2632438262018543;0.9999981469624231
30.788078;1.1898962274534712;-1.9540033112711387e-05;-2.116767339544069e-05;0.3065780574552751;0.26553507522602565;1.1857187204256916;1.007781853366234;10.031281665410466;-0.4167695092950896;0.43146380088245767;0.437769627242149;4.3389319227709864e-07;-0.263355277820344;0.26331441204386685;1.000004112891369
30.798078;1.190028849954198;-1.898939107236256e-05;-2.070616412709208e-05;0.30674885597696655;0.26568478186702077;1.1858114456502702;1.0076755207348185;10.031054522629356;-0.41676950765589116;0.43142410174662765;0.4377570746715942;3.7925160550867257e-07;-0.2634512631188695;0.2633845643884424;1.0000078218065445
30.808078;1.190151952060318;-1.974347670125993e-05;-2.1353207757823336e-05;0.30691659631476975;0.2658335143287261;1.1859123917515133;1.0075679080409494;10.030778741375268;-0.416769505195984;0.4313846962953318;0.43774673963235944;3.24028246216102e-07;-0.26354624956670364;0.26345218451001756;1.0000087920192575
30.818078;1.1902630882465748;-1.9191852958338484e-05;-2.088541247228562e-05;0.3070804282454284;0.26598108795666636;1.1860196772990836;1.0074588287012225;10.030456352913976;-0.4167695020114948;0.4313452247320835;0.43773880446600083;2.6834144047214084e-07;-0.26364223709227524;0.26351920498114045;1.000006528074186
30.828078;1.190363869925639;-1.968493100233896e-05;-2.1304744714634447e-05;0.3072393715726111;0.2661262267161782;1.1861321880606703;1.0073481756538654;10.030089369229575;-0.41676949812248937;0.43130530484809143;0.4377334477403465;2.1228042862584793e-07;-0.26373722565046376;0.26358359814892673;1.0000005474876363
30.838078;1.1904519422675548;-1.9132397478191622e-05;-2.0830816466552562e-05;0.30739537708681386;0.2662709572748894;1.1862477563439908;1.0072358636180043;10.029679678672396;-0.41676949348154;0.4312645687197328;0.4377308622027348;1.5590989397973467e-07;-0.2638322152194302;0.263646343907196;0.9999903846980812
30.848078;1.190528972101102;-1.8580284291310164e-05;-2.035451751770368e-05;0.3075476201595757;0.26641398854943826;1.1863673413146878;1.007121751290752;10.029228639887823;-0.41676948799981706;0.4312227012585548;0.43773125182046946;9.930205048717552e-08;-0.2639272058043836;0.2637074086135015;0.99997564203571
30.858078;1.1905926317556301;-1.933529816761783e-05;-2.098880653840093e-05;0.3076942639642649;0.26655408526933194;1.186489140429446;1.007005593286723;10.028737482777537;-0.4167694815775832;0.4311794800590055;0.43773481631774164;4.2555639685737825e-08;-0.2640231974141878;0.26376776671659635;0.9999560773294457
30.868078;1.190643701671696;-1.878182484874221e-05;-2.0505951872865178e-05;0.30783816569664474;0.26669337608124155;1.1866126132593933;1.006887048417011;10.028208259560882;-0.41676947412394205;0.43113479147580147;0.43774173796385596;-1.4213133383163054e-08;-0.2641181900293295;0.26382541974142903;0.9999316366205809
30.878078;1.1906831714404538;-1.9272715185296582e-05;-2.0909931675064235e-05;0.307976966525009;0.26682954951205917;1.1867364596025198;1.0067657157856882;10.027643824944438;-0.4167694655504365;0.4310885924467135;0.43775217277624545;-7.088988717712509e-08;-0.264213183598141;0.2638813843526708;0.9999024238651129
30.888078;1.1907092100611907;-1.8718350828153454e-05;-2.042104796054088e-05;0.30811272315330224;0.26696472280419714;1.1868626273853973;1.0066412042419024;10.027047102629947;-0.41676945575933766;0.43104085879826187;0.43776624921564034;-1.2738273864375348e-07;-0.2643081780554396;0.2639356684812706;0.9998686387323126
30.898078;1.1907230774733064;-1.947176325891777e-05;-2.1043290004657402e-05;0.30824310255547;0.2670966063339801;1.1869902676593682;1.006513227070136;10.026420913349968;-0.416769444650701;0.4309915790460643;0.4377840732285995;-1.8363723857158705e-07;-0.26440217334423555;0.26398725458568906;0.9998304840782606
30.908078;1.190726001121368;-1.892091467051412e-05;-2.0551911409994798e-05;0.3083696994496385;0.267226250085106;1.1871185533179685;1.0063816030771464;10.025768417248736;-0.41676943213014694;0.43094078468834723;0.4378057309346988;-2.3963996085067493e-07;-0.2644971694190107;0.2640380932422155;0.9997880559617802
30.918078;1.1907162002662806;-1.967000745991628e-05;-2.1164743554556667e-05;0.30849338556779665;0.26735471558617246;1.1872495226924815;1.006246157708997;10.025093362884672;-0.41676941811142604;0.43088856344478443;0.43783129312455465;-2.9540745831965294e-07;-0.2645921662255467;0.26408709762286675;0.999741274693863
30.928078;1.190696002683791;-1.8854003714095403e-05;-2.0441594247832097e-05;0.30861222891354084;0.2674797222712237;1.1873820407711178;1.0061066693808958;10.024399999758781;-0.4167694025272746;0.43083503121851496;0.4378608345167895;-3.50957404315743e-07;-0.26468716368531225;0.26413414394841284;0.9996899565929707
30.938078;1.1906638009809865;-1.960646507300372e-05;-2.1051128722788758e-05;0.30872719851319935;0.2676023584169407;1.1875147910714257;1.0059629144051618;10.023692956505288;-0.4167693853391756;0.4307802882830282;0.4378944589068128;-4.0628441091633826e-07;-0.2647811617026889;0.2641780796663254;0.9996339774190104
30.948078;1.1906209601430742;-1.905437249301734e-05;-2.0546424182199886e-05;0.3088387453098872;0.26772262531546326;1.1876493133986816;1.0058147069954062;10.022976597134381;-0.4167693665372745;0.43072439118901323;0.43793230384544135;-4.6136614328494294e-07;-0.26487616017580456;0.26422073373183336;0.9995733173655494
30.958078;1.190568852351253;-1.9807937939455777e-05;-2.1150318132409077e-05;0.3089473369010809;0.26784056528529415;1.1877841308220607;1.0056618505851322;10.02225411009873;-0.41676934614267874;0.4306673507699315;0.4379745097324831;-5.161843524891016e-07;-0.2649701589908351;0.26425995402924407;0.9995079677406704
30.968078;1.1905059673021932;-1.925642575580087e-05;-2.063934940205589e-05;0.30905262592841287;0.26795621777051076;1.1879178824116279;1.0055040984000878;10.021527649760706;-0.41676932421818413;0.43060915821848483;0.4380211700935747;-5.707398215546411e-07;-0.2650651580228409;0.26429766371899854;0.9994378730230705
30.978078;1.190433887659663;-1.9744901874898882e-05;-2.1010582409823033e-05;0.3091550493743072;0.2680696430210274;1.1880523373583505;1.0053411978683249;10.020799177904282;-0.41676930087306463;0.43054982897890154;0.43807231401308994;-6.250599371641053e-07;-0.2651591571616214;0.26433187455891516;0.9993629474491366
30.988078;1.1903531758574117;-1.91942308086506e-05;-2.049341133153029e-05;0.3092547212937531;0.2681809113033795;1.1881862833148704;1.0051729235512996;10.020070753419711;-0.4167692762494451;0.4304894239883696;0.43812793073679646;-6.791837830834875e-07;-0.26525315633395075;0.264363644091608;0.9992831083136141
30.998078;1.1902653603142155;-1.9953176321713825e-05;-2.108811391266808e-05;0.30935069239748114;0.26828902264550775;1.188318446580023;1.0049990670763675;10.019344194365104;-0.4167692504988727;0.4304280309904063;0.4381879779643825;-7.331213899721333e-07;-0.26534715550229016;0.26439303519058466;0.9991983107813988
31.008078;1.190168915910283;-1.94034849687523e-05;-2.0565083626095375e-05;0.30944509980845675;0.26839633003812524;1.1884505614450382;1.0048194378811084;10.018620684361062;-0.4167692237622049;0.43036574405846956;0.4382523624056432;-7.868231969091837e-07;-0.26544115464291806;0.2644201157792313;0.9991085402009724
31.018078;1.190065245535682;-2.015901643970124e-05;-2.115032194250614e-05;0.3095369832612916;0.268501895721754;1.1885804836468665;1.0046338918309778;10.017900990960351;-0.41676919617182123;0.43030265665477396;0.4383209479237095;-8.401886928965157e-07;-0.2655351537206673;0.26444496783224086;0.999013753274276
31.028078;1.189955739079218;-1.934901487669271e-05;-2.0399228044478347e-05;0.3096253637279902;0.2686047748634487;1.1887101622407767;1.004442407712343;10.0171860850181;-0.41676916788438223;0.4302388493376256;0.438393596680209;-8.931022344109398e-07;-0.2656291526873599;0.26446767547937583;0.998913868733409
31.038078;1.1898387928818863;-2.0105322936092413e-05;-2.0978990447680304e-05;0.30971237006206187;0.2687073498666116;1.1888384964833187;1.0042451483324943;10.016477004544909;-0.41676913909010366;0.43017437023317684;0.43847018278312666;-9.454645814296024e-07;-0.26572315149465137;0.2644883023559143;0.998808850974774
31.048078;1.1897157231080124;-1.9560829022560984e-05;-2.0448234278892725e-05;0.3097956941311901;0.26880752024266913;1.1889642713857462;1.004042372747423;10.0157744093458;-0.4167691099685176;0.43010922473553465;0.43855056354659044;-9.97214037196055e-07;-0.26581715010351414;0.2645068809397272;0.9986987864899016
31.058078;1.1895866954374208;-2.0317765522155715e-05;-2.1023105739320845e-05;0.3098780333110038;0.26890761053872503;1.1890892305383478;1.0038342584755513;10.015079272623899;-0.4167690806585475;0.4300433948895601;0.43863456662499056;-1.0483456188803094e-06;-0.2659111485025337;0.264523428054384;0.9985838773892642
31.068078;1.1894527986453962;-1.977454266085709e-05;-2.048842300042004e-05;0.30995718650326515;0.2690054649628066;1.1892111826625689;1.0036208098156263;10.014394129007758;-0.41676905127897457;0.4299768703132358;0.43872202492910695;-1.0989050079481336e-06;-0.2660051467237646;0.2645379616112336;0.9984644036324468
31.078078;1.1893120945695839;-2.053559338656851e-05;-2.1062291908820513e-05;0.3100341547333935;0.26910226766785716;1.1893320109654282;1.003401882299483;10.013723163452106;-0.416769021944286;0.4299096531776674;0.4388128087552791;-1.1489380279383002e-06;-0.26609814482571315;0.2645494890287539;0.9983407331549422
31.088078;1.1891655971141748;-1.9722154419664913e-05;-2.0293674992058683e-05;0.3101107629009272;0.2691991977711897;1.1894495818459347;1.0031772812476345;10.013070997649992;-0.4167689927427645;0.4298417387139287;0.43890679084484757;-1.198440268450346e-06;-0.2661921428556798;0.26455999032475497;0.9982133342944391
31.098078;1.1890132613788178;-2.0483476731683054e-05;-2.086458355982484e-05;0.31018467509407305;0.2692941269529714;1.1895657053784865;1.0029468802873818;10.012441675054507;-0.41676896371558986;0.42977307841747037;0.4390037687454795;-1.24737006640892e-06;-0.26628514083461846;0.26456742017678614;0.9980826933125899
31.108078;1.188856092077989;-1.994086792473241e-05;-2.0324008739660516e-05;0.31025771572952326;0.2693882306792984;1.189678182516402;1.0027106964923624;10.01183869428492;-0.4167689348724873;0.42970356179584873;0.43910342616665854;-1.2957134072412273e-06;-0.2663791387784525;0.2645737130253062;0.9979492322012894
31.118078;1.1886922492243135;-2.0702528694078963e-05;-2.0893097154615714e-05;0.31032960329849246;0.2694815207232851;1.1897888185688505;1.0024689533023838;10.011265320828695;-0.41676890623095975;0.4296330641430862;0.4392053636804478;-1.3435258410639772e-06;-0.2664721367208724;0.2645767931153836;0.9978133681849631
31.128078;1.1885230731694598;-2.0159440799821453e-05;-2.03504292491916e-05;0.3104008262316084;0.26957392810445313;1.1898954173709917;1.00222211212886;10.010724224777853;-0.41676887784281824;0.42956149734157334;0.439309160590819;-1.3909156069636153e-06;-0.26656613471493595;0.26457861577482233;0.9976756399479807
31.138078;1.1883490001177592;-1.9349773893411232e-05;-1.9580193189026058e-05;0.31047159564469234;0.2696653546518834;1.189999841562354;1.0019707879205404;10.0102167655624;-0.4167688497784013;0.42948880155839453;0.4394144138393802;-1.4380042066006654e-06;-0.2666591328319999;0.2645772102564473;0.9975367276158362
31.148078;1.1881704470547103;-2.0111626519739694e-05;-2.0147657495752124e-05;0.31054207934646516;0.2697556768426148;1.190100037997521;1.0017156209032996;10.009742890281055;-0.41676882208817845;0.42941493583873025;0.4395207338204055;-1.484908331471727e-06;-0.2667521311616184;0.26457367803697307;0.9973973194746084
31.158078;1.1879877953349671;-1.956854844247011e-05;-1.960374840352159e-05;0.31061241266535045;0.26984473279775856;1.190197930606589;1.0014571702429202;10.009301769508127;-0.4167687947990235;0.4293399002833491;0.4396277105197139;-1.5317317344913522e-06;-0.2668451298031849;0.26456816779262177;0.997257979076741
31.168078;1.1878023799703923;-2.03347338259905e-05;-2.017453049983881e-05;0.3106817074225002;0.26993124794845563;1.1902912927287976;1.0011958044026172;10.008892691349018;-0.41676876794054424;0.4292637564799102;0.43973488062927957;-1.5785402270003491e-06;-0.26693812885746854;0.26456084792266643;0.9971191459194222
31.178078;1.1876124729281028;-1.9791333679700093e-05;-1.9630370275436706e-05;0.310752158148899;0.270017275234335;1.1903807483871696;1.0009316806556283;10.008515633490836;-0.4167687415433019;0.4291866369750762;0.4398417486006518;-1.6253503879905687e-06;-0.2670311284273055;0.2645518711045202;0.9969811823069932
31.188078;1.1874193082822622;-2.055253101380126e-05;-2.0197346586801003e-05;0.3108228291335777;0.2701015379232485;1.190466872893759;1.0006648727125549;10.008171117099547;-0.41676871561449513;0.42910874012917183;0.4399478657271964;-1.6721493905391948e-06;-0.2671241286299297;0.2645413478928367;0.9968443559621253
31.198078;1.1872231675274616;-1.974470013563294e-05;-1.942898053478194e-05;0.31089250121068274;0.27018272026189166;1.1905472295525708;1.000395510768298;10.007859771956863;-0.4167686901291747;0.4290302969186789;0.440052881289042;-1.7189026270743253e-06;-0.26721712961016575;0.26452934382831994;0.9967088160745353
31.208078;1.1870244339426317;-2.0504694809895435e-05;-1.9996327740759814e-05;0.31096390474476526;0.270262846898186;1.1906233719855759;1.0001238061692945;10.007582322582671;-0.4167686650327406;0.42895152489934185;0.44015651760837293;-1.7655413626015475e-06;-0.26731013153415584;0.2645159026071739;0.9965746340509147
31.218078;1.1868236158224272;-1.9962711187457866e-05;-1.9456079278171865e-05;0.3110345348335039;0.27033950913397076;1.1906929733985243;0.9998499824828739;10.007339698417088;-0.4167686402475686;0.4288726024860243;0.4402585118741078;-1.8119560618414228e-06;-0.26740313455746606;0.26450108948885703;0.9964418437987606
31.228078;1.1866212839165526;-2.072146530659775e-05;-2.0024288480391752e-05;0.31110707006466815;0.2704147943535937;1.1907569948164507;0.9995742203120825;10.007132406064004;-0.4167686156750375;0.42879368027447484;0.4403585800164267;-1.857996250677076e-06;-0.2674951387938303;0.2644840112479794;0.9963104356821482
31.238078;1.186418033573539;-2.0178369485063465e-05;-1.948504864335213e-05;0.3111788862105242;0.27048638156854277;1.1908166899463457;0.9992966592459521;10.006959625568083;-0.41676859118915094;0.42871491460597844;0.44045643279260654;-1.903491504835215e-06;-0.26758814432214806;0.26446679211827573;0.9961803404550893
31.248078;1.1862154850212159;-2.067300665723878e-05;-1.9830208114176274e-05;0.3112515218076339;0.27055534413288623;1.1908704252530065;0.9990174037069532;10.00681927363702;-0.4167685666486882;0.4286364965827695;0.4405518209119735;-1.948301593646493e-06;-0.2676801512257038;0.26444756151959153;0.996051414726225
31.258078;1.1860122234353658;-2.012911250909763e-05;-1.9291969874125035e-05;0.3113244151546973;0.27062167676714927;1.190920477814461;0.9987365162256903;10.00670881713522;-0.41676854192834445;0.4285586643714284;0.44064455999439095;-1.9923504340958525e-06;-0.2677731596193455;0.2644284774695243;0.9959234591801674
31.268078;1.1858097147321272;-2.0886326589722395e-05;-1.9862191765293417e-05;0.3113991750919109;0.27068653109642365;1.1909649959329358;0.9984540256419544;10.00662532571123;-0.41676851693942846;0.4284816989935468;0.44073453013490504;-2.0356127746162364e-06;-0.26786516964454565;0.26440774317533355;0.995796300040863
31.278078;1.185608238553243;-2.0341873002411898e-05;-1.932489705816722e-05;0.31147322840024944;0.27074771411263243;1.1910051013193304;0.9981699543377051;10.006564250417108;-0.41676849164280244;0.4284059093099954;0.44082166265885936;-2.0780857470580625e-06;-0.26795818146255335;0.2643875964171376;0.9956698619339809
31.288078;1.1854079136314328;-2.1102251917507317e-05;-1.9899190992995996e-05;0.3115479225704856;0.270806363902064;1.1910419777520735;0.9978843551477006;10.006518859876675;-0.41676846606822215;0.42833159698561607;0.44090590632976057;-2.1197770728295797e-06;-0.26805019526778145;0.2643662874021444;0.9955441526342977
31.298078;1.185208793306222;-2.055735957466147e-05;-1.9362899287338293e-05;0.31162326738121254;0.27086251026544217;1.1910738935982084;0.997597302568519;10.00648168108651;-0.4167684403169561;0.42825898975889987;0.4409871836835497;-2.160693040271078e-06;-0.2681422112846523;0.26434506287245557;0.9954191846801808
31.308078;1.1850110254785569;-2.1049257955447077e-05;-1.9709907602495723e-05;0.3116992660270409;0.27091624203672515;1.1911021720451866;0.9973088303864426;10.006446020404363;-0.41676841453405855;0.4281881810246714;0.44106537741192386;-2.2008198853593916e-06;-0.268234229727327;0.2643241552355731;0.9952949216668083
31.318078;1.1848149505306318;-2.0504189101743384e-05;-1.917466018896069e-05;0.3117758887797674;0.2709676760602141;1.1911271094803308;0.9970189178855077;10.006406219179052;-0.4167683888890104;0.42811914291277736;0.44114035691983766;-2.2401287728885216e-06;-0.2683262507676431;0.26430377644191816;0.9951713079163237
31.328078;1.1846210369114054;-2.1267989094107793e-05;-1.9754208397066565e-05;0.31185181084728403;0.2710158492585985;1.1911498715963353;0.9967275499583159;10.006357497515856;-0.4167683635784993;0.428051818637042;0.4412120152113837;-2.278596317313155e-06;-0.2684182745424274;0.26428412368778564;0.9950483337542232
