time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.338078;1.1844296468579176;-2.0723017283122858e-05;-1.922002393869823e-05;0.3119295992275574;0.27106310869514644;1.1911684238827878;0.99643478200609;10.006295813426771;-0.4167683388176851;0.4279862041623824;0.4412802879495554;-2.316205439522198e-06;-0.2685103011718334;0.26426538850430226;0.9949260487020023
31.348078;1.184240909056977;-2.148321541320925e-05;-1.9797384404008086e-05;0.3120079128129888;0.2711084290662068;1.1911835328028877;0.9961407598685698;10.006217846567818;-0.41676831481869997;0.42792234671312995;0.4413451410171658;-2.3529360523221964e-06;-0.2686023307643825;0.26424777301202185;0.9948045006689543
31.358078;1.1840547989809063;-2.09419113580505e-05;-1.9267148507847506e-05;0.31208540577930904;0.2711506999992473;1.1911958340428173;0.995845708622196;10.006121025957228;-0.4167682917791578;0.4278603062536835;0.44140653129271473;-2.3887631628662368e-06;-0.2686943634226803;0.26423151131757083;0.9946836710395341
31.368078;1.183871308067932;-2.1433258878765334e-05;-1.9616391562907135e-05;0.3121646928566041;0.27119210639064795;1.1912028997272845;0.9955499453448041;10.006003119066499;-0.41676826987777915;0.4278001502187122;0.4414643760320401;-2.4236542357502055e-06;-0.26878639925091974;0.26421685836773795;0.9945635220440758
31.378078;1.1836904970487465;-2.088800842046327e-05;-1.9083550963162426e-05;0.312244486872188;0.2712314775015608;1.1912052719309965;0.9952538977696641;10.005861748135278;-0.4167682492728002;0.4277419678829866;0.44151856555835123;-2.457562873631898e-06;-0.26887743834852473;0.2642030534500349;0.9944441092525806
31.388078;1.183512456125116;-2.034630439243028e-05;-1.8554078266432874e-05;0.31232353241507893;0.27126766996411406;1.1912025199744263;0.9949580807920201;10.005694714740539;-0.41676823011483594;0.427685858810106;0.441568998324289;-2.490422794386498e-06;-0.26896948078966054;0.26419230594055787;0.9943255866091437
31.398078;1.1833372256384025;-2.110968097849969e-05;-1.9135873453303384e-05;0.3124031873406148;0.2713017871264065;1.1911942965693365;0.9946630547492322;10.00550092471178;-0.4167682125628801;0.4276318984088319;0.4416155977501094;-2.5221511637299994e-06;-0.2690615266088361;0.2641837877788133;0.9942081159300059
31.408078;1.1831647836696009;-2.0564003743000808e-05;-1.860351578129537e-05;0.3124847834951464;0.2713349414396946;1.1911813388265866;0.9943693759790255;10.005280815028256;-0.4167681967735955;0.42758010866434476;0.4416583046953395;-2.5526722158584326e-06;-0.26915257581378427;0.2641766097916886;0.9940918305900617
31.418078;1.182995121616099;-2.1327121485073802e-05;-1.9185455872599114e-05;0.31256572109583747;0.2713649350060124;1.1911614347629689;0.9940775425792396;10.005035781548305;-0.41676818288286394;0.427530448494092;0.44169706808860526;-2.581939967255875e-06;-0.269244628404213;0.2641728217064754;0.9939768599016028
31.428078;1.1828283215532909;-2.051552007480801e-05;-1.8427045288448012e-05;0.312647288255595;0.2713928984974473;1.191135387518647;0.9937880049723057;10.004767254799448;-0.4167681710205314;0.4274828242901396;0.44173186256551156;-2.609927562624016e-06;-0.26933568437183225;0.26417045082600926;0.9938633139631953
31.438078;1.1826644398714201;-2.1278297998799636e-05;-1.900896613279264e-05;0.31272951555644574;0.2714188685906297;1.191103010054392;0.9935012359753502;10.004476166798447;-0.4167681613374344;0.42743710623164904;0.44176270474122176;-2.636598158138407e-06;-0.26942674369663167;0.2641705418188972;0.9937512733212157
31.448078;1.1825033470930217;-2.073196631827745e-05;-1.847668232238701e-05;0.3128137771027902;0.27144398536887676;1.191064125457546;0.9932177702754169;10.00416265601613;-0.4167681540091758;0.42739315229229596;0.44178961942384876;-2.661898612323495e-06;-0.26951780634856726;0.26417316706555816;0.9936408672577878
31.458078;1.1823447173473427;-2.1494468104146727e-05;-1.905874192655495e-05;0.3128975560894908;0.2714660970196342;1.1910195525089606;0.9929382005093453;10.003826087142984;-0.41676814921944116;0.4273508402894666;0.44181260401187883;-2.6857930358849186e-06;-0.26960987229931005;0.26417941453451915;0.9935323603941745
31.468078;1.1821881765324789;-2.0951482984298494e-05;-1.8529828066125982e-05;0.312982223334665;0.2714864207105558;1.1909670841921705;0.9926631566580734;10.003465721060476;-0.41676814712865745;0.42731007455087194;0.44183164373478406;-2.7083026928407175e-06;-0.2697009415344226;0.2641873763125172;0.9934261523262075
31.478078;1.182033384727081;-2.171355665821506e-05;-1.911216497569943e-05;0.31306785551250255;0.271505104691234;1.190907447341496;0.9923932647869053;10.00308129881508;-0.41676814784687477;0.4272707744304291;0.4418467420935279;-2.7295058229465915e-06;-0.26979201403688324;0.26419813060641745;0.993322681908504
31.488078;1.1818799888940583;-2.1173642929580884e-05;-1.858666196405424e-05;0.31315321151364917;0.2715211775400587;1.1908403514644668;0.9921291343069688;10.002672877981476;-0.4167681514346116;0.42723289232164596;0.441857944079877;-2.749514136619261e-06;-0.2698830897665803;0.264211720584178;0.9932223034078196
31.498078;1.1817275564755074;-2.166489922320384e-05;-1.8939383255097447e-05;0.31324099503292135;0.2715369985353553;1.190765656581913;0.9918714249415894;10.002240227762705;-0.416768157921151;0.42719644585905664;0.4418653451551161;-2.7684574642930032e-06;-0.26997416867505075;0.2642281607652498;0.9931252427745063
31.508078;1.181574612174792;-2.1119279533771234e-05;-1.8410073206200008e-05;0.31332974204841507;0.2715515399420364;1.1906834490277112;0.9916208371822071;10.001782398968173;-0.4167681673207845;0.4271615129378892;0.4418690698965736;-2.7864734853155255e-06;-0.27006525073211013;0.2642474567830521;0.9930316486833337
31.518078;1.1814227902866805;-2.1879049924598654e-05;-1.8992442695267845e-05;0.31342015662516437;0.27156484846525525;1.1905939931266492;0.9913779131812581;10.001297943460653;-0.4167681796361744;0.4271282010582187;0.44186925804684823;-2.803698387441867e-06;-0.27015533592216334;0.2642686082534978;0.9929416707498536
31.528078;1.181270886780424;-2.133625389479108e-05;-1.8466691307427518e-05;0.3135108046582694;0.2715758202342296;1.1904987031678587;0.991142882152743;10.000785485245189;-0.41676819485554567;0.4270966304186748;0.44186607131488903;-2.8202449910350582e-06;-0.2702464242111678;0.264293608168178;0.9928554951160236
31.538078;1.1811188360295424;-2.2094076795673433e-05;-1.9048644620349535e-05;0.31360440904201725;0.2715866993171;1.190396083606105;0.9909157462417645;10.000244192072701;-0.4167682129577708;0.42706692260917567;0.44185966730761067;-2.8361722559846837e-06;-0.2703375155297979;0.26432144372593436;0.9927733032152938
31.548078;1.1809666675781803;-2.1545285008983903e-05;-1.851918291927851e-05;0.3136997373843611;0.27159639658418727;1.1902875955753325;0.990696469057935;9.999674282258814;-0.4167682339056712;0.4270391754834667;0.4418501503440621;-2.8514809304630744e-06;-0.2704276097821025;0.26435107792982865;0.9926952061733965
31.558078;1.1808144866956996;-2.2033719272305593e-05;-1.8873393375136085e-05;0.31379557635069916;0.2716038359323675;1.190173627683763;0.9904850576711401;9.999077250059297;-0.4167682576232485;0.42701344909359673;0.4418375629251759;-2.866144154468875e-06;-0.27051870684563906;0.26438443140457824;0.9926212177163325
31.568078;1.1806624837818553;-2.1485607777893374e-05;-1.8346358938209294e-05;0.31389329029901036;0.2716101268188136;1.1900546283369706;0.9902815225888653;9.998455845863138;-0.4167682839968546;0.42698979584113383;0.4418219330387584;-2.8801591506732047e-06;-0.27060880656873515;0.26441938871831167;0.9925512784156311
31.578078;1.1805099915890573;-2.0931265820653182e-05;-1.7815295655553948e-05;0.3139939191115671;0.2716163505024379;1.189931194168282;0.9900858330160064;9.997814659570773;-0.41676831290821204;0.42696832297251913;0.4418033404879637;-2.893590171180272e-06;-0.27069990876683725;0.26445779928381585;0.9924853196741182
31.588078;1.1803594753316542;-2.1685007830898476e-05;-1.839908696651718e-05;0.3140952911870527;0.2716202409828145;1.1898040043262286;0.9898979257422965;9.997160438449436;-0.41676834426576703;0.42694924206963514;0.44178193790208736;-2.906560418619678e-06;-0.2707900132057845;0.2644974619572351;0.9924233079637178
31.598078;1.1802104155290336;-2.1131305818448983e-05;-1.7871862188848273e-05;0.3141982319951427;0.2716229038539781;1.1896737257406638;0.9897177358557092;9.996500982642004;-0.41676837800721644;0.4269328714584468;0.44175790276676313;-2.919212625063707e-06;-0.2708801196102244;0.2645391313583365;0.9923652195944556
31.608078;1.180063124234688;-2.1877264850508733e-05;-1.8452830784795314e-05;0.31430380426369403;0.271625571522274;1.18954099629075;0.9895451962152133;9.995843675283503;-0.4167684140673441;0.4269196008593772;0.44173137302911303;-2.931697598190596e-06;-0.27097122770962123;0.26458355198807276;0.9923109975584845
31.618078;1.1799177201450273;-2.13192755687489e-05;-1.792625941195276e-05;0.31440912449459363;0.2716262630287627;1.1894064330726457;0.9893801969681448;9.995194745328176;-0.416768452329971;0.4269098563754772;0.44170241973781027;-2.9441888699265646e-06;-0.27106133726775705;0.2646284774951079;0.9922605396843257
31.628078;1.179774268258148;-2.179335586276228e-05;-1.828056037940868e-05;0.31451522675574967;0.2716264234160738;1.1892705879879364;0.9892225316762401;9.994559369908455;-0.41676849260578597;0.42690408994635365;0.44167106358138314;-2.956891890078573e-06;-0.27115144807081143;0.2646746683008298;0.9922136651908333
31.638078;1.1796318736410605;-2.1229821276330454e-05;-1.775444660349857e-05;0.31462155552166005;0.27162638517662113;1.189133906612434;0.9890718704115122;9.9939421598679;-0.41676853466276964;0.4269027717766809;0.44163730027413756;-2.970039595158461e-06;-0.27124155991747256;0.26472190855487265;0.9921700357955322
31.648078;1.1794927585982637;-2.1970107083873637e-05;-1.8340831890633962e-05;0.31472844954531637;0.2716264666419276;1.1889967870023102;0.9889278102650972;9.993347014519813;-0.4167685782838603;0.4269063343179686;0.4416010994897234;-2.9838731665795728e-06;-0.271331672633008;0.26477003784202935;0.9921291129044751
31.658078;1.1793562891962686;-2.1402258225797803e-05;-1.781690495842771e-05;0.3148355089984308;0.2716269325511998;1.1888596974103611;0.9887899610755565;9.992776513606525;-0.41676862331057996;0.4269150910422735;0.4415623963617722;-2.998608273890511e-06;-0.27142178605962086;0.2648189503113193;0.9920902345693361
31.668078;1.179222907288005;-2.2140961994522803e-05;-1.8408125009801844e-05;0.31494136534466965;0.271626916597651;1.1887232668530097;0.9886579983425917;9.992232244522073;-0.416768669642422;0.4269292326159251;0.44152111119402054;-3.0143982087716196e-06;-0.27151090001830014;0.2648675582322379;0.992052777200325
31.678078;1.179092054232935;-2.1566797046464013e-05;-1.7885407314967632e-05;0.31504828158086906;0.27162885439739387;1.1885883193663846;0.9885316998647854;9.99171567928744;-0.4167687171885393;0.4269489040870468;0.44147718676646114;-3.031330591657755e-06;-0.27160101430071387;0.2649177629832972;0.9920162378339367
31.688078;1.178966232632117;-2.229614845045165e-05;-1.8475636709397274e-05;0.3151554287499158;0.2716318432844241;1.1884558151950064;0.9884109470951463;9.99122812806422;-0.41676876582702577;0.42697425495093616;0.4414306047227537;-3.0494646261562784e-06;-0.27169112869543105;0.26496845928868623;0.9919801607662289
31.698078;1.1788450469956246;-2.1445285415347104e-05;-1.7724852166518684e-05;0.315262485419914;0.27163607583115085;1.188326719118342;0.9882956712284132;9.990770252980289;-0.4167688154089794;0.42700541613927645;0.4413813650352813;-3.068860814784579e-06;-0.27178124300467;0.2650195685863707;0.99194403699528
31.708078;1.1787290527237055;-2.217256637104005e-05;-1.8321142396521626e-05;0.3153681695518526;0.2716406725568589;1.1882019098075758;0.9881858178037826;9.990341804291072;-0.41676886577317;0.4270424504883737;0.44132945068179386;-3.0895973328458815e-06;-0.2718703570265846;0.26507007922280107;0.9919072835294968
31.718078;1.178617595674931;-2.1586854932718925e-05;-1.7804214295557625e-05;0.3154748750626756;0.2716480902526701;1.188082200239753;0.9880813334242681;9.989941208182374;-0.4167689167492766;0.4270853293561679;0.44127480936453095;-3.1117921157004593e-06;-0.2719604705181099;0.2651220558276241;0.991869279241539
31.728078;1.178512758445509;-2.2308416990973005e-05;-1.840406466114902e-05;0.3155805942132509;0.27165631959499337;1.1879683890634278;0.9879820897193624;9.989565612390486;-0.4167689681556431;0.42713394524329645;0.4412173615840645;-3.1356018725499426e-06;-0.2720495831914138;0.2651736096032455;0.9918294347108273
31.738078;1.1784134292941486;-2.171776341819501e-05;-1.7891532720866825e-05;0.3156876632304691;0.27166772460247457;1.1878612367525865;0.9878877871091258;9.989212012877783;-0.4167690197904538;0.4271881342416246;0.44115702428301495;-3.1611924560790575e-06;-0.2721396947565676;0.26522686072422436;0.991787254360975
31.748078;1.1783193620046855;-2.112802665796709e-05;-1.7384109775854136e-05;0.3157934419872816;0.2716801733759134;1.1877604270538238;0.9877979599434492;9.988878467172219;-0.4167690714319406;0.42724769246018973;0.44109373356742526;-3.1887185682913028e-06;-0.27222880495978813;0.2652799307311347;0.9917423232255046
31.758078;1.178229208631647;-2.1836697512266094e-05;-1.798590282489888e-05;0.3159002337584914;0.2716959165495421;1.1876685553353512;0.9877120646926358;9.988564228450631;-0.4167691228549717;0.4273123883260568;0.44102745696490425;-3.2183189457278916e-06;-0.272317913593432;0.26533397052396523;0.9916942565118645
31.768078;1.1781445451345187;-2.1241633205787875e-05;-1.7482422068976906e-05;0.3160059275107266;0.2717127156852382;1.1875850586221708;0.9876295401046055;9.98826896907759;-0.41676917384106005;0.42738196459418154;0.4409581933650666;-3.2501072410081645e-06;-0.2724070204845325;0.2653891665936497;0.991642664882098
31.778078;1.1780639003991253;-2.1677227414134188e-05;-1.7860216813051418e-05;0.3161115382492804;0.271731664090682;1.1875101291409105;0.9875498293135015;9.987992084867575;-0.4167692241831311;0.4274561292787633;0.4408859571396229;-3.2841559025881684e-06;-0.2724961254673585;0.26544570324795447;0.9915871301025662
31.788078;1.1779858259467402;-2.1076290149623775e-05;-1.7360190178904827e-05;0.3162167798797554;0.27175270091534875;1.1874437399190767;0.9874724035945345;9.987732671886294;-0.41676927370397604;0.4275345579213973;0.4408107598653586;-3.3204845827340574e-06;-0.27258622837288987;0.2655047300364133;0.9915272481541182
31.798078;1.1779119997644014;-2.1779488791569038e-05;-1.7974182291851106e-05;0.3163222175047163;0.27177574323743586;1.1873857467564775;0.9873967656543036;9.987489773683516;-0.41676932228212815;0.4276169279747128;0.44073260482928717;-3.359059406018772e-06;-0.27267532905057273;0.26556434118495503;0.9914627517540623
31.808078;1.1778411402623286;-2.1174753721449248e-05;-1.7479438211941394e-05;0.31642757726493614;0.27180068974678395;1.1873359586193342;0.9873224557942575;9.987262333832364;-0.41676936986195634;0.4277029564650638;0.44065148924455877;-3.3997962395062657e-06;-0.27276342737171283;0.2656245600197746;0.9913935995408926
31.818078;1.177771881083853;-2.1872874705559184e-05;-1.8097619552351994e-05;0.3165325830718106;0.27182747188538464;1.1872931918260594;0.9872490961094171;9.987049158716843;-0.4167694164317275;0.4277923918329869;0.44056741696021084;-3.4425604118638922e-06;-0.27285252319377523;0.26568734965711566;0.9913199941199264
31.828078;1.1777058707206496;-2.1264145232506595e-05;-1.7607928091051395e-05;0.316637762092178;0.271856024107933;1.1872592834143163;0.9871764152606177;9.986849123626254;-0.4167694619852327;0.42788497573976736;0.4404804100846679;-3.4871712114746587e-06;-0.2729416163510388;0.26575164873068907;0.9912423553853769
31.838078;1.1776419628112984;-2.195935375166801e-05;-1.8231960578050694e-05;0.3167428624981248;0.27188628844475243;1.187232983230537;0.9871042170276473;9.986661308632986;-0.4167695065014972;0.4279804128432348;0.4403904996407298;-3.533418624545833e-06;-0.2730307067071365;0.2658174213178417;0.991161250234282
31.848078;1.1775791705408252;-2.107316884491509e-05;-1.7514476960453685e-05;0.31684764834496393;0.27191816503506466;1.1872138420458134;0.9870323238518525;9.98648514371162;-0.41676954996162974;0.4280783601083374;0.44029771692749664;-3.581073550551134e-06;-0.27311979419840554;0.2658846860620612;0.9910773308627768
31.858078;1.177519456367852;-2.1764952308037448e-05;-1.8143794050735984e-05;0.316952737805918;0.2719515291020363;1.1872012580277835;0.9869605346909602;9.986320551012692;-0.41676959238747635;0.42817844658804766;0.4402020984548474;-3.6298822981236098e-06;-0.27320787881003433;0.2659524947153214;0.9909912886559752
31.868078;1.1774616735277799;-2.1153206210792144e-05;-1.7667940566181437e-05;0.31705662945269103;0.2719851148745142;1.1871946193418947;0.986888627618608;9.986167801689708;-0.41676963385192994;0.42828028611392005;0.44010369576433434;-3.6795771542932913e-06;-0.27329696053528096;0.26602290322970285;0.9909037683592641
31.878078;1.177404624738792;-2.184135288802936e-05;-1.830213284612728e-05;0.3171617832406796;0.2720209987547868;1.1871923559124762;0.9868164309737293;9.986027032446788;-0.4167696744399521;0.42838346323884485;0.44000260153687754;-3.7299160976287232e-06;-0.2733850393681789;0.2660939660446345;0.9908152893001533
31.888078;1.1773501506999693;-2.122334124025999e-05;-1.7828784759084148e-05;0.3172675845772098;0.2720579060385428;1.1871958745671576;0.9867439373230188;9.985897685125456;-0.41676971419965686;0.42848755003458844;0.43989898172650377;-3.7807116288446324e-06;-0.2734741153070825;0.2661677269745471;0.9907262242368501
31.898078;1.1772961774546027;-2.1913167258823303e-05;-1.847210130072732e-05;0.31737234780206747;0.2720945779168049;1.1872035185475365;0.9866713480251501;9.985778830884472;-0.41676975312007053;0.42859213865574575;0.439793079946278;-3.831824977475773e-06;-0.27356218834758284;0.2662422028600554;0.9906368327058819
31.908078;1.1772446986978433;-2.1293543518655224e-05;-1.8004947426865462e-05;0.31747934534356675;0.27213306421624134;1.1872145761144555;0.986598993022216;9.985670196758015;-0.4167697911496691;0.4286968359381783;0.4396851993452084;-3.883144482322083e-06;-0.2736502584808418;0.2663183809988788;0.9905473651833637
31.918078;1.1771946494670138;-2.067725049672113e-05;-1.7544237767197322e-05;0.31758576337255734;0.27217092386643366;1.1872272608398873;0.986527214110465;9.985572024155069;-0.41676982824886016;0.4288012524790594;0.43957568949845016;-3.934563229618629e-06;-0.2737393257105417;0.2663972318873829;0.9904581538792471
31.928078;1.177144750050731;-2.1088269684727904e-05;-1.7961053264716222e-05;0.3176939802363945;0.2722100998750782;1.1872426827620093;0.9864562900712774;9.985484048955017;-0.4167698644359346;0.4289050142494826;0.4394649360280966;-3.985970079456153e-06;-0.2738273900737167;0.2664767246538552;0.9903695897797998
31.938078;1.177096411998172;-2.0471827836049945e-05;-1.7506754301873907e-05;0.3178019646701524;0.27224807592422734;1.187258923350876;0.9863863740689774;9.985405576347128;-0.4167698998018598;0.4290077704149641;0.43935335159373023;-4.03727422386765e-06;-0.27391545164762254;0.26655783444323783;0.990282062259343
31.948078;1.1770467816777068;-2.1160815336665435e-05;-1.8165970227878836e-05;0.31791055442762;0.27228572874940327;1.1872752411162695;0.9863174362070978;9.98533606354709;-0.41676993449994204;0.4291091838356256;0.4392413774530878;-4.088440043863894e-06;-0.27400351054091043;0.26664054002713933;0.9901959588887389
31.958078;1.1769968521509442;-2.054532624087023e-05;-1.7717652476011337e-05;0.31802037030275737;0.272322862677085;1.1872901933419029;0.9862493247379395;9.985274848693688;-0.4167699687130283;0.4292089124520368;0.4391294771332996;-4.139477827264297e-06;-0.27409156686649716;0.26672481978467105;0.9901116942068553
31.968078;1.1769436051218987;-2.1231987120262823e-05;-1.8379297951115848e-05;0.3181322269727536;0.2723604243368276;1.1873055052781298;0.9861819336786447;9.985221135833697;-0.41677000261492225;0.42930661180568114;0.4390181195064042;-4.190400331146244e-06;-0.27417962070922597;0.26681065754184463;0.9900296992361375
31.978078;1.1768881089317182;-2.0618334723627055e-05;-1.793630373961069e-05;0.31824407519860376;0.2723960131992002;1.1873198439646628;0.9861152859220302;9.985175049504797;-0.4167700363512316;0.42940199400525353;0.4389077596736937;-4.241206622871204e-06;-0.27426767212996644;0.26689805588594157;0.9899503852609758
31.988078;1.176827580717303;-2.1311017003317272e-05;-1.8606225618540107e-05;0.3183567083412087;0.272430617095602;1.1873317057864634;0.9860495160922614;9.985138521793123;-0.41677007003923183;0.4294948924106451;0.4387987898243745;-4.291893676927901e-06;-0.2743557212021283;0.266987041837208;0.9898741481942834
31.998078;1.1767633760041323;-2.0699980047132044e-05;-1.8168093987762288e-05;0.31847071100264235;0.2724641945069388;1.1873424835248334;0.9859848641474255;9.985115238033496;-0.41677010377136814;0.42958525918836615;0.4386914794629912;-4.342447032168241e-06;-0.27444376802617515;0.2670776687798475;0.9898014285870358
32.008078;1.176692905834026;-2.1395633682052467e-05;-1.8842668884365553e-05;0.3185855882704115;0.27249679214036127;1.1873506155705444;0.9859216489549274;9.985109856738617;-0.41677013761396015;0.42967312170980265;0.43858598825026096;-4.39281026160469e-06;-0.27453081272117913;0.2671690270904168;0.9897327644389066
32.018078;1.1766175779597932;-2.0516956445894742e-05;-1.8178536082880975e-05;0.318700594280395;0.2725273707262126;1.1873546159025419;0.9858601969544878;9.985126973897197;-0.4167701715996832;0.4297585406972592;0.43848246920495537;-4.442875021617809e-06;-0.2746188554210886;0.26726324883422303;0.9896687574425724
32.028078;1.1765347939731736;-2.1215909955810947e-05;-1.8857229074180868e-05;0.3188177452745805;0.27255827643305175;1.187356042220887;0.9858008006484195;9.985170460355235;-0.41677020572628304;0.4298415790007964;0.43838117142249144;-4.492505450625451e-06;-0.2747058962600603;0.26735848434985643;0.989609972280053
32.038078;1.17644602583813;-2.0611454680244474e-05;-1.842741952486214e-05;0.31893616502892697;0.27258853647048126;1.1873535801221045;0.985743716988236;9.985243523536935;-0.41677023997769297;0.4299222906976908;0.43828244357377083;-4.541567089029775e-06;-0.2747939353469607;0.2674568629458218;0.989556863799584
32.048078;1.1763488891613665;-2.1313989844364173e-05;-1.9109904049332075e-05;0.31905519561266565;0.27261829994121933;1.187346096033707;0.9856891743824597;9.985349228537682;-0.4167702743310836;0.4300007243001617;0.43818665489922076;-4.589931407461378e-06;-0.27488097274944645;0.2675564743201662;0.9895097631800895
32.058078;1.176245200269938;-2.071695974552537e-05;-1.8686994609692614e-05;0.3191739815052215;0.2726465963819157;1.1873355193116957;0.985637356404581;9.985490470118272;-0.4167703087160497;0.430076916411538;0.43809412804355835;-4.637472937109243e-06;-0.2749690084847936;0.26765937327572886;0.9894689108715798
32.068078;1.1761329993827436;-2.0117177123216553e-05;-1.826198829594586e-05;0.31929449355504397;0.2726758216678492;1.1873197352182807;0.9855883337885956;9.985668947370462;-0.4167703429951324;0.43015088366182985;0.4380051143231887;-4.6840864987824235e-06;-0.27505604252905824;0.2677635804020379;0.9894345143459381
32.078078;1.1760145964681443;-2.0826036461455834e-05;-1.8950520258563074e-05;0.31941583664118806;0.2727050629431792;1.1873006380151645;0.9855420132535706;9.985884109078516;-0.4167703770104888;0.43022265664302306;0.43791978991897823;-4.729707529165412e-06;-0.27514307484181005;0.2678700782087826;0.9894067642248575
32.088078;1.1758885704635793;-2.0233599042547067e-05;-1.853222986969645e-05;0.31953594927358214;0.2727334245839167;1.1872772206480138;0.9854981837633081;9.98613285488643;-0.4167704106217213;0.4302923244085119;0.43783825767534673;-4.774306171987373e-06;-0.275231105376743;0.26797981538733195;0.9893858097661936
32.098078;1.1757576652520136;-2.0949816453623556e-05;-1.9227473044460276e-05;0.31965649140072777;0.27276226547134147;1.187248537458005;0.9854566308578059;9.986410280133274;-0.41677044369174915;0.4303600208734155;0.43776053503857637;-4.817857017028359e-06;-0.27531813409770806;0.26809071190830625;0.989371766681487
32.108078;1.175620696417222;-2.0081807668489082e-05;-1.8575127780957067e-05;0.31977806788733454;0.27279292459641974;1.1872165856947001;0.9854172125284087;9.986711517837763;-0.4167704760676974;0.43042590055625596;0.4376865453165335;-4.860305184718981e-06;-0.2754051610152946;0.26820365523881845;0.9893647414584231
32.118078;1.1754805081285633;-2.0801622215657137e-05;-1.9273565624666303e-05;0.3198985636378883;0.27282339583103615;1.1871792577949243;0.9853798332645721;9.987033387419263;-0.4167705075930312;0.4304901553627491;0.43761614621479994;-4.901552520951243e-06;-0.2754921861946045;0.26831850024725035;0.9893648406730357
32.128078;1.1753359295650088;-2.02163632118402e-05;-1.8861589018177245e-05;0.3200187141610247;0.2728549563629325;1.187138409444181;0.9853443701351337;9.98737463973416;-0.4167705381369975;0.430553027599936;0.43754917302058516;-4.941473464464702e-06;-0.27557920971262057;0.2684350827597297;0.9893721593352163
32.138078;1.1751896518504221;-2.0936018646566188e-05;-1.955932119909692e-05;0.32014036779081884;0.2728888512629096;1.1870919139149136;0.9853106520027762;9.987735221739463;-0.4167705676093983;0.4306147991120066;0.43748545367740566;-4.979935689184347e-06;-0.27566623161478776;0.26855322681844374;0.9893867030472584
32.148078;1.1750401609631795;-2.0354279009174653e-05;-1.914938978875381e-05;0.3202603245810119;0.2729229540649811;1.18704162982171;0.9852785212774743;9.988115496340262;-0.4167705959535271;0.43067577682915725;0.4374247828375121;-5.016803477296059e-06;-0.2757532519102342;0.2686727424892472;0.9894082917018057
32.158078;1.1748887295437453;-2.1080350893610065e-05;-1.985122350195929e-05;0.3203801513028633;0.27295846833769566;1.1869864420960736;0.985247885388761;9.988516209644576;-0.41677062314134133;0.4307362665160876;0.43736689705736675;-5.051934872457828e-06;-0.2758392705871591;0.268792446563033;0.9894365690705148
32.168078;1.1747364631729391;-2.050273919317332e-05;-1.944303739086089e-05;0.3205001009729764;0.27299543327681275;1.186925398121458;0.985218702402173;9.988938970437765;-0.4167706491847022;0.43079654063550266;0.43731150293485843;-5.085192132737253e-06;-0.27592628762162014;0.2689141942344781;0.9894711183837168
32.178078;1.1745813981942397;-2.1232027727499285e-05;-2.0145426308037432e-05;0.3206196043230044;0.27303385730623386;1.186860729652609;0.9851909540669337;9.9893861116827;-0.4167706741445798;0.4308568368268534;0.43725831988630015;-5.1164721772211385e-06;-0.2760133029780161;0.2690368710280897;0.9895115381441123
32.188078;1.1744255754828923;-2.0657542846542405e-05;-1.9737267995696585e-05;0.32073917681933284;0.27307371129904656;1.186790755863002;0.9851646015344295;9.98985994663337;-0.41677069811199313;0.4309173680186953;0.4372070728536629;-5.145722077409403e-06;-0.27609931660878867;0.26915936602987645;0.9895574009719281
32.198078;1.1742670694212203;-2.0083821183596705e-05;-1.93279833770323e-05;0.32085826441714543;0.2731149528526656;1.186717842731863;0.9851395222311485;9.990362566219753;-0.4167707211668365;0.43097830280474764;0.43715746636904657;-5.17290950720328e-06;-0.2761863284674453;0.2692835672692883;0.9896082360789193
32.208078;1.1741069981336876;-2.0545452195967683e-05;-1.9797191108642732e-05;0.3209758611590503;0.27315641187059336;1.18664045368101;0.9851155342365319;9.990896860119992;-0.41677074335379316;0.4310397616374111;0.4371092070921503;-5.1979899290835024e-06;-0.2762723385354143;0.269407360776543;0.989663621283029
32.218078;1.1739465107444376;-1.9975799146147478e-05;-1.9386443422797938e-05;0.3210948621893892;0.27320024913854274;1.1865611844763162;0.9850925284484681;9.991467564438832;-0.41677076468140556;0.43110186209670137;0.43706205590171643;-5.220911018613543e-06;-0.27635934683837976;0.26953263404355465;0.989723229290291
32.228078;1.1737838409100418;-2.0713253631594032e-05;-2.0084518686205802e-05;0.32121341900734435;0.2732453196112349;1.1864786984654183;0.9850705741413783;9.992080332708955;-0.416770785121331;0.43116474309358016;0.4370158459052347;-5.241630868832175e-06;-0.2764453534471208;0.26965729194193017;0.9897867509365477
32.238078;1.1736202909673925;-2.014626375867011e-05;-1.9669574033705807e-05;0.3213318246514122;0.273291579421233;1.1863946139042947;0.9850499285232737;9.992739444794848;-0.41677080462184124;0.43122854617715245;0.43697044832427323;-5.260112507961565e-06;-0.276531358470746;0.2697822470976535;0.9898538129614264
32.248078;1.1734571238483482;-2.089194184480355e-05;-2.0367451886876988e-05;0.321449135971406;0.2733378861639729;1.186310465134663;0.9850309960673068;9.993446569738744;-0.41677082313749697;0.4312934070067369;0.43692572718951406;-5.276305408514792e-06;-0.2766183620289047;0.2699083704343853;0.9899239589347786
32.258078;1.1732924879113624;-2.032864104810543e-05;-1.9947840034018803e-05;0.3215675166326589;0.27338641608035763;1.186224774887337;0.985014260159196;9.994201129727136;-0.41677084064610037;0.43135944803461246;0.4368815269356152;-5.29014529609374e-06;-0.27670436420381544;0.27003345099554915;0.9899966717932571
32.268078;1.173127438301891;-2.1077254666429497e-05;-2.063983322603959e-05;0.3216847419325098;0.27343489839412305;1.186140169303802;0.985000191945935;9.995001091268705;-0.4167708571605596;0.4314267477603573;0.43683767116155614;-5.301568675869413e-06;-0.27679036500771365;0.2701582075926532;0.9900714172048464
32.278078;1.1729629680982436;-2.0518456764879103e-05;-2.0215195152500332e-05;0.32180378291826367;0.27348546538291296;1.1860554550877522;0.9849891653845368;9.995843718874266;-0.4167708727375225;0.43149531548909437;0.4367939521658622;-5.310523345811384e-06;-0.2768763643997104;0.2702823304134463;0.9901476689663169
32.288078;1.172797061130667;-2.1270673712471778e-05;-2.0901025150183282e-05;0.32192157250710823;0.2735357935804028;1.185973598519591;0.9849814182087298;9.996726513377025;-0.4167708874637404;0.43156509337311394;0.4367501336731808;-5.316971284600293e-06;-0.27696236232900195;0.27040551297030324;0.9902248680400987
32.298078;1.1726308069810278;-2.071832991302638e-05;-2.0472409045874503e-05;0.322039774495992;0.27358687499522966;1.1858935910693975;0.9849770728077042;9.99764774616824;-0.4167709014434028;0.43163597638716483;0.4367059781404634;-5.320904772930989e-06;-0.27704835874516065;0.27052746738250016;0.9903023741403926
32.308078;1.1724654709947642;-2.1193822757594773e-05;-2.0913204808628906e-05;0.32216004548134325;0.27363972797626257;1.1858173237852023;0.984976202394335;9.99860591959772;-0.4167709148058594;0.43170783174135413;0.43666128613375177;-5.322381510347507e-06;-0.2771343535834054;0.2706479287801745;0.9903794909639974
32.318078;1.172299397288905;-2.0644592677194642e-05;-2.04776276973089e-05;0.32227925075044717;0.27369205601245467;1.185746567489702;0.98497894488595;9.99959881788792;-0.4167709277064189;0.4317805094032707;0.4366159145397683;-5.321533842493251e-06;-0.2772193467608355;0.27076566302878075;0.9904554989353923
32.328078;1.172133898647683;-2.0096815222889095e-05;-2.003858819226422e-05;0.32239902509974827;0.2737449434349623;1.1856799634175135;0.9849855936759465;10.000623079989595;-0.41677094030743983;0.4318538425949455;0.43656975956052835;-5.318525669686895e-06;-0.2773053381729977;0.27088249470869924;0.990529652912466
32.338078;1.171969227638282;-2.0856760661563368e-05;-2.0707225286069243e-05;0.32251948348458603;0.2737983612814293;1.1856199444575817;0.9849965684315997;10.001674027022132;-0.41677095276048337;0.43192764460651095;0.43652271972521745;-5.313502686512893e-06;-0.2773913276971372;0.27099733070144827;0.9906012269620476
32.348078;1.171806625659545;-2.031254786958797e-05;-2.026208836697132e-05;0.32264112273070883;0.2738522271826206;1.1855646574945726;0.9850123166646079;10.002745473730407;-0.4167709651944932;0.4320017217881747;0.4364746598745338;-5.306588201096744e-06;-0.27747631521788385;0.2711091432801939;0.9906696070035486
32.358078;1.1716443443398206;-2.107514553336196e-05;-2.0924121238668557e-05;0.322763715826331;0.27390645440305167;1.1855150312774898;0.9850332304910364;10.003830222233823;-0.4167709777014961;0.4320758923063368;0.43642539844459965;-5.297911081594954e-06;-0.27756230065959636;0.2712199355191172;0.9907343158006585
32.368078;1.171483691658256;-2.0532584557916316e-05;-2.0471898222144078e-05;0.32288788125155143;0.27396097739617015;1.1854719860633525;0.9850596207927268;10.004921284727322;-0.41677099033672527;0.43214999064397075;0.4363747200392399;-5.287630716668694e-06;-0.2776482840089527;0.27132873499406573;0.9907949584856791
32.378078;1.1713250981967334;-2.1297509886220458e-05;-2.1127685215188344e-05;0.3230139659532318;0.27401577947765604;1.185433573818404;0.9850917628815437;10.006012535132365;-0.4167710031405802;0.4322238726307042;0.4363224117007714;-5.275942807893581e-06;-0.27773326530326603;0.2714346065715094;0.990851197832925
32.388078;1.1711701379145694;-2.075791745533725e-05;-2.066998366612306e-05;0.32314254328676945;0.27407082636867947;1.1854009795268636;0.9851299317479607;10.007098150631354;-0.41677101615093604;0.4322974170532023;0.4362683094390827;-5.263059669345379e-06;-0.2778182445831402;0.27153864766470964;0.990902798564178
32.398078;1.1710175496750939;-2.152484756490998e-05;-2.1319663937764237e-05;0.32327329607172245;0.27412606971707604;1.1853755070223575;0.9851743679940271;10.008172014874907;-0.41677102940056215;0.43237051415952554;0.4362123100257091;-5.249194427117344e-06;-0.27790422186844144;0.27164196881152175;0.9909496925117348
32.408078;1.1708692364796067;-2.099008388014065e-05;-2.0858506099115655e-05;0.3234053275098838;0.2741803324748621;1.185355574592712;0.9852252138139266;10.009228241750312;-0.4167710429241575;0.4324430530345235;0.4361543609880969;-5.234576049804465e-06;-0.27798919717063925;0.271742673854022;0.9909919986094881
32.418078;1.1707261422619442;-2.175879695880583e-05;-2.1502293275336316e-05;0.32354132359763527;0.27423580604775344;1.1853426350993745;0.9852824449321237;10.010262274530053;-0.416771056771606;0.43251489849160424;0.4360944844410705;-5.2194758767938875e-06;-0.27807417049803773;0.2718418494963716;0.9910299761554223
32.428078;1.1705900785251786;-2.0944647791118295e-05;-2.079624664395827e-05;0.32368028332630505;0.27429135087897166;1.1853380405402778;0.985345856375895;10.011271317294304;-0.41677107101583377;0.4325858735784295;0.43603281296024893;-5.204210144664522e-06;-0.27815914186292406;0.2719395958171906;0.991063932029515
32.438078;1.1704596349391256;-2.1718878487812064e-05;-2.1437577871277134e-05;0.32382040312557187;0.2743458494395451;1.1853399547511627;0.9854151692290692;10.012253994451006;-0.41677108575272;0.4326557828725643;0.4359695954674334;-5.189092280325206e-06;-0.27824411129723353;0.2720360792949421;0.9910941086191772
32.448078;1.1703362337344636;-2.1183662266475025e-05;-2.0961858751414645e-05;0.3239646641323513;0.27440153592615363;1.1853493344225452;0.9854901636533686;10.013209692977624;-0.41677110109679133;0.4327244387013169;0.4359051830913264;-5.1743646836610955e-06;-0.2783290788461376;0.2721315350519874;0.9911206469571733
32.458078;1.1702201366831717;-2.06529845676152e-05;-2.0486789039747385e-05;0.32411057289654177;0.27445625295432147;1.1853659904724279;0.9855707187235591;10.014137416356895;-0.41677111717150944;0.4327916486783068;0.4358399925543123;-5.160172065509604e-06;-0.2784140445505112;0.27222622782812445;0.9911436583391601
32.468078;1.17011137982483;-2.142558830939486e-05;-2.1117073470048016e-05;0.3242608455833022;0.27451232196119124;1.185390697220156;0.9856567939710692;10.015034395506767;-0.4167711340743386;0.4328572025514505;0.4357744468197961;-5.146573831786547e-06;-0.2784990084428014;0.2723204305141969;0.9911632853919441
32.478078;1.1700107211149513;-2.0896926443009115e-05;-2.0637813754336097e-05;0.3244132184598041;0.27456761941885655;1.1854212314968267;0.9857484106940184;10.015895412560136;-0.4167711518436961;0.43292090710914377;0.4357089397159829;-5.133559211527228e-06;-0.2785839705455197;0.27241441364527874;0.991179659902058
32.488078;1.1699156884969772;-2.167443518682541e-05;-2.1266700339455854e-05;0.32456852554343074;0.27462331797749584;1.1854583499344147;0.9858456188101012;10.016713055285402;-0.4167711704732317;0.43298264561308336;0.4356438434580973;-5.121062875124096e-06;-0.2786689308652611;0.27250843423523297;0.9911927907559194
32.498078;1.1698266815499665;-2.1142078284756128e-05;-2.0779033401867568e-05;0.32472845262372196;0.27468048360376796;1.1855017967484187;0.9859484431973046;10.01747846699055;-0.4167711899326052;0.4330423878312713;0.4355795326398663;-5.108997665259403e-06;-0.2787538893952041;0.272602742082976;0.9912025017243405
32.508078;1.1697430498268164;-2.1920536841399067e-05;-2.140354189067283e-05;0.32489055336493705;0.2747367913140726;1.1855523225415152;0.9860568349404425;10.018182372054273;-0.4167712101591663;0.4331001386431679;0.4355163940930486;-5.097304547597276e-06;-0.27883784611700396;0.2726965885637414;0.9912084564301928
32.518078;1.1696641406362762;-2.1392972968325335e-05;-2.0914714597102063e-05;0.3250563109446172;0.27479322708050985;1.185607626626469;0.9861706282372479;10.018816087222698;-0.4167712310608134;0.43315589190706305;0.43545480168986433;-5.085990150372167e-06;-0.2789228009834312;0.2727922119869623;0.9912102028951721
32.528078;1.1695893396870423;-2.2172521565233667e-05;-2.1534720638042838e-05;0.3252258934306808;0.27484972037689825;1.1856682712924924;0.9862895091203464;10.01937228021942;-0.41677125254890324;0.4332096286343308;0.43539508808380084;-5.075131672303488e-06;-0.27900675391156754;0.27288781951996366;0.9912072206201227
32.538078;1.1695181016472465;-2.1646161273684666e-05;-2.1041341840568395e-05;0.32539941551655005;0.27490622761636735;1.1857336875335571;0.9864130571827404;10.019845286039283;-0.41677127457525404;0.4332613392064571;0.4353375646916023;-5.064853252357859e-06;-0.2790917048141043;0.27298558653020727;0.9911989969186341
32.548078;1.1694509509680333;-2.2148725055943797e-05;-2.1420106124399797e-05;0.32557727567439615;0.2749627125943791;1.1858032406725765;0.9865408684940098;10.02023069311665;-0.41677129714496974;0.4333110372912608;0.43528257131604775;-5.055289523740855e-06;-0.279175653630053;0.27308365665027184;0.991185108562408
32.558078;1.169385437510175;-2.162366347421757e-05;-2.0922181528030733e-05;0.3257590211136744;0.2750190974098067;1.1858772942651892;0.9866726148372367;10.020524633368488;-0.41677132030812775;0.4333587514376064;0.43523048738394;-5.046558296302717e-06;-0.2792606003214811;0.2731841448055795;0.9911652315318891
32.568078;1.1693221516703498;-2.1099251108487376e-05;-2.0422081695616636e-05;0.3259450539622845;0.2750752990775535;1.1859532501165706;0.9868079678092999;10.020723610574393;-0.4167713441554874;0.43340450070118874;0.4351816965289006;-5.038749618790144e-06;-0.27934454486194155;0.2732851572718594;0.9911390831195271
32.578078;1.1692607331553853;-2.188200223810171e-05;-2.1030977452926653e-05;0.3261354931191103;0.2751312154670734;1.1860315490983924;0.9869465375870049;10.020825046431566;-0.4167713687977663;0.4334482744984523;0.4351365641961898;-5.0319245850621584e-06;-0.2794284872426858;0.2733878105068986;0.9911064009207884
32.588078;1.169200858233739;-2.136242485125462e-05;-2.0529986184362342e-05;0.32632909127282006;0.27518559094574224;1.186111690946861;0.9870879037869219;10.020827915053479;-0.4167713943064363;0.43349004055204104;0.4350954301887398;-5.026108793791128e-06;-0.27951242748131305;0.27349223805406964;0.9910670014815254
32.598078;1.169142241950819;-2.2145950110172218e-05;-2.1134833545410573e-05;0.32652843296292133;0.2752405174472429;1.1861932794225551;0.9872316484975333;10.020732641215679;-0.41677142066580974;0.43352977486259603;0.43505857550481397;-5.021278250873625e-06;-0.2795963656149542;0.27359858783806845;0.9910208412366276
32.608078;1.169084670967739;-2.162304857697769e-05;-2.0626573750651344e-05;0.32673206604725846;0.2752948009057399;1.1862759797953732;0.9873773491175304;10.02054060406976;-0.41677144777751673;0.43356748285499236;0.43502619067288634;-5.017360868755854e-06;-0.27968030168543184;0.2737070046708063;0.9909679850145461
32.618078;1.1690279774916674;-2.2410722642401475e-05;-2.1230663975403188e-05;0.3269384987802774;0.2753473447634344;1.186360325837495;0.9875245751316347;10.02025412247929;-0.41677147549320964;0.43360320406938174;0.4349983809770088;-5.0142616418691275e-06;-0.2797642357285277;0.2738176069900891;0.990908526470366
32.628078;1.1689719852592595;-2.188790229878528e-05;-2.0718339946829147e-05;0.32715011365461527;0.2754004300052205;1.186443524680654;0.9876729117827409;10.01987638502328;-0.4167715036419176;0.4336370224282643;0.4349751846686427;-5.011890587038335e-06;-0.27984816776518273;0.2739304809881142;0.9908425791735207
32.638078;1.1689165098953131;-2.267552651664679e-05;-2.1318355251484945e-05;0.3273640331104178;0.27545191729201396;1.1865255046792966;0.9878219878095859;10.019410975761845;-0.41677153204410466;0.4336690729006907;0.4349565837004015;-5.010168516569499e-06;-0.2799320977935048;0.2740456941949851;0.9907702850584026
32.648078;1.1688613610091698;-2.2152510980429394e-05;-2.080197703252635e-05;0.3275825197767862;0.2755040795807933;1.1866051854087052;0.9879714941398451;10.018861889958464;-0.4167715605279973;0.4336995042064444;0.43494252477648754;-5.00902082023646e-06;-0.2800160258057082;0.27416330657141735;0.9906917538977161
32.658078;1.168806318991075;-2.2939858996781276e-05;-2.1397969197313248e-05;0.32780256140191105;0.2755547236984312;1.1866816801013957;0.98812118877998;10.018233834275254;-0.4167715889551586;0.4337284422065728;0.43493295842273505;-5.008405646556527e-06;-0.28009995182515424;0.2742833752756278;0.9906070425765386
32.668078;1.1687511605104686;-2.2420314034421723e-05;-2.0880862348437196e-05;0.32802502425260655;0.2756049509168091;1.1867542868327932;0.9882708981168161;10.017532152846908;-0.41677161722639505;0.4337560165291952;0.4349278723905527;-5.0083557325787455e-06;-0.2801838759144364;0.27440595575627774;0.9905162142135425
32.678078;1.1686967156279857;-2.1897531236545192e-05;-2.0359203586742e-05;0.32825107531470255;0.27565589888020414;1.1868223760307868;0.9884205296429398;10.016763039609398;-0.41677164525940935;0.43378239855157036;0.43492729413014536;-5.008955236669026e-06;-0.2802667981582743;0.27453008849442273;0.9904193468192032
32.688078;1.168640876293699;-2.2684193035206145e-05;-2.0949241363138676e-05;0.3284771421792512;0.27570544510745465;1.1868853060619415;0.9885700674274616;10.015934114757968;-0.41677167297409007;0.4338077969854991;0.4349312599847033;-5.010270850196228e-06;-0.28035071866110645;0.2746577756382687;0.9903165154431446
32.698078;1.1685845313705714;-2.188330928389293e-05;-2.0187750918384936e-05;0.32870443757065704;0.27575484161497393;1.186942424946086;0.9887195154113558;10.015054305706546;-0.416771700296099;0.4338324230282343;0.4349397818756508;-5.012315785184963e-06;-0.28043363756126494;0.27478695806020453;0.990207890186903
32.708078;1.1685274558730407;-2.2668988340197302e-05;-2.0773794807099838e-05;0.328932648228127;0.27580423012002386;1.1869931268452096;0.9888688378853526;10.01413294340503;-0.4167717271526009;0.43385646592404564;0.43495283432334436;-5.015054096427159e-06;-0.2805175550359588;0.27491949669402843;0.9900938571960661
32.718078;1.168469304909022;-2.2147215143346843e-05;-2.0246840219458874e-05;0.3291614861688878;0.27585370243974994;1.1870368979368553;0.9890179924418739;10.013178667572685;-0.4167717534520253;0.43388012384899016;0.43497035267100237;-5.018423100818911e-06;-0.28060047127510346;0.27505317706608734;0.9899749832223586
32.728078;1.1684096926660508;-2.293133171331548e-05;-2.0829185009228315e-05;0.32939069594474085;0.27590336129414217;1.1870733515476015;0.989166998366958;10.012198523391367;-0.41677177907073154;0.43390365420774013;0.43499223717779995;-5.022371170873801e-06;-0.2806843864575356;0.2751897474480065;0.9898519026441761
32.738078;1.1683483269987414;-2.2407652886087073e-05;-2.0298766180807622e-05;0.32962002352100944;0.2759533465563067;1.1871022458289955;0.9893159089011515;10.011197925683614;-0.4167718038622307;0.43392736450465136;0.435018358150167;-5.0268896949723856e-06;-0.28076730075461453;0.2753269546208148;0.9897252595595389
32.748078;1.1682850778189497;-2.3189660873884535e-05;-2.087802756364088e-05;0.3298492536817087;0.2760038900044444;1.1871234590626645;0.9894647443440868;10.010181440102905;-0.4167718276717087;0.4339515618144142;0.4350485477818771;-5.032005372076545e-06;-0.2808502143178393;0.27546555024605907;0.9895957135224988
32.758078;1.1682189064524913;-2.2662887922498098e-05;-2.034432017328416e-05;0.33007786537004336;0.2760552651037124;1.1871369486518843;0.9896135076986516;10.009153234800523;-0.4167718503385955;0.4339765342007786;0.43508258384693665;-5.037735893908e-06;-0.28093312726069575;0.2756052948976837;0.989464022497328
32.768078;1.1681517283197083;-2.3442624294457923e-05;-2.092152258071721e-05;0.330306147015404;0.27610774196835813;1.1871426950318766;0.9897622287055472;10.008117089921637;-0.4167718716965236;0.434002550568962;0.43512020033329263;-5.044057091772226e-06;-0.28101603967828964;0.2757459796221142;0.9893311078761413
32.778078;1.168082395239937;-2.291437086309832e-05;-2.0386958120547237e-05;0.3305335021221235;0.27616151289942575;1.1871406672040787;0.9899109426673128;10.00707684924739;-0.4167718915790879;0.43402983080145663;0.43516113665735723;-5.050910122176263e-06;-0.28109895167865945;0.27588743638425495;0.9891979407069849
32.788078;1.1680107544200362;-2.2388742426538744e-05;-1.9855263694927346e-05;0.3307583358136403;0.27621563840139357;1.1871309480874652;0.9900596703959731;10.006036803609595;-0.41677190982115936;0.4340585353627566;0.4352051805428443;-5.05821321972992e-06;-0.28118186339392276;0.27602951730894054;0.9890653528582953
32.798078;1.1679365831895197;-2.316476603479454e-05;-2.0431235686504236e-05;0.33098300186653296;0.27627254592582834;1.187113979449586;0.9902084685162985;10.005001237959688;-0.4167719262473115;0.43408881565828145;0.43525216361929525;-5.065855276322806e-06;-0.28126477497874053;0.276172077194117;0.9889339873968991
32.808078;1.167859477936037;-2.263245063408788e-05;-1.9896193563436483e-05;0.3312059545910836;0.27633136037559103;1.1870906549794464;0.990357454548585;10.003974097524912;-0.4167719406612678;0.434120856834504;0.43530191893310916;-5.073700295440756e-06;-0.28134768661000004;0.27631498402289706;0.9888043735251695
32.818078;1.1677788820600492;-2.3409178362993668e-05;-2.047586092774953e-05;0.3314257156694366;0.276391214289259;1.1870621694366887;0.9905067273198046;10.002959431192254;-0.4167719528515343;0.4341548780271964;0.43535423732582634;-5.081611672001241e-06;-0.2814305984907187;0.2764581316990977;0.9886769844861851
32.828078;1.1676942153279448;-2.287326881457327e-05;-1.994164698659056e-05;0.33164476897550565;0.2764545151810646;1.1870297735783804;0.9906563066086604;10.001961945516635;-0.41677196260132027;0.43419113399322445;0.4354088454389579;-5.089474887853711e-06;-0.28151351085297677;0.27660143718785896;0.9885522191760432
32.838078;1.1676049923022616;-2.364602598066736e-05;-2.05224942488901e-05;0.33186040628565566;0.27651919455282137;1.186994586258527;0.9908062187286562;10.000987137803262;-0.4167719696974463;0.4342299083681635;0.43546540692260305;-5.097206136981101e-06;-0.2815964239451611;0.2767448322512462;0.9884303915386194
32.848078;1.167510860801954;-2.310963552630947e-05;-1.999301510652137e-05;0.3320738098458842;0.27658648728191376;1.1869575511691985;0.9909566355380414;10.000041544931442;-0.4167719739579784;0.4342714639913874;0.43552354930288695;-5.104744144340209e-06;-0.2816783379900051;0.2768872563069797;0.9883118154329597
32.858078;1.167411568620147;-2.387390407217056e-05;-2.0572200515110367e-05;0.33228616269320604;0.27665764293965817;1.1869194621810955;0.9911079062532079;9.999133476047264;-0.41677197526113474;0.4343159897541962;0.43558291108570857;-5.112030304552866e-06;-0.28176125313926564;0.2770306561978227;0.9881968877133429
