time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.868078;1.1673069469075215;-2.3332654478422778e-05;-2.0044461251871983e-05;0.3324946943641903;0.2767305743424119;1.1868809371434639;0.9912604653919251;9.998272952255322;-0.41677197353686984;0.4343635922989313;0.43564318630047727;-5.118994737303407e-06;-0.2818431694676347;0.27717300966786373;0.9880860756642021
32.878078;1.1671969000084008;-2.2506955745722315e-05;-1.927798448728082e-05;0.33270054595165816;0.27680656021790667;1.1868423676632025;0.9914147333691339;9.997470294155537;-0.4167719687462886;0.4344143304182674;0.43570414582201217;-5.125567869722948e-06;-0.28192608701296124;0.2773163655121834;0.9879798810606669
32.888078;1.1670813296668965;-2.3267506770015833e-05;-1.986322574348555e-05;0.3329035494756756;0.2768857705134414;1.1868039078514525;0.9915710629612933;9.996734529718761;-0.416771960879169;0.4344682608510992;0.43576563851259376;-5.13171248669046e-06;-0.28200800583182517;0.27745885511452484;0.9878788208432417
32.898078;1.1669591097448178;-2.2713850598663242e-05;-1.933441460852882e-05;0.33310457557467377;0.27696942259439716;1.1867655573655835;0.9917296766982197;9.996072396072474;-0.41677194994806394;0.43452546611594195;0.43582758519724546;-5.1374473306212255e-06;-0.2820909260146056;0.2776026621632402;0.987783396040364
32.908078;1.1668320833880106;-2.3469386724063548e-05;-1.992183323928644e-05;0.33330146199313954;0.2770553390603634;1.1867273081684673;0.9918906200020536;9.995488120604392;-0.4167719359784823;0.4345860609239512;0.4358899567661324;-5.1428488715315895e-06;-0.28217284764955813;0.2777459993812196;0.9876940569176987
32.918078;1.1666990899370075;-2.2915482915333932e-05;-1.9399328768543245e-05;0.333495148633161;0.27714460041675565;1.1866882183717782;0.9920538050879635;9.994983622831574;-0.4167719190169143;0.43465016452209315;0.4359527347195488;-5.148037601143164e-06;-0.282254770790111;0.27789010740610487;0.9876111870527529
32.928078;1.1665600195206787;-2.366614126243581e-05;-1.9989148396872516e-05;0.33368563807394463;0.27723712100872117;1.1866504044217552;0.9922191125940518;9.994558519281616;-0.41677189915450286;0.43471783338180175;0.4360158843327511;-5.153146547845524e-06;-0.28233669544835577;0.27803522635916883;0.9875351189308096
32.938078;1.166414887840697;-2.3107429296590173e-05;-1.946905342354567e-05;0.3338730108602199;0.27733273652165363;1.1866130155238452;0.9923864601637862;9.99421038569007;-0.41677187655081094;0.4347890210286589;0.4360793554212263;-5.158272969314192e-06;-0.28241862160391734;0.278181545823864;0.9874661305837433
32.948078;1.166263853162906;-2.3857296158914635e-05;-2.006448948021816e-05;0.3340561576625586;0.27743015995449155;1.1865761810909046;0.9925557942972135;9.993935970955903;-0.41677185143529877;0.43486360986983236;0.4361431013460012;-5.1634416097544286e-06;-0.28250054923427126;0.27832920372151676;0.9874043686634388
32.958078;1.1661071434521322;-2.3294034006078993e-05;-1.9546579360978804e-05;0.3342379522843334;0.2775314382986254;1.186539944443747;0.9927270491615103;9.99373262692955;-0.4167718240712826;0.43494145426177183;0.4362071102669512;-5.16861218332908e-06;-0.2825824783583287;0.2784783312419919;0.987349787241997
32.968078;1.1659439759235208;-2.2727772392981298e-05;-1.9028949789764115e-05;0.33441710199733365;0.27763531026666755;1.186504199268015;0.9929001475911752;9.993598649821042;-0.41677179470550485;0.43502237524219933;0.4362714370186844;-5.1737248120093325e-06;-0.2826644090566936;0.2786290760141239;0.9873021688819066
32.978078;1.16577650560656;-2.346740350164402e-05;-1.9624052152458408e-05;0.33459445918263364;0.2777416151535657;1.1864686759342489;0.9930750297706631;9.9935326787248;-0.4167717635417785;0.4351061306318544;0.43633622141673484;-5.1787368942643576e-06;-0.2827463414596436;0.2787815818898814;0.9872611375872762
32.988078;1.1656037860314474;-2.2902007257613932e-05;-1.9112155101586474e-05;0.33476867536137084;0.27784904538859;1.1864320708672824;0.9932516352666076;9.99353354163704;-0.4167717307476887;0.4351924147351263;0.43640167302816485;-5.183626039738062e-06;-0.282828275722411;0.27893595259844384;0.9872261511119925
32.998078;1.1654258118802252;-2.363806903126817e-05;-1.9708741620336243e-05;0.33494254311027505;0.2779596422712578;1.186396226663411;0.9934298363166046;9.993600978113678;-0.4167716964808966;0.43528089308061174;0.4364680135405805;-5.1883876025309e-06;-0.2829102119831398;0.2790922320741044;0.9871965463102219
33.008078;1.1652426311211335;-2.3069359878766997e-05;-1.9198083106315014e-05;0.33511349813971497;0.2780710398189654;1.1863601609314034;0.993609393609586;9.993736043122478;-0.41677166090633083;0.43537123272638983;0.4365354228955959;-5.193039231829047e-06;-0.28299215031822617;0.27925040879187024;0.9871716076622233
33.018078;1.1650534335674274;-2.3801546305839435e-05;-1.9794968542255024e-05;0.33528382663238876;0.27818539369747175;1.186323997280127;0.9937900010993359;9.993940480236995;-0.41677162419089014;0.43546312207456017;0.4366040269153103;-5.197603461060402e-06;-0.28307309073607406;0.27940942679247444;0.9871506341247789
33.028078;1.164860564330286;-2.3230118966387752e-05;-1.9285163822810063e-05;0.33545134919217146;0.2783004570794055;1.186287986723991;0.9939713909667894;9.994216130111687;-0.41677158650317353;0.4355562953339628;0.4366739111221356;-5.202071549903685e-06;-0.28315503319175295;0.27957120229566784;0.9871330124432649
33.038078;1.1646634320606801;-2.3960819697101944e-05;-1.9883500414301237e-05;0.3356182818028019;0.27841850278029223;1.186251534569126;0.9941533669914456;9.994565029645228;-0.4167715480252992;0.43565053117422514;0.43674514821929544;-5.206379758947936e-06;-0.2832359775971871;0.27973364541557666;0.9871182159945229
33.048078;1.1644624346556882;-2.338736950518994e-05;-1.9374319938138815e-05;0.33578194605094075;0.27853740108613884;1.186217074962561;0.9943357552910962;9.994989182231238;-0.4167715089621284;0.43574561034750553;0.43681782643462974;-5.210412496696068e-06;-0.28331792384381377;0.27989867362456594;0.9871056990479123
33.058078;1.1642570245969797;-2.4119406926055898e-05;-1.9975767997852313e-05;0.3359433914536281;0.278658380716848;1.186183912207876;0.9945183630242205;9.995489775984657;-0.41677146954332217;0.4358412808309216;0.436892050920986;-5.214034328428829e-06;-0.283398871824544;0.2800642249834877;0.9870948040516873
33.068078;1.1640498373474695;-2.3540642914053038e-05;-1.9463757701787685e-05;0.336104527698361;0.2787826407433631;1.1861521715385686;0.9947009121819953;9.996066846210933;-0.4167714299949827;0.43593726188416493;0.43696791946767716;-5.217131684989429e-06;-0.2834808214433729;0.28023226071766466;0.9870847560254139
33.078078;1.1638407652095837;-2.2965267123909365e-05;-1.8955330736335543e-05;0.3362624907722759;0.2789080494757438;1.1861208181292282;0.9948829987433304;9.996719196861084;-0.41677139049462664;0.43603326339867987;0.4370454976060012;-5.219632600676826e-06;-0.2835617726385341;0.2804007360725424;0.9870746959968991
33.088078;1.1636308898335506;-2.3696668151972095e-05;-1.9558320507933715e-05;0.33641862418583585;0.27903580727670824;1.1860916823437684;0.9950641843466235;9.997443850341096;-0.4167713511801558;0.43612900028764734;0.4371247904576333;-5.22149722257892e-06;-0.2836427253992686;0.28057058384438305;0.9870637354342781
33.098078;1.163420339631288;-2.311973319620065e-05;-1.9049816778597106e-05;0.3365727113694588;0.2791659927675682;1.1860634858262054;0.9952440740157891;9.998235968120266;-0.41677131219781527;0.43622419712966787;0.4372057206392695;-5.222702844265576e-06;-0.283724679744073;0.28074273585461634;0.9870510512243968
33.108078;1.163212226825879;-2.3850629900767268e-05;-1.9653468469350334e-05;0.3367254374485898;0.27929871307458887;1.1860358419715944;0.9954222927564581;9.999090427422034;-0.4167712737018325;0.43631856663888957;0.43728815266386944;-5.223234517917038e-06;-0.2838056356997416;0.2809151301850476;0.9870359482525245
33.118078;1.1630066097604725;-2.2990354092394788e-05;-1.890503056167977e-05;0.3368765995716288;0.2794340858450231;1.1860072158643042;0.9955985067761696;10.00000362571486;-0.41677123582215886;0.43641178078248866;0.4373719501454432;-5.223062583490134e-06;-0.2838865933082568;0.28108869844401024;0.9870178324369212
33.128078;1.1628043981150882;-2.3721125222489833e-05;-1.9509230443083495e-05;0.3370262486521305;0.2795722662939804;1.185978945181068;0.9957725104586516;10.000973305263017;-0.41677119866942286;0.43650349172359265;0.4374570149844137;-5.2221218201186264e-06;-0.2839675526272729;0.2812633718651959;0.9869961931835475
33.138078;1.1626053525633664;-2.314396683812733e-05;-1.9001906513241564e-05;0.3371741338410278;0.279713437390537;1.1859493910949477;0.995944247576151;10.001996932682445;-0.4167711623526766;0.4365933729804058;0.4375432842979246;-5.220333884957179e-06;-0.2840485137237985;0.281439091806127;0.9869706544753543
33.148078;1.1624121658717577;-2.387510016367766e-05;-1.960674451410827e-05;0.3373208826202901;0.27985783868520175;1.1859170776853323;0.9961137441115593;10.003070591047479;-0.4167711269698385;0.4366811006426242;0.4376306855161023;-5.217649717363925e-06;-0.28412947668733984;0.2816158073921859;0.9869410063021662
33.158078;1.162224593911897;-2.3303082197852136e-05;-1.910418124252434e-05;0.33746494476908895;0.2800045960960827;1.18588366086689;0.9962810628594226;10.004189121182351;-0.41677109260300593;0.4367663205477435;0.437719090002268;-5.214056471665179e-06;-0.2842104416403784;0.28179348089945605;0.9869071600758019
33.168078;1.1620424737184414;-2.2726381998498638e-05;-1.859799355889085e-05;0.3376087113870605;0.2801561579513651;1.1858477720060772;0.9964463160728915;10.005347206343131;-0.41677105933787667;0.43684867906023295;0.43780831370839884;-5.209559250657813e-06;-0.28429040872738554;0.28197109962474964;0.986869086984361
33.178078;1.1618685765813817;-2.3457788606407873e-05;-1.92040325359374e-05;0.3377515272133567;0.2803116113529405;1.1858079000667483;0.9966096898375585;10.006540312887257;-0.4167710272747721;0.4369278764489781;0.43789815526314263;-5.204169723124072e-06;-0.28437137809986485;0.28215066732538674;0.9868268041797994
33.188078;1.161702459632064;-2.288566903527623e-05;-1.8702622628080358e-05;0.3378918693887046;0.28047000867502275;1.1857654257811556;0.9967714565673168;10.00776431842228;-0.41677099651825433;0.43700367995675266;0.4379884277412589;-5.197896115626404e-06;-0.28445234991650853;0.2823311838008929;0.9867803442913325
33.198078;1.1615434728759804;-2.3615722827544808e-05;-1.9308520661809418e-05;0.3380321213958527;0.28063371542004634;1.1857187701233323;0.9969319332161097;10.00901488761067;-0.41677096716014783;0.43707588800646197;0.4380789586744208;-5.190733789494734e-06;-0.28453232435936576;0.2825116430549577;0.9867296770211773
33.208078;1.1613938780081443;-2.304278680744997e-05;-1.880752135741844e-05;0.3381702723270782;0.2808005813278893;1.185666504977798;0.9970914023370987;10.010288278426192;-0.4167709392638601;0.4371442792067097;0.43816957023346137;-5.182659012484248e-06;-0.28461330162757836;0.28269404237437845;0.9866747288029802
33.218078;1.1612529611260909;-2.3772613287457313e-05;-1.941441194678888e-05;0.3383087469315726;0.28097283782080046;1.1856103353672736;0.9972501104085081;10.01158253372327;-0.41677091285866136;0.43720860298532144;0.43826008520583937;-5.173622075337657e-06;-0.2846932818957704;0.28287638746814386;0.986615522334269
33.228078;1.161120080963256;-2.3197400392856025e-05;-1.8912881481911675e-05;0.33844476478092717;0.2811481990827457;1.1855490026552133;0.9974083470271339;10.012897411351641;-0.41677088794931677;0.43726860974992765;0.4383503603523276;-5.163559284493737e-06;-0.2847742652884522;0.2830606913643276;0.9865522620956186
33.238078;1.1609976383985243;-2.3925564450633856e-05;-1.9519922361966004e-05;0.33858165056299966;0.28132880710672786;1.1854812273354232;0.9975664693526718;10.014233449223761;-0.4167708645304958;0.43732405523318657;0.43844029391206907;-5.152422404579603e-06;-0.2848542518830874;0.2832449418847888;0.9864852985416503
33.248078;1.1608849755557487;-2.3349283315495026e-05;-1.901922223109683e-05;0.3387166220630439;0.28151230683360373;1.1854087183046043;0.9977248367459788;10.015591102324647;-0.4167708426006066;0.4373746761821701;0.43852980784596607;-5.140187812914373e-06;-0.28493524170513795;0.28343104903890937;0.9864150310531757
33.258078;1.1607812454913802;-2.2770958365662525e-05;-1.851780247176684e-05;0.33885083167214325;0.28169960440070274;1.185329166583312;0.9978837273270367;10.016970089126168;-0.4167708221804365;0.43742019480518707;0.43861883420851794;-5.126838487855399e-06;-0.28501523471243356;0.2836168429057321;0.9863418126842587
33.268078;1.1606883336424856;-2.349955605592037e-05;-1.912819393353125e-05;0.3389850081045847;0.28189039320508374;1.185244259188541;0.9980432620466351;10.018369104843453;-0.41677080332461686;0.43746035645010595;0.4387073018019298;-5.1123509531621905e-06;-0.28509523079811216;0.2838031352726468;0.9862659171475352
33.278078;1.1606048886941909;-2.2915428924587752e-05;-1.8624104827852345e-05;0.3391203820633486;0.2820854042493542;1.1851517437728993;0.9982033704733101;10.019786306823093;-0.4167707861122708;0.4374949750946911;0.4387951287662329;-5.096702677271219e-06;-0.2851752298185267;0.28398977402087267;0.9861875677580024
33.288078;1.1605294310689882;-2.3640151365768356e-05;-1.9233650666497275e-05;0.3392543633696766;0.2822820614927453;1.185053421236999;0.9983637984977378;10.021220163509312;-0.4167707706280035;0.4375239659416736;0.43888222401581806;-5.0798785159504925e-06;-0.28525623161282143;0.2841776328016683;0.9861069647607098
33.298078;1.16046344601486;-2.3056693418746973e-05;-1.873271970148357e-05;0.33938921703705544;0.28248117621412283;1.1849480950900002;0.9985241301069334;10.022669618088457;-0.4167707569401022;0.43754733214685565;0.4389684761470559;-5.0618601048264635e-06;-0.2853362359961312;0.28436455862579746;0.9860242713893148
33.308078;1.1604043848058387;-2.3778039190330307e-05;-1.9342082377574026e-05;0.3395248321317406;0.28268252736953503;1.184834581611768;0.9986838427171556;10.024133551744953;-0.41677074508677076;0.43756512350428434;0.439053734397478;-5.042609283603222e-06;-0.2854162427501136;0.2845513426295537;0.9859395814521942
33.318078;1.1603536000294483;-2.3191128659736892e-05;-1.8841027952150714e-05;0.3396622134603293;0.2828859201064034;1.1847147387674146;0.9988423393611969;10.02561055243273;-0.41677073509485674;0.4375774164033292;0.4391378169797839;-5.022070239067424e-06;-0.2854962516338488;0.2847377475596478;0.9858529435676643
33.328078;1.1603093428247637;-2.2602501172786497e-05;-1.8339980026136996e-05;0.33980147629785284;0.2830911840984045;1.1845864658483496;0.9989989592665541;10.027099447188258;-0.4167707270166481;0.4375843069322541;0.43922056027696366;-5.000202224408353e-06;-0.28557526241291237;0.28492257076030325;0.9857644296922228
33.338078;1.1602698882414026;-2.3318753163025757e-05;-1.8949339867066207e-05;0.3399426995003088;0.283298142109284;1.184451681813244;0.9991530508793918;10.02859992404965;-0.4167707209460416;0.4375858993560419;0.43930187083371974;-4.9769997897246595e-06;-0.2856552748860257;0.2851076796279053;0.985674155534206
33.348078;1.160236635842722;-2.2730722751169918e-05;-1.84517054168355e-05;0.34008545774995735;0.28350548149908444;1.1843083517488475;0.9993040586893709;10.030112310054278;-0.4167707170079442;0.43758230990125485;0.4393817159202463;-4.95246457164584e-06;-0.2857352888961213;0.28529199129478877;0.985582268417162
33.358078;1.1602070692905515;-2.3443689263784187e-05;-1.9061181734441463e-05;0.34023204086859943;0.283715217983071;1.1841585526538034;0.9994515477056753;10.031636534844314;-0.4167707153394736;0.43757367551212495;0.43946006193512943;-4.926575611491799e-06;-0.2858153043310751;0.2854754360255725;0.9854889469876769
33.368078;1.1601827317869224;-2.284838667452673e-05;-1.856039393259512e-05;0.34038186161670364;0.28392599460227586;1.1840004511491713;0.9995951544883255;10.03317117997925;-0.4167707160749404;0.43756013197095406;0.4395368399772004;-4.899296199930909e-06;-0.28589432112567337;0.28565695143095515;0.9853944041213196
33.378078;1.1601612977003135;-2.3561874293744966e-05;-1.9173496863391408e-05;0.34053317967464486;0.28413644028608065;1.1838362538185936;0.9997345201377134;10.034713694361836;-0.4167707193292002;0.4375417950086133;0.43961195447568957;-4.870593040856319e-06;-0.2859743392612793;0.2858385127014213;0.9852988960721129
33.388078;1.1601446204141568;-2.2963059690086976e-05;-1.8673131039155708e-05;0.3406893105439645;0.2843484904090075;1.1836642606242291;0.999869286228785;10.036261728793924;-0.4167707251713136;0.43751878662303023;0.4396852993883232;-4.840443141694342e-06;-0.2860543587414204;0.2860191387089804;0.9852027466316812
33.398078;1.1601306908891964;-2.366905317388237e-05;-1.9283439180531916e-05;0.3408484826165141;0.28456077369751;1.1834868972245283;0.9999991330109331;10.037814096567221;-0.4167707335988437;0.43749125849857756;0.4397567617161222;-4.808824502588349e-06;-0.2861333795558711;0.28619785397653535;0.9851063710103484
33.408078;1.1601215399256792;-2.3070512252790496e-05;-1.878702507175269e-05;0.34100996087698204;0.2847719218000562;1.1833026174382024;1.0001238000617962;10.039370595991382;-0.4167707445392193;0.43745938520041544;0.43982620293284724;-4.7757050140806854e-06;-0.28621340166946574;0.28637667191063726;0.9850102407204303
33.418078;1.160115188895812;-2.2465275118691937e-05;-1.828681114241167e-05;0.3411757019040498;0.2849838932858561;1.1831138163982005;1.000243075484009;10.040931287754288;-0.4167707578837034;0.4374233666621922;0.43989343812114173;-4.7410506019675785e-06;-0.2862924250223602;0.2865536069253916;0.9849147985063023
33.428078;1.1601136730731947;-2.3170514274191005e-05;-1.8901980318639102e-05;0.3413435010025525;0.2851941614928649;1.182918870299367;1.0003567582622257;10.042496310324648;-0.41677077351916303;0.43738344574815896;0.4399582437729959;-4.704843568878667e-06;-0.286371449523679;0.28672968039250296;0.9848203996657333
33.438078;1.1601160692188417;-2.2566393186543745e-05;-1.8406159297332865e-05;0.3415141372199358;0.2854034994058148;1.1827202602807632;1.0004646526116148;10.044066329701597;-0.4167707913357732;0.4373399195801736;0.4400203957433979;-4.667077572493483e-06;-0.28645147506130575;0.2869059233322003;0.9847272586977739
33.448078;1.1601215618704295;-2.326319627127557e-05;-1.9017399044910008e-05;0.34168834640199874;0.2856127248138153;1.182516704505771;1.0005666300240388;10.045642213728764;-0.41677081122845566;0.4372931341874347;0.4400797040309321;-4.627740008219932e-06;-0.28653050152367304;0.287080365622151;0.9846354025314554
33.458078;1.160132506931528;-2.265547041558519e-05;-1.8521574691988006e-05;0.34186375471566255;0.28581938228851184;1.1823101977044148;1.0006626743400673;10.047224247403785;-0.4167708331031113;0.437243478830695;0.4401360059604179;-4.586818800689732e-06;-0.2866095288033516;0.28725401157852415;0.9845447152843363
33.468078;1.1601473446615835;-2.335265197381927e-05;-1.913602364582499e-05;0.3420407599771874;0.28602441407986695;1.1821028823961028;1.0007528892344675;10.048812639788002;-0.41677085687506216;0.4371913914460475;0.4401891392336414;-4.544314043841028e-06;-0.28668855678148447;0.28742684379583655;0.9844550350679543
33.478078;1.160167446937911;-2.274052474447273e-05;-1.863920058723768e-05;0.34221926468342867;0.28622764606845463;1.1818938693292969;1.0008374803160336;10.050408391482884;-0.4167708824545393;0.43713733637487623;0.44023896392440875;-4.5002277453728706e-06;-0.28676758531246704;0.28759885648270433;0.9843662140492573
33.488078;1.160194070838383;-2.3435221807021963e-05;-1.9253966585644884e-05;0.34239915733811266;0.2864289268408823;1.1816861998506993;1.000916644019305;10.052012692253719;-0.416770909735616;0.43708175004710753;0.44028541994903053;-4.454557810118081e-06;-0.28684661422585495;0.2877700649640147;0.9842781286301485
33.498078;1.1602253676830772;-2.2819894481997677e-05;-1.8756534533317065e-05;0.3425794220165598;0.2866281235087252;1.1814788941840115;1.0009904703701031;10.053625660701398;-0.4167709386003034;0.437025006674013;0.44032852842394604;-4.407322137308366e-06;-0.28692564335098175;0.2879404857882975;0.9841906262381579
33.508078;1.1602633527740176;-2.2203996312615153e-05;-1.8259385965276428e-05;0.34276016698968054;0.2868251508882746;1.181274908332733;1.001058989048312;10.05524585801914;-0.4167709689246381;0.4369674216857286;0.44036834671225183;-4.358586486626346e-06;-0.28700467254830714;0.2881101368690049;0.9841034592604581
33.518078;1.1603058810047586;-2.289348280505651e-05;-1.8872114318688242e-05;0.34294034332575124;0.28701995945307085;1.1810730601500432;1.0011222349992075;10.056870422808258;-0.41677100056902716;0.4369092668256595;0.4404049490266252;-4.308456176988218e-06;-0.28708370171224024;0.28827905129770115;0.9840162933329761
33.528078;1.160354712172128;-2.2274971282085085e-05;-1.8374002957178767e-05;0.34312006647385696;0.28721252321376856;1.1808750354354285;1.0011802657907456;10.058495446244699;-0.4167710333613108;0.4368507817460172;0.44043840853916155;-4.257044159909514e-06;-0.2871617307421726;0.2884462720960315;0.9839288106639992
33.538078;1.160407639267746;-2.296203478538415e-05;-1.8985862797152915e-05;0.34329832910446706;0.28740283511709636;1.180682395120459;1.0012332087817999;10.060116446693357;-0.41677106710196543;0.43679219330007824;0.4404687613861611;-4.20444601333415e-06;-0.2872407595256154;0.2886138601893773;0.9838408734382948
33.548078;1.160466523267661;-2.2341191503152893e-05;-1.8487053134249263e-05;0.3434752241812782;0.2875908332418242;1.1804935668343155;1.0012813122149071;10.061728540589804;-0.41677110159520364;0.4367337369180409;0.44049600576670594;-4.150724007899696e-06;-0.28731978794770274;0.2887809293970455;0.9837526065314631
33.558078;1.1605291649077012;-2.3029929325945702e-05;-1.9101777855663052e-05;0.34364837959093397;0.2877753146559445;1.1803098904137335;1.0013248973822957;10.063326539470577;-0.4167711366616745;0.4366756568258631;0.44052013448443095;-4.095907206841411e-06;-0.28739781590512814;0.28894665476401893;0.9836643458372046
33.568078;1.160596189346454;-2.2405889363445556e-05;-1.860196465379575e-05;0.343820221215338;0.28795840265738015;1.1801326787790847;1.0013642265623008;10.06490561780814;-0.4167711721056544;0.4366181851491195;0.44054114399977434;-4.0400132046168775e-06;-0.2874768433110976;0.28911323500805325;0.9835765920328682
33.578078;1.1606681199908944;-2.178154925009393e-05;-1.810293988756424e-05;0.34398934388261276;0.28813893900273707;1.1799602717801088;1.0013994230763557;10.066462262804912;-0.41677120768565085;0.4365615241344207;0.44055900472201387;-3.983064857760551e-06;-0.28755587009171246;0.2892798536188499;0.9834899552952181
33.588078;1.160742508390922;-2.246675866360941e-05;-1.8717832493978075e-05;0.344153575891597;0.28831580109235744;1.1797940972092493;1.0014305056988488;10.067994628234189;-0.4167712431340126;0.43650585281765125;0.4405736331724281;-3.925095894878273e-06;-0.28763389619109947;0.28944567108487307;0.9834050579923735
33.598078;1.1608209083185481;-2.1839972895462277e-05;-1.8219324381964045e-05;0.34431588584778666;0.2884911931687321;1.1796356779575357;1.00145745815525;10.069502131720549;-0.4167712781901206;0.4364513465386964;0.4405849129649748;-3.866181051463805e-06;-0.28771192158569936;0.28961183616607583;0.9833225387607816
33.608078;1.1609007874308506;-2.2522758443196013e-05;-1.8834974652980888e-05;0.3444729296672127;0.28866285583638995;1.1794835719322811;1.0014802429383767;10.070984556915858;-0.41677131260499434;0.43639818202564873;0.4405927568600072;-3.806485929402598e-06;-0.287790946294412;0.28977949181898177;0.9832430958868096
33.618078;1.1609825535412288;-2.1892717771431328e-05;-1.833667270552138e-05;0.3446274744155082;0.28883292346885125;1.1793392768181084;1.0014987541643852;10.072441199631749;-0.4167713461295998;0.43634653658774636;0.44059714913323733;-3.7462767690872913e-06;-0.28786897038542947;0.28994676815271253;0.9831674313088093
33.628078;1.1610666600298407;-2.2574174396630222e-05;-1.8954177047528854e-05;0.34477710750835694;0.2889991003151462;1.1792041173735694;1.0015127804664952;10.073871089037883;-0.4167713785087179;0.4362966067781157;0.4405981397221302;-3.6858637689957224e-06;-0.2879469939598493;0.2901147750333899;0.9830961705146876
33.638078;1.161150686717948;-2.1942005239161272e-05;-1.8457171420784454e-05;0.3449238275889183;0.28916355767632584;1.179076206269098;1.0015220437065586;10.075273867853962;-0.4167714094835149;0.4362486228524749;0.44059583679911163;-3.625526258463517e-06;-0.2880250171049522;0.29028359933250947;0.983029824523927
33.648078;1.1612363236906393;-2.2621457888819728e-05;-1.907618851590253e-05;0.3450656208008136;0.2893240702304268;1.1789565126745987;1.001526312377709;10.076649961791425;-0.41677143880288636;0.4362028237585678;0.4405904165757764;-3.5654863604252792e-06;-0.2881030398604187;0.2904533010947953;0.9829687596501796
33.658078;1.1613212801416137;-2.199133128871623e-05;-1.8584286363455335e-05;0.3452032239332792;0.2894817569748479;1.1788449391670286;1.0015255045032694;10.07800007876343;-0.4167714662378295;0.43615942336366736;0.44058211890217347;-3.505929364855802e-06;-0.2881810622216519;0.2906239206260754;0.9829131628879241
33.668078;1.1614062925796182;-2.1360348112058323e-05;-1.8093431657269662e-05;0.3453369172763294;0.2896366716828429;1.1787423434644198;1.001519672301679;10.07932500050954;-0.4167714915836644;0.43611861127840656;0.4405712305382229;-3.447021386827188e-06;-0.2882590841604836;0.2907954945705427;0.982863040191295
33.678078;1.1614922478813998;-2.203333970674219e-05;-1.8712225729848106e-05;0.3454683020634959;0.2897900223707051;1.178646544204644;1.0015089101143768;10.080626224310405;-0.41677151465953655;0.4360805688491566;0.4405580604654719;-3.3889170406227054e-06;-0.28833710563905085;0.2909680560839572;0.9828182618230197
33.688078;1.1615772186379014;-2.140100044763663e-05;-1.8223810666780383e-05;0.3455942328833366;0.28993969786003526;1.1785583781521105;1.001493339865952;10.081906370200489;-0.41677153532850564;0.43604546433357405;0.4405429047192915;-3.331761225941947e-06;-0.2884151266195941;0.29114163008594746;0.9827786456256467
33.698078;1.1616623805937387;-2.207599788323818e-05;-1.8847856880427288e-05;0.3457164425411822;0.2900869440014966;1.1784777630794332;1.0014731853510621;10.08316814027721;-0.41677155351454725;0.43601344870518466;0.44052602115999123;-3.2756773952278537e-06;-0.2884931470898746;0.29131625221631663;0.9827440135389216
33.708078;1.1617489290812497;-2.144370512965514e-05;-1.8362942833380492e-05;0.34583541056940426;0.29023189679279415;1.1784056286993387;1.0014488012358047;10.084413033982482;-0.4167715691727463;0.43598467572638183;0.44050762384088965;-3.220769523183247e-06;-0.28857116708227565;0.29149198937988813;0.9827141352603495
33.718078;1.1618350263945811;-2.211806297862802e-05;-1.8989790578381105e-05;0.3459508108419986;0.2903747195841907;1.1783397483075133;1.0014206227182354;10.085641147066815;-0.4167715822396893;0.43595930680096506;0.44048788990085264;-3.1671467555703306e-06;-0.28864918664829686;0.29166893115915987;0.9826886663945495
33.728078;1.1619217659048204;-2.1484401342512307e-05;-1.850689098807096e-05;0.3460631830615273;0.2905155794543718;1.1782806861502275;1.0013891212514034;10.08685130656383;-0.41677159263553354;0.435937486170771;0.44046696733919316;-3.1149330582094754e-06;-0.2887262058155574;0.2918461701486397;0.9826671822507136
33.738078;1.1620101529695388;-2.085553631753256e-05;-1.802942038930236e-05;0.34617176033440616;0.2906535743276716;1.1782279248098575;1.0013547883354321;10.088040941793668;-0.4167716003091769;0.4359193257192084;0.440444976779307;-3.064252039373799e-06;-0.2888042245864067;0.29202577843239724;0.9826491762882548
33.748078;1.1620981448084502;-2.1529731726882357e-05;-1.866021467441338e-05;0.3462788071350737;0.2907911665219973;1.1781819783248415;1.0013180981232792;10.089206373146798;-0.41677160525834417;0.43590490473891735;0.4404220248067492;-3.0152134313550936e-06;-0.2888812429700088;0.29220577322049907;0.9826340181257417
33.758078;1.1621867952349836;-2.0896225931843327e-05;-1.8181150511483327e-05;0.3463835199604748;0.29092748946065594;1.1781403381197277;1.001279428786961;10.09034340177723;-0.41677160751371356;0.43589425966332396;0.4403982286312286;-2.9679053139435453e-06;-0.28895926098912794;0.29238809819909606;0.9826210168787307
33.768078;1.1622774278877617;-2.157173003071578e-05;-1.881517144271274e-05;0.34648646390400856;0.2910627973789738;1.1781033730979233;1.0012390107605469;10.09144733575859;-0.41677160711617345;0.4358873703945686;0.44037371745221665;-2.9223784515413824e-06;-0.28903627866534753;0.29257062973712894;0.9826095587629619
33.778078;1.1623686867328908;-2.0942693494886927e-05;-1.8341978471338908e-05;0.346586047569917;0.29119619573960254;1.1780703591555253;1.0011969772452844;10.092512658252566;-0.4167716041007283;0.43588416717705347;0.4403486048375075;-2.87863315428457e-06;-0.28911429602488;0.2927551952225555;0.9825992202888595
33.788078;1.1624624279455378;-2.16178839514119e-05;-1.8977873473651665e-05;0.3466854580435956;0.2913301017685506;1.178040599237284;1.0011534594415903;10.093533241512782;-0.41677159849819434;0.4358845380325085;0.4403229611641359;-2.836630661568203e-06;-0.2891913131095092;0.29293960362138394;0.9825898095880153
33.798078;1.1625595877719863;-2.0989477540068468e-05;-1.850755329933748e-05;0.34678227983533416;0.2914624449740597;1.1780135254046717;1.0011086328523715;10.094503324878817;-0.41677159035756006;0.4358883131746885;0.4402968133611965;-2.7963318336572052e-06;-0.2892683299721245;0.29312465524067916;0.9825813270156364
33.808078;1.1626621410806293;-2.0358379924239896e-05;-1.8036305711746813e-05;0.3468795843358423;0.291595585438416;1.1779897423396677;1.001062717032226;10.095418245773386;-0.4167715797592907;0.4358952581423718;0.4402701620038412;-2.7577311519781675e-06;-0.28934634667823667;0.2933111088346543;0.9825739097656015
33.818078;1.1627690755462823;-2.1038762414619482e-05;-1.8680706759125427e-05;0.34697433139408196;0.2917274210018427;1.1779669945359361;1.0010159528359823;10.096274064969094;-0.4167715667917779;0.43590509265293925;0.44024298298160736;-2.7208517885375077e-06;-0.2894233633083222;0.29349666325268237;0.9825677768368474
33.828078;1.1628823132143835;-2.0407743271609018e-05;-1.8212726960919146e-05;0.34706956763355407;0.29186028418429244;1.177946093487494;1.0009685602283178;10.097066883346553;-0.41677155151557993;0.4359175131327991;0.44021521610129194;-2.6857209067526864e-06;-0.28950037993548067;0.29368198285106273;0.9825631550458687
33.838078;1.1630026556706503;-2.1089163456314375e-05;-1.886148568926031e-05;0.3471628302651312;0.29199207746489825;1.1779268836943366;1.0009207192134149;10.09779304852984;-0.4167715339574236;0.435932218797002;0.4401867665002721;-2.652357896591164e-06;-0.28957739661395915;0.2938667247075905;0.9825602509662793
33.848078;1.1631317642888137;-2.0463968145216953e-05;-1.840222719428644e-05;0.3472558190937678;0.2921239809450212;1.1779093069028825;1.0008725866481198;10.098449788485459;-0.4167715141309315;0.43594895246560694;0.4401575334138129;-2.620773157468492e-06;-0.28965441341048187;0.29405055606963176;0.9825593065817346
33.858078;1.1632681055038687;-2.114221532271879e-05;-1.9052318854574837e-05;0.34734927350701433;0.29225711377905395;1.1778934864311599;1.0008242916884649;10.099035258619818;-0.4167714920523911;0.4359675358051686;0.44012744023201156;-2.590970159058087e-06;-0.2897314304205645;0.294233188495806;0.9825606936432756
33.868078;1.1634128920529911;-2.051673998436531e-05;-1.859707036623787e-05;0.3474407079468527;0.29238919802372104;1.1778796515043362;1.000775905870746;10.099548212775646;-0.41677146774753177;0.43598787507195996;0.44009641772902885;-2.5629442324623483e-06;-0.28980844773185716;0.29441441927820344;0.9825649901023967
33.878078;1.1635660887185992;-1.9891498504901878e-05;-1.8144202022546588e-05;0.3475311773123327;0.29252128813442646;1.177867920527126;1.0007274065277718;10.099987574013657;-0.41677144125385773;0.4360099430233237;0.440064363268708;-2.5366711988872654e-06;-0.28988546538324694;0.29459413635852066;0.9825729425026275
33.888078;1.16372746295357;-2.0574511604296118e-05;-1.880481314180586e-05;0.3476204148505409;0.29265332783547676;1.1778581569173747;1.0006786432495607;10.100352044423301;-0.41677141259343503;0.4360337479338298;0.4400311385384146;-2.5121020973832552e-06;-0.28996248336673863;0.2947722801627925;0.9825852883797423
33.898078;1.1638976389543407;-1.9950680246442736e-05;-1.835741295510582e-05;0.34770846670087147;0.29278525016780765;1.1778510219673763;1.000629353585407;10.10064019833226;-0.41677138173375666;0.4360593084909132;0.4399965969104243;-2.4891772169488406e-06;-0.29003850166099165;0.29494780320125175;0.9826026343785246
33.908078;1.1640741400072703;-2.0634226048610588e-05;-1.9022634026228002e-05;0.3477945660830386;0.2929169984265394;1.1778441344670383;1.000579208101304;10.100850694731443;-0.41677134860344367;0.43608665329771445;0.439960605606354;-2.4678449680031353e-06;-0.2901155202519345;0.2951226531843039;0.9826255138593221
33.918078;1.1642574052393635;-2.0009988006997855e-05;-1.8578890613568046e-05;0.34787884789252294;0.2930484824195309;1.1778381838247016;1.0005278543961689;10.100982103645531;-0.41677131315932553;0.436115821051093;0.4399230728433522;-2.448075281419993e-06;-0.2901925391307508;0.2952957705432182;0.9826544856985676
33.928078;1.1644467874661077;-2.069405146247569e-05;-1.9248236917735853e-05;0.3479612292368123;0.2931795973349915;1.1778329752180012;1.0004749810775975;10.101032805245042;-0.4167712754325912;0.4361468275224312;0.43988398549738256;-2.4298687400361326e-06;-0.2902685582969469;0.2954660921298217;0.9826901829128388
33.938078;1.1646415776760062;-2.00703478968205e-05;-1.8808275801484187e-05;0.34804166169392325;0.2933102119345363;1.1778284518030562;1.0004203442136392;10.101001345044814;-0.4167712355165663;0.4361796223730721;0.43984342891672107;-2.41324689277104e-06;-0.2903455777642411;0.29563555743922787;0.9827333418153553
33.948078;1.1648420701173134;-1.9447871831109495e-05;-1.837066815330762e-05;0.3481204236859606;0.2934402074808192;1.1778246927616414;1.0003637372249805;10.10088694974212;-0.4167711935244705;0.43621409555876145;0.4398015589543329;-2.3982152374269324e-06;-0.29042159754906416;0.2958021003589003;0.9827848144131138
33.958078;1.1650456186664069;-2.0132928610325458e-05;-1.9044836337688973e-05;0.34819691726163404;0.29356948832087054;1.1778218705141152;1.0003049977080385;10.100689768109044;-0.41677114956885836;0.4362501214811827;0.4397585386498394;-2.3847377974623424e-06;-0.29049861764978535;0.29596764375566376;0.9828455498339266
33.968078;1.1652526502016027;-1.951423441379762e-05;-1.8612591761487706e-05;0.3482700930470267;0.29369688760118123;1.177820213688879;1.0002440457528459;10.100410388286944;-0.4167711037749375;0.4362875663139454;0.4397144998356737;-2.372758609199497e-06;-0.29057463803103734;0.2961301362307054;0.9829165210630545
33.978078;1.1654626391644103;-2.0199892724516446e-05;-1.9289307747988515e-05;0.3483425823644836;0.29382462293692846;1.1778200107131993;1.0001808583189793;10.100048994898675;-0.41677105628992384;0.43632626577202094;0.4396695516387339;-2.362236715949127e-06;-0.29065065861534095;0.29629059172051525;0.9829986211229249
33.988078;1.1656750777761848;-1.957760586586534e-05;-1.8856163849627846e-05;0.348413116442829;0.29395155786201727;1.1778216044664072;1.000115403360722;10.0996052509831;-0.4167710072750168;0.4363660352202372;0.43962379497539156;-2.3531499305201215e-06;-0.29072667928751345;0.2964490724665706;0.9830926163365763
33.998078;1.165889485049191;-2.026753530910027e-05;-1.9538774853299584e-05;0.3484804456632648;0.2940765485432685;1.1778253726698404;1.000047633486814;10.09907881386436;-0.41677095689452914;0.43640669472341637;0.4395773169592653;-2.3454744525305157e-06;-0.29080369990526983;0.296606639789306;0.9831991303612457
34.008078;1.1661054505970523;-1.9645421512082107e-05;-1.9108143965093733e-05;0.3485471863140035;0.294201764428644;1.177831718626752;0.9999775022069453;10.098469943327064;-0.41677090529684657;0.43644804802124204;0.43953018064845417;-2.339176841099926e-06;-0.29087972030099607;0.2967613119604688;0.9833185667242563
34.018078;1.1663236825581766;-1.9028271663825897e-05;-1.868296106648427e-05;0.34861096864381796;0.2943249409309886;1.177841028327417;0.9999049220985922;10.09778015460062;-0.4167708526008319;0.4364898396023453;0.4394824397238623;-2.3342367325070135e-06;-0.29095574028985066;0.2969140371844166;0.9834510723493168
34.028078;1.1665420207565322;-1.9714415332035062e-05;-1.9366098136272885e-05;0.3486737457654664;0.29444827895735354;1.1778535805329342;0.9998297334508056;10.09701240746484;-0.4167707989131768;0.43653176220643963;0.43943417295216275;-2.3306664146464207e-06;-0.2910317596992188;0.2970646987462649;0.9835966803512832
34.038078;1.1667613866418283;-1.938759211680811e-05;-1.9190246595659197e-05;0.34873306964140527;0.29456957769708714;1.1778694888065082;0.9997517495290463;10.096170852431593;-0.41677074436044675;0.4365734882241099;0.43938549703506213;-2.328487564816394e-06;-0.29110777839553076;0.29721314955231287;0.9837554965527436
34.048078;1.1669817772172293;-2.0078063502067357e-05;-1.9879854352182967e-05;0.3487900870587085;0.29469002979745657;1.177888742476716;0.9996708025683427;10.095260948152701;-0.4167706890967498;0.43661467503139273;0.4393365434584162;-2.327686210350722e-06;-0.29118379628515834;0.2973592461086716;0.9839277428749572
34.058078;1.167203268395586;-1.9456634726847726e-05;-1.9456519244139637e-05;0.34884585288069336;0.2948108260869559;1.177911327767426;0.9995867259288438;10.094289619403524;-0.4167706332820648;0.4366549643560857;0.4392874213585797;-2.328191541600203e-06;-0.2912598132999388;0.2975028654046934;0.9841136807396789
34.068078;1.1674259144832642;-2.0147813956108713e-05;-2.0149215213234847e-05;0.3488974815793382;0.29492982993529865;1.177937324397548;0.9994993277016774;10.093264685102094;-0.41677057706997916;0.43669398833900785;0.4392382008123174;-2.3298849296297146e-06;-0.29133582938448815;0.29764388844908973;0.984313496046868
34.078078;1.1676495536385925;-1.9531330057752782e-05;-1.9732256838390904e-05;0.34894601661156077;0.2950482312511304;1.1779668874351696;0.9994084056545215;10.092194181691998;-0.41677052062054004;0.43673139403902095;0.4391889462146857;-2.332617780269815e-06;-0.29141084448597476;0.29778115997829335;0.9845272381814631
34.088078;1.1678737616905026;-1.8915451515511646e-05;-1.9316662612643698e-05;0.34899124817293237;0.2951661531277701;1.178000148348294;0.99931377496879;10.091086256684019;-0.41677046410921287;0.4367668777000489;0.4391397715936818;-2.336230944080923e-06;-0.2914868585541587;0.297916472126692;0.984754897547976
34.098078;1.1680979635458613;-1.960849659101192e-05;-2.0013450403955424e-05;0.34903302783776013;0.29528374040193267;1.1780371279325443;0.9992152947816044;10.089948952114138;-0.4167704077144327;0.4368001731456252;0.4390908520681667;-2.3405779719004226e-06;-0.291562871573385;0.29804858076573554;0.9849965031228702
34.108078;1.1683215828128652;-1.8994143066249475e-05;-1.9600328831386862e-05;0.34907128576100843;0.29540110654094204;1.1780767226299003;0.9991129104376928;10.088789259111131;-0.4167703515999625;0.4368310077506216;0.43904238909132964;-2.345547872232158e-06;-0.29163788360702125;0.2981762276510526;0.9852520900065285
34.118078;1.1685440932803408;-1.9688986322112334e-05;-2.0299437405561197e-05;0.3491060499521752;0.2955183354154362;1.1781207337109285;0.9990066926437287;10.087612273234507;-0.416770295902229;0.43685909982520593;0.43899457349093146;-2.3510742192738796e-06;-0.29171389478135934;0.2983011655428263;0.9855215676393679
34.128078;1.1687659752264283;-1.9077615113937708e-05;-1.9889254237164807e-05;0.34913764915271545;0.29563544403708614;1.1781678670273292;0.9988968135190636;10.08642141748763;-0.41677024070811547;0.43688420542876705;0.43894755242342964;-2.3571183137486485e-06;-0.2917889051992058;0.29842118248305605;0.9858045835333712
34.138078;1.1689847247468743;-1.977488725753152e-05;-2.0590399954230133e-05;0.34916553168672565;0.2957523967349638;1.1782177474821842;0.9987834562316267;10.08521928796325;-0.4167701860299671;0.4369061754664298;0.4389013934275746;-2.363639096337117e-06;-0.2918649148739529;0.2985381059949546;0.9861005516623019
34.148078;1.1692009579787357;-1.9165381175559504e-05;-2.0181345705670615e-05;0.34918997196931134;0.2958690936281372;1.1782700217590285;0.9986667968469634;10.084008284327096;-0.4167701318124652;0.43692499428028175;0.4388560764253809;-2.370574079358285e-06;-0.2919399237360995;0.29864978877866394;0.9864088813946007
34.158078;1.169414526796323;-1.8557500160691118e-05;-1.9773117660446126e-05;0.3492109476351132;0.29598544290717793;1.1783244584011263;0.9985471169984796;10.082790645746593;-0.41677007797645144;0.4369407630681361;0.43881153405518775;-2.377837531696843e-06;-0.2920159316726689;0.2987580871035186;0.9867291207776395
34.168078;1.1696255068175079;-1.925963352944656e-05;-2.04767486964978e-05;0.3492284589856915;0.29610138869982633;1.1783809159882261;0.998424838762605;10.081568011903338;-0.41677002446741046;0.4369536244616839;0.43876770982272706;-2.385321769417233e-06;-0.29209093855005874;0.29886084518470246;0.9870608915664824
34.178078;1.1698340652104284;-1.8659275740020615e-05;-2.0073370178893973e-05;0.34924122858786466;0.2962157870886413;1.1784392608874084;0.998300370932972;10.080341330379522;-0.4167699712807809;0.4369636942079202;0.4387245886311536;-2.3928947881315583e-06;-0.2921659442118687;0.2989589133545778;0.987403809515438
34.188078;1.1700404134203786;-1.9365042787499115e-05;-2.077828272799648e-05;0.3492519354877537;0.2963308488405754;1.1784993610146364;0.9981739563421057;10.079111463244189;-0.41676991845831257;0.4369710563634319;0.4386821880038562;-2.4004147308548707e-06;-0.2922409484778444;0.29905217941216644;0.9877574725501892
34.198078;1.1702448527266036;-1.8764359972058955e-05;-2.0372563949926377e-05;0.34925930162548074;0.2964454341598437;1.1785600783799028;0.998045688767191;10.077880000947165;-0.4167698660585969;0.4369758046450614;0.4386405434085351;-2.4077589794467807e-06;-0.29231595116825415;0.2991405490784182;0.9881214469243882
34.208078;1.1704477271084308;-1.9477904192730824e-05;-2.10816918714462e-05;0.3492620457772425;0.2965584138446983;1.1786232083269523;0.9979156474156207;10.07664945500616;-0.4167698141106794;0.43697807396108035;0.43859970186529507;-2.4148303399017155e-06;-0.2923919521302788;0.29922490919962286;0.9884952414485885
34.218078;1.170649259412658;-1.8880977926209953e-05;-2.0676465203367385e-05;0.3492627896765915;0.29667197564092523;1.178687472343255;0.9977839698248808;10.075422217926741;-0.41676976258308396;0.43697804048905386;0.4385597091661433;-2.421540955776916e-06;-0.2924669512315654;0.2993031512005948;0.9888783238738981
34.228078;1.1708494504872886;-1.828996757609574e-05;-2.0274659199081595e-05;0.3492589442089968;0.29678388344227896;1.1787525732775577;0.9976508285409615;10.07419968250248;-0.41676971139703206;0.4369759109529916;0.43852060704414747;-2.4278109973092033e-06;-0.2925419483516971;0.2993762083322202;0.9892701674810315
34.238078;1.171048170960505;-1.900522303940848e-05;-2.0980391348102293e-05;0.34925316904525827;0.29689636993724333;1.1788182162236964;0.997516431700055;10.07298314094286;-0.416769660462968;0.4369719113948414;0.43848245429310767;-2.4335806700861605e-06;-0.2926159434061204;0.2994430521831326;0.9896702463175381
34.248078;1.1712453224337034;-1.8418111813482856e-05;-2.057813198803389e-05;0.3492428776340597;0.29700723437810744;1.1788840868519805;0.9973810193372791;10.071775287368434;-0.4167696097046132;0.4369662658852102;0.43844535194047624;-2.4388059364479875e-06;-0.29269093636641286;0.2995056895437038;0.9900779690043036
34.258078;1.1714409056456105;-1.914141255481926e-05;-2.128652887479793e-05;0.3492294187606045;0.29711763187341483;1.1789488135312491;0.9972447886087725;10.070580429875026;-0.41676955907275726;0.43695916549802194;0.4384094481025514;-2.4434388564417087e-06;-0.29276592723982064;0.29956317020115475;0.9904926138216877
34.268078;1.1716349521449287;-1.8554401790973518e-05;-2.0879817310449138e-05;0.34921414517354893;0.29722868905432154;1.179013952829867;0.99710786769018;10.069403519570288;-0.41676950856112827;0.4369507599167255;0.43837489538195845;-2.447412238322765e-06;-0.29284091602604306;0.2996155792492979;0.9909133074243548
34.278078;1.1718273717838912;-1.9281976336172717e-05;-2.1586921897502693e-05;0.34919453609733736;0.2973381733223969;1.179078064668562;0.9969703988279931;10.068249539440112;-0.41676945820807887;0.43694120973638867;0.4383417794003263;-2.45063724761272e-06;-0.2929159026913809;0.2996630333394766;0.9913390668710536
34.288078;1.1720179784497207;-1.8703340604964853e-05;-2.1182061582017302e-05;0.34917200731589737;0.2974471399088072;1.1791407974687156;0.9968326027844888;10.067123581677595;-0.41676940807697865;0.4369307551915062;0.4383101062582302;-2.4530059855843884e-06;-0.2929898871825214;0.29970469800018484;0.9917688950331464
34.298078;1.172205787910808;-1.841904384081897e-05;-2.1024256646283785e-05;0.3491464171669511;0.29755554626547276;1.1792008327129813;0.9966947629440474;10.066030440803518;-0.416769358246409;0.43691971914216354;0.4382798575301221;-2.454398016502314e-06;-0.29306486946816224;0.2997427919880674;0.9922018595555204
34.308078;1.1723931988002545;-1.9153317243746438e-05;-2.17282791267453e-05;0.34911855065298264;0.2976633740710075;1.1792597827626734;0.9965571786862628;10.064974109489649;-0.4167693088247036;0.43690845626513247;0.4382510210345318;-2.4547141414708422e-06;-0.2931388495754748;0.2997755602454139;0.9926370946018668
34.318078;1.172579799909902;-1.8581340822401267e-05;-2.131977919644409e-05;0.34908832450433225;0.29777060780990905;1.1793162784398892;0.9964201146634829;10.063958209262342;-0.4167692599567891;0.4368973002929708;0.4382235761070072;-2.4539131713463416e-06;-0.29321382759930004;0.29980525035514394;0.9930737568271442
34.328078;1.1727661870096098;-1.9319953896155257e-05;-2.202082810808174e-05;0.34905594752737534;0.2978772322776945;1.1793702100869239;0.9962838030819215;10.062986145332669;-0.41676921180726323;0.43688653240361397;0.4381974741138749;-2.4519912748236988e-06;-0.2932878036924082;0.2998301083404924;0.9935110263129422
34.338078;1.172952913960599;-1.8752211937871254e-05;-2.1609097639150856e-05;0.34902156774472365;0.2979831886505868;1.1794218581828875;0.9961485470972171;10.06206034602571;-0.41676916454812096;0.43687638959591374;0.43817262937192486;-2.4489357330788176e-06;-0.29336277805834104;0.2998523712336053;0.9939481625334493
34.348078;1.1731404768794216;-1.8186518730526617e-05;-2.1195594433780217e-05;0.34898530293895386;0.29808840380989693;1.1794707898048624;0.9960148015721622;10.06118186594825;-0.41676911835523345;0.4368671019743018;0.43814893044701003;-2.4447297098984218e-06;-0.29343675093659344;0.2998702517910835;0.9943845018437582
34.358078;1.1733292553001824;-1.8931318667242326e-05;-2.1891355206347223e-05;0.3489472361526256;0.2981928023864243;1.1795196304002893;0.9958831022347804;10.060350639704758;-0.41676907338263375;0.4368589234777234;0.4381262625898755;-2.4393861588856e-06;-0.2935107225598349;0.2998849330123752;0.9948193645376595
34.368078;1.1735194204361674;-1.8369621491857435e-05;-2.1474131809716673e-05;0.34890741081686605;0.29829631535053486;1.1795678934827893;0.9957539520981153;10.059565873664726;-0.4167690297279448;0.4368521278895251;0.43810450607827073;-2.432947643224796e-06;-0.29358569312822164;0.29989758102876507;0.9952519916198541
34.378078;1.1737108968865422;-1.9118403270205026e-05;-2.2166116780993564e-05;0.348865881270248;0.2983989061557816;1.1796149444836914;0.9956277939614975;10.058826383552057;-0.41676898743778495;0.4368469576273619;0.4380835132058232;-2.4254666001707143e-06;-0.2936596628454883;0.29990635736312043;0.9956815844582233
34.388078;1.1739034146444893;-1.8564732422841635e-05;-2.174851821226128e-05;0.34882140300826103;0.2984994220693537;1.1796630450237344;0.9955049782868366;10.05813105553331;-0.41676894653907126;0.4368435682879691;0.4380631071844406;-2.4170006326809023e-06;-0.2937336319639933;0.29991241701780813;0.9961073888605446
