time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.398078;1.174096594539234;-1.9317621278456064e-05;-2.243668008994009e-05;0.3487767167175205;0.29860004736467904;1.1797113945019835;0.9953856766209882;10.057479497055986;-0.416768907041653;0.43684202221542884;0.4380431183135983;-2.4076162104186886e-06;-0.29380760077940493;0.29991591475175594;0.996528734669665
34.408078;1.17428902556732;-1.876323696109437e-05;-2.201103375145826e-05;0.3487303542466065;0.2986995997051324;1.1797591520194783;0.9952698996188312;10.056871942849426;-0.41676886892617987;0.43684230362223136;0.4380234260612587;-2.3973920311289223e-06;-0.2938815695947688;0.2999170208809275;0.9969449985298562
34.418078;1.1744823046516475;-1.8216096163610203e-05;-2.1587633427805652e-05;0.3486817154382142;0.2987968922553333;1.1798084763996;0.995157663123018;10.05630806606971;-0.41676883215821786;0.4368443236954755;0.43800397946028363;-2.386419145854564e-06;-0.2939555387000402;0.2999159123097323;0.997355547644406
34.428078;1.1746750515814237;-1.897583609144576e-05;-2.226992873772917e-05;0.3486331817291034;0.29889404861675295;1.1798585865809548;0.9950491195078118;10.05578578237377;-0.41676879671021083;0.4368479529263054;0.43798478558873466;-2.374798518922501e-06;-0.2940295083758683;0.29991274920043554;0.9977597513724087
34.438078;1.1748669093987028;-1.843353141610359e-05;-2.184258632381203e-05;0.34858212233954766;0.29898870034849984;1.1799097931895903;0.9949445421196474;10.05530094353588;-0.4167687625629725;0.4368531006885726;0.43796586465426135;-2.3626324779514077e-06;-0.29410347889069755;0.2999076833035878;0.998157024170992
34.448078;1.1750575033723007;-1.9198289742162813e-05;-2.2521007060070505e-05;0.3485310974561603;0.29908290399952103;1.1799614863389754;0.9948442102180477;10.054848222505742;-0.4167687296998051;0.43685978463078684;0.4379472012237026;-2.349993070975799e-06;-0.2941774504753737;0.29990088478485627;0.9985468133525939
34.458078;1.1752463852459398;-1.8661153445737334e-05;-2.2089954294839875e-05;0.34847736393140916;0.2991742368462542;1.1800161141108474;0.9947483023132843;10.054422438425139;-0.4167686981118347;0.4368681167175543;0.4379287311434563;-2.3368786180008294e-06;-0.2942504233024461;0.2998915414944758;0.9989285733732481
34.468078;1.175433039350567;-1.9435338846923376e-05;-2.2768337063730354e-05;0.3484221158635344;0.2992636050283538;1.1800721610864828;0.9946568957556715;10.054019076633251;-0.4167686678026759;0.4368782270186923;0.43791037152496937;-2.323204838459106e-06;-0.294324397486477;0.29988183165595955;0.9993017945991829
34.478078;1.1756159595057056;-1.919316232200892e-05;-2.25798394950748e-05;0.34836627265740633;0.2993518831526395;1.1801321566299572;0.9945700390679169;10.053634355067373;-0.41676863876891684;0.43689020941294504;0.4378920506683731;-2.3088446904208483e-06;-0.2943983730929893;0.29987089581386117;0.9996660399449584
34.488078;1.1757967035688737;-1.8664473693175105e-05;-2.2144261802093452e-05;0.3483077558792304;0.29943661297689433;1.180195702990501;0.9944878099558939;10.053265528495045;-0.41676861096405;0.43690410742110103;0.4378737007554782;-2.293674856198556e-06;-0.2944713501577237;0.29985782449693055;1.0000209250760301
34.498078;1.1759738361032006;-1.944720659133709e-05;-2.2818525848203825e-05;0.34824755002669616;0.2995186678004135;1.1802624064137788;0.9944103596702212;10.052911148033814;-0.4167685842856138;0.43691991589324986;0.4378552453405402;-2.2775853549946996e-06;-0.2945453287041026;0.29984467566824613;1.0003660590874255
34.508078;1.1761469329633638;-1.8924071583501683e-05;-2.238051336025376e-05;0.348185652509999;0.29959780594233043;1.18033471479896;0.9943379060635731;10.05257117519921;-0.41676855860238304;0.43693758627130763;0.43783660373242284;-2.2604570081092907e-06;-0.29461830873830974;0.2998295153254165;1.000700954590017
34.518078;1.176315602372149;-1.9712278523937163e-05;-2.3052500359163687e-05;0.34812211742669386;0.2996738246646137;1.1804118025900203;0.9942706285562125;10.052246713087603;-0.4167685337948803;0.43695700785001956;0.4378176851140093;-2.2421502626155703e-06;-0.2946922902506615;0.2998144329426266;1.0010249349695275
34.528078;1.1764794293778382;-1.9194508119487186e-05;-2.261233372328851e-05;0.348057018654036;0.2997465512324766;1.1804925676319478;0.9942085719345309;10.051939077488083;-0.4167685097808241;0.43697796776199344;0.4377983562462797;-2.222518844705726e-06;-0.29476527323821905;0.29979751010970584;1.0013371595856164
34.538078;1.1766368941524492;-1.867839889191348e-05;-2.2170419072291385e-05;0.3479901955739083;0.29981586025288287;1.1805787096284963;0.9941516582346193;10.051649073959455;-0.4167684865085356;0.4370001611120758;0.4377784110429182;-2.201419785092943e-06;-0.2948392577120617;0.29978079960999204;1.0016367778706772
34.548078;1.1767894025311192;-1.9474393362232036e-05;-2.2839490169987796e-05;0.34792242403912194;0.2998816381546048;1.1806678466995983;0.9940997474792659;10.05137704134326;-0.4167684639234567;0.4370232738217893;0.437757598057598;-2.178721369482263e-06;-0.29491224367209856;0.2997623482502046;1.0019230833242334
34.558078;1.176935428392629;-1.8964100326031977e-05;-2.2396602373405737e-05;0.34785361632547473;0.299943768063956;1.1807616311655698;0.9940526867455574;10.051123066657038;-0.4167684419527706;0.4370470403551943;0.43773569159712417;-2.154324620182666e-06;-0.29498523108128205;0.29974322026553163;1.0021956068488493
34.568078;1.1770746558514336;-1.9764734281230067e-05;-2.306396781645911e-05;0.3477840171121132;0.30000217701878956;1.1808587884025574;0.9940103530087463;10.050887101484708;-0.41676842053329954;0.43707121667466475;0.43771253660847403;-2.1281768622359537e-06;-0.2950582198753256;0.29972349237495777;1.0024541380830578
34.578078;1.177206043051985;-1.92578178107194e-05;-2.261857441420171e-05;0.3477135889723653;0.3000568208099245;1.1809580477917054;0.9939726685193007;10.050668961628666;-0.4167683996370865;0.43709554579605003;0.4376880527109054;-2.1002617229655213e-06;-0.29513120998957676;0.29970323516466635;1.0026986675116136
34.588078;1.1773318136670694;-2.0062413210232786e-05;-2.328416430091759e-05;0.34764322373251033;0.3001076968785084;1.18106107020282;0.9939395976807722;10.05046827357056;-0.41676837925541366;0.43711977942205904;0.4376622214542502;-2.0705785227665796e-06;-0.295205201351827;0.2996835060599069;1.0029292876897768
34.598078;1.1774513662390393;-1.9559953750905557e-05;-2.283774912291527e-05;0.34757291464951334;0.300154792205684;1.1811654460770982;0.9939111425925258;10.050284592060075;-0.416768359379921;0.4371437052317337;0.43763508071101576;-2.0391377505922273e-06;-0.29527819384642656;0.2996623597299038;1.0031461268135067
34.608078;1.1775651443724127;-1.9062985038391144e-05;-2.2393923402454232e-05;0.34750163580792875;0.3001969650389195;1.1812727275194068;0.9938872731618046;10.05011747846051;-0.41676834001028207;0.4371671278621875;0.4376067190911695;-2.0059919046608773e-06;-0.29535118730928067;0.29964085658634854;1.0033493953483015
34.618078;1.1776725759238669;-1.9870967821826575e-05;-2.3056187339119994e-05;0.3474319795334648;0.3002363653179858;1.181380492126398;0.9938678471789391;10.049966311499112;-0.4167683211579952;0.43718984998145044;0.43757723814127375;-1.97126177134775e-06;-0.29542318156225295;0.2996180737286278;1.003539475313073
34.628078;1.1777760506793917;-1.9671719975358254e-05;-2.2861739510611225e-05;0.34736218241856026;0.30027068623300524;1.1814904389003864;0.993852663849444;10.049830165774747;-0.41676830283994126;0.43721167800440564;0.4375467074256312;-1.935117480339643e-06;-0.29549617644516063;0.2995961249808633;1.0037168733681783
34.638078;1.1778749296576843;-2.0482580019996853e-05;-2.3523519620980868e-05;0.3472948772515024;0.3003021227749549;1.1816004240872833;0.9938415784353584;10.049708160883396;-0.41676828508260394;0.4372323973207685;0.43751515623320913;-1.8977581162443777e-06;-0.2955691718312304;0.29957416068418746;1.0038821001351026
34.648078;1.1779695700678299;-1.998540048518807e-05;-2.3073673461060404e-05;0.347229090778933;0.3003295663010579;1.1817124003755866;0.9938345689029751;10.049599788264382;-0.41676826792495286;0.4372517356500798;0.43748256971619137;-1.8594168692572151e-06;-0.29564216763034223;0.29955234512375806;1.0040356520592393
34.658078;1.17805935459372;-1.9491983125444362e-05;-2.262610037562109e-05;0.34716360898816156;0.3003519609054083;1.1818243259994028;0.993831761119998;10.049504641371017;-0.4167682514023727;0.4372693757522166;0.4374488628030183;-1.8203498375115228e-06;-0.29571516378742524;0.2995308400441193;1.004178039338635
34.668078;1.1781466968895264;-2.0308896523720753e-05;-2.3290156125442414e-05;0.3471007531023832;0.3003705363602038;1.1819380965855226;0.9938333682835189;10.049422055275537;-0.416768235528581;0.4372850023413356;0.43741387693383355;-1.7808084587225057e-06;-0.2957871602850534;0.2995088080766618;1.004309761393671
34.678078;1.1782311301239417;-1.981356709484231e-05;-2.283953334235319e-05;0.3470419399628126;0.30038657376888256;1.182051538806595;0.9938395869991076;10.049350952380983;-0.41676822029013;0.4372983444193145;0.4373774132751221;-1.7410389843539398e-06;-0.29586015714123964;0.2994884359560516;1.0044312848047379
34.688078;1.1783133578805491;-2.0631714171717833e-05;-2.350345774491048e-05;0.34698490543949567;0.300398070903634;1.1821664345864034;0.9938505564801621;10.049289582907555;-0.41676820564763545;0.43730920161152387;0.4373392660257162;-1.7012945815161165e-06;-0.2959331543930366;0.2994689495558356;1.0045430437380591
34.698078;1.1783931507006253;-2.0140657690977187e-05;-2.3055541909309512e-05;0.3469309132936477;0.30040637140378484;1.1822804948345438;0.9938663343846477;10.04923524175924;-0.4167681915439689;0.4373174567864538;0.4372992488679198;-1.6618145852575452e-06;-0.29600515207076195;0.2994495970316778;1.004645403929273
34.708078;1.1784731842362735;-2.0955722726272117e-05;-2.371611974128479e-05;0.346882082393026;0.3004128526261483;1.1823952936010438;0.9938868684814878;10.049184403816419;-0.41676817792205645;0.43732306638741625;0.4372572238113464;-1.622796484366256e-06;-0.29607815016620487;0.2994326225395264;1.004738650453871
34.718078;1.178552944967288;-2.0466348378901482e-05;-2.326907437798224e-05;0.34683568675228893;0.3004155469161967;1.1825082195405971;0.9939120078892366;10.049133515576765;-0.41676816474426487;0.4373260321355514;0.437213127551633;-1.5844051572171928e-06;-0.2961501486097164;0.2994162577761842;1.004823077262443
34.728078;1.1786317101624821;-1.9976233240192473e-05;-2.2821169242436513e-05;0.34679294826081986;0.30041584256686793;1.1826204848272837;0.9939415228265422;10.049079813262072;-0.41676815199609213;0.43732638366719995;0.43716698099658624;-1.546785661665699e-06;-0.2962221472849053;0.29940173216822785;1.0048990615065232
34.738078;1.1787115623434965;-2.0796033171981043e-05;-2.3484933054855334e-05;0.34675471304426697;0.30041405940626975;1.1827292234766384;0.9939751353574686;10.049021472438676;-0.416768139671248;0.43732418352312513;0.437118873625068;-1.5100480066291572e-06;-0.2962951460715204;0.29939028323070754;1.0049670389783008
34.748078;1.178791412086384;-2.030704281028117e-05;-2.3037221823596556e-05;0.3467209933615373;0.3004105450671445;1.1828346501391445;0.9940125794180852;10.048957146014793;-0.41676812775995775;0.4373195424625838;0.437068959206257;-1.474263630770106e-06;-0.2963671448758721;0.2993801571125201;1.0050274670283132
34.758078;1.17887000462015;-2.1126008170661404e-05;-2.369931970592948e-05;0.3466918550216027;0.30040566370134436;1.1829371697787514;0.9940536017152649;10.048885123741856;-0.41676811626020144;0.4373126183488501;0.4370174875994835;-1.4394966310325357e-06;-0.2964391436311585;0.299372608644062;1.0050808131172804
34.768078;1.1789489637481096;-2.0933558574226316e-05;-2.3502149276922335e-05;0.34666820242813;0.3003997400411181;1.1830344215025919;0.9940978708362997;10.048802631680582;-0.4167681052066766;0.4373035881654902;0.43696481317936187;-1.4058260767581615e-06;-0.2965111422749118;0.2993678939983513;1.0051275184708932
34.778078;1.1790269373507363;-2.0444631188936976e-05;-2.3052545335088775e-05;0.34664997436305117;0.30039308053728875;1.1831283384518474;0.994144934707203;10.048705960345345;-0.41676809468769727;0.4372926207231388;0.43691133417981876;-1.3733256539818906e-06;-0.2965831407337219;0.29936624850720034;1.005167915760855
34.788078;1.1791026845265724;-2.126355945485203e-05;-2.3712331302485953e-05;0.3466370087440638;0.3003859703617267;1.1832171397354954;0.9941943150467003;10.048591465978182;-0.4167680848324163;0.4372798658032539;0.4368574100740418;-1.3420348024288742e-06;-0.29665613893932646;0.299368865570681;1.0052021834957787
34.798078;1.1791780768044415;-2.0774335653178047e-05;-2.3260700262569642e-05;0.34662997500801;0.3003786501850444;1.1833031876019622;0.994245635219557;10.048456456962805;-0.41676807577921704;0.4372654592599101;0.43680331609718964;-1.311954984047353e-06;-0.2967281368533283;0.29937388154755595;1.005230416876121
34.808078;1.1792510346897902;-2.159682771559113e-05;-2.3921569680155774e-05;0.3466270771737466;0.30037020503333217;1.183384899565586;0.9942986393524762;10.048299261670168;-0.41676806764589297;0.43724954666764465;0.43674924681737215;-1.2830505653945706e-06;-0.29679913446843204;0.2993813596534799;1.0052527041619468
34.818078;1.1793235145647734;-2.1106745766742557e-05;-2.3467175001157026e-05;0.3466316314714489;0.3003629857523854;1.1834637815326805;0.9943531214252198;10.048119136784772;-0.4167680605269979;0.43723230618316544;0.4366953514224212;-1.255244979870286e-06;-0.29687113178716995;0.29939327646541736;1.0052691049452986
34.828078;1.1793945022303534;-2.1924893856570194e-05;-2.4122218531160192e-05;0.3466421222865685;0.30035600786151556;1.1835413941658322;0.9944089104722664;10.04791626686358;-0.41676805451552973;0.4372139361540927;0.4366417642738437;-1.228432169470631e-06;-0.29694312880373186;0.2994085149673292;1.0052796639537518
34.838078;1.1794629168952908;-2.143635697885686e-05;-2.3666975728983887e-05;0.3466569603943064;0.30034828674348446;1.1836162291281318;0.9944659476641406;10.047691488384002;-0.4167680497149468;0.4371946093640931;0.4365886091214225;-1.2024970258268412e-06;-0.2970151255024058;0.2994268648238752;1.0052845105026293
34.848078;1.1795305234379632;-2.0943650950873953e-05;-2.3206991221341458e-05;0.3466793405543577;0.30034218792741507;1.1836896656346674;0.9945243335350753;10.047445970587669;-0.41676804623192726;0.43717445402710897;0.43653599933825465;-1.1773284182834222e-06;-0.29708712185222413;0.2994480474295428;1.005283864068767
34.858078;1.179595982073984;-2.1762895985042896e-05;-2.3859348513745952e-05;0.34670629990894475;0.30033560835651735;1.1837630063177822;0.9945842560495536;10.047181008402601;-0.4167680441620073;0.43715360184687807;0.4364840581838186;-1.1528284155173362e-06;-0.29715911779183796;0.29947177358693067;1.005277933242055
34.868078;1.1796579558171818;-2.1267026257905238e-05;-2.3393979935322856e-05;0.3467400762095037;0.3003308285400359;1.183834472855649;0.9946458906963752;10.046897999603942;-0.4167680435801138;0.43713223327180745;0.43643294545854366;-1.1289083130524941e-06;-0.2972301132428832;0.2994967876818166;1.0052668450687616
34.878078;1.1797181937896166;-2.208412031655127e-05;-2.4041530980750436e-05;0.34677857633519993;0.3003256628822451;1.183905192616757;0.994709396796563;10.046598458359801;-0.41676804454894767;0.43711054442063557;0.4363828657199286;-1.105468871583986e-06;-0.29730210815074015;0.29952486681916;1.0052506285222302
34.888078;1.1797745882597945;-2.1883557679901025e-05;-2.3823609365258267e-05;0.34682375200512383;0.3003223769787871;1.1839762217949634;0.994774940249845;10.04628329164898;-0.41676804714349697;0.43708869748570556;0.43633405865430813;-1.0824064680818934e-06;-0.29737310249071935;0.29955380880665844;1.0052292629674877
34.898078;1.179829190918582;-2.1389768496610378e-05;-2.3354985713977862e-05;0.3468735321518453;0.3003188400615717;1.1840455342631178;0.9948426377910907;10.045951908682797;-0.41676805147090473;0.4370668196608309;0.4362867956816601;-1.059646228215569e-06;-0.29744509623252324;0.2995854201021031;1.005202741734596
34.908078;1.179880138469177;-2.220308640890995e-05;-2.3993982285799313e-05;0.3469285775798978;0.3003162476751559;1.1841139609689875;0.994912488680653;10.045602612590304;-0.41676805766370484;0.4370450038336544;0.43624137768802457;-1.037149640442902e-06;-0.2975160893185575;0.2996174923058454;1.0051710654690567
34.918078;1.1799296006625644;-2.1703276586470868e-05;-2.3516424551242492e-05;0.34699072573849304;0.3003157535865016;1.1841821603877942;0.9949843773631383;10.045233606942737;-0.41676806584958337;0.43702328403748253;0.4361980845334682;-1.0149085733192928e-06;-0.2975880816812956;0.299651796236563;1.0051342385636606
34.928078;1.1799766959985065;-2.2515596036984065e-05;-2.4150638324560816e-05;0.3470570067039426;0.3003151808704689;1.18424765478638;0.9950581134422972;10.044843369719924;-0.4167680761130006;0.43700161306406954;0.43615708270454945;-9.929520183039257e-07;-0.2976590732740499;0.2996861016676277;1.0050923188488992
34.938078;1.180020402160274;-2.2016876886787673e-05;-2.3670111568023394e-05;0.3471283373030281;0.30031568294996125;1.1843109086841976;0.9951334840856618;10.044430651573185;-0.4167680884684921;0.43697986035997893;0.43611836467308446;-9.71331598911119e-07;-0.29773006407853586;0.29972118912586443;1.0050454776493998
34.948078;1.1800625666321383;-2.1517987665173243e-05;-2.3187505912973122e-05;0.34720518661913713;0.30031732972028086;1.1843724507743731;0.9952102992247535;10.043994538307434;-0.4167681028675291;0.4369578457702075;0.436081763339671;-9.500930767410451e-07;-0.2978020540997649;0.29975784373361664;1.0049940626664182
34.958078;1.1801010066975772;-2.2326049787371074e-05;-2.381234356636351e-05;0.34728678403575686;0.30032019734852167;1.1844300159565428;0.995288377472516;10.043534420303548;-0.41676811920779105;0.43693540134397024;0.4360470390476789;-9.292655886654908e-07;-0.29787304337078807;0.2997938571014296;1.0049386095708
34.968078;1.180137534958195;-2.1824830225505944e-05;-2.3324039872178532e-05;0.3473735024527627;0.3003243440874392;1.1844846322619766;0.9953675166596753;10.04304981276926;-0.41676813732261825;0.4369124239328689;0.4360139815480366;-9.088521821746932e-07;-0.2979440319501384;0.2998300511654063;1.0048797450315439
34.978078;1.1801698971057473;-2.263056013575251e-05;-2.394331008029451e-05;0.34746452733310595;0.3003298416711293;1.1845366033694413;0.995447481194271;10.042540678262013;-0.41676815699059155;0.4368888925793071;0.4359824432288607;-8.888312703021061e-07;-0.2980150199102853;0.29986629502514217;1.0048180633982011
34.988078;1.1801997677885323;-2.212698946297524e-05;-2.3449639321524152e-05;0.34756021846977075;0.30033675474211197;1.1845873744793192;0.9955279953984298;10.042008238938886;-0.4167681779688043;0.43686484288632027;0.4359523081624736;-8.691794590500387e-07;-0.29808600732735535;0.2999025093282093;1.0047540720059573
34.998078;1.1802248438153615;-2.1919462545265312e-05;-2.3205743564672235e-05;0.3476597459303524;0.30034514342104773;1.1846353397920728;0.9956088061127853;10.041454917563062;-0.4167682000260296;0.43684032440506154;0.4359234694377949;-8.498785666028927e-07;-0.29815699426976666;0.29993868157119635;1.0046881876782194
35.008078;1.1802469901859127;-2.2722794277493244e-05;-2.3818422383495186e-05;0.3477634529416244;0.3003550295817815;1.184681734587525;0.9956897535919087;10.040883301408039;-0.41676822297423133;0.43681538577195766;0.43589583736787035;-8.309105870323494e-07;-0.29822798079474083;0.2999748587530852;1.0046207399346554
35.018078;1.1802642862544166;-2.221496034949731e-05;-2.3317067388745694e-05;0.347870453613123;0.3003663928408032;1.1847266721067415;0.9957707343407022;10.040295564747407;-0.41676824668126794;0.43679008197208746;0.43586934699830227;-8.122641449968245e-07;-0.2982989669528124;0.3000111023995946;1.0045519786161077
35.028078;1.1802789578423545;-2.3016121756612392e-05;-2.3925666244768667e-05;0.34798106883083324;0.30037921486605823;1.1847712234072323;0.9958516433605473;10.039693609642155;-0.4167682710521394;0.4367644732764512;0.4358439491236939;-7.939365461269981e-07;-0.29836995279043066;0.30004746196199855;1.0044821010652558
35.038078;1.180289256768632;-2.2510226012072216e-05;-2.3424085371441624e-05;0.3480931130299477;0.30039235050376784;1.184813452494098;0.9959323742145297;10.039079213327122;-0.4167682960051803;0.4367386183965988;0.4358195996905475;-7.759273940680487e-07;-0.2984409383508463;0.3000839790560173;1.0044112832727952
35.048078;1.180297421121484;-2.3309260242231844e-05;-2.402932464844855e-05;0.348209554046768;0.30040800188650785;1.1848544206028961;0.9960128285979668;10.03845403816796;-0.41676832146405046;0.4367125718813146;0.4357962565000218;-7.582359993446531e-07;-0.2985109236747487;0.3001196920441465;1.0043396910616853
35.058078;1.1803016764560885;-2.2797132262576937e-05;-2.3521227672600174e-05;0.34832823754563613;0.3004250242922321;1.1848941864430198;0.9960929161488029;10.037819631855232;-0.4167683473575028;0.4366863838809754;0.43577387873603735;-7.408616849581547e-07;-0.2985819088003304;0.30015663594416453;1.0042674795830144
35.068078;1.1803042359760143;-2.228902134176029e-05;-2.3016128773382102e-05;0.3484482300881973;0.30044228400364587;1.1849338065808337;0.9961725543022387;10.037177437254016;-0.4167683736191788;0.4366601004837703;0.43575242691303173;-7.238037098384709e-07;-0.2986528937631906;0.3001938427334502;1.0041947929915538
35.078078;1.1803033001232806;-2.3083984663421945e-05;-2.3616707834666188e-05;0.3485713450062635;0.30046198101427524;1.1849713358738905;0.9962516673914418;10.03652881168846;-0.4167684001872303;0.43663376451657876;0.4357318629783408;-7.070611446603389e-07;-0.2987228785963076;0.3002303417219619;1.0041217647547447
35.088078;1.1803010576170063;-2.257382078423561e-05;-2.3109454575831494e-05;0.3486953538107179;0.30048186065993787;1.1850078279335714;0.9963301853447101;10.035875043015372;-0.4167684270038392;0.4366074163043144;0.4357121499986042;-6.906328584449089e-07;-0.2987938633301638;0.3002681597124852;1.0040485178649965
35.098078;1.180295684511528;-2.3665633150185717e-05;-2.3961773675111948e-05;0.3488220971435807;0.3005041269671225;1.185043335423747;0.9964080432422954;10.035217352150541;-0.41676845401483015;0.436581093829644;0.4356932517121069;-6.745173892048893e-07;-0.29886384799292304;0.3003053210683054;1.0039751652261184
35.108078;1.180289357953508;-2.315353555342593e-05;-2.3452917463700882e-05;0.3489493718235857;0.30052652603307595;1.1850779096972257;0.99648518179221;10.034556886876235;-0.41676848116934806;0.43655483225058467;0.4356751324725484;-6.587128037412252e-07;-0.29893483261053605;0.30034384780966156;1.0039018110773699
35.118078;1.1802802374142618;-2.263949083768093e-05;-2.2942599312971247e-05;0.3490777269186812;0.30055014788747814;1.1851115998999513;0.996561547412434;10.033894717330222;-0.4167685084195868;0.4365286633168493;0.4356577575850137;-6.432167454702782e-07;-0.2990048172067648;0.3003817597651595;1.0038285523646286
35.128078;1.180269476968306;-2.3429583214190567e-05;-2.353932862897975e-05;0.3492086188312385;0.30057608262842866;1.1851454520226703;0.99663709147388;10.033231834311223;-0.41676853572060685;0.4365026152762299;0.43564109371158827;-6.280264417790304e-07;-0.2990758018033612;0.3004210746969982;1.0037554787203966
35.138078;1.1802582226162133;-2.2914572744447522e-05;-2.3028769833346485e-05;0.3493395734261022;0.300602076729397;1.1851775079879918;0.9967117696628556;10.032569150309419;-0.41676856303028575;0.43647671336482036;0.43562510918338204;-6.131386230561181e-07;-0.29914578642046225;0.300459808405513;1.0036826717173981
35.148078;1.1802446127450232;-2.370689946646614e-05;-2.3628132487665595e-05;0.34947117248440995;0.30062922439908485;1.1852088057861643;0.996785541793586;10.031907506373356;-0.4167685903094865;0.43645098048182773;0.43560977428693626;-5.985495653820304e-07;-0.2992157710768795;0.30049897478759163;1.0036102043952544
35.158078;1.1802307774192766;-2.3190017478455003e-05;-2.311688246439415e-05;0.3496038775140207;0.300657495519378;1.1852393809393662;0.9968583714695339;10.031247682681505;-0.4167686175221074;0.4364254376525874;0.43559506139984133;-5.842551627626073e-07;-0.299285755790192;0.30053858577021986;1.0035381416116214
35.168078;1.1802148378022306;-2.2667131459217574e-05;-2.260110570388227e-05;0.3497382831981403;0.30068798227244586;1.1852692673730985;0.996930226102519;10.030590407887944;-0.4167686446347374;0.43640010428770853;0.4355809447908976;-5.702509312493408e-07;-0.2993567405767592;0.300579651377662;1.0034665416530515
35.178078;1.180198906699876;-2.345769124525865e-05;-2.3200567329360297e-05;0.34987226177947717;0.3007184436135756;1.1852984971500047;0.9970010780117075;10.02993636711407;-0.4167686716163374;0.43637499838591126;0.43556740012372414;-5.565322069317769e-07;-0.2994267254515546;0.3006201799378401;1.0033954582258573
35.188078;1.1801810897164782;-2.2937125430392436e-05;-2.2688025498338782e-05;0.35000641147631756;0.30074996090995465;1.18532710039392;0.99707090504778;10.02928620608839;-0.41676869843825687;0.4363501365609033;0.4355544039422187;-5.430945466227535e-07;-0.2994967104279856;0.3006611779956855;1.0033249415918164
35.198078;1.1801624832898645;-2.4024530325886655e-05;-2.354077006480831e-05;0.350140942299256;0.3007825181956136;1.1853561058342172;0.9971396896235708;10.02864052521053;-0.41676872507431595;0.4363255340171602;0.4355419334784961;-5.299339134489223e-07;-0.2995666955182357;0.3007026501483773;1.0032550385733439
35.208078;1.180144188662976;-2.3503247707918588e-05;-2.302906425650238e-05;0.3502760575328652;0.3008160858225999;1.185383541383983;0.9972074178239205;10.02799986822136;-0.4167687515005939;0.43630120476972234;0.4355299667068004;-5.170466262377732e-07;-0.29963668073399463;0.3007445993312168;1.0031857918563825
35.218078;1.1801242939126306;-2.298013823490125e-05;-2.2516625675560623e-05;0.350411077255903;0.3008506450593188;1.185410434054065;0.9972740796295196;10.027364719796985;-0.4167687776949962;0.4362771617647523;0.43551848237868745;-5.044293737373919e-07;-0.29970666608670204;0.3007870273349767;1.0031172398771413
35.228078;1.1801038863286537;-2.3765498210699828e-05;-2.3115407582023367e-05;0.3505462272133545;0.3008861776198386;1.1854368089154874;0.9973396692639214;10.026735517751002;-0.4167688036371193;0.4362534167109879;0.4355074601634022;-4.920791217293038e-07;-0.29977565158712194;0.30082893506538266;1.0030494176004758
35.238078;1.1800840483383528;-2.3245800770807097e-05;-2.260754602999281e-05;0.3506804170741332;0.3009215438444669;1.1854626879959698;0.9974041848083353;10.02611266786684;-0.4167688293085416;0.4362299800613019;0.43549688112581114;-4.799926151306925e-07;-0.2998456372450144;0.30087232248164764;1.0029823572595506
35.248078;1.1800628569469718;-2.4029524722137617e-05;-2.320668534991872e-05;0.35081560633988224;0.3009589515520346;1.1854880904394742;0.9974676273588665;10.025496547773798;-0.41676885469304736;0.4362068611608874;0.43548672801012417;-4.681658558981075e-07;-0.2999156230692424;0.30091618853595936;1.0029160891414775
35.258078;1.1800423837932181;-2.3504070976283933e-05;-2.2695755765272537e-05;0.3509510141575538;0.300997261433552;1.1855130336565176;0.9975300006358477;10.024887503026518;-0.4167688797764929;0.43618406836563134;0.4354769848008325;-4.5659411387274927e-07;-0.29998560906801286;0.3009605314138735;1.0028506422347323
35.268078;1.1800206955286088;-2.297684802305382e-05;-2.2184290823781594e-05;0.3510859864007703;0.3010364559263144;1.1855375341435697;0.9975913108747826;10.024285845173834;-0.4167689045465133;0.4361616092063642;0.4354676362468694;-4.452723173820775e-07;-0.30005459524905753;0.3010043488934243;1.002786043791237
35.278078;1.1799988545634224;-2.376233211279365e-05;-2.2787734451196292e-05;0.3512194636856558;0.30107540638577274;1.1855616078400142;0.997651566013119;10.023691852433467;-0.41676892899222573;0.43613949028645915;0.4354586678380858;-4.3419546487038874e-07;-0.3001245816196303;0.30104963847390426;1.002722318259693
35.288078;1.1799779167583555;-2.3534709645219126e-05;-2.2532433211702483e-05;0.3513543054498039;0.3011163070111065;1.1855852705405803;0.9977107745399877;10.023105771418262;-0.41676895310404516;0.43611771680870737;0.43545006581965257;-4.2335904707544833e-07;-0.3001945681862787;0.3010953973105727;1.0026594867577743
35.298078;1.179955944172716;-2.431874830342081e-05;-2.313661362083858e-05;0.35148725602448;0.301156921834735;1.1856085381370922;0.9977689446905685;10.022527821685568;-0.41676897687388725;0.436096292313553;0.435441817127618;-4.1275928489584073e-07;-0.30026355495455176;0.3011406221907974;1.0025975674910461
35.308078;1.1799339858038473;-2.3788524779954236e-05;-2.2626557898672586e-05;0.351621181505574;0.30119944551754724;1.185631426699841;0.997826083888754;10.02195820175284;-0.41676900029547115;0.436075218806038;0.4354339095068758;-4.0239287264763274e-07;-0.30033354192880096;0.3011873095589881;1.002536576818055
35.318078;1.179913090092972;-2.326266253368139e-05;-2.2121211741281396e-05;0.3517537272775198;0.3012416391791175;1.1856539524596326;0.9978821988514212;10.021397093456603;-0.41676902336405575;0.43605449717696154;0.4354263317539765;-3.9225647881719915e-07;-0.30040252911214377;0.30123345546904207;1.0024765300926481
35.328078;1.1798913020352848;-2.4040381845960972e-05;-2.272307485542253e-05;0.35188687826741916;0.30128570858971704;1.1856761313801;0.997937296302229;10.0208446606176;-0.4167690460757895;0.436034127881135;0.4354190735758899;-3.823465667209963e-07;-0.3004715165066165;0.3012800555918951;1.0024174416815574
35.338078;1.179869663692941;-2.351211649304143e-05;-2.2217775189903815e-05;0.3520182732834588;0.301329404715355;1.1856979788978257;0.9979913832259368;10.020301044159984;-0.41676906842731304;0.4360141114969882;0.43541212481293345;-3.726596523046192e-07;-0.30054150411355385;0.30132810546874833;1.002359324572458
35.348078;1.179849214646301;-2.42894135629502e-05;-2.2821325442758897e-05;0.35215080811238764;0.3013749374354441;1.1857195099305136;0.9980444666328276;10.019766362061338;-0.41676909041576093;0.4359944489121809;0.43540547463222506;-3.6319254535319387e-07;-0.30061049193407274;0.30137560085299064;1.0023021900404099
35.358078;1.17982799182493;-2.3759764386049215e-05;-2.23169366640671e-05;0.3522812248128537;0.30142005891875134;1.185740738413186;0.9980965534729318;10.019240711453401;-0.416769112038979;0.43597514124521863;0.4353991114131933;-3.5394225025878086e-07;-0.30067947996929606;0.30142353785649834;1.0022460472608177
35.368078;1.1798070286203137;-2.453888796487484e-05;-2.2924125904302e-05;0.3524111142396608;0.30146586920016927;1.18576167698254;0.9981476509132008;10.018724168676142;-0.4167691332957228;0.43595618960173055;0.43539302308461947;-3.4490575012405573e-07;-0.3007484682202375;0.30147191284035874;1.0021909029672165
35.378078;1.1797863510081028;-2.4308721155076043e-05;-2.2675939434495814e-05;0.35254044222062036;0.3015123431468445;1.1857823374923424;0.9981977670935919;10.01821678931127;-0.4167691541855581;0.4359375946856582;0.43538719733381775;-3.3607990571420574e-07;-0.30081745668773036;0.30152072205605074;1.0021367615989047
35.388078;1.1797669907697965;-2.37781275432162e-05;-2.2173856145281408e-05;0.35266949341479514;0.3015594660619589;1.185802731501284;0.9982469116913613;10.017718608511235;-0.4167691747084427;0.4359193563455949;0.43538162173799966;-3.274614550216006e-07;-0.3008874453724459;0.301570961215622;1.0020836259826054
35.398078;1.1797469682411033;-2.455125733014508e-05;-2.2779050297117572e-05;0.35279895910882514;0.3016083344000259;1.185822870230391;0.9982950953613957;10.017229646292481;-0.4167691948644444;0.4359014732173555;0.435376284000749;-3.1904707786210375e-07;-0.3009564342746896;0.30162062539242596;1.002031497919044
35.408078;1.1797273057148214;-2.4018431690228143e-05;-2.2277150679970597e-05;0.3529264955979652;0.3016567012204468;1.1858427643157214;0.9983423287053577;10.016749917289419;-0.41676921465396166;0.4358839427770399;0.435371172240244;-3.108334428859944e-07;-0.30102542339428523;0.3016707092142232;1.0019803782747925
35.418078;1.179709023809053;-2.4795460552755352e-05;-2.288766625316764e-05;0.35305370623051796;0.3017056675934545;1.1858624233662058;0.9983886218662339;10.016279435539976;-0.41676923407815175;0.4358667619166641;0.4353662753139533;-3.0281716609378904e-07;-0.30109341273089446;0.3017202070218627;1.0019302667740333
35.428078;1.179690141077888;-2.426142480116232e-05;-2.238677091470955e-05;0.35317996658400275;0.3017552101076799;1.1858818554738129;0.9984339843751469;10.015818211976862;-0.41676925313897756;0.43584992741438616;0.43536158310184286;-2.949947316696316e-07;-0.30116240228430374;0.3017711130270302;1.0018811617952532
35.438078;1.1796716734905321;-2.3726797212081745e-05;-2.188637858203922e-05;0.35330556933023544;0.30180531667148486;1.185901067014126;0.9984784249619815;10.015366247503223;-0.4167692718388818;0.4358334358564651;0.43535708645751703;-2.8736252022522313e-07;-0.3012313920544396;0.301822421459714;1.0018330604688443
35.448078;1.1796536342017863;-2.450111231637388e-05;-2.249759355009095e-05;0.3534305077014556;0.3018559760301186;1.1859200627558864;0.99852195173271;10.014923526354991;-0.416769290180602;0.43581728365204614;0.43535277679437245;-2.799170446889903e-07;-0.3013003820413885;0.3018741265608882;1.0017859585876308
35.458078;1.1796370315242701;-2.427183412015e-05;-2.2258234753107913e-05;0.3535537552142163;0.30190605601990067;1.1859388465139038;0.9985645722393925;10.014490015355776;-0.4167693081671482;0.4358014675792744;0.43534864562749864;-2.726552398470826e-07;-0.30136937224530214;0.30192622253269996;1.0017398499155301
35.468078;1.17961988267467;-2.5045117144773406e-05;-2.2870503714242625e-05;0.35367733167644083;0.3019577726098897;1.1859574226992633;0.9986062933591822;10.014065667852323;-0.4167693258016528;0.4357859852047378;0.435344684284609;-2.655745878408146e-07;-0.3014373626660114;0.30197770346962477;1.0016947259349827
35.478078;1.1796031944370249;-2.450831640694139e-05;-2.237216034236359e-05;0.3538002146121611;0.30200999486876784;1.185975797401699;0.9986471217133225;10.01365042701441;-0.41676934308716435;0.43577083476485284;0.4353408839070767;-2.586730479716686e-07;-0.30150635330280956;0.3020305632555301;1.001650576476754
35.488078;1.1795869755042232;-2.3970974101536963e-05;-2.1874306535340633e-05;0.35392240417717685;0.30206271379329497;1.1859939773814507;0.9986870643032713;10.013244228897594;-0.41676936002651693;0.43575601496636285;0.43533723562355725;-2.5194887133541023e-07;-0.30157534415471926;0.3020837955423951;1.0016073904390808
35.498078;1.1795712334688468;-2.474681969867329e-05;-2.2491566609895947e-05;0.3540425914424453;0.3021148093834764;1.1860119685321273;0.9987261288010287;10.012847009771244;-0.4167693766223156;0.4357415248030691;0.4353337306591658;-2.4540041744424373e-07;-0.30164333522071246;0.3021363937304684;1.0015651562881176
35.508078;1.179556975125052;-2.4209406925713047e-05;-2.199549151718471e-05;0.3541636859862303;0.30216848486028375;1.1860287756411574;0.9987643237584082;10.012458710159498;-0.41676939287714615;0.43572736302874265;0.4353303604972294;-2.390259697316395e-07;-0.3017123264994737;0.30219035095205216;1.001523862101584
35.518078;1.1795422066677632;-2.4980087472412033e-05;-2.2610185466042435e-05;0.3542837811336585;0.3022226250093662;1.1860464025421211;0.9988016586519048;10.012079267078763;-0.41676940879389235;0.43571352759846477;0.4353271170753089;-2.3282353614443458e-07;-0.3017803179890773;0.3022436602222234;1.0014834950632443
35.528078;1.1795279331824016;-2.4444836776128082e-05;-2.2117768313721894e-05;0.35440185949253933;0.3022761008391808;1.186063851972621;0.9988381433793795;10.011708607205483;-0.41676942437582665;0.4357000156479841;0.4353239927944122;-2.26790704698293e-07;-0.3018483096870192;0.30229731461060066;1.0014440410106755
35.538078;1.1795141549537875;-2.4206848452661303e-05;-2.1878441751880772e-05;0.3545205430262197;0.3023311267198479;1.1860811261564201;0.9988737878600998;10.01134664984842;-0.4167694396265201;0.43568682384873847;0.4353209805124602;-2.20924511915122e-07;-0.3019173015905398;0.3023523073084923;1.001405484047941
35.548078;1.1795008807101441;-2.498029500957758e-05;-2.2498105178001254e-05;0.35463721911654955;0.30238547193915993;1.1860982280550598;0.9989086024243465;10.010993313429399;-0.4167694545498811;0.4356739487004536;0.43531807363994574;-2.152214008024958e-07;-0.3019852936969157;0.3024066318043661;1.0013678063337568
35.558078;1.1794891095095756;-2.4440479650546423e-05;-2.200439863446123e-05;0.3547548013604448;0.30244133934563866;1.1861151616374561;0.9989425983098962;10.01064852032769;-0.4167694691502804;0.4356613867750676;0.4353152661524594;-2.0967730649909985e-07;-0.3020532860035146;0.30246128206078143;1.0013309891061388
35.568078;1.1794768433826228;-2.5213004151618754e-05;-2.2624953414527732e-05;0.3548700775049629;0.3024965018359255;1.1861319312572376;0.9989757874650915;10.010312194541399;-0.4167694834325682;0.4356491350583506;0.4353125525735455;-2.04287647332042e-07;-0.30212227850761697;0.30251725230657944;1.0012950144807506
35.578078;1.1794650833079696;-2.467544249937406e-05;-2.213483775078223e-05;0.35498465442375987;0.30255205217907566;1.1861475414956413;0.9990081821188498;10.00998425620416;-0.41676949740190483;0.43563719110199683;0.4353099280018184;-1.990472836278149e-07;-0.3021902712062017;0.3025725366113074;1.0012598660572611
35.588078;1.179453828544381;-2.4133266473341162e-05;-2.164161917436326e-05;0.35509985019492935;0.30260909445425627;1.1861639972365117;0.9990397947990471;10.009664618528017;-0.41676951106345855;0.435625552853572;0.435307388009531;-1.9395070835915014e-07;-0.3022582640959374;0.30262812881081524;1.001225528537263
35.598078;1.179443076197651;-2.4904465583922873e-05;-2.226345486918847e-05;0.3552130544747378;0.30266540010038595;1.186180303207619;0.9990706383372137;10.009353177976848;-0.41676952442228643;0.4356142185374342;0.4353049284461818;-1.8899244613599445e-07;-0.30232625717346334;0.30268402284622054;1.0011919878823752
35.608078;1.179432821285463;-2.4365577124853452e-05;-2.177459644687512e-05;0.3553255739324887;0.30272206389716205;1.186196463310036;0.9991007257733692;10.009049802073163;-0.4167695374834796;0.43560318646468493;0.4353025454012448;-1.8416737737918716e-07;-0.3023942504357367;0.3027402130998217;1.0011592315658717
35.618078;1.1794240541726209;-2.5439381787287977e-05;-2.2654663926900545e-05;0.35543772429502696;0.3027790841475177;1.186212480629217;0.9991300708286376;10.00875433388651;-0.416769550252316;0.43559245447037465;0.4353002353450521;-1.794707580631631e-07;-0.302462243880034;0.30279669455519875;1.0011272481375473
35.628078;1.179414773481983;-2.4899722542031675e-05;-2.2166660375546893e-05;0.3555489006522128;0.3028364454176365;1.1862283580446875;0.9991586881028178;10.008466610966371;-0.416769562734221;0.4355820194910347;0.43529799519265533;-1.748980937267204e-07;-0.30253023750363434;0.302853462705341;1.0010960263795283
35.638078;1.1794059666157894;-2.435965235470128e-05;-2.167904404028241e-05;0.355659415354481;0.30289414290443234;1.186243098212946;0.9991865924265143;10.008186480824453;-0.41676957493442096;0.4355718776464308;0.4352958221980044;-1.7044512897382484e-07;-0.3025982313035916;0.3029105132244922;1.0010655546141374
35.648078;1.1793976225042186;-2.5128885246925935e-05;-2.230291217150901e-05;0.35576928031421534;0.30295217173303385;1.1862587027225795;0.9992137988884697;10.007913805377642;-0.41676958685763854;0.4355620243657815;0.4352937138557236;-1.6610788857140113e-07;-0.3026652252767425;0.30296684179684374;1.0010358208795134
35.658078;1.1793897289767468;-2.4588027354637726e-05;-2.1816045417763675e-05;0.35587849627997287;0.3030105161688975;1.1862741714356948;0.9992403235911627;10.007648455928798;-0.41676959850823747;0.43555245422889294;0.43529166791006857;-1.6188275880754733e-07;-0.30273321941981984;0.3030244442171133;1.0010068136792762
35.668078;1.1793822732591506;-2.4046783383197866e-05;-2.1329540779168907e-05;0.3559870778876884;0.3030691706492139;1.1862895024974787;0.9992661835003117;10.007390306393326;-0.41676960989040124;0.4355431609484401;0.4352896824075474;-1.5776666900752912e-07;-0.30280121372944674;0.30308231643563405;1.000978522107397
35.678078;1.179375242062451;-2.4814892977190256e-05;-2.1954495311192205e-05;0.35609504093562805;0.3031281292335678;1.1863046930926884;0.9992913954518458;10.007139236089305;-0.41676962100796333;0.4355341379435318;0.43528775568670597;-1.537570070611419e-07;-0.30286920820193863;0.30314045442622256;1.0009509347802625
35.688078;1.1793696218058536;-2.4273892834451753e-05;-2.146950834667284e-05;0.3562026922320846;0.30318737518598754;1.1863187405593263;0.9993159752958193;10.006895136601505;-0.4167696318642703;0.4355253791305112;0.4352858863120904;-1.4985115568287673e-07;-0.3029362028332886;0.30319785402920973;1.000924038686838
35.698078;1.1793633957246243;-2.53442946080869e-05;-2.2352193565135334e-05;0.35630944531106934;0.3032469059206184;1.186333642927312;0.999339937575625;10.006657906439774;-0.41676964246238263;0.43551687929289584;0.43528407305861744;-1.460462026223039e-07;-0.30300419761944464;0.3032565109245453;1.000897819594125
35.708078;1.1793575562235419;-2.4801659611403544e-05;-2.186711274861626e-05;0.35641560794973237;0.3033067050954707;1.1863483991961892;0.999363295716666;10.006427436157063;-0.4167696528054409;0.4355086337388585;0.4352823149204677;-1.4233902477035992e-07;-0.3030711925562808;0.3033144206972455;1.000872263311855
35.718078;1.1793520853451522;-2.4262843508369393e-05;-2.138589622020083e-05;0.3565198844334525;0.30336565639278523;1.1863630096580466;0.9993860622207926;10.006203602051828;-0.4167696628969207;0.4355006375978956;0.4352806110620665;-1.387264462481504e-07;-0.3031391876392465;0.3033735787973046;1.000847356311804
35.728078;1.1793469676442876;-2.5029284110758717e-05;-2.2012563458929968e-05;0.35662490925211154;0.3034259774619132;1.1863764752580463;0.9994082488990856;10.005986274908413;-0.41676967274063265;0.4354928856016544;0.43527896072375305;-1.3520534148486063e-07;-0.30320618286346046;0.30343198048974857;1.0008230856168194
35.738078;1.1793421877937926;-2.4485612420732555e-05;-2.1528436943262914e-05;0.35672937479029576;0.3034865428434225;1.1863907965342095;0.9994298675608435;10.005775329632401;-0.4167696823405996;0.43548537220987127;0.4352773630769888;-1.3177279108853478e-07;-0.3032741782242004;0.3034916210404413;1.0007994381829461
35.748078;1.1793377314615539;-2.525557495378768e-05;-2.2159264794192055e-05;0.3568319896781328;0.303546242319578;1.1864049734887732;0.9994509304810677;10.005570644976892;-0.4167696917010916;0.43547809136146454;0.43527581705002977;-1.2842634477936432e-07;-0.30334117371718256;0.30355049588079863;1.000776400380358
35.758078;1.1793335851811584;-2.4711242762860467e-05;-2.1675744965073738e-05;0.3569353750825225;0.3036072859308691;1.1864180061882708;0.9994714501489075;10.005372102761342;-0.41676970082683445;0.43547103625130984;0.4352743212833231;-1.251641297304378e-07;-0.30340816933860215;0.3036096004139067;1.000753958216113
35.768078;1.1793297321200102;-2.4470058128226663e-05;-2.1449954643877347e-05;0.357038234353904;0.3036685618667799;1.186431895239426;0.9994914391253902;10.005179592830538;-0.4167697097230345;0.43546419965365873;0.4352728742779365;-1.2198459429694304e-07;-0.30347616508508435;0.30366992978668506;1.0007320976660126
35.778078;1.179326164175176;-2.5239146675354022e-05;-2.2081723834427324e-05;0.3571392737452914;0.303728958810391;1.1864456415706373;0.9995109105052701;10.004993013390285;-0.4167697183949785;0.4354575742621273;0.4352714746383093;-1.1888615824219859e-07;-0.3035431609535388;0.3037294791600701;1.0007108042540573
35.788078;1.179322863184472;-2.4698108160004173e-05;-2.1602672774241422e-05;0.357239803552083;0.30378957706641224;1.186459246199927;0.9995298780357247;10.004812261840376;-0.41676972684752667;0.4354511526994623;0.4352701212488497;-1.1586708993834383e-07;-0.3036101569409984;0.30378924426625326;1.0006900625814619
35.798078;1.1793198145839727;-2.5462419477765597e-05;-2.223146029561387e-05;0.3573411515730482;0.3038515309521878;1.1864717109247773;0.9995483550084434;10.004637224994545;-0.41676973508506787;0.43544492762443043;0.4352688131443019;-1.1292558459832913e-07;-0.3036771530445747;0.3038492214918337;1.0006698569786319
35.808078;1.1793170050802266;-2.4920774870234538e-05;-2.1752962608679806e-05;0.3574406989747294;0.30391258689841755;1.1864850390822448;0.9995663532854974;10.004467775800125;-0.4167697431118279;0.43543889194372637;0.4352675492093792;-1.1005985802927237e-07;-0.30374414926152343;0.30390940739798306;1.000650172596147
35.818078;1.1793144233149022;-2.437882994909951e-05;-2.1274733684925757e-05;0.35753976851551755;0.3039738548748904;1.1864982352426687;0.9995838837976461;10.004303774706589;-0.4167697509319958;0.43543303885815393;0.4352663282280165;-1.0726810356836362e-07;-0.30381114558924016;0.30396979829774873;1.0006309956534363
35.828078;1.1793120599401223;-2.5142272162012756e-05;-2.190432338757049e-05;0.3576396827190848;0.30403644445993977;1.186510304550733;0.9996009570089884;10.004145073322217;-0.41676975854979054;0.43542736203683613;0.4352651491008952;-1.0454832279745671e-07;-0.3038781420250855;0.30403039012425104;1.0006123131705602
35.838078;1.1793099035835708;-2.490369394588998e-05;-2.1684433273291984e-05;0.3577378211620409;0.3040981211231253;1.1865232525441978;0.9996175824985236;10.003991520562051;-0.41676976596962567;0.43542185601180244;0.4352640107212253;-1.0189823271390316e-07;-0.3039451385661925;0.3040911784119523;1.0005941127328266
35.848078;1.1793079528062618;-2.5670840010384855e-05;-2.2318132491280465e-05;0.3578355130255389;0.3041599982685086;1.1865360845038353;0.9996337688983705;10.003842963742747;-0.4167697731959799;0.435416516374442;0.4352629118083256;-9.931530116999257e-08;-0.30401213520946074;0.304152158362967;1.0005763819041562
35.858078;1.1793071970273858;-2.5128826101577553e-05;-2.184179449414081e-05;0.3579330618196998;0.3042220642512461;1.1865478041972597;0.9996495242272695;10.003699242215294;-0.4167697802330716;0.4354113394141467;0.43526185094764325;-9.67968179436669e-08;-0.3040791319516877;0.30421332502014414;1.0005591073210438
35.868078;1.1793056295855888;-2.4585547056414883e-05;-2.136487053192573e-05;0.35802987210255016;0.3042843176706283;1.186560413605088;0.999664855982381;10.003560188192134;-0.4167697870848013;0.4354063212218047;0.43526082669462046;-9.434003854092146e-08;-0.30414512878968;0.3042736733478149;1.0005422740456795
35.878078;1.1793042444236714;-2.5351914516787275e-05;-2.1999284511021612e-05;0.3581262606459383;0.3043467561814193;1.1865729138923677;0.9996797711899688;10.003425636125954;-0.4167697937548067;0.43540145695536725;0.43525983771973387;-9.194234025097756e-08;-0.3042121257202987;0.304335198042918;1.0005258654825733
35.888078;1.1793030363962371;-2.48081187256738e-05;-2.1522820137266986e-05;0.35822222796654823;0.3044093659888687;1.1865843062267458;0.9996942765089679;10.00329542708003;-0.41676980024635374;0.4353967408898264;0.4352588828520254;-8.960122390394212e-08;-0.30427912274046626;0.30439689329493447;1.0005098641066095
35.898078;1.1793020018748486;-2.557399845576816e-05;-2.2157682520614785e-05;0.3583177915375062;0.30447214717032495;1.1865965915756849;0.9997083783447201;10.003169409318044;-0.4167698065622797;0.43539216699075417;0.4352579610243617;-8.73142228901131e-08;-0.30434511984722545;0.30445775265475244;1.0004942528177185
35.908078;1.179300135945219;-2.5333122360373037e-05;-2.193903250527888e-05;0.35841264698910674;0.3045350856931769;1.1866077701242987;0.9997220831090019;10.0030474388711;-0.41676981270526164;0.43538772946967513;0.43525707123483603;-8.50788824619821e-08;-0.30441211703782434;0.30451976900811917;1.0004790158727181
35.918078;1.1792994454017618;-2.4788654601652703e-05;-2.146326686055938e-05;0.35850741921398493;0.3045981788183633;1.1866198411189017;0.9997353974770102;10.002929374933696;-0.41676981867820456;0.43538342305529193;0.43525621242144763;-8.289279933936719e-08;-0.30447811430972077;0.30458093491088123;1.0004641388137239
