time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.928078;1.1792989292627742;-2.5553903688315674e-05;-2.2098807380016597e-05;0.35860181757416876;0.3046614243695722;1.186631803119958;0.9997483282558751;10.002815076887781;-0.41676982448427097;0.4353792428700278;0.4352553833584176;-8.075370649953838e-08;-0.3045451116605516;0.30464324322369957;1.0004496080854353
35.938078;1.1792985904713078;-2.5008972438460816e-05;-2.1623436122007417e-05;0.35869584442791247;0.3047248097164288;1.1866426548187492;0.9997608818102174;10.002704410172024;-0.4167698301265794;0.43537518398147573;0.4352545827788442;-7.865959777753226e-08;-0.3046111090880662;0.3047046875881401;1.0004354110246094
35.948078;1.179298431710568;-2.577378568563052e-05;-2.2259357088259032e-05;0.35878951848271695;0.3047883365066036;1.1866543960579885;0.9997730635168395;10.002597246580542;-0.4167698356079837;0.43537124115000364;0.43525380940818803;-7.660872098829448e-08;-0.3046781065899599;0.3047672625555288;1.0004215358447035
35.958078;1.1792984551705707;-2.5232606835519726e-05;-2.178791223022222e-05;0.3588815308928092;0.3048508813198373;1.18666502777872;0.9997848778808947;10.002493453656228;-0.4167698409310528;0.43536740924912326;0.4352530617980957;-7.459939672032619e-08;-0.3047441041636781;0.30482896338147025;1.0004079712711265
35.968078;1.1792986596257824;-2.4991821116444924e-05;-2.157161432644377e-05;0.35897451389988205;0.3049146648979926;1.1866765512199247;0.9997963292443166;10.002392893018001;-0.41676984609827017;0.43536368392279057;0.43525233856355144;-7.262990846689051e-08;-0.30481010180631735;0.3048907857985754;1.000394706229175
35.978078;1.1792990535335517;-2.5756076766057075e-05;-2.22081114287375e-05;0.3590671728095192;0.3049785746298492;1.186687967814167;0.9998074222001142;10.002295434407985;-0.41676985111246473;0.4353600618263892;0.43525163896959007;-7.069875388049425e-08;-0.30487709951464004;0.30495372616383176;1.0003817294955584
35.988078;1.179299635670195;-2.5214327425225936e-05;-2.1737225406723392e-05;0.35915819729800563;0.3050414869358358;1.1866982793007743;0.9998181614409529;10.002200967120373;-0.4167698559771043;0.43535654043207506;0.4352509631091185;-6.880511768893708e-08;-0.3049430972851346;0.3050157816439439;1.000369029462235
35.998078;1.17930040760556;-2.4668170990896387e-05;-2.1262934021699835e-05;0.35925022045606253;0.3051056220209084;1.186709487223722;0.9998285516292046;10.002109398853397;-0.41676986069616667;0.43535311754809014;0.4352503115599461;-6.694897985781753e-08;-0.30500909511412816;0.3050779500721786;1.000356594606868
36.008078;1.1793013707209679;-2.54360359919968e-05;-2.190346072894231e-05;0.35934063502337876;0.3051687559247759;1.1867195926105831;0.9998385972645438;10.00202065368831;-0.4167698652738292;0.43534979085704073;0.4352496849076174;-6.513088690464154e-08;-0.3050750929979648;0.30514022980799294;1.0003444138949988
36.018078;1.1793025265244552;-2.488947912638421e-05;-2.1429464134144947e-05;0.3594320608503307;0.30523309939356885;1.1867305961427483;0.9998483024838404;10.001934675242353;-0.4167698697143094;0.43534655776983605;0.43524908338702717;-6.335193229105147e-08;-0.3051410909332482;0.3052026196837552;1.0003324767048576
36.028078;1.1793038761060732;-2.5656967501490974e-05;-2.2070277708746055e-05;0.3595218942739837;0.30529643410804264;1.1867404981401248;0.9998576714318982;10.001851424904324;-0.41676987402191684;0.43534341531430104;0.4352485066512801;-6.161376552309844e-08;-0.3052070889171674;0.30526511878871615;1.0003207731855095
36.038078;1.1793054163425027;-2.5419492273575878e-05;-2.1859035098757358e-05;0.3596114438732961;0.30535986148642386;1.1867512983154984;0.9998667089474899;10.001770870969889;-0.4167698782010111;0.43534035998977033;0.43524795357821017;-5.991831079647418e-08;-0.30527308694765903;0.30532772619064186;1.000309294847808
36.048078;1.1793071530592107;-2.487240911707998e-05;-2.1385501490397883e-05;0.3597020337535869;0.30542449391584625;1.1867609955029172;0.9998754206884765;10.001692974037605;-0.4167698822556169;0.43533738797965865;0.4352474222933176;-5.8267520165134945e-08;-0.30533908502316626;0.3053904408139335;1.0002980344501928
36.058078;1.1793090824214094;-2.5639403957199904e-05;-2.2026767152038074e-05;0.3597910545713329;0.3054881102681798;1.186771587355119;0.9998838126361765;10.00161767650402;-0.4167698861890914;0.4353344955480466;0.4352469107299779;-5.666327218871594e-08;-0.3054050831423915;0.305453261473732;1.0002869857886931
36.068078;1.179310204212176;-2.5095139289559822e-05;-2.1556220471374445e-05;0.35987950979416927;0.30555181174054963;1.1867810706268216;0.9998918902882098;10.001544904558614;-0.4167698900042944;0.43533167921694116;0.43524641759311455;-5.510721811271193e-08;-0.3054710813043518;0.30551618694498694;1.0002761441855201
36.078078;1.1793125184205693;-2.5857562686146856e-05;-2.2194163155098418e-05;0.3599693358728908;0.30561671357603776;1.186791442427183;0.9998996581839521;10.001474580233099;-0.41676989370400086;0.4353289358305699;0.43524594295632385;-5.3600706232004723e-08;-0.30553707950830766;0.3055792160856274;1.0002655064958306
36.088078;1.1793150237873125;-2.5313920196220474e-05;-2.1724685660396777e-05;0.3600576058334208;0.3056805834741689;1.1868007015466242;0.9999071205696675;10.001406632911554;-0.41676989729104763;0.43532626265523544;0.435245487883137;-5.214485776255092e-08;-0.3056020777534879;0.30564134801476905;1.0002550704306186
36.098078;1.1793177132688049;-2.5075751076268995e-05;-2.151455885303469e-05;0.3601456400863102;0.305744533388899;1.1868108488408162;0.9999142827722102;10.001341005876665;-0.41676990076816245;0.43532365734977674;0.4352450535238849;-5.0740573847888044e-08;-0.30566807603902335;0.30570458200879547;1.0002448348408906
36.108078;1.1793205879407833;-2.584190222459596e-05;-2.2156463544764235e-05;0.36023345216595415;0.3058085644523715;1.1868198866109614;0.9999211519109333;10.001277660460243;-0.4167699041377998;0.4353211176329461;0.43524464062186613;-4.938843843125336e-08;-0.3057340743640625;0.30576791709360535;1.0002348005416004
36.118078;1.1793236401295804;-2.529775451907998e-05;-2.1687367496388176e-05;0.360321039928756;0.3058726670894181;1.186829817565881;0.9999277365925935;10.001216576968691;-0.4167699074021977;0.43531864083320876;0.43524424958673635;-4.808864052516045e-08;-0.30579907272788276;0.30583035199944075;1.000224970178123
36.128078;1.1793268675492774;-2.6063544867250342e-05;-2.2329476293185924e-05;0.36040841855503425;0.3059368460455951;1.1868386437070662;0.9999340465229983;10.001157746556297;-0.41676991056355295;0.43531622370006984;0.4352438806416375;-4.684091247075424e-08;-0.30586507112992367;0.3058938855823103;1.0002153472453095
36.138078;1.179330269395691;-2.5519016580710127e-05;-2.1860573930397044e-05;0.360495585754349;0.30600109189333663;1.1868483654206865;0.9999400924642312;10.00110115732432;-0.416769913624111;0.4353138626185442;0.4352435337813697;-4.5644429651585226e-08;-0.305930069569644;0.3059565169946129;1.0002059347680619
36.148078;1.1793328451515968;-2.4973286616891987e-05;-2.1390926020625032e-05;0.360582245482074;0.30606540594359033;1.1868569815027314;0.9999458861530174;10.001046784497529;-0.4167699165860413;0.43531155408595495;0.4352432085930289;-4.4497782569031773e-08;-0.30599606804644053;0.30602024548468837;1.0001967345156162
36.158078;1.1793365911206934;-2.6044583460259202e-05;-2.229286293984937e-05;0.36066901789249484;0.3061297893657152;1.1868664901607087;0.9999514402195587;10.000994590855818;-0.41676991945118513;0.4353092950992996;0.43524290406332933;-4.3399197262759914e-08;-0.30606106655979376;0.3060830702370818;1.0001877478873182
36.168078;1.1793405132337609;-2.5499540201222507e-05;-2.182426874765247e-05;0.3607555942944512;0.3061942326722908;1.186874890004497;0.9999567679563763;10.000944538771142;-0.41676992222105536;0.43530708308419674;0.43524261852851787;-4.2346795260005564e-08;-0.30612706510929916;0.3061469904107308;1.0001789772867316
36.178078;1.1793446071948717;-2.49585166946941e-05;-2.13593274621054e-05;0.36084067017092764;0.30625762616961805;1.1868831804516329;0.9999618825419891;10.000896603819351;-0.4167699248971658;0.4353049154650674;0.435242349908769;-4.1338614682843154e-08;-0.3061920636945372;0.30621000531211723;1.00017042605684
36.188078;1.1793488709160136;-2.572326530237934e-05;-2.200198952722199e-05;0.36092687239005095;0.30632219373891906;1.186892361519939;0.9999667964426081;10.00085077849266;-0.41676992748131186;0.43530278942896394;0.43524209622301746;-4.037267316181532e-08;-0.3062570623150961;0.3062731143250158;1.0001620979231236
36.198078;1.1793533007357668;-2.517764222903215e-05;-2.1533615286278726e-05;0.36101288545278765;0.306386815252254;1.1869004329032897;0.999971521341495;10.000807066868207;-0.4167699299756246;0.43530070204045856;0.4352418560488354;-3.944725362201812e-08;-0.30632306097065026;0.3063373164934583;1.0001539973001263
36.208078;1.1793568909732128;-2.594523762166986e-05;-2.2179153106111454e-05;0.3610971050824729;0.3064503846921586;1.1869093932667751;0.9999760676065308;10.000765475103892;-0.41676993238252985;0.4352986503864647;0.4352416285035232;-3.856103727675765e-08;-0.30638805966087235;0.30640061029452825;1.000146129523275
36.218078;1.1793616310753694;-2.5705687629152913e-05;-2.197078635155384e-05;0.36118275881795386;0.30651511483485516;1.186917240787128;0.999980443592034;10.000726002026967;-0.4167699347047756;0.43529663171668076;0.4352414128011402;-3.771304835380602e-08;-0.3064530583853972;0.30646399370265803;1.0001384997446774
36.228078;1.1793665193117038;-2.5159560770671138e-05;-2.1502647663263943e-05;0.36126823979102385;0.30657989588757406;1.1869259738255178;0.9999846557755477;10.000688636770292;-0.41676993694551795;0.4352946436209675;0.4352412078776565;-3.690263135442489e-08;-0.3065180571440787;0.30652746417945675;1.0001311110769813
36.238078;1.1793715439385515;-2.5927694501702794e-05;-2.214924609697997e-05;0.36135224426538376;0.3066436179315677;1.1869335909050975;0.9999887091575121;10.000653368065565;-0.4167699391082445;0.4352926842431232;0.4352410124602991;-3.612927988449779e-08;-0.3065830559372606;0.306591018703851;1.0001239639191162
36.248078;1.1793766963822998;-2.538120085795314e-05;-2.168120600743848e-05;0.3614373879619389;0.3067084935167664;1.1869410907032214;0.9999926077863099;10.000620196678979;-0.41676994119652927;0.4352907526333162;0.4352408253834661;-3.5392410517296397e-08;-0.3066480547656745;0.30665465406408515;1.000117056954041
36.258078;1.1793809683137573;-2.6147980927587003e-05;-2.232705663566998e-05;0.36152075621581864;0.3067723051084348;1.1869494722512748;0.9999963555725191;10.000589135179029;-0.4167699432139232;0.43528884889333014;0.43524064564389287;-3.4691446716205115e-08;-0.30671305363013435;0.3067183672322719;1.0001103883248461
36.268078;1.1793863520867982;-2.5601129266992436e-05;-2.1859095456496276e-05;0.3616055783336181;0.3068372654734521;1.18695673520158;0.9999999562756768;10.000560197143677;-0.4167699451640436;0.43528697385097825;0.43524047225451656;-3.402599376735257e-08;-0.30677805253134655;0.30678215552259663;1.0001039557729714
36.278078;1.1793918380730193;-2.536516496319977e-05;-2.1654952839852656e-05;0.3616889340519819;0.3069011539697172;1.1869638797383173;1.0000034129585547;10.000533393260094;-0.4167699470505491;0.4352851286321163;0.4352403042292586;-3.339572864348982e-08;-0.3068430514698143;0.3068460164245259;1.0000977559151643
36.288078;1.1793974278785992;-2.6132519337778138e-05;-2.2301796486535392e-05;0.36177214360061166;0.30696508355713914;1.1869719057802497;1.000006728097656;10.000508734335789;-0.4167699488768369;0.43528331431393247;0.4352401406677463;-3.280025792533253e-08;-0.306908050445797;0.30690994744215805;1.0000917838462577
36.298078;1.1794031148687711;-2.5585210443495624e-05;-2.183397570850518e-05;0.36185651193608176;0.3070301566555002;1.1869788122896932;1.0000099035786922;10.000486227874488;-0.41676995064574485;0.43528153172125617;0.43523998089038857;-3.223925330462765e-08;-0.3069720494594376;0.30697294623145127;1.0000860338992803
36.308078;1.179407896208839;-2.5040945500181784e-05;-2.1368920441201213e-05;0.3619391203011406;0.30709415350730046;1.1869855971762013;1.0000129405688607;10.000465870486611;-0.416769952359546;0.4352797815795567;0.43523982443630166;-3.171255987008519e-08;-0.30703704851100067;0.30703701076094253;1.0000805010551768
36.318078;1.1794137687836168;-2.5807822174778873e-05;-2.2015827159843117e-05;0.36202190198255263;0.30715818770433406;1.186993257612598;1.0000158407232802;10.000447643894805;-0.4167699540200822;0.4352780646593168;0.4352396707792177;-3.122007617609055e-08;-0.3071020476009283;0.307101139174562;1.0000751816333397
36.328078;1.1794197291511224;-2.5264247335396732e-05;-2.1551640166266416e-05;0.36210454623867444;0.3072222503610299;1.1869997909310064;1.0000186077912852;10.00043151428118;-0.4167699556287725;0.43527638149172027;0.43523951913175407;-3.0761651180702236e-08;-0.3071660467296335;0.30716432952010325;1.0000700729052765
36.338078;1.1794257701877706;-2.6338055557915427e-05;-2.2459085383630037e-05;0.3621870650683687;0.3072863460937505;1.1870061957783509;1.0000212478056905;10.00041743879974;-0.41676995718665494;0.43527473207047146;0.43523936861289386;-3.0337141791297965e-08;-0.3072310458972903;0.30722857965875794;1.0000651729039656
36.348078;1.1794308935725315;-2.5793222290381704e-05;-2.199411726429804e-05;0.362269149098566;0.30735046468892185;1.187013472757342;1.000023768377994;10.00040538056291;-0.41676995869470657;0.43527311594856516;0.4352392186889868;-2.994644677696664e-08;-0.3072960451038003;0.30729288729994647;1.0000604806022015
36.358078;1.1794370901966438;-2.5245016229441303e-05;-2.1526396465951476e-05;0.36235273040247545;0.3074157173851629;1.1870196240793562;1.0000261779038733;10.00039531877008;-0.4167699601541378;0.4352715324943407;0.43523906956455904;-2.958923006153162e-08;-0.3073600443488307;0.307356250025162;1.0000559953261958
36.368078;1.1794433532366988;-2.601123156628351e-05;-2.2173359867400286e-05;0.36243488894509457;0.3074798815508579;1.1870256524649567;1.000028484332136;10.000387242423171;-0.4167699615663026;0.4352699809228584;0.43523892198377556;-2.926451804658654e-08;-0.3074240436318471;0.3074196653150659;1.000051715678749
36.378078;1.1794486757800215;-2.5470187789131005e-05;-2.17119511829232e-05;0.3625153121556424;0.3075429454244981;1.1870325604489855;1.0000306937111831;10.00038113836741;-0.41676996293244356;0.43526846011193976;0.43523877656554827;-2.89706209979892e-08;-0.30748904295221097;0.30748413047208784;1.000047638974935
36.388078;1.179455052216403;-2.623613628577935e-05;-2.235887853609934e-05;0.3625972476546841;0.3076071338282047;1.1870383505861568;1.0000328096906062;10.000376991753996;-0.41676996425356555;0.43526696853026275;0.43523863362521426;-2.8705460094671753e-08;-0.30755304230931907;0.3075476425406593;1.0000437612865833
36.398078;1.1794614750833445;-2.59992092647423e-05;-2.2155512036951403e-05;0.3626790722196486;0.30767132444096035;1.1870440261060544;1.0000348343257914;10.000374793604758;-0.41676996553049617;0.43526550435500155;0.4352384936588513;-2.846708643316008e-08;-0.30761804170261237;0.3076121984544401;1.000040077723467
36.408078;1.1794679468694864;-2.545458966482234e-05;-2.169132789862161e-05;0.3627607966528675;0.3077355175313335;1.1870505916398797;1.000036768928028;10.000374537514697;-0.41676996676409583;0.43526406552875585;0.43523835768416674;-2.825390204769821e-08;-0.30768204113138375;0.30767579512318793;1.0000365824442072
36.418078;1.1794734606287147;-2.621919555743531e-05;-2.23373674205557e-05;0.36284212118770187;0.3077997138216883;1.1870560533399455;1.0000386142280437;10.000376204648504;-0.41676996795533416;0.4352626496334845;0.43523822719127364;-2.806428578332404e-08;-0.30774604059458943;0.3077394292321619;1.0000332682874482
36.428078;1.1794800135648529;-2.567430590770107e-05;-2.187310332248809e-05;0.3629236573215318;0.30786390363647625;1.1870614180665882;1.0000403709098489;10.00037975191782;-0.41676996910510616;0.43526125377833536;0.43523810398061946;-2.789621363884759e-08;-0.30781004009078844;0.30780309714087545;1.0000301266687885
36.438078;1.1794866033345044;-2.513351980055705e-05;-2.141238941830785e-05;0.3630037950576242;0.3079269772688516;1.1870666921868256;1.0000420407955564;10.00038511606903;-0.4167699702141204;0.4352598747446249;0.4352379898810816;-2.7747487924281313e-08;-0.3078740396181708;0.3078667951893942;1.000027148077765
36.448078;1.179492223657431;-2.6205684337286356e-05;-2.2319393329241015e-05;0.36308485339602425;0.3079911586586937;1.1870728809905122;1.0000436271843147;10.00039222963107;-0.41676997128301824;0.43525850938713206;0.4352378864482949;-2.7616228264269168e-08;-0.30793803917470197;0.3079305201538759;1.000024322878009
36.458078;1.1794988767833043;-2.5660461009420967e-05;-2.1855036046016046e-05;0.3631661335573232;0.30805532810209196;1.1870779894876746;1.0000451340553045;10.000401031600738;-0.4167699723124522;0.43525715499560735;0.43523779490077985;-2.750100568257956e-08;-0.30800303875829804;0.3079952693510222;1.0000216418853136
36.468078;1.1795055542917996;-2.6429773124476955e-05;-2.2505328086512116e-05;0.363246026788131;0.30811838040271644;1.187083023412601;1.000046565582783;10.000411466903097;-0.4167699733028905;0.43525580941629016;0.4352377161804688;-2.7400658740246132e-08;-0.30806703836684496;0.3080590403046186;1.0000190963485367
36.478078;1.179511250458079;-2.588327358282761e-05;-2.204001554303734e-05;0.363326839692882;0.3081825291154145;1.187087988917748;1.0000479263955966;10.000423482365303;-0.41676997425442236;0.43525447106617454;0.43523765105525025;-2.7314138011982224e-08;-0.30813003799817007;0.3081218305162462;1.000016677879144
36.488078;1.179517959271291;-2.5341907408883195e-05;-2.157909016925393e-05;0.36340657465140047;0.30824555383970836;1.1870938920291896;1.0000492215449441;10.000437021497842;-0.4167699751669631;0.43525313872104054;0.43523760022026897;-2.724040377181787e-08;-0.308194037650284;0.3081856376939303;1.0000143789644733
36.498078;1.179524674391272;-2.610661652419952e-05;-2.2225610463984923e-05;0.36348755180437464;0.3083096784202235;1.1870987388090872;1.0000504557864098;10.000452018116317;-0.41676997604058075;0.43525181106734256;0.4352375640193477;-2.7178378578495212e-08;-0.3082580373218148;0.3082494600428176;1.0000121933830972
36.508078;1.1795303860198119;-2.587229971799724e-05;-2.2025133328905215e-05;0.36356683568618975;0.30837267151151343;1.187103534924674;1.000051633182673;10.000468393852609;-0.41676997687556794;0.43525048665748217;0.4352375419788202;-2.7127073080654704e-08;-0.30832203701210686;0.30831329621710385;1.0000101156831551
36.518078;1.1795370945316876;-2.5326372208821643e-05;-2.1560472861204708e-05;0.36364767352584204;0.3084367571827609;1.1871082846425125;1.0000527578357052;10.000486060157609;-0.4167699776725033;0.43524916439935857;0.435237532717841;-2.7085737392236894e-08;-0.3083860367207993;0.30837714509071906;1.000008140263247
36.528078;1.1795437920287437;-2.609504096105495e-05;-2.221045236144191e-05;0.3637271430094079;0.30849971504100016;1.1871129910578648;1.0000538349923567;10.000504923721426;-0.4167699784323875;0.43524784390429927;0.43523753411230925;-2.7053796794026264e-08;-0.30845003644742786;0.30844100572217936;1.0000062609831026
36.538078;1.1795494756653815;-2.5552092734420568e-05;-2.174841063222626e-05;0.36380624130369515;0.3085626470539075;1.1871186576458157;1.0000548711044315;10.000524895491857;-0.4167699791565526;0.43524652523537;0.4352375435496794;-2.703073040987151e-08;-0.30851303619147674;0.30850387757703684;1.0000044715115666
36.548078;1.179556143601902;-2.6316282121080387e-05;-2.2394648654122395e-05;0.3638869080336989;0.30862666934994953;1.1871232894814505;1.000055872680975;10.000545897459116;-0.41676997984641656;0.4352452083154957;0.4352375583109285;-2.7016141087353416e-08;-0.3085770359525093;0.3085677606128959;1.0000027661990618
36.558078;1.17956279039378;-2.6082749246168595e-05;-2.2194992660231992e-05;0.36396620777938476;0.30868955013625493;1.1871278932000118;1.00005684543472;10.000567862546546;-0.41676998050336456;0.435243892615916;0.4352375759205616;-2.700973789885357e-08;-0.30864103573002094;0.3086316550605402;1.000001140762623
36.568078;1.1795684188062974;-2.5539490734129772e-05;-2.173278796688192e-05;0.36404515174212626;0.30875240184103386;1.1871324766337552;1.0000577947126577;10.000590730408524;-0.41676998112871494;0.4352425772559224;0.43523759434090986;-2.7011040890765727e-08;-0.3087040355233324;0.30869456123310285;0.9999995918219975
36.578078;1.1795750201156405;-2.6307647432729238e-05;-2.238246210122928e-05;0.36412436283509414;0.3088152259736206;1.1871370491164772;1.000058726034463;10.000614443860325;-0.4167699817237156;0.43524126129881957;0.43523761191306864;-2.7019182207314636e-08;-0.30876803533179104;0.3087584795208948;0.9999981155770851
36.588078;1.1795805879456633;-2.576414220759742e-05;-2.1920102855831186e-05;0.36420321649179416;0.30887801362285733;1.1871426214241005;1.000059644730627;10.000638947529117;-0.4167699822895275;0.43523994414165623;0.4352376271750171;-2.7032931901680594e-08;-0.308831035154986;0.3088214104360638;0.9999967070524448
36.598078;1.1795871158608164;-2.653206898689692e-05;-2.256961737347934e-05;0.3642823394629451;0.30894077080078275;1.1871472046745912;1.000060555438695;10.000664186501234;-0.4167699828270265;0.4352386257131905;0.4352376387977463;-2.7050751511018873e-08;-0.30889403499275375;0.3088843546537071;0.9999953604987074
36.608078;1.1795935973158578;-2.598508397221974e-05;-2.2104333699268386e-05;0.3643627253028521;0.30900460059566615;1.1871518091532305;1.0000614619405348;10.000690103819863;-0.4167699833366232;0.4352373063949169;0.4352376456287618;-2.707091951000053e-08;-0.3089580348451597;0.308948313054683;0.9999940701901162
36.618078;1.179599021989888;-2.575447652299592e-05;-2.1907320729062092e-05;0.36444013701561473;0.30906617260146124;1.1871564433236557;1.0000623670780135;10.000716637161354;-0.4167699838184287;0.4352359870444974;0.43523764689527555;-2.7091797306276556e-08;-0.30902103471268355;0.3090112866257338;0.9999928305518061
36.628078;1.17960538934767;-2.652211330899672e-05;-2.2556627015137987e-05;0.36451913144404446;0.30912882321499335;1.1871611134410653;1.0000632725651197;10.00074371502069;-0.416769984272578;0.435234669039522;0.4352376425255303;-2.711205541899437e-08;-0.30908403459648776;0.30907427618450856;0.9999916358122127
36.638078;1.179610690258502;-2.5978039536905692e-05;-2.2093885018709953e-05;0.3645977720310192;0.30919143381177505;1.1871658246660421;1.0000641784902176;10.000771255538176;-0.4167699846993461;0.43523335387493073;0.4352376333204215;-2.7130670004177984e-08;-0.3091480344982849;0.3091382822449609;0.999990479970063
36.648078;1.1796169203935605;-2.5434859436941177e-05;-2.1631900843090963e-05;0.36467668373385415;0.30925400808731385;1.1871705826009107;1.000065082948701;10.000799169102647;-0.41676998509908014;0.435232042676606;0.4352376207186009;-2.7146741000251908e-08;-0.3092110344197265;0.3092013051489593;0.9999893565368259
36.658078;1.1796230774467658;-2.6202132062105003e-05;-2.2280926552903538e-05;0.36475556480162763;0.30931655021499743;1.1871753937908849;1.0000659822895686;10.000827360817103;-0.41676998547213273;0.4352307362133901;0.4352376061459014;-2.715936780493436e-08;-0.3092740343619369;0.30926434522276447;0.9999882582936744
36.668078;1.1796281586169737;-2.596699996794106e-05;-2.2080148316912665e-05;0.36483409946043915;0.3093790540868963;1.187181265212656;1.0000668715741339;10.000855732737314;-0.4167699858187974;0.43522943495631083;0.43523759044663424;-2.716771431044551e-08;-0.30933703432548754;0.3093274028503473;0.9999871782798598
36.678078;1.17963417333343;-2.673409123838667e-05;-2.2729031528756004e-05;0.3649129196355217;0.30944152863438285;1.1871862032652278;1.0000677449810123;10.000884188014767;-0.41676998613931554;0.4352281388132664;0.4352375737657979;-2.7171177671612152e-08;-0.30940003431052715;0.30939047855838037;0.9999861109895002
36.688078;1.1796391222730145;-2.6193686086741945e-05;-2.2269472526550016e-05;0.3649900885818076;0.30950285760201274;1.1871912133410312;1.00006859608591;10.000912634691145;-0.41676998643400043;0.4352268471808625;0.43523755571848655;-2.71695515254845e-08;-0.3094630343169837;0.30945357310927923;0.9999850523632151
36.698078;1.1796450089195432;-2.5649910075969186e-05;-2.1807054664340718e-05;0.365068852084745;0.3095652692293678;1.1871963001489056;1.0000694179741685;10.00094098753378;-0.41676998670319776;0.43522555955564785;0.43523753562327894;-2.716294729664353e-08;-0.30952603434471715;0.30951668738567284;0.9999839994122964
36.708078;1.179649835791785;-2.641559408722987e-05;-2.2454788534726456e-05;0.36514728564083004;0.3096276586133251;1.1872014675439153;1.0000702035558873;10.000969165135496;-0.4167699869469674;0.43522427600269253;0.43523751263147986;-2.7151360467449877e-08;-0.30958903439345714;0.3095798221270782;0.9999829501907453
36.718078;1.1796556015981137;-2.6185464472517614e-05;-2.2258296697204043e-05;0.36522468866282953;0.30968891006389404;1.1872067182601544;1.0000709461190245;10.00099708430847;-0.4167699871648519;0.4352229972512353;0.43523748569889137;-2.713443537084113e-08;-0.3096520344627994;0.3096429778851716;0.9999819032613126
36.728078;1.1796603156337164;-2.5640311028154775e-05;-2.179477579451693e-05;0.36530307003922896;0.30975125222112493;1.187212054145554;1.00007163934383;10.001024662732615;-0.41676998735604076;0.43522172472580817;0.43523745353054016;-2.7111771791632894e-08;-0.3097150345523258;0.30970615504400056;0.9999808567503804
36.738078;1.1796659793904298;-2.6410966073137004e-05;-2.2446730701542826e-05;0.36538043183664415;0.3098124691359683;1.1872174760862049;1.0000722768095365;10.001051826335694;-0.416769987519808;0.43522046046213936;0.4352374144795461;-2.708332509160531e-08;-0.3097780346617174;0.3097693537246534;0.9999798083922453
36.748078;1.179670599631833;-2.5865535776508124e-05;-2.1983005289227263e-05;0.3654587682218249;0.30987477791613355;1.1872229842328665;1.0000728524540503;10.001078509170446;-0.41676998765572504;0.4352192069118648;0.43523736646151573;-2.7049470535498624e-08;-0.3098400347909987;0.30983157386458865;0.9999787562510233
36.758078;1.1796761839911734;-2.6635933516331454e-05;-2.2634756742157904e-05;0.36553608698953405;0.30993596521490085;1.1872285789151722;1.000073362035227;10.001104648623171;-0.4167699877634245;0.43521796681292635;0.43523730730033844;-2.7010669606694356e-08;-0.3099030349407001;0.3098948152738727;0.9999776984919483
36.768078;1.1796807366408004;-2.640019068232692e-05;-2.243359085511573e-05;0.36561438119585676;0.309998247610786;1.1872342607833453;1.000073803649292;10.001130184749577;-0.4167699878423689;0.4352167430820407;0.4352372352948473;-2.6967086960708782e-08;-0.3099660351115953;0.309958077353109;0.9999766326574788
36.778078;1.1796862711026268;-2.585970754277427e-05;-2.197408125491419e-05;0.3656916567735987;0.3100594085685828;1.1872400299803783;1.0000741766871748;10.001155065434082;-0.41676998789191183;0.43521553865500534;0.43523714924614454;-2.691863153648016e-08;-0.3100280353043845;0.3100203588854176;0.9999755560888235
36.788078;1.1796907907668825;-2.6628746716622783e-05;-2.26247161412201e-05;0.36576860869895256;0.31012056508702995;1.1872458857076904;1.0000744808143236;10.001179251008802;-0.41676998791150655;0.43521435630593436;0.43523704813568753;-2.686526854758281e-08;-0.31009103551952155;0.3100836582068972;0.9999744670087518
36.798078;1.1796963014647606;-2.6083720005426666e-05;-2.2161375106232798e-05;0.3658471601278139;0.3101828231941753;1.1872518269803727;1.0000747159546688;10.001202714102362;-0.41676998790098047;0.43521319856237;0.43523693108668693;-2.680710332708188e-08;-0.3101530357568523;0.3101459735709333;0.9999733648791241
36.808078;1.179700808377244;-2.554179380828156e-05;-2.170069275903626e-05;0.3659240740690921;0.3102439661603472;1.1872588539948248;1.000074882381024;10.001225437699743;-0.4167699878608097;0.4352120677061156;0.43523679745332805;-2.674423818050336e-08;-0.3102160360154537;0.31020930348663467;0.9999722502154127
36.818078;1.1797063132106675;-2.6621760060744453e-05;-2.261489007330401e-05;0.36600128457049463;0.31030511034762887;1.1872649690823935;1.000074980203541;10.001247414113484;-0.4167699877921151;0.43521096568970286;0.4352366467738874;-2.667670778883994e-08;-0.3102780362940443;0.3102716467505162;0.9999711244133823
36.828078;1.1797108270080208;-2.607962955277455e-05;-2.2154044777279366e-05;0.3660781639956115;0.3103662501645203;1.1872711767606476;1.0000750086306227;10.001268644248714;-0.416769987696252;0.4352098940438305;0.435236478781014;-2.660449738591422e-08;-0.31034103659132317;0.3103350021349241;0.999969989394747
36.838078;1.1797163501256314;-2.6849134097903032e-05;-2.280505549008593e-05;0.36615533952555435;0.31042739448893625;1.1872774828290233;1.0000749655569527;10.001289134710246;-0.4167699875743524;0.43520885397000175;0.43523629351640497;-2.6527511836791135e-08;-0.3104030369060644;0.31039736818948277;0.9999688471783718
36.848078;1.179720885084472;-2.6306739913429604e-05;-2.234399528591429e-05;0.3662321804894269;0.310488537628491;1.1872838928307685;1.0000748477495032;10.00130889381725;-0.4167699874271418;0.43520784658935713;0.43523609135564584;-2.644559037156725e-08;-0.3104650372373865;0.3104597433795304;0.9999676997008601
36.858078;1.179726432754603;-2.5765246794935787e-05;-2.188368713763088e-05;0.36630930996636746;0.3105496847863661;1.1872904103252868;1.0000746509895706;10.001327927773163;-0.4167699872550683;0.43520687312731904;0.43523587298885635;-2.6358680665989616e-08;-0.31052803758490655;0.31052312627074974;0.9999665487343562
36.868078;1.179730989132082;-2.684393384637736e-05;-2.2796797631260787e-05;0.3663861073093926;0.3106108416623873;1.187297035938341;1.0000743698220906;10.001346238786772;-0.41676998705863477;0.4352059346913108;0.43523563945412275;-2.6267099101471044e-08;-0.31059003794842804;0.3105855156544967;0.9999653959434518
36.878078;1.1797365595069365;-2.630224717816981e-05;-2.2336329610472858e-05;0.3664631836743914;0.31067200380600807;1.1873027679621224;1.000073998139669;10.001363829867634;-0.41676998683864186;0.4352050316589824;0.4352353920462497;-2.6171667072199114e-08;-0.31065203832755856;0.31064791080006343;0.99996424339132
36.888078;1.1797411402099702;-2.5759394027622347e-05;-2.18748980671958e-05;0.3665399175950608;0.3107331779133901;1.187309603633362;1.0000735308141768;10.001380710119566;-0.41676998659617753;0.4352041633768574;0.43523513210959347;-2.6073465079623645e-08;-0.31071403872167186;0.31071031162059504;0.9999630940661213
36.898078;1.1797467316096157;-2.6528235570949216e-05;-2.2525329563077412e-05;0.3666169316991337;0.3107943706771798;1.1873165405822397;1.000072964703795;10.00139689307877;-0.41676998633248524;0.4352033286604892;0.4352348609319526;-2.597337215638699e-08;-0.3107760391299619;0.31077271837028425;0.9999619516201143
36.908078;1.1797513341886272;-2.5985133412364316e-05;-2.2063694214113626e-05;0.36669359364242465;0.31085557770495015;1.1873235783765625;1.0000722986323556;10.001412393033213;-0.4167699860488213;0.4352025265850914;0.43523457968444945;-2.5871940254072994e-08;-0.3108380395512047;0.3108351311848178;0.9999608195365411
36.918078;1.179756945676534;-2.7064643264598296e-05;-2.2977459571717216e-05;0.3667705309216124;0.31091680878865063;1.1873307186059257;1.0000715334447097;10.001427221355677;-0.4167699857463117;0.4352017568115219;0.4352342893761177;-2.5769498186323582e-08;-0.3109000399836015;0.31089755000470276;0.99995970061013
36.928078;1.179761575177127;-2.652563973771906e-05;-2.2519309037101247e-05;0.36684580312654;0.31097694776284784;1.187337963203839;1.0000706721582389;10.001441383027133;-0.41676998542591415;0.4352010194615492;0.43523399087062825;-2.5665958412834385e-08;-0.31096204042512776;0.3109599748081821;0.9999585970856956
36.938078;1.1797662233983282;-2.5982225384105808e-05;-2.205743081885721e-05;0.36692234479185853;0.3110382222924763;1.18734531305467;1.000069719539305;10.00145487855068;-0.41676998508858715;0.4352003149692378;0.43523368482621694;-2.556058796860405e-08;-0.3110240408739771;0.31102240578925844;0.9999575111238111
36.948078;1.1797718947986668;-2.6750550744106695e-05;-2.2707424413801535e-05;0.3669991600031965;0.3110995265889776;1.1873527678113942;1.000068681277178;10.001467708299314;-0.4167699847353891;0.4351996439879059;0.4352333715816817;-2.5452195672780837e-08;-0.3110860413287402;0.3110848433367517;0.9999564451265054
36.958078;1.179776593854402;-2.621117869043842e-05;-2.2248990704577123e-05;0.36707430793746676;0.3111597439626832;1.1873603261246213;1.0000675630845663;10.00147987214635;-0.41676998436722185;0.43519900711214776;0.4352330511910609;-2.5339420101988502e-08;-0.31114804178843186;0.31114728792324275;0.999955401907604
36.968078;1.1797823221514512;-2.5979642138136138e-05;-2.2051480809805852e-05;0.36715103772437235;0.31122110192593266;1.1873679859576143;1.000066369874714;10.001491368641647;-0.4167699839846551;0.4351984043784361;0.4352327234909137;-2.522076501046477e-08;-0.3112100422522949;0.3112097399170587;0.9999543849234173
36.978078;1.1797870924526344;-2.674664741063765e-05;-2.2700385226629275e-05;0.36722742545670556;0.3112824943517647;1.187375745227367;1.0000651054367498;10.001502197816636;-0.4167699835881952;0.43519783497167924;0.43523238810664616;-2.50944742533748e-08;-0.31127104271932976;0.31127119922950713;0.9999533983537704
36.988078;1.1797919092985925;-2.6206974208046647e-05;-2.224173124814296e-05;0.3673024649798842;0.31134280344115883;1.187383602688068;1.0000637726431936;10.001512360298209;-0.4167699831785212;0.4351972975337527;0.43523204481229194;-2.495853568344126e-08;-0.3113330431879381;0.3113336651251789;0.9999524466687876
36.998078;1.1797977807520879;-2.6974798886898637e-05;-2.2891323514072744e-05;0.36737910094290566;0.3114042588670366;1.1873915586628283;1.0000623736570946;10.00152184967428;-0.4167699827563708;0.43519679088459584;0.43523169398230044;-2.4810988430341255e-08;-0.31139504365594145;0.3113961365195199;0.9999515339208468
37.008078;1.1798027130142446;-2.6434891088869676e-05;-2.2432498967815336e-05;0.36745408285596426;0.3114646312357064;1.1873996148545072;1.0000609100810804;10.001530644995288;-0.4167699823223765;0.435196314523317;0.43523133631032485;-2.4650072458734928e-08;-0.31145604412075323;0.3114576124617188;0.9999506633934506
37.018078;1.1798087056633721;-2.6203129339491096e-05;-2.223485817074565e-05;0.3675306607320878;0.31152614614192414;1.1874077731620813;1.00005938347506;10.001538713834696;-0.4167699818770308;0.4351958684623323;0.4352309722484757;-2.4474008236163298e-08;-0.31151804457965715;0.31152009245675905;0.9999498378496535
37.028078;1.1798137652756062;-2.6973936792427316e-05;-2.2887023173547844e-05;0.3676055982996775;0.3115865842477276;1.1874150346608265;1.0000577960123327;10.001546027296689;-0.41676998142072647;0.4351954527065572;0.4352306019127082;-2.4281061956452753e-08;-0.31157904503021067;0.311581576582034;0.9999490600627087
37.038078;1.179818887618593;-2.643374121201859e-05;-2.242800273997278e-05;0.36768051060715173;0.31164704801349014;1.18742339933733;1.0000561506346068;10.001552568682653;-0.4167699809539146;0.4351950670976347;0.4352302252025902;-2.4069906236419654e-08;-0.31164104547051974;0.3116440653548636;0.9999483331757844
37.048078;1.1798250713296943;-2.589447249748465e-05;-2.1969770016912103e-05;0.36775571620087827;0.31170753944818086;1.1874318663662133;1.0000544506338498;10.001558328158927;-0.4167699804772997;0.435194711534175;0.4352298420035422;-2.3839621197996137e-08;-0.31170204589927736;0.31170555949897855;0.9999476607382344
37.058078;1.179830310257747;-2.6972428179423102e-05;-2.2882302592440913e-05;0.3678319080487749;0.3117691717504458;1.1874404345080602;1.0000526988475478;10.001563297399146;-0.41676997999179705;0.43519438602325466;0.4352294525240494;-2.358940182710069e-08;-0.31176404631558113;0.31176805987168577;0.9999470461990506
37.068078;1.1798356056720771;-2.643195355114872e-05;-2.242310447750083e-05;0.36790677060144716;0.3118297142284278;1.1874491021238918;1.0000508969759645;10.001567467335589;-0.41676997949825473;0.4351940905943289;0.4352290573430389;-2.331842354664553e-08;-0.3118250467187247;0.31182956749826735;0.9999464919285587
37.078078;1.1798419466301089;-2.5892409529345804e-05;-2.1964700581080092e-05;0.36798192998195967;0.31189028055209694;1.1874578672919847;1.0000490456654199;10.00157082616237;-0.41676997899727597;0.4351938252955678;0.43522865699061847;-2.3025958177454697e-08;-0.3118860471082008;0.3118910836033507;0.9999459989229312
37.088078;1.1798473243173095;-2.666265036871541e-05;-2.261646393584939e-05;0.3680567659815749;0.3119508733248298;1.187466728636609;1.00004714491625;10.001573363858935;-0.4167699784893389;0.43519359003517527;0.4352282516018948;-2.2711617150925507e-08;-0.31194804748364163;0.3119536096288873;0.9999455673325464
37.098078;1.1798527311148745;-2.612184458056317e-05;-2.2157050862594997e-05;0.36813158051195893;0.3120114842520103;1.1874746861062266;1.0000451941926896;10.001575081898881;-0.41676997797504756;0.4351933844250101;0.43522784104858786;-2.237554961962847e-08;-0.31200904784442046;0.3120151470992853;0.9999451963670012
37.108078;1.1798591587303489;-2.7204999227126096e-05;-2.307403302812765e-05;0.36820669194793715;0.3120721197999605;1.1874837411619987;1.000043192484329;10.001575998108583;-0.4167699774551304;0.4351932080919052;0.43522742516598406;-2.2018525773369375e-08;-0.31207004818928646;0.3120766972425386;0.9999448835128126
37.118078;1.1798646104681518;-2.666403878697198e-05;-2.261452779168112e-05;0.3682814689396348;0.3121327723901093;1.1874928967562544;1.0000411383849797;10.001576143812065;-0.41676997693019546;0.4351930612168762;0.43522700374380996;-2.1641944875124383e-08;-0.3121310485164392;0.3121382606491151;0.9999446243541114
37.128078;1.1798700801923956;-2.6122966238149487e-05;-2.215495033562078e-05;0.3683562262825591;0.3121934460122216;1.1875021566934456;1.0000390303200457;10.001575554687554;-0.4167699764008133;0.43519294479372206;0.4352265766980445;-2.124771189862929e-08;-0.3121920488238214;0.31219983734938855;0.9999444130910293
37.138078;1.1798765656386567;-2.6893810844781934e-05;-2.2807273492617158e-05;0.3684312799052724;0.31225414531356077;1.1875115241262062;1.0000368675457585;10.001574259981561;-0.4167699758678509;0.43519286037755606;0.4352261444668945;-2.083801560687632e-08;-0.3122530491093544;0.31226142708067234;0.9999442427326876
37.148078;1.1798820628629256;-2.6664831752666623e-05;-2.2612242966256143e-05;0.36850599477384843;0.31231486437028694;1.1875210007288692;1.0000346513385108;10.001572279158136;-0.4167699753322639;0.43519280964344004;0.4352257079510855;-2.0415160490814256e-08;-0.3123140493712067;0.3123230292547006;0.9999441053171442
37.158078;1.1798875794490113;-2.612348716013116e-05;-2.2152492411132815e-05;0.3685806883634127;0.31237560847547685;1.1875295873759228;1.0000323851461612;10.00156962528871;-0.41676997479450045;0.4351927943701679;0.4352252681423487;-1.9981413270974407e-08;-0.3123750496079448;0.3123846428604382;0.99994399311976
37.168078;1.1798941141014136;-2.6894083138062065e-05;-2.2804638921000386e-05;0.36865567520205267;0.3124363830393873;1.1875392852274242;1.000030074312429;10.001566308357507;-0.4167699742543448;0.4351928165584151;0.43522482618349895;-1.953878035152366e-08;-0.31243604981831274;0.3124462666102003;0.9999438997227778
37.178078;1.1798996688597823;-2.635251563623384e-05;-2.2344731769337635e-05;0.36873032078637197;0.31249718258224896;1.187549096449568;1.0000277259705712;10.001562336862502;-0.41676997371119784;0.43519287817175434;0.43522438356586973;-1.9088800269729975e-08;-0.3124970500009868;0.3125078990399168;0.9999438199726832
37.188078;1.1799052452398262;-2.712616261944575e-05;-2.299949978465647e-05;0.36880363411754274;0.31255690495342137;1.187559023944714;1.0000253479618932;10.001557716984877;-0.4167699731643935;0.43519298088627406;0.435223941939507;-1.863245561984127e-08;-0.31255805015464655;0.3125695385701196;0.9999437497741881
37.198078;1.179911841642489;-2.6898036331015764e-05;-2.280524511564017e-05;0.36887853913957713;0.3126177665854719;1.1875680698856261;1.000022946972006;10.001552449178515;-0.4167699726134668;0.43519312615188466;0.435223502860785;-1.8170265799477e-08;-0.3126190502780997;0.3126311837480259;0.9999436860521415
37.208078;1.1799174675970425;-2.6356185721747266e-05;-2.2345142459845516e-05;0.36895310467995696;0.31267866160687086;1.1875782345216042;1.000020527672668;10.001546526435106;-0.41676997205833327;0.4351933152461835;0.4352230677532571;-1.770251749824728e-08;-0.31267905037030164;0.3126918333311001;0.9999436263945843
37.218078;1.1799231244883317;-2.712957344102182e-05;-2.2999712236657196e-05;0.3690263338242151;0.31273848381654373;1.1875885159110848;1.0000180931761813;10.001539937473348;-0.4167699714993872;0.43519354922280595;0.43522263802096345;-1.722940586233679e-08;-0.3127400504303125;0.3127534860487906;0.9999435685930486
37.228078;1.1799288186636916;-2.65874926814865e-05;-2.2539438573484176e-05;0.3691008384876687;0.31279944856571196;1.187598909976402;1.0000156457966207;10.001532667995209;-0.41676997093749407;0.43519382898705555;0.43522221509395;-1.67509781946849e-08;-0.3128010504571195;0.3128151404914408;0.9999435105116782
37.238078;1.1799355540777496;-2.6359203683982484e-05;-2.2345093630768683e-05;0.36917562267285925;0.31286044773013727;1.1876094110156423;1.0000131874271254;10.001524698497965;-0.4167699703737454;0.43519415522344274;0.4352218000738761;-1.626707021929198e-08;-0.31286105044955703;0.312875795196989;0.9999434500601339
37.248078;1.179941344218907;-2.7132330071922956e-05;-2.299945633295338e-05;0.36924875537019847;0.31292037245482945;1.1876190123384378;1.000010719387588;10.00151600978861;-0.4167699698091719;0.4351945277532869;0.4352213932222682;-1.5777417348826104e-08;-0.31292205040651067;0.3129374485630794;0.9999433848405415
37.258078;1.1799471910311092;-2.658996202291962e-05;-2.2538973960948404e-05;0.36932316117950525;0.31298143598657435;1.1876297061949461;1.0000082424530783;10.001506590966589;-0.4167699692447791;0.43519494487960464;0.43522099389379354;-1.5281878145275956e-08;-0.31298205032707743;0.31299809857689703;0.9999433121381589
37.268078;1.1799530975707848;-2.6051789641721448e-05;-2.2082061961581844e-05;0.3693962214483794;0.31304141830022086;1.187640483738551;1.000005757864783;10.001496436664468;-0.416769968681741;0.43519540364630105;0.43522060090112413;-1.4780523320850544e-08;-0.31304305021052786;0.31305974274473636;0.9999432299715098
37.278078;1.1799600656709424;-2.6825649685057585e-05;-2.2737044645899356e-05;0.3694695638378616;0.313101432920175;1.1876503357459811;1.0000032682627662;10.001485540963184;-0.4167699681213639;0.43519590074716413;0.4352202128911141;-1.4273450435355194e-08;-0.31310305005625944;0.3131203784767243;0.9999431379506988
37.288078;1.179966093426566;-2.659609778523039e-05;-2.2541699245045048e-05;0.3695438629545279;0.31316258270401626;1.187661253212271;1.0000007769994257;10.001473897041079;-0.416769967564868;0.43519643296638855;0.43521982862775227;-1.3760476641990003e-08;-0.3131640498637919;0.3131820034968086;0.9999430367585171
37.298078;1.179972188133902;-2.73687551364226e-05;-2.3195690421918388e-05;0.36961681996034357;0.3132226523331168;1.1876722275436438;0.9999982868028322;10.001461498233422;-0.41676996701319596;0.43519699694670705;0.4352194471321458;-1.3241015688826425e-08;-0.313224049632761;0.31324261560645617;0.9999429273201113
37.308078;1.1799783467416347;-2.6830191912550724e-05;-2.273849304377148e-05;0.3696897363046938;0.3132827455369241;1.1876832508154518;0.9999957996338561;10.001448337389373;-0.4167699664668888;0.435197589015247;0.43521906754173284;-1.2714219924297636e-08;-0.3132840493629981;0.313303212106734;0.9999428107719998
37.318078;1.1799855692554528;-2.6288248398576047e-05;-2.2278426924540112e-05;0.36976424140074915;0.31334397718773876;1.1876933157787002;0.9999933172181102;10.001434406181469;-0.41676996592601845;0.4351982053648986;0.4352186889658008;-1.2179155407041113e-08;-0.3133450490546731;0.31336478973462234;0.9999426887146662
37.328078;1.1799918518048464;-2.7373992692341845e-05;-2.3197757097440057e-05;0.3698370906661386;0.31340412858390343;1.1877044156049839;0.9999908409024978;10.001419695142324;-0.41676996539027583;0.4351988422577719;0.43521831047043563;-1.1634928288830567e-08;-0.3134050487082233;0.31342534512762443;0.9999425631851684
37.338078;1.1799981998590139;-2.6835149505047576e-05;-2.274035941878413e-05;0.3699099029676564;0.3134643029550751;1.1877155439854816;0.999988371570256;10.00140419457077;-0.41676996485914153;0.4351994959352472;0.4352179309711015;-1.1080795875616095e-08;-0.31346504832413546;0.3134858752522303;0.9999424365388853
37.348078;1.1800046089418799;-2.6296191193721385e-05;-2.22828796218184e-05;0.36998268219141234;0.3135245028901539;1.187725695370402;0.9999859104356819;10.001387894644406;-0.41676996433188485;0.4352001623915982;0.43521754936710516;-1.0516077530069967e-08;-0.313525047902909;0.3135463775539483;0.9999423115511757
37.358078;1.1800120766358033;-2.7069334394911817e-05;-2.293729916269419e-05;0.3700557464544082;0.313584730597707;1.187736864853343;0.9999834595063926;10.001370782369815;-0.4167699638075334;0.43520083741983767;0.4352171649723543;-9.939883867241078e-09;-0.313585047445119;0.3136068498906977;0.9999421918456758
37.368078;1.1800185972249506;-2.6530153376452288e-05;-2.2479656666139064e-05;0.3701284598018762;0.31364497706053873;1.1877480480429625;0.9999810212590957;10.001352836907406;-0.4167699632849841;0.4352015169266271;0.4352167774963227;-9.35104188287813e-09;-0.3136450469514743;0.3136672904758697;0.9999420818978515
37.378078;1.1800251586273054;-2.6304560011827388e-05;-2.2287768743417043e-05;0.37020113841384766;0.3137052442898105;1.1877582410095693;0.9999785985777521;10.001334028163303;-0.4167699627630552;0.4352021972403512;0.4352163866619837;-8.748264745333528e-09;-0.3137050464230501;0.3137276980873665;0.9999419858301768
37.388078;1.1800317580324546;-2.707639135834306e-05;-2.294111865960467e-05;0.3702737881917657;0.31376553458559914;1.187769440145183;0.9999761949412838;10.001314320943665;-0.41676996224048174;0.4352028752810429;0.43521599212963236;-8.130348123957954e-09;-0.31376504586153026;0.31378807244492113;0.9999419063977012
37.398078;1.1800383835056298;-2.6536928353374034e-05;-2.248328248757019e-05;0.3703463997539464;0.3138258392675503;1.1877806424709163;0.9999738140246905;10.001293678097525;-0.41676996171607406;0.4352035485159611;0.43521559371398644;-7.496404883743264e-09;-0.3138250452690055;0.31384841433090843;0.9999418456952712
37.408078;1.1800450268040712;-2.7308546079505535e-05;-2.313646965260773e-05;0.37041898317024313;0.3138861642284743;1.1877908461014608;0.9999714588588131;10.001272059338318;-0.41676996118897325;0.43520421472689536;0.4352151917049728;-6.846011910069202e-09;-0.31388504464754247;0.31390872525876706;0.9999418062608283
37.418078;1.1800526763013919;-2.7083853204929594e-05;-2.29453790892462e-05;0.37049184474611;0.3139465007820626;1.1878020499944744;0.9999691315914284;10.00124942564677;-0.41676996065876465;0.4352048717583715;0.43521478700547866;-6.179059822622485e-09;-0.3139450439990909;0.3139690069714812;0.9999417911253783
37.428078;1.1800593302493736;-2.65440965500081e-05;-2.248734271114943e-05;0.3705643652614734;0.31400685160544;1.1878132535529298;0.9999668341105816;10.001225748909572;-0.41676996012543244;0.4352055174318901;0.43521438063611884;-5.495564270421258e-09;-0.3140050433255736;0.314029261063873;0.9999418032941619
37.438078;1.1800659770796595;-2.7315441858919654e-05;-2.3140325051077006e-05;0.3706368637827625;0.3140672193642219;1.187823456509575;0.9999645686203228;10.001201016771448;-0.4167699595893111;0.4352061497402659;0.4352139730301132;-4.7956945183211016e-09;-0.3140650426288434;0.3140894887321141;0.9999418452779228
37.448078;1.180072609018277;-2.6779776887335295e-05;-2.268578435683666e-05;0.3707080222273307;0.31412648436303003;1.1878346586001836;0.9999623376820763;10.001175236871488;-0.4167699590509861;0.4352067670988428;0.43521356411688705;-4.079779878700689e-09;-0.31412404191073895;0.3141486906991023;0.9999419189671013
