time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.458078;1.180079216339544;-2.6553840335283744e-05;-2.2493716527999954e-05;0.37078046851834684;0.31418687093796877;1.1878458597943191;0.9999601441056034;10.001148441915223;-0.41676995851095816;0.43520736820717265;0.4352131540805979;-3.348208968102214e-09;-0.3141840411733837;0.314208867374329;0.9999420261135772
37.468078;1.1800858012420605;-2.73249031151953e-05;-2.3146486589860667e-05;0.3708529006794509;0.31424726991445723;1.1878560615295806;0.9999579908270377;10.001120685001778;-0.416769957969262;0.4352079515651366;0.4352127437391988;-2.6014594334965412e-09;-0.31424404041937204;0.3142690190934925;0.9999421689528962
37.478078;1.1800933580326136;-2.6789991841286874e-05;-2.2692613915167602e-05;0.3709243152204143;0.31430656068709656;1.1878672668057364;0.9999558803609131;10.001092025462262;-0.4167699574253966;0.4352085151203224;0.43521233417519245;-1.8400918975087117e-09;-0.3143030396515378;0.3143281462279357;0.9999423501121484
37.488078;1.1800998858661866;-2.6249560147116396e-05;-2.223410237854752e-05;0.3709967138570923;0.31436696675714537;1.1878774781450387;0.9999538138135089;10.001062515479289;-0.4167699568785711;0.4352090562732157;0.43521192621181637;-1.0645637956535742e-09;-0.31436303887259737;0.314388249103739;0.9999425721210098
37.498078;1.1801063808013974;-2.7339026581012382e-05;-2.3156702597800435e-05;0.371067795107126;0.3144262672728774;1.1878886955869652;0.9999517902912779;10.00103219137655;-0.41676995632807223;0.43520957220590284;0.43521152022278403;-2.752290839983236e-10;-0.3144220380850618;0.3144473279908645;0.9999428370616695
37.508078;1.180112847328904;-2.6798406655826746e-05;-2.2698062577876202e-05;0.37114017823060114;0.3144866750548732;1.1878999163409252;0.999949807530744;10.001001071502097;-0.41676995577345527;0.4352100604116855;0.4352111161433463;5.275460847631577e-10;-0.31448203729124546;0.3145073831438308;0.9999431459784907
37.518078;1.1801192784383647;-2.7573281482676298e-05;-2.335411313221533e-05;0.371211251039892;0.3145459734187052;1.187910135556242;0.9999478633633786;10.000969164239184;-0.4167699552144071;0.43521051912457437;0.4352107135553837;1.3433934367570232e-09;-0.3145410364931237;0.3145664145846232;0.9999434983647456
37.528078;1.180125670488773;-2.703241316561816e-05;-2.2895298825669206e-05;0.37128362959078637;0.31460637583058837;1.1879213472643564;0.9999459566863683;10.000936477881616;-0.41676995465061945;0.4352109473861317;0.43521031181382464;2.171760076858321e-09;-0.31460103569224196;0.3146264220113353;0.9999438924661275
37.538078;1.180132021155165;-2.649575350111075e-05;-2.2440074047655694e-05;0.3713546970293147;0.31466566264675055;1.1879315454418549;0.999944087553937;10.00090302207377;-0.4167699540818998;0.4352113448428352;0.4352099100685548;3.0116810292442038e-09;-0.31466003488980476;0.3146854051586507;0.9999443263354101
37.548078;1.1801393265727118;-2.758172051347647e-05;-2.3359744502186373e-05;0.3714273945559718;0.31472605874605186;1.18794272513832;0.9999422567714138;10.000868805887924;-0.41676995350816587;0.43521171147404814;0.43520950732505587;3.861957177505691e-09;-0.3147190340867627;0.31474436407155043;0.9999447987318945
37.558078;1.1801455949895507;-2.7044869743257338e-05;-2.290440094871429e-05;0.37149846378297957;0.31478533379797413;1.1879528828413162;0.9999404650711163;10.000833837790179;-0.41676995292911223;0.435212047368585;0.4352091027332154;4.721475590993727e-09;-0.31477803328390624;0.31480329898588144;0.9999453091769245
37.568078;1.180151826471223;-2.6507889111635894e-05;-2.244897404976337e-05;0.3715695341598044;0.3148446019215259;1.1879640158803586;0.9999387122621558;10.000798127632056;-0.41676995234410164;0.4352123525999462;0.435208695896595;5.589389869220258e-09;-0.31483803248201014;0.31486321019856206;0.9999458577971958
37.578078;1.1801580248269674;-2.7277772549575598e-05;-2.310089037558966e-05;0.37164192203942786;0.3149049771277821;1.1879741217447373;0.9999369966563029;10.000761693411242;-0.4167699517525304;0.4352126270227109;0.43520828694908714;6.465211158078265e-09;-0.3148970316817404;0.31492209812998395;0.9999464451965746
37.588078;1.1801641902551705;-2.7055492130065033e-05;-2.2912157411018587e-05;0.3717129960593528;0.3149642287432753;1.1879851978920015;0.9999353148916187;10.000724569407792;-0.4167699511540399;0.435212870085863;0.43520787637717323;7.348811620337056e-09;-0.31495603088335045;0.31498096337512765;0.9999470720372693
37.598078;1.1801703329287845;-2.6518185522965713e-05;-2.2456527648206835e-05;0.37178407498517685;0.31502347037532313;1.187996242005999;0.9999336626408422;10.000686808946808;-0.4167699505484485;0.4352130811648583;0.4352074647269254;8.240437124530865e-09;-0.3150150300867008;0.31503980658358033;0.9999477389525399
37.608078;1.1801764538411401;-2.7292106840823256e-05;-2.3111919937102782e-05;0.37185516280899916;0.3150827046936686;1.1880062524655277;0.9999320357846996;10.000648481668271;-0.4167699499358249;0.4352132602728507;0.4352070525138978;9.14084070091283e-09;-0.315074029291624;0.31509862818893003;0.9999484468828749
37.618078;1.1801825585235397;-2.675454534565575e-05;-2.2656124330229246e-05;0.371926251540771;0.3151419236862495;1.1880172280901515;0.9999304309386163;10.000609666906392;-0.41676994931651495;0.43521340833801947;0.4352066405066172;1.0051358050725275e-08;-0.31513302849806574;0.31515742826211635;0.9999491969923278
37.628078;1.1801886502706227;-2.7843415367120393e-05;-2.3578405789783513e-05;0.3719973496699792;0.3152011341658452;1.1880271667970852;0.9999288454834863;10.000570443615285;-0.4167699486908995;0.43521352683341624;0.43520622996413894;1.0973618312050723e-08;-0.3151920277059216;0.3152162066854853;0.9999499903070956
37.638078;1.1801947428194588;-2.7305653121925053e-05;-2.312249175099844e-05;0.37206845164187635;0.3152603282470818;1.188038064853994;0.9999272778647175;10.00053087990252;-0.4167699480592476;0.43521361740845166;0.43520582239733596;1.1909019886512915e-08;-0.3152510269149789;0.31527496329502414;0.9999508277502431
37.648078;1.1802008399229302;-2.676775476971699e-05;-2.2666493047303475e-05;0.37213956173179896;0.3153195090458175;1.1880479177049093;0.9999257278760266;10.000491027904625;-0.4167699474218816;0.4352136818839682;0.43520541930053835;1.2858431044256249e-08;-0.3153100261249637;0.3153336977528621;0.9999517102348323
37.658078;1.1802069476140349;-2.7541116547589484e-05;-2.3321513404949134e-05;0.37221068525839807;0.31537867959690824;1.1880587209080575;0.9999241963332941;10.000450927346728;-0.4167699467794003;0.4352137222306697;0.43520502236896896;1.3822173468974365e-08;-0.3153690253355194;0.3153924095416745;0.9999526384137639
37.668078;1.1802130660256802;-2.7318374766111128e-05;-2.3132589781685615e-05;0.3722818135181818;0.31543783136432046;1.18806847009454;0.9999226845990751;10.000410614835847;-0.4167699461326969;0.43521374022676096;0.43520463369018964;1.480006260737593e-08;-0.31542802454627594;0.3154510982601776;0.9999536124473896
37.678078;1.1802202023964485;-2.678119479491163e-05;-2.2677263717241848e-05;0.3723532697456997;0.3154969664127256;1.1880791606925631;0.999921194407451;10.000370134179215;-0.41676994548290064;0.43521373704657285;0.4352042554724452;1.5791472601434477e-08;-0.31548602375702267;0.3155087638402573;0.9999546320919662
37.688078;1.1802263532146524;-2.7554226873485406e-05;-2.333206645202287e-05;0.37242442779014884;0.31555608692848636;1.188088788276436;0.9999197276115679;10.000329543246412;-0.4167699448313619;0.4352137132022353;0.4352038899165776;1.67955010890619e-08;-0.31554502296787207;0.3155674064684686;0.9999556969989623
37.698078;1.1802325192072645;-2.7015702929231022e-05;-2.2875672665697473e-05;0.3724955959167521;0.3156151848303244;1.188099349287745;0.9999182860762955;10.000288910348846;-0.41676994417954033;0.43521366883664697;0.4352035395301422;1.7811215647564757e-08;-0.31560402217939726;0.3156260263842146;0.9999568071004274
37.708078;1.1802386982254958;-2.6797049761758937e-05;-2.2690313796729315e-05;0.37256546731632384;0.3156731527750797;1.1881088415252132;0.9999168719024364;10.000248300029899;-0.4167699435289612;0.43521360392558095;0.4352032070439006;1.8837852804514536e-08;-0.3156620213926302;0.3156836237512542;0.9999579630858314
37.718078;1.1802448972313677;-2.756974881170642e-05;-2.3344887010579243e-05;0.37263667234769016;0.315732217515812;1.1881182643116182;0.9999154873060401;10.000207761973174;-0.4167699428814056;0.4352135181687802;0.43520289457312333;1.9874878029707436e-08;-0.3157210206088646;0.3157421986756922;0.9999591665708097
37.728078;1.1802511122948363;-2.70308694579339e-05;-2.288825958295882e-05;0.3727078906005151;0.3157912620915063;1.1881286183101254;0.9999141342324439;10.000167337418464;-0.41676994223909286;0.43521341087383875;0.43520260302411634;2.0921949369111548e-08;-0.3157790198293359;0.3157997513294068;0.9999604197657701
37.738078;1.1802573425731613;-2.6491850254273148e-05;-2.243153532195537e-05;0.3727791275618984;0.3158502924515067;1.188137904995657;0.9999128143292274;10.000127076190077;-0.41676994160464026;0.435213281096816;0.43520233229733124;2.19787822223392e-08;-0.315838019054927;0.31585828199193583;0.9999617249508131
37.748078;1.180263583690486;-2.7584411232266585e-05;-2.3357140930419776e-05;0.3728490768850831;0.31590820408922227;1.1881481261326898;0.9999115291183023;10.000087040410255;-0.4167699409807523;0.4352131278661925;0.4352020815645366;2.3044826058806622e-08;-0.3158960182860534;0.31591579085557014;0.9999630835794977
37.758078;1.1802698401522593;-2.7045183764599352e-05;-2.290026900637026e-05;0.3729203570308196;0.3159672151566453;1.1881572834588812;0.9999102801515886;10.000047292583298;-0.4167699403698398;0.4352129503065875;0.43520184929827266;2.411887700609437e-08;-0.3159550175226732;0.31597427774391634;0.9999644954693119
37.768078;1.1802761046751893;-2.7821661422494323e-05;-2.3558093456424047e-05;0.3729903543862617;0.3160251139730007;1.1881673783958144;0.9999090695845674;10.000007887033977;-0.4167699397739164;0.4352127476547952;0.43520163343452767;2.5198944759081048e-08;-0.31601301676435245;0.3160317421456387;0.9999659593323615
37.778078;1.1802823721888094;-2.7282172104607862e-05;-2.31010227974772e-05;0.37306168440859316;0.31608411817396;1.188176411616613;0.999907900806942;9.999968871573925;-0.41676993919473104;0.435212519193561;0.4352014316433315;2.628248881581681e-08;-0.316072016010442;0.31609018371160663;0.9999674740487842
37.788078;1.1802886353468394;-2.706303590860479e-05;-2.29153687673925e-05;0.3731317284136719;0.31614201175303164;1.1881863823937275;0.9999067778442348;9.999930294857112;-0.4167699386338177;0.43521226417492054;0.43520124155552276;2.736677747231343e-08;-0.31613001526031226;0.3161476027119479;0.9999690389871068
37.798078;1.1802948986769153;-2.7834848451699145e-05;-2.356925152551831e-05;0.3732031167880856;0.3162010230985987;1.1881952881018323;0.9999057036518596;9.99989221109327;-0.41676993809245766;0.4352119816748531;0.43520106084265137;2.8449090842636523e-08;-0.31618801451350487;0.31620499993403534;0.9999706535642863
37.808078;1.1803011572796203;-2.7299389502108417e-05;-2.311562224325696e-05;0.3732732172833745;0.3162589249432946;1.188204125285273;0.9999046789388297;9.999854679842693;-0.4167699375716825;0.43521167046953846;0.4352008869216067;2.9526823739882608e-08;-0.3162460137696713;0.316262376328311;0.9999723171748811
37.818078;1.180307409397721;-2.676380168757637e-05;-2.2661893612501835e-05;0.373343346017733;0.31631683415397704;1.1882138924451842;0.9999037023364362;9.99981777045878;-0.4167699370722442;0.4352113292351965;0.43520071672602023;3.059763755830432e-08;-0.31630501302845343;0.31632073299806207;0.9999740294890914
37.828078;1.1803136505867171;-2.7851615074850144e-05;-2.3583490078390424e-05;0.3734148183425099;0.3163758672031985;1.1882225920782343;0.9999027710644737;9.999781568434642;-0.4167699365945371;0.4352109568502413;0.43520054714919854;3.165958379694411e-08;-0.31636301228955366;0.3163780713799346;0.9999757901083148
37.838078;1.1803198876130334;-2.7315834194122377e-05;-2.3129608598623217e-05;0.3734850058184437;0.3164337958750477;1.1882322302064308;0.999901881164884;9.999746170729187;-0.41676993613862684;0.4352105524722101;0.4352003756873889;3.271106052780661e-08;-0.31642101155278735;0.3164353929942964;0.9999775972897399
37.848078;1.1803261187104683;-2.6779925025114428e-05;-2.267562777063988e-05;0.37355522486981513;0.31649173603048025;1.188240814281839;0.9999010274853588;9.999711674708733;-0.41676993570445997;0.435210115675804;0.435200200659914;3.375071164840904e-08;-0.31647901081788815;0.3164926988725709;0.999979447375002
37.858078;1.180331347037191;-2.755000159629305e-05;-2.3328063061273354e-05;0.37362647639963575;0.3165508034265754;1.1882493513735914;0.9999002042535111;9.999678176944046;-0.41676993529207307;0.43520964673257767;0.4352000211340738;3.4777537061847815e-08;-0.3165370100843039;0.3165499894392738;0.9999813358365032
37.868078;1.180337573669566;-2.7330437937495395e-05;-2.3142088645300782e-05;0.37369676139274954;0.3166087693529277;1.1882588471422324;0.9998994064181469;9.999645781657495;-0.41676993490149716;0.435209146607158;0.43519983682696384;3.579102627439998e-08;-0.3165950093511849;0.31660726496343583;0.9999832584423396
37.878078;1.1803438100355268;-2.6794212409352356e-05;-2.2687856108394596e-05;0.3737670813840615;0.31666674945795664;1.1882673048784864;0.9998986307475185;9.999614601038264;-0.4167699345323167;0.43520861665198013;0.43519964782964154;3.67908976656556e-08;-0.3166530086174007;0.3166645258671684;0.9999852114083101
37.888078;1.1803500564245868;-2.7569437571000673e-05;-2.334462867967106e-05;0.3738374387987035;0.3167247481808641;1.1882757251913523;0.9998978758255515;9.999584744108667;-0.4167699341832933;0.4352080583513055;0.4351994540589265;3.777662750331052e-08;-0.31671100788154455;0.3167217725202318;0.9999871907794545
37.898078;1.1803563139871731;-2.7032967828619742e-05;-2.289019623030712e-05;0.3739078233273028;0.316782759133252;1.1882851071125444;0.9998971411029985;9.999556307530135;-0.41676993385258554;0.4352074731988526;0.4351992551132387;3.874728106737954e-08;-0.3167690071421246;0.31677900498039113;0.9999891914418441
37.908078;1.1803625785308953;-2.8124788438070708e-05;-2.3815163893342587e-05;0.3739782402464852;0.31684079109231267;1.1882934492016404;0.9998964261180713;9.999529371199015;-0.4167699335383919;0.4352068625870038;0.43519905072513676;3.9701836291208545e-08;-0.31682600639787517;0.316835223199769;0.9999912067037355
37.918078;1.1803688557463505;-2.758813129504013e-05;-2.3360578323818772e-05;0.3740486798935488;0.3168988382993606;1.1883017494741475;0.9998957308183517;9.999503995650862;-0.41676993323937256;0.43520622767474887;0.43519884089260974;4.0639596891913625e-08;-0.3168840056479187;0.3168924275258378;0.9999932293363966
37.928078;1.1803751421482425;-2.705134724880692e-05;-2.290589266256805e-05;0.37411914206265295;0.31695690611384747;1.1883110054134713;0.9998950562469096;9.999480226223627;-0.4167699329547206;0.4352055694619053;0.435198625493669;4.15601365016205e-08;-0.3169420048916914;0.31694961900337043;0.9999952530508303
37.938078;1.1803814378382205;-2.782605155101643e-05;-2.3562212243693953e-05;0.3741896273263643;0.31701500006561123;1.1883192152123412;0.999894404276596;9.99945810252838;-0.41676993268408447;0.43520488914786565;0.4351984041466264;4.246296961205304e-08;-0.3170000041287687;0.317006799316408;0.9999972727702787
37.948078;1.1803877395737268;-2.7606076112604805e-05;-2.3375912692920568e-05;0.37426012178732554;0.31707311463977006;1.1883273790141284;0.9998937763802523;9.999437658847901;-0.41676993242751886;0.4352041882897504;0.43519817649201437;4.334749041473257e-08;-0.31705700335882664;0.31706297051572296;0.9999992841948783
37.958078;1.1803940543074098;-2.706897540823913e-05;-2.2920977909151033e-05;0.3743306278292375;0.3171312553163346;1.1883364985412987;0.9998931725721645;9.999418914578216;-0.41676993218547015;0.4352034685929924;0.4351979423798617;4.42131140152529e-08;-0.31711500258185166;0.31712013467720035;1.0000012839389762
37.968078;1.1804003789531532;-2.7847759997302036e-05;-2.358075648216276e-05;0.3743998331450365;0.3171883160335315;1.1883445759117208;0.9998925913400484;9.99940187010313;-0.4167699319586622;0.43520273180173086;0.435197701876086;4.505929698510538e-08;-0.31717200179834687;0.31717629368023403;1.0000032697432304
37.978078;1.1804067100720508;-2.7627642961174456e-05;-2.3394357228181128e-05;0.3744703476363359;0.31724651248354796;1.18835261316177;0.9998920304586821;9.999386511945962;-0.4167699317480251;0.4352019798190228;0.43519745542893784;4.5885457580459443e-08;-0.3172300010092493;0.3172334493049174;1.0000052401582964
37.988078;1.1804120541193335;-2.7089149561545736e-05;-2.293828868166669e-05;0.3745405457497487;0.31730473782365887;1.1883616120198446;0.9998914879021951;9.999372822152804;-0.4167699315547737;0.43520121491564145;0.43519720397316997;4.669096984982758e-08;-0.3172870002156598;0.3172896034670114;1.0000071944361018
37.998078;1.1804184079616542;-2.7863273691685703e-05;-2.3594126884575703e-05;0.3746110620429634;0.3173629959371595;1.188369573198237;0.9998909622527347;9.999360786260121;-0.41676993138046065;0.4352004401062853;0.43519694865637587;4.74752484396614e-08;-0.31734499941855976;0.317346758373531;1.0000091325211065
38.008078;1.1804247725427157;-2.7329996780269366e-05;-2.314247343791656e-05;0.37468025548853595;0.31742016815623536;1.1883774959343958;0.9998904530102071;9.99935039456886;-0.41676993122676104;0.4351996595020288;0.4351966905424751;4.8237763456348654e-08;-0.317401998618585;0.31740291665276554;1.0000110544501843
38.018078;1.180431145804705;-2.710967800825582e-05;-2.295593374287108e-05;0.37475074974948963;0.31747847982666344;1.1883863786234516;0.9998899610337876;9.999341642886511;-0.4167699310949077;0.4351988781188747;0.4351964304739999;4.897792151086517e-08;-0.31745999781600803;0.31746008121962416;1.0000129596451088
38.028078;1.180437535196644;-2.788352004043342e-05;-2.3611537036203656e-05;0.37482123758747976;0.3175368226778926;1.1883942197123443;0.9998894886311389;9.99933453531053;-0.4167699309852003;0.4351981013592573;0.4351961688552038;4.969502111228817e-08;-0.31751699701093566;0.31751625473837997;1.0000148463394065
38.038078;1.1804439367615351;-2.7349941256398377e-05;-2.3159649452663147e-05;0.37489039619189246;0.3175940770362644;1.1884020177215306;0.9998890390792667;9.999329078423594;-0.4167699308969915;0.43519733485624595;0.43519590546362735;5.038834299038931e-08;-0.31757399620348614;0.3175724392965515;1.0000167112784735
38.048078;1.1804503480918505;-2.681186235328225e-05;-2.2703957882711236e-05;0.37496085261989603;0.317652467565723;1.188409771064735;0.9998886156750599;9.999325268661435;-0.41676993082904057;0.43519658438587083;0.4351956396494539;5.105712497330565e-08;-0.31763099539384104;0.31762863657692675;1.000018550168401
38.058078;1.180456762414982;-2.7907437436054382e-05;-2.363208845771534e-05;0.3750299864389904;0.31770977422990654;1.1884184783858835;0.9998882209792962;9.999323089106515;-0.41676993078001145;0.43519585535649;0.4351953708321183;5.170038436999766e-08;-0.31768899458224276;0.31768584804639777;1.0000203582149645
38.068078;1.1804621829600312;-2.7368098527236774e-05;-2.317535400855543e-05;0.3751000967605376;0.31776820996223337;1.1884261390427857;0.9998878568801228;9.999322520190326;-0.4167699307488452;0.43519515237167294;0.435195098729323;5.231690488037783e-08;-0.3177459937688877;0.3177420751257145;1.0000221302093586
38.078078;1.1804686030133384;-2.8145829039510092e-05;-2.3834238514572092e-05;0.3751692037912443;0.31782555803907164;1.1884337534767213;0.9998875249234243;9.999323548537802;-0.4167699307349292;0.4351944793517245;0.43519482319384295;5.290549065210585e-08;-0.3178029929538305;0.31779831953967813;1.0000238605038596
38.088078;1.1804750191059863;-2.7611729547726355e-05;-2.3381923229583273e-05;0.37523829367720174;0.3178829206621786;1.1884413233241267;0.999887226562362;9.999326159435059;-0.4167699307382764;0.4351938399697227;0.4351945440487615;5.346509188435596e-08;-0.31785999213720745;0.3178545834640764;1.0000255430442668
38.098078;1.1804814247554;-2.7391047922554352e-05;-2.3195089242838374e-05;0.3753086823846778;0.3179414115238701;1.1884498507646781;0.9998869636380102;9.999330322693437;-0.416769930759562;0.4351932379484635;0.4351942610017886;5.399466660967416e-08;-0.3179169913194705;0.31791086929201534;1.0000271717384304
38.108078;1.1804878248368484;-2.8168525801353353e-05;-2.3853735696329574e-05;0.37537775365374215;0.3179988110020214;1.1884573372235687;0.9998867385583795;9.999335992413346;-0.41676993079988484;0.43519267697381975;0.4351939736998524;5.449324232409665e-08;-0.3179739905012157;0.31796717935326835;1.0000287416270226
38.118078;1.1804942158036253;-2.76341582141102e-05;-2.3401184293652067e-05;0.3754468096788212;0.31805622118703153;1.1884647829243087;0.9998865534371468;9.999343120734725;-0.41676993086050235;0.4351921602266915;0.43519368215102444;5.496024294458946e-08;-0.31803098968307025;0.31802351567093345;1.0000302502481466
38.128078;1.1804995945105081;-2.741668441713084e-05;-2.321706923348248e-05;0.3755155358237;0.31811364375361784;1.188472187999393;0.9998864090270093;9.999351666524788;-0.4167699309426332;0.43519168987261914;0.43519338701424704;5.5395659972159304e-08;-0.3180879888658914;0.318079879742144;1.000031697501134
38.138078;1.1805059667957658;-2.8189546646058044e-05;-2.3871770121849622e-05;0.3755858865188702;0.318172191211412;1.188479553678052;0.9998863049492942;9.999361591231489;-0.41676993104747456;0.4351912669689479;0.4351930891814774;5.58000400902014e-08;-0.3181449880508343;0.31813627257709814;1.0000330842193654
38.148078;1.180512327179109;-2.7654933481660236e-05;-2.3418990044462674e-05;0.3756549100461105;0.31822963142981353;1.188487881845854;0.9998862408082546;9.999372852698693;-0.4167699311765089;0.43519089177695824;0.4351927894529199;5.617444563150614e-08;-0.31820198723920295;0.31819269493878316;1.0000344114060609
38.158078;1.1805186725426742;-2.7120221064354567e-05;-2.2966119029126785e-05;0.37572392199100507;0.31828707697112857;1.1884951734371216;0.9998862168413274;9.999385403475278;-0.41676993133162415;0.43519056420360724;0.4351924889159294;5.6520276256063514e-08;-0.31825798643230246;0.31824814743814667;1.0000356802549772
38.168078;1.18052499576067;-2.8215515361809346e-05;-2.389387734814795e-05;0.37579292485729526;0.318344529696225;1.1885024281750711;0.9998862340510081;9.999399190856813;-0.4167699315147862;0.4351902841492194;0.435192189063721;5.6838908706179925e-08;-0.31831498563138094;0.31830463046235036;1.0000368919742175
38.178078;1.1805313001778581;-2.7680673237375624e-05;-2.3440869541303716e-05;0.37586191087675264;0.3184019806061565;1.1885096463282567;0.9998862940082971;9.999414153814556;-0.4167699317276472;0.4351900513713172;0.4351918912221537;5.7131400613142056e-08;-0.3183719848376101;0.3183611440898097;1.0000380473680102
38.188078;1.1805365809297597;-2.7144646690958077e-05;-2.2986866488959844e-05;0.37593056350120146;0.3184594316036205;1.1885168301216116;0.9998863982825831;9.999430216942756;-0.4167699319714303;0.4351898648867245;0.4351915960638076;5.739848703515066e-08;-0.31842898405201164;0.31841768809655085;1.0000391467850551
38.198078;1.1805428379946588;-2.79214270937109e-05;-2.3644777650459245e-05;0.3759995227527165;0.3185168841716743;1.1885249836633511;0.9998865480527657;9.999447292562433;-0.41676993224704484;0.4351897226628556;0.43519130364924224;5.764070706194579e-08;-0.3184849832754623;0.31847326210761423;1.000040190802028
38.208078;1.1805490675144386;-2.770484630102341e-05;-2.3461291634282774e-05;0.3760684597878432;0.31857432835053057;1.1885321122289507;0.9998867441700893;9.999465293026988;-0.41676993255513956;0.43518962199906;0.4351910138751197;5.785833311705304e-08;-0.31854198250880633;0.3185298656577956;1.000041180983324
38.218078;1.1805552731215554;-2.716968570250914e-05;-2.3007955729555523e-05;0.37613738099246563;0.3186317655833701;1.1885392214948738;0.999886987220304;9.99948413897394;-0.4167699328960557;0.43518956015668186;0.43519072697775046;5.8051190009248755e-08;-0.318597981752825;0.3185854980534074;1.0000421199552132
38.228078;1.1805604453530028;-2.794517305649081e-05;-2.366472518950436e-05;0.3762059710197818;0.31868919772924276;1.188546317303125;0.9998872778111229;9.999503759864012;-0.4167699332700598;0.435189534682865;0.4351904435917053;5.821871642637972e-08;-0.31865498100801565;0.31864215828066833;1.000043011092902
38.238078;1.1805665731233244;-2.772853359861612e-05;-2.3481138422074375e-05;0.3762748572999668;0.3187466159952421;1.1885534063574412;0.9998876171912262;9.999524096849504;-0.41676993367778664;0.4351895433536616;0.43519016427969054;5.8360278128637236e-08;-0.3187109802744944;0.3186978450414014;1.0000438582532882
38.248078;1.1805726555228757;-2.7197535508936823e-05;-2.303128327027209e-05;0.37634241596535417;0.3188029122828599;1.1885604968068149;0.9998880071150534;9.999545107207513;-0.4167699341204659;0.43518958409837705;0.43518988917516993;5.8475410444958806e-08;-0.31876797955226877;0.3187545569016996;1.000044665149893
38.258078;1.18057868232014;-2.797389882816741e-05;-2.3688713858050892e-05;0.37641127387756607;0.3188603123073281;1.1885685970171895;0.999888449071262;9.99956676200267;-0.41676993459993716;0.4351896551133742;0.43518961814701107;5.856380826279843e-08;-0.31882397884156466;0.318810292484694;1.000045434475202
38.268078;1.1805846476420507;-2.7438305509901442e-05;-2.3234942164064927e-05;0.3764801100925246;0.31891769762150446;1.1885757133178292;0.9998889440372616;9.999589040201618;-0.41676993511842775;0.4351897549103487;0.43518935102423933;5.8625052430276915e-08;-0.3188809781428052;0.3188670504986985;1.0000461679488957
38.278078;1.180589544070683;-2.722044731393207e-05;-2.3050292852696884e-05;0.37654860852415173;0.3189750721059815;1.1885828495401296;0.9998894928857308;9.999611926187942;-0.41676993567804943;0.4351898820260743;0.4351890875950794;5.865826404174322e-08;-0.31893697745642696;0.31892282958616675;1.0000468672588454
38.288078;1.1805953769119095;-2.8000971674070953e-05;-2.371120163302281e-05;0.3766161012412456;0.31903132849265625;1.188590008660936;0.9998900972949353;9.999635408860717;-0.41676993628043346;0.4351900346542488;0.4351888276909865;5.866215780407714e-08;-0.31899297678291444;0.3189786281782011;1.000047534790233
38.298078;1.18060114410224;-2.746511207501044e-05;-2.3257181476620906e-05;0.376684883171725;0.319088681306782;1.18859719424697;0.9998907602639721;9.999659476461348;-0.4167699369267023;0.4351902107918443;0.4351885713728233;5.863553786156178e-08;-0.31904897612307476;0.31903444458589325;1.0000481738080857
38.308078;1.180606848916106;-2.8245436095764658e-05;-2.391789305880198e-05;0.37675233997697577;0.31914491531270744;1.1886044105545581;0.9998914849352033;9.999684107734856;-0.4167699376175075;0.43519040875371623;0.4351883190091267;5.8577646656070775e-08;-0.31910597547824704;0.319091277388793;1.0000487878942228
38.318078;1.1806114927147222;-2.8027422052107948e-05;-2.373307382810691e-05;0.37682076757406185;0.3192022446316554;1.1886116618709899;0.999892273395212;9.999709265592976;-0.4167699383530493;0.4351906273688738;0.4351880713210947;5.848804508254332e-08;-0.31916197485007786;0.31914712568863013;1.0000493802549235
38.328078;1.1806170876085;-2.7495686469742348e-05;-2.328252275445661e-05;0.37688818844766264;0.31925845003666;1.1886189518228878;0.9998931278665955;9.99973489516344;-0.41676993913321636;0.4351908658541704;0.435187829387777;5.8366360790106275e-08;-0.31921797423999443;0.3192029889019737;1.000049954034925
38.338078;1.1806226352947844;-2.827135380380827e-05;-2.3939244522522482e-05;0.37695691223946914;0.3193157563857337;1.1886272834618863;0.9998940526641289;9.999760923884157;-0.4167699399577294;0.4351911236952001;0.4351875944199644;5.821226904432538e-08;-0.3192739736489138;0.3192588664726412;1.0000505126823358
38.348078;1.1806271364888776;-2.8057631827443635e-05;-2.3758026078034834e-05;0.37702398767861744;0.3193719327100774;1.188634660343964;0.9998950541335139;9.999787264330687;-0.4167699408259389;0.4351914005163927;0.4351873674589918;5.802559315909475e-08;-0.319329973077193;0.319314757755905;1.000051059551693
38.358078;1.1806326008532002;-2.7521215857517936e-05;-2.3303480334173956e-05;0.37709268538234536;0.3194292037500106;1.188642087179266;0.9998961388651795;9.999813821427189;-0.41676994173649395;0.4351916958796386;0.43518714939082476;5.7806326996953735e-08;-0.3193859725245988;0.3193706619235333;1.0000515976940496
38.368078;1.180638027189302;-2.830103079359648e-05;-2.3963667006089908e-05;0.3771600667024904;0.31948535006101747;1.18864956860091;0.9998973121677046;9.999840500247256;-0.416769942687414;0.43519200913700035;0.4351869410897012;5.75546764959839e-08;-0.31944197199056795;0.31942657802543734;1.0000521296263896
38.378078;1.1806434181421404;-2.776879791487072e-05;-2.3512648771810967e-05;0.3772274358634603;0.31954147470310007;1.1886571073635164;0.9998985777065811;9.99986721279252;-0.41676994367640063;0.4351923394421392;0.4351867433335637;5.727112980753384e-08;-0.319497971474694;0.3194825052634663;1.00005265637507
38.388078;1.180647774555287;-2.7550497411691062e-05;-2.332752139381384e-05;0.377295789813503;0.31959869223761284;1.1886647048075514;0.9998999377644064;9.999893883378236;-0.4167699447011139;0.43519268588536164;0.43518655682339585;5.695639836085979e-08;-0.3195539709768896;0.31953844324076547;1.000053177074969
38.398078;1.1806531083093974;-2.833005074762639e-05;-2.398745773853415e-05;0.37736315158610556;0.3196547842724656;1.1886723628996871;0.9999013933713573;9.999920448914727;-0.4167699457593595;0.43519304766657757;0.4351863824281232;5.661128701712809e-08;-0.3196099704972314;0.3195943920865238;1.0000536903211314
38.408078;1.180658421154542;-2.7797531790946014e-05;-2.3536194676555875e-05;0.37743050509415954;0.31971085480772765;1.1886800845999486;0.9999029441952582;9.999946859403254;-0.4167699468489247;0.4351934241744175;0.4351862211626722;5.623656117819396e-08;-0.3196649700359419;0.31964935233188385;1.0000541960892877
38.418078;1.1806627141799848;-2.758351679299918e-05;-2.3354696354382638e-05;0.37749753525525065;0.3197669082434079;1.188687872649213;0.9999045888663842;9.999973080692708;-0.4167699479672602;0.43519381493949366;0.43518607403550436;5.5832821368813094e-08;-0.31972096959343344;0.3197053245292712;1.000054696674478
38.428078;1.1806679977271533;-2.8358394180702112e-05;-2.4010664446458414e-05;0.37756620099768434;0.3198240602319517;1.1886957291203029;0.9999063259109233;9.99999909094042;-0.4167699491115135;0.4351942196028112;0.43518594236107;5.540057497199453e-08;-0.3197769691699841;0.31976130893313176;1.0000551963865747
38.438078;1.180673271592516;-2.782558423999463e-05;-2.355917263485232e-05;0.3776335491837226;0.31988008177481214;1.1887036555383501;0.9999081540698671;10.00002487357128;-0.4167699502787409;0.4351946379621971;0.4351858282515383;5.494058554047411e-08;-0.31983296876530903;0.3198173054611993;1.0000557004828936
38.448078;1.1806775389374307;-2.729155566882323e-05;-2.3106683379621875e-05;0.37770057626148945;0.31993608838919885;1.188711652583221;0.9999100714323244;10.000050412424288;-0.4167699514659115;0.4351950699450719;0.43518573451488973;5.4454228708188794e-08;-0.3198879683785326;0.31987231384938764;1.0000562139478337
38.458078;1.1806828003797998;-2.839045470461229e-05;-2.4037076523607682e-05;0.37776792512307994;0.31999208453560996;1.1887197202767879;0.9999120744917828;10.000075686299892;-0.416769952669843;0.4351955154238644;0.4351856639624365;5.394353424978783e-08;-0.31994396800845326;0.3199283338276248;1.0000567405115102
38.468078;1.1806880683377277;-2.785734432873118e-05;-2.3585378189585228e-05;0.3778352696018796;0.3200480635242218;1.188727858688724;0.9999141581169045;10.000100664539424;-0.41676995388729127;0.43519597413087835;0.4351856187023997;5.341100545934907e-08;-0.31999896765386887;0.3199833653030621;1.0000572823734049
38.478078;1.1806923463527994;-2.7323009866460438e-05;-2.3132688643664108e-05;0.37790229389179303;0.3201040295258543;1.188736067739366;0.9999163160378105;10.000125308004845;-0.41676995511512127;0.43519644578568634;0.4351855997425822;5.2859378067624224e-08;-0.3200549673138628;0.32003940852779367;1.0000578404534541
38.488078;1.1806976380742435;-2.8421788891295057e-05;-2.4063025242072297e-05;0.3779696426644621;0.3201599862685067;1.1887443463633147;0.9999185410933734;10.000149574822448;-0.41676995635048947;0.4351969301383712;0.43518560691263425;5.229123060406133e-08;-0.32010996698796895;0.32009446405891134;1.00005841401884
38.498078;1.1807029574623982;-2.7888365722523413e-05;-2.3611139097143012e-05;0.37803699068811036;0.3202159261263221;1.1887526919914155;0.9999208256070664;10.000173427843274;-0.416769957590974;0.43519742677532075;0.4351856390417997;5.170862574644609e-08;-0.3201659666761217;0.3201505324863876;1.0000590000680898
38.508078;1.1807073090308244;-2.735371376893334e-05;-2.3158265035440593e-05;0.378104022534661;0.32027185272734393;1.1887610999825353;0.99992316194779;10.000196841544065;-0.4167699588345039;0.4351979349000955;0.4351856944044337;5.111307437061231e-08;-0.3202209663783795;0.3202056141996157;1.000059593926862
38.518078;1.180712700848311;-2.813650447069754e-05;-2.38210750088029e-05;0.37817007246680184;0.3203266588532327;1.1887695636337496;0.9999255426209074;10.000219804417933;-0.4167699600791139;0.4351984533843242;0.43518577130678204;5.050575300357173e-08;-0.32027696609476203;0.3202617094703205;1.0000601904412256
38.528078;1.18071813759481;-2.7923035163860898e-05;-2.364023418163766e-05;0.37823743585258573;0.3203825597046651;1.1887780754848958;0.999927960347686;10.000242313539601;-0.4167699613227847;0.4351989810626476;0.4351858683935236;4.9887708137995944e-08;-0.32033196582533585;0.3203168187494546;1.0000607848179468
38.538078;1.1807226344682082;-2.7388060306129413e-05;-2.3187183012711892e-05;0.37830448811351336;0.32043844890402456;1.1887866281866553;0.9999304081186274;10.000264365630263;-0.41676996256349347;0.4351995169144152;0.4351859845078898;4.925996203861587e-08;-0.32038696557022744;0.32037194274004455;1.0000613731381554
38.548078;1.1807281967366083;-2.816613369590179e-05;-2.384607657748877e-05;0.378371874557813;0.3204943315252805;1.1887952142196958;0.9999328785642393;10.000285949972502;-0.4167699637991779;0.43520005990689276;0.43518611839487004;4.8623615297390765e-08;-0.3204429653295383;0.32042808216957314;1.0000619520556007
38.558078;1.1807328292210684;-2.7955826112597254e-05;-2.3668025607838655e-05;0.37843763379729345;0.3205490904543619;1.188803825668713;0.9999353634436088;10.000307046154676;-0.4167699650274547;0.43520060868524724;0.4351862685120459;4.797983967317613e-08;-0.320497965103449;0.32048323771367954;1.000062518345455
38.568078;1.1807385465519245;-2.7421635099640356e-05;-2.321571391524395e-05;0.37850503911048006;0.32060495318707294;1.188812454351233;0.9999378538243745;10.000327627727895;-0.41676996624552315;0.4352011616425145;0.4351864329406117;4.732973318878232e-08;-0.32055296489245916;0.32053841027006374;1.000063069533512
38.578078;1.1807443533890356;-2.8199414753999248e-05;-2.3874433959558713e-05;0.3785724626521051;0.3206608139941278;1.1888210920198534;0.9999403405518494;10.000347665286853;-0.4167699674504106;0.4352017173744027;0.43518660935905384;4.667427876849379e-08;-0.3206079646973976;0.320593601125123;1.000063604559907
38.588078;1.1807492543588254;-2.7988960145541012e-05;-2.3696346162443553e-05;0.37863826266338124;0.32071555612975483;1.1888297306120887;0.9999428146487167;10.00036712582422;-0.4167699686391717;0.43520227484607316;0.4351867951590342;4.6014471929387425e-08;-0.32066296451902576;0.32064881160218367;1.0000641232495446
38.598078;1.1807552643516355;-2.8766568613436428e-05;-2.435496554958053e-05;0.3787057162755512;0.3207714112705014;1.1888383628122021;0.9999452674773482;10.000385973689951;-0.416769969809045;0.43520283333964227;0.4351869876537816;4.535146582785597e-08;-0.3207179643575456;0.32070404237709366;1.0000646252757404
38.608078;1.1807603888791345;-2.823526866232008e-05;-2.39052363300838e-05;0.378771548206646;0.32082615138101506;1.1888469825116788;0.999947691279125;10.000404173554871;-0.4167699709576967;0.4352033925352165;0.43518718424631475;4.468655616241452e-08;-0.3207729642125096;0.32075929283417853;1.0000651097710158
38.618078;1.1807666371654568;-2.77005273658215e-05;-2.3452600995326478e-05;0.37883902854213464;0.3208820034243465;1.1888555842669635;0.9999500798136195;10.000421692972276;-0.4167699720832313;0.4352039522545803;0.4351873826095044;4.4021172871485335e-08;-0.32082796408325803;0.320814560854728;1.0000655756281907
38.628078;1.1807730145677178;-2.8803103389343695e-05;-2.438646096428661e-05;0.37890521545903244;0.3209367489989387;1.1888641625605554;0.9999524277220032;10.000438508478322;-0.416769973183903;0.4352045118497976;0.4351875809501245;4.335717313957613e-08;-0.3208829639695015;0.32086984333714924;1.000066021653271
38.638078;1.1807785354204658;-2.826707155297537e-05;-2.3932797893008717e-05;0.3789724053306135;0.3209926021575447;1.1888727119040172;0.9999547294477817;10.000454617023141;-0.4167699742579352;0.4352050701414176;0.43518777826249383;4.269707861617425e-08;-0.3209379638716125;0.3209251370612029;1.000066446386631
38.648078;1.1807852024112404;-2.7736448744328382e-05;-2.3483720100699117e-05;0.3790386183714635;0.32104734341833313;1.188881227313868;0.9999569792870658;10.000470040457333;-0.4167699753036433;0.4352056260594691;0.43518797432941975;4.204379706549027e-08;-0.3209929637905672;0.32098043922441555;1.0000668479959445
38.658078;1.1807910168358857;-2.8837795344490512e-05;-2.4416605207654338e-05;0.3791045270513443;0.32110208671877233;1.1888897047096996;0.9999591719771908;10.000484810776264;-0.4167699763197288;0.43520617909982195;0.4351881692863263;4.140009759341234e-08;-0.3210479637276914;0.3210357476134726;1.000067224390887
38.668078;1.1807979888687365;-2.8302557659190592e-05;-2.3963663382832933e-05;0.37917207771714617;0.3211579349514468;1.188898140937767;0.9999613027651963;10.000498948488284;-0.4167699773055573;0.43520672932064053;0.4351883630046038;4.076833932878371e-08;-0.3211029636843001;0.32109106064368226;1.0000675734879578
38.678078;1.1808051173548013;-2.7771623527488663e-05;-2.3514391966146727e-05;0.3792383272927194;0.32121266899267736;1.1889065334868074;0.9999633670539811;10.000512455514066;-0.41676997826130313;0.43520727738075926;0.4351885547644909;4.015041435224887e-08;-0.3211569636612808;0.3211453771332559;1.0000678933029155
38.688078;1.1808114034727963;-2.8551634384663356e-05;-2.4175227541787666e-05;0.37930427021218777;0.3212674032329009;1.188913880137836;0.999965360475204;10.000525321815523;-0.41676997918792896;0.4352078246050939;0.43518874335341756;3.954766202973371e-08;-0.3212119636587594;0.32120069588818995;1.0000681819409687
38.698078;1.1808188439867207;-2.8341725032005548e-05;-2.399783061800899e-05;0.3793705380975509;0.3213221298315683;1.1889221781401413;0.999967279604431;10.000537533298427;-0.4167699800869705;0.435208372808989;0.4351889274508606;3.896102892145206e-08;-0.32126696367617685;0.3212560154960444;1.0000684379741835
38.708078;1.1808254445083028;-2.7804941462258738e-05;-2.3543692736062765e-05;0.3794378067788042;0.3213779633321402;1.1889304238885163;0.9999691225828805;10.000549077885845;-0.4167699809602026;0.4352089240264737;0.43518910616261164;3.8391535296188983e-08;-0.3213209637127637;0.3213103343380832;1.0000686611348522
38.718078;1.180833199216253;-2.8585774498409706e-05;-2.420525135233475e-05;0.3795040974006262;0.3214326847620888;1.188938613999985;0.9999708892153245;10.000559949684332;-0.4167699818094145;0.43520948016772876;0.4351892794494745;3.784040574786052e-08;-0.32137596376786154;0.32136565079749774;1.000068852713461
38.728078;1.1808401014186931;-2.8374614265925824e-05;-2.402687617390889e-05;0.37957006920904324;0.321487397150479;1.1889467461922938;0.9999725803576507;10.000570148106716;-0.41676998263636483;0.4352100427325248;0.4351894481605485;3.7308714621000546e-08;-0.32143096384081427;0.32142096354244537;1.0000690149185103
38.738078;1.1808481541265812;-2.7843069905912796e-05;-2.3577219350984416e-05;0.3796363716198222;0.32154210372698494;1.1889548194241846;0.9999741966552436;10.000579676422525;-0.41676998344283395;0.43521061289848173;0.4351896137841498;3.6797059135355975e-08;-0.3214849639307516;0.32147527152982625;1.0000691493914873
38.748078;1.1808553502647494;-2.8622517114351663e-05;-2.423767107271517e-05;0.3797023649883263;0.3215968075601799;1.1889628340889369;0.999975737816428;10.000588544650542;-0.4167699842307261;0.43521119163452604;0.4351897779696027;3.6305479805013936e-08;-0.3215399640365949;0.3215305740131284;1.0000692564842635
38.758078;1.180863682802951;-2.841233690876199e-05;-2.406016488596147e-05;0.37976868190754737;0.3216515003549198;1.188970791836183;0.9999772033371447;10.000596769495855;-0.4167699850021707;0.4352117794840528;0.4351899418001651;3.5833543467446837e-08;-0.3215939641572111;0.32158487071382713;1.0000693360801713
38.768078;1.1808711543554138;-2.7879391195767588e-05;-2.3609404768194074e-05;0.37983468525918046;0.3217061850290352;1.1889776946077548;0.99997859348085;10.000604371636783;-0.41676998575957847;0.435212376381441;0.43519010549309073;3.538053800913891e-08;-0.3216479642915913;0.3216391616275337;1.000069388637068
38.778078;1.1808797560625293;-2.8659682832613953e-05;-2.4270594663832004e-05;0.37990102100309436;0.3217608640934659;1.1889855432546381;0.9999799090145433;10.000611376737488;-0.41676998650551456;0.43521298177488776;0.4351902688750197;3.4945738620307145e-08;-0.32170296443908797;0.3216944465759145;1.0000694150437608
38.788078;1.1808874808518437;-2.8126512337511603e-05;-2.381968310612035e-05;0.3799670361153329;0.3218155283881687;1.1889933365440566;0.9999811505897915;10.000617814178145;-0.4167699872422486;0.4352135949309825;0.4351904319206127;3.4528662967561814e-08;-0.3217569645995465;0.32174872514836256;1.0000694156563703
38.798078;1.1808963171296745;-2.791614913066229e-05;-2.3642098476725596e-05;0.3800333763210369;0.32187017991138983;1.1890010712424741;0.9999823191218756;10.000623711205007;-0.41676998797131143;0.4352142152202323;0.4351905947237327;3.412923973750949e-08;-0.3218109647731621;0.3218029970026374;1.0000693896628323
38.808078;1.1809042635616886;-2.8699507276769582e-05;-2.4305944852085564e-05;0.38009809158437546;0.3219237098121782;1.1890087431369765;0.999983416322301;10.000629087437078;-0.4167699886934926;0.4352148421826325;0.43519075707543664;3.3747853676427986e-08;-0.32186596496029385;0.32185826210389185;1.0000693351837866
38.818078;1.1809133098550175;-2.8167170062378486e-05;-2.385577524467162e-05;0.3801644399079987;0.32197833131776343;1.189016348244371;0.9999844445255347;10.00063395491043;-0.41676998940909127;0.4352154753795626;0.4351909183171584;3.338527097064605e-08;-0.32191996516144317;0.32191252080070826;1.0000692498044692
38.828078;1.1809214474028211;-2.795557987478355e-05;-2.367722225175683e-05;0.38023046903166896;0.32203293549747986;1.1890228833039067;0.9999854060704936;10.00063833015656;-0.4167699901180293;0.4352161142543363;0.43519107759249376;3.3042577881673856e-08;-0.32197396537727946;0.3219667737519287;1.0000691310998748
38.838078;1.1809306793622572;-2.8735359978275628e-05;-2.433805296589226e-05;0.380296829947164;0.32208752454099737;1.1890303454043956;0.9999863024661279;10.00064225041277;-0.4167699908198718;0.43521675810593213;0.4351912339067881;3.272121379337868e-08;-0.3220279656085879;0.3220210216638795;1.0000689773032403
38.848078;1.1809389998550528;-2.820608079660199e-05;-2.389054339386846e-05;0.38036155618808615;0.32214097845746265;1.1890377313857983;0.9999871343692208;10.00064577618716;-0.4167699915139896;0.4352174062493556;0.43519138596495804;3.2422930442459885e-08;-0.3220819658561311;0.32207526499303585;1.0000687879274122
38.858078;1.18094840338506;-2.799549770327153e-05;-2.371286736308492e-05;0.38042791927607356;0.3221955222663918;1.1890450375180501;0.9999879027414766;10.000648977753333;-0.41676999219979144;0.4352180583246858;0.4351915323046677;3.214957798242775e-08;-0.32213596612055834;0.32212950389337075;1.0000685634626207
38.868078;1.1809568946886675;-2.8773915744729992e-05;-2.4372594889010743e-05;0.3804939693748571;0.3222500481333419;1.1890522596926703;0.9999886095110775;10.000651916753798;-0.41676999287673655;0.43521871433294884;0.43519167165500855;3.190286635294563e-08;-0.322189966402406;0.32218373847831344;1.0000683047079801
38.878078;1.1809664679804672;-2.824548320795236e-05;-2.392582920046302e-05;0.3805590292469157;0.32230343725030575;1.1890583940668418;0.9999892574317069;10.000654633493177;-0.41676999354416355;0.43521937429463525;0.4351918030311407;3.168427520049107e-08;-0.3222439667020678;0.3222379692091475;1.000068012729343
38.888078;1.1809751169440945;-2.803367503876837e-05;-2.374717881359408e-05;0.38062508363084596;0.3223579156429547;1.1890654377720118;0.9999898502382706;10.000657145536415;-0.41676999420131056;0.4352200380133909;0.43519192549621005;3.1495143264471606e-08;-0.3222979670197536;0.3222921971044357;1.0000676890509448
38.898078;1.1809848452763432;-2.8817402936618166e-05;-2.4411410218410863e-05;0.3806901603050612;0.3224112649553561;1.1890723893306288;0.9999903927235984;10.000659455260552;-0.41676999484746463;0.4352207050186045;0.43519203810676926;3.13368633394004e-08;-0.322351967355456;0.32234642370647754;1.0000673355041694
38.908078;1.1809936467012854;-2.828313437660964e-05;-2.3959770247552174e-05;0.38075623003290715;0.3224656996304609;1.1890792486211885;0.9999908903639136;10.000661558907812;-0.41676999548184246;0.4352213744351643;0.4351921403167175;3.121092069355966e-08;-0.32240596770890007;0.32240065106773175;1.000066953731477
38.918078;1.1810035177938152;-2.7754318221069093e-05;-2.3512743965924017e-05;0.3808213176645797;0.32251900064400746;1.1890860161289514;0.999991348850941;10.00066345300105;-0.4167699961032909;0.43522204491317545;0.43519223239904076;3.111844591131149e-08;-0.32245996807954663;0.3224548817122863;1.000066544901067
38.928078;1.1810124504591575;-2.885468699017046e-05;-2.444510906047265e-05;0.38088740633410634;0.32257339325503326;1.1890916917362138;0.9999917737631405;10.000665138110024;-0.41676999671018566;0.43522271480764024;0.4351923155526393;3.105962165840474e-08;-0.3225139684666368;0.3225091182793845;1.0000661101752866
38.938078;1.1810224461159493;-2.83257101860586e-05;-2.399797366504055e-05;0.38095250921824453;0.322626647292349;1.1890982742277176;0.9999921705594532;10.000666618419473;-0.4167699973006616;0.43522338259505133;0.4351923916232116;3.103366525578469e-08;-0.3225669688692004;0.32256236308218333;1.0000656515889366
38.948078;1.1810314962575879;-2.779550635335233e-05;-2.354983622909986e-05;0.3810172961738008;0.32267987744374615;1.1891047614295853;0.9999925444881128;10.000667897515543;-0.41676999787300345;0.43522404725871444;0.43519246252000204;3.103932809439636e-08;-0.322620969286096;0.3226166180660352;1.0000651721191882
38.958078;1.1810415915148775;-2.889690529948332e-05;-2.4483071885659534e-05;0.3810837276186658;0.3227341986976771;1.1891111499421252;0.9999929003125906;10.000668977077249;-0.41676999842582124;0.43522470837354027;0.4351925299329316;3.107532554645769e-08;-0.3226749697162554;0.32267088507189806;1.000064674590814
38.968078;1.181050730720817;-2.836654504772861e-05;-2.4034823955485018e-05;0.3811485270697887;0.322787381834416;1.1891164352330919;0.9999932423787417;10.000669858366193;-0.41676999895798733;0.43522536608228746;0.4351925955683869;3.114049653178218e-08;-0.32272797015904126;0.3227241659215318;1.0000641608954377
38.978078;1.1810599012680385;-2.783607971752987e-05;-2.358649888712611e-05;0.38121333357990855;0.32284054237287524;1.1891226128250363;0.9999935749023148;10.00067054181243;-0.41676999946873605;0.4352260211722329;0.435192661213753;3.1233830712454095e-08;-0.32278197061431374;0.32277846216840766;1.000063631997931
38.988078;1.181070090499073;-2.894185692513178e-05;-2.452344795561002e-05;0.381278474110617;0.3228936845391023;1.189128679571349;0.9999939017217957;10.000671026555334;-0.4167699999578321;0.4352266751023257;0.43519272833059985;3.135448353763634e-08;-0.32283597108199796;0.3228327748897083;1.0000630880153603
