time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.998078;1.1810792963984662;-2.8406792925651088e-05;-2.4071242045332433e-05;0.38134460936723436;0.32294791201513745;1.1891346346343417;0.9999942255502737;10.000671308109709;-0.41677000042534107;0.4352273298580475;0.43519279780486364;3.150179959624547e-08;-0.3228889715614721;0.32288610487483865;1.0000625288992782
39.008078;1.1810895076255428;-2.78772026872634e-05;-2.362365824385442e-05;0.3814097641083982;0.32300100618427147;1.1891394801346704;0.99999454795354;10.000671371809318;-0.4167700008711565;0.4352279876781077;0.4351928702615455;3.1675218086546684e-08;-0.32294297205142913;0.3229404528916521;1.000061955693133
39.018078;1.1810987139167537;-2.8981803461882054e-05;-2.4559625876011147e-05;0.3814746087729365;0.3230540820017209;1.1891452206516255;0.9999948700477269;10.000671187865644;-0.4167700012948432;0.4352286506654495;0.43519294645114304;3.187396042349059e-08;-0.322995972550363;0.3229938196080551;1.0000613708923627
39.028078;1.1811079156901472;-2.8450959057005812e-05;-2.4111005534832843e-05;0.38153946002233247;0.3231071327395706;1.189150861785207;0.9999951928850211;10.000670712835383;-0.41677000169581796;0.4352293204476214;0.43519302723588926;3.20966738471716e-08;-0.3230499730569694;0.32304820539835605;1.0000607775434873
39.038078;1.1811181037697274;-2.7921140773758535e-05;-2.3663237798066185e-05;0.38160464452417947;0.3231601637148994;1.1891554090259984;0.9999955177496203;10.000669898461648;-0.4167700020734461;0.4352299982038417;0.4351931134838539;3.234136422944533e-08;-0.32310297357011447;0.323101610254921;1.0000601781623404
39.048078;1.1811272708071932;-2.902569777246153e-05;-2.4599151069801836e-05;0.38166951969153945;0.3232131809988301;1.189160867256469;0.9999958462662946;10.000668703585019;-0.4167700024270039;0.4352306849344381;0.4351932061476632;3.260571782784739e-08;-0.32315597408875685;0.32315503359639564;1.0000595744675176
39.058078;1.1811374222581874;-2.8495755241274106e-05;-2.4151274083636117e-05;0.38173472556676663;0.32326617995693696;1.18916624038796;0.9999961795717791;10.000667099960088;-0.41677000275570514;0.43523138151620233;0.4351933062681178;3.2887413692996576e-08;-0.32320997461198697;0.3232094741206327;1.000058968003067
39.068078;1.1811465557713128;-2.796460100789139e-05;-2.3702390340784988e-05;0.3817996195957998;0.3233191673313143;1.1891715311245175;0.9999965170740012;10.000665073872803;-0.4167700030587451;0.43523208856740847;0.4351934148970699;3.318413364121641e-08;-0.32326297513915275;0.3232629300761982;1.0000583606400197
39.078078;1.181155673848641;-2.874581644251676e-05;-2.4364533113201946e-05;0.3818645294976052;0.3233721495474946;1.189175741369424;0.9999968559915907;10.000662632347051;-0.41677000333535186;0.43523280644034895;0.43519353324099286;3.349353464260384e-08;-0.3233159756699295;0.3233163996424208;1.0000577543414797
39.088078;1.1811657762314691;-2.853898842351826e-05;-2.4190179177823837e-05;0.38192976842275694;0.3234251211986118;1.1891808734893068;0.9999971922994276;10.00065980555624;-0.4167700035849246;0.43523353522567865;0.43519366299624734;3.3813369924471374e-08;-0.32336897620414645;0.3233698810296815;1.0000571508969445
39.098078;1.1811748730430696;-2.8012102256764148e-05;-2.374487958371871e-05;0.38199338375034275;0.3234769767577734;1.1891859319172193;0.9999975224579776;10.00065663348514;-0.41677000380714085;0.43523427466483516;0.43519380640255806;3.4141732309152206e-08;-0.3234219767415985;0.32342337260276005;1.0000565522107034
39.108078;1.181184963935158;-2.8794275930860337e-05;-2.4407758175181994e-05;0.38205865041706955;0.32352994349955233;1.189189923817207;0.9999978444407667;10.000653148470763;-0.4167700040019485;0.4352350241953085;0.43519396577256014;3.447733033052109e-08;-0.3234749772819353;0.32347687318623053;1.000055960896329
39.118078;1.1811940478079301;-2.8586300345387528e-05;-2.4232406166194466e-05;0.3821235990598856;0.3235829034965341;1.1891948581343292;0.9999981577616851;10.000649371173779;-0.4167700041695901;0.43523578308979305;0.43519414312500565;3.481952212792648e-08;-0.32352897782455414;0.32353138224994443;1.0000553802703667
39.128078;1.1812031328196133;-2.805477172273672e-05;-2.3783129485609276e-05;0.38218856022051795;0.3236358608412179;1.1891997444955047;0.9999984634130334;10.000645318224416;-0.4167700043107655;0.4352365505106219;0.43519434020820147;3.516807881659544e-08;-0.3235819783687339;0.3235848998523204;1.0000548131807467
39.138078;1.1812132162632625;-2.884125382205143e-05;-2.4449587763600556e-05;0.38225254914512363;0.3236877082153088;1.1892035929627307;0.9999987638229265;10.000641008153739;-0.416770004426708;0.43523732555914457;0.4351945583182022;3.5522922252842605e-08;-0.3236349789138718;0.3236384263478485;1.0000542607684988
39.148078;1.181222294422193;-2.8633260184896545e-05;-2.4274164577998055e-05;0.3823175346207731;0.3237406603733648;1.189208413650611;0.9999990626522394;10.000636458972801;-0.4167700045188991;0.4352381073834969;0.43519479797056354;3.5883865685174684e-08;-0.3236879794594342;0.32369196207383927;1.0000537224645505
39.158078;1.1812313715852867;-2.810155532885816e-05;-2.3824686526241937e-05;0.3823825356663023;0.3237936105620811;1.1892132166171574;0.9999993645275524;10.000631684478245;-0.4167700045886978;0.4352388952247741;0.435195058948098;3.625038266943444e-08;-0.32373998000467047;0.32374450734069316;1.0000531970622553
39.168078;1.1812414388518584;-2.8887885949870984e-05;-2.4490946278955812e-05;0.382446567967699;0.32384545236140694;1.1892170125642787;0.9999996741649521;10.000626697811809;-0.4167700046372416;0.43523968834174026;0.43519534048328756;3.662161368396057e-08;-0.32379298054842404;0.32379806255952515;1.0000526838623724
39.178078;1.1812504845076417;-2.867987550078523e-05;-2.4315451732821427e-05;0.3825115997464879;0.32389840129011005;1.18922181231649;0.9999999953322686;10.000621518448204;-0.4167700046654695;0.4352404859959589;0.4351956412293169;3.6996516373075643e-08;-0.3238459810893387;0.3238516282662874;1.0000521831299793
39.188078;1.1812595053616595;-2.8152464277372394e-05;-2.3869554541259058e-05;0.38257533694668233;0.3239502393979913;1.1892256249896944;1.0000003308253562;10.000616172513446;-0.41677000467413516;0.43524128763915854;0.43519595938099387;3.737385406276703e-08;-0.3238989816262161;0.32390520508025933;1.0000516959593964
39.198078;1.1812694876700067;-2.89341758962647e-05;-2.453183085943794e-05;0.382640732101311;0.32400319277710066;1.189230457684294;1.0000006826425951;10.000610685390322;-0.41677000466388625;0.43524209303116723;0.4351962931317255;3.775216732219106e-08;-0.32395198215807597;0.3239587936291697;1.0000512240180603
39.208078;1.1812784178266535;-2.873062020746272e-05;-2.4360046762212043e-05;0.38270450186158367;0.32405503192572244;1.1892353168639145;1.00000105159141;10.000605077900564;-0.41677000463534863;0.43524290211029604;0.43519664095015254;3.812999220411937e-08;-0.3240049826839739;0.3240123945146394;1.0000507692066398
39.218078;1.1812872926971907;-2.8198566364739463e-05;-2.391016394398449e-05;0.38276960111375524;0.3241079834006139;1.1892392091394717;1.000001437508836;10.000599370094571;-0.4167700045891111;0.4352437148205645;0.4351970014351833;3.850608206389147e-08;-0.32405698320288245;0.3240650083669243;1.000050333048227
39.228078;1.1812970994355174;-2.8984595214283845e-05;-2.4576024344437612e-05;0.38283373098381884;0.3241598290955816;1.1892441406753407;1.0000018404283857;10.000593582733597;-0.4167700045256759;0.4352445309724472;0.43519737302436656;3.887934008997828e-08;-0.3241099837136833;0.32411863585804007;1.0000499164647056
39.238078;1.1813058259063904;-2.8776547507903906e-05;-2.440038499890546e-05;0.38289885669468915;0.3242127836443547;1.1892481161429136;1.0000022614468016;10.00058773142675;-0.4167700044454328;0.4352453501927192;0.4351977538696743;3.9248593048175484e-08;-0.324162984215163;0.32417227754075667;1.0000495205394564
39.248078;1.1813144712538144;-2.8248781940915353e-05;-2.395408837965918e-05;0.3829626821271485;0.3242646286563361;1.1892531383891987;1.0000027027368958;10.000581817149431;-0.41677000434848743;0.4352461720218543;0.43519814215624275;3.9612431530449056e-08;-0.32421498470597365;0.324224933572525;1.0000491469585526
39.258078;1.1813240253286366;-2.9034647316686872e-05;-2.461975159224636e-05;0.3830268462133274;0.3243164791465549;1.1892582087504306;1.000003167072349;10.000575821703372;-0.4167700042343654;0.43524699595813077;0.43519853666918445;3.996916245494257e-08;-0.3242679851846467;0.3242786035259109;1.0000487974524013
39.268078;1.1813324780934324;-2.8831040303980025e-05;-2.444782737235937e-05;0.3830906898975313;0.3243683275808901;1.189262327270079;1.000003657165117;10.000569714578198;-0.4167700041020271;0.43524782132751083;0.4351989370401937;4.0316912126971306e-08;-0.32431998564981795;0.324331286477498;1.0000484735223645
39.278078;1.1813408298188555;-2.8298607789001012e-05;-2.3997540437294723e-05;0.38315585664821855;0.32442128867219117;1.1892674928445581;1.0000041752664948;10.000563463664644;-0.4167700039503108;0.4352486470909481;0.4351993435544146;4.065391210239614e-08;-0.3243729861005366;0.324384981392061;1.0000481763971631
39.288078;1.1813490717106838;-2.90831690960657e-05;-2.4662061643623805e-05;0.38321972472961585;0.3244731437140776;1.1892717033974547;1.0000047231690206;10.000557039301095;-0.4167700037783548;0.435249471665953;0.43519975677384304;4.097884427749031e-08;-0.32442498653629037;0.3244376875277646;1.0000479062579748
39.298078;1.181358196648308;-2.8880653575293107e-05;-2.449099319611516e-05;0.38328392147648094;0.32452499612063;1.1892769559877288;1.0000053020522703;10.000550414954203;-0.41677000358573585;0.4352502927294768;0.4352001772896983;4.1291009228750984e-08;-0.3244779869567645;0.32449140451040887;1.0000476616750726
39.308078;1.1813662088825803;-2.835249699743085e-05;-2.404428163042722e-05;0.38334780539433444;0.32457684979109824;1.189282247265596;1.0000059123637592;10.000543570433189;-0.4167700033723642;0.43525110712819376;0.4352006056528683;4.1590127059257315e-08;-0.32452998736166727;0.324544132045061;1.0000474403190232
39.318078;1.1813741027038844;-2.9136878058480553e-05;-2.4708588309655726e-05;0.3834117052606992;0.3246287089815142;1.1892865740543437;1.000006554010676;10.000536493104017;-0.4167700031382511;0.43525191122580575;0.43520104215713457;4.187600388702705e-08;-0.3245819877507774;0.32459686958099027;1.000047239919938
39.328078;1.1813828721722617;-2.893431523814973e-05;-2.4537433073741154e-05;0.38347593695989207;0.32468056734007733;1.1892919328603262;1.0000072261609732;10.000529175943848;-0.4167700028834468;0.4352527016400767;0.4352014866411082;4.214846558096892e-08;-0.3246349881241307;0.32465061614983665;1.0000470585708243
39.338078;1.1813905214074965;-2.8405949412885142e-05;-2.40905049200228e-05;0.3835398595700675;0.3247324305569119;1.1892963188973906;1.0000079271779747;10.000521619838647;-0.4167700026082991;0.4352534757781278;0.43520193862934076;4.240742102028462e-08;-0.3246869884820881;0.32470337033576974;1.000046894568269
39.348078;1.1813980443552783;-2.919013862606731e-05;-2.4754594581354486e-05;0.3836038025282759;0.32478430443044776;1.1893017259156609;1.0000086558259877;10.00051383984063;-0.41677000231375844;0.435254231740198;0.435202397513028;4.265277805920899e-08;-0.32473898882521557;0.32475613031233286;1.0000467458675584
39.358078;1.1814054349951932;-2.898638481843343e-05;-2.4582412507246995e-05;0.38366775685655413;0.3248361833616465;1.1893061466934747;1.0000094125465788;10.000505867142078;-0.4167700020014311;0.4352549678189583;0.4352028626239333;4.288430406662312e-08;-0.3247909891542579;0.3248088939098196;1.000046609666561
39.368078;1.18141369767173;-2.84589357193682e-05;-2.413620487401465e-05;0.383732054579919;0.32488807316980534;1.1893115744557006;1.0000101989880694;10.000497748887488;-0.41677000167342193;0.4352556822720197;0.4352033333778037;4.31015050599862e-08;-0.32484298947014656;0.32486165876133005;1.0000464825807163
39.378078;1.1814208274461513;-2.9242928988168095e-05;-2.480007567087792e-05;0.3837960491890006;0.3249399795253998;1.189316004620209;1.0000110166148866;10.000489553007124;-0.4167700013321146;0.43525637365701275;0.435203809471842;4.330347558653267e-08;-0.32489498977383724;0.324914422503587;1.0000463612501789
39.388078;1.181427821244301;-2.9039114453125553e-05;-2.4627802027484976e-05;0.3838600547011635;0.3249918966046476;1.1893214352439103;1.0000118663672535;10.00048136748083;-0.41677000097985617;0.43525704112851743;0.4352042909157185;4.3488791361786356e-08;-0.32494799006626823;0.3249681828712749;1.0000462430222317
39.398078;1.181434688633192;-2.8510314089252172e-05;-2.4180435130539624e-05;0.3839240768469058;0.3250438298848352;1.1893258666103181;1.0000127489617556;10.000473285850354;-0.416770000618614;0.43525768422966615;0.4352047777734649;4.365559031088286e-08;-0.3249999903484459;0.3250209377452765;1.0000461261488847
39.408078;1.1814424314680747;-2.9295244000982027e-05;-2.4845025155362273e-05;0.3839884426994085;0.32509578449888354;1.189331300900035;1.0000136644634687;10.000465394499749;-0.4167700002498034;0.435258302491555;0.4352052697536592;4.380189476538534e-08;-0.3250519906213476;0.32507368514756274;1.0000460098542876
39.418078;1.1814490539486753;-2.9095850844112056e-05;-2.4676456161612226e-05;0.38405117806248357;0.32514664291962003;1.1893357413627177;1.0000146116969992;10.000457769558103;-0.41676999987437935;0.43525889516712546;0.4352057657919185;4.3926003293879884e-08;-0.3251039908858094;0.3251264230923149;1.0000458949151956
39.428078;1.181455572076658;-2.856682739464379e-05;-2.4228870608242774e-05;0.38411523895458555;0.3251986324388058;1.1893411907623137;1.0000155884764657;10.000450476082335;-0.41676999949315086;0.43525946113865066;0.4352062639214495;4.402681489950689e-08;-0.325154991142539;0.32517814957381963;1.0000457838812173
39.438078;1.1814619922187282;-2.9350415113552777e-05;-2.4892302507051667e-05;0.3841793152502838;0.32525064682634186;1.1893456500894095;1.0000165921361102;10.000443570919684;-0.4167699991070282;0.43525999896433537;0.4352067616105989;4.4104040153018886e-08;-0.3252069913920266;0.32523086268173107;1.000045680182016
39.448078;1.1814683208645014;-2.9150946730366195e-05;-2.4723644673460408e-05;0.3842420840022545;0.32530156795447657;1.1893511182120042;1.0000176195392205;10.000437109784512;-0.41676999871699905;0.4352605070111499;0.43520725616386746;4.4158135557354466e-08;-0.32525899163438726;0.3252835604804618;1.0000455867610594
39.458078;1.1814755750142951;-2.8622821883972543e-05;-2.4276781871640632e-05;0.38430650359663426;0.32535362188925715;1.189355592179074;1.0000186670988644;10.000431150351508;-0.4167699983239304;0.43526098363069093;0.435207745047627;4.419009185163756e-08;-0.3253109918693444;0.3253362407836881;1.0000455049661587
39.468078;1.1814817618777347;-2.940618815237029e-05;-2.4939993897308685e-05;0.3843706158929816;0.32540570090749316;1.1893610674072546;1.0000197314690829;10.000425750627336;-0.4167699979283141;0.4352614273342635;0.43520822632519496;4.420124235992308e-08;-0.3253629920963353;0.3253889012190198;1.0000454343460219
39.478078;1.1814878885331872;-2.9206631039409472e-05;-2.4771243690932048e-05;0.38443342563373367;0.3254566856473338;1.1893655379436416;1.0000208098946244;10.000420967011195;-0.416769997530127;0.4352618367334392;0.43520869881549074;4.4193023526470736e-08;-0.325414992314735;0.3254415396511407;1.0000453734757742
39.488078;1.1814939710842118;-2.8677119606941325e-05;-2.4323216955229942e-05;0.3844975677881598;0.3255088012940208;1.1893709981205058;1.0000218993396623;10.000416851199049;-0.41676999712900276;0.43526221034333623;0.4352091618500296;4.416696761293492e-08;-0.3254659925240058;0.3254931545736477;1.0000453208327569
39.498078;1.1815000134716056;-2.815199542690134e-05;-2.387890369507585e-05;0.3845604187308499;0.3255598245094645;1.1893754449812761;1.000022995787147;10.00041344793298;-0.4167699967246159;0.4352625468506209;0.43520961533223557;4.41248799734833e-08;-0.3255179927235632;0.32554574511417955;1.000045275330113
39.508078;1.1815070179693694;-2.926173823309623e-05;-2.4818305820249863e-05;0.3846249359685553;0.32561198008508907;1.189380879355161;1.0000240948083838;10.000410797727843;-0.4167699963169145;0.43526284540150223;0.4352100601267443;4.4068710905913214e-08;-0.3255699929127467;0.3255983108553252;1.0000452369689676
39.518078;1.1815129961941226;-2.8736464857455105e-05;-2.4373861137295673e-05;0.38468783929116696;0.32566303705065164;1.1893853048169667;1.0000251922388501;10.000408938641339;-0.41676999590601116;0.4352631052006431;0.43521049812550705;4.4000364332739285e-08;-0.3256209930910752;0.32564985177693423;1.0000452075027424
39.528078;1.1815189493183111;-2.82065944742056e-05;-2.3925526421248195e-05;0.38475208583946846;0.3257152201225893;1.1893907254829073;1.0000262842359198;10.00040790315177;-0.4167699954918606;0.43526332510710913;0.43521093214418655;4.3921734401703253e-08;-0.32567299325827737;0.32570236829723903;1.0000451904469658
39.538078;1.1815248789656803;-2.931961486142568e-05;-2.4867696873066076e-05;0.3848150553112535;0.3257663094685994;1.1893951448812776;1.000027367387727;10.000407715267889;-0.416769995074057;0.4352635037777312;0.4352113660144869;4.383461125579098e-08;-0.32572399341394676;0.3257538612560178;1.0000451902739445
39.548078;1.1815307973699505;-2.8794090245014606e-05;-2.4423033973423585e-05;0.3848780544730315;0.3258174071988087;1.189399566701608;1.0000284388921838;10.00040838626914;-0.41676999465201686;0.4352636400217089;0.4352118044451083;4.374043837102394e-08;-0.3257759935573409;0.3258063316878993;1.000045211507906
39.558078;1.1815377060183467;-2.8265106042289456e-05;-2.3975422661109708e-05;0.3849427249422964;0.3258696270423266;1.1894049956521735;1.0000294960565965;10.000409907763284;-0.41676999422527444;0.4352637330886022;0.435212252435501;4.364023390813967e-08;-0.32582699368759166;0.32585778056694026;1.0000452583412216
39.568078;1.1815436051606063;-2.93780500341473e-05;-2.4917499605624855e-05;0.3850057919198155;0.3259207499641673;1.1894094376553586;1.0000305354626144;10.000412249708011;-0.4167699937935458;0.43526378289669365;0.4352127149147246;4.353462681912278e-08;-0.32587899380396473;0.3259102089415017;1.0000453346847422
39.578078;1.1815495034008583;-2.885227347392055e-05;-2.4472617025115286e-05;0.385068886166058;0.32597187941031947;1.1894149001781322;1.0000315525573793;10.000415364757599;-0.41676999335682796;0.43526379013016137;0.43521319688431354;4.342391972450069e-08;-0.3259299939058559;0.3259616181721127;1.0000454441473756
39.588078;1.181555396832339;-2.8326394564757382e-05;-2.4027648295774474e-05;0.3851320099653021;0.32602301922975324;1.189419392160385;1.0000325416009317;10.000419195179937;-0.4167699929156433;0.4352637560394415;0.43521370352553707;4.330816450592899e-08;-0.32598099399270875;0.32601300972742425;1.0000455897998486
39.598078;1.1815612799526851;-2.943476408582397e-05;-2.4965826644547443e-05;0.38519647809577773;0.326075284224466;1.1894249226738076;1.0000334960690764;10.000423683239493;-0.41676999247101426;0.43526368212499783;0.4352142400526352;4.318714118620921e-08;-0.3260329940641015;0.3260653848662924;1.0000457743578237
39.608078;1.181567156983104;-2.8908739636727003e-05;-2.4520728501320062e-05;0.38525965616116276;0.3261264444250182;1.189429499694305;1.000034409416695;10.000428781197325;-0.41676999202413967;0.43526356985491377;0.4352148114080607;4.306040671515449e-08;-0.32608399411995387;0.3261167447007965;1.0000460008937286
39.618078;1.1815730214293694;-2.8382615358889428e-05;-2.4075546259370758e-05;0.385322857553835;0.326177614545886;1.1894341304392586;1.000035275893484;10.000434453266665;-0.41676999157616285;0.435263420415066;0.43521542194861906;4.2927602392919385e-08;-0.32613499416065966;0.3261680903585016;1.0000462728284596
39.628078;1.1815798661022776;-2.9496558590072628e-05;-2.5018393924249736e-05;0.38538640837045723;0.32622879813725464;1.1894398224631717;1.0000360912186599;10.000440671031923;-0.41676999112816115;0.4352632347955821;0.4352160755003898;4.278872603457873e-08;-0.32618599418705946;0.32621942277109334;1.000046592634428
39.638078;1.1815856940002802;-2.8970294581797034e-05;-2.457308800704773e-05;0.38544964571811824;0.32627998722172113;1.1894445838827368;1.000036852393406;10.000447407269622;-0.41676999068118886;0.4352630141428456;0.43521677567562206;4.264405118272516e-08;-0.3262369942003358;0.3262707423772263;1.0000469609081317
39.648078;1.1815914984725615;-2.8443933434165894e-05;-2.412769997028539e-05;0.3855128952326956;0.32633118494794633;1.1894494224433287;1.0000375569812543;10.000454631038199;-0.4167699902362535;0.43526275984014573;0.43521752578506273;4.2493822674729875e-08;-0.32628899420197643;0.326323049367241;1.0000473770732932
39.658078;1.1815972734942997;-2.9556674555272354e-05;-2.5069522055180423e-05;0.385576156687146;0.326382394229258;1.1894553449102159;1.000038202947832;10.000462309129434;-0.41676998979426066;0.43526247340545055;0.4352183282761512;4.233808396613062e-08;-0.3263399941938017;0.32637434420877476;1.0000478402447028
39.668078;1.181603023067804;-2.9030182028511806e-05;-2.4624011980173303e-05;0.38563942030150905;0.3264336064979808;1.1894603570588413;1.0000387883825628;10.000470412218853;-0.4167699893559305;0.43526215657502676;0.4352191844391933;4.2176722133200575e-08;-0.32639099417788076;0.32642562771523614;1.0000483489818452
39.678078;1.1816087395038242;-2.850359779905017e-05;-2.417841979008027e-05;0.3857026872954624;0.32648482448246147;1.1894664629755098;1.0000393105865357;10.000478915943733;-0.41676998892174816;0.43526181143934767;0.43522009457162425;4.200956980446277e-08;-0.32644199415638553;0.32647690079849406;1.0000489009718523
39.688078;1.1816144132805575;-2.9616295033029964e-05;-2.5120162990273903e-05;0.38576595994345414;0.32653605072730946;1.1894716645075705;1.0000397658540239;10.000487797243318;-0.4167699884919754;0.4352614405405266;0.43522105795268834;4.183648229512909e-08;-0.3264929941315004;0.32652816442984295;1.00004949323367
39.698078;1.18162004362028;-2.9089591511689915e-05;-2.467444843335991e-05;0.3858292311937088;0.3265872762092378;1.1894769622975008;1.0000401501957439;10.000497032749083;-0.41676998806665205;0.43526104682134337;0.43522207267660534;4.165729945723056e-08;-0.32654399410523816;0.3265794196987866;1.0000501223203135
39.708078;1.1816266184871207;-2.8568456097693076e-05;-2.423341644515487e-05;0.3858915181119949;0.32663739214303145;1.1894833572201091;1.0000404597653823;10.000506595135324;-0.41676998764571405;0.435260633171267;0.4352231359082157;4.147171918213818e-08;-0.3265949940792574;0.32663066774829574;1.0000507846308742
39.718078;1.1816321258690785;-2.9681129537793228e-05;-2.5175083277042616e-05;0.3859547966913924;0.3266886231118232;1.189488850755695;1.0000406908696353;10.000516444897798;-0.4167699872292108;0.435260202129434;0.4352242443640019;4.12792139503339e-08;-0.32664499405482295;0.3266809096591338;1.0000514767924231
39.728078;1.1816375646266752;-2.915423449960888e-05;-2.4729170226494287e-05;0.3860180734525555;0.3267398489308623;1.1894944445891207;1.0000408401526002;10.000526530169408;-0.4167699868174273;0.43525975618590446;0.4352253946790102;4.107899009928539e-08;-0.3266959940326856;0.32673214629877345;1.0000521955571935
39.738078;1.1816429236659174;-2.8627259166971536e-05;-2.4283178046460287e-05;0.38608135067145355;0.3267910717369203;1.189501140044944;1.000040904694389;10.000536798038526;-0.416769986410912;0.43525929778543093;0.435226583603482;4.08701647332431e-08;-0.3267469940129041;0.3267833782643065;1.0000529373988656
39.748078;1.1816481923085493;-2.9744432919738807e-05;-2.522859159444754e-05;0.38614331711333694;0.3268411824510048;1.189506937639446;1.0000408816722919;10.000547200927997;-0.41676998601043513;0.4352588287936253;0.4352278079775263;4.065216382774601e-08;-0.3267979939948488;0.3268346060505076;1.000053698363503
39.758078;1.1816533716161621;-2.921736070353555e-05;-2.4782485552912057e-05;0.38620658984525635;0.326892393886753;1.1895128372476826;1.0000407682402832;10.000557693560669;-0.4167699856169103;0.4352583504253353;0.4352290648422494;4.042482377223511e-08;-0.3268489939773702;0.326885830226974;1.000054474265909
39.768078;1.1816584541879964;-2.869021276772025e-05;-2.433630152796516e-05;0.3862698569391012;0.32694359708853815;1.1895198387584003;1.0000405621778714;10.00056823246057;-0.41676998523129855;0.43525786358257706;0.43523035187437814;4.018809481345031e-08;-0.32689899395901423;0.32693605151708394;1.0000552611411924
39.778078;1.181663433121161;-2.9807392247069567e-05;-2.5281649960494152e-05;0.3863318062707103;0.32699368335243734;1.1895259421961821;1.0000402623015385;10.000578780345686;-0.4167699848544457;0.4352573688110711;0.4352316675364319;3.9941914087128774e-08;-0.3269499939382635;0.3269872707900522;1.000056055944308
39.788078;1.181668311561511;-2.92801541962013e-05;-2.4835351651414468e-05;0.38639505462761836;0.32704486602191213;1.1895321474585516;1.0000398681088578;10.000589309467268;-0.4167699844869585;0.43525686608928693;0.43523301069815984;3.9686458421482644e-08;-0.3270009939138369;0.3270384889332614;1.000056857047673
39.798078;1.1816730800996451;-2.9084405792829424e-05;-2.4669563475714656e-05;0.3864569761980779;0.32709492556381725;1.189539454290149;1.000039379804767;10.000599802055088;-0.41676998412918226;0.43525635497648213;0.4352343802608089;3.942232106819015e-08;-0.3270509938849344;0.32708870674394713;1.0000576637153824
39.808078;1.1816777448404114;-2.855707305390919e-05;-2.4223147754491156e-05;0.38652019696928797;0.3271460832614479;1.1895458616425227;1.0000387988876291;10.000610246595036;-0.4167699837812367;0.4352558350021349;0.4352357750763772;3.915038934611432e-08;-0.32710199385111;0.3271399248929148;1.0000584747308103
39.818078;1.1816823014068383;-2.9347150841233342e-05;-2.4891576690020396e-05;0.38658209195254783;0.3271961194699599;1.1895523665137084;1.0000381284286026;10.00062062796408;-0.4167699834431346;0.4352553060187427;0.435237194089493;3.887167372655173e-08;-0.32715199381186755;0.3271901438336971;1.0000592872883445
39.828078;1.1816867436563407;-2.914688162970477e-05;-2.472189304042084e-05;0.3866452744145465;0.32724724710544134;1.1895589640023996;1.0000373729301382;10.000630917221683;-0.4167699831148575;0.4352547683271208;0.43523863651275807;3.8587162008237156e-08;-0.3272029937665189;0.32724136359243133;1.0000600969286089
39.838078;1.181692074465436;-2.8625056452626575e-05;-2.4280050149606234e-05;0.3867074502783844;0.3272972461539791;1.1895666488780055;1.0000365381136975;10.000641071097654;-0.4167699827962872;0.43525422252008583;0.435240101716035;3.8297696391650934e-08;-0.32725299371444333;0.3272915835961719;1.0000608982163388
39.848078;1.1816962865024512;-2.9414999402250088e-05;-2.4948279011852382e-05;0.38676927983973464;0.32734723011287026;1.1895734168979395;1.0000356305686917;10.000651042584646;-0.416769982487264;0.4352536693197919;0.435241588874731;3.800401620922931e-08;-0.32730399365543933;0.3273428027910903;1.0000616852326736
39.858078;1.1817003735833964;-2.921472220910935e-05;-2.4778515699850925e-05;0.3868323922069674;0.3273983013184504;1.1895802646851923;1.0000346567394893;10.000660794564782;-0.4167699821877628;0.4352531095453357;0.43524309667592365;3.7706919308334444e-08;-0.32735399358972384;0.32739301987075253;1.000062452118781
39.868078;1.1817043421050912;-2.869158868107193e-05;-2.433551756491416e-05;0.3868941674579475;0.32744824058026006;1.1895881893481521;1.000033621699022;10.000670307340517;-0.41676998189780656;0.43525254416981124;0.43524462328836905;3.7407309650806325e-08;-0.3274039935173718;0.32744323326765246;1.0000631941788838
39.878078;1.1817081914653504;-2.9481391358950934e-05;-2.500354243834592e-05;0.38695592077746316;0.3274981621687006;1.1895951888891145;1.0000325288629828;10.000679578056747;-0.4167699816173098;0.435251974383526;0.4352461667505314;3.710597538129453e-08;-0.32745499343784806;0.3274944410953084;1.0000639085777676
39.888078;1.181711924242157;-2.928110049039541e-05;-2.483369673665036e-05;0.3870189536576498;0.3275491690579421;1.189602262853728;1.0000313806281382;10.000688618443874;-0.41676998134614923;0.4352514014739133;0.435247725303858;3.680327442509778e-08;-0.3275049933502436;0.32754464133920264;1.0000645939605857
39.898078;1.1817155551754668;-2.8757801878799563e-05;-2.4390494864025624e-05;0.387080646053696;0.32759904255176037;1.1896094126847323;1.00003017942298;10.000697453416482;-0.41676998108412305;0.43525082681387744;0.43524929706885473;3.649911144267228e-08;-0.3275549932537118;0.3275948321483369;1.0000652493937536
39.908078;1.1817190886749462;-2.95474568572308e-05;-2.505831656212398e-05;0.38714231410003386;0.32764889725448954;1.1896176410538495;1.000028928866623;10.00070611574891;-0.4167699808307306;0.43525025222132574;0.4352508795557151;3.619318253997007e-08;-0.32760499314762986;0.32764501188175793;1.0000658731289187
39.918078;1.1817225276863168;-2.9351666610501158e-05;-2.4892216324344923e-05;0.3872039476289832;0.3276987252641646;1.1896249501735054;1.0000276341616876;10.000714639142457;-0.41676998058523096;0.4352496802097089;0.43525246977457455;3.588509199984014e-08;-0.3276549930317285;0.3276951789058524;1.000066462004416
39.928078;1.1817258844897576;-2.8828195401356255e-05;-2.4448811583171842e-05;0.3872655536753544;0.3277485304334259;1.1896323407125733;1.0000263012767165;10.000723052699511;-0.416769980346915;0.4352491138047389;0.4352540646507588;3.557425934219612e-08;-0.3277059929062422;0.32774633159506067;1.000067011907658
39.938078;1.1817291616840033;-2.9617693957423838e-05;-2.511642898312148e-05;0.3873271361991314;0.32779831689938177;1.1896398120713854;1.0000249360704614;10.000731373805522;-0.4167699801151095;0.4352485561960259;0.4352556609881451;3.525989369743443e-08;-0.32775599277195244;0.3277964686123468;1.0000675185367405
39.948078;1.1817323625094514;-2.9421872895044483e-05;-2.4950244890206895e-05;0.3873886862645957;0.3278480776321367;1.1896483632165094;1.0000235442943435;10.000739605816467;-0.41676997988902503;0.43524801047661915;0.4352572550389265;3.494113719572752e-08;-0.3278059926301164;0.327846588991929;1.000067977742158
39.958078;1.181735499886473;-2.889821606578458e-05;-2.450663037515906e-05;0.3874502128044526;0.3278978173967133;1.189655993424024;1.0000221316786402;10.000747744945333;-0.41676997966783697;0.4352474794811543;0.4352588424096476;3.461722576942828e-08;-0.32785599248212755;0.3278966920653198;1.000068385642146
39.968078;1.1817385727336875;-3.001544731944855e-05;-2.5451502218061853e-05;0.38751172062832745;0.3279475411447912;1.1896637026305819;1.0000207034815196;10.000755785993995;-0.4167699794508415;0.435246965813829;0.43526041855082537;3.428756305121284e-08;-0.32790599232901047;0.32794677761539676;1.0000687387935867
39.978078;1.1817415956228363;-2.9491677264162208e-05;-2.500775423530066e-05;0.38757320548936497;0.32799724261853536;1.1896714908438457;1.0000192642982242;10.000763723633154;-0.41676997923738884;0.4352464720459472;0.4352619792233426;3.395174555833151e-08;-0.32795599217122084;0.3279968460762692;1.00006903420087
39.988078;1.1817445755896734;-2.89678197747503e-05;-2.4563917253388134e-05;0.387634672849465;0.32804692686606973;1.1896793570754736;1.0000178183574489;10.00077155406008;-0.4167699790267731;0.435246000749562;0.4352635205825481;3.3609598239087006e-08;-0.32800599200890057;0.3280468985323414;1.0000692695448985
39.998078;1.1817475215240687;-3.0085015108976825e-05;-2.550868609517793e-05;0.3876961277629309;0.3280965984971027;1.1896882989888302;1.0000163696332307;10.000779272710709;-0.4167699788183978;0.4352455543345276;0.43526503924895577;3.32612628635091e-08;-0.3280549918423665;0.3280959366383855;1.0000694440864337
40.008078;1.1817504533053893;-2.956103328161521e-05;-2.506471010274007e-05;0.3877575648694091;0.32814625028430927;1.1896963125400966;1.0000149217222694;10.00078686658635;-0.4167699786120391;0.4352451348067856;0.43526653240935503;3.2907351049102534e-08;-0.3281049916725637;0.3281459624806308;1.0000695590981736
40.018078;1.1817533808147898;-2.9036957582360836e-05;-2.4620643128214564e-05;0.38781898875905807;0.3281958864019683;1.189704390961676;1.0000134776123648;10.000794313061531;-0.41676997840777524;0.4352447432975747;0.43526799759853413;3.254896020857707e-08;-0.32815499150114574;0.3281959782707674;1.0000696172767642
40.028078;1.1817563145468446;-2.8840989068471013e-05;-2.4454198021576967e-05;0.3878803993984639;0.32824550752997816;1.1897125242866697;1.0000120392862941;10.000801589083757;-0.41676997820573025;0.4352443796679505;0.43526943247277894;3.2187385485221324e-08;-0.32820499133023334;0.3282459859941652;1.0000696217633616
40.038078;1.1817592758310242;-2.963441533057272e-05;-2.5124926116624746e-05;0.3879404914943642;0.328294007612346;1.1897207000547831;1.0000106073745454;10.000808677503834;-0.4167699780060633;0.43524404269572603;0.4352708353187562;3.1823829638288774e-08;-0.3282549911622647;0.32829598724973036;1.000069574697103
40.048078;1.1817622752540746;-2.911010153095386e-05;-2.468062331371344e-05;0.3880018818292767;0.32834360259875567;1.1897299054222639;1.000009181354424;10.000815562189421;-0.41676997780909186;0.43524373060271343;0.4352722058336251;3.145943749361935e-08;-0.328303990999842;0.32834498323646233;1.0000694762762363
40.058078;1.1817653221937223;-2.8914036055744404e-05;-2.4514061858505747e-05;0.3880632611320264;0.32839318641236936;1.1897381297081049;1.000007760153711;10.000822220365633;-0.41676997761522583;0.43524344143493976;0.4352735449277763;3.109552807385088e-08;-0.3283539908454458;0.32839497474907053;1.000069325563942
40.068078;1.1817674351870613;-2.9706071655319773e-05;-2.5183592009108466e-05;0.38812299461908595;0.32844165261980973;1.189746365062286;1.0000063420213363;10.00082862284772;-0.4167699774247365;0.4352431731341144;0.4352748537390229;3.0733706324368105e-08;-0.32840399070127657;0.3284449622208182;1.0000691216242823
40.078078;1.1817706179799123;-2.950994654588966e-05;-2.5016962511789352e-05;0.3881843534149888;0.3284912163026373;1.1897546057785615;1.0000049236557886;10.000834738765366;-0.41676997723756776;0.43524292344026716;0.435276132895521;3.0375630629184214e-08;-0.32845299056925875;0.3284939457024332;1.000068863563478
40.088078;1.1817738869889312;-2.8985308097830175e-05;-2.4572361182429218e-05;0.3882457027517543;0.32854077079484256;1.1897628481910107;1.0000035002170122;10.00084053448094;-0.41676997705326924;0.43524268993328896;0.435277382333763;3.0022575027727316e-08;-0.3285029904510252;0.3285439246982169;1.0000685503147113
40.098078;1.181777246837224;-2.9778245575553313e-05;-2.5242605541382743e-05;0.388305733571348;0.32858920935085667;1.1897710906226913;1.0000020667066618;10.000845970007509;-0.41676997687108985;0.43524247021797996;0.4352786015533864;2.9675246016479322e-08;-0.328551990347732;0.3285928981305745;1.000068180918004
40.108078;1.1817807003044662;-2.9581985823383992e-05;-2.5075850319721458e-05;0.3883670629913554;0.3286387471071363;1.1897803323547917;1.0000006191780768;10.000851005481683;-0.41676997669039834;0.4352422620431061;0.4352797899164246;2.9334041099189808e-08;-0.3286019902598747;0.32864286460289166;1.0000677548789876
40.118078;1.1817842574627677;-2.9061597452407387e-05;-2.46348396202686e-05;0.38842707202594956;0.32868716652455504;1.1897885719036687;0.9999991549964469;10.000855613684072;-0.4167699765111529;0.4352420634328928;0.43528094651189553;2.8999453006706846e-08;-0.32865099018735683;0.32869182278986464;1.0000672724391566
40.128078;1.1817879140323129;-2.984973272542763e-05;-2.5300998816306073e-05;0.388488389946401;0.3287366944927141;1.1897968057885329;0.9999976728782065;10.00085978108316;-0.4167699763338048;0.4352418728111427;0.4352820698636126;2.8672292665962007e-08;-0.3287009901295055;0.328741771644251;1.0000667350341674
40.138078;1.1817916629772098;-2.9657871747704785e-05;-2.5137955901728645e-05;0.3885483789987663;0.32878510194922733;1.1898050291800992;0.9999961729467669;10.0008634983126;-0.4167699761587493;0.4352416888089946;0.4352831580621973;2.8353700350985586e-08;-0.32874999008500344;0.3287907103900031;1.0000661452971695
40.148078;1.1817955066738328;-2.9132660000629644e-05;-2.469285814025851e-05;0.3886096707811196;0.32883461585017537;1.189813238004461;0.9999946565607852;10.000866755772078;-0.41676997598592047;0.43524150990290594;0.43528420911857135;2.804497991589794e-08;-0.32879899005223;0.3288396386039858;1.0000655056424859
40.158078;1.1817994363102706;-2.992506706751092e-05;-2.536260907359362e-05;0.3886696406348995;0.3288830188178905;1.1898214301718069;0.9999931257969041;10.00086954583847;-0.4167699758148045;0.4352413343692316;0.4352852210282113;2.7747329231288927e-08;-0.32884899002977463;0.3288895563637513;1.0000648167379584
40.168078;1.1818034422448667;-2.9733067891293168e-05;-2.519944018654009e-05;0.3887295901611941;0.32893141534301;1.18982960513274;0.9999915827970065;10.000871866194757;-0.4167699756447093;0.43524116048678735;0.4352861916237327;2.746171823600743e-08;-0.328897990016564;0.32893846419747114;1.0000640779416132
40.178078;1.1818075256626213;-2.9207566337752994e-05;-2.475409390684384e-05;0.3887908386562057;0.32898092120265443;1.189837763426312;0.9999900296830677;10.000873722639572;-0.4167699754749519;0.4352409864218185;0.4352871185371873;2.7188995871148446e-08;-0.32894699001172856;0.3289873628790947;1.0000632889188696
40.188078;1.1818116753227395;-3.032869863278477e-05;-2.570195860280472e-05;0.38885076181731326;0.32902931833326265;1.1898469067889508;0.9999884690135413;10.000875127335732;-0.41676997530493376;0.43524080976327983;0.43528799925740713;2.6929955721627876e-08;-0.32899599001445573;0.32903625335818176;1.0000624504048496
40.198078;1.181814894692707;-2.9806399076442183e-05;-2.5259339323736694e-05;0.3889103375791879;0.3290777104642628;1.1898550376954153;0.9999869036979037;10.000876095180063;-0.4167699751342874;0.4352406274173567;0.4352888311480939;2.6685115664422217e-08;-0.3290459900238073;0.3290861369615333;1.0000615638729147
40.208078;1.1818191766401343;-2.928514790739897e-05;-2.4817586620979206e-05;0.3889702284164961;0.32912610212596927;1.1898631584198898;0.9999853358947379;10.000876643859732;-0.41676997496294926;0.43524043604881735;0.4352896115044285;2.6454389371660565e-08;-0.32909499003859194;0.3291350154813282;1.0000606312184348
40.218078;1.1818235132707327;-2.9088380018072952e-05;-2.465037448937899e-05;0.38903141869774716;0.32917560579707333;1.1898712702043948;0.9999837659996202;10.0008767933341;-0.41676997479101635;0.4352402324386353;0.4352903378395289;2.623707690947488e-08;-0.3291439900575537;0.3291838908029941;1.0000596551188046
40.228078;1.1818279064956985;-2.9880188168195515e-05;-2.5319572480309874e-05;0.3890912899832776;0.3292240049353248;1.1898793729113393;0.9999821930941455;10.000876563578268;-0.4167699746186927;0.43524001352161396;0.43529100824831013;2.6032222043209525e-08;-0.3291929900798031;0.3292327643836567;1.0000586395095246
40.238078;1.1818323479013848;-2.9358649799646934e-05;-2.487756857785458e-05;0.3891511462678268;0.329272404526289;1.189887466119789;0.9999806164080953;10.000875974942181;-0.4167699744463832;0.43523977645005996;0.4352916213913982;2.5838851524193013e-08;-0.32924199010505406;0.32928163693707285;1.0000575894280994
40.248078;1.181836829835979;-2.9166288257968766e-05;-2.4714067738411235e-05;0.38921099203532017;0.3293208095052875;1.1898955508961226;0.9999790361067612;10.000875050315868;-0.41676997427454;0.43523951869670124;0.4352921762408993;2.565592893230021e-08;-0.3292909901335894;0.3293305083534679;1.0000565104800052
40.258078;1.1818413568066752;-2.9957835991935486e-05;-2.5383010001127924e-05;0.3892708352861284;0.3293692245145961;1.1899036302608528;0.9999774531229039;10.000873817168198;-0.41676997410335254;0.43523923795801683;0.4352926721236583;2.5482500676203617e-08;-0.3293399901661903;0.3293793778497197;1.0000554083900741
40.268078;1.1818459255937828;-2.943602105378943e-05;-2.494074685131611e-05;0.3893306669368757;0.3294176424520908;1.189911708266;0.9999758693356038;10.00087230753292;-0.4167699739327435;0.43523893206862896;0.43529310894895434;2.531812460157112e-08;-0.32938899020398354;0.3294282443195432;1.0000542886141628
40.278078;1.1818495358259309;-2.924236819902391e-05;-2.4776137935420276e-05;0.3893901623233812;0.32946606766550884;1.189919788565032;0.9999742882150136;10.000870552792051;-0.41676997376259917;0.43523859916418894;0.43529348723623507;2.5162967798654562e-08;-0.32943799024809356;0.32947710673238895;1.0000531562442472
40.288078;1.1818542004326555;-3.003366675562769e-05;-2.5444814167378758e-05;0.3894499885772751;0.32951450437799557;1.1899278732132652;0.9999727145978691;10.00086857516743;-0.41676997359288814;0.435238237821031;0.4352938080587077;2.5017285509984647e-08;-0.3294869902993858;0.3295259642942637;1.0000520161508513
40.298078;1.181858921163059;-2.98411218635779e-05;-2.528108461573446e-05;0.38950980584471057;0.32956294492778354;1.189935962377842;0.9999711538325314;10.000866382512028;-0.4167699734236033;0.4352378469880151;0.4352940731168407;2.4880845469811675e-08;-0.3295349903584841;0.3295738162325788;1.000050873100296
40.308078;1.181863714354901;-2.9318990145132656e-05;-2.483849078857249e-05;0.38956962103486403;0.32961139310465737;1.1899440549258835;0.9999696115806233;10.000863969126348;-0.4167699732546077;0.43523742597442555;0.4352942848231106;2.475286881660867e-08;-0.3295839904257889;0.3296226614779141;1.0000497325133568
40.318078;1.181868584140749;-3.011005735645709e-05;-2.5506899314242873e-05;0.3896294365798917;0.32965985245072704;1.1899521495935572;0.9999680937913463;10.000861317834383;-0.4167699730854726;0.435236974605993;0.4352944463067113;2.463239197899812e-08;-0.32963299050140366;0.32967149853434063;1.000048601419568
40.328078;1.181873532011319;-2.9917414609370635e-05;-2.534302356984689e-05;0.3896892405224174;0.32970831455993876;1.189960246049557;0.9999666059261441;10.00085840249678;-0.41676997291542467;0.4352364933861787;0.43529456127239624;2.4518659077743036e-08;-0.32968199058513126;0.3297203255775366;1.0000474880589838
40.338078;1.1818785678799772;-2.939504467817343e-05;-2.4900166246669753e-05;0.3897490374370224;0.32975678215208143;1.189969344734271;0.9999651523186828;10.000855195895651;-0.4167699727434382;0.4352359836268755;0.4352946336447612;2.4411199069174537e-08;-0.329729990676483;0.32976814066578125;1.0000464009290513
40.348078;1.181882689963647;-2.8875965388708438e-05;-2.4460094756282844e-05;0.3898071801761554;0.32980414254456253;1.1899774458430283;0.9999637366582022;10.000851675440227;-0.41676997256834336;0.4352354473582206;0.43529466722435484;2.4309532555689808e-08;-0.3297789907745322;0.3298169418808234;1.0000453489921914
40.358078;1.1818878958939842;-2.99965576435977e-05;-2.54071854469063e-05;0.3898669549573144;0.3298526199899379;1.1899855488580302;0.9999623625447235;10.000847820522756;-0.41676997238880054;0.43523488672918786;0.4352946654696136;2.4212902578546424e-08;-0.32982799087777825;0.32986572735352265;1.0000443422635588
40.368078;1.1818931938873356;-2.9473962228576234e-05;-2.4964073254147255e-05;0.38992670856649525;0.32990109399030954;1.1899936529071047;0.9999610331438398;10.000843611405593;-0.4167699722032427;0.4352343032502075;0.4352946312819613;2.4120290667101775e-08;-0.32987599098425835;0.32991349530621283;1.0000433911264903
40.378078;1.1818985784346296;-2.9281197675601975e-05;-2.4799983960228987e-05;0.3899864401623647;0.3299495669520859;1.1900017570525083;0.999959750619116;10.00083903162276;-0.41676997200995636;0.4352336975303822;0.4352945669253629;2.40305209487503e-08;-0.32992499109170814;0.32996224416558506;1.0000425047007666
40.388078;1.1819040572626973;-3.007636703922048e-05;-2.5471675328070843e-05;0.3900448408575515;0.3299969306337522;1.1900098596980728;0.9999585155340204;10.000834070733337;-0.4167699718071201;0.4352330695146631;0.43529447441931224;2.394230636326998e-08;-0.32997299119750373;0.33000997269653953;1.0000416896493318
40.398078;1.1819096259726452;-2.955355355655271e-05;-2.502831177860447e-05;0.3901045252356259;0.3300453988244183;1.190017957712941;0.9999573262000394;10.000828726741213;-0.41676997159270013;0.43523241884748276;0.4352943561989609;2.3854261676908822e-08;-0.33002199129871185;0.330058680140995;1.0000409498560388
40.408078;1.1819142780295988;-2.9364106307018285e-05;-2.486697648500029e-05;0.3901625385919236;0.33009275292282314;1.1900260466239334;0.9999561787448483;10.000823001147742;-0.41676997136447397;0.43523174534866477;0.4352942151445594;2.3765078249844325e-08;-0.3300699913926121;0.3301063662559378;1.0000402863028799
40.418078;1.1819200161113468;-3.0154529137130264e-05;-2.5534564043488544e-05;0.3902221737253658;0.3301412195617691;1.1900341217626307;0.9999550678603801;10.000816888933311;-0.4167699711202547;0.4352310495073504;0.43529405400321625;2.3673921766646614e-08;-0.33011899147722923;0.33015503107294736;1.000039696914065
40.428078;1.1819258326891262;-2.963150941185966e-05;-2.509095118497867e-05;0.3902817766861215;0.3301896812615772;1.190042179145556;0.9999539875226318;10.00081037369936;-0.4167699708581246;0.4352303324811459;0.4352938752224849;2.3580424581317537e-08;-0.3301669915513687;0.33020267449458607;1.000039177450379
40.438078;1.1819317208502944;-2.944317889126101e-05;-2.493045784239459e-05;0.39034003792446464;0.3302370325141208;1.1900502155575075;0.9999529315100613;10.000803427688252;-0.4167699705765892;0.4352295956163898;0.43529368111667727;2.3484151005791904e-08;-0.3302159916144715;0.3302512962333651;1.0000387233553463
40.448078;1.1819376844641973;-3.023342578659931e-05;-2.559779884270807e-05;0.3903995919537082;0.33028550092680425;1.1900582281210186;0.9999518939663912;10.000796013446056;-0.4167699702746443;0.43522884008951807;0.4352934738123136;2.338443170482854e-08;-0.3302639916665921;0.3302988961966347;1.000038330694705
40.458078;1.1819427135069582;-3.0043913435652868e-05;-2.5436264223162465e-05;0.3904574710657208;0.33033285737370804;1.1900652138373906;0.9999508701248738;10.000788089205946;-0.416769969951707;0.4352280668060072;0.43529325526005846;2.328073092078504e-08;-0.3303119917083471;0.33034647463945965;1.0000379960337291
40.468078;1.1819488115105539;-2.952523216740723e-05;-2.4996207585163315e-05;0.3905156569014631;0.33038021707441684;1.190073169237702;0.9999498568801475;10.000779618265831;-0.4167699696073498;0.43522727634074326;0.43529302730757247;2.3172819474132162e-08;-0.3303599917407704;0.33039403182396215;1.000037716663178
40.478078;1.1819549711357025;-3.031531139724027e-05;-2.5663301861734466e-05;0.3905751371076702;0.3304286947271652;1.1900810901983818;0.9999488528554784;10.0007705744457;-0.4167699692409858;0.4352264689651015;0.4352927915606142;2.3060516640188367e-08;-0.33040899176515476;0.33044256777826575;1.0000374912267196
40.488078;1.1819611840532087;-3.0126929988190104e-05;-2.5502612217295892e-05;0.3906332763483298;0.3304760598984055;1.190088972129108;0.999947857861208;10.000760938143214;-0.41676996885176876;0.435225644875737;0.43529254924659727;2.2943501922437537e-08;-0.33045699178288807;0.3304900825735537;1.000037319921497
40.498078;1.181966451048784;-2.9602323461947347e-05;-2.505748413366272e-05;0.3906923803486913;0.3305245383236325;1.1900968104287089;0.9999468721296836;10.000750694049112;-0.4167699684387512;0.43522480457573964;0.4352923012579748;2.282157527957766e-08;-0.3305049917953094;0.3305375768276485;1.000037204338205
40.508078;1.1819727580739012;-2.9413920940248917e-05;-2.4896731115665134e-05;0.39075048373952853;0.3305719077046393;1.1901046008094132;0.9999458959720319;10.000739837957168;-0.41676996800117855;0.4352239491353486;0.43529204830057633;2.269496542688235e-08;-0.33055299180368414;0.3305850517847444;1.000037147121737
40.518078;1.1819791044955323;-3.020835941511332e-05;-2.556740001592259e-05;0.3908085788755853;0.3306192832734828;1.1901123391424988;0.9999449298399886;10.000728379324283;-0.4167699675386962;0.4352230799919382;0.4352917908934788;2.256415873869419e-08;-0.33060099180921126;0.33063250879093237;1.0000371515040352
40.528078;1.1819854792919553;-2.968929221623613e-05;-2.51268780060022e-05;0.3908666574710519;0.33066665765579284;1.1901200213091765;0.9999439744409713;10.000716333610589;-0.41676996705133607;0.4352221984779821;0.43529152914454666;2.2429457837547398e-08;-0.33064899181285434;0.3306799488132556;1.0000372214747961
