time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.538078;1.1819918722610439;-2.949626765422088e-05;-2.4962158940514686e-05;0.3909260380913243;0.3307151463429013;1.1901276435714276;0.9999430308806514;10.000703716866605;-0.4167699665394015;0.4352213055937362;0.4352912626141851;2.2290810301128908e-08;-0.33069699181523776;0.33072737253852774;1.0000373620935767
40.548078;1.1819972849673541;-3.0289344663139582e-05;-2.56316363474195e-05;0.39098377140396195;0.3307625319065495;1.1901352024482776;0.9999421007972786;10.000690546280662;-0.4167699660033171;0.43522040208600005;0.4352909903380783;2.2147948335001197e-08;-0.3307449918168532;0.3307747806255793;1.000037578491865
40.558078;1.1820037096725715;-2.9770065197554144e-05;-2.5190898256332903e-05;0.39104182298616147;0.3308099188774736;1.1901426937836235;0.9999411863798151;10.000676838520635;-0.41676996544349554;0.4352194885721265;0.4352907108435653;2.200055322679835e-08;-0.33079299181816846;0.33082217357759147;1.0000378745224352
40.568078;1.1820101391779916;-2.9581531070474374e-05;-2.5029947037554044e-05;0.3910998665114805;0.3308573123692047;1.1901501129821173;0.9999402902134308;10.000662605930776;-0.4167699648604018;0.4352185656100506;0.43529042224964754;2.1848375020403917e-08;-0.33084099181951815;0.3308695514635461;1.0000382526210456
40.578078;1.18201557738609;-3.0374399693093277e-05;-2.5699216310753664e-05;0.3911575791932614;0.3309047176076631;1.1901574567575144;0.9999394148184865;10.000647859627687;-0.4167699642548018;0.43521763383347906;0.4352901225741205;2.1691378557113366e-08;-0.3308889918212122;0.3309169138589597;1.000038714220341
40.588078;1.1820220156208823;-3.018582081225436e-05;-2.5538223158655365e-05;0.3912156126807449;0.3309521283603139;1.1901647238604676;0.9999385620848795;10.000632620309954;-0.4167699636279603;0.43521669419737763;0.43528980999513284;2.1529949976891266e-08;-0.3309369918236988;0.33096425995685697;1.0000392597740488
40.598078;1.1820284605595068;-2.966625437356622e-05;-2.509724513526333e-05;0.3912736447431333;0.33099955032777184;1.190171914039849;0.9999377334564311;10.00061692443265;-0.41676996298155145;0.43521574817402914;0.43528948284221747;2.1365004273752715e-08;-0.330984991827377;0.33101158866836494;1.0000398884340758
40.608078;1.1820349095804918;-2.9146585170076483e-05;-2.4656192228455578e-05;0.3913316761218988;0.33104698516863285;1.1901780269826332;0.999936930817549;10.00060082020391;-0.41676996231726987;0.43521479785363454;0.43528913957510823;2.1197841874382163e-08;-0.3310319918323683;0.3310578988162578;1.0000405977436642
40.618078;1.1820403609872483;-3.027020403528116e-05;-2.5605260300319845e-05;0.3913893809810576;0.3310944380601092;1.1901850620234977;0.9999361565222369;10.000584361041696;-0.4167699616365378;0.4352138459852879;0.43528877896897855;2.1029879008301384e-08;-0.331079991838552;0.33110518955835394;1.0000413841372209
40.628078;1.1820468237391892;-2.9750379962077082e-05;-2.5164102249433457e-05;0.3914474160459265;0.33114190255219283;1.1901920183087553;0.9999354125114354;10.000567599395715;-0.41676996094054464;0.435212895901322;0.43528840032640514;2.0862434753350813e-08;-0.3311279918456729;0.3311524607661267;1.000042244284327
40.638078;1.182053291553799;-2.9561623362470387e-05;-2.5003017379422504e-05;0.391505453615531;0.33118938380516894;1.1901988952824094;0.999934700099519;10.000550579155755;-0.41676996023041507;0.4352119512717804;0.43528800336065626;2.0696685019833295e-08;-0.33117499185339594;0.3311987129139019;1.0000431758954949
40.648078;1.1820597690867471;-3.0355146084651398e-05;-2.5672865722005487e-05;0.3915635021717078;0.33123688695241715;1.1902056931716574;0.9999340204796676;10.000533331429388;-0.41676995950742735;0.43521101568188303;0.435287587738212;2.0533661816997458e-08;-0.3312229918613866;0.33124594653336586;1.0000441773237483
40.658078;1.182065247233129;-2.983387909307527e-05;-2.5230567288467934e-05;0.39162122232286567;0.3312844052031261;1.1902124129634413;0.9999333750437016;10.000515877675795;-0.4167699587732752;0.4352100922504898;0.43528715280834285;2.0374128458838256e-08;-0.3312709918694211;0.331293161862905;1.0000452464906853
40.668078;1.1820717146926107;-2.964500112419534e-05;-2.5069438796286978e-05;0.3916792820407586;0.33133194323240855;1.1902190557313916;0.9999327653385373;10.000498235040189;-0.4167699580301131;0.4352091835417641;0.43528669785526386;2.0218424915040007e-08;-0.3313179918774534;0.33133935894595845;1.0000463799003982
40.678078;1.1820781702566479;-3.0442853040082803e-05;-2.5743000774573325e-05;0.3917360448077389;0.33137839447314144;1.1902256216886686;0.9999321931705833;10.000480417378212;-0.41676995728031785;0.4352082916439607;0.43528622258882044;2.0066425898467672e-08;-0.331365991885706;0.3313865379241916;1.0000475726172997
40.688078;1.1820836035130284;-2.9921320149588515e-05;-2.530054995988037e-05;0.39179379647172546;0.3314259734084365;1.1902321097907533;0.9999316610899677;10.000462432946179;-0.41676995652632215;0.43520741822154213;0.43528572733663523;1.9917699943134166e-08;-0.33141299189483586;0.33143269931157215;1.0000488189572454
40.698078;1.182090006075235;-2.973231899441094e-05;-2.5139391024481414e-05;0.39185188987192865;0.3314735719993567;1.1902375178686122;0.999931172419476;10.000444287931474;-0.4167699557706507;0.4352065645775889;0.43528521278482696;1.977179602351749e-08;-0.3314609919059081;0.3314798439471359;1.0000501128572574
40.708078;1.1820963819404624;-3.0529926339728406e-05;-2.5812813345784724e-05;0.39190868742655394;0.33152008162619206;1.190243842599559;0.9999307304741953;10.000425998605976;-0.4167699550158987;0.43520573172282845;0.4352846795410453;1.9628420507004088e-08;-0.33150799192006863;0.33152597265513967;1.0000514478989937
40.718078;1.182101722798546;-3.0339680332573896e-05;-2.5650678577344665e-05;0.3919664740858309;0.33156771503143817;1.19025008000861;0.9999303378042824;10.000407595524052;-0.41676995426469593;0.43520492041006714;0.4352841277535365;1.9487370541650233e-08;-0.3315559919383261;0.33157308609556757;1.0000528171715917
40.728078;1.1821080359592637;-2.9819003746302124e-05;-2.5209051012561558e-05;0.39202460768601455;0.3316153634471992;1.1902562269123618;0.9999299960426867;10.000389111423997;-0.41676995351981627;0.43520413122940804;0.43528355697691445;1.9348267635263733e-08;-0.33160299196154763;0.3316191848494316;1.0000542131932406
40.738078;1.1821143192150971;-2.9302801650278557e-05;-2.4771241905467704e-05;0.3920814434550635;0.3316619143530707;1.190262281825602;0.9999297061929432;10.000370571020254;-0.41676995278420675;0.4352033647813674;0.43528296638655445;1.921034297191231e-08;-0.33164999199033796;0.3316652694017142;1.0000556281527129
40.748078;1.1821195693990563;-3.0426003643672146e-05;-2.5720199200333977e-05;0.3921392815307553;0.33170959252533;1.19026824442659;0.9999294689796959;10.000351992926225;-0.41676995206089357;0.4352026218857107;0.4352823552343415;1.907251796970788e-08;-0.33169799202496353;0.33171234000308947;1.0000570540130864
40.758078;1.1821257926390432;-2.990964934221478e-05;-2.52823190119801e-05;0.39219615255509516;0.3317561668895831;1.1902731143603844;0.9999292849260929;10.000333395357893;-0.4167699513529381;0.43520190382642043;0.43528172326844533;1.8933661932551862e-08;-0.3317449920656829;0.3317583967249854;1.000058482673861
40.768078;1.1821319817631502;-2.972040139634718e-05;-2.5121155426754545e-05;0.3922543556627312;0.33180386261629674;1.1902788907920636;0.9999291541255914;10.000314800551918;-0.41676995066331807;0.4352012124075378;0.4352810707606927;1.879268654325699e-08;-0.3317919921131289;0.3318044398713028;1.0000599065262594
40.778078;1.1821371446118463;-3.051629963103151e-05;-2.5793330109276427e-05;0.39231094026466024;0.3318504610669;1.1902845733945016;0.999929075937949;10.000296235603319;-0.416769949994764;0.4352005496353784;0.4352803981499655;1.864837807920861e-08;-0.3318389921681692;0.3318504704902794;1.0000613187731842
40.788078;1.1821432783279329;-2.9995108742956256e-05;-2.5351449651545614e-05;0.39236918801412624;0.33189817685058;1.1902901637010956;0.999929048647385;10.000277731596347;-0.4167699493498377;0.43519991729096147;0.4352797057184854;1.8499271376126485e-08;-0.3318859922314275;0.3318964904999272;1.0000627134224227
40.798078;1.1821493788106383;-2.9810327331247384e-05;-2.5194155179623074e-05;0.39242614418025695;0.3319447919696152;1.1902956653762615;0.9999290697785834;10.000259326377412;-0.41676994873101064;0.43519931653879157;0.435278993441568;1.8343803188109933e-08;-0.33193399230305165;0.33194350217580837;1.0000640854084557
40.808078;1.1821544508507793;-3.0601399394925106e-05;-2.5862332898142416e-05;0.3924841116217243;0.33199253296577;1.1903000835070296;0.9999291374683689;10.000241063447833;-0.41676994814041135;0.43519874750519516;0.43527826085798194;1.8180544238033125e-08;-0.33198099238273476;0.3319895074891986;1.0000654308737482
40.818078;1.1821604840457076;-3.0416552551805446e-05;-2.5705051285849545e-05;0.3925411160704565;0.3320391707347887;1.190305423713772;0.9999292512950324;10.00022298051662;-0.41676994757964364;0.4351982092566544;0.4352775071386618;1.800825833022437e-08;-0.3320279924696975;0.33203550795834336;1.0000667470376856
40.828078;1.1821664816827309;-2.98996192758731e-05;-2.5266918160146835e-05;0.3925981464273194;0.3320858221127907;1.1903106914398638;0.9999294116693122;10.000205099678402;-0.41676994704995446;0.4351977004405411;0.4352767314205343;1.7825784328061787e-08;-0.33207499256271783;0.3320815048721133;1.0000680313681438
40.838078;1.1821714369771579;-2.9376806631257253e-05;-2.4823873791348236e-05;0.39265618275566394;0.33213360072928205;1.190315891830858;0.999929619020374;10.000187430462846;-0.4167699465524299;0.43519721984288096;0.4352759329670715;1.763180268958289e-08;-0.3321219926603569;0.3321274994403212;1.0000692809641571
40.848078;1.1821773436756198;-3.0505458175083567e-05;-2.5777696021213216e-05;0.3927132646446045;0.33218029102724944;1.1903210302473695;0.9999298737785061;10.000169983045069;-0.41676994608803314;0.43519676631835513;0.43527511119969603;1.7424752119397188e-08;-0.33216899276121087;0.3321734928310055;1.0000704927344557
40.858078;1.1821832070814908;-2.998824946260759e-05;-2.533944629307938e-05;0.3927703658515883;0.33222699898534075;1.1903251125105763;0.999930176651316;10.000152778236675;-0.41676994565748743;0.43519633871092644;0.43527426589959667;1.720319357526215e-08;-0.3322159928638978;0.3322194861094882;1.0000716637484306
40.868078;1.182188020782587;-2.9802003732502006e-05;-2.5181194116524675e-05;0.3928271551173203;0.3322737303633366;1.1903301440704264;0.9999305285334213;10.000135842504903;-0.4167699452612287;0.4351959361516441;0.4352733971621734;1.696616770620866e-08;-0.332262992966823;0.3322654799806453;1.000072791333884
40.878078;1.182193794862976;-3.0593684227729396e-05;-2.5850102058457393e-05;0.3928856160040554;0.33232160109028075;1.1903351288578208;0.9999309305731591;10.000119197733474;-0.41676994489965985;0.4351955581519142;0.43527250514604376;1.671297046463492e-08;-0.3323099930680348;0.3323114745745815;1.000073872968593
40.888078;1.1821985292700936;-3.0075003141871e-05;-2.5410751843809147e-05;0.392942444634143;0.33236838115452066;1.1903400694517559;0.9999313843934885;10.000102864504743;-0.41676994457331185;0.4351952045085977;0.43527159032702695;1.644283124552814e-08;-0.3323559931653469;0.33235646958742765;1.0000749060863703
40.898078;1.182204221631555;-2.9889795037189872e-05;-2.5253476917858453e-05;0.392999621073287;0.3324151850036302;1.190343968230641;0.9999318913116991;10.000086872412249;-0.41676994428265446;0.4351948754807508;0.4352706539126348;1.6155174594852734e-08;-0.33240299325663253;0.3324024645324413;1.0000758884353338
40.908078;1.1822098782072084;-3.068579129963499e-05;-2.59261455267628e-05;0.3930568179555697;0.3324620156740619;1.1903488280798304;0.9999324507668844;10.00007125815991;-0.41676994402795353;0.43519457188438515;0.43526969780519725;1.5850181449799434e-08;-0.3324499933400572;0.33244845883487134;1.0000768188837532
40.918078;1.1822144916544708;-3.049930991771572e-05;-2.5767896007483882e-05;0.3931136885065073;0.3325088638655601;1.190353652859703;0.9999330596211272;10.000056058130921;-0.416769943809326;0.43519429501841983;0.43526872439308384;1.5528977229169967e-08;-0.3324969934141594;0.332494451930907;1.0000776974374914
40.928078;1.182220070161698;-2.9981450821009558e-05;-2.5329391743861048e-05;0.39317090146658545;0.33255573154609885;1.1903584477965978;0.9999337130669348;10.000041309072447;-0.4167699436267733;0.4351940467366877;0.4352677363069031;1.5193385964884962e-08;-0.3325429934777959;0.3325394434407545;1.0000785247256574
40.938078;1.1822246128188814;-2.9462284867355128e-05;-2.488985058252639e-05;0.3932277875517517;0.33260261683914866;1.1903622193372745;0.9999344062518283;10.000027048763855;-0.41676994348018187;0.43519382939487666;0.4352667361731078;1.4845669432296792e-08;-0.33258999353004626;0.3325854332263415;1.0000793018374408
40.948078;1.182230118805061;-3.059051962646301e-05;-2.5843680130452317e-05;0.3932850127329722;0.3326495220270601;1.1903669750404893;0.9999351352003024;10.000013312042562;-0.41676994336934764;0.43519364555501455;0.4352657267522509;1.448837411666007e-08;-0.33263699357028714;0.33263142134431767;1.0000800303896547
40.958078;1.1822355964319318;-3.0072352759053335e-05;-2.5405053130006767e-05;0.39334223583008876;0.33269643770257923;1.1903717234260054;0.9999358964721321;10.000000127793205;-0.416769943293973;0.43519349773404287;0.4352647113306445;1.4124150951283259e-08;-0.3326829935983205;0.33267640814674637;1.0000807127717106
40.968078;1.1822400382996407;-2.988560185803774e-05;-2.524680083621624e-05;0.39339912538318095;0.3327433655948862;1.190376472904309;0.999936686595447;9.99998751446315;-0.41676994325364614;0.4351933882939546;0.43526369366897333;1.3755553644669178e-08;-0.3327299936142308;0.33272239445361135;1.0000813518089924
40.978078;1.1822454504349849;-3.068095206890245e-05;-2.5919207623487413e-05;0.393456353616611;0.33279030695417156;1.1903802307175326;0.9999375022490838;9.999975476064659;-0.4167699432476789;0.4351933193971424;0.4352626774487353;1.338491499855755e-08;-0.3327759936180956;0.33276738143899426;1.0000819496670739
40.988078;1.182249829526602;-3.0161275100470153e-05;-2.5479470180672653e-05;0.3935132449441614;0.33283725081085;1.1903850028704237;0.9999383401968337;9.999964007951057;-0.41676994327487;0.43519329288344827;0.4352616659195508;1.3014338860153895e-08;-0.33282299360991807;0.33281337021981905;1.0000825077352293
40.998078;1.182255174131744;-2.9975528544642342e-05;-2.532218898490132e-05;0.3935704687473851;0.3328841976056244;1.1903897944591095;0.9999391964114877;9.999953106844513;-0.4167699433336562;0.43519331006210904;0.4352606620724669;1.2645780894019942e-08;-0.3328689935898363;0.33285836155711135;1.0000830277195665
41.008078;1.1822604948506048;-3.077516731502414e-05;-2.599835503112347e-05;0.39362638584663323;0.33293003661323445;1.1903936104631474;0.9999400657405618;9.999942770371003;-0.416769943422601;0.43519337159691496;0.43525966891164275;1.2281298922420698e-08;-0.3329159935583796;0.332904355965677;1.0000835122172702
41.018078;1.1822647887408313;-3.058812017426977e-05;-2.5840088553811988e-05;0.3936832794805985;0.3329769784415959;1.190398456849832;0.9999409424754127;9.999932987221682;-0.41676994354071467;0.43519347736767533;0.4352586893449391;1.1923348351036121e-08;-0.3329619935165164;0.33294935399211095;1.0000839644438189
41.028078;1.1822700659965748;-3.006922270775538e-05;-2.5401183677210966e-05;0.39374050871770977;0.33302391202164905;1.1904033408664716;0.9999418211534965;9.999923734554102;-0.41676994368746934;0.4351936261565116;0.4352577256816406;1.1574719365057255e-08;-0.3330089934654568;0.332995356225606;1.0000843881491877
41.038078;1.182274325189772;-2.954900597912868e-05;-2.496123145393013e-05;0.3937974056701503;0.3330708339492564;1.1904082706460075;0.9999426976069615;9.999914988990941;-0.4167699438626032;0.4351938155447999;0.4352567792484051;1.1238206031750956e-08;-0.33305499340642436;0.3330403631536203;1.0000847875172565
41.048078;1.182279564615141;-3.06813130920953e-05;-2.5918914000274827e-05;0.39385332464997547;0.3331166347476226;1.1904122548355287;0.999943569676728;9.999906734244687;-0.4167699440659014;0.43519404231599124;0.4352558506110515;1.0916431069011804e-08;-0.33310099334058896;0.3330853752244205;1.0000851663273649
41.058078;1.1822837937325763;-3.0160892642847767e-05;-2.5478872370437155e-05;0.3939102182917361;0.33316352774042346;1.1904173022700424;0.9999444367545651;9.999898950481441;-0.4167699442970706;0.43519430318241215;0.4352549401037335;1.0611762775160927e-08;-0.333147993269146;0.3331313929275344;1.0000855271724962
41.068078;1.1822890090765654;-2.997932911064433e-05;-2.5325435049024504e-05;0.3939661253793089;0.3332092938577752;1.190422421679681;0.999945299032833;9.999891597978374;-0.4167699445555924;0.43519459537122696;0.4352540481393725;1.032608745927232e-08;-0.33319399319331006;0.3331764166591415;1.0000858715515497
41.078078;1.1822932225276073;-3.077247874293544e-05;-2.5996403497929113e-05;0.3940230120224145;0.33325615828868077;1.190426621541935;0.9999461574767499;9.999884617539038;-0.4167699448406399;0.4351949166339947;0.4352531751977424;1.0060628994586603e-08;-0.3332399931141825;0.3332214466274172;1.0000862004145101
41.088078;1.1822984366679483;-3.0252921745196707e-05;-2.5557188331383186e-05;0.39408021845894076;0.3333030007146431;1.1904319099123186;0.9999470141520134;9.99987794914295;-0.4167699451511187;0.4351952650933739;0.4352523216072337;9.81606077216965e-09;-0.3332859930327238;0.33326648296533273;1.0000865146340687
41.098078;1.182302654922716;-3.006998088201855e-05;-2.540271870241443e-05;0.39413576563810987;0.3333487123019648;1.1904372939725223;0.9999478723080625;9.999871547530988;-0.41676994548572055;0.4351956395371774;0.4352514874115275;9.592820977781104e-09;-0.3333319929498021;0.3333115258377853;1.000086814913258
41.108078;1.1823078912225768;-3.086402121621508e-05;-2.6074515081874344e-05;0.39419295250076547;0.3333955176899575;1.1904417796909224;0.9999487358562089;9.999865379227064;-0.4167699458430602;0.4351960395198311;0.43525067230899417;9.39134175077028e-09;-0.33337799286620867;0.33335657536051855;1.0000871011749042
41.118078;1.182313144811247;-3.0682176600824576e-05;-2.5921016191666414e-05;0.39424880426582654;0.33344118549803653;1.1904473720012627;0.9999496086026426;9.99985941288473;-0.41676994622192387;0.4351964646486892;0.43524987551503375;9.211952845175241e-09;-0.3334249927827095;0.33340263143777354;1.000087372572963
41.128078;1.182317428339676;-3.016103739367504e-05;-2.548062477713716e-05;0.39430561962188787;0.33348794075670746;1.1904530751991862;0.9999504945029792;9.999853621057586;-0.41676994662150973;0.43519691400243965;0.4352490959874785;9.05453250111253e-09;-0.3334709927001273;0.3334476937072442;1.0000876282332472
41.138078;1.182322743734507;-2.9645580532039028e-05;-2.5045048325269508e-05;0.3943614343074087;0.3335335605119;1.1904578933999703;0.9999513985973115;9.99984798953264;-0.4167699470415055;0.43519738647877887;0.43524833298798743;8.918245429960227e-09;-0.33351699261934975;0.3334927615901804;1.0000878677669864
41.148078;1.1823270925991043;-3.0776196151327865e-05;-2.6001611072834295e-05;0.3944168967315922;0.3335791594980079;1.1904638305711093;0.9999523263950005;9.999842517054992;-0.41676994748194546;0.4351978814736631;0.4352475862018249;8.801671832516344e-09;-0.3335629925412388;0.3335378343074171;1.0000880914796697
41.158078;1.1823324862537563;-3.0255954008138137e-05;-2.5562036081056237e-05;0.39447397986144495;0.333625841103718;1.1904698894034718;0.9999532820795239;9.999837201295833;-0.4167699479429991;0.4351983990384189;0.4352468555866753;8.703185515411771e-09;-0.3336089924665869;0.33358291088238723;1.0000883005357901
41.168078;1.1823369212553876;-3.007266119729792e-05;-2.540746500426259e-05;0.3945293905591844;0.3336713869133771;1.1904750699450852;0.9999542679565179;9.999832026470173;-0.416769948424811;0.43519893927549336;0.43524614153714797;8.621205470078656e-09;-0.33365399239621646;0.33362699026154335;1.0000884968707848
41.178078;1.1823424077380578;-3.0870684686029276e-05;-2.608278515908191e-05;0.3945851166709285;0.33371691160927114;1.190481369288679;0.9999552849609608;9.999826963194266;-0.41676994892738733;0.4351995017969739;0.43524544492341494;8.554336426134172e-09;-0.33369999233110026;0.3336720714804368;1.0000886826355122
41.188078;1.182346945183744;-3.0348953922026617e-05;-2.5642039792710477e-05;0.3946417941470053;0.33376351772215807;1.1904867817275535;0.999956332789259;9.999821974479833;-0.4167699494505498;0.43520008598105275;0.4352447667305436;8.501407625423223e-09;-0.33374599227234314;0.3337171536038539;1.0000888594099264
41.198078;1.1823525331362068;-3.016670652537431e-05;-2.5488389351254217e-05;0.3946974661744638;0.33380898571403467;1.1904932989794328;0.9999574097386483;9.99981702127638;-0.4167699499939659;0.4352006913980806;0.4352441078186215;8.46132464605546e-09;-0.33379199222103484;0.3337622354924655;1.0000890277752024
41.208078;1.1823571820435472;-3.0963266018092904e-05;-2.6162533809485565e-05;0.3947527865656385;0.3338544291885576;1.1904999114187331;0.9999585128998822;9.999812065202681;-0.41676995055714505;0.43520131794560496;0.43524346892971433;8.433102805810689e-09;-0.3338379921780541;0.3338073159191258;1.0000891876431006
41.218078;1.1823628889085178;-3.078094193314578e-05;-2.600884367229341e-05;0.394808412567132;0.3338998390028047;1.1905056099883597;0.9999596386664313;9.999807070172366;-0.4167699511394548;0.43520196604462114;0.4352428505643667;8.416208705145384e-09;-0.33388399214388786;0.3338523940465753;1.0000893387286778
41.228078;1.1823676655153272;-3.0263477887256095e-05;-2.557176687437849e-05;0.39486368525870713;0.33394521824757195;1.1905123871046661;0.9999607832992532;9.99980200753487;-0.416769951740286;0.43520263674746745;0.435242252631684;8.410672648152478e-09;-0.3339289921186074;0.3338964698221025;1.0000894802403444
41.238078;1.182373509689973;-3.007646823166649e-05;-2.5414131957955262e-05;0.3949205859768195;0.33399167773419486;1.190518235790317;0.9999619435707586;9.99979685987111;-0.416769952359084;0.43520333129355504;0.4352416742141416;8.416759185249807e-09;-0.3339749921019926;0.33394154419931465;1.0000896104449406
41.248078;1.1823784322473532;-3.087272874123628e-05;-2.6088037042064188e-05;0.39497582843942614;0.33403699941188525;1.1905251481156685;0.999963117080082;9.999791616502405;-0.41676995299509917;0.43520405047581495;0.43524111378500346;8.434669844033977e-09;-0.3340209920937164;0.33398661907358357;1.0000897272170133
41.258078;1.1823844316558114;-3.0356214029022013e-05;-2.565174905044328e-05;0.39503138691883055;0.3340822868912327;1.1905321149514276;0.9999643014989936;9.99978626542237;-0.41676995364719976;0.43520479445849114;0.43524056977452275;8.46457879388975e-09;-0.3340659920935859;0.3340306969250112;1.0000898288346096
41.268078;1.1823895047526853;-3.0172517284641705e-05;-2.5496930057125544e-05;0.3950865999865507;0.33412754441333276;1.1905381272843445;0.9999654930332695;9.999780789316537;-0.41676995431392094;0.4352055630058097;0.43524004086424484;8.506693618430624e-09;-0.33411199210165615;0.3340757804551714;1.000089914090635
41.278078;1.1823946576508149;-3.096856662833248e-05;-2.6170628518757532e-05;0.39514181227470146;0.3341727764816101;1.1905451774356013;0.9999666855523563;9.999775166403793;-0.41676995499358055;0.43520635583973266;0.43523952574721064;8.561056143349844e-09;-0.3341569921180688;0.3341198722902552;1.0000899822122358
41.288078;1.1824008814713327;-3.078603280299401e-05;-2.6016750736133483e-05;0.3951973502872814;0.3342179759177945;1.1905512594230598;0.9999678711795318;9.999769372804185;-0.41676995568428943;0.43520717286482075;0.43523902294049943;8.627217338430856e-09;-0.3342029921428716;0.33416497482403273;1.0000900329425861
41.298078;1.1824061807742763;-3.026805618820031e-05;-2.5579219202617778e-05;0.39525255650518615;0.3342631473304089;1.190558368855801;0.9999690416320761;9.999763385887167;-0.4167699563839005;0.435208013950735;0.43523853096933984;8.70409268174473e-09;-0.33424899217606424;0.33421009039085975;1.0000900665136598
41.308078;1.1824125489636548;-2.9751193905783432e-05;-2.5142599909831424e-05;0.3953081014170932;0.3343082916929752;1.1905645025873908;0.9999701893033587;9.999757188488806;-0.4167699570899846;0.43520887835018734;0.43523804854246345;8.790098404674627e-09;-0.3342939922176901;0.3342542215361677;1.0000900831021522
41.318078;1.1824179785782596;-3.088131098738484e-05;-2.609873944927457e-05;0.39536332282536507;0.33435341459701295;1.1905716582261634;0.9999713077637877;9.999750771001416;-0.4167699577998633;0.4352097643784427;0.43523757455514805;8.883337745559877e-09;-0.33433899226779346;0.3342983708095263;1.0000900817912965
41.328078;1.1824244717803176;-3.0368953446619827e-05;-2.566590301163696e-05;0.39541757176494036;0.33439739938019314;1.1905788336975371;0.9999723920700543;9.999744128686267;-0.4167699585107508;0.43521066980430334;0.4352371082190891;8.981706127267196e-09;-0.33438499232643326;0.3343435401908221;1.000090060150813
41.338078;1.1824300158046868;-3.0185123687530558e-05;-2.5510889503546118e-05;0.3954728130986746;0.3344424742264648;1.1905850268791918;0.9999734389670983;9.999737258633637;-0.4167699592198679;0.435211592544092;0.4352366492672788;9.083046049681221e-09;-0.33442999239379995;0.3343877309280954;1.000090014915666
41.348078;1.1824366108970255;-3.098197716145544e-05;-2.6185129356718887e-05;0.3955284123848734;0.33448753345943055;1.1905922352751839;0.9999744464808322;9.999730162532105;-0.4167699599243532;0.4352125310085583;0.4352361978418861;9.185367008412662e-09;-0.3344759924701689;0.3344329439711779;1.0000899426787613
41.358078;1.1824422431647001;-3.0798130125314975e-05;-2.6030066337645e-05;0.39558369270040916;0.33453256992450386;1.1905984561513174;0.9999754131267182;9.999722847479996;-0.4167699606211206;0.43521348396118464;0.4352357539855571;9.286976643116943e-09;-0.3345209925556822;0.3344771803957426;1.0000898401181884
41.368078;1.182447914309555;-3.0279730857335944e-05;-2.5592083343198928e-05;0.3956389988104599;0.33457758792402686;1.1906056867514403;0.9999763374671836;9.999715320032522;-0.416769961306934;0.43521445020036104;0.43523531696837786;9.386531993575715e-09;-0.3345659926501954;0.33452144135164924;1.000089704273065
41.378078;1.1824546174173478;-3.108103978802596e-05;-2.627002782406124e-05;0.3956933575428928;0.3346214808417701;1.190611923495702;0.9999772182015851;9.999707581864195;-0.41676996197875465;0.4352154284712652;0.43523488506892893;9.483111461885458e-09;-0.3346109927533679;0.33456572776029014;1.0000895327624861
41.388078;1.1824603465843382;-3.0897144967094155e-05;-2.611487212377435e-05;0.39574871937610195;0.334666464254838;1.1906191609976349;0.9999780546622273;9.999699629779528;-0.4167699626340705;0.43521641760811386;0.43523445608155276;9.576174015041285e-09;-0.3346569928649986;0.3346110401536638;1.000089323927518
41.398078;1.1824671066508683;-3.0379766296222086e-05;-2.56776823606134e-05;0.3958044483063318;0.33471143278653587;1.1906253926772385;0.9999788473813292;9.999691461463655;-0.4167699632709197;0.4352174166730511;0.43523402775020376;9.665377432545369e-09;-0.33470199298520803;0.33465537868123657;1.0000890773352715
41.408078;1.1824728884804583;-3.020047434692795e-05;-2.552638887013326e-05;0.39585855988158425;0.3347552771449768;1.1906326128420244;0.9999795982803366;9.999683083985483;-0.41676996388774423;0.4352184250318155;0.43523359777318205;9.75046149225316e-09;-0.3347469931142711;0.3346997432287258;1.0000887938573597
41.418078;1.1824796977831844;-3.0996970559019654e-05;-2.6200184484877434e-05;0.3959143597137921;0.33480022490778527;1.1906388186401333;0.9999803104860125;9.999674514329262;-0.4167699644832803;0.4352194423045132;0.4352331639538694;9.83120125941929e-09;-0.33479199325253295;0.334744133552452;1.0000884744565612
41.428078;1.1824855317151257;-3.048282755290028e-05;-2.5765713402205225e-05;0.39596854100874035;0.33484404696128917;1.1906460108514754;0.9999809880440974;9.999665773700032;-0.4167699650564464;0.4352204682614676;0.4352327243919232;9.90728129754851e-09;-0.3348369934004599;0.3347885492584063;1.0000881186994108
41.438078;1.1824913891055175;-3.0298859284224914e-05;-2.5610426201193868e-05;0.3960240708526376;0.3348889701845966;1.1906521934451801;0.9999816353408544;9.999656884140652;-0.4167699656061769;0.4352215028964189;0.4352322774321729;9.978060815927132e-09;-0.3348819935584872;0.3348329897754399;1.0000877245274906
41.448078;1.1824982796926062;-3.1095184300857364e-05;-2.6284029567807466e-05;0.3960799779022488;0.3349338884411322;1.1906593721405132;0.9999822561614262;9.999647869352321;-0.41676996613137324;0.4352225465861758;0.4352318217678378;1.0042423492895894e-08;-0.3349269937268049;0.33487745446772743;1.0000872892913704
41.458078;1.1825041994837249;-3.091582223629641e-05;-2.6132613428833286e-05;0.39613426734672624;0.33497768432734776;1.190665552988984;0.999982853203275;9.999638756731885;-0.41676996663105326;0.43522360006650346;0.43523135652610123;1.0098890262564828e-08;-0.33497199390531585;0.33492194283733956;1.0000868106110772
41.468078;1.182511159932246;-3.0402660321887025e-05;-2.5698911597196137e-05;0.39618893086445345;0.3350214750756539;1.190672742262873;0.9999834285037642;9.999629575275709;-0.41676996710441144;0.4352246641949086;0.4352308810012105;1.0145898059056073e-08;-0.33501699409367836;0.3349664548918319;1.0000862863630058
41.478078;1.1825171600960243;-3.021864332807896e-05;-2.554354179342237e-05;0.3962446107409813;0.3350663741745492;1.190678947122845;0.9999839841067272;9.999620349845578;-0.4167699675507345;0.4352257396539889;0.43523039448776313;1.018205212670271e-08;-0.3350619942913358;0.3350109913580499;1.000085714649835
41.488078;1.1825232137187622;-3.101818474205856e-05;-2.6219831978871397e-05;0.39629902137431655;0.3351101656316665;1.19068617515048;0.9999845218987243;9.999611094108515;-0.41676996796941335;0.4352268267206267;0.4352298963620072;1.0206238626095752e-08;-0.33510699449762227;0.3350555534541648;1.000085094065311
41.498078;1.1825303231818893;-3.0500197845851263e-05;-2.5782025511634317e-05;0.39635511559132214;0.33515506580222815;1.1906924328112014;0.999985042650463;9.99960180438594;-0.41676996835999375;0.4352279250958761;0.43522938626689767;1.0217641696414606e-08;-0.3351519947119641;0.33510014259773147;1.0000844237407265
41.508078;1.1825364893760701;-3.0320743375600935e-05;-2.5630486292908845e-05;0.3964095982156207;0.33519885828786344;1.19069972488824;0.9999855460731782;9.999592465454048;-0.4167699687220199;0.43522903390390216;0.43522886449576714;1.021576762180374e-08;-0.33519699493397326;0.3351447601251024;1.000083703358687
41.518078;1.1825427217898221;-3.112009870817176e-05;-2.6306581309171726e-05;0.39646412491515376;0.33524266006195563;1.1907060547953006;0.9999860323889139;9.999583064466451;-0.41676996905480995;0.43523015205358695;0.4352283321777003;1.0200311042906052e-08;-0.3352409951634321;0.33518840692033536;1.0000829331882473
41.528078;1.1825500133326374;-3.09371872792139e-05;-2.6152076852496392e-05;0.39652033261856356;0.3352875761413864;1.190713424737007;0.9999865034265529;9.999573590730206;-0.41676996935752636;0.43523127865591377;0.43522779088173996;1.0170699256877373e-08;-0.33528599540031423;0.33523308323278217;1.000082113792801
41.538078;1.1825563690395886;-3.042237185440091e-05;-2.5716942769078715e-05;0.39657492859658683;0.3353313898339735;1.19071983648472;0.999986962261379;9.999564023293123;-0.4167699696295258;0.43523241292860365;0.4352272419119332;1.0125714736860612e-08;-0.335330995644749;0.33527778869460306;1.0000812456621098
41.548078;1.1825637792071526;-3.0244049600016386e-05;-2.556629991748744e-05;0.39662989335664117;0.3353752134198676;1.190727292206245;0.9999874122803227;9.999554326107184;-0.4167699698706077;0.4352335538692495;0.4352266856464524;1.0063673957530033e-08;-0.33537599589686207;0.33532252229336146;1.0000803288233342
41.558078;1.182570248573934;-3.104317197748541e-05;-2.6242139414384904e-05;0.3966845608479893;0.3354190516720116;1.190733793973937;0.9999878562412713;9.99954445512258;-0.4167699700809334;0.4352347004367388;0.43522612146992995;9.982972433279103e-09;-0.33541999615668644;0.3353662822819691;1.0000793623531246
41.568078;1.1825767719319595;-3.052350603134024e-05;-2.5802870471385637e-05;0.39674056715080663;0.335464008297532;1.1907413428780895;0.9999882952075699;9.999534370009025;-0.4167699702608313;0.43523585200005416;0.43522554861534324;9.882527445282558e-09;-0.3354649964243523;0.3354110663391111;1.000078344544643
41.578078;1.182584344448679;-3.0345099831006524e-05;-2.5652118001738058e-05;0.3967956202817132;0.3355078651586253;1.1907479387302145;0.9999887277355161;9.999524040833844;-0.4167699704107624;0.43523700839740065;0.43522496704750996;9.761967535347022e-09;-0.3355099967003622;0.33545587205482313;1.0000772738857884
41.588078;1.1825909712419935;-3.1144017732324166e-05;-2.6327736110982645e-05;0.3968503680696855;0.3355517371779181;1.1907545799505548;0.9999891498941381;9.999513449259704;-0.4167699705313954;0.43523816948392685;0.4352243774834868;9.621569053323273e-09;-0.3355539969855323;0.33549969716318945;1.000076149789651
41.598078;1.1825976418847672;-3.096435703510562e-05;-2.6175922546690136e-05;0.39690513238911956;0.33559561603932175;1.1907622634584638;0.9999895561941701;9.999502591057228;-0.4167699706235995;0.4352393344114444;0.43522378087287844;9.461986460591408e-09;-0.33559899728060255;0.3355445394017207;1.0000749725965197
41.608078;1.1826053591080405;-3.045025926146895e-05;-2.5741307264001365e-05;0.3969602542254788;0.33563950520120245;1.1907689848994882;0.9999899412078491;9.999491475170002;-0.4167699706882117;0.43524050117498936;0.43522317791376064;9.283997948097548e-09;-0.33564299758591765;0.3355883965044322;1.0000737432163678
41.618078;1.182612111185848;-3.158464573513541e-05;-2.6700543580287043e-05;0.39701506281510857;0.33568340808982117;1.1907767391800121;0.999990300972395;9.999480117331961;-0.41676997072574024;0.43524166668085074;0.43522256887697003;9.088380406351242e-09;-0.3356879979013718;0.33563326636668417;1.0000724625346598
41.628078;1.1826188996026308;-3.106919210301506e-05;-2.6264802916775287e-05;0.3970698850463509;0.3357273165050589;1.190783521047566;0.9999906333596411;9.999468537900812;-0.41676997073640576;0.4352428271572172;0.43522195400668684;8.875859882793394e-09;-0.33573199822654287;0.3356771471436145;1.0000711307815655
41.638078;1.1826267135726365;-3.055484856591232e-05;-2.5829985475181547e-05;0.3971250580389229;0.33577123412409965;1.1907913257709393;0.999990937841438;9.999456765573829;-0.41676997072048055;0.43524397882329136;0.4352213340322562;8.647189367845872e-09;-0.3357769985610082;0.3357220372559619;1.0000697478255423
41.648078;1.1826335407906357;-3.0375010008492542e-05;-2.5678026283047455e-05;0.39717990667787406;0.3358151610011233;1.1907981496227338;0.9999912149316651;9.999444841161967;-0.41676997067844584;0.4352451185348523;0.43522070995022455;8.403278278972227e-09;-0.3358209989046998;0.33576593533263754;1.000068314220749
41.658078;1.182640379335888;-3.117342165952629e-05;-2.6353192102184942e-05;0.3972347711419927;0.33585910132112634;1.1908049897287634;0.9999914650188803;9.999432815826854;-0.4167699706108823;0.43524624383108645;0.4352200824220493;8.145071997272206e-09;-0.3358649992579395;0.3358098401513158;1.000066831274626
41.668078;1.182648214118836;-3.099472480772726e-05;-2.6202191234236533e-05;0.397289972749882;0.3359030473202439;1.1908128433846394;0.9999916874344379;9.999420743281286;-0.41676997051840925;0.4352473525070026;0.4352194516332001;7.873311624783521e-09;-0.3359099996211071;0.3358547506347144;1.0000653004331261
41.678078;1.182655044577547;-3.047884679943509e-05;-2.576613817410998e-05;0.3973448433215902;0.335947002961922;1.1908197067937871;0.9999918808230828;9.999408672661799;-0.41676997040176245;0.4352484424279995;0.43521881746311947;7.588617173742045e-09;-0.3359539999942343;0.335898665870834;1.0000637236305094
41.688078;1.1826618554770174;-3.161764756768188e-05;-2.6729122973994565e-05;0.3973984027685435;0.33598986105450296;1.1908275742241021;0.9999920440756517;9.999396644823873;-0.4167699702618827;0.43524951144795054;0.435218179631793;7.291746798162428e-09;-0.3359980003768258;0.3359425851750288;1.0000621038747421
41.698078;1.1826686459435047;-3.110160947236575e-05;-2.629296071712286e-05;0.39745326843432;0.33603383616895355;1.1908344392513364;0.9999921765817658;9.999384690961044;-0.4167699700999412;0.4352505570105995;0.4352175379863018;6.98369908374925e-09;-0.33604200076804064;0.3359865081127739;1.000060444782642
41.708078;1.1826764063203852;-3.0586679407023135e-05;-2.5857730971404706e-05;0.39750846193325884;0.3360778212724477;1.1908412971093258;0.9999922776700204;9.999372830472787;-0.416769969917381;0.4352515759025217;0.43521689279214676;6.6657153133330565e-09;-0.33608700116700657;0.3360314343673325;1.0000587499934415
41.718078;1.1826831291807427;-3.0406560033491678e-05;-2.570561844496259e-05;0.39756330662348577;0.33612181618375603;1.190849146034005;0.9999923460339204;9.9993610670883;-0.4167699697159583;0.43525256455977307;0.43521624462770314;6.339218761535244e-09;-0.3361310015729637;0.33607536359382656;1.000057023533818
41.728078;1.1826898193267474;-3.1209066657711576e-05;-2.6384311783799733e-05;0.39761682871412357;0.3361647129779661;1.1908559872794149;0.9999923801189478;9.999349390325238;-0.4167699694975399;0.4352535196281681;0.4352155940683732;6.005721606472563e-09;-0.3361750019852438;0.33611929524139716;1.0000552703966379
41.738078;1.182697468763482;-3.103009387532962e-05;-2.6233173273244844e-05;0.39767197900514756;0.33620872461864004;1.1908628241463162;0.999992378969467;9.999337779066517;-0.41676996926383203;0.43525443845911665;0.43521494170779035;5.666777162920212e-09;-0.3362190024032084;0.33616322828837075;1.0000534964303063
41.748078;1.1827040845404664;-3.05136331060444e-05;-2.579673399998813e-05;0.39772677652798083;0.3362527424761012;1.190870660535193;0.9999923424210547;9.999326201322257;-0.4167699690164325;0.4352553195243369;0.4352142882284369;5.323919809365925e-09;-0.33626300282615945;0.3362071612865204;1.0000517076729805
41.758078;1.1827106594247747;-3.1647565570825006e-05;-2.6755664842051713e-05;0.39778155839208246;0.33629676922545104;1.1908774999845746;0.9999922710206247;9.99931461764054;-0.4167699687570456;0.43525616260979244;0.43521363405322816;4.978642063169536e-09;-0.3363070032532126;0.3362510928888368;1.0000499097871445
41.768078;1.182717199295221;-3.113560214067413e-05;-2.6323050190239194e-05;0.39783500223775137;0.3363396852297643;1.190885345227012;0.9999921658343544;9.999302988700245;-0.41676996848761044;0.43525696849507894;0.435212979063332;4.632503782747903e-09;-0.33635100368315146;0.336295022283467;1.000048107980468
41.778078;1.1827246983785737;-3.06201102804509e-05;-2.5887442198528694e-05;0.397890074854439;0.33638371615083207;1.1908921979383822;0.9999920277600711;9.999291283236692;-0.4167699682104039;0.435257738242106;0.4352123226322819;4.2872446615836e-09;-0.33639500411432277;0.3363389491563235;1.0000463070134857
41.788078;1.182731150750878;-3.0444391014562836e-05;-2.5739129471980397e-05;0.3979434722614375;0.33642663911055276;1.1908990589293604;0.999991857389291;9.999279485285532;-0.416769967928114;0.4352584726340385;0.4352116637608613;3.944806649136359e-09;-0.33643900454472137;0.3363828735595177;1.0000445110948175
41.798078;1.18273756137008;-3.124174670674441e-05;-2.641351164704674e-05;0.39799816420046125;0.33647067934195896;1.190906928430582;0.999991655739024;9.999267592768694;-0.4167699676436715;0.43525917205758735;0.43521100143795005;3.6072710118143763e-09;-0.33648300497220685;0.3364267957786231;1.000042724023911
41.808078;1.1827449207907965;-3.106719314865265e-05;-2.626616783489659e-05;0.39805184436364366;0.33651360591058255;1.190913805857823;0.9999914242156582;9.999255608774881;-0.4167699673598375;0.43525983658469275;0.4352103349357824;3.276779049595769e-09;-0.3365270053946815;0.3364707160043417;1.00004094961795
41.818078;1.1827512330945622;-3.055020051614603e-05;-2.582933419801014e-05;0.39810647228394586;0.336557644501907;1.1909206892460993;0.9999911636727112;9.999243539945281;-0.41676996707902575;0.4352604660250791;0.4352096634760355;2.9556571697262224e-09;-0.3365710058103426;0.3365146341373625;1.0000391921805973
41.828078;1.1827574877518654;-3.1688607736233136e-05;-2.6792047062456932e-05;0.39815975555485905;0.3366005763318219;1.190928575233748;0.9999908739829857;9.999231402615012;-0.4167699668034422;0.435261060062744;0.435208985655185;2.6465566360454115e-09;-0.3366150062178612;0.33655854986742784;1.000037456618854
41.838078;1.1827636882810273;-3.117148263373774e-05;-2.635509784086095e-05;0.39821431395746104;0.33664461520017896;1.1909354598637718;0.9999905542873074;9.999219225234494;-0.4167699665350699;0.4352616184250645;0.43520829943017914;2.3522234253894973e-09;-0.33665800661620504;0.3366014627377543;1.0000357481144981
41.848078;1.1827708278573927;-3.0660137695562696e-05;-2.5923012070062837e-05;0.3982678584605173;0.3366875422802614;1.1909423395374041;0.9999902033796694;9.999207042653365;-0.41676996627557644;0.4352621408173721;0.43520760267860054;2.0752227605723044e-09;-0.3367020070044184;0.3366453722078745;1.0000340718848326
41.858078;1.182776899950373;-3.0484232218969373e-05;-2.5774536332259757e-05;0.3983210289880586;0.3367304683902357;1.190950211469931;0.9999898202347478;9.999194887305315;-0.41676996602646493;0.4352626267568287;0.43520689370370164;1.817933024401921e-09;-0.3367460073816611;0.33668927779108015;1.0000324329767312
41.868078;1.1827829086221853;-3.128114089090244e-05;-2.6448496939224167e-05;0.39837548456901206;0.33677450860762237;1.1909570731698005;0.9999894045815525;9.99918278974607;-0.41676996578915243;0.4352630756802165;0.43520617123583905;1.582637775868218e-09;-0.33679000774735707;0.33673317915100276;1.0000308357211685
41.878078;1.1827888440040049;-3.1105202508977e-05;-2.6299975376974663e-05;0.39842858666260533;0.33681743308797424;1.1909639219136199;0.9999889569437208;9.999170788056277;-0.416769965564671;0.43526348725811936;0.435205434223507;1.3715621587068384e-09;-0.33683300810127725;0.336776076207754;1.0000292834376558
41.888078;1.18279571102678;-3.059361227641189e-05;-2.586765687933147e-05;0.3984819956014184;0.33686035753154814;1.190970755328359;0.9999884782745128;9.999158927739472;-0.4167699653535229;0.43526386152862917;0.4352046819125321;1.1865348857612562e-09;-0.33687700844345353;0.33681996922746915;1.0000277788397407
41.898078;1.1828015010599413;-3.172725417392789e-05;-2.6826258852040473e-05;0.3985363563507267;0.33690439773769526;1.190978571847885;0.9999879699732243;9.999147253592296;-0.41676996515607373;0.43526419865787186;0.4352039140300974;1.028454620889272e-09;-0.33692100877398734;0.33686385861769147;1.0000263245621495
41.908078;1.182807219716967;-3.121432872110581e-05;-2.63928142787034e-05;0.3985893725865714;0.33694732445629616;1.1909853705002407;0.9999874340612991;9.999135808348797;-0.4167699649728337;0.4352644985473257;0.4352031308571881;8.974363398203857e-10;-0.336964009092909;0.33690674458798653;1.0000249231984488
41.918078;1.1828128579466806;-3.103832713312537e-05;-2.624420046132604e-05;0.3986423633368094;0.3369902533675749;1.1909921506930028;0.9999868727613699;9.99912463401023;-0.4167699648043483;0.4352647606978167;0.4352023334696903;7.935327332340032e-10;-0.33700800940011105;0.33695062701493994;1.0000235767990682
41.928078;1.1828184200769634;-3.052528123667513e-05;-2.5810637823272946e-05;0.39869533384635986;0.33703318503390906;1.1909999117618084;0.9999862875353188;9.999113769371272;-0.4167699646512328;0.4352649844259592;0.4352015239818601;7.17036157004445e-10;-0.33705100969548685;0.33699350539402545;1.0000222861239316
41.938078;1.1828248990478896;-3.132766604036137e-05;-2.648911212093143e-05;0.3987486274491375;0.33707612382507746;1.1910066530430812;0.9999856784878682;9.999103244695382;-0.4167699645143273;0.4352651691182219;0.4352007053800808;6.682549254463523e-10;-0.33709500997938924;0.33703737889473456;1.0000210504486404
41.948078;1.1828302869189127;-3.115159554520138e-05;-2.6340408594797196e-05;0.39880156220506874;0.3371190625885232;1.1910133749431986;0.9999850448996658;9.999093074899827;-0.41676996439465647;0.43526531416355346;0.4351998810865508;6.474625836615665e-10;-0.33713801025297985;0.33708024663159614;1.0000198684833947
41.958078;1.182835585592956;-3.0638349473994374e-05;-2.5906649110606305e-05;0.398854485167087;0.33716200648880723;1.1910200788259278;0.9999843860145634;9.999083258732353;-0.41676996429335483;0.43526541872897856;0.43519905436501355;6.551002047657996e-10;-0.3371820105180769;0.3371241079291222;1.0000187391790212
41.968078;1.182840783150039;-3.1771893348595814e-05;-2.6865061072381718e-05;0.3989087160411938;0.3372060719684301;1.1910277652675252;0.9999837007683454;9.999073786011635;-0.416769964211679;0.4352654819075782;0.4351982277330997;6.917427541322793e-10;-0.33722501077681183;0.33716696252306816;1.0000176610373914
41.978078;1.182845883800691;-3.125852842744148e-05;-2.6431179086929776e-05;0.39896162251545836;0.33724903054492583;1.1910344332432268;0.9999829870115101;9.99906464291181;-0.41676996415104584;0.4352655031092907;0.43519740279260205;7.577949958248347e-10;-0.3372680110313306;0.33720981083399987;1.0000166310524496
41.988078;1.1828518807685802;-3.108361267827761e-05;-2.628338559713936e-05;0.399014861447843;0.3372919987119526;1.1910410804342442;0.9999822412634277;9.999055812369988;-0.41676996411308753;0.4352654821908502;0.4351965804589309;8.532550062320001e-10;-0.33731201128337845;0.337253654079443;1.000015644693687
41.998078;1.1828567848817018;-3.0570125192032055e-05;-2.5849382642707717e-05;0.3990677636741092;0.3373349776422815;1.1910487034365447;0.9999814592912682;9.99904727410617;-0.41676996409958056;0.4352654194046453;0.43519576132443055;9.776750929367002e-10;-0.3373550115339416;0.337296493851092;1.0000146962409535
42.008078;1.1828615989173348;-3.137555064919515e-05;-2.6530347749346265e-05;0.39911935825983647;0.337376860928618;1.191055298838149;0.9999806377054271;9.999039008141635;-0.4167699641122453;0.4352653153999924;0.43519494602516745;1.1302468977615789e-09;-0.33739801178317363;0.3373393313735254;1.0000137791257844
42.018078;1.1828663271127384;-3.119934377248946e-05;-2.6381452801907335e-05;0.39917226535035405;0.3374198636178495;1.1910618650168836;0.9999797756260402;9.99903100628314;-0.41676996415264983;0.435265171300295;0.4351941354338563;1.3099690328239977e-09;-0.33744201203039503;0.3373831670642255;1.000012886700614
42.028078;1.182870984588983;-3.068565925793401e-05;-2.594725595131174e-05;0.39922517913456657;0.3374628793399481;1.191068402864509;0.9999788749833045;9.999023282832695;-0.4167699642221863;0.4352649888830991;0.43519333046658587;1.5158535250104837e-09;-0.33748501227416433;0.3374260007239158;1.0000120130183252
42.038078;1.182876571678014;-3.0510641583722796e-05;-2.5799327930370895e-05;0.3992784360093743;0.33750590864382635;1.1910749155614364;0.9999779398625991;9.999015870402397;-0.41676996432195934;0.43526477083193416;0.43519253172342565;1.7471676946967385e-09;-0.33752801251268066;0.3374688321602917;1.0000111532398694
42.048078;1.1828811021647403;-3.131119254702243e-05;-2.6476120730677214e-05;0.3993313697307022;0.33754895596092704;1.1910824082687366;0.9999769760150758;9.999008808619108;-0.41676996445265097;0.43526452078577654;0.4351917395120819;2.003755077397572e-09;-0.3375710127443127;0.3375116616560705;1.0000103032448266
42.058078;1.1828855754345686;-3.1134921194334854e-05;-2.632713850933006e-05;0.399384307744613;0.33759201364935193;1.1910888876101176;0.9999759906769753;9.999002137824117;-0.4167699646144854;0.43526424280359055;0.4351909543014814;2.286128215375475e-09;-0.3376140129677774;0.3375544900877591;1.0000094586032315
42.068078;1.1828900058356662;-3.0620996307004096e-05;-2.5892717114910407e-05;0.3994372584051306;0.33763508559395683;1.1910953606061425;0.9999749922493917;9.998995896735128;-0.41676996480734013;0.43526394062550633;0.43519017707120505;2.5951199884856794e-09;-0.33765701318189634;0.3375973189873084;1.0000086144673195
