time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.078078;1.1828943944769714;-3.1763723410275775e-05;-2.685874715285866e-05;0.39948891008789095;0.337677063972356;1.1911018331575;0.9999739894485746;9.99899012651118;-0.4167699650308939;0.4352636175065043;0.4351894091711171;2.93142436796107e-09;-0.3377000133853566;0.33764015041151424;1.000007766319794
42.088078;1.182898756875318;-3.1249676022208344e-05;-2.6424223480930183e-05;0.3995418846243001;0.337720162253155;1.1911093093594152;0.9999729901543003;9.998984880600053;-0.4167699652845724;0.43526327631046025;0.43518865189804284;3.2953152723850917e-09;-0.33774301357677616;0.33768298652898177;1.0000069098564341
42.098078;1.18290409352369;-3.1074551317901346e-05;-2.627619006565679e-05;0.3995952071575186;0.337763272258863;1.1911157922380438;0.9999720003862933;9.998980227280741;-0.41676996556726875;0.4352629192621931;0.43518790621565584;3.6867089888342935e-09;-0.3377860137549145;0.3377258292771777;1.0000060404796527
42.108078;1.1829084178663796;-3.0565040308353595e-05;-2.5845515466114963e-05;0.39964688928528047;0.33780528169689045;1.1911222843326836;0.9999710238628906;9.99897624225894;-0.4167699658771626;0.4352625476751795;0.4351871726732745;4.105375906009678e-09;-0.3378290139188853;0.33776868013492656;1.0000051537391161
42.118078;1.1829127320872068;-3.1365172295972305e-05;-2.652193568400134e-05;0.3996998997742712;0.33784841502565577;1.191128787487069;0.9999700629199949;9.998973003249452;-0.4167699662118479;0.4352621620256045;0.435186451333285;4.550805651628035e-09;-0.33787201406833833;0.3378115400220236;1.0000042457285894
42.128078;1.182917038377246;-3.118874032667985e-05;-2.6372837232223692e-05;0.39975291267406;0.3378915512857079;1.1911353029968001;0.9999691201603483;9.998970585161663;-0.4167699665686797;0.43526176232821406;0.4351857416716217;5.021986961192125e-09;-0.33791501420341197;0.3378544095697514;1.000003312487629
42.138078;1.1829213495487512;-3.067902353765026e-05;-2.594201190665058e-05;0.399804620213323;0.33793358150699326;1.1911428324420212;0.9999681989616919;9.998969046779177;-0.4167699669451932;0.43526134865522476;0.43518504253992424;5.517641964766315e-09;-0.3379580143244574;0.33789728962977705;1.0000023497096435
42.148078;1.1829256644325254;-3.181696734247057e-05;-2.690400262102657e-05;0.39985765323764333;0.3379767303208944;1.1911493783298395;0.999967302683336;9.998968418742214;-0.4167699673394088;0.43526092135518857;0.4351843523110642;6.036639531751246e-09;-0.3380010144318609;0.3379401815431415;1.000001353628291
42.158078;1.1829299961671145;-3.130713870218131e-05;-2.6473096940977325e-05;0.39990937569084;0.33801876665428027;1.1911559440289037;0.9999664336685772;9.998968706952992;-0.4167699677497739;0.4352604807884345;0.4351836691815278;6.578042396667076e-09;-0.3380440145260628;0.33798308692808887;1.0000003216594904
42.168078;1.1829353427576013;-3.113187442478749e-05;-2.6324990966507817e-05;0.39996275609875903;0.3380619159711355;1.191162533539068;0.999965592783436;9.998969905109142;-0.4167699681748072;0.4352600270642005;0.435182991385122;7.1409252594784255e-09;-0.3380870146076251;0.33802600730039584;0.999999251671135
42.178078;1.1829397148230971;-3.0621937492465945e-05;-2.589401046515929e-05;0.40001449134186556;0.3381039556846;1.1911691515624576;0.9999647799878844;9.998972000467678;-0.4167699686128835;0.43525956002405974;0.43518231738570257;7.724500497334602e-09;-0.3381290146772806;0.3380679439534833;0.999998140825222
42.188078;1.182944107099796;-3.1759861530315565e-05;-2.685598734941334e-05;0.40006755001698546;0.33814711159755406;1.1911758032922104;0.9999639956391727;9.998974971025522;-0.4167699690623024;0.43525907943121933;0.4351816462485228;8.328385764703572e-09;-0.338172014735962;0.3381108980206329;0.9999969849212751
42.198078;1.1829485278291743;-3.1249827783823826e-05;-2.642493120942624e-05;0.40011929580427713;0.33818915347394457;1.1911834938157317;0.9999632412795451;9.99897878123657;-0.41676996952144957;0.43525858535826006;0.43518097787706894;8.952411952688292e-09;-0.33821501478477767;0.33815387046755935;0.9999957783351311
42.208078;1.18295297570581;-3.073504986196304e-05;-2.5989868066533888e-05;0.4001723603848224;0.3382323075749395;1.1911902281211446;0.9999625190184857;9.998983379343565;-0.4167699699888501;0.4352580784332955;0.43518031286073505;9.596134353107103e-09;-0.3382570148249757;0.33819586196807255;0.999994514830124
42.218078;1.1829574510691825;-3.1877628084619816e-05;-2.69557651969478e-05;0.400224117912385;0.3382743561809577;1.1911970116360835;0.9999618304050542;9.998988699060886;-0.4167699704629038;0.435257559748729;0.4351796521635266;1.025865536166389e-08;-0.3383000148579832;0.3382388727206143;0.9999931889145295
42.228078;1.182961964729487;-3.1367435832372226e-05;-2.6524572694134844e-05;0.4002758762627055;0.33831640350528314;1.191203850370945;0.9999611766067078;9.998994667850063;-0.4167699709415395;0.43525703068485994;0.43517899695066903;1.0938821887701211e-08;-0.33834301488540863;0.33828190244275175;0.9999917967119571
42.238078;1.1829665113046048;-3.1190883796751005e-05;-2.637540025758579e-05;0.4003289532162965;0.33835956572589637;1.1912107508803556;0.9999605596815606;9.999001219652113;-0.4167699714223558;0.4352564929845448;0.43517834861926324;1.163539167271125e-08;-0.33838501490893785;0.33832395064540943;0.9999903359388125
42.248078;1.1829710979703663;-3.068060007358652e-05;-2.5944121868951668e-05;0.4003807236675153;0.338401621760329;1.191217720367492;0.9999599829408056;9.99900830139859;-0.4167699719031781;0.43525594908711907;0.43517770889965596;1.2346984797621056e-08;-0.33842801493033536;0.3383670167959654;0.999988805184738
42.258078;1.1829767170449847;-3.18244249551309e-05;-2.6911004765907077e-05;0.4004328438757848;0.3384436874527133;1.19122576621211;0.9999594502267058;9.999015866248332;-0.4167699723823371;0.43525540209041436;0.4351770800283485;1.3072025616903596e-08;-0.3384700149515302;0.3384091001747846;0.999987203149012
42.268078;1.1829813749485392;-3.1309379931659634e-05;-2.647568191107738e-05;0.4004859452425463;0.33848686675680195;1.1912328944971444;0.999958965591755;9.999023866810916;-0.4167699728584127;0.4352548552014799;0.4351764648998154;1.3808756326923725e-08;-0.3385130149744955;0.338452199745141;0.9999855286595735
42.278078;1.1829860644278247;-3.113749973456157e-05;-2.63304183441371e-05;0.4005377396911492;0.3385289422119629;1.191240108146895;0.9999585333575226;9.999032259288077;-0.4167699733299147;0.43525431139138215;0.4351758669261126;1.4555270054339801e-08;-0.33855501500099555;0.33849431412978753;0.9999837809854728
42.288078;1.1829907938876043;-3.0627043543151476e-05;-2.589895272994762e-05;0.40058954398241037;0.338571025979704;1.1912474056919489;0.999958157711672;9.999041008661242;-0.41676997379524927;0.43525377324513387;0.4351752897575264;1.5309639064345215e-08;-0.33859801503241005;0.33853744157139853;0.9999819594347188
42.298078;1.1829955583471887;-3.1769659642889316e-05;-2.6864764342547346e-05;0.4006413599372916;0.338613123026176;1.1912547811809393;0.9999578422005022;9.999050086435064;-0.4167699742528208;0.4352532426852607;0.4351747370818531;1.607002106924462e-08;-0.3386400150696125;0.33857958000217164;0.9999800630571837
42.308078;1.1830003662452242;-3.125912307522942e-05;-2.643319876975939e-05;0.40069318026229944;0.3386552265064239;1.1912622254594054;0.9999575895722733;9.999059465597599;-0.4167699747011044;0.4352527210593681;0.43517421240575427;1.6834547061438135e-08;-0.33868201511301405;0.33862172724608297;0.9999780915722881
42.318078;1.1830052135846565;-3.074852326433098e-05;-2.6001564403892357e-05;0.40074500809898395;0.33869734151104725;1.1912697288055174;0.9999574016621008;9.999069116733443;-0.41676997513874303;0.43525220975250195;0.4351737189113534;1.760111053458904e-08;-0.3387250151626904;0.3386648812039855;0.9999760466558446
42.328078;1.183010095394965;-3.189114075123711e-05;-2.696730787455808e-05;0.40079684670607196;0.33873947349031297;1.1912772831581486;0.9999572792317653;9.999079006524275;-0.41676997556454587;0.43525171057478745;0.4351732595597208;1.836730820226936e-08;-0.33876701521830693;0.338707040042224;0.9999739322762209
42.338078;1.1830150181160506;-3.1380463785218944e-05;-2.6535568694408618e-05;0.4008486891224269;0.33878161625818715;1.1912858819791867;0.999957221880626;9.999089100812245;-0.4167699759772472;0.43525122543586764;0.435172837290533;1.9130623908399293e-08;-0.33880901527917134;0.33874920226354566;0.9999717540700241
42.348078;1.1830199753610993;-3.1208573688989756e-05;-2.6390171825099325e-05;0.40090053760226885;0.3388237751629059;1.1912935185801363;0.9999572281155492;9.999099367545336;-0.41676997637533125;0.43525075571603844;0.4351724549818558;1.988871753370003e-08;-0.33885201534467263;0.33879236654785533;0.9999695186464453
42.358078;1.183024975410699;-3.069781500941893e-05;-2.5958327434780127e-05;0.4009523947044487;0.3388659512794722;1.191301184925772;0.9999572958971028;9.99910977581034;-0.4167699767571332;0.43525030204511767;0.4351721150718275;2.0639551929335996e-08;-0.338894015414535;0.3388345317153113;0.9999672332148827
42.368078;1.1830300113786738;-3.184046597416308e-05;-2.6923998715649832e-05;0.40100426275437306;0.3389081492058334;1.1913088715915818;0.9999574233864832;9.999120294659562;-0.41676997712107594;0.43524986464566;0.4351718191907788;2.1381258424298345e-08;-0.3389360154885381;0.3388766969422815;0.9999649052096377
42.378078;1.1830350894818296;-3.132963317722321e-05;-2.6492050049748247e-05;0.4010561348499229;0.3389503614489137;1.1913165684467408;0.9999576093212819;9.99913089164162;-0.41676997746589456;0.43524944373435626;0.435171568139934;2.2111969818222528e-08;-0.33897801556610874;0.3389188618981663;0.9999625421533956
42.388078;1.1830412010819533;-3.115899347868427e-05;-2.6347603954493855e-05;0.40110835190118094;0.33899259196249437;1.1913242653446139;0.9999578530859937;9.999141529786845;-0.41676997779068015;0.43524903956509126;0.43517136216155405;2.2829781077903827e-08;-0.33902001564613254;0.3389610267230411;0.9999601520074288
42.398078;1.1830463515082401;-3.196264126196677e-05;-2.702665781318875e-05;0.40116024247872495;0.3390348444354305;1.1913319524650352;0.999958154501136;9.999152165518185;-0.41676997809482585;0.4352486522516903;0.4351712012951334;2.3532778390163127e-08;-0.3390620157269446;0.33900319199288553;0.9999577432353194
42.408078;1.183051531523543;-3.1790783853538635e-05;-2.688116030661103e-05;0.40121213303698094;0.33907711040757305;1.1913396206999356;0.9999585132483199;9.999162751605388;-0.4167699783780535;0.4352482815853594;0.43517108576659846;2.4219101580055887e-08;-0.3391050158064168;0.339046358711494;0.9999553241294911
42.418078;1.1830567459988723;-3.127980943761615e-05;-2.6449014259680947e-05;0.40126402985950077;0.33911939342113856;1.1913472621821344;0.9999589282029491;9.999173248700599;-0.4167699786403489;0.43524792695434533;0.4351710162454324;2.4886961446414058e-08;-0.33914701588216234;0.33908852829220315;0.9999529022137112
42.428078;1.183061989234488;-3.076877829094379e-05;-2.6016806002954906e-05;0.4013159306570009;0.3391616929096069;1.1913548704198322;0.9999593974191893;9.999183639063382;-0.41676997888175416;0.4352475874489398;0.43517099353393524;2.5534619268388723e-08;-0.33918901595186274;0.33913070233029347;0.9999504845048416
42.438078;1.1830672553589299;-3.1916185180354914e-05;-2.698632560127889e-05;0.4013665234429095;0.3392029008845145;1.1913624402457124;0.9999599193247103;9.999193930140247;-0.4167699791022678;0.43524726191031615;0.43517101785135487;2.6160351332825616e-08;-0.33923101601361866;0.33917288214573843;0.9999480778353804
42.448078;1.1830725482697144;-3.1405090654285966e-05;-2.6554032245189e-05;0.40141842986407866;0.33924523071498136;1.1913699680986443;0.9999604941462329;9.999204148574691;-0.41676997930193377;0.4352469487854417;0.4351710883782202;2.676229948552957e-08;-0.3392730160660936;0.3392150685252964;0.9999456881526796
42.458078;1.1830778569312659;-3.123325329845196e-05;-2.640846925396109e-05;0.4014703370276188;0.33928757442540214;1.1913774520896527;0.9999611240804228;9.999214335078337;-0.4167699794809167;0.4352466460506468;0.43517120330684456;2.7338349051679854e-08;-0.3393140161083109;0.3392562618746252;0.9999433196650128
42.468078;1.1830831846330807;-3.07220918325313e-05;-2.597609015730922e-05;0.4015222471856552;0.33932993149474716;1.1913858910984592;0.9999618123953296;9.999224539818982;-0.41676997963937285;0.43524635161057307;0.4351713603753021;2.7886110891064547e-08;-0.33935601613943495;0.3392984626064081;0.9999409751172653
42.478078;1.183088520049059;-3.186956382659242e-05;-2.6945577438690505e-05;0.4015728481953947;0.3393711942752064;1.1913932832108436;0.9999625623775393;9.999234814888931;-0.41676997977720304;0.4352460642353465;0.4351715574318215;2.8402899154583977e-08;-0.33939801615894954;0.3393406714718924;0.999938656784688
42.488078;1.1830938651701834;-3.135834565609963e-05;-2.6513111399360455e-05;0.4016247625208251;0.33941357678553147;1.1914006249552374;0.9999633760803208;9.999245210576923;-0.4167699798940056;0.4352457840107543;0.43517179250391197;2.88858872952126e-08;-0.3394400161670169;0.3393828895535528;0.9999363671872863
42.498078;1.1830992069610933;-3.118655587287133e-05;-2.6367510580977834e-05;0.40167667749172914;0.339455971836286;1.1914079124166381;0.9999642533789955;9.99925577317047;-0.4167699799893412;0.435245511616338;0.4351720636949423;2.933245499752657e-08;-0.33948201616452306;0.339425117974817;0.999934109080552
42.508078;1.183104546368564;-3.199458624014384e-05;-2.7050024620900815e-05;0.4017272850724459;0.3394972725005367;1.1914151429007718;0.9999651925023793;9.999266536347013;-0.4167699800629311;0.43524524746451126;0.4351723692918659;2.9740382807533613e-08;-0.339524016152861;0.33946735749583345;0.9999318848712079
42.518078;1.1831098705476717;-3.1822827208454615e-05;-2.6904402610173633e-05;0.4017792021377459;0.3395396931175932;1.1914223144537568;0.9999661914932289;9.999277514484055;-0.4167699801145546;0.4352449915596488;0.4351727078236078;3.010789210661451e-08;-0.33956501613375545;0.33950860819067086;0.9999296962201086
42.528078;1.1831151824675878;-3.1316190220846266e-05;-2.647572415059718e-05;0.40182980650110967;0.3395810154364026;1.191429423308574;0.9999672488793208;9.99928870605708;-0.4167699801439774;0.4352447436470625;0.43517307777935477;3.043369935025254e-08;-0.3396070161091457;0.33955086951457486;0.9999275441864716
42.538078;1.1831204722652264;-3.114445768247661e-05;-2.633008045364747e-05;0.4018817249514676;0.33962346108012187;1.1914364631524865;0.9999683629524112;9.999300101575491;-0.4167699801509831;0.4352445032739841;0.4351734771700163;3.0716866298504396e-08;-0.3396490160811105;0.33959314074426245;0.9999254293520956
42.548078;1.183125744112348;-3.1952403729953835e-05;-2.7012416982844997e-05;0.40193233488753527;0.339664810608925;1.1914434275757317;0.9999695307931824;9.999311690553164;-0.4167699801353087;0.43524426989352333;0.43517390337750766;3.095642361618964e-08;-0.33969001605184324;0.3396344214987452;0.9999233518684179
42.558078;1.1831309900385794;-3.144097184549418e-05;-2.657962052943251e-05;0.40198425352576783;0.33970727685509;1.1914503119095738;0.9999707479430099;9.999323466289747;-0.41676998009668553;0.4352440430784498;0.4351743534552701;3.115123558340747e-08;-0.3397320160236235;0.3396767120389271;0.9999213119626337
42.568078;1.1831362013753737;-3.127395521834625e-05;-2.643789720129866e-05;0.40203485275362855;0.3397486405260282;1.191457112495987;0.9999720082184171;9.999335425293802;-0.41676998003500243;0.43524382274357437;0.435174824545571;3.130019844894319e-08;-0.33977401599876905;0.3397190131141213;0.9999193106415238
42.578078;1.183141380796245;-3.0762460402622894e-05;-2.6005015533550716e-05;0.4020867615481456;0.33979112322451765;1.191463825226686;0.9999733036237969;9.999347561635062;-0.41676997995026255;0.43524360912713583;0.4351753140474595;3.1402473051744165e-08;-0.33981501597944785;0.33976032549843505;0.999917349859626
42.588078;1.1831465176186784;-3.191012389954099e-05;-2.6974383291311843e-05;0.4021373501086509;0.3398325062990334;1.1914704450875913;0.999974624901727;9.999359861973153;-0.41676997984241504;0.43524340255383986;0.4351758196197327;3.145759422754907e-08;-0.33985701596728146;0.33980264968973356;0.9999154319555872
42.598078;1.1831516155571238;-3.140326437713782e-05;-2.6545393270318137e-05;0.4021879240298776;0.33987389279750785;1.1914769673463712;0.999975962550055;9.999372303619335;-0.4167699797112902;0.435243203399839;0.43517633919752646;3.1465437978775755e-08;-0.3398980159630501;0.33984398589344655;0.999913558400003
42.608078;1.183156663630534;-3.123158850131314e-05;-2.6399679009943638e-05;0.40223979862354103;0.3399163974951278;1.1914833889114353;0.9999773076879669;9.99938485858195;-0.41676997955661244;0.43524301219040595;0.43517687093086094;3.14260649022067e-08;-0.33994001596685636;0.33988633400450663;0.9999117284506391
42.618078;1.1831616662898965;-3.20393355506101e-05;-2.708171840915876e-05;0.4022903507483323;0.33995780164450407;1.1914897079824616;0.9999786523075536;9.999397499719198;-0.41676997937810556;0.4352428294534344;0.4351774129318275;3.133948363750993e-08;-0.3399810159786374;0.33992769356283664;0.9999099393965013
42.628078;1.1831666169010988;-3.187237401979867e-05;-2.693996764792969e-05;0.40234088298272336;0.33999920769313724;1.1914959234611842;0.99997998910287;9.999410195972912;-0.41676997917565645;0.43524265559654973;0.4351779630040287;3.120562075180797e-08;-0.34002301599856577;0.3399700639131401;0.9999081884344155
42.638078;1.1831715256629565;-3.136067697752961e-05;-2.6506855242185573e-05;0.4023927174505145;0.3400417302481871;1.1915020359166735;0.9999813111159584;9.999422903187483;-0.4167699789493658;0.4352424911433119;0.43517851868630286;3.1024571622888515e-08;-0.3400640160269921;0.3400114444794454;0.9999064737294807
42.648078;1.1831763885889803;-3.119372514654532e-05;-2.636509311467098e-05;0.40244322253804155;0.34008314673589096;1.1915080489045522;0.9999826114586503;9.99943556553934;-0.41676997869951987;0.4352423369272529;0.43517907757759156;3.079676376867642e-08;-0.3401050160641671;0.34005283467005354;0.9999047937760297
42.658078;1.18318121511815;-3.200135338744718e-05;-2.704697416107376e-05;0.4024937203505868;0.3401245720987728;1.1915139692811156;0.9999838837872855;9.999448125117079;-0.4167699784266985;0.4352421938571069;0.4351796375354226;3.0523099472299996e-08;-0.34014701611016107;0.34009523345590337;0.9999031465415777
42.668078;1.1831859997446175;-3.1834414047825926e-05;-2.6905193896074127e-05;0.4025441992519511;0.34016599826023586;1.1915198067976085;0.9999851229448099;9.999460532106717;-0.4167699781320078;0.4352420625548528;0.435180196610662;3.0205174172704546e-08;-0.34018801616486016;0.34013663933429;0.9999015294099362
42.678078;1.1831907505996289;-3.132727053364995e-05;-2.6475882527162172e-05;0.4025946664468105;0.34020742923212655;1.1915255734993493;0.9999863249772732;9.999472746028252;-0.41676997781706066;0.4352419431782954;0.4351807529341953;2.9845043246004696e-08;-0.34022901622785784;0.34017805070359414;0.9998999394427468
42.688078;1.1831944611506116;-3.1159090782513666e-05;-2.6333049449250006e-05;0.40264477892072936;0.34024886519246916;1.1915312829766087;0.9999874870846104;9.999484723831294;-0.4167699774835814;0.43524183530866833;0.4351813046442961;2.9444460521899155e-08;-0.34027101629843587;0.3402204660946321;0.9998983732321133
42.698078;1.1831991396758157;-3.196188366036784e-05;-2.7010772853347394e-05;0.40269653903939295;0.3402914218053954;1.1915359494688158;0.9999886075796648;9.999496408254666;-0.4167699771331214;0.4352417379131645;0.43518184985366076;2.9004330032543015e-08;-0.3403120163757518;0.3402618843186628;0.9998968268974565
42.708078;1.1832037842410577;-3.145459971324726e-05;-2.6581300543158657e-05;0.4027469672862603;0.34033286950822494;1.1915415870279327;0.9999896858696233;9.999507728415786;-0.41676997676711997;0.43524164952490046;0.4351823866402263;2.8524824562037802e-08;-0.340353016459071;0.3403033046693012;0.9998952969557852
42.718078;1.1832083922306849;-3.1287642320370165e-05;-2.6439432917784007e-05;0.4027973835713289;0.3403743236669098;1.1915472089469406;0.9999907228202626;9.999518612465389;-0.4167699763869265;0.4352415683583279;0.43518291305727747;2.8005842708959515e-08;-0.3403940165478292;0.3403447267511602;0.9998937813690243
42.728078;1.1832129705655268;-3.2095003609865164e-05;-2.7120963137967358e-05;0.4028477975926712;0.34041578822219026;1.1915528269868414;0.9999917208543003;9.999529004835999;-0.4167699759936086;0.43524149210707336;0.43518342729083476;2.7447356092809223e-08;-0.3404350166415725;0.34038614995156796;0.999892279451912
42.738078;1.183217510990376;-3.192803699446399e-05;-2.6979059755658677e-05;0.4028982005769946;0.3404572550280744;1.1915584500646312;0.9999926833134954;9.999538876319614;-0.41676997558785306;0.43524141787328285;0.4351839277976831;2.6849671429973078e-08;-0.34047601673991496;0.3404275732706424;0.9998907905618238
42.748078;1.1832220191403557;-3.142056508436013e-05;-2.65493826535303e-05;0.4029486030641461;0.340498728116507;1.1915640838108745;0.9999936134974216;9.99954822143296;-0.41676997517013936;0.43524134261116076;0.4351844131364467;2.6213739603675245e-08;-0.3405170168424571;0.3404689957011967;0.9998893132811757
42.758078;1.1832264865967972;-3.1253576245947234e-05;-2.640744268121277e-05;0.40299900558976776;0.3405402074550294;1.1915697321198948;0.9999945139620988;9.9995570474682;-0.4167699747409302;0.43524126365171556;0.4351848817785937;2.5541343002642442e-08;-0.3405580169487234;0.34051041661304654;0.9998878460952725
42.768078;1.1832309198108786;-3.206546430530795e-05;-2.7092743783651867e-05;0.40304810312641576;0.34058058590643947;1.1915753989426734;0.9999953866396335;9.99956536411531;-0.41676997430064117;0.4352411789339757;0.4351853322651646;2.4834934047354157e-08;-0.3405990170582293;0.34055183573159703;0.9998863883427743
42.778078;1.18323531114889;-3.1898451666169104e-05;-2.6950765330007513e-05;0.40309851554481346;0.34062207771325426;1.1915810885267306;0.999996233536443;9.999573180029465;-0.4167699738496014;0.4352410870598228;0.4351857635804097;2.4097121631878376e-08;-0.3406400171705102;0.3405932529178495;0.9998849402963332
42.788078;1.1832396677835653;-3.139076258127961e-05;-2.652087788966076e-05;0.4031489376123676;0.34066357588242135;1.191586805032332;0.9999970571926671;9.999580504830593;-0.41676997338820554;0.43524098714219706;0.4351861754420549;2.33302668494593e-08;-0.3406810172850757;0.3406346682281503;0.9998835029544606
42.798078;1.1832439835974653;-3.12237109642454e-05;-2.6378858335817482e-05;0.40319936930904515;0.340705080245636;1.191592552403989;0.9999978603645324;9.999587353566943;-0.41676997291700635;0.4352408783965255;0.4351865682719559;2.2536637093201555e-08;-0.3407220174014593;0.3406760820780622;0.9998820782339789
42.808078;1.1832482675546625;-3.203067717704321e-05;-2.7059965766762582e-05;0.4032498202310998;0.34074659425896237;1.1915983342205192;0.9999986449483885;9.9995937501726;-0.4167699724366078;0.4352407596809122;0.4351869428729087;2.171876850801013e-08;-0.34076301751931687;0.3407174949801132;0.9998806690901092
42.818078;1.1832515144012623;-3.186233261775734e-05;-2.691687129171986e-05;0.40329993974773065;0.3407881087860513;1.1916041535264468;0.9999994113900383;9.999599723742682;-0.41676997194758786;0.4352406292814631;0.4351873001069208;2.087954582290358e-08;-0.34080401763853907;0.34075890706424034;0.9998792792665582
42.828078;1.1832557328897328;-3.135909432079114e-05;-2.6490743665189886e-05;0.40334910369270666;0.34082851525408464;1.1916090120678253;1.0000001595928056;9.99960530097029;-0.4167699714504952;0.435240485184625;0.4351876408141851;2.0022012575394884e-08;-0.34084501775945764;0.34080031790164955;0.9998779127659235
42.838078;1.1832599167738111;-3.250673280736207e-05;-2.745973755330346e-05;0.40339960503934014;0.34087003837840807;1.1916149091598653;1.000000889949671;9.99961050141985;-0.41676997094574475;0.43524032558130576;0.4351879658585537;1.9149096702455692e-08;-0.3408860178829966;0.3408417266846636;0.9998765730134216
42.848078;1.1832640733445434;-3.199863976729445e-05;-2.7029513103483338e-05;0.40345012429407084;0.3409115581130285;1.1916208422089318;1.000001602993684;9.999615335313047;-0.41676997043360897;0.43524014894574986;0.4351882760399494;1.826345575340828e-08;-0.3409270180104814;0.34088313252016045;0.9998752627715922
42.858078;1.1832681952215027;-3.183612472967928e-05;-2.6891334249588318e-05;0.40349935124522385;0.34095196697152674;1.1916268084635562;1.000002298488553;9.99961980682242;-0.41676996991458937;0.4352399536405255;0.4351885720193144;1.736746588699858e-08;-0.3409670181431591;0.3409235346627302;0.9998739852936752
42.868078;1.18327228966711;-3.132787193991994e-05;-2.6460992239885993e-05;0.4035499202875813;0.3409934875876074;1.191632805385323;1.0000029750728567;9.999623921164385;-0.41676996938976796;0.4352397376565532;0.4351888544038912;1.6463216623665296e-08;-0.34100801828186156;0.3409649326146477;0.999872744759074
42.878078;1.1832763537571502;-3.21343348769079e-05;-2.7141678633948895e-05;0.4036005221461029;0.34103501331380537;1.1916388298017135;1.0000036302571707;9.999627685984288;-0.41676996886071377;0.43523949857428884;0.43518912383535835;1.555259302066402e-08;-0.3410490184270697;0.34100632608296805;0.999871545280769
42.888078;1.183280384853092;-3.197167942755399e-05;-2.7003409436085142e-05;0.40364983324303455;0.34107542535620816;1.191644877363422;1.0000042605106325;9.999631108278317;-0.4167699683291706;0.43523923362087746;0.43518938100650223;1.4637557213241641e-08;-0.3410890185790962;0.3410467149394548;0.9998703901975975
42.898078;1.183284391275654;-3.146315600630868e-05;-2.6572878030377218e-05;0.4037004922097366;0.34111695035312467;1.1916509424912505;1.0000048618706523;9.999634195163853;-0.4167699677968632;0.43523894025447063;0.4351896266472572;1.372032579804598e-08;-0.3411300187380657;0.34108809937163953;0.9998692823826888
42.908078;1.183287367424634;-3.1299157354393316e-05;-2.64335300019528e-05;0.4037495269569364;0.34115736656849616;1.1916560188955105;1.0000054310142674;9.999636960287251;-0.4167699672655229;0.43523861702869543;0.43518986152514444;1.2803103915199292e-08;-0.34117101890384044;0.34112948005371674;0.9998682248766338
42.918078;1.1832913223614854;-3.210529619260477e-05;-2.711399206482353e-05;0.40380025699840894;0.34119890049026336;1.1916621002095302;1.0000059656825389;9.999639430465498;-0.416769966736865;0.43523826377274655;0.43519008632969214;1.1887756620309566e-08;-0.34121101907611634;0.34116985788317195;0.9998672210174133
42.928078;1.183295250795144;-3.194245268903949e-05;-2.697563654698028e-05;0.4038496991272257;0.3412393217268707;1.1916681800324262;1.0000064643308209;9.99964164745768;-0.4167699662123816;0.435237880982563;0.4351903013253904;1.0976007753780255e-08;-0.3412520192545578;0.3412112335263986;0.9998662739582773
42.938078;1.1832991616525197;-3.1433568862095533e-05;-2.6544888341430278e-05;0.4039004892122203;0.34128085605581027;1.191674252085364;1.000006926017497;9.999643665758738;-0.4167699656932897;0.4352374692097037;0.43519050612755145;1.006989021798516e-08;-0.3412920194388664;0.34125160732825166;0.9998653863278427
42.948078;1.1833030498756862;-3.127061560974772e-05;-2.640649580201927e-05;0.40394999351768035;0.3413212806623183;1.1916803110338279;1.0000073507937457;9.99964554752452;-0.4167699651806845;0.4352370289019679;0.43519069995054843;9.171819323432281e-09;-0.3413330196288475;0.3412929793539487;0.9998645603917976
42.958078;1.1833069256072233;-3.207639859255647e-05;-2.70867498030966e-05;0.4040008469742874;0.3413628212003729;1.191686352915498;1.0000077405060406;9.999647355381637;-0.41676996467574884;0.4352365603979096;0.4351908820069063;8.284247365538145e-09;-0.34137301982439106;0.3413333494012718;0.999863798133267
42.968078;1.1833107855366187;-3.1913332793626035e-05;-2.6948324737587163e-05;0.40405040553595317;0.3414032466250748;1.1916923742731014;1.0000080994803655;9.999649146096;-0.4167699641799126;0.43523606390665714;0.43519105164189525;7.4092046100331436e-09;-0.3414140200253965;0.34137471716962803;0.999863100723766
42.978078;1.1833136417190968;-3.1402802680621584e-05;-2.651634160737753e-05;0.40410096216619334;0.34144478199774264;1.1916973711942052;1.000008434088333;9.999650964762376;-0.41676996369477093;0.4352355395692188;0.43519120833807406;6.548144474759948e-09;-0.3414540202318462;0.34141508244791635;0.9998624680974111
42.988078;1.183317492671877;-3.255449360921865e-05;-2.7488991739821208e-05;0.40415056992600495;0.3414852078814141;1.191703339781476;1.0000087514168614;9.999652841339817;-0.4167699632220002;0.43523498753490375;0.4351913517659796;5.702330645225776e-09;-0.34149402044397004;0.3414554451413599;0.9998618996478109
42.998078;1.1833213509788938;-3.2049738524023624e-05;-2.706193873859041e-05;0.4042001935808833;0.3415256267733993;1.1917092773857854;1.0000090579555068;9.99965479577844;-0.41676996276350853;0.43523440798028346;0.43519148184982903;4.873297341495582e-09;-0.3415350206622937;0.34149680504646;0.9998613953413681
43.008078;1.1833252136476111;-3.188171531567435e-05;-2.691946755406399e-05;0.4042511487037228;0.3415671536456535;1.1917151834778732;1.0000093589219163;9.999656846227365;-0.4167699623215522;0.4352338011001079;0.43519159886866593;4.062884998735861e-09;-0.3415750208875332;0.3415371614316105;0.9998609557123914
43.018078;1.1833290914719397;-3.137676197875317e-05;-2.649231911994958e-05;0.4043008061813827;0.3416075667356594;1.1917210604204185;1.0000096586246878;9.999659009015355;-0.41676996189873833;0.43523316720678246;0.43519170349493885;3.2730828608217613e-09;-0.3416150211203951;0.34157751276705917;0.9998605809729066
43.028078;1.1833329810958495;-3.2528246578874605e-05;-2.7464909793805373e-05;0.4043504807679399;0.34164798181995754;1.1917269140725995;1.000009961290958;9.999661295771375;-0.4167699614979806;0.4352325068409525;0.43519179669456226;2.505935160173699e-09;-0.3416560213614001;0.34161885678766013;0.9998602708029655
43.038078;1.183335893180894;-3.2021852780038395e-05;-2.7036625008872524e-05;0.4043998209964037;0.34168839178277327;1.1917317530701559;1.000010271213017;9.99966371787839;-0.4167699611222143;0.4352318206916477;0.4351918795991015;1.76335703439372e-09;-0.3416960216108339;0.3416591906992267;0.9998600250254324
43.048078;1.1833398227003102;-3.1858332950996776e-05;-2.689807493136096e-05;0.40444950896333365;0.3417288011743879;1.1917375866924467;1.000010592091314;9.999666292045472;-0.41676996077393674;0.4352311094853977;0.4351919532874178;1.04698456184863e-09;-0.3417360218687631;0.3416995113165677;0.9998598439811507
43.058078;1.1833437775576854;-3.134828260397558e-05;-2.6466730117098304e-05;0.40450051640853735;0.34177032122777506;1.191743423073313;1.000010926324452;9.999669035071898;-0.41676996045498926;0.4352303740716331;0.4351920185917435;3.583343062667726e-10;-0.3417760221350038;0.3417398152463318;0.9998597282406616
43.068078;1.1833477501280032;-3.249958066095248e-05;-2.743924157459717e-05;0.4045502115055619;0.34181073296962494;1.1917492688584361;1.0000112747450716;9.999671952971353;-0.4167699601667433;0.435229615691777;0.435192076338073;-3.009735441857807e-10;-0.34181602240908665;0.3417800992984729;0.9998596785992061
43.078078;1.1833517464564252;-3.199407732057783e-05;-2.7011777695177604e-05;0.40459989828010784;0.34185113802305905;1.1917551293156219;1.000011637025463;9.999675041794317;-0.4167699599104669;0.4352288361470657;0.43519212762987;-9.292470094501633e-10;-0.34185702269024487;0.34182136085479925;0.9998596964355857
43.088078;1.1833547581294572;-3.1829103965613445e-05;-2.6872099697461884e-05;0.4046492338508325;0.34189153832324953;1.1917600082898325;1.0000120125327574;9.99967829773974;-0.4167699596875566;0.4352280376389808;0.4351921736556641;-1.5249247045144327e-09;-0.34189702297738434;0.34186159792625026;0.9998597833301028
43.098078;1.183358791561747;-3.132342422120306e-05;-2.644452168006592e-05;0.40469890230900324;0.34193193194845045;1.1917659084855954;1.0000124006465798;9.999681718666736;-0.41676995949954604;0.43522722227550226;0.4351922155429847;-2.086711690715499e-09;-0.3419370232690555;0.3419018091511814;0.9998599407651624
43.108078;1.18336283988822;-3.247455609530316e-05;-2.741693631853835e-05;0.4047485628078008;0.3419723212124955;1.1917718315644887;1.0000128000259036;9.99968529795612;-0.4167699593479708;0.4352263913714905;0.4351922543208309;-2.613554955369689e-09;-0.3419770235634319;0.3419419939988149;0.9998601709867562
43.118078;1.1833669118307828;-3.196871066227796e-05;-2.6989243269523502e-05;0.4047982079386711;0.34201269693744496;1.1917777778550782;1.00001320784322;9.99968902435294;-0.4167699592342089;0.4352255451305479;0.43519229062015097;-3.1045733717384546e-09;-0.3420170238584466;0.3419821528885144;0.9998604772283806
43.128078;1.1833710019522032;-3.180481521735025e-05;-2.6850504218595477e-05;0.4048478397798262;0.3420530622458099;1.1917827467588373;1.0000136201717829;9.999692889407493;-0.41676995915943954;0.4352246831669745;0.4351923246854781;-3.5590478396628754e-09;-0.34205702415219924;0.34202228681653085;0.9998608625113442
43.138078;1.18337411839828;-3.2612503449611575e-05;-2.7532761520578713e-05;0.4048971232667636;0.34209342064913345;1.1917887377052305;1.00001403329909;9.999696893891693;-0.41676995912461895;0.43522380531506655;0.43519235671725315;-3.976493333890634e-09;-0.3420970244432545;0.3420623968926639;0.9998613289573703
43.148078;1.1833782579743406;-3.210639138223158e-05;-2.710488188935215e-05;0.40494673150692473;0.34213376379368005;1.1917947507305386;1.000014444693442;9.9997010463831;-0.41676995913040593;0.4352229120877125;0.435192386839852;-4.356793323424556e-09;-0.3421370247305203;0.34210248424535183;0.9998618785248089
43.158078;1.183382417919892;-3.1942350763905816e-05;-2.6966056728390844e-05;0.4049963256711284;0.3421740955996684;1.19180078696504;1.0000148524368189;9.999705353567435;-0.4167699591772473;0.43522200490122376;0.43519241505613243;-4.700223205859697e-09;-0.34217702501293823;0.34214254991002235;0.9998625139711556
43.168078;1.183386607255612;-3.1436073306182835e-05;-2.6538068619087536e-05;0.405045908264271;0.3422144163926117;1.1918068485935862;1.0000152538099698;9.99970980893599;-0.41676995926554883;0.43522108611728444;0.43519244151788505;-5.007265657548138e-09;-0.3422160252893037;0.3421815945630412;0.9998632385148926
43.178078;1.1833908215842015;-3.2586929562723524e-05;-2.7510306415127913e-05;0.40509548157920267;0.3422547306126724;1.191811937415937;1.0000156451235278;9.99971438697906;-0.4167699593956635;0.4352201585929337;0.43519246656938215;-5.278380776804847e-09;-0.34225602555821566;0.3422216184583743;0.9998640544485285
43.188078;1.1833940713761173;-3.2083968064412186e-05;-2.7085172146266516e-05;0.4051433812404063;0.3422939198350353;1.1918180537537741;1.0000160225586803;9.999719043706078;-0.41676995956775986;0.4352192248939822;0.4351924905125532;-5.513921222742522e-09;-0.3422960258179556;0.3422616216442059;0.9998649624143738
43.198078;1.183398352967179;-3.191976770799135e-05;-2.694626926016276e-05;0.4051929236353763;0.34233421107654394;1.1918241969924175;1.000016382424814;9.999723724505323;-0.41676995978175146;0.43521828695076464;0.43519251340020704;-5.714271620732293e-09;-0.3423360260663492;0.34230160434364443;0.9998659615368825
43.208078;1.183402677821877;-3.141317547187412e-05;-2.6518078011179357e-05;0.40524245384668134;0.3423744945528856;1.1918303662054208;1.0000167214610178;9.999728379187564;-0.41676996003736044;0.4352173465043093;0.435192534846131;-5.88001374504616e-09;-0.3423760263009183;0.3423415672087678;0.9998670496534131
43.218078;1.1834070437791795;-3.2563901956167624e-05;-2.7490246206950744e-05;0.4052919740852893;0.34241477596161246;1.1918355602285777;1.0000170377549882;9.999732973266033;-0.41676996033429137;0.43521640566809877;0.43519255394601974;-6.011955071313737e-09;-0.34241502651929745;0.34238051118965174;0.9998682239787389
43.228078;1.183410463347528;-3.2055903686717055e-05;-2.7060916945634007e-05;0.40534113508046515;0.34245504929336157;1.1918417773814622;1.0000173308421594;9.999737484674677;-0.4167699606723029;0.43521546696441893;0.43519256950659374;-6.111221461039695e-09;-0.3424550267194881;0.34242043727695837;0.9998694817761037
43.238078;1.1834149343362121;-3.189630083301105e-05;-2.6925951837976998e-05;0.4053893095613901;0.34249420922786405;1.1918480146689672;1.000017600493703;9.999741892236171;-0.4167699610510129;0.4352145330620536;0.43519258043998027;-6.179339640898645e-09;-0.34249502689976047;0.34246034651743107;0.9998708201348565
43.248078;1.1834194680783257;-3.13894215684422e-05;-2.6497571577829955e-05;0.4054387891833941;0.34253447978499935;1.1918532678672518;1.000017845554046;9.999746170241494;-0.41676996146962964;0.4352136065390681;0.43519258602677346;-6.218071711355882e-09;-0.34253402705852753;0.34249924033242996;0.9998722357162259
43.258078;1.1834240602441406;-3.254005103931403e-05;-2.7469683350013786e-05;0.40548826317333764;0.34257475577583896;1.1918595329673851;1.000018063865633;9.999750293126109;-0.41676996192683013;0.4352126895815522;0.43519258601346544;-6.229224512957722e-09;-0.34257402719441454;0.34253912079944543;0.9998737248564156
43.268078;1.1834277199251864;-3.2036522533907036e-05;-2.704417224410457e-05;0.4055360689914041;0.34261392037495886;1.1918658070369328;1.0000182531793347;9.999754242076209;-0.4167699624207629;0.4352117837396247;0.43519258057487664;-6.214583278085746e-09;-0.3426140273063417;0.34257899057523844;0.9998752835670599
43.278078;1.1834324414977682;-3.187209069593397e-05;-2.6905156487571196e-05;0.40558552625358;0.34265420212125347;1.1918720880505627;1.0000184118262596;9.999758005645408;-0.4167699629491599;0.43521089000152685;0.4351925699777776;-6.17580849155685e-09;-0.3426530273935394;0.3426178525200578;0.9998769079480415
43.288078;1.1834372345712505;-3.136970911532621e-05;-2.6480602572839354e-05;0.4056336672703919;0.3426933810088767;1.1918773745678803;1.0000185384313622;9.999761577766426;-0.4167699635096111;0.4352100090407601;0.43519255405543067;-6.114310314435681e-09;-0.3426930274556605;0.34265770931932055;0.999878594615361
43.298078;1.183442095948287;-3.252029231709599e-05;-2.7452670311162114e-05;0.40568312674385876;0.3427336847638813;1.1918836653935911;1.0000186319939415;9.999764957595506;-0.41676996409983597;0.4352091413544373;0.435192532115138;-6.031252701678855e-09;-0.34273202749295767;0.3426965632533102;0.9998803401922106
43.308078;1.1834460376414222;-3.2016553186395854e-05;-2.702699028935935e-05;0.40573092702640834;0.34277288422217367;1.1918899592236858;1.000018692801424;9.99976814690282;-0.41676996471773997;0.43520828725583316;0.43519250354311356;-5.927766888974794e-09;-0.34277202750623065;0.34273641600338295;0.9998821404725816
43.318078;1.1834510560086795;-3.185207940752161e-05;-2.6887936270093314e-05;0.40578038785435905;0.34281320618381134;1.1918952540797991;1.000018722859219;9.99977114582672;-0.416769965361306;0.43520744698080516;0.43519246844303766;-5.8051988447103845e-09;-0.34281102749648057;0.34277526855745744;0.9998839902040956
43.328078;1.1834561592766921;-3.1349510303549316e-05;-2.646322050101958e-05;0.4058285408164171;0.34285242855298664;1.1919015467880794;1.0000187253721393;9.999773954979652;-0.41676996602847166;0.4352066209491194;0.4351924275105072;-5.665064868941129e-09;-0.342851027464618;0.3428151213512061;0.9998858832943436
43.338078;1.1834613386823092;-3.2500090454282963e-05;-2.7435257384657835e-05;0.40587802040411997;0.34289277673603047;1.1919078335546165;1.0000187036055754;9.999776581064769;-0.4167699667171853;0.43520580976465034;0.43519238131330396;-5.508744163890574e-09;-0.34289002741150026;0.3428539745117605;0.9998878130123978
43.348078;1.1834655976865116;-3.199617639239175e-05;-2.7009424121632588e-05;0.405925849038683;0.34293201913575233;1.1919131110046934;1.0000186598823027;9.999779032479681;-0.4167699674256501;0.4352050140173214;0.4351923298275771;-5.337155120975087e-09;-0.3429290273381384;0.34289282810023186;0.9998897727828495
43.358078;1.1834709233638667;-3.183168881847561e-05;-2.6870351080567713e-05;0.4059753469837576;0.34297238021219395;1.1919193760115752;1.000018595748147;9.9997813048854;-0.41676996815238354;0.4352042342932844;0.4351922725039402;-5.150617117096892e-09;-0.3429690272456733;0.34293268217546263;0.9998917573484061
43.368078;1.1834763159523163;-3.264403497764336e-05;-2.7556600182625887e-05;0.406023549615844;0.3430116402105418;1.191925625283595;1.0000185128372914;9.999783373889986;-0.416769968895947;0.4352034713477775;0.43519220864836056;-4.949031139844489e-09;-0.34300802713510137;0.3429715366035443;0.9998937630290992
43.378078;1.1834807608700237;-3.2483025380804196e-05;-2.7420488777807004e-05;0.40607141717963;0.3430509010238472;1.1919308561231778;1.0000184129992944;9.999785201681977;-0.4167699696547878;0.4352027263136732;0.43519213800127454;-4.732149190269933e-09;-0.3430470270071804;0.3430103909779917;0.9998957871902111
43.388078;1.1834862578826393;-3.19754714461716e-05;-2.6991564963713473e-05;0.4061209578634234;0.3430912771342027;1.1919370669794187;1.000018297611115;9.99978674762301;-0.41676997042741065;0.4352020006793313;0.43519206124227633;-4.499625804141128e-09;-0.3430870268626198;0.3430502448176985;0.9998978274940367
43.398078;1.1834917927523507;-3.181572318832854e-05;-2.685650044714327e-05;0.4061691952308266;0.34313054574315444;1.1919432568361177;1.000018167171318;9.999787973324109;-0.4167699712125375;0.4352012958551559;0.43519198022530375;-4.251056548771989e-09;-0.34312602670219666;0.343089097830856;0.9998998816598742
43.408078;1.1834973673384794;-3.262793260927616e-05;-2.7542624220845103e-05;0.4062174498857912;0.34316982121868334;1.1919484247322263;1.0000180216241072;9.999788840660777;-0.41676997200902305;0.4352006127685463;0.4351918979675707;-3.9862023128995186e-09;-0.34316502652670483;0.3431279501732452;0.9999019483804416
43.418078;1.1835019716332609;-3.24621760373721e-05;-2.740250336527842e-05;0.4062666788476237;0.3432102055672768;1.1919545699673042;1.0000178609210943;9.99978930817325;-0.41676997281562345;0.435199951639817;0.43519181817155556;-3.705088199743978e-09;-0.3432040263369323;0.3431668026732298;0.9999040278907445
43.428078;1.183507611984164;-3.195920537951127e-05;-2.697745501021179e-05;0.40631494218159075;0.3432494795921033;1.1919606919046846;1.0000176853732636;9.999789332954485;-0.4167699736308334;0.43519931175749643;0.435191744321579;-3.4078560913301954e-09;-0.34324302613366037;0.34320565667939334;0.9999061212206065
43.438078;1.1835132812514266;-3.1799453774004535e-05;-2.6842383624153082e-05;0.406363206178202;0.3432887532921374;1.1919657894571796;1.0000174954845251;9.999788876301661;-0.41676997445284786;0.4351986915275167;0.4351916791638624;-3.0946574611363915e-09;-0.34328202591751683;0.34324451346642637;0.9999082298542665
43.448078;1.183517987557912;-3.261025667011037e-05;-2.7527323501393956e-05;0.40641113231556547;0.34332802945401786;1.1919718614869175;1.0000172917405699;9.99978790234979;-0.41676997527963433;0.4351980888231017;0.4351916250079053;-2.7657178811785495e-09;-0.34332202568885395;0.3432843738449505;0.9999103564369215
43.458078;1.1835237257361242;-3.245050505298409e-05;-2.7392247031217593e-05;0.40645939336376113;0.34336729860501686;1.1919779077716148;1.0000170752726365;9.999786372653796;-0.41676997610911565;0.43519750127341494;0.43519158420463006;-2.4214745466529085e-09;-0.34336102544790054;0.34332323820014915;0.9999125047784986
43.468078;1.183529506399323;-3.1942625291079345e-05;-2.6963051627402917e-05;0.4065089673171975;0.3434076747013327;1.1919829294395923;1.000016848454685;9.999784251992692;-0.41676997693924006;0.43519692650024344;0.43519155914284113;-2.0626521821218526e-09;-0.3434000251948613;0.3433621065040926;0.9999146785524787
43.478078;1.1835343270487904;-3.178160011070709e-05;-2.6826926145635816e-05;0.4065568774423151;0.3434469346880391;1.1919889285926952;1.0000166143914964;9.999781520046254;-0.41676997776787067;0.4351963624220293;0.43519155187281783;-1.6901980688414567e-09;-0.3434390249297829;0.34340097830002386;0.9999168803402534
43.488078;1.183540200062303;-3.259352416292009e-05;-2.7512781337951286e-05;0.406605132795888;0.34348619322539276;1.191994907327395;1.0000163762686967;9.99977817400666;-0.41676997859279946;0.43519580746867054;0.4351915637904549;-1.3051187744792887e-09;-0.34347802465260463;0.34343985296792834;0.999919111831952
43.498078;1.1835461225964532;-3.243376074598445e-05;-2.7377703983114267e-05;0.40665337774874855;0.3435254420351185;1.1919998670736751;1.000016137136348;9.999774222886785;-0.41676997941204663;0.4351952603752789;0.435191595589337;-9.083937584842213e-10;-0.34351702436347975;0.3434787300514271;0.9999213740492029
43.508078;1.1835511051396128;-3.1929188434072516e-05;-2.6951344403127646e-05;0.406701275886263;0.3435646854642981;1.1920058090274903;1.0000158996468036;9.99976968032658;-0.4167699802241325;0.43519471971766055;0.43519164734705046;-5.010412896263289e-10;-0.3435550240630093;0.343516609263298;0.9999236671676415
43.518078;1.1835571426121314;-3.176940893744074e-05;-2.681626734427266e-05;0.4067495116459002;0.34360392415806273;1.1920107351028166;1.0000156657464683;9.999764561958935;-0.416769981027974;0.43519418397587484;0.43519171850120697;-8.418969820655463e-11;-0.34359402375210746;0.34355549029586196;0.9999259906353384
43.528078;1.1835632427848723;-3.25811718396517e-05;-2.750199661229164e-05;0.4067977484468746;0.3436431628521611;1.192016648383218;1.000015436526957;9.999758888432947;-0.41676998182262426;0.4351936521324553;0.4351918077990287;3.409528473563102e-10;-0.34363302343154134;0.34359437275463856;0.999928343112256
43.538078;1.183568397116691;-3.242010704565047e-05;-2.736587059788758e-05;0.4068456299172639;0.34368239393593075;1.1920225524503485;1.0000152120496124;9.999752686450066;-0.41676998260719555;0.43519312399426835;0.43519191344462327;7.731566275458774e-10;-0.3436720231016503;0.3436332562322532;0.9999307215774283
43.548078;1.1835746108345293;-3.191660918077613e-05;-2.6940431213011227e-05;0.40689384984028615;0.34372162177878346;1.1920274501569064;1.0000149912178644;9.99974598419322;-0.41676998338084686;0.43519260009815885;0.4351920333376911;1.2111054437536738e-09;-0.3437110227626455;0.34367214031647086;0.9999331206534959
43.558078;1.1835808761209747;-3.175678736854464e-05;-2.6805350871806153e-05;0.40694206114539494;0.34376084647700755;1.1920333430828556;1.0000147720197976;9.999738805374536;-0.41676998414259625;0.4351920814901392;0.4351921653695903;1.6532750832759517e-09;-0.34375002241509744;0.34371102457681657;0.9999355330908439
43.568078;1.18358620169397;-3.2571852941443756e-05;-2.7493912441778843e-05;0.4069886112623428;0.34379896086641903;1.1920392314228385;1.0000145518475243;9.999731164737316;-0.41676998489109546;0.4351915693286008;0.4351923077945496;2.0980830836565986e-09;-0.3437880220600089;0.343748908790058;0.9999379509323922
43.578078;1.183592582821013;-3.241200734231953e-05;-2.7358823021909245e-05;0.40703680530724873;0.34383817880598005;1.1920441142367346;1.000014327368548;9.999723069528391;-0.4167699856246969;0.4351910645430271;0.43519245928321754;2.54425576266151e-09;-0.3438270216985961;0.34378779319022723;0.9999403664745607
43.588078;1.183599029330011;-3.1908302163964585e-05;-2.6933238987139473e-05;0.4070849910212751;0.34387739311596816;1.1920499909333977;1.0000140941108564;9.999714528403922;-0.4167699863418185;0.4351905678050906;0.4351926185371846;2.9909333333535576e-09;-0.343866021332148;0.3438266784584491;0.9999427727782673
43.598078;1.183604537095858;-3.1747154628264504e-05;-2.6797081410251656e-05;0.4071328213651321;0.34391660384560857;1.1920548630464296;1.000013846811102;9.99970555761822;-0.4167699870412695;0.43519007945709404;0.43519278392947985;3.4374919183020337e-09;-0.34390502096188375;0.34386556565722215;0.9999451642879428
43.608078;1.183611117424899;-3.255854412660826e-05;-2.7482514435314177e-05;0.407180990743565;0.3439558152001859;1.192060734593123;1.000013580902999;9.999696182602934;-0.4167699877223034;0.43518959944670377;0.43519295345050396;3.883484732016745e-09;-0.34394302058871545;0.3439034560608319;0.9999475377584167
