time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.618078;1.183616767111556;-3.2397366592013346e-05;-2.7346328116148054e-05;0.4072287984024197;0.3439950192209713;1.1920656111398864;1.0000132938694535;9.999686438790748;-0.4167699883845973;0.43518912756923006;0.4351931249162706;4.328788989851535e-09;-0.34398202021324953;0.3439423507310983;0.999949892880221
43.628078;1.1836234960030185;-3.189819902709973e-05;-2.6924580126073036e-05;0.4072756232367061;0.34403310920121843;1.1920714992234165;1.0000129854975075;9.99967636562182;-0.4167699890283496;0.43518866364550435;0.43519329631161063;4.773668459018976e-09;-0.3440200198362203;0.34398025034626567;0.9999522318558182
43.638078;1.1836302984009117;-3.305347629794799e-05;-2.7900513700455855e-05;0.40732375258430603;0.34407231199938143;1.1920774061746777;1.0000126570358234;9.999665997660905;-0.41676998965426515;0.4351882074721217;0.4351934659847932;5.218530638640015e-09;-0.3440590194588507;0.34401915558839546;0.9999545577933362
43.648078;1.1836361828347162;-3.254817008644001e-05;-2.7473597181972316e-05;0.4073715184923969;0.3441115093800508;1.1920823386937318;1.0000123098658602;9.999655362733398;-0.4167699902633326;0.43518775882118793;0.43519363258104177;5.663644693958866e-09;-0.34409801908263526;0.34405806750411444;0.9999568727881207
43.658078;1.1836431430614442;-3.239294995814781e-05;-2.7342408722444897e-05;0.40741829434563126;0.3441495949988929;1.1920883010227605;1.000011944878844;9.99964448687061;-0.4167699908566194;0.43518731751062867;0.43519379486414284;6.109119929685952e-09;-0.3441360187088957;0.3440959874468257;0.9999591769746586
43.668078;1.1836501863196776;-3.188879881928998e-05;-2.6916441891198184e-05;0.4074663677433728;0.34418879163673355;1.1920932949472685;1.0000115622370225;9.999633402641004;-0.41676999143513105;0.43518688352500545;0.43519395155999263;6.554876950529783e-09;-0.34417501833862724;0.34413491699482646;0.9999614694181417
43.678078;1.1836563035385783;-3.304274852487512e-05;-2.789124384403647e-05;0.4075140805794712;0.3442279924270361;1.1920993213638615;1.0000111605082826;9.999622152841203;-0.4167699919996098;0.43518645726312966;0.4351941014843186;7.0005381735377644e-09;-0.3442130179726287;0.3441728580379801;0.9999637498126327
43.688078;1.1836634979014171;-3.2543243441894386e-05;-2.7469189299157113e-05;0.40756079838961334;0.3442660784256086;1.1921043812963337;1.000010736366417;9.999610786273955;-0.41676999255039415;0.4351860397220658;0.4351942438944476;7.445576901429595e-09;-0.3442510176118084;0.34421081270337633;0.9999660188440888
43.698078;1.1836697567146233;-3.2381914956696454e-05;-2.733283817541331e-05;0.40760846516585186;0.34430527597318256;1.1921104754325578;1.0000102854616064;9.999599353243974;-0.41676999308760393;0.4351856322874283;0.4351943786124946;7.889656773832917e-09;-0.3442900172574814;0.34424978303464226;0.9999682773789543
43.708078;1.1836770817604265;-3.1882293303808836e-05;-2.6910670526749747e-05;0.4076551418709346;0.34434336314450675;1.1921156037308414;1.0000098029114084;9.99958790386623;-0.4167699936114911;0.4351852363424281;0.435194505958496;8.333006446679486e-09;-0.3443280169114505;0.34428777064397814;0.9999705261299555
43.718078;1.1836844615590876;-3.30374592862099e-05;-2.7886422811623712e-05;0.4077031179029868;0.3443825665964512;1.1921217660859882;1.0000092832570209;9.999576485394028;-0.41676999412253934;0.43518485326923606;0.4351946266523026;8.776682631308231e-09;-0.34436701657594426;0.3443267765651039;0.9999727659003402
43.728078;1.1836909006012788;-3.2536450885363735e-05;-2.746308722609922e-05;0.40774941246615815;0.3444206569660605;1.1921279627001888;1.00000872079877;9.999565136076185;-0.41676999462132563;0.4351844846590515;0.4351947415358897;9.222242460821569e-09;-0.344405016253357;0.34436480139004927;0.9999749975659035
43.738078;1.1836983897521143;-3.2376315724362917e-05;-2.7327683520071717e-05;0.40779734796050354;0.34445986153278946;1.192133193463692;1.000008110165877;9.999553879376597;-0.41676999510848345;0.4351841321519956;0.4351948513266499;9.670959185863179e-09;-0.34444301594581267;0.3444028455316854;0.999977221885803
43.748078;1.1837049341534995;-3.187518462007137e-05;-2.6904235607421175e-05;0.407843607917087;0.3444979592005775;1.1921394576128483;1.000007446893619;9.999542724904833;-0.41676999558475664;0.4351837970307034;0.4351949567337061;1.0123414747221278e-08;-0.34448101565497846;0.3444409095319895;0.9999794396128837
43.758078;1.1837125233049426;-3.303028183221274e-05;-2.7879888060957134e-05;0.40789151346794617;0.3445371770194151;1.1921447546794974;1.0000067277841198;9.999531677625574;-0.4167699960508512;0.4351834799006178;0.4351950585883981;1.0579712684904896e-08;-0.34452001538224225;0.3444799943643703;0.9999816515044107
43.768078;1.1837201601929135;-3.2530302937135475e-05;-2.7457387558157348e-05;0.40793808112389124;0.34457528546440314;1.1921510855955262;1.0000059505061492;9.999520748823135;-0.4167699965072359;0.4351831806319853;0.4351951575906163;1.1039873635600293e-08;-0.3445580151289279;0.344518101502788;0.9999838580023587
43.778078;1.183726833124329;-3.237355795261781e-05;-2.7324864370762264e-05;0.40798428182508817;0.3446134002065872;1.1921564522260764;1.0000051129809129;9.999509958156244;-0.4167699969542147;0.43518289875477234;0.43519525406931275;1.1504045807051336e-08;-0.34459601489630237;0.3445562327335516;0.9999860590589751
43.788078;1.1837345452148442;-3.186868229775387e-05;-2.6898237113297796e-05;0.40803212067207495;0.3446526329515443;1.1921628563203994;1.000004213692253;9.999499328957823;-0.41676999739208004;0.4351826341150531;0.4351953481618862;1.1972461142317069e-08;-0.3446340146855223;0.3445943899626909;0.9999882541150243
43.798078;1.1837412860304946;-3.302718136158945e-05;-2.787677942673095e-05;0.4080782784326197;0.3446907659666122;1.1921682996809342;1.0000032524448583;9.99948888658926;-0.4167699978211522;0.435182387288298;0.43519544019293355;1.2445418478717694e-08;-0.3446720144978261;0.3446325751240521;0.9999904423672822
43.808078;1.1837490613589332;-3.2526939605418305e-05;-2.7454079055596225e-05;0.4081247514155142;0.3447289026951072;1.1921747846569577;1.0000022303389335;9.999478657570403;-0.4167699982417972;0.4351821595519113;0.43519553105842546;1.2923478164670634e-08;-0.3447110143347431;0.3446717900326735;0.999992623464624
43.818078;1.1837558640582515;-3.23653118765809e-05;-2.731745602359701e-05;0.4081721668064442;0.3447681583580789;1.192180313502338;1.0000011489745184;9.999468665033783;-0.4167699986544409;0.4351819526678348;0.4351956225302167;1.3407462628611108e-08;-0.34474901419791537;0.3447100361069654;0.9999947973689112
43.828078;1.1837637017671634;-3.1864930218410064e-05;-2.6894660898466864e-05;0.40821858553264534;0.34480631074701984;1.192186887018175;1.000000009635533;9.999458925730616;-0.416769999059647;0.43518176866847086;0.4351957172194411;1.3898117852991183e-08;-0.3447870140887152;0.34474831418463264;0.999996963050686
43.838078;1.18377156748241;-3.3024606039313095e-05;-2.7874193912124287e-05;0.4082649806374306;0.3448444747998755;1.1921925038406052;0.9999988129518435;9.999449453286351;-0.4167699994582082;0.4351816096351319;0.435195818277291;1.439594070101375e-08;-0.34482501400808413;0.34478662458657977;0.9999991178529289
43.848078;1.1837784688517898;-3.252281432276243e-05;-2.7450253798284753e-05;0.4083110010385268;0.3448826424134711;1.19219916093916;0.9999975589093356;9.999440263485157;-0.4167699998510259;0.4351814775000026;0.43519592905931426;1.4901279148570924e-08;-0.34486301395669544;0.3448249672628685;1.0000012579714204
43.858078;1.1837863991040036;-3.236711111959787e-05;-2.7318657284888445e-05;0.4083573394385601;0.3449208176982987;1.1922048546177297;0.999996246687069;9.999431376568841;-0.4167700002389164;0.4351813739877974;0.43519605263857636;1.5414383800709355e-08;-0.34490101393523087;0.344863341833906;1.0000033788441538
43.868078;1.1837933656615511;-3.186041339517308e-05;-2.6890601471172203e-05;0.4084046244255435;0.34496011212191346;1.192211581254618;0.9999948743094677;9.999422814893615;-0.4167700006226073;0.43518130078216244;0.43519619130828335;1.5935395104488525e-08;-0.344939013944528;0.3449017475451167;1.0000054754464172
43.878078;1.1838013606520463;-3.3019993594108414e-05;-2.7870085557922156e-05;0.4084509173552064;0.3449983076459046;1.1922173374963312;0.9999934388796833;9.999414594692047;-0.4167700010028845;0.43518125960610593;0.4351963465226637;1.6464306954035595e-08;-0.34497701398554265;0.3449401833493177;1.0000075427846682
43.888078;1.183808389451718;-3.2517934321185395e-05;-2.744597334616538e-05;0.4084968363466598;0.3450365071060172;1.1922241198953447;0.9999919375247679;9.99940671587942;-0.41677000138064646;0.43518125194040364;0.43519651929446695;1.700083401939721e-08;-0.3450140140592958;0.34497764810104903;1.000009575941758
43.898078;1.1838164412021677;-3.236211842449603e-05;-2.73143307285318e-05;0.4085430732846814;0.3450747138256949;1.1922299246549775;0.9999903679056882;9.99939915892848;-0.41677000175667733;0.4351812788105263;0.4351967106046987;1.7544371712944856e-08;-0.34505201416688697;0.3450161404631714;1.0000115696072203
43.908078;1.1838235177888725;-3.1859926575827005e-05;-2.689013297506238e-05;0.4085889405806672;0.3451129271358328;1.1922357482548145;0.9999887282552479;9.999391892815567;-0.4167700021313914;0.4351813408771941;0.4351969215481103;1.809421358055518e-08;-0.34509001430936553;0.3450546584937395;1.0000135178245941
43.918078;1.1838316050038782;-3.301941796363957e-05;-2.7869569616208517e-05;0.40863513076505015;0.34515115049011985;1.1922425881945542;0.999987017903581;9.999384883342522;-0.41677000250492097;0.4351814383293964;0.43519715327488945;1.8649786969825966e-08;-0.34512801448739905;0.34509319949084816;1.0000154143686542
43.928078;1.1838387021357224;-3.251709888212108e-05;-2.7445283574297804e-05;0.4086809469500476;0.345189375360776;1.1922484425244384;0.9999852377549855;9.99937809173765;-0.41677000287736793;0.43518157053861595;0.4351974069126041;1.9210630103239605e-08;-0.3451660147011682;0.3451317603962661;1.000017253479068
43.938078;1.1838467933370556;-3.236117498577197e-05;-2.731358832380732e-05;0.4087270820425233;0.34522760476256503;1.1922553087295162;0.9999833899181326;9.999371472658451;-0.41677000324885943;0.4351817360528085;0.43519768358381533;1.9776197122156323e-08;-0.3452040149506653;0.3451703382918015;1.00001903021914
43.948078;1.183853877264886;-3.185872030912806e-05;-2.6889210853393884e-05;0.4087728489067187;0.3452658369231543;1.192261183149373;0.9999814772544072;9.999364980245776;-0.4167700036194153;0.4351819329953082;0.4351979843524528;2.034580572746962e-08;-0.34524101523585937;0.34520793052802623;1.0000207402035042
43.958078;1.183861939132196;-3.3018116171039796e-05;-2.786858974765541e-05;0.4088189411100868;0.3453040732704434;1.1922680612688241;0.9999795035299966;9.999358576172208;-0.4167700039888648;0.43518215952687644;0.43519831001995657;2.091864520239066e-08;-0.34527901555651064;0.34524653460508253;1.0000223795928944
43.968078;1.1838699768832106;-3.286211780414252e-05;-2.773686596684755e-05;0.4088650058795782;0.34534230294841206;1.192273938831821;0.9999774734052633;9.99935223193954;-0.4167700043569647;0.43518241428067445;0.4351986610071052;2.149356116429679e-08;-0.3453170159120529;0.3452851480559977;1.0000239458188211
43.978078;1.1838769894893457;-3.2359466646148846e-05;-2.7312368633489943e-05;0.40891070407997726;0.34538052727216545;1.192280812561985;0.9999753918700444;9.999345927959828;-0.4167700047235661;0.43518269664762804;0.4351990373994312;2.206899148593227e-08;-0.34535401630172974;0.3453227683934885;1.000025437635861
43.988078;1.1838849644815002;-3.220338838266445e-05;-2.718061951001073e-05;0.40895672358784313;0.345418743495416;1.1922866795883442;0.9999732638254831;9.999339657495593;-0.41677000508858;0.43518300660747766;0.43519943902123165;2.264332744188639e-08;-0.34539201672478376;0.34536139312044967;1.0000268537060584
43.998078;1.1838919029598278;-3.302075556463198e-05;-2.787117631210414e-05;0.40900106512973017;0.3454558418045462;1.1922925367482908;0.9999710944020187;9.999333430536549;-0.4167700054518581;0.4351833443064873;0.4351998654655919;2.321514750890295e-08;-0.34543001718040794;0.3454000198539832;1.0000281914855196
44.008078;1.1838997918181375;-3.286459122884702e-05;-2.7739407843843865e-05;0.40904703765750455;0.34549403339673895;1.1922993805819653;0.99996889008395;9.999327269237748;-0.4167700058132313;0.4351837098422153;0.4352003160254753;2.378300279809062e-08;-0.34546701766747917;0.3454376465427287;1.0000294481070306
44.018078;1.1839066341062832;-3.2361612223055256e-05;-2.7314748143039825e-05;0.40909264192102474;0.3455322083444427;1.1923052075145386;0.9999666595411099;9.999321199867367;-0.41677000617259674;0.4351841030534199;0.43520078962704756;2.4345153175394024e-08;-0.34550501818453716;0.3454762715660847;1.0000306221212085
44.028078;1.1839144196325395;-3.2205347958879586e-05;-2.7182964819298756e-05;0.4091385663740854;0.3455703638995929;1.1923120142570591;0.9999644130827202;9.999315244839764;-0.416770006529886;0.4351845231754345;0.4352012849657112;2.4899675798815706e-08;-0.3455420187300546;0.34551389366338997;1.000031713792753
44.038078;1.1839211534266159;-3.301761375676321e-05;-2.7869333631218495e-05;0.4091841273785402;0.345608501964813;1.19231779885398;0.9999621617283675;9.999309418413995;-0.4167700068849859;0.43518496875085944;0.43520180066242986;2.5444752455746842e-08;-0.34558001930248367;0.3455525119613264;1.0000327239076847
44.048078;1.1839288265104748;-3.286602875539877e-05;-2.7741575407923275e-05;0.4092286882280341;0.3456455018039206;1.1923245616326612;0.9999599169836508;9.999303729989709;-0.41677000723772917;0.4351854377982721;0.4352023352250963;2.5978648448360282e-08;-0.34561701990003196;0.34559012611456225;1.0000336529938112
44.058078;1.1839354448385562;-3.236269482632365e-05;-2.73167697790992e-05;0.4092741954675058;0.3456835886385341;1.1923303051449448;0.9999576905675928;9.999298182862509;-0.4167700075880469;0.4351859280206001;0.4352028870065546;2.649943284549701e-08;-0.3456550205205962;0.3456287361664669;1.0000345018704688
44.068078;1.1839430004018756;-3.2206224173786274e-05;-2.7184967441394172e-05;0.4093200222812286;0.3457216503897499;1.192336033520488;0.9999554936142152;9.999292765873966;-0.41677000793623203;0.43518643705804727;0.4352034543136289;2.700481622079338e-08;-0.3456920211620025;0.34566634206892366;1.000035272468667
44.078078;1.183949501232815;-3.302293242912908e-05;-2.7875235934895817e-05;0.40936416987508545;0.34575857919716524;1.1923427518102154;0.9999533360391712;9.999287456732977;-0.41677000828302024;0.43518696274489194;0.4352040353689296;2.7492253361691466e-08;-0.34572902182229204;0.34570394337134175;1.000035967956794
44.088078;1.1839569423370917;-3.286636077900994e-05;-2.7743428149837976e-05;0.4094099495985088;0.3457965884891602;1.1923484655730083;0.9999512262475279;9.999282235256464;-0.4167700086293807;0.43518750330223943;0.43520462795579445;2.795927635314192e-08;-0.3457670224997951;0.3457425393819926;1.00003659260595
44.098078;1.1839633336134838;-3.236266828691352e-05;-2.731848772675667e-05;0.4094553631286161;0.3458345708504925;1.1923551807599804;0.9999491711311603;9.999277085305382;-0.41677000897630817;0.4351880573012141;0.4352052293393022;2.8403898242971614e-08;-0.3458040231931189;0.3457801295244664;1.000037151543988
44.108078;1.1839696700522955;-3.2209488714279965e-05;-2.7189651367231914e-05;0.40949943946480766;0.3458714150607296;1.1923609035267648;0.9999471766375084;9.999271985900762;-0.416770009324808;0.4351886233084418;0.43520583676741925;2.8824841302634295e-08;-0.3458410239011568;0.34581771363105557;1.0000376501083952
44.118078;1.183976961564666;-3.3022364971143365e-05;-2.7876809345361382e-05;0.40954516454104545;0.3459093478025437;1.1923666397617028;0.999945248366665;9.999266907629185;-0.4167700096758974;0.4351891996815547;0.43520644796538865;2.9221422505100917e-08;-0.3458790246228556;0.3458562920111586;1.000038093156637
44.128078;1.1839832047914849;-3.286908782665724e-05;-2.7747966982273714e-05;0.4095892060075141;0.34594613980033084;1.1923733942311903;0.9999433915410136;9.999261817567321;-0.4167700100304844;0.43518978493197635;0.4352070612912548;2.959315520339764e-08;-0.34591602535682686;0.3458938650975339;1.000038484690384
44.138078;1.1839904118867366;-3.236633014976796e-05;-2.7323953895390535e-05;0.40963489639003015;0.3459840191257514;1.1923791695484467;0.9999416109157412;9.999256685033746;-0.41677001038921513;0.4351903781550744;0.43520767565578633;2.9939426209443916e-08;-0.34595302610123885;0.3459314330781267;1.000038827932202
44.148078;1.1839965805167645;-3.2212953515987836e-05;-2.7195105711487466e-05;0.40967891217499847;0.3460207657670001;1.1923849658723573;0.9999399109895243;9.999251481424272;-0.4167700107524074;0.4351909788846584;0.4352082902702495;3.025957197431039e-08;-0.34599002685402575;0.34596899598257075;1.000039125722212
44.158078;1.1840037223218252;-3.302550505944044e-05;-2.788213072775655e-05;0.409724584798578;0.3460586083584422;1.192391781545124;0.9999382957938934;9.999246174759763;-0.4167700111201436;0.4351915866638347;0.43520890447970745;3.055312817912821e-08;-0.34602802761314766;0.3460075539345597;1.0000393806025418
44.168078;1.1840098339105078;-3.2872035534651644e-05;-2.7753279801096548e-05;0.4097685797862175;0.34609531867309556;1.1923976134314074;0.9999367679764378;9.999240730153714;-0.41677001149239734;0.43519220088985217;0.4352095176710147;3.081989363251284e-08;-0.34606502837675707;0.34604510723886717;1.0000395943928366
44.178078;1.1840169263541387;-3.2373724959429995e-05;-2.7333181880863002e-05;0.40981291221574256;0.34613201357912565;1.1924044567306729;0.9999353278098324;9.999235122166041;-0.4167700118690235;0.4351928208851629;0.43521012906150547;3.1059894649120325e-08;-0.3461020291433611;0.3460826563073672;1.0000397677766597
44.188078;1.1840229965909848;-3.221537584315239e-05;-2.7200288420422908e-05;0.409858202567344;0.34616980544107656;1.1924103055449873;0.9999339729288436;9.999229346028713;-0.41677001224965865;0.43519344596107096;0.43521073779704145;3.127330940650087e-08;-0.346139029912056;0.3461202016447117;1.0000399002976723
44.198078;1.1840300564329564;-3.303240424863172e-05;-2.7891235969798813e-05;0.4099025188759466;0.3462064773171261;1.1924161537692326;0.9999326986731685;9.999223417259373;-0.4167700126335809;0.4351940754831839;0.4352113433295477;3.146026953505156e-08;-0.346176030682515;0.3461577440399969;1.0000399905980155
44.208078;1.1840361030326727;-3.2873972068902465e-05;-2.7758345174686235e-05;0.40994778721680897;0.34624424448063873;1.1924229949829117;0.9999314979809493;9.999217366830633;-0.41677001301958977;0.43519470899019036;0.4352119453708542;3.162065429185512e-08;-0.3462130314545446;0.3461952846433104;1.000040036520355
44.218078;1.184042147375374;-3.237405808987307e-05;-2.7337069305840793e-05;0.40999173015399376;0.34628088993265127;1.1924288218274899;0.999930361310449;9.999211239756361;-0.4167700134060392;0.4351953462707251;0.4352125435578916;3.175399605673928e-08;-0.3462500322277242;0.3462328246775762;1.0000400349909442
44.228078;1.1840491846976904;-3.222162338594867e-05;-2.7209293161524058e-05;0.41003600753763186;0.34631752544696176;1.192434626087781;0.9999292779746514;9.999205094550454;-0.4167700137909319;0.43519598736685416;0.435213137363183;3.185950227945154e-08;-0.34628703300150093;0.3462703651177932;1.0000399819265944
44.238078;1.1840552199540701;-3.338340571274141e-05;-2.8191574456618957e-05;0.4100799337335467;0.34635415527421526;1.1924414003623587;0.9999282377186086;9.999198997947886;-0.41677001417190646;0.43519663263985764;0.4352137262067845;3.193618775218369e-08;-0.34632403377537496;0.3463079067342889;1.0000398726911268
44.248078;1.1840622576933533;-3.2879796185453214e-05;-2.776725321053946e-05;0.4101255092631247;0.34639188238933494;1.1924471403092747;0.9999272308730548;9.999193017643883;-0.41677001454626444;0.43519728283646464;0.43521430965767244;3.198320022374191e-08;-0.34636103454898065;0.3463454503288782;1.000039703196086
44.258078;1.1840682919729482;-3.272599589756574e-05;-2.7638437038819636e-05;0.4101694130845939;0.3464284886767699;1.1924528447146097;0.9999262485430974;9.99918722011319;-0.4167700149113138;0.43519793900900877;0.43521488773119166;3.2000210018316634e-08;-0.3463980353223452;0.3463829967554756;1.00003947076864
44.268078;1.184075331098076;-3.222704153608833e-05;-2.7218106678912583e-05;0.41021365641985713;0.3464650856592108;1.1924595137626213;0.9999252842500572;9.999181671059256;-0.4167700152648996;0.43519860235640356;0.4352154609938147;3.198739810236676e-08;-0.3464350360961134;0.346420546848286;1.0000391742084476
44.278078;1.1840813676312372;-3.3388727872646114e-05;-2.8200397728648313e-05;0.4102575489308451;0.346501677841544;1.1924651481697968;0.9999243353512888;9.999176432591954;-0.41677001560559906;0.4351992740785065;0.43521603032553413;3.194509729024025e-08;-0.346472036871254;0.34645810158749996;1.000038813382852
44.288078;1.1840874081404655;-3.288836572444788e-05;-2.777894240393018e-05;0.410301430243516;0.3465382577457755;1.1924707491570707;0.9999234027045957;9.999171560341694;-0.41677001593242446;0.43519995523851374;0.4352165966735723;3.187364812051086e-08;-0.34650803764859595;0.3464946623691926;1.0000383889723843
44.298078;1.1840944452712743;-3.273096833451364e-05;-2.7647144814302485e-05;0.4103469652057788;0.346575941111959;1.19247731824036;0.9999224893178231;9.999167103484549;-0.4167700162444945;0.4352006465928431;0.4352171609637392;3.177351694289412e-08;-0.346545038428774;0.34653223110621223;1.0000379026907735
44.308078;1.1841004872404821;-3.223049419970298e-05;-2.7225621246120097e-05;0.41039083349956745;0.34661250638244473;1.1924828566980545;0.9999215990724903;9.999163102120349;-0.41677001654094836;0.4352013485021355;0.435217724081558;3.164542753713052e-08;-0.34658203921244274;0.34656981002997933;1.0000373576648494
44.318078;1.1841075283154763;-3.3393419134499884e-05;-2.820896359165867e-05;0.41043504791441315;0.34664906910027826;1.1924883651636395;0.9999207358249934;9.999159583765902;-0.41677001682092;0.43520206100736675;0.4352182868811917;3.1490393183504476e-08;-0.34661904000030985;0.34660740130255197;1.0000367586836978
44.328078;1.184113577462883;-3.2892848549127004e-05;-2.7787364237481546e-05;0.41047891038815626;0.3466856213815637;1.1924948443807555;0.9999199028717408;9.999156567737142;-0.41677001708349687;0.43520278393407347;0.4352188500564588;3.130950853668095e-08;-0.34665604079279794;0.346645006755253;1.0000361120422165
44.338078;1.184119628748241;-3.273890194233023e-05;-2.7658515633596688e-05;0.410522771676632;0.34672216723420435;1.192500296175021;0.9999191027714381;9.999154070483865;-0.4167700173277982;0.43520351680043673;0.43521941378869905;3.1103695118568946e-08;-0.3466920415896989;0.3466816278091596;1.0000354245252343
44.348078;1.1841266903236682;-3.2239528693649136e-05;-2.7237898928829472e-05;0.41056698270239195;0.34675870693218747;1.1925057231493124;0.9999183375431048;9.99915210084942;-0.41677001755321197;0.43520425838730714;0.43521997745903757;3.087361669313981e-08;-0.34672904239027164;0.3467192655334431;1.0000347022089122
44.358078;1.1841327547979839;-3.3401146070250805e-05;-2.822012577840075e-05;0.4106108535816387;0.34679524502230097;1.192511128268113;0.9999176091519398;9.999150653082884;-0.4167700177595361;0.43520500650405775;0.4352205397840205;3.061954999511027e-08;-0.3467660431935325;0.3467569207788015;1.0000339503836257
44.368078;1.184139827323892;-3.290169132920364e-05;-2.7799418487407003e-05;0.4106550719315055;0.3468317739183892;1.1925175149903422;0.9999169199609651;9.999149708499102;-0.41677001794675467;0.4352057584898619;0.43522109937093195;3.0341293925529566e-08;-0.34680204399835035;0.34679359418198474;1.0000331744648259
44.378078;1.1841458956582884;-3.274772140935147e-05;-2.767050739892861e-05;0.4106989473956873;0.3468682976829514;1.1925228869155626;0.9999162728168365;9.999149244976554;-0.4167700181146442;0.43520651187138226;0.435221655286559;3.003837616342093e-08;-0.34683904480343963;0.34683128614213554;1.0000323803581408
44.388078;1.1841519597747971;-3.224689266991076e-05;-2.7248635317297296e-05;0.41074283018396957;0.34690481608126805;1.19252824729741;0.9999156709749504;9.999149246190303;-0.41677001826260246;0.4352072645876885;0.43522220723687116;2.9710316228128833e-08;-0.3468750456073256;0.34686799687226055;1.0000315737943146
44.398078;1.184159004751937;-3.3409808613153485e-05;-2.8231855977969465e-05;0.41078707018310756;0.34694133281820766;1.1925345994704928;0.9999151182612462;9.99914970130835;-0.416770018389781;0.43520801497615097;0.4352227553581361;2.9356753386864673e-08;-0.34691204640829115;0.346905726359383;1.0000307599460003
44.408078;1.1841650317962422;-3.2908903560605443e-05;-2.7809880774684327e-05;0.4108309672304761;0.3469778398382864;1.1925399476564513;0.9999146191161944;9.999150599446024;-0.4167700184953803;0.4352087617611548;0.43522329989237724;2.8977549824722978e-08;-0.346949047204356;0.3469434742198004;1.0000299437471447
44.418078;1.1841720289456212;-3.276101528793909e-05;-2.7686005069812993e-05;0.41087390208475216;0.3470132304196765;1.192545297373022;0.9999141781590184;9.999151930408019;-0.41677001857890905;0.4352095040313438;0.43522384088218136;2.8572861364699458e-08;-0.3469850479931294;0.34698023955057716;1.0000291303039575
44.428078;1.1841779954251999;-3.260704943588753e-05;-2.7556997848809896e-05;0.4109178132715093;0.34704972729138656;1.1925506556431962;0.9999137996365396;9.999153688834436;-0.4167700186403028;0.4352102410929988;0.43522437791727536;2.814314005618678e-08;-0.3470220487716726;0.34701802091392353;1.0000283253360276
44.438078;1.1841839299253913;-3.3421662588490995e-05;-2.8245978202993936e-05;0.41096173806025743;0.3470862236136919;1.1925570309793692;0.9999134867809891;9.999155874363705;-0.4167700186799421;0.4352109721846593;0.435224910126209;2.768907816420329e-08;-0.34705804953678787;0.34705481641343433;1.000027535018056
44.448078;1.1841908196571702;-3.3268987713008605e-05;-2.8117986598634944e-05;0.41100601120489394;0.34712271072003487;1.1925624328319755;0.9999132410120946;9.999158489395795;-0.41677001869852026;0.4352116961723825;0.43522543662922986;2.7211530435127904e-08;-0.3470940502854301;0.3470916236942282;1.0000267646671042
44.458078;1.1841966661829246;-3.2767902935761275e-05;-2.7695746380448544e-05;0.4110499456880261;0.34715919147002844;1.1925678705956793;0.9999130617594397;9.9991615394199;-0.41677001869678604;0.43521241134965755;0.4352259571871228;2.6711358947678115e-08;-0.3471310510146786;0.34712944014569375;1.0000260173359325
44.468078;1.1842024567434444;-3.2618723665206005e-05;-2.757067952529835e-05;0.4110925698791207;0.3471945531660053;1.1925733527535363;0.9999129471152786;9.999165037496372;-0.41677001867538005;0.43521311546429375;0.4352264724294044;2.618901815404073e-08;-0.3471670517214774;0.34716626348271185;1.000025293337169
44.478078;1.184209193751896;-3.3434487204999426e-05;-2.826049051185628e-05;0.411136868990065;0.3472310206323113;1.1925798867570798;0.9999128946336889;9.999169006666419;-0.4167700186348764;0.4352138060276293;0.4352269836827686;2.5644175222775e-08;-0.34720405240262225;0.34720409213236675;1.0000245906702747
44.488078;1.184214865203229;-3.328049423683409e-05;-2.8131302002027426e-05;0.41118082010205526;0.3472674730882517;1.1925854791089932;0.9999129019636894;9.999173475048037;-0.4167700185759523;0.4352144806957148;0.43522749274895756;2.507588569489789e-08;-0.34724005305505395;0.34724092507145604;1.000023906053443
44.498078;1.1842204735267214;-3.278403804260926e-05;-2.7712865427705764e-05;0.41122346137680366;0.34730280168958944;1.1925911348289404;0.9999129671586114;9.999178469902782;-0.41677001849952594;0.43521513752055374;0.43522800143542956;2.4483113791066772e-08;-0.34727605367615205;0.34727776146706113;1.000023235827241
44.508078;1.184227006415593;-3.263131910571253e-05;-2.758467341098982e-05;0.411267768035752;0.34733922640516235;1.192596856762561;0.9999130887943706;9.999184016471846;-0.4167700184067586;0.43521577521566807;0.4352285109637359;2.38650978935442e-08;-0.34731205426364;0.34731460048154267;1.0000225763692794
44.518078;1.184232466072707;-3.344562395196129e-05;-2.8273146759388217e-05;0.4113117364369441;0.34737563794120535;1.1926036457016636;0.9999132660193757;9.999190137520209;-0.4167700182988378;0.4352163933281517;0.43522902195048807;2.3221493821167094e-08;-0.3473490548151578;0.3473524413961928;1.0000219247188193
44.528078;1.1842388401495798;-3.329769274349334e-05;-2.8148929899663692e-05;0.4113547325916223;0.3474109148134881;1.1926095015009734;0.9999134981717237;9.999196851805179;-0.416770018176804;0.4352169919710522;0.43522953498629247;2.2552356148546272e-08;-0.3473850553279896;0.34738928382337997;1.000021279020178
44.538078;1.1842441306053821;-3.2796248949298075e-05;-2.7726154187524004e-05;0.4113986996745123;0.34744728120664464;1.1926154238577225;0.9999137843528884;9.999204174599695;-0.41677001804188046;0.43521757141564793;0.43523005103362067;2.1858038991216608e-08;-0.34742105579917343;0.34742612757655394;1.0000206379004097
44.548078;1.1842493236388267;-3.264700006631367e-05;-2.760077743663731e-05;0.41144135036780094;0.3474825127730091;1.192621411580689;0.9999141236182024;9.999212116906948;-0.41677001789596185;0.4352181319814012;0.4352305712320229;2.113917317430636e-08;-0.3474570562258639;0.34746297230632356;1.000019999810827
44.558078;1.184255419536994;-3.2146757413333556e-05;-2.7178923352126268e-05;0.4114856656274982;0.34751882962572284;1.1926284617669076;0.9999145159065761;9.999220680650817;-0.41677001774158917;0.4352186741044028;0.435231096551111;2.0396729278523796e-08;-0.3474930566056729;0.3474998172644989;1.0000193632186838
44.568078;1.1842604049205807;-3.331316728052197e-05;-2.8164558729127238e-05;0.41152832100687864;0.34755401153788124;1.1926345704580017;0.999914963298779;9.999229856379754;-0.41677001758139476;0.43521919849726204;0.43523162767041135;1.9632095207189586e-08;-0.3475290569367923;0.34753666123906324;1.0000187266002798
44.578078;1.1842652784675478;-3.3159094508206036e-05;-2.8034999577542177e-05;0.41157228654289835;0.34759027109521834;1.192640733759277;0.9999154699697835;9.999239624733963;-0.41677001741742337;0.43521970643953733;0.4352321650156677;1.884704203137042e-08;-0.34756605721801104;0.34757450256324307;1.000018087931372
44.588078;1.18427103895001;-3.2663528403369524e-05;-2.7616993206561897e-05;0.41161528417414345;0.34762538935040904;1.1926469479949546;0.9999160401570796;9.999249955284839;-0.41677001725088764;0.43522019996358513;0.4352327089299572;1.8043482837709652e-08;-0.3476020574487542;0.3476113392868374;1.0000174451535042
44.598078;1.1842756733289876;-3.25094196954801e-05;-2.7487341831944315e-05;0.4116592475985218;0.3476615882022551;1.192653209323794;0.9999166763575723;9.999260804688188;-0.41677001708254463;0.4352206817941418;0.4352332599410132;1.7223245873064096e-08;-0.34763805762901084;0.3476481695689636;1.0000167972661733
44.608078;1.184280182212217;-3.332814841152274e-05;-2.8179217167733492e-05;0.411701901029365;0.34769664960270813;1.1926605137114272;0.9999173794593891;9.99927211948965;-0.41677001691309407;0.43522115515580134;0.4352338188755743;1.6388030288585896e-08;-0.34767405775918525;0.3476849918912304;1.0000161439782354
44.618078;1.1842845514398197;-3.3174003813865705e-05;-2.804947479812147e-05;0.4117458643971424;0.34773278784505024;1.1926668567984755;0.9999181493556847;9.999283837883521;-0.4167700167432131;0.43522162350927845;0.43523438655232266;1.553940925086854e-08;-0.34771005784007974;0.3477218048292791;1.0000154844001141
44.628078;1.1842897821238854;-3.26782210644312e-05;-2.7631170949239218e-05;0.4117888619596974;0.3477677853845077;1.192673233276328;0.9999189845111646;9.999295884483235;-0.4167700165736078;0.43522209029532194;0.4352349631534761;1.4678841778323538e-08;-0.34774605787284835;0.34775860676901543;1.000014816606423
44.638078;1.1842938615829983;-3.252884467068409e-05;-2.7505399137220835e-05;0.4118315119620397;0.34780275423991547;1.1926796368391692;0.9999198815802665;9.999308166794766;-0.4167700164051405;0.4352225586537721;0.4352355478719148;1.3807595057649425e-08;-0.3477820578587869;0.34779539594204456;1.0000141382017866
44.648078;1.1842977924354534;-3.3342561812722585e-05;-2.8192913376409293e-05;0.4118754861829769;0.3478388109196288;1.1926860613111099;0.9999208362380712;9.99932058353547;-0.41677001623878707;0.4352230308848667;0.43523613921395493;1.2926496609194985e-08;-0.3478180577992233;0.3478321707768745;1.000013447380134
44.658078;1.1843025637614555;-3.319445111060115e-05;-2.8068123639048824e-05;0.4119184899151677;0.34787372653651083;1.192692501916311;0.9999218442188655;9.999333038024483;-0.416770016075636;0.4352235079149949;0.43523673555792247;1.2035878701981669e-08;-0.3478530576954946;0.34786793021670825;1.0000127436865396
44.668078;1.1843061811175326;-3.2697153794710354e-05;-2.7648445918235585e-05;0.4119611516744075;0.34790861789351996;1.1926999557768532;0.999922901385002;9.999345445227368;-0.41677001591708523;0.4352239895267458;0.4352373354063977;1.1135850642078211e-08;-0.3478890575488055;0.34790467377406803;1.000012027639287
44.678078;1.1843096375332134;-3.2547709468315604e-05;-2.7522489493160084e-05;0.41200381766560856;0.3479434864879176;1.192706421656258;0.9999240034492447;9.999357731447077;-0.4167700157649294;0.43522447536357706;0.4352379373375892;1.0226574191535153e-08;-0.3479250573602228;0.3479414016048604;1.0000113000601971
44.688078;1.1843139423284519;-3.336253934372065e-05;-2.8210775309142326e-05;0.41204815991518823;0.34797944889782545;1.1927128992118083;0.9999251467933173;9.999369826464546;-0.41677001562107097;0.4352249656874063;0.4352385399787028;9.308435429160484e-09;-0.34796105713089753;0.34797811453319927;1.0000105622355193
44.698078;1.184317091233527;-3.3213074773450895e-05;-2.808472766500008e-05;0.41209083979929084;0.348014275770699;1.1927193886299556;0.9999263298431373;9.99938165352145;-0.41677001548717885;0.43522546121643646;0.4352391420263989;8.38214977905551e-09;-0.3479970568621198;0.3480148137111924;1.000009816528527
44.708078;1.1843200951882022;-3.2715589394147116e-05;-2.7664751310454024e-05;0.41213352956773464;0.34804908275063456;1.1927258909717373;0.9999275527840972;9.999393132721465;-0.41677001536472025;0.4352259625007512;0.435239742199065;7.4487155806872755e-09;-0.3480320565551749;0.348050500315099;1.0000090665884183
44.718078;1.1843229510889945;-3.256611034256396e-05;-2.753861633103189e-05;0.4121762279465299;0.3480838696757586;1.1927334078213376;0.9999288156865921;9.999404197662043;-0.4167700152551277;0.4352264696219444;0.4352403390964523;6.509239803112708e-09;-0.3480680562112511;0.3480871755310595;1.0000083167412201
44.728078;1.18432666780725;-3.3733707038952915e-05;-2.8524633428658914e-05;0.41221929065633744;0.3481186405832022;1.1927399402524805;0.9999301170762347;9.999414808436677;-0.4167700151597997;0.43522698252510417;0.43524093082354254;5.56476426427835e-09;-0.34810405583132453;0.3481238404373056;1.000007571253113
44.738078;1.184329255071484;-3.323612766207952e-05;-2.810445967010264e-05;0.41226201510572175;0.34815338778173605;1.1927464887509414;0.999931453719852;9.999424953881677;-0.4167700150800959;0.4352275015443127;0.4352415146876311;4.616126632463641e-09;-0.34814005541587323;0.34816049585370057;1.0000068340899795
44.748078;1.1843317116295253;-3.3081853464187944e-05;-2.797415141902812e-05;0.4123060694870467;0.348189227009293;1.1927530538886466;0.9999328210759001;9.999434645998555;-0.4167700150174999;0.4352280273422707;0.4352420875227369;3.6639892655958904e-09;-0.3481750549646585;0.34819614257461035;1.0000061082835987
44.758078;1.1843350509400776;-3.258550972124534e-05;-2.7554917557917884e-05;0.41234917500410057;0.3482239365330501;1.1927596367688535;0.9999342138443721;9.9994439087304;-0.41677001497373617;0.43522856042283087;0.43524264616202757;2.7091475919657725e-09;-0.34821105447691975;0.3482327817087187;1.000005394990632
44.768078;1.1843372724878374;-3.375183895773678e-05;-2.8539704038277776e-05;0.41239195474910434;0.34825863171865984;1.192766238906571;0.9999356266569324;9.99945276510927;-0.4167700149504922;0.4352291010300262;0.43524318739548334;1.7527379853379853e-09;-0.34824705395185473;0.34826941451710836;1.0000046937480092
44.778078;1.1843393909416546;-3.32541378146019e-05;-2.811926260400637e-05;0.4124347510909422;0.3482933047235614;1.1927728613834072;0.9999370549750781;9.99946122686986;-0.41677001494892674;0.4352296492535067;0.43524370776464616;7.95975295621685e-10;-0.34828205338900275;0.3483050418781467;1.0000040037334526
44.788078;1.1843414069249283;-3.310470625928035e-05;-2.7992874202215367e-05;0.412477567233711;0.348327959985123;1.1927805040134634;0.9999384957373493;9.999469289728854;-0.41677001496955096;0.4352302047986662;0.4352442036169184;-1.6022944492496514e-10;-0.3483180527883759;0.3483416639996443;1.0000033245742361
44.798078;1.1843443367477178;-3.260825311092808e-05;-2.7573382867833122e-05;0.41252075456243986;0.34836259835579436;1.1927871652553252;0.9999399473168235;9.99947693873794;-0.4167700150126148;0.4352307667698522;0.4352446713492144;-1.1152942108123645e-09;-0.3483530521503767;0.34837728057040857;1.0000026560667339
44.808078;1.1843461831909705;-3.377463690406123e-05;-2.8558030832321153e-05;0.41256361836260463;0.34839722507211435;1.192793842496707;0.9999414088326032;9.999484157147132;-0.4167700150784885;0.43523133378462303;0.4352451077793223;-2.0688106282063305e-09;-0.3483890514756896;0.3484138912059528;1.0000019974879772
44.818078;1.1843479642946497;-3.3276832504087807e-05;-2.813733860686077e-05;0.4126064994853771;0.34843183337215144;1.1928005320847883;0.9999428792879003;9.999490926632953;-0.41677001516766315;0.43523190419716257;0.4352455105611253;-3.020568129537088e-09;-0.34842405076531735;0.3484494958833456;1.0000013477834486
44.828078;1.1843496833192377;-3.313226233789471e-05;-2.801488848896277e-05;0.4126480841544765;0.3484653173535938;1.1928072291908425;0.999944356972245;9.999497222488507;-0.41677001528060986;0.43523247630202033;0.4352458782778251;-3.970656543105722e-09;-0.34846005002063785;0.34848609504961303;1.0000007063718188
44.838078;1.1843523539372975;-3.2984204251017813e-05;-2.7889429269425084e-05;0.4126913537370543;0.3484999001882915;1.1928139284035437;0.9999458392126719;9.999503014887226;-0.4167700154176739;0.43523304843594396;0.4352462101654967;-4.919358317852081e-09;-0.3484950492433058;0.34852168955718466;1.0000000728586818
44.848078;1.1843539896894852;-3.2486341509160734e-05;-2.7468571742211655e-05;0.41273429673796436;0.3485344715445547;1.1928206248996227;0.9999473225752334;9.999508276743583;-0.41677001557892557;0.4352336189705357;0.43524650581246876;-5.866824897026353e-09;-0.34853004843506313;0.3485572804965868;0.9999994453822947
44.858078;1.1843555929153653;-3.365281943290591e-05;-2.8453078446817584e-05;0.4127772638124145;0.3485690361831991;1.19282731469361;0.9999488036767029;9.999512989665643;-0.4167700157641695;0.43523418643032413;0.4352467647293799;-6.8128046684251025e-09;-0.34856604759770665;0.34859386872543413;0.9999988191681952
44.868078;1.1843571789651897;-3.315490869668546e-05;-2.8032105807481763e-05;0.41282024786381344;0.3486035868548222;1.1928339940451913;0.9999502799338373;9.999517144493954;-0.4167700159731194;0.4352347496906083;0.4352469858897132;-7.756666759558615e-09;-0.34860104673334624;0.3486294544486651;0.9999981868836584
44.878078;1.1843597457533952;-3.3006893111019455e-05;-2.790653359711977e-05;0.4128635994227743;0.34863812844973885;1.1928416595166262;0.9999517494071061;9.999520739150254;-0.4167700162054271;0.4352353080591513;0.4352471677211588;-8.697670025245149e-09;-0.3486370458446263;0.3486660372755392;0.9999975404845735
44.888078;1.1843613038764889;-3.251375082326543e-05;-2.7489524647032853e-05;0.41290530737501074;0.348671550620047;1.192848308672535;0.9999532104405651;9.999523771326533;-0.4167700164605658;0.435235861367784;0.435247308362769;-9.635068243700369e-09;-0.34867204493465437;0.348701616537595;0.9999968723159017
44.898078;1.1843628487501718;-3.368028441826452e-05;-2.8473928481723434e-05;0.4129483532185126;0.34870608005215703;1.1928549401339577;0.9999546619544655;9.999526227925067;-0.4167700167376731;0.43523640996392327;0.43524740587922855;-1.0567855547479882e-08;-0.34870704400681685;0.3487371915415761;0.9999961747574588
44.908078;1.1843643904039192;-3.318226647708668e-05;-2.8052743927983575e-05;0.412991412970406;0.34874059773923305;1.1928615527454438;0.9999561037791767;9.999528082423799;-0.4167700170354595;0.43523695426073317;0.43524745844599944;-1.1494471140027382e-08;-0.3487420430646606;0.3487727616893913;0.9999954397365735
44.918078;1.1843669234630978;-3.3034282982991135e-05;-2.7927082185593812e-05;0.4130348366017138;0.3487751077038537;1.1928681448766412;0.9999575365142785;9.999529301002603;-0.41677001735232033;0.43523749405866924;0.43524746444268114;-1.2412788764227266e-08;-0.3487780421119875;0.3488093265546776;0.9999946588792179
44.928078;1.1843684558123533;-3.254103012171546e-05;-2.7509876863173905e-05;0.4130766125692608;0.34880849888065113;1.192874714237357;0.9999589614714621;9.99952984782738;-0.41677001768645233;0.43523802820945234;0.43524742255334264;-1.3320462396612487e-08;-0.34881304115308026;0.3488448859157205;0.9999938243316842
44.938078;1.1843699792341889;-3.370760859250038e-05;-2.849420473590751e-05;0.4131197231264243;0.348842997702707;1.1928812582254338;0.9999603808757083;9.999529682615306;-0.4167700180358912;0.4352385548550938;0.4352473320346609;-1.4215304716085192e-08;-0.34884804019260496;0.34888043963189863;0.9999929297074083
44.948078;1.1843714957210645;-3.3558354429208855e-05;-2.836742855723976e-05;0.4131628441710404;0.34887748538134844;1.1928877752352731;0.9999617977358943;9.999528752493143;-0.4167700183986857;0.4352390720850119;0.43524719283418106;-1.5095356507918378e-08;-0.34888303923505853;0.3489159873995594;0.9999919704824545
44.958078;1.1843730072617629;-3.306503112192604e-05;-2.7950107873605747e-05;0.4132046663263597;0.34891085541758793;1.1928942658764468;0.9999632152979047;9.999526989926759;-0.4167700187730745;0.4352395785960238;0.4352470051944379;-1.5958757689638224e-08;-0.3489180382842835;0.3489515284796239;0.9999909438235083
44.968078;1.1843755052430078;-3.291708975093896e-05;-2.782438759219554e-05;0.41324816792615504;0.3489453301827242;1.192900732596933;0.9999646362123147;9.999524319411403;-0.4167700191574174;0.43524007379878665;0.4352467690793544;-1.6803582537561528e-08;-0.348953037343469;0.34898706163289805;0.9999898484151106
44.978078;1.1843769958872983;-3.3739578075893486e-05;-2.851809313705219e-05;0.4132900268513264;0.34897869117996727;1.1929071782278131;0.9999660616838125;9.999520664326282;-0.41677001955003146;0.43524055740307216;0.4352464840885321;-1.7627749042368496e-08;-0.34898903641527385;0.3490235853951446;0.9999886848942943
44.988078;1.1843784701760545;-3.359033394449043e-05;-2.8391273919301788e-05;0.41333321130798656;0.3490131513823766;1.1929136047479132;0.9999674916565164;9.999515955817746;-0.416770019949072;0.4352410290327558;0.43524614995240063;-1.8429098309409294e-08;-0.34902403550171784;0.34905909821696124;0.9999874561804685
44.998078;1.184379932931091;-3.309204979694576e-05;-2.7969727413648392e-05;0.4133764125834258;0.3490476025177011;1.1929210128627867;0.9999689262098143;9.999510143323159;-0.41677002035246913;0.43524148792625533;0.43524576705337964;-1.9205602012266002e-08;-0.34905903460418963;0.34909459836570816;0.9999861665162507
45.008078;1.1843813745227876;-3.2947631747331336e-05;-2.7846974283090664e-05;0.41341831215790587;0.3490809324138421;1.19292740224876;0.9999703665892968;9.999503196299447;-0.4167700207579738;0.435241932776903;0.43524533653342584;-1.9955581185925756e-08;-0.3490940337237752;0.34913008415896096;0.9999848200536006
45.018078;1.1843838018267483;-3.2450583012337276e-05;-2.742644445153742e-05;0.4134618940753156;0.3491153629301005;1.192933771948934;0.9999718147721731;9.99949509863507;-0.4167700211632255;0.4352423619701171;0.43524486003189455;-2.0677726741755312e-08;-0.3491290328615825;0.3491655543127973;0.9999834204057743
45.028078;1.1843852086628552;-3.362206378057468e-05;-2.8414790041885814e-05;0.41350383154286496;0.3491486759866654;1.1929401206205676;0.9999732722302085;9.999485842886703;-0.4167700215657577;0.43524277377459825;0.4352443393582574;-2.1370902653448707e-08;-0.34916403201884905;0.34920100777834423;0.9999819709160922
45.038078;1.184386603182963;-3.3128468799651177e-05;-2.799719648577685e-05;0.41354578365438976;0.34918197471822926;1.192946446806194;0.9999747391943911;9.999475427376606;-0.4167700219629626;0.435243166118896;0.43524377640188844;-2.2034104210564464e-08;-0.3491990311969177;0.3492364434655676;0.9999804751320674
45.048078;1.1843879776016424;-3.2979220589912355e-05;-2.787035750175187e-05;0.41358906943768575;0.3492163741861704;1.192952749326177;0.9999762149064598;9.999463858699595;-0.4167700223520402;0.4352435364148386;0.4352431731943027;-2.2666762346565612e-08;-0.3492330303972213;0.3492708604848372;0.9999789377440099
45.058078;1.1843893347559655;-3.2834820480073976e-05;-2.7747612090717274e-05;0.4136310589806009;0.34924965205465325;1.1929590274261683;0.9999776983152083;9.999451155559703;-0.4167700227301526;0.43524388193538166;0.4352425318139779;-2.3268972071297115e-08;-0.3492680296212534;0.34930625857816716;0.9999773656705594
45.068078;1.184391678152915;-3.365353507402698e-05;-2.8438055136052355e-05;0.4136747401511502;0.34928403470663993;1.1929652807179218;0.9999791884898166;9.999437349706518;-0.4167700230948151;0.43524420049825085;0.4352418542830614;-2.3841275575142644e-08;-0.34930302887038156;0.34934163815097957;0.9999757681189583
45.078078;1.1843930008460248;-3.350913820347488e-05;-2.8315313778176492e-05;0.41371677110986305;0.34931729211740264;1.1929715090868216;0.9999806845208357;9.999422485869049;-0.4167700234440633;0.4352444907725427;0.4352411427319197;-2.4384242540278943e-08;-0.34933802814564324;0.3493770000219932;0.9999741551880011
45.088078;1.1843943103502492;-3.301538655527881e-05;-2.789759933139809e-05;0.4137588253951515;0.34935054007665806;1.19297771222574;0.9999821853471377;9.999406620031694;-0.4167700237762849;0.4352447520883567;0.4352403995938265;-2.4898144406922028e-08;-0.3493730274478088;0.3494123452936311;0.9999725361440112
45.098078;1.1843955994779052;-3.28661512136067e-05;-2.7770783634144337e-05;0.41380221694751645;0.34938489026836683;1.1929838888943103;0.9999836900867216;9.999389815370062;-0.41677002409018926;0.4352449840332915;0.4352396275800233;-2.5382805696961583e-08;-0.34940802677756666;0.3494476753701478;0.999970918636649
45.108078;1.184396876536443;-3.3688260183675305e-05;-2.8464122178357462e-05;0.41384432159873297;0.34941812528980914;1.1929900365208372;0.9999851986522986;9.999372137492823;-0.4167700243849739;0.4352451860817132;0.4352388295731416;-2.583766625039809e-08;-0.34944202613553305;0.34948199190259094;0.9999693087213534
45.118078;1.1843981360993747;-3.354385394312728e-05;-2.834139309162646e-05;0.41388644276959147;0.3494513487420946;1.1929961518437198;0.9999867117254467;9.99935365015177;-0.41677002466029855;0.435245357484009;0.43523800856790656;-2.626187301826579e-08;-0.3494770255222004;0.3495172964571584;0.9999677110622209
45.128078;1.1844003877891494;-3.3051263015915714e-05;-2.7924660799921653e-05;0.4139289366084252;0.3494845654956947;1.1930022325536351;0.999988230263762;9.999334416807955;-0.4167700249159712;0.43524549733829404;0.4352371676543754;-2.6654348609679764e-08;-0.349512024937977;0.34955259006256567;0.9999661291957833
45.138078;1.184401626098494;-3.2902009960966464e-05;-2.779785293821643e-05;0.41397241621572656;0.34951888732878134;1.193008278333609;0.999989755499695;9.999314508098655;-0.4167700251516345;0.43524560470079404;0.43523631009728647;-2.701408792171141e-08;-0.3495470243832213;0.3495878731562017;0.9999645659433554
45.148078;1.1844028556087802;-3.407355937083499e-05;-2.8786247885844516e-05;0.4140146041565747;0.3495520967383388;1.1930142902070613;0.9999912888942554;9.999294003983987;-0.41677002536680446;0.4352456787516129;0.4352354395130446;-2.734047059804354e-08;-0.3495810238583021;0.34962214592109286;0.9999630241647784
