time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.158078;1.1844040805536595;-3.357955249520426e-05;-2.836836824145454e-05;0.4140568071492282;0.3495852971775043;1.193020269198611;0.999992831432652;9.999272985900673;-0.4167700255611604;0.4352457188784749;0.43523455998423116;-2.7633168124575853e-08;-0.34961602336363035;0.3496574084019499;0.9999615075135471
45.168078;1.1844052953475208;-3.343513297104992e-05;-2.8245668869194116e-05;0.4140990265837952;0.34961849320956245;1.1930262155981122;0.9999943831488955;9.999251525776137;-0.416770025734626;0.4352457246202129;0.4352336759484313;-2.789198359629056e-08;-0.3496510228994395;0.3496926603168908;0.9999600203737714
45.178078;1.184406511643387;-3.294103923746099e-05;-2.782774672192167e-05;0.4141412640989577;0.3496516856395426;1.1930321290812558;0.9999959436928187;9.999229680566446;-0.4167700258871971;0.4352456957202681;0.435232791755688;-2.8116999176768374e-08;-0.349685022465489;0.34972690103364584;0.9999585671054669
45.188078;1.1844077286869426;-3.279660132669586e-05;-2.7705065305532805e-05;0.41418351593162306;0.34968487562369516;1.1930380096543158;0.9999975135543221;9.999207495877522;-0.41677002601883595;0.43524563244304826;0.4352319111162283;-2.8308644006149824e-08;-0.3497200220609188;0.34976212973187887;0.9999571513221012
45.198078;1.1844099612163677;-3.361487522028253e-05;-2.839521237456132e-05;0.4142274542921506;0.34971918014250536;1.1930438591154526;0.9999990942104459;9.999185013697462;-0.4167700261295921;0.43524553591128745;0.4352310371435848;-2.846748460697471e-08;-0.3497540216841857;0.34979634547982996;0.9999557753174991
45.208078;1.1844112085796377;-3.3470424867757014e-05;-2.8272555076817335e-05;0.41426973489979696;0.34975237101283935;1.1930496818506;1.0000006862058968;9.999162277734712;-0.41677002621984743;0.4352454080281252;0.4352301731108231;-2.8594087443573148e-08;-0.3497890213330661;0.3498315472639532;0.9999544398828449
45.218078;1.1844124834140461;-3.297616313526386e-05;-2.7854566837629096e-05;0.414312030668256;0.3497855660330667;1.193055484167789;1.0000022873937673;9.9991393353781;-0.41677002629043997;0.43524525093977434;0.43522932284346294;-2.868905756995337e-08;-0.3498230210046696;0.34986573403538085;0.9999531446440547
45.228078;1.1844137828502403;-3.283169838720458e-05;-2.7731935370953353e-05;0.414354338730631;0.3498187676271613;1.1930612727048684;1.0000038934923174;9.99911623775128;-0.4167700263425201;0.43524506655433765;0.435228490118129;-2.875313089761991e-08;-0.34985802069551;0.3499009048231863;0.9999518880276775
45.238078;1.1844151151436426;-3.400324228685467e-05;-2.8720434888020753e-05;0.4143966648636921;0.3498519819601015;1.1930670529341227;1.0000054997212342;9.999093038846086;-0.4167700263772138;0.43524485635954385;0.4352276779499343;-2.878725168936259e-08;-0.3498920204019253;0.34993505889265847;0.999950666963594
45.248078;1.1844164879651011;-3.350887992298164e-05;-2.8302416703438036e-05;0.41443900017126145;0.34988520265188366;1.1930728285915226;1.0000071021627874;9.999069796700462;-0.41677002639540417;0.43524462136572867;0.435226888757887;-2.8792606851657875e-08;-0.34992702012071625;0.34997019571235327;0.9999494774823549
45.258078;1.184417895972309;-3.33644197823192e-05;-2.81798410102622e-05;0.41448134617456744;0.34991843566550335;1.1930786020046094;1.0000086988343397;9.999046574620483;-0.41677002639795235;0.43524436219441065;0.435226125174083;-2.877073356276021e-08;-0.34996101984949035;0.3500043147782925;0.9999483157211108
45.268078;1.1844203468821959;-3.28712944440105e-05;-2.7762883184074478e-05;0.4145240545891309;0.3499516835801489;1.193084374467746;1.000010289514085;9.999023434070745;-0.4167700263859592;0.43524407925494585;0.4352253905111018;-2.8723686580016182e-08;-0.349995019586445;0.3500384155192918;0.9999471786132181
45.278078;1.1844218337901633;-3.404284126348691e-05;-2.8751441021743406e-05;0.4145664266304118;0.34998495369328575;1.19309014653326;1.0000118741533113;9.999000427053822;-0.4167700263605254;0.43524377291208555;0.4352246884486417;-2.8654042344095604e-08;-0.3500300193297857;0.3500734973063238;0.9999460646346496
45.288078;1.184423365611216;-3.355316809717162e-05;-2.833745971480169e-05;0.4146074882494478;0.3500171303620945;1.1930959183563918;1.000013451653591;9.998977599509619;-0.41677002632239124;0.4352434437044626;0.4352240223819042;-2.856470329215695e-08;-0.3500640190774724;0.35010755953305117;0.9999449739391628
45.298078;1.184424937253171;-3.340868951433532e-05;-2.8214945000447995e-05;0.4146498729474974;0.35005044318712963;1.1931016890390473;1.0000150196329867;9.9989549973113;-0.4167700262719388;0.4352430924767598;0.43522339486791217;-2.8458690595947263e-08;-0.3500980188276433;0.35014160171033576;0.99994390742127
45.308078;1.1844265578390902;-3.291409061276151e-05;-2.7796850811670794e-05;0.4146922666642455;0.35008378396866385;1.193107455506535;1.0000165744095806;9.998932668975028;-0.4167700262094404;0.43524272035333694;0.43522280717384554;-2.8339024944914507e-08;-0.3501330185790383;0.3501766234889191;0.9999428659906128
45.318078;1.184428220734607;-3.4085631421120484e-05;-2.878547166567617e-05;0.41473467087123556;0.3501171592692596;1.1931132135414488;1.0000181109474926;9.998910666201727;-0.4167700261352699;0.43524232869779;0.43522225910126594;-2.820854027280362e-08;-0.3501670183310028;0.3502106246856155;0.9999418501673801
45.328078;1.1844299298900878;-3.3941152083187175e-05;-2.8663019698497597e-05;0.41477707642177253;0.35015056335205097;1.1931189606134296;1.0000196229931506;9.998889040370619;-0.4167700260499334;0.43524191900416986;0.43522174932563773;-2.8069623324921165e-08;-0.35020101808347454;0.35024460549443176;0.9999408591737929
45.338078;1.1844316893444629;-3.344644927173673e-05;-2.8244905880604473e-05;0.41481948875265684;0.35018400268687855;1.1931236975227517;1.000021103523981;9.998867840760687;-0.41677002595404955;0.435241492647068;0.43522127596847066;-2.7924169925860444e-08;-0.3502350178368963;0.35027856676792757;0.9999398905453963
45.348078;1.1844334922722088;-3.330680072699923e-05;-2.8126581490364924e-05;0.41486058843818485;0.35021636825416713;1.1931294279281943;1.0000225449478937;9.998847122502239;-0.41677002584833694;0.43524105065734553;0.4352208371334325;-2.777373366737746e-08;-0.35026901759179085;0.3503125100504124;0.999938940798488
45.358078;1.1844363468964332;-3.281333321942768e-05;-2.770954029010536e-05;0.4149033596008188;0.3502498841376095;1.1931351568240822;1.0000239385998577;9.998826959756622;-0.4167700257334654;0.4352405935965843;0.435220431224724;-2.7619696812240388e-08;-0.35030401734833555;0.3503474372753025;0.9999380059277795
45.368078;1.1844382473702708;-3.398488254262515e-05;-2.8698269003020815e-05;0.4149457867545781;0.3502834450524795;1.193140888762631;1.000025274521434;9.998807451645005;-0.4167700256099377;0.43524012159924974;0.4352200567942714;-2.7463562681240323e-08;-0.35033801710625195;0.35038135037259505;0.9999370820524454
45.378078;1.1844402032424342;-3.349486679629129e-05;-2.8284217497223952e-05;0.4149868960853724;0.35031593357736707;1.193146626534899;1.0000265418900698;9.998788714624045;-0.41677002547812597;0.4352396346091346;0.4352197122098568;-2.7307259595930904e-08;-0.35037201686496794;0.3504152511482306;0.9999361667203314
45.388078;1.184442209477389;-3.3350349796827874e-05;-2.8161885780526666e-05;0.4150293215234459;0.3503495774025293;1.1931523713656487;1.0000277292369768;9.99877086690016;-0.41677002533821855;0.435239132578095;0.4352193955405313;-2.715316369412207e-08;-0.3504060166237204;0.3504491413445009;0.9999352590993948
45.398078;1.1844442749828576;-3.2855406629513464e-05;-2.7743730332387603e-05;0.4150717498783733;0.3503832660305622;1.1931581241468818;1.0000288249976088;9.998754014026458;-0.41677002519019835;0.43523861553123844;0.4352191046956511;-2.7003693273316875e-08;-0.3504400163814293;0.35048302252116365;0.9999343587660886
45.408078;1.1844463923834154;-3.403180342076645e-05;-2.8736640163478438e-05;0.41511286786607693;0.3504158920888601;1.1931638863441707;1.0000298187433327;9.998738240779439;-0.41677002503405314;0.435238083550046;0.4352188378273515;-2.686067676100893e-08;-0.3504740161366951;0.3505168959196307;0.9999334650484764
45.418078;1.1844485642098534;-3.388729270568394e-05;-2.86143881581706e-05;0.41515529995219447;0.3504496690600931;1.1931696606672688;1.0000307020519967;9.998723612145112;-0.4167700248699229;0.43523753672833154;0.4352185937005978;-2.6725047065111602e-08;-0.35050801588804165;0.3505507625893946;0.999932577139817
45.428078;1.184450793594241;-3.33922546113864e-05;-2.8196227230315807e-05;0.41519773697440165;0.3504834897109129;1.1931754509660437;1.0000314692579544;9.998710178747125;-0.41677002469804886;0.43523697516620746;0.43521837163807753;-2.659699229013246e-08;-0.35054201563404025;0.3505846235942622;0.9999316940290454
45.438078;1.1844530746723159;-3.325258469629188e-05;-2.8078109043111154e-05;0.41523886093394485;0.3505162429024602;1.1931812606029968;1.0000321183763012;9.998697977500445;-0.4167700245186541;0.43523639905767036;0.43521817113608163;-2.6476329181467757e-08;-0.35057601537330274;0.35061848006648294;0.9999308146129265
45.448078;1.1844554187076528;-3.407356261752233e-05;-2.8771032570672443e-05;0.4152813120208824;0.350550155058715;1.1931870913174212;1.0000326510741895;9.998687029662086;-0.41677002433178983;0.4352358089230976;0.43521799139557743;-2.6362933562742857e-08;-0.35061001510459056;0.3506523331280528;0.9999299384359516
45.458078;1.1844578245246224;-3.3933887447454446e-05;-2.8652947974894092e-05;0.41532244587217704;0.35058299581089775;1.1931919435510552;1.0000330714188028;9.998677343306225;-0.41677002413731684;0.43523520572034446;0.43521783114883256;-2.6256905425768255e-08;-0.3506440148268452;0.350686183798397;0.9999290664163765
45.468078;1.1844603072049884;-3.343869542330252e-05;-2.8234741805425843e-05;0.41536490209167215;0.3506169913852591;1.193197816360579;1.000033384231681;9.998668917102838;-0.41677002393507906;0.4352345906236549;0.435217689072557;-2.615845918107368e-08;-0.35067801453902386;0.3507200329368232;0.9999282010286982
45.478078;1.1844628669859751;-3.329900450884307e-05;-2.811668350842514e-05;0.4154060458635901;0.35064991895396147;1.1932037068297126;1.0000335941690415;9.99866173879911;-0.416770023724925;0.4352339649320994;0.43521756423839997;-2.6067832517097602e-08;-0.3507120142400195;0.3507538811815138;0.9999273459711532
45.488078;1.184465517531377;-3.280372356487606e-05;-2.7698443599083903e-05;0.4154485124506087;0.35068399971980196;1.1932096103412113;1.0000337063739768;9.998655783147493;-0.41677002350650155;0.4352333303712548;0.4352174560379153;-2.5985201923130353e-08;-0.35074601392869337;0.3507877289504325;0.9999265054876738
45.498078;1.1844692557691288;-3.3981445970834865e-05;-2.8692598931799493e-05;0.4154900232951832;0.35071701406035344;1.1932155216725002;1.0000337274573965;9.99865101641523;-0.4167700232791744;0.43523268922798675;0.43521736382493753;-2.591053651135853e-08;-0.3507790136038301;0.35082057661829963;0.9999256835535671
45.508078;1.184472087452386;-3.383688312404759e-05;-2.8570480223993027e-05;0.4155325013574214;0.35075117412863194;1.1932214364062688;1.0000336649625392;9.998647400875873;-0.4167700230421592;0.43523204401230564;0.4352172866401769;-2.5843421065229455e-08;-0.35081301326396885;0.35085442471377565;0.9999248830491908
45.518078;1.184475016383196;-3.334632911337675e-05;-2.815628348845206e-05;0.4155736718432423;0.35078425957576975;1.1932273521154597;1.0000335260477728;9.99864489517824;-0.4167700227946748;0.4352313971274792;0.43521722321895956;-2.5783045535450208e-08;-0.3508470129073049;0.3508882739626614;0.9999241053246826
45.528078;1.1844780338683139;-3.320658515841265e-05;-2.803826296168067e-05;0.41561484864997594;0.3508173790650882;1.1932332687040783;1.0000333169360673;9.998643456909786;-0.41677002253602047;0.43523075073836487;0.43521717232485835;-2.5728497761854563e-08;-0.35088101253195747;0.350922125268962;0.9999233504414629
45.538078;1.184481145594119;-3.402720691270978e-05;-2.8731010220053746e-05;0.41565735579554947;0.35085164569420574;1.1932381873152167;1.0000330431567215;9.998643044611462;-0.4167700222655545;0.4352301065153492;0.43521713314648436;-2.5678982735509736e-08;-0.35091401213644546;0.35095497965095146;0.9999226175479732
45.548078;1.1844843436809023;-3.3887428666447536e-05;-2.861297659223005e-05;0.41569854918771354;0.3508848273438772;1.1932441080840521;1.0000327100352955;9.998643615236846;-0.4167700219825921;0.43522946545592406;0.435217105519125;-2.563372710209739e-08;-0.3509480117198838;0.350988838121145;0.9999219051515885
45.558078;1.184487636297063;-3.339666693886016e-05;-2.81986446668648e-05;0.4157397533450721;0.3509180380963054;1.1932500291092718;1.0000323229880688;9.99864512570588;-0.41677002168628774;0.4352288282125311;0.4352170899415661;-2.559182260822128e-08;-0.3509820112818141;0.35102270166824706;0.9999212115244873
45.568078;1.1844910164789275;-3.325198842460183e-05;-2.807648572369017e-05;0.4157822830882262;0.3509523881666025;1.1932559473214113;1.0000318874990308;9.998647542375991;-0.4167700213756779;0.43522819564393267;0.43521708746976356;-2.555211622283522e-08;-0.3510150108219778;0.3510555712745359;0.9999205347313962
45.578078;1.1844944865838432;-3.311215978205206e-05;-2.795842404693947e-05;0.4158235090292726;0.35098565464039533;1.1932618588505024;1.0000314087301425;9.998650848489639;-0.4167700210500259;0.43522756903103077;0.4352170995005854;-2.551305565535302e-08;-0.35104901034023345;0.3510894477073511;0.9999198719136906
45.588078;1.1844980471931323;-3.393739956664401e-05;-2.8655077995458812e-05;0.415864755051749;0.3510189520384819;1.1932677586152234;1.000030890923083;9.998655039493412;-0.416770020709175;0.43522694998586753;0.435217127440723;-2.5472618412221137e-08;-0.35108300983654295;0.35112333120614303;0.9999192187816307
45.598078;1.1845016865336648;-3.379752392912426e-05;-2.8536977104637197e-05;0.4159060101041876;0.3510522715044408;1.1932736405253943;1.000030337806532;9.998660113201087;-0.4167700203535189;0.43522634041692937;0.435217172473779;-2.5428472660867314e-08;-0.3511160093109654;0.351156221449744;0.9999185703646701
45.608078;1.1845054070070822;-3.330163162058908e-05;-2.8118328168186508e-05;0.4159485987374386;0.3510867277830558;1.1932784982276756;1.0000297537456546;9.99866606818604;-0.4167700199836985;0.4352257424686934;0.4352172355371035;-2.537815756160964e-08;-0.35115000876374136;0.3511901177498663;0.9999179224477874
45.618078;1.1845091969453305;-3.316169993643187e-05;-2.8000180229694914e-05;0.41598988620962507;0.3511200980380936;1.193284325932404;1.0000291435171744;9.998672906260586;-0.41677001960034427;0.43522515821680746;0.43521731738175023;-2.5319049491393713e-08;-0.3511830081954301;0.3512230190600806;0.9999172723302447
45.628078;1.1845130609011147;-3.398671688317722e-05;-2.869663025236296e-05;0.41603119558066326;0.3511534967709966;1.1932901185728346;1.000028511022703;9.998680633846703;-0.41677001920406936;0.4352245893475931;0.4352174185939063;-2.5248282551899136e-08;-0.35121700760688085;0.35125692381935447;0.9999166186689451
45.638078;1.1845169888193516;-3.3846734258209526e-05;-2.8578426272214883e-05;0.4160725131138127;0.35118691490236503;1.1932958710606363;1.0000278587587286;9.998689259408216;-0.416770018795654;0.43522403700491913;0.4352175394710722;-2.516280317766e-08;-0.3512500069991239;0.3512898300384716;0.9999159610085158
45.648078;1.1845209797034049;-3.370674188638137e-05;-2.846020397145172e-05;0.41611384346493413;0.3512203556843776;1.1933015780385532;1.0000271882602916;9.998698780191281;-0.4167700183760146;0.43522350179897085;0.43521767971941017;-2.505950993464842e-08;-0.35128400637349544;0.3513237357204376;0.9999152994752732
45.658078;1.1845250300413435;-3.321542644195809e-05;-2.8045387154088458e-05;0.4161551870772584;0.35125381806984424;1.1933072349869487;1.000026500737744;9.99870917393438;-0.41677001794590157;0.4352229841022773;0.4352178382096122;-2.493550032928375e-08;-0.35131700573178004;0.35135663920659177;0.9999146349271905
45.668078;1.184529123982973;-3.43915770346447e-05;-2.9038197934174095e-05;0.416196546273507;0.3512873048038351;1.193311839502798;1.0000257971696167;9.99872040844445;-0.41677001750570297;0.43522248428012084;0.4352180131888571;-2.478835076572785e-08;-0.35135100507606715;0.35139053911739737;0.9999139696474121
45.678078;1.1845332603158867;-3.390015291237837e-05;-2.8623253340442175e-05;0.41623791490197626;0.3513208064020209;1.1933173910032924;1.0000250782140179;9.998732451356673;-0.41677001705551175;0.435222002316046;0.43521820294424507;-2.461621615980085e-08;-0.35138400440862655;0.35142343431361805;0.9999133077938109
45.688078;1.1845374231355654;-3.376007230344882e-05;-2.8504885668043133e-05;0.4162792964325973;0.3513543259042984;1.193322889209524;1.000024344964022;9.998745272867135;-0.4167700165953503;0.43522153731753604;0.43521840643223847;-2.4417698993195193e-08;-0.35141700373205864;0.3514563241609757;0.9999126550170843
45.698078;1.1845416112923977;-3.3268541482754184e-05;-2.8089811737912942e-05;0.4163206945389209;0.3513878627966977;1.193328333502568;1.0000236002268927;9.998758849868867;-0.4167700161252701;0.4352210876081756;0.43521862342657947;-2.4191618804782378e-08;-0.3514510030494019;0.3514902084010491;0.9999120180427651
45.708078;1.1845458090139502;-3.312842472468353e-05;-2.7971369403847955e-05;0.41636210719551814;0.3514214167091192;1.1933337234544241;1.0000228485975289;9.998773169471981;-0.41677001564531585;0.43522065112770336;0.4352188540850549;-2.393684157607298e-08;-0.3514840023639493;0.3515230865029755;0.9999114042420609
45.718078;1.1845500126804676;-3.4304523896033376e-05;-2.896400742464778e-05;0.4164035412707013;0.35145499140025055;1.1933390588618462;1.0000220944839537;9.998788228849085;-0.416770015155672;0.4352202257142788;0.43521909833365996;-2.3652282796732908e-08;-0.3515170016790909;0.3515559573639088;0.999910820566001
45.728078;1.1845542212343438;-3.381286825281676e-05;-2.854875584713518e-05;0.4164449894567603;0.3514885782002291;1.1933433391190005;1.0000213400396971;9.99880403035773;-0.416770014656911;0.43521980928116893;0.4352193557063337;-2.3337179101598723e-08;-0.3515510009983429;0.35158981957024027;0.9999102725875236
45.738078;1.1845584257478396;-3.367273122862711e-05;-2.843021970452731e-05;0.41648645544672924;0.3515221805234257;1.1933485632517504;1.0000205855210205;9.998820569555658;-0.416770014150018;0.435219399944246;0.4352196256150679;-2.2991356199907457e-08;-0.3515840003252221;0.35162267153044946;0.9999097644485623
45.748078;1.1845626343649767;-3.3180984898552875e-05;-2.801484514784676e-05;0.41652794341044325;0.35155579765882966;1.1933537302943542;1.000019831515005;9.998837824276345;-0.4167700136361946;0.4352189962750196;0.4352199073975477;-2.2615099508648896e-08;-0.351616999662864;0.3516555111372525;0.9999092991415679
45.758078;1.184566841309131;-3.4357057543100496e-05;-2.900734511085578e-05;0.4165694565961237;0.35158943321921604;1.1933588392499268;1.0000190802632472;9.99885575240841;-0.4167700131166599;0.4352185976319876;0.435220200144695;-2.2208882384475828e-08;-0.3516499990137187;0.3516883355382703;0.9999088784178929
45.768078;1.1845710555324542;-3.3865226864146963e-05;-2.859184953293305e-05;0.4166109884209879;0.3516230792152677;1.1933638895991163;1.0000183347119211;9.998874293251868;-0.41677001259248253;0.43521820420238905;0.4352205027380515;-2.1773318286706814e-08;-0.3516839983795357;0.3517221416081666;0.9999085027026594
45.778078;1.1845752710545479;-3.372504898648071e-05;-2.8473179564610705e-05;0.4166525413592832;0.35165674014206333;1.1933678825572025;1.0000175968130054;9.998893369615276;-0.4167700120644159;0.4352178168080985;0.4352208139439782;-2.1309179481519672e-08;-0.3517169977615524;0.35175492683217063;0.9999081715809245
45.788078;1.1845794938511072;-3.358487532992404e-05;-2.835448992345493e-05;0.4166941169102911;0.3516904160248994;1.1933728211000312;1.000016867065717;9.998912891971937;-0.41677001153289506;0.4352174367365742;0.43522113248523236;-2.0817297069483376e-08;-0.3517499971608025;0.35178768981775893;0.9999078845079609
45.798078;1.1845837318885142;-3.309779176627875e-05;-2.794293552799427e-05;0.4167343999434841;0.35172299489686526;1.1933777079495513;1.0000161451094975;9.998932763986542;-0.41677001099811695;0.4352170654492244;0.4352214572213143;-2.029845523556051e-08;-0.35178299657845796;0.35182043012886266;0.9999076410231932
45.808078;1.1845879835739823;-3.427384550518343e-05;-2.8935281339251002e-05;0.4167760240777855;0.35175670131460607;1.1933825438461338;1.0000154301786246;9.998952888488867;-0.41677001046004786;0.4352167041393413;0.43522178718463717;-1.9753374305905223e-08;-0.3518159960159577;0.3518531478109465;0.999907440572707
45.818078;1.1845922619963556;-3.378180516490111e-05;-2.8519495264775916e-05;0.4168176639713151;0.3517904139993398;1.1933863279283285;1.0000147214627473;9.998973175603723;-0.4167700099185112;0.4352163536139888;0.43522212149644635;-1.918277995504615e-08;-0.3518489954749116;0.351885842969106;0.9999072828450484
45.828078;1.1845965645981682;-3.3641580831412256e-05;-2.840066748745102e-05;0.41685931950856525;0.35182413526753475;1.193391058828744;1.0000140189536544;9.998993554588344;-0.4167700093733981;0.43521601454614145;0.4352224594742675;-1.8587584671838215e-08;-0.3518819949570175;0.35191851551051034;0.9999071688534006
45.838078;1.1846009038186138;-3.3154316323267806e-05;-2.798886744590746e-05;0.4168996750065972;0.3518567527345692;1.1933957348829303;1.0000133240083382;9.999013980317386;-0.4167700088248685;0.4352156875032715;0.4352228006576336;-1.7969088890055824e-08;-0.35191499446388785;0.3519511651447467;0.9999071016346034
45.848078;1.1846052789959163;-3.4330337900992036e-05;-2.8981072203797187e-05;0.41694136349631433;0.35189049165175285;1.1934003540868632;1.0000126387457327;9.999034427216726;-0.4167700082733863;0.435215372727987;0.4352231444296926;-1.732903035767017e-08;-0.351947993996705;0.3519837915655202;0.9999070858765291
45.858078;1.1846097027234284;-3.4190096154943196e-05;-2.886215177797635e-05;0.4169830590747227;0.351924232029785;1.1934049145430958;1.0000119650497183;9.999054878668078;-0.41677000771941114;0.4352150702080952;0.435223489619257;-1.6669471793521244e-08;-0.3519809935560904;0.35201639452818434;0.9999071273692957
45.868078;1.1846141889852462;-3.370271802237953e-05;-2.8450180684508144e-05;0.41702345101032773;0.35195686663074693;1.1934084146506836;1.000011304008459;9.999075317318093;-0.41677000716290097;0.435214779921407;0.43522383455878977;-1.5992707692813836e-08;-0.35201399314230686;0.35204897377782823;0.9999072326207312
45.878078;1.1846187400197605;-3.356245242846138e-05;-2.8331193363425552e-05;0.41706516889797496;0.3519906176680066;1.193412852583749;1.0000106558868378;9.999095716617516;-0.416770006603172;0.4352145018946874;0.43522417754873727;-1.5301251207945672e-08;-0.35204699275555956;0.35208152897428024;0.9999074081922449
45.888078;1.1846223696260494;-3.438507177571259e-05;-2.9024997086838644e-05;0.4171065516026688;0.35202437822979693;1.193417225893769;1.0000100208279474;9.999116040106225;-0.4167700060393234;0.43521423626217354;0.43522451733796785;-1.4597647643627636e-08;-0.352079992396315;0.35211405956302305;0.9999076600909833
45.898078;1.1846270724000476;-3.424966014240156e-05;-2.891006218611249e-05;0.4171469740234157;0.3520570284355917;1.1934215319642878;1.0000093996883967;9.999136249264271;-0.4167700054706936;0.4352139833257277;0.43522485325605065;-1.3884113470982542e-08;-0.35211299206541613;0.35214656462121474;0.9999079936114226
45.908078;1.184631854157507;-3.375724000753431e-05;-2.8493751143383597e-05;0.41718872343974467;0.35209079335141735;1.1934247687370672;1.0000087939055953;9.999156312472794;-0.4167700048968284;0.4352137434481181;0.4352251850225819;-1.3162456128607521e-08;-0.35214599176382705;0.35217904296866503;0.999908413754348
45.918078;1.1846367028053488;-3.3621811836525064e-05;-2.8378761330027164e-05;0.41722916338937294;0.3521234488113087;1.1934289345570477;1.000008204910906;9.999176208270312;-0.4167700043171991;0.43521351699915495;0.43522551247596847;-1.243433953013652e-08;-0.35217799149236295;0.35221049352037836;0.9999089256863863
45.928078;1.184641614064087;-3.348152031198017e-05;-2.825964421181428e-05;0.417270926023198;0.3521572148549339;1.1934330274915754;1.000007634167278;9.999195919451036;-0.41677000373106193;0.4352133045381788;0.43522583522718544;-1.1701514789455641e-08;-0.35221099125169747;0.3522429154332094;0.9999095341919133
45.938078;1.1846465812341103;-3.4310183189902946e-05;-2.8958402278025727e-05;0.417311382603828;0.35218987110664124;1.1934370454992613;1.000007083199415;9.999215425916995;-0.41677000313745627;0.4352131071367384;0.4352261522660578;-1.096584708409603e-08;-0.35224399104244136;0.3522753079601385;0.9999102426915176
45.948078;1.1846515856458175;-3.416988586709891e-05;-2.883923071570568e-05;0.41735315064354434;0.3522236291748438;1.193439987231788;1.000006552915919;9.999234705465177;-0.4167700025354326;0.43521292645711407;0.4352264618468693;-1.0229100807573456e-08;-0.35227699086506353;0.3523076704861142;0.9999110531982865
45.958078;1.1846566234704043;-3.368216913578678e-05;-2.842677897545204e-05;0.4173936022995735;0.35225626913610686;1.1934438525079976;1.0000060429718152;9.999253738919643;-0.4167700019244169;0.4352127644241835;0.43522676192385285;-9.492568123740901e-09;-0.35230999071980085;0.35234000290210504;0.9999119670131941
45.968078;1.1846616767741605;-3.354186460350828e-05;-2.8307554745122162e-05;0.41743536494119604;0.35229001234018453;1.1934476424481792;1.0000055518680893;9.999272511397152;-0.4167700013042434;0.4352126230038651;0.4352270508404609;-8.756789034785389e-09;-0.35234199060665555;0.35237130588587784;0.999912985075196
45.978078;1.1846667439210405;-3.437040566482069e-05;-2.9006102927911006e-05;0.41747581105126735;0.35232264094068483;1.1934503592229393;1.000005077652197;9.999291006835875;-0.4167700006748809;0.4352125041200826;0.43522732768634254;-8.021574885628361e-09;-0.3523749905253191;0.3524035808716439;0.9999141076139407
45.988078;1.1846718101779352;-3.4230098686485595e-05;-2.888682917842791e-05;0.417517558593958;0.3523563693601102;1.1934540054916294;1.0000046185813722;9.999309202196152;-0.41677000003619985;0.43521240936052863;0.4352275922685764;-7.286398999833347e-09;-0.3524079904750699;0.3524358297748424;0.9999153334195068
45.998078;1.184676873556952;-3.4094681054571275e-05;-2.8771662244688944e-05;0.4175579790134192;0.3523889800120222;1.1934575842747166;1.0000041733770129;9.999327068897081;-0.4167699993878499;0.43521233995198794;0.4352278450242768;-6.5508056727861296e-09;-0.35243999045472485;0.35246705455315075;0.9999166591330176
46.008078;1.184681933693614;-3.360680577733838e-05;-2.8358973079737862e-05;0.4175983880281365;0.35242158486441855;1.193461099010312;1.0000037414060088;9.999344579824074;-0.4167699987293308;0.4352122970744987;0.4352280869343146;-5.814516882512498e-09;-0.35247299046256136;0.35249925702937157;0.9999180792417424
46.018078;1.184686980174093;-3.3466502558260626e-05;-2.8239649002057982e-05;0.41764009730946866;0.3524552964799719;1.1934635527079074;1.0000033228817755;9.999361717006861;-0.4167699980602139;0.43521228182373356;0.4352283194245942;-5.0773766293923384e-09;-0.3525059904963201;0.3525314391515976;0.9999195873447699
46.028078;1.184691017413128;-3.4293568811781264e-05;-2.8936871058922286e-05;0.4176801268929481;0.35248789873879155;1.1934669468370602;1.0000029188061608;9.999378476994885;-0.41676999738019355;0.4352122949758095;0.43522854433973174;-4.339318803571119e-09;-0.3525379905533964;0.352562603192317;0.9999211780845998
46.038078;1.18469603423575;-3.415813844674624e-05;-2.8821631460513287e-05;0.4177204833951138;0.35252049627423915;1.1934702813917353;1.0000025309041751;9.999394870801728;-0.4167699966889725;0.4352123370729276;0.43522876372188507;-3.6003807713154093e-09;-0.3525709906309825;0.352594751665984;0.9999228483228559
46.048078;1.184701029830493;-3.4017839477013595e-05;-2.8702272008839698e-05;0.4177621349975116;0.3525542057079682;1.1934725556122014;1.0000021617219004;9.999410920365008;-0.41676999598623127;0.435212408780015;0.4352289793682634;-2.8606895051175735e-09;-0.35260299072603424;0.3526258871351007;0.9999245968401599
46.058078;1.1847060033719592;-3.352979504236888e-05;-2.8289381775439878e-05;0.41780244918606485;0.3525868057712251;1.1934757679805168;1.0000018141762643;9.999426653612622;-0.4167699952717589;0.43521251122231913;0.43522919292180695;-2.120547949339781e-09;-0.3526359908353714;0.3526580120044982;0.9999264229024499
46.068078;1.1847109436098238;-3.471072691817759e-05;-2.9285214938578547e-05;0.417842744065874;0.35261941225296106;1.1934789157025119;1.0000014903110381;9.999442095412963;-0.4167699945456637;0.4352126460460412;0.43522940664434623;-1.3807239116142227e-09;-0.352667990956052;0.3526891282695867;0.9999283247901618
46.078078;1.184715854880107;-3.4222603674377785e-05;-2.887224328625807e-05;0.4178830124946462;0.35265201754223124;1.1934809950069627;1.0000011903757888;9.999457260107611;-0.4167699938083637;0.4352128151255816;0.435229623886771;-6.425827527048263e-10;-0.3527009910857079;0.35272123716551407;0.9999302992472686
46.088078;1.1847207275931613;-3.4082269919352606e-05;-2.8752823548886894e-05;0.4179245732954937;0.35268573761644767;1.1934840022665887;1.0000009130916074;9.999472152013992;-0.4167699930603286;0.4352130199875205;0.4352298486909556;9.218573195492372e-11;-0.35273299122264046;0.35275233905337783;0.9999323412484654
46.098078;1.184725567855966;-3.359405850715115e-05;-2.8339768335849606e-05;0.41796479691159627;0.3527183514624276;1.1934869343138677;1.0000006565464337;9.99948676771717;-0.41676999230195627;0.43521326133953;0.43523008504276384;8.219736877362178e-10;-0.35276599136573245;0.35278443374522644;0.9999344435260009
46.108078;1.1847303667928204;-3.345858233072654e-05;-2.82244375500737e-05;0.4180049975888548;0.35275097141833134;1.1934887876658742;1.0000004188613754;9.999501096172695;-0.4167699915335904;0.43521353930636714;0.4352303363105515;1.5453513390824603e-09;-0.35279799151421004;0.3528155208460762;0.9999365967103487
46.118078;1.18473412546405;-3.463816176184042e-05;-2.9219102862242242e-05;0.41804482900042733;0.3527836025219593;1.1934915582561498;1.000000198449108;9.999515121003643;-0.4167699907554797;0.4352138540772591;0.43523060503775163;2.2608308343041087e-09;-0.3528299916673386;0.35284659989098804;0.9999387902315051
46.128078;1.18473884391876;-3.414983577846512e-05;-2.8805933688362573e-05;0.4180849882915155;0.3528162367365352;1.193494242122078;0.9999999940765376;9.999528825000775;-0.4167699899678296;0.4352142058413536;0.43523089307476776;2.9667520986280703e-09;-0.35286299182421693;0.35287867058544;0.999941013373151
46.138078;1.1847435109802351;-3.401433880480067e-05;-2.8690566171183383e-05;0.4181251244640032;0.3528488778145612;1.1934958363662922;0.999999804809756;9.99954219481501;-0.4167699891710642;0.4352145939193191;0.43523120169035207;3.6614769135362386e-09;-0.35289499198370766;0.3529097331985369;0.9999432562580339
46.148078;1.1847481308135115;-3.352591762680588e-05;-2.8277309093289765e-05;0.41816523954519624;0.3528815252165672;1.1934983398076253;0.9999996296986925;9.9995552278217;-0.41676998836601076;0.43521501625262604;0.4352315315775932;4.3436317955798e-09;-0.3529269921444028;0.3529407887070237;0.9999455101541544
46.158078;1.1847526936647883;-3.47067948130518e-05;-2.9273007225374896e-05;0.41820533529793397;0.35291418207873704;1.1935007527234198;0.9999994673526958;9.999567937738828;-0.416769987553712;0.4352154697676905;0.43523188295171295;5.01221811379338e-09;-0.35295999230466435;0.35297283857357376;0.999947767164248
46.168078;1.1847572054140896;-3.4218279422257396e-05;-2.885965713541879e-05;0.4182454046437752;0.35294683880503924;1.1935020763893847;0.9999993156635757;9.99958035598761;-0.41676998673514787;0.4352159509793032;0.435232255529793;5.66660051536122e-09;-0.35299199246288954;0.35300388435767815;0.9999500204618976
46.178078;1.184761657494134;-3.4082717673532164e-05;-2.874420832334798e-05;0.4182854499461065;0.3529794976423198;1.1935043132111365;0.9999991715778274;9.999592530615642;-0.41676998591122294;0.4352164563513255;0.43523264850011983;6.306411114755441e-09;-0.3530239926177754;0.35303492742903947;0.9999522651763707
46.188078;1.1847660526533055;-3.39471509297602e-05;-2.8628749202547587e-05;0.41832547232209255;0.3530121564660725;1.193506466273658;0.9999990308432943;9.999604518833237;-0.41676998508277735;0.4352169824553986;0.4352330609479843;6.931508410524904e-09;-0.35305599276825567;0.3530659689520627;0.9999544991734293
46.198078;1.1847693931518795;-3.345715294190265e-05;-2.8214157524097412e-05;0.41836511927526926;0.35304481301466406;1.193507537957182;0.9999988879840876;9.999616375939027;-0.41676998425037787;0.43521752587474416;0.4352334923431076;7.542110349509772e-09;-0.35308799291331977;0.35309700989709325;0.9999567232292711
46.208078;1.184773669180415;-3.463796669178802e-05;-2.9209753390992876e-05;0.4184050981972981;0.3530774692110631;1.193509529189968;0.9999987370756949;9.999628152952429;-0.4167699834141538;0.43521808304488;0.4352339426382981;8.138916547331242e-09;-0.3531209930519187;0.3531290509905138;0.999958940513823
46.218078;1.1847778858277025;-3.414919747481485e-05;-2.8796166555371735e-05;0.41844504811763056;0.3531101150770018;1.1935114398790203;0.9999985731503299;9.999639902038682;-0.4167699825739222;0.435218650275006;0.4352344123369415;8.723025610091919e-09;-0.3531529931828705;0.35316009286131267;0.9999611555246318
46.228078;1.1847820345276423;-3.4013535019475054e-05;-2.8680610460652948e-05;0.41848497050387773;0.3531427534220275;1.1935122698985725;0.9999983928761225;9.999651678477164;-0.41676998172936347;0.4352192235917726;0.435234902452513;9.295639981942294e-09;-0.3531849933048507;0.35319113631097404;0.9999633727729345
46.238078;1.1847861196847422;-3.3877860331634446e-05;-2.856504384144558e-05;0.4185248657035379;0.35317538337669063;1.1935140198959047;0.9999981941120835;9.999663535628462;-0.4167699808799922;0.4352197985936694;0.4352354140551599;9.857682325326643e-09;-0.3532169934165124;0.3532221824342978;0.9999655960148072
46.248078;1.1847901480614598;-3.33889259253032e-05;-2.8151321137114238e-05;0.4185647337204019;0.35320800407082553;1.193515691067168;0.9999979753313322;9.999675518962716;-0.41676998002511756;0.43522037083133025;0.4352359477116174;1.0409676209519618e-08;-0.35324899351657096;0.3532532325681664;0.9999678278489149
46.258078;1.1847941175145749;-3.4569642633694726e-05;-2.9146814030912256e-05;0.41860457557852515;0.35324061863105793;1.1935162846762886;0.99999773525994;9.99968766860782;-0.41676997916400516;0.435220936241699;0.4352365030149064;1.0951915249341385e-08;-0.3532809936038503;0.3532842881490484;0.9999700691539082
46.268078;1.1847970417130052;-3.4079248433479873e-05;-2.8731889790055743e-05;0.41864403049009447;0.3532732181973977;1.1935178025002193;0.9999974724585232;9.99970002767645;-0.41676997829608314;0.43522149133198373;0.43523707840168835;1.148451181412191e-08;-0.3533129936774375;0.35331535058556596;0.9999723190275903
46.278078;1.1848009189632729;-3.394835149495979e-05;-2.8620366489701736e-05;0.41868249144853575;0.3533046955832578;1.1935192471734073;0.9999971850799038;9.999712639537556;-0.41676997742104044;0.43522203331149134;0.4352376714389836;1.200733125387929e-08;-0.35334499373687045;0.3533464212910529;0.9999745752038447
46.288078;1.1848047577072047;-3.381255214214907e-05;-2.8504709266653927e-05;0.41872224080913395;0.3533372733295491;1.1935196218184805;0.999996871136006;9.999725536286322;-0.41676997653894093;0.4352225599155169;0.43523827916960683;1.2520054664246944e-08;-0.3533769937821478;0.35337750179723354;0.9999768346197276
46.298078;1.1848085655028104;-3.463980060321539e-05;-2.920187149715034e-05;0.41876196976869257;0.35336984529218934;1.1935209298329639;0.9999965290426936;9.999738738631333;-0.4167699756503942;0.4352230689938427;0.43523889836433866;1.3022283182487481e-08;-0.35340899381360147;0.3534085937687026;0.9999790944684753
46.308078;1.1848123380979345;-3.4503949193574466e-05;-2.9086172949526762e-05;0.41880166679156533;0.35340240441774873;1.1935211752948651;0.9999961582510027;9.99975226623693;-0.4167699747564858;0.43522355839313465;0.43523952577265734;1.3513515959577153e-08;-0.35344099383168465;0.35343969892792804;0.9999813529858277
46.318078;1.1848160857769339;-3.401950648546119e-05;-2.8676265318704057e-05;0.41884002356944033;0.35343384529831184;1.193522364040792;0.9999957600623498;9.999766142615329;-0.4167699738583462;0.4352240261606263;0.4352401580395876;1.3993035753264239e-08;-0.3534729938367478;0.35347081891406323;0.9999836091740694
46.328078;1.1848188043060137;-3.388225493001408e-05;-2.8559413248713473e-05;0.41887931746889634;0.3534663917823096;1.1935235044606354;0.9999953378134208;9.999780387303662;-0.4167699729568715;0.43522447082685717;0.43524079136163196;1.445995391395636e-08;-0.3535049938290808;0.35350195515484245;0.9999858625744674
46.338078;1.184822505086525;-3.339279654170859e-05;-2.8145278976009898e-05;0.4189189422879338;0.35349893465013943;1.1935236069054436;0.9999948955349827;9.999795000259798;-0.41676997205293514;0.43522489158975214;0.43524142155102646;1.491345263711007e-08;-0.3535369938090587;0.35353310891883755;0.9999881138222974
46.348078;1.1848261853661433;-3.4578205312139855e-05;-2.9144722904115483e-05;0.4189572309328285;0.35353036880233024;1.1935246824875367;0.9999944361363803;9.999809956160894;-0.4167699711476423;0.43522528824114154;0.43524204467139443;1.5352854150489315e-08;-0.3535689937770232;0.3535642814675844;0.999990364929508
46.358078;1.1848298535327388;-3.444221972816705e-05;-2.9028924055542266e-05;0.4189968088632459;0.35356291003446205;1.1935247425001958;0.9999939608962501;9.999825218073315;-0.4167699702422421;0.43522566077558666;0.4352426576098613;1.5777398353023937e-08;-0.35359999373310647;0.3535944741733827;0.9999926189298688
46.368078;1.1848335169615247;-3.395258538312413e-05;-2.861465820324804e-05;0.4190363669706438;0.35359545290201705;1.193525799077425;0.9999934703180574;9.999840754530068;-0.41676996933800414;0.43522600903903985;0.43524325820487864;1.618593548659401e-08;-0.35363199367734177;0.3536256886314886;0.9999948795875662
46.378078;1.1848361707270398;-3.382008065525407e-05;-2.8501838448037616e-05;0.41907423338751704;0.3536268873236753;1.1935268667152035;0.9999929646850568;9.999856542661517;-0.416769968436436;0.4352263329136797;0.4352438452228541;1.6576763291593346e-08;-0.3536639936099936;0.3536569266826385;0.9999971511354929
46.388078;1.1848398242062672;-3.464681643852153e-05;-2.919858420145001e-05;0.4191137565346736;0.35365944016048806;1.1935269623819367;0.999992443431258;9.999872559636557;-0.41676996753960377;0.43522663269215484;0.43524441828070115;1.6947889751475334e-08;-0.35369599353167414;0.35368819023973597;0.9999994376110487
46.398078;1.1848434713717246;-3.4515589204249746e-05;-2.9086836083156984e-05;0.4191519373181687;0.3536908805424542;1.193528103473563;0.999991904658617;9.99988877292472;-0.4167699666500061;0.4352269089852237;0.4352449774781082;1.7297491914251222e-08;-0.35372699344312336;0.35371848113132676;1.0000017419450145
46.408078;1.1848471165926235;-3.4379446583801356e-05;-2.8970950094306593e-05;0.41919141445991764;0.3537234337886238;1.1935283057720345;0.999991346068576;9.99990513606194;-0.41676996576998515;0.4352271623099068;0.43524552294691565;1.762403283386762e-08;-0.3537589933450814;0.35374980130483735;1.0000040653638715
46.418078;1.184850764047161;-3.389439189625644e-05;-2.856060303163354e-05;0.41922955517554866;0.35375487646986725;1.1935295826466308;0.9999907665177196;9.999921589482515;-0.41676996490139034;0.43522739296527857;0.4352460548910622;1.7926157319986834e-08;-0.3537909932382933;0.3537811532174412;1.0000064072646704
46.428078;1.1848534073825188;-3.375683295413858e-05;-2.8443568943161892e-05;0.419268634402064;0.3537874295142074;1.1935299451222483;0.9999901668336778;9.999938063081792;-0.4167699640458745;0.4352276012309234;0.4352465740429916;1.8202624759539007e-08;-0.3538229931233567;0.3538125398651426;1.0000087655070078
46.438078;1.1848570555710027;-3.458816964443364e-05;-2.914423865036824e-05;0.4193067324647786;0.353818873597573;1.1935314018462673;0.9999895495364232;9.999954481054173;-0.41676996320524673;0.43522778743923296;0.4352470817758552;1.845224488410982e-08;-0.353853993000593;0.3538429644985779;1.0000111373494809
46.448078;1.1848607021405653;-3.445188703997732e-05;-2.9028281886744128e-05;0.4193461142096398;0.3538514213623982;1.1935329583343552;0.999988917990686;9.999970766576633;-0.4167699623813805;0.4352279518853461;0.4352475795821453;1.867389847894648e-08;-0.35388599287013556;0.3538744304511023;1.0000135201928368
46.458078;1.1848643510989483;-3.432048099616855e-05;-2.8916457361073895e-05;0.41938415108291005;0.3538828537353044;1.1935336163086905;0.9999882758642702;9.999986842888964;-0.4167699615759876;0.43522809467881457;0.4352480684483202;1.886651063223056e-08;-0.353916992732125;0.3539049409606716;1.000015911301496
46.468078;1.1848680070570556;-3.383020839616717e-05;-2.850178306909605e-05;0.41942347647153955;0.35391539200722866;1.1935353742226833;0.9999876273211948;10.000002633745567;-0.4167699607906913;0.43522821564125375;0.43524854871372926;1.902886880344525e-08;-0.3539489925868868;0.35393649877805633;1.0000183076448046
46.478078;1.1848706645942189;-3.3697380477685476e-05;-2.8388822436157863e-05;0.41946110056837443;0.3539468129365576;1.193536228951058;0.9999869774864157;10.000018066007724;-0.41676996002718675;0.4352283146533042;0.4352490204838706;1.9159707269275963e-08;-0.3539809924349172;0.353968105913745;1.000020706351965
46.488078;1.184874333277452;-3.452351166029151e-05;-2.9085175747076072e-05;0.4195003726252479;0.35397934203368464;1.1935381775530747;0.9999863323037064;10.000033073403829;-0.41676995928719984;0.43522839225156507;0.4352494843127117;1.9258039252420783e-08;-0.3540119922767144;0.3539987637583642;1.0000231048592518
46.498078;1.184878007235063;-3.439195304510854e-05;-2.89733042079736e-05;0.4195382942233161;0.35401074810697664;1.1935392183784956;0.9999856979744004;10.000047601110365;-0.4167699585724022;0.4352284496241278;0.4352499417462501;1.9323273958481792e-08;-0.35404399211268117;0.35403047327451387;1.000025500335299
46.508078;1.1848816914375782;-3.426036812517052e-05;-2.88614342382063e-05;0.4195761897509446;0.35404214593342287;1.193541351732334;0.999985081152072;10.000061611302955;-0.41676995788431664;0.43522848808001613;0.435250395165375;1.9355311312268533e-08;-0.35407499194307346;0.3540612350124653;1.000027888846514
46.518078;1.1848853903976264;-3.376975177273687e-05;-2.8446585852685065e-05;0.41961537939092924;0.3540746463910958;1.1935425798565464;0.9999844892624171;10.0000750854296;-0.41676995722412213;0.4352285088259378;0.43525084696562993;1.9354771385351565e-08;-0.3541069917679264;0.3540930489190562;1.000030265529971
46.528078;1.1848880966501614;-3.4953298108914936e-05;-2.944468410389913e-05;0.4196528809080571;0.3541060314337074;1.1935449057002223;0.9999839293625229;10.000088021273381;-0.41676995659247934;0.43522851312329974;0.4352512989947633;1.9322905307342563e-08;-0.3541379915871069;0.35412391418821265;1.0000326254004408
46.538078;1.184891816889119;-3.446743833740462e-05;-2.9033896910927725e-05;0.4196907147619742;0.3541374043190208;1.1935473316474017;0.9999834067528653;10.000100429593768;-0.4167699559895338;0.4352285025052352;0.43525175251106724;1.926117371635332e-08;-0.35416899140055386;0.354154829511231;1.0000349629221947
46.548078;1.1848955418032854;-3.433568752232952e-05;-2.892197996583587e-05;0.4197285313828132;0.3541687696727652;1.1935488597306443;0.9999829251252867;10.000112334963314;-0.41676995541509626;0.4352284788920678;0.4352522081207251;1.917105413718419e-08;-0.3542009912085392;0.3541867934088253;1.0000372711651013
46.558078;1.1848992752847887;-3.3844779054770466e-05;-2.850697871316067e-05;0.4197676520767846;0.3542012391080626;1.193551492429389;0.9999824869706052;10.00012377737243;-0.41676995486880375;0.43522844440845077;0.43525266578166144;1.9054184683641366e-08;-0.35423199101177655;0.35421780417138815;1.0000395422658854
46.568078;1.1849020054150712;-3.371159991107561e-05;-2.839392168030472e-05;0.4198050888111557;0.3542325905946079;1.1935532326353016;0.999982093195917;10.00013480400803;-0.4167699543501278;0.43522840120146744;0.43525312513055897;1.8912467866147454e-08;-0.3542639908112476;0.35424985978654433;1.000041768649787
46.578078;1.1849057318183742;-3.489633028942829e-05;-2.9393080111744754e-05;0.4198428750257485;0.3542639393910073;1.1935560831450438;0.9999817434269443;10.000145458325223;-0.4167699538582904;0.4352283516486119;0.43525358582807094;1.8748104310954967e-08;-0.3542949906077769;0.3542809582853479;1.0000439438694437
46.588078;1.1849094550861312;-3.441013575298946e-05;-2.8982110866888642e-05;0.4198806497970926;0.35429527713148;1.1935580464391093;0.9999814371712377;10.000155780719256;-0.41676995339220596;0.4352282985514756;0.435254047761519;1.856366519909679e-08;-0.3543259904016857;0.35431209809253095;1.0000460626109275
46.598078;1.1849131653490999;-3.427821291817091e-05;-2.8870137330546152e-05;0.4199184163107547;0.3543266077939749;1.1935611244754192;0.9999811740179181;10.00016580738918;-0.4167699529505154;0.43522824498003826;0.4352545111089523;1.8362038735215805e-08;-0.3543579901929237;0.3543442779996052;1.0000481202141325
46.608078;1.1849158678673473;-3.378563068660571e-05;-2.8453834444676388e-05;0.41995713987506456;0.3543590423851839;1.193563318136911;0.9999809527713999;10.00017556090586;-0.4167699525315868;0.4352281940680871;0.43525497610372843;1.8146292205207174e-08;-0.3543889899816014;0.3543754969409779;1.0000501122605077
46.618078;1.1849195529405292;-3.3653639029623865e-05;-2.8341831641950945e-05;0.4199948938809712;0.3543903583615034;1.19356662706143;0.9999807711352383;10.000185051501527;-0.4167699521333552;0.43522814888990546;0.4352554426720731;1.7919489270714503e-08;-0.35441998976826544;0.3544067537095276;1.000052034774037
46.628078;1.184923221939759;-3.483823532420736e-05;-2.9340930181163147e-05;0.42003264798706696;0.35442167033535826;1.1935690501224223;0.999980626489958;10.000194286276036;-0.4167699517531847;0.4352281123690879;0.4352559103242067;1.768434064185051e-08;-0.35445098955369364;0.3544380467834709;1.0000538852574548
46.638078;1.1849268757674094;-3.4351733109152666e-05;-2.8929773249402846e-05;0.420070395628973;0.3544529687196676;1.1935725855854802;0.9999805167153263;10.00020326911742;-0.41676995138797773;0.435228087182256;0.4352563783145227;1.7443047418948975e-08;-0.35448298933868977;0.3544703745034908;1.0000556632296524
46.648078;1.184929503705009;-3.421831231178589e-05;-2.8816624510423498e-05;0.4201077871214054;0.35448425568504227;1.1935752311160752;0.9999804400896294;10.000211999204145;-0.4167699510345602;0.43522807564817556;0.4352568460298607;1.719762886991367e-08;-0.3545139891240652;0.35450173537670954;1.000057369411845
46.658078;1.1849331103151377;-3.373168172300362e-05;-2.840538810336009e-05;0.4201455373971445;0.3545155293332365;1.1935789847688347;0.9999803946433227;10.000220478982023;-0.4167699506901907;0.4352280797502478;0.4352573134337823;1.6950281306286435e-08;-0.35454498891059966;0.3545331281744604;1.000059004748414
46.668078;1.1849366864651967;-3.491616690080234e-05;-2.9404429094029424e-05;0.42018329774312163;0.3545467922920388;1.1935818460883318;0.9999803776768411;10.00022872152881;-0.4167699503528302;0.43522810108967713;0.4352577811299384;1.6703303588684558e-08;-0.35457598869891976;0.3545645519118941;1.0000605702032381
46.678078;1.184940235498949;-3.478401686576978e-05;-2.929236537882894e-05;0.42022106302045154;0.35457803554462286;1.193585815758003;0.9999803855997058;10.000236748671735;-0.41676995002095724;0.4352281406884129;0.4352582500332317;1.645876149460385e-08;-0.3546069884895002;0.354596005769704;1.0000620670969145
46.688078;1.1849427615206347;-3.429586291372502e-05;-2.8879908523579494e-05;0.4202584872612725;0.3546092631561742;1.1935888943207222;0.9999804143771168;10.000244585658407;-0.41676994969328374;0.4352281991581744;0.4352587208842701;1.6218349945082535e-08;-0.35463798828288534;0.35462748897690105;1.000063497325011
