time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.698078;1.1849462573233873;-3.416364748538094e-05;-2.876781852420548e-05;0.4202962780148306;0.35464047522053793;1.193593081213903;0.9999804604631465;10.000252259463684;-0.41676994936881046;0.4352282772636868;0.4352591937020287;1.5983509646139313e-08;-0.3546689880798876;0.3546590008248111;1.000064863159655
46.708078;1.184949730339497;-3.367671767052112e-05;-2.8356401270301598e-05;0.42033408296170494;0.35467167170222785;1.1935963746481615;0.9999805210830438;10.000259797877717;-0.41676994904708614;0.4352283761568394;0.4352596674583925;1.5755526440507124e-08;-0.35469998788167595;0.35469054053788907;1.0000661666230206
46.718078;1.1849521733983646;-3.4859729778591066e-05;-2.935427382178528e-05;0.42037154820987793;0.35470285625480713;1.1936007722274191;0.9999805937464115;10.000267224127025;-0.4167699487283255;0.43522849704608807;0.4352601402225814;1.5535495161460843e-08;-0.3547309876898123;0.35472210692236794;1.0000674083756196
46.728078;1.1849555911745804;-3.472744031100481e-05;-2.924216097821418e-05;0.42040937334988626;0.35473401998208004;1.1936042716123936;0.9999806762645405;10.000274554280255;-0.41676994841337994;0.43522864088159136;0.43526060962828855;1.5324205548322627e-08;-0.35476198750607985;0.35475369842659765;1.0000685872411081
46.738078;1.1849589890493648;-3.424034573232349e-05;-2.8830647782827043e-05;0.42044720940564745;0.35476516661825136;1.1936088705972385;0.9999807675604796;10.000281800767757;-0.4167699481036438;0.43522880823778376;0.4352610734814824;1.5122143375249973e-08;-0.35479298733218023;0.354785313571607;1.0000697013393558
46.748078;1.1849623619801521;-3.410799790445465e-05;-2.871851655839532e-05;0.42048505384330465;0.3547962963611876;1.1936125666852122;0.9999808682646141;10.000288971029596;-0.41676994780074306;0.43522899915693886;0.4352615302915993;1.4929715249690682e-08;-0.35482398716967245;0.35481695110751293;1.000070749254964
46.758078;1.1849647206381542;-3.3624344113312066e-05;-2.8309964091080602e-05;0.4205212379291256;0.35482629937804;1.1936173568548405;0.9999809800660308;10.000296062659563;-0.41676994750609403;0.4352292132792107;0.43526197931898175;1.4747402003698952e-08;-0.35485498702022095;0.3548486099018257;1.000071729931521
46.768078;1.1849680613906717;-3.4808603907768e-05;-2.930892026138645e-05;0.4205591062548081;0.354857404203823;1.19362123769748;0.9999811043129299;10.000303066145364;-0.4167699472208009;0.4352294504650748;0.43526242024394957;1.4575627364151509e-08;-0.35488598688580797;0.3548802889442166;1.0000726423048882
46.778078;1.1849713924440177;-3.4676193640062784e-05;-2.9196778432724248e-05;0.4205969776429946;0.35488849437958275;1.1936252058212964;0.9999812416622762;10.000309974921327;-0.41676994694586866;0.4352297111149177;0.43526285288002114;1.4414565765721727e-08;-0.35491698676863764;0.3549119875129606;1.0000734853919866
46.788078;1.1849737226106634;-3.4187474120295185e-05;-2.8783995776944163e-05;0.4206345019270555;0.354919577148807;1.1936302587395362;0.9999813931444957;10.000316796691738;-0.41676994668230055;0.43522999560073633;0.4352632769608689;1.4263946121695137e-08;-0.35494798667091454;0.35494370527335734;1.0000742585019706
46.798078;1.184977049832799;-3.405501261330395e-05;-2.867184041733387e-05;0.42067238474707896;0.35495065537963083;1.1936343951914992;0.9999815608417403;10.000323553668117;-0.4167699464310264;0.43523030362362713;0.43526369207129323;1.4122892631309022e-08;-0.35497898659469923;0.35497544215355564;1.0000749614733373
46.808078;1.1849803873341527;-3.4889128224553226e-05;-2.9375362257430446e-05;0.4207089606781905;0.3549806245241402;1.1936396143446302;0.9999817469680181;10.000330263909248;-0.41676994619285834;0.43523063432841785;0.43526409778273895;1.3990143451485623e-08;-0.35500998654172605;0.3550071980867868;1.0000755946865554
46.818078;1.1849827339273646;-3.4755266445177453e-05;-2.926207616867198e-05;0.4207464942040794;0.35501169977812186;1.193643915486161;0.999981952942026;10.000336926795507;-0.4167699459685665;0.4352309867316375;0.4352644936859389;1.3864450060625343e-08;-0.35503998651328;0.35503797298051165;1.0000761585875748
46.828078;1.184986100059717;-3.462274933724963e-05;-2.914991488412299e-05;0.42078438389458644;0.3550427746071069;1.1936492981630176;0.9999821799938821;10.00034353422833;-0.4167699457589535;0.4352313598159616;0.4352648790998435;1.3744681317196657e-08;-0.35507098651034413;0.35506976697321463;1.0000766533971288
46.838078;1.184989496427299;-3.4140037704150825e-05;-2.8742253625528037e-05;0.42082095856124324;0.35507273790589566;1.1936537618053178;0.9999824300528828;10.000350087614152;-0.41676994556486213;0.4352317523646527;0.4352652527814009;1.362976964716749e-08;-0.35510198653383834;0.35510158042646944;1.0000770793644571
46.848078;1.1849929221811413;-3.4007468838604334e-05;-2.8630080133491624e-05;0.4208588482181823;0.35510381177785083;1.193659305667114;0.9999827054589951;10.00035659701889;-0.41676994538722234;0.4352321629290405;0.43526561316216683;1.3518712223582983e-08;-0.3551329865847516;0.35513341356424627;1.0000774368752066
46.858078;1.1849953903749249;-3.4835073467407004e-05;-2.9328192868286528e-05;0.42089638824125575;0.35513488948430266;1.1936639291618345;0.9999830081642892;10.000363071396567;-0.41676994522708244;0.43523258998562614;0.43526595892814823;1.3410590983691852e-08;-0.3551629866641489;0.3551642663557765;1.0000777260793017
46.868078;1.1849988977302377;-3.470737286730631e-05;-2.922015509769032e-05;0.420932959681565;0.355164852065273;1.1936696317834343;0.9999833396763967;10.000369515240987;-0.41676994508555654;0.43523303206267383;0.4352662893767061;1.3304594274523398e-08;-0.3551939867729053;0.35519613858793075;1.0000779463023854
46.878078;1.1850024508515318;-3.457474565359564e-05;-2.9107974212099644e-05;0.42097084772969595;0.35519592652988735;1.1936744126083634;0.9999837012546723;10.00037592910156;-0.41676994496380065;0.43523348784944654;0.4352666044663234;1.3199922488985327e-08;-0.35522498691132076;0.35522802963332356;1.0000780958634816
46.888078;1.1850050557022838;-3.40855006619318e-05;-2.8694900219157485e-05;0.4210083832427092;0.35522700222631837;1.1936792696586151;0.9999840933947572;10.000382307943413;-0.4167699448630481;0.43523395635731066;0.43526690455997724;1.3095514489779783e-08;-0.35525598707910716;0.3552599382069058;1.0000781729130224
46.898078;1.1850087074122924;-3.39577431671821e-05;-2.858685525238336e-05;0.42104495919952795;0.355256968081521;1.193685199503703;0.9999845153378057;10.00038864323999;-0.41676994478467516;0.43523443699939945;0.43526718987223445;1.2989858962824313e-08;-0.3552859872755791;0.3552908624901234;1.0000781766649305
46.908078;1.1850124166313178;-3.478646702238193e-05;-2.9285940257027973e-05;0.4210828631092057;0.35528805032427024;1.1936901972163647;0.9999849654126926;10.000394928326074;-0.41676994473015994;0.43523492946215914;0.435267460007777;1.2881147123405069e-08;-0.3553169874996176;0.3553228002671634;1.0000781076148053
46.918078;1.1850151789816694;-3.46573125180398e-05;-2.9176761310498485e-05;0.4211190947227563;0.355318018080656;1.19369625660074;0.9999854417642319;10.000401155570163;-0.416769944700677;0.4352354335203445;0.43526771399359326;1.2767561759387561e-08;-0.3553469877496782;0.35535374887608157;1.000077966458548
46.928078;1.1850190005638046;-3.452458880787964e-05;-2.9064555930744776e-05;0.42115700526765176;0.3553490975561041;1.1937013706470077;0.9999859431067604;10.000407310785809;-0.41676994469665635;0.435235948946715;0.43526795081280545;1.2647435643471277e-08;-0.3553779880240044;0.3553857052508238;1.0000777530480995
46.938078;1.1850228864154286;-3.4041371763218884e-05;-2.8656601281821755e-05;0.42119360846875065;0.3553790669473114;1.1937065318331166;0.9999864690523057;10.00041337420837;-0.41676994471794654;0.4352364754376929;0.43526816997408335;1.2519328098817764e-08;-0.3554079883206873;0.3554166661025635;1.0000774666138041
46.948078;1.185025829161323;-3.39072470900246e-05;-2.8543254981211436e-05;0.421231181336058;0.35541014924066894;1.1937127321312317;0.9999870192499645;10.000419318167296;-0.4167699447642729;0.43523701260143677;0.43526837165825083;1.2381994051855098e-08;-0.3554389886375761;0.35544862811806816;1.000077106797554
46.958078;1.1850298317461059;-3.509613350567743e-05;-2.9546285121709206e-05;0.421267809677458;0.35544012717953677;1.1937179631426316;0.999987592286328;10.000425101703206;-0.41676994483526686;0.4352375599266509;0.4352685565927678;1.2234315116072083e-08;-0.3554699889722084;0.3554805882047091;1.0000766744407388
46.968078;1.1850338968813716;-3.4607858312433953e-05;-2.9134082156575287e-05;0.4213057652530282;0.35547121539613796;1.1937242169897804;0.9999881855657484;10.000430677569108;-0.4167699449301376;0.4352381166813268;0.43526872587222853;1.2075450408512177e-08;-0.35549998932177096;0.3555115437888901;1.0000761713638506
46.978078;1.1850370158798496;-3.447860527465966e-05;-2.902486301113219e-05;0.42134206309399364;0.35550119672503433;1.1937294874777191;0.9999887953447919;10.000436006426602;-0.41676994504752013;0.43523868199146115;0.435268880680865;1.1905055819256476e-08;-0.35552998968337624;0.35554249291872747;1.0000755989379426
46.988078;1.1850411942816974;-3.399514366853368e-05;-2.8616737685924202e-05;0.4213787352205884;0.35553118351453167;1.1937347700512062;0.9999894167390859;10.000441062761336;-0.4167699451856919;0.4352392548862427;0.4352690223585599;1.1723161069547644e-08;-0.35556099005447805;0.3555744338908618;1.0000749570246108
46.998078;1.1850454216254271;-3.517903624955627e-05;-2.9615565409659332e-05;0.4214167463809218;0.3555622924412748;1.1937410606159449;0.999990044409596;10.000445832836789;-0.4167699453429202;0.4352398340569369;0.4352691528904905;1.1529784134093303e-08;-0.3555909904327723;0.3556053647516937;1.000074244380031
47.008078;1.1850486977419339;-3.504972946292275e-05;-2.9506322844765416e-05;0.4214530999516733;0.3555922949157949;1.1937463547006582;0.9999906733410158;10.00045030924407;-0.4167699455176595;0.4352404177589977;0.4352692748994465;1.1324850472806374e-08;-0.3556219908158386;0.3556372832598288;1.0000734593941953
47.018078;1.185053022087521;-3.4561200114325125e-05;-2.9093948491930062e-05;0.4214911476506908;0.3556234194722696;1.1937526477977538;0.9999912994198867;10.000454486656343;-0.416769945708525;0.4352410042406912;0.4352693910271077;1.1108484968045503e-08;-0.3556519912011491;0.35566818722310883;1.0000726005916851
47.028078;1.1850563826906841;-3.443184508008153e-05;-2.8984685931519035e-05;0.4215275422564247;0.35565344572509694;1.1937579360969084;0.9999919199492796;10.000458365545718;-0.41676994591418276;0.4352415923022618;0.4352695034212517;1.0881108425309774e-08;-0.35568199158633623;0.3556990748397373;1.0000716669409222
47.038078;1.1850607820915493;-3.394813002510341e-05;-2.8576398154056222e-05;0.42156431418288876;0.35568348606171063;1.1937632167101493;0.9999925336666995;10.00046196035221;-0.4167699461332699;0.43524218133259296;0.4352696135472824;1.0643158189783913e-08;-0.35571299196942086;0.35573094485135465;1.0000706578779301
47.048078;1.1850652081746886;-3.513686392763182e-05;-2.9579344972388525e-05;0.42160110885488816;0.35571354509444103;1.1937694876999994;0.9999931406256801;10.000465301261624;-0.4167699463643899;0.43524277107772175;0.4352697221858173;1.0394819977901074e-08;-0.3557429923489086;0.35576179644259126;1.000069573449461
47.058078;1.1850686611823262;-3.500253132714079e-05;-2.9465916437885973e-05;0.4216388770521812;0.35574472549067193;1.1937747479402654;0.9999937422751325;10.000468426896944;-0.41676994660628247;0.4352433617173505;0.43526982936155517;1.0136098876415452e-08;-0.3557729927237412;0.3557926291413376;1.0000684144623802
47.068078;1.1850731421942695;-3.4518673412714464e-05;-2.9057548008395457e-05;0.42167570063391746;0.35577480888850016;1.193780996867854;0.9999943410448425;10.00047137582993;-0.41676994685809504;0.4352439540080826;0.43526993422562354;9.867016027131698e-09;-0.35580399309322097;0.3558244429389716;1.000067182617831
47.078078;1.1850776410111128;-3.43905782213114e-05;-2.8949388819219053e-05;0.4217125349696394;0.35580490653135544;1.1937862343484862;0.9999949391807833;10.000474179996173;-0.416769947119531;0.43524454903149984;0.4352700352373788;9.587600790038558e-09;-0.35583399345701877;0.35585523831359367;1.0000658810408238
47.088078;1.1850811617290165;-3.3905254274986925e-05;-2.8539842476936242e-05;0.4217490238062299;0.3558350194985947;1.1937914602332573;0.9999955376427315;10.000476853086292;-0.4167699473906915;0.43524514749271453;0.435270130531011;9.297901852317018e-09;-0.3558639938151531;0.355886015954436;1.000064514341939
47.098078;1.185085692873581;-3.50889860476598e-05;-2.953862609616935e-05;0.42178719489824573;0.355866264611509;1.1937976739117222;0.9999961361138336;10.000479378739385;-0.41676994767162046;0.435245749083481;0.43527021805400984;8.998118761452203e-09;-0.3558939941678771;0.3559167765287565;1.0000630875014933
47.108078;1.1850892341373616;-3.495948463940321e-05;-2.9429351926071217e-05;0.4218236917323307;0.35589641317072307;1.1938028739718103;0.9999967337134701;10.000481712796825;-0.4167699479618137;0.43524635261411065;0.43527029568440984;8.688634156843493e-09;-0.3559249945156352;0.35594852059444443;1.0000616049476698
47.118078;1.185093785453009;-3.447538759254203e-05;-2.9020866466868442e-05;0.4218605469758819;0.35592658235238245;1.193808057608875;0.9999973290581062;10.000483799307329;-0.41676994825998054;0.4352469567080868;0.43527036161766886;8.369998243263367e-09;-0.355954994859032;0.35597924844856477;1.0000600710118521
47.128078;1.1850983365821217;-3.434720902546017e-05;-2.8912718939810168e-05;0.421897400480229;0.3559567742045503;1.193814220547474;0.9999979197527095;10.00048558928074;-0.4167699485642226;0.4352475603247061;0.43527041440023856;8.04283965901289e-09;-0.35598499519870325;0.35600996015426545;1.0000584907231491
47.138078;1.1851018948750989;-3.386165420056245e-05;-2.850306617791206e-05;0.421933897958789;0.35598699110585347;1.1938193571761269;0.9999985020941143;10.000487048649964;-0.4167699488725127;0.43524816284199785;0.4352704524909158;7.707746111638068e-09;-0.3560149955352986;0.3560406559377806;1.000056869786772
47.148078;1.1851064552758102;-3.5050258505668936e-05;-2.9506030564369112e-05;0.4219707524459602;0.35601723957715825;1.1938244600750658;0.9999990710398662;10.000488152807439;-0.41676994918305366;0.43524876374598975;0.4352704743144658;7.365388518504163e-09;-0.35604499586951754;0.35607133643680877;1.0000552142600456
47.158078;1.1851110240763003;-3.4922048716897814e-05;-2.9397910706780137e-05;0.42200759738740945;0.356047513531084;1.193830520134232;0.9999996209766172;10.000488882634457;-0.4167699494942297;0.43524936233008416;0.4352704787914441;7.016644619103728e-09;-0.35607499620203553;0.35610200240716255;1.0000535301722713
47.168078;1.1851146061811548;-3.443637527087419e-05;-2.898821708053909e-05;0.42204407991125986;0.35607781891275053;1.193835527806193;1.0000001476615887;10.000489222712169;-0.4167699498043427;0.4352499577181457;0.43527046551452847;6.662393140332243e-09;-0.35610499653345773;0.3561326541607467;1.0000518227348538
47.178078;1.1851191950595446;-3.430813863678669e-05;-2.8880115807267948e-05;0.4220809059961162;0.3561081569721064;1.1938404742545101;1.0000006495074292;10.000489152970184;-0.4167699501116138;0.4352505489514022;0.4352704346122031;6.303326577820836e-09;-0.3561349968642924;0.35616329122799023;1.0000500956157332
47.188078;1.1851227966355438;-3.4178543300173666e-05;-2.877091235156624e-05;0.42211736142326584;0.3561385286899926;1.1938463516891147;1.0000011266008781;10.000488643381171;-0.4167699504145421;0.4352511351573596;0.43527038666107637;5.940105890188475e-09;-0.35616499719498124;0.35619391246604676;1.000048350819067
47.198078;1.1851274173586888;-3.501095979425409e-05;-2.9473417372870766e-05;0.4221541618518205;0.35616893881766953;1.19385115316445;1.000001578765885;10.000487658030755;-0.41676995071216055;0.43525171598109325;0.4352703224887821;5.5736424793680825e-09;-0.3561949975260642;0.35622451635194424;1.0000465894210608
47.208078;1.185132051681035;-3.488270919667825e-05;-2.9365361250152074e-05;0.42219093633332777;0.35619937892612735;1.1938558719307533;1.0000020046049949;10.000486159725577;-0.4167699510039947;0.43525229182557773;0.43527024286406424;5.205244453675243e-09;-0.3562249978581841;0.3562551012024182;1.0000448127140626
47.218078;1.1851357082598049;-3.439684649097118e-05;-2.895561116795184e-05;0.4222273348245625;0.3562298524324903;1.1938615001517885;1.0000024017092857;10.000484108252259;-0.4167699512899356;0.435252863419637;0.43527014836677136;4.836534755700277e-09;-0.3562549981918749;0.35628566542094325;1.0000430226964023
47.228078;1.1851403805157814;-3.426857180072661e-05;-2.8847577956090355e-05;0.42226406616136447;0.3562603579117068;1.1938660280770022;1.0000027672773668;10.000481454332574;-0.4167699515700593;0.43525343119373755;0.43527003945592496;4.469140477471488e-09;-0.3562849985274008;0.3563162077505993;1.000041222075672
47.238078;1.185144072721028;-3.5455788493921575e-05;-2.984954570570276e-05;0.42230042351615116;0.35629089788517165;1.1938704454803104;1.0000030986025934;10.000478137726338;-0.41676995184447324;0.4352539952538136;0.43526991659701064;4.10439036120773e-09;-0.35631499886469903;0.35634672738006135;1.000039414451981
47.248078;1.1851487886328773;-3.497117790817283e-05;-2.944089446388314e-05;0.4223371107926455;0.35632146239079315;1.1938757447298827;1.0000033932751504;10.000474092125614;-0.41676995211339507;0.4352545557078564;0.43526978023687896;3.7433472271553666e-09;-0.3563449992034266;0.35637722394784754;1.000037604279585
47.258078;1.1851525205601365;-3.4841514989422926e-05;-2.9331780643588662e-05;0.42237341784760085;0.3563520539812996;1.193879922451371;1.000003649095831;10.000469249579805;-0.4167699523773019;0.43525511281721735;0.4352696305997246;3.387082915847159e-09;-0.3563749995430278;0.35640769744439427;1.0000357965214581
47.268078;1.185157275164935;-3.435681382655961e-05;-2.8923101947576805e-05;0.4224100608152082;0.356382671093204;1.1938839787148963;1.0000038638325373;10.000463543726871;-0.4167699526368823;0.4352556670908945;0.43526946770378644;3.0368480806537883e-09;-0.3564049998827739;0.35643814797906875;1.0000339966077372
47.278078;1.185162043187843;-3.422848425337172e-05;-2.881513504029179e-05;0.42244668153930104;0.3564133118245029;1.1938889155448145;1.0000040351014094;10.000456918759296;-0.4167699528928875;0.4352562193815002;0.4352692916685677;2.6940547559225057e-09;-0.3564340002219146;0.3564675755365404;1.0000322101807722
47.288078;1.1851658265702616;-3.542059733302248e-05;-2.982132949946673e-05;0.4224816140321277;0.35644286729189656;1.1938927360349714;1.0000041602788619;10.000449340261659;-0.4167699531461238;0.43525677088708925;0.43526910284280046;2.3600751936960037e-09;-0.3564640005597752;0.35649797999503946;1.0000304420867445
47.298078;1.1851706281903267;-3.493577983268777e-05;-2.9412619070032673e-05;0.4225181975531573;0.3564735496364033;1.1938964442872135;1.0000042363033617;10.000440797378399;-0.4167699533976134;0.4352573231005508;0.435268901773103;2.0359260361478478e-09;-0.35649400089565986;0.3565283616078168;1.0000286958271076
47.308078;1.1851744398564086;-3.48060576581109e-05;-2.930356348092887e-05;0.4225544057612122;0.3565042503554052;1.1939010460833177;1.000004259627757;10.000431295298672;-0.416769953648629;0.4352578776388453;0.4352686895544925;1.722179387096779e-09;-0.3565240012288771;0.35655872152360757;1.000026974121339
47.318078;1.185179263433602;-3.467770139923243e-05;-2.9195654970475937e-05;0.42259095469739016;0.3565349679680182;1.1939045495159113;1.000004226204833;10.000420844195203;-0.41676995390037797;0.43525843590893726;0.4352684681521345;1.4192830994131462e-09;-0.3565540015588383;0.3565890617239111;1.0000252793489293
47.328078;1.185183100002921;-3.419139950714149e-05;-2.8785778666373028e-05;0.4226271347315195;0.35656570078935784;1.1939079645505577;1.0000041316582915;10.00040945086564;-0.4167699541535702;0.43525899883342023;0.4352682398684782;1.1280040339071816e-09;-0.3565830018849535;0.3566183844359735;1.0000236131543072
47.338078;1.185187939378258;-3.538484591643639e-05;-2.9793152739129308e-05;0.4226623464109626;0.356595339781895;1.1939113014689984;1.0000039723132936;10.000397116439828;-0.4167699544082459;0.4352595667578588;0.43526800665899207;8.495852130395304e-10;-0.3566130022065743;0.35664869151283635;1.000021976202344
47.348078;1.1851927861762777;-3.489982885173763e-05;-2.9384370017587464e-05;0.42269886175545146;0.3566260964377004;1.193915569505758;1.0000037464695783;10.000383839608524;-0.4167699546640395;0.43526013938065594;0.43526777013433327;5.855816616549776e-10;-0.3566430025231345;0.3566789842680671;1.0000203686723732
47.358078;1.1851966296169403;-3.477005744235478e-05;-2.9275360295393923e-05;0.42273501148344234;0.35665686111029754;1.193918776681538;1.0000034545959946;10.000369619523823;-0.41676995492065866;0.43526071569707586;0.4352675317125406;3.376199048594336e-10;-0.3566720028342022;0.35670826384348475;1.0000187905843039
47.368078;1.1852014700661615;-3.464659288275906e-05;-2.917166255598124e-05;0.42277019586036446;0.35668652016861035;1.1939219303479058;1.0000030983123618;10.000354455086777;-0.41676995517812543;0.4352612941708516;0.43526729263544967;1.071437205048872e-10;-0.3567020031394225;0.35673853150827384;1.000017241813888
47.378078;1.1852053079032583;-3.416009749968086e-05;-2.876170701054837e-05;0.4228063394800621;0.35671729373733546;1.1939250373703216;1.0000026792434473;10.000338348070198;-0.41676995543675427;0.4352618731788768;0.4352670540272245;-1.0480984707912165e-10;-0.356732003438474;0.3567687885320079;1.000015722554795
47.388078;1.1852101324420514;-3.53485837447765e-05;-2.9764953934318935e-05;0.4228428439042195;0.35674807315408824;1.1939291038064344;1.0000021989295995;10.000321310396256;-0.4167699556971247;0.43526245145956166;0.4352668169178669;-2.976235007949537e-10;-0.35676100373090214;0.3567980360527236;1.00001423395348
47.398078;1.18521394928051;-3.486694747362922e-05;-2.9359122272247768e-05;0.4228776745482476;0.3567777373391597;1.193932134698513;1.0000016595864158;10.000303363038938;-0.4167699559600595;0.43526302834272096;0.4352665823681177;-4.710015028098166e-10;-0.35679100401586344;0.35682827507914106;1.000012778405202
47.408078;1.1852187513841081;-3.473850126345609e-05;-2.9251268449304583e-05;0.42291418454394775;0.3568085106091408;1.1939351338581876;1.000001064444755;10.000284524590912;-0.4167699562265156;0.435263603870602;0.4352663516955825;-6.249984041038758e-10;-0.35682000429198885;0.3568575063455064;1.0000113592081297
47.418078;1.185222545159441;-3.461363126349786e-05;-2.914646419782239e-05;0.42294903219920044;0.3568381686014911;1.1939391036324167;1.0000004174012074;10.000264802664958;-0.4167699564974499;0.4352641787953318;0.4352661265323339;-7.600731334351112e-10;-0.356850004557497;0.35688773023971043;1.0000099795243254
47.428078;1.185227337583142;-3.412831744797564e-05;-2.873753072958181e-05;0.4229855714718172;0.356868931311557;1.1939420452242107;0.9999997227392884;10.000244197914538;-0.41676995677376705;0.4352647542623978;0.4352659087411126;-8.769550994969422e-10;-0.3568790048105652;0.35691694702892485;1.0000086418202194
47.438078;1.1852321240150312;-3.5316790317741506e-05;-2.9740783221974445e-05;0.4230221364100233;0.35689968931229243;1.193944959090325;0.999998985027247;10.000222716675951;-0.41676995705627695;0.4352653313226125;0.435265700394889;-9.76275948903784e-10;-0.35690900504959844;0.3569471570169046;1.0000073482713117
47.448078;1.1852359105911452;-3.519191501130817e-05;-2.963597658408439e-05;0.423057050360099;0.3569293205176754;1.1939478449294014;0.9999982088594127;10.000200377013398;-0.41676995734570355;0.4352659104655848;0.43526550382814333;-1.05814028242177e-09;-0.3569380052731778;0.3569763604713292;1.000006101170515
47.458078;1.1852407025179146;-3.470651199050603e-05;-2.9226962451732773e-05;0.42309367257722225;0.35696004867204995;1.1939517017008225;0.9999973986730427;10.000177200337074;-0.41676995764294256;0.43526649128114697;0.43526532153492975;-1.1220135711199692e-09;-0.35696800548003077;0.35700655757744454;1.0000049032417868
47.468078;1.185244492546799;-3.458162921461218e-05;-2.9122137487675057e-05;0.42312865687708284;0.3569896489694197;1.1939545276134895;0.99999655879038;10.000153201334589;-0.41676995794924315;0.43526707254068353;0.43526515579492153;-1.1670770187436492e-09;-0.35699700566920634;0.3570357484304652;1.0000037577154246
47.478078;1.1852492875176113;-3.4096161223228215e-05;-2.8713054197578982e-05;0.4231653575829412;0.3570203411427867;1.1939573203803435;0.9999956934366171;10.00012838495242;-0.41676995826592167;0.4352676527917745;0.4352650082372201;-1.1926729011127454e-09;-0.3570270058402682;0.35706593290086125;1.0000026674249112
47.488078;1.1852530786179338;-3.5288227948686956e-05;-2.9719310118997154e-05;0.4232004325394067;0.357049904590684;1.1939600784514193;0.9999948067333999;10.0001027462177;-0.4167699585940634;0.43526823114271207;0.43526487968367705;-1.1984109580730376e-09;-0.35705600599330434;0.35709511036416997;1.0000016339065945
47.498078;1.1852578681306385;-3.516472994773735e-05;-2.9615593829680558e-05;0.4232359076097665;0.3570794394876418;1.1939638018421195;0.9999939029789766;10.000076274089444;-0.41676995893460006;0.4352688077461878;0.43526477038248307;-1.1840231970296943e-09;-0.3570850061287048;0.35712427953795134;1.0000006575764526
47.508078;1.185261659307951;-3.4677820482365196e-05;-2.920528546029516e-05;0.4232723950475783;0.3571100582602861;1.1939664911760268;0.9999929870998511;10.000048960623033;-0.416769959288344;0.43526938367102735;0.4352646803271775;-1.149231368331291e-09;-0.3571150062469104;0.35715443874485814;0.9999997382960478
47.518078;1.185266445251201;-3.455432129640236e-05;-2.9101548272443208e-05;0.42330797524751135;0.3571395356957452;1.1939691465745046;0.999992064471455;10.000020811084278;-0.41676995965581726;0.43526996046773087;0.43526460916186716;-1.0937481948691814e-09;-0.35714400634836463;0.35718358631197594;0.9999988760967224
47.528078;1.1852702342371764;-3.406734967360877e-05;-2.8691171614266292e-05;0.4233445729201825;0.3571700914579983;1.1939717679970634;0.9999911399480439;9.999991846569081;-0.4167699600371843;0.43527053995639614;0.4352645557228005;-1.017525162785793e-09;-0.3571730064335659;0.35721272061808423;0.9999980721609094
47.538078;1.185275018639587;-3.526081977096142e-05;-2.9698520503657054e-05;0.4233802720164044;0.3571995053543431;1.1939753562843693;0.9999902170604539;9.99996209478418;-0.4167699604322749;0.4352711241729025;0.43526451796293253;-9.210271777385418e-10;-0.35720300650304304;0.35724284007086404;0.9999973291896765
47.548078;1.1852788015856233;-3.513596359266893e-05;-2.9593638478648382e-05;0.4234156669452102;0.3572288782820424;1.1939779137634186;0.9999892982189069;9.999931581400283;-0.41676996084057927;0.43527171509965046;0.4352644933823806;-8.052518996340888e-10;-0.3572320065573827;0.35727194330918316;0.9999966506581385
47.558078;1.1852835872632397;-3.465028625686365e-05;-2.9184309764956575e-05;0.4234527948850739;0.35725932374550773;1.1939804442943764;0.999988385644352;9.999900334664023;-0.4167699612612701;0.43527231418996815;0.4352644794754223;-6.717043930632001e-10;-0.35726100659738774;0.35730102932260893;0.9999960393987495
47.568078;1.1852873709941172;-3.452542473775945e-05;-2.9079413325705202e-05;0.423488303512579;0.3572886179177886;1.1939829528784511;0.9999874819222496;9.999868395604633;-0.4167699616932575;0.43527292198710055;0.43526447417964437;-5.224284722210429e-10;-0.3572900066241633;0.35733009745136174;0.9999954961803919
47.578078;1.1852921613555307;-3.4401944522378494e-05;-2.8975653922902535e-05;0.4235242243664905;0.3573178707090923;1.1939854448663985;0.9999865898768383;9.999835815777804;-0.416769962135236;0.4352735379706336;0.4352644760969966;-3.5980302256301437e-10;-0.3573200066389978;0.35736014746801525;0.9999950193549375
47.588078;1.1852959676072488;-3.523674745395458e-05;-2.968038927020901e-05;0.4235598479781507;0.35734708543096005;1.1939889254026128;0.9999857124378992;9.999802645086266;-0.41676996258563304;0.43527416061420654;0.4352644840779279;-1.8616353148583164e-10;-0.3573490066430375;0.3573891795137398;0.9999946063548077
47.598078;1.185300787320955;-3.510831077426306e-05;-2.9572442067907038e-05;0.4235971926970762;0.3573773642713118;1.1939913995168745;0.9999848527065085;9.999768932100432;-0.4167699630425414;0.435274787615825;0.43526449666471356;-3.708357133839846e-12;-0.35737800663694447;0.35741819377543155;0.9999942554564808
47.608078;1.1853046321764222;-3.462605054749081e-05;-2.916601213543424e-05;0.4236329173739258;0.3574064891960871;1.1939938724104322;0.9999840141509083;9.999734736178455;-0.4167699635039062;0.43527541607610476;0.4352645120423092;1.853429463541679e-10;-0.35740700662091;0.35744719017718746;0.9999939656057003
47.618078;1.1853094971614082;-3.4502541603410255e-05;-2.9062225209564977e-05;0.4236690510246175;0.35743557153122674;1.1939963496769739;0.9999832012129957;9.999700128316169;-0.4167699639678305;0.4352760426416711;0.4352645283415574;3.787438650481023e-10;-0.3574360065950131;0.35747616836898977;0.9999937353816557
47.628078;1.1853133863885166;-3.437766202092071e-05;-2.895730971560718e-05;0.42370487977892596;0.3574646117333801;1.1939988373952317;0.999982419647337;9.999665180935105;-0.41676996443261916;0.43527666391136216;0.43526454386007746;5.742842020596488e-10;-0.35746500655948105;0.35750512808483953;0.9999935633392966
47.638078;1.1853183025741234;-3.521367453469601e-05;-2.9663036009216863e-05;0.42374112377776046;0.357493614827585;1.1940023417164258;0.9999816753454739;9.999629965927403;-0.41676996489664364;0.4352772768635144;0.4352645570263017;7.697355516154329e-10;-0.357494006514644;0.3575340693821983;0.9999934492306454
47.648078;1.1853222375162935;-3.508381802962642e-05;-2.9553929709713343e-05;0.42377837070751406;0.3575236850643764;1.1940048681934459;0.9999809727774203;9.999594557897902;-0.4167699653583463;0.4352778789014134;0.4352645662805265;9.628241288871577e-10;-0.35752300646090146;0.35756299242108147;0.9999933946843717
47.658078;1.185327195242151;-3.496028335328117e-05;-2.9450136843658368e-05;0.4238147056779937;0.3575526065535554;1.194007421520086;0.9999803151695273;9.999559029165585;-0.4167699658163733;0.43527846767139455;0.43526457016394204;1.1512758737360191e-09;-0.35755200639895296;0.35759189726614543;0.9999934032110663
47.668078;1.185331180414836;-3.447779562529576e-05;-2.904354233071257e-05;0.4238507294167044;0.35758149243392784;1.1940100056835798;0.9999797056562953;9.999523445191647;-0.41676996626954493;0.43527904099065046;0.43526456740243874;1.3328795130783065e-09;-0.35758100632986917;0.3576207839318943;0.9999934797710244
47.678078;1.1853361866254954;-3.435423183391026e-05;-2.8939731442157133e-05;0.4238871514379494;0.3576103439602763;1.1940126243210978;0.9999791475383994;9.999487868031158;-0.41676996671667615;0.43527959696456964;0.4352645567089141;1.5056101849268326e-09;-0.35761000625471473;0.357649652333132;0.9999936301504805
47.688078;1.185340222392897;-3.5188690326874856e-05;-2.9644173835887904e-05;0.4239232614696046;0.35763916609603386;1.1940162809805852;0.999978643920684;9.999452358664964;-0.41676996715661924;0.43528013412603117;0.43526453675579935;1.6678484403671584e-09;-0.3576390061742125;0.3576785022030901;0.9999938601830849
47.698078;1.1853452811519682;-3.506510820558482e-05;-2.9540343603577135e-05;0.42395975955758386;0.3576679512560029;1.194018978674871;0.9999781975650573;9.999416976661612;-0.4167699675885197;0.4352806514521289;0.435264506545911;1.8185957432494772e-09;-0.3576680060887118;0.3577073332224229;0.9999941748426634
47.708078;1.1853493684068739;-3.49401569909076e-05;-2.9435380928036786e-05;0.4239959341563379;0.3576967047972446;1.1940217186183881;0.9999778108135566;9.999381781454844;-0.41676996801184596;0.435281148228642;0.43526446556531595;1.95744703477581e-09;-0.35769700599828264;0.3577361451404054;0.9999945777975487
47.718078;1.1853544901503363;-3.445886392107632e-05;-2.9029767224362596e-05;0.42403249933382997;0.3577254279255609;1.1940244992223892;0.999977485345519;9.999346833131845;-0.4167699684261175;0.4352816238908899;0.43526441349523354;2.0842171785814617e-09;-0.35772600590302217;0.35776493771121715;0.9999950716242687
47.728078;1.1853586401621061;-3.433389958643089e-05;-2.8924785767388608e-05;0.4240687343874465;0.3577541215196716;1.1940273164222814;0.9999772217086523;9.999312193483346;-0.4167699688307717;0.4352820781121831;0.43526435008408315;2.1985490126055875e-09;-0.3577550058035079;0.35779371060211773;0.9999956582752807
47.738078;1.185362821910721;-3.552599442603987e-05;-2.9930909674320703e-05;0.4241050010305412;0.3577827903720049;1.1940301648717;0.9999770190648718;9.999277928705665;-0.41676996922531667;0.43528251102789506;0.4352642754408912;2.2998625022823567e-09;-0.3577840057008706;0.3578224633277958;0.9999963390233233
47.748078;1.1853680378021676;-3.504462104309653e-05;-2.95252083946507e-05;0.4241416462300566;0.35781142635927354;1.1940340390146427;0.9999768758724976;9.999244110702834;-0.4167699696093755;0.4352829232070962;0.43526419025779534;2.3874991625553345e-09;-0.3578130055964636;0.3578511953036559;0.9999971135744955
47.758078;1.1853722785469836;-3.491966651133401e-05;-2.9420207922953783e-05;0.4241779538458041;0.35784003358283817;1.1940369336911945;0.9999767911588605;9.999210817692708;-0.41676996998244126;0.4352833154180018;0.4352640956748134;2.460803546545581e-09;-0.3578420054917833;0.35787990617583787;0.9999979797030301
47.768078;1.1853775503191464;-3.443823445489109e-05;-2.9014438234894696e-05;0.42421463879782717;0.3578686121155999;1.1940398445676477;0.999976765199646;9.999178134906355;-0.4167699703437265;0.4352836884678744;0.43526399312287334;2.519155780665265e-09;-0.35787000538860175;0.3579075962241108;0.9999989341638184
47.778078;1.1853818453338971;-3.431328159016564e-05;-2.890941570003732e-05;0.42425097848242754;0.357897162116799;1.1940427689287796;0.9999767991324219;9.99914614890979;-0.4167699706924296;0.43528404314402824;0.4352638843417828;2.562010122938319e-09;-0.3578990052886697;0.3579362665262863;0.9999999737070495
47.788078;1.1853871677038208;-3.550678992818471e-05;-2.991663298411028e-05;0.4242876904056711;0.35792568821677445;1.1940457063325893;0.9999768943573978;9.999114933671155;-0.41676997102812846;0.43528438018410726;0.4352637713825374;2.5889757530412633e-09;-0.35792800519330464;0.3579649187801703;1.0000010954657697
47.798078;1.185391521470278;-3.502392004804098e-05;-2.9509634503049885e-05;0.42432404547812363;0.35795418273462337;1.1940486582882537;0.9999770527480013;9.999084540569408;-0.4167699713508978;0.4352847002954019;0.43526365641504255;2.599960833053841e-09;-0.3579570051034943;0.35799355480248574;1.0000022969815192
47.808078;1.185396898884676;-3.490037011290214e-05;-2.940572385745804e-05;0.4243607573039851;0.3579826506215456;1.1940526273036343;0.9999772770950442;9.999054999528507;-0.41676997166120877;0.4352850041091748;0.4352635413143819;2.5951979368688366e-09;-0.3579850050201073;0.3580211760913862;1.000003576006713
47.818078;1.1854013031990467;-3.478041842628246e-05;-2.9304855797719124e-05;0.42439579023599455;0.3580099817582788;1.1940556159756066;0.999977570599612;9.999026323718665;-0.4167699719598293;0.43528529190035936;0.4352634272306838;2.5750689707670173e-09;-0.35801400494377267;0.3580497839941394;1.0000049303564273
47.828078;1.1854057378759626;-3.429748899422587e-05;-2.8897756744944013e-05;0.42443213401698404;0.3580383994642256;1.1940586268393463;0.9999779360184521;9.998998513397092;-0.41676997224781126;0.43528556343847763;0.4352633144628521;2.540048471969597e-09;-0.35804300487479157;0.35807838020776167;1.0000063581501222
47.838078;1.185411195108085;-3.5491054470701044e-05;-2.990491543831186e-05;0.42446882790616214;0.3580667979048621;1.1940616630112217;0.9999783754467505;9.998971563529905;-0.4167699725265183;0.4352858184277064;0.4352632027509893;2.490785607472939e-09;-0.3580720048132118;0.35810696686398347;1.0000078581422733
47.848078;1.185415677809965;-3.5366178091819984e-05;-2.979982818370136e-05;0.42450514292347286;0.3580951698327413;1.1940647283828714;0.9999788903187217;9.998945477149066;-0.4167699727975991;0.43528605707558193;0.4352630917401084;2.427974978707173e-09;-0.3581000047588112;0.35813454626196;1.0000094298653264
47.858078;1.1854211891871906;-3.488457146742448e-05;-2.939375544452015e-05;0.4245417971579283;0.35812352050827634;1.1940678273315857;0.9999794811898608;9.998920274755214;-0.4167699730629337;0.4352862801684874;0.43526298121663665;2.352169049838792e-09;-0.35812900471120257;0.3581631207576653;1.0000110737619758
47.868078;1.185425722867412;-3.476466144459375e-05;-2.929281428241943e-05;0.42457675050300947;0.3581507399292012;1.1940709647273633;0.9999801474454207;9.998895993691423;-0.4167699733244727;0.4352864888058555;0.4352628711280468;2.2637764188480596e-09;-0.3581570046701545;0.35819069274268744;1.0000127909915242
47.878078;1.1854312885689853;-3.428300367192178e-05;-2.888665785108453e-05;0.42461335277171225;0.358179051692779;1.1940751457002678;0.9999808871073281;9.998872683761267;-0.416769973583898;0.4352866841017042;0.4352627618297387;2.162999316165802e-09;-0.35818600463573425;0.3582192645133631;1.000014582593587
47.888078;1.1854358804106118;-3.547524490453546e-05;-2.989259821127008e-05;0.42464956995898157;0.3582073502975902;1.19407837488399;0.99998169684499;9.9988504000631;-0.41676997384247666;0.4352868669796394;0.4352626544739284;2.0496515870801493e-09;-0.35821500460832023;0.35824783813188327;1.000016448750801
47.898078;1.1854415029758794;-3.535673628782063e-05;-2.9792750519467977e-05;0.42468479059816583;0.3582345178109992;1.1940816559869039;0.9999825723985317;9.998829194665635;-0.4167699741012684;0.43528703815498;0.4352625507650136;1.9230999121873463e-09;-0.3582430045887443;0.3582754151734322;1.0000183886590837
47.908078;1.185446160833847;-3.487363339262785e-05;-2.9385342415398696e-05;0.42472093704420943;0.3582627821083996;1.194084992249071;0.9999835092535879;9.998809114403683;-0.416769974361324;0.4352871983353689;0.4352624521112852;1.7823469404530309e-09;-0.35827200457829766;0.3583039964737639;1.0000204004063347
47.918078;1.1854508475941377;-3.4748782976674334e-05;-2.928013684832112e-05;0.42475704629643934;0.3582910332343958;1.1940883874556762;0.9999845028068044;9.998790203155899;-0.41676997462365617;0.43528734855851375;0.4352623592892545;1.6261119766076513e-09;-0.35830000457835814;0.35833158241530144;1.0000224806277476
47.928078;1.1854565685879832;-3.4630284003091835e-05;-2.9180249925058054e-05;0.42479215996109143;0.358318160922297;1.1940918469106376;0.999985548346936;9.998772504287833;-0.41676997488915535;0.43528749032091224;0.4352622728965155;1.452842712477853e-09;-0.35832900458993155;0.35836017347945825;1.0000246245912716
47.938078;1.1854613290789622;-3.546422629545663e-05;-2.9883836409882433e-05;0.4248282014670672;0.35834639210344865;1.1940953776984131;0.9999866419209963;9.998756060312743;-0.41676997515867453;0.43528762536723864;0.43526219373939534;1.2606855160463364e-09;-0.3583570046134778;0.35838777040771425;1.000026826784434
47.948078;1.1854671221080673;-3.5340760540886525e-05;-2.9779731652909794e-05;0.4248645576723793;0.358374607587778;1.1940989874546188;0.9999877811172031;9.998740909217382;-0.41676997543307015;0.4352877555671708;0.43526212285735955;1.0475548578677504e-09;-0.3583860046490306;0.35841637411813493;1.0000290811799495
47.958078;1.1854719551661763;-3.4862472991643525e-05;-2.937632166650483e-05;0.4248992026017907;0.3584017006734107;1.1941026821793188;0.9999889644072327;9.998727085595416;-0.41676997571295626;0.4352878829502151;0.4352620613538003;8.1144321386965e-10;-0.35841400469636664;0.3584439856027194;1.000031381276197
47.968078;1.1854768214077973;-3.473761112558866e-05;-2.9271044420580097e-05;0.4249351259789619;0.3584298934580759;1.1941074651161003;0.9999901902782542;9.998714627031148;-0.4167699759985029;0.43528800954223057;0.43526201002968934;5.507885397418434e-10;-0.35844200475503896;0.35847160576683573;1.0000337204078322
47.978078;1.185482727002312;-3.461909690328001e-05;-2.9171088644734618e-05;0.42497005267232346;0.3584569633507136;1.1941113375042944;0.9999914570155917;9.998703574821935;-0.41676997628956985;0.43528813713611436;0.43526196913523785;2.6461274592653375e-10;-0.35847100482439165;0.3585002353593405;1.0000360914629558
47.988078;1.1854876787205706;-3.545289003470931e-05;-2.9874488309168185e-05;0.4250059052158509;0.35848513603153337;1.1941153001388913;0.999992762118165;9.998693967837607;-0.41676997658602616;0.43528826724955677;0.4352619386207611;-4.750263049753252e-11;-0.35849900490377296;0.3585278749539231;1.0000384862964857
47.998078;1.185493670588267;-3.5334356804516194e-05;-2.97745027401719e-05;0.42504075228204097;0.3585121801006372;1.1941193545302031;0.9999941017074333;9.998685838689578;-0.4167699768879643;0.4352884011126506;0.4352619187941064;-3.8542766244841367e-10;-0.3585270049927666;0.35855552481404285;1.0000408961745066
48.008078;1.1854987061630302;-3.520947795748938e-05;-2.966918799121797e-05;0.4250765163366884;0.358540321362043;1.1941235029315382;0.9999954708561601;9.998679214643023;-0.4167699771956507;0.4352885396446575;0.4352619108308806;-7.484805725330102e-10;-0.35855600509116176;0.3585841847848919;1.0000433121486811
48.018078;1.185503788131378;-3.473098128329003e-05;-2.926557581689423e-05;0.4251109221556736;0.3585673371045131;1.194127747372857;0.9999968641008956;9.998674115632506;-0.4167699775092766;0.4352886836877276;0.43526191654013047;-1.135434670701234e-09;-0.3585840051988757;0.35861185431478126;1.0000457248847396
48.028078;1.185509908020711;-3.4607451844896096e-05;-2.916138054317424e-05;0.42514695954607484;0.358595449000058;1.1941320885071003;0.9999982758220824;9.998670547987269;-0.4167699778286894;0.43528883439965604;0.4352619377607448;-1.5445845913849024e-09;-0.3586120053160672;0.3586395325826676;1.000048125237431
48.038078;1.1855150690724965;-3.580466840386115e-05;-3.017134030208658e-05;0.42518128353289747;0.358622438547632;1.1941365248582687;0.9999997009380613;9.998668501928744;-0.41676997815327943;0.4352889932850595;0.4352619764220161;-1.9739097881382137e-09;-0.35864100544313204;0.3586682187484375;1.0000505046372743
48.048078;1.1855212741065533;-3.53224729261848e-05;-2.9764597931462276e-05;0.4252172379847144;0.3586505188125419;1.1941410526856093;1.0000011352956026;9.998667954079199;-0.4167699784820299;0.43528916187312044;0.43526203514066536;-2.4211879603779984e-09;-0.35866900558044157;0.35869591212755897;1.0000528544611063
48.058078;1.1855265136327475;-3.520249705777967e-05;-2.9663441018446474e-05;0.42525147495106064;0.35867747049429444;1.1941456663164514;1.0000025754252158;9.998668867166089;-0.41676997881365674;0.4352893414972848;0.43526211729985653;-2.88400197714925e-09;-0.3586970057282215;0.35872361214322984;1.0000551659105874
48.068078;1.185531792499338;-3.472379571347581e-05;-2.9259688566557947e-05;0.42528567485809204;0.35870440322903163;1.1941503589009976;1.00000401837634;9.998671183471119;-0.4167699791467456;0.43528953322344793;0.435262226410907;-3.3598216814479992e-09;-0.3587250058866262;0.35875131827645534;1.000057431356096
48.078078;1.1855381002410965;-3.4600199536788216e-05;-2.9155469391352214e-05;0.42532151299560966;0.35873242655333226;1.1941551234347487;1.000005461552224;9.99867481984617;-0.416769979479755;0.43528973771612356;0.43526236531426277;-3.846251941233392e-09;-0.3587540060557797;0.3587800301205826;1.0000596461996847
48.088078;1.1855434373272138;-3.579736709557303e-05;-3.0165407466947248e-05;0.4253556463424289;0.35875932118040355;1.194160953414446;1.0000069022484492;9.998679671998596;-0.41676997981099795;0.43528995515698476;0.4352625356278746;-4.341210867223414e-09;-0.35878200623576045;0.3588077473837442;1.0000618094096572
48.098078;1.1855488032670525;-3.5318544910596364e-05;-2.9761578168024035e-05;0.4253897447944924;0.3587861889736686;1.1941658430861224;1.000008337681314;9.9986856218141;-0.4167699801387508;0.4352901854600965;0.4352627376677972;-4.842751701545208e-09;-0.35881000642656913;0.358835469826395;1.0000639223393843
48.108078;1.1855551857614455;-3.519491210029849e-05;-2.965735080358028e-05;0.42542548878667835;0.3588141449466233;1.1941707876169614;1.0000097654548166;9.998692539331152;-0.41676998046137165;0.4352904285563038;0.4352629707130332;-5.348796104573787e-09;-0.35883800662813214;0.358863197433074;1.000065987096297
48.118078;1.1855605849084547;-3.507486150712759e-05;-2.9556178390151124e-05;0.42545952948787946;0.35884096744494703;1.1941757830364885;1.0000111831616578;9.998700284673749;-0.41676998077731636;0.43529068446272134;0.4352632331357249;-5.857189119624384e-09;-0.35886600684035735;0.3588909308290229;1.0000680053077637
48.128078;1.1855670026315481;-3.459730050054026e-05;-2.915341594207623e-05;0.4254939048607289;0.35886776859035463;1.1941808257633328;1.0000125871752206;9.998708716947245;-0.41676998108504704;0.4352909532258018;0.43526352240866756;-6.365901939030926e-09;-0.35889400706330365;0.358918671254663;1.0000699778272184
48.138078;1.1855724302931876;-3.5789448434262616e-05;-3.0159142931871478e-05;0.4255292182097711;0.35889566472205264;1.1941859119110203;1.0000139723075934;9.998717706337876;-0.4167699813828986;0.4352912347375496;0.43526383544674513;-6.873143846884921e-09;-0.35892200729735624;0.35894641998061577;1.000071905318326
48.148078;1.1855778691882584;-3.566936656746035e-05;-3.005796494091014e-05;0.42556318673008636;0.3589224264054865;1.1941910372799946;1.0000153331961046;9.998727142227505;-0.41676998166913837;0.43529152848039504;0.43526416903536086;-7.377516150253e-09;-0.35895000754306267;0.3589741779288224;1.0000737884076216
48.158078;1.185584318502877;-3.519169143324907e-05;-2.965512920649709e-05;0.4255974935820778;0.3589491702684206;1.194196198690888;1.00001666579529;9.998736936856162;-0.41676998194233167;0.43529183343450784;0.4352645199235548;-7.87822855369678e-09;-0.3589780078008794;0.3590019456729821;1.0000756270685944
48.168078;1.1855897655674323;-3.5071577086105095e-05;-2.9553940444388183e-05;0.4256314180913864;0.3589758978400564;1.194201395442796;1.0000179671931437;9.99874702569938;-0.41676998220173944;0.4352921482956585;0.4352648848891952;-8.375135259364088e-09;-0.35900600807125327;0.3590297234749288;1.000077420647284
48.178078;1.1855952142708517;-3.4592428513326145e-05;-2.914990579768568e-05;0.42566532164283793;0.359002610947579;1.1942066290256375;1.0000192345757295;9.9987573600285;-0.4167699824474226;0.435292471985578;0.435265260925954;-8.868520503441681e-09;-0.35903400835467336;0.3590575112239025;1.000079169177712
48.188078;1.1856016560960334;-3.5785911665765886e-05;-3.01567574081194e-05;0.425700882358352;0.35903042665153573;1.1942119008328231;1.0000204646763309;9.998767897852924;-0.41676998268007837;0.43529280388915836;0.4352656453551554;-9.35871118894199e-09;-0.35906200865129306;0.3590853084003621;1.000080874475173
48.198078;1.1856070969572847;-3.566576124572272e-05;-3.005556102669121e-05;0.42573473910887627;0.3590571160672247;1.194217210037458;1.0000216542139067;9.998778604930632;-0.41676998290078854;0.43529314345201836;0.4352660357652901;-9.845604725143457e-09;-0.35909000896044113;0.35911311437995386;1.000082539586763
48.208078;1.1856125449300805;-3.518648980050403e-05;-2.9651447539186518e-05;0.42576857497977944;0.35908379587918066;1.194222553866609;1.0000228011948271;9.998789456833984;-0.41676998311069463;0.4352934898128474;0.4352664297390092;-1.0328484892194579e-08;-0.35911800928051085;0.3591409289206848;1.0000841678036616
48.218078;1.185618996866132;-3.506768575838046e-05;-2.955137729132157e-05;0.4258027472777088;0.35911046704717253;1.1942279295914426;1.0000239056454903;9.998800432347911;-0.41676998331070775;0.4352938419657528;0.4352668246178645;-1.0806246619874573e-08;-0.3591460096092467;0.3591687522074672;1.0000857628447704
48.228078;1.185624459361327;-3.4947490171747e-05;-2.945016416584828e-05;0.42583654044233593;0.35913713045483875;1.1942333363925246;1.000024969071682;9.998811507145705;-0.4167699835014722;0.43529419918029344;0.43526721769301197;-1.1277516693654122e-08;-0.3591740099440426;0.3591965844117533;1.0000873295584933
