time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.238078;1.1856299369602292;-3.4468089907950926e-05;-2.9045963011291733e-05;0.42587031652937374;0.359163787053843;1.194238775742201;1.0000259936037048;9.998822654232981;-0.41676998368345386;0.43529456131282657;0.435267606764888;-1.1740595461462447e-08;-0.3592020102820376;0.35922442540497446;1.0000888736906963
48.248078;1.185636420946132;-3.566648288635582e-05;-3.0056973757283653e-05;0.42590443824203245;0.3591904421374953;1.1942442496674865;1.0000269812551346;9.998833844925215;-0.4167699838570412;0.43529492867740865;0.435267990582028;-1.2193636420685932e-08;-0.3592300106200815;0.35925227490415484;1.0000904008578668
48.258078;1.1856419120779984;-3.554624559489008e-05;-2.9955735681865847e-05;0.42593817907966336;0.35921708876316344;1.1942497585765908;1.0000279329776327;9.99884504621822;-0.41676998402273346;0.4352953015006769;0.435268368959631;-1.2634904081772937e-08;-0.3592580109547286;0.3592801326419118;1.0000919161655095
48.268078;1.1856474097063423;-3.5066719722311885e-05;-2.955144018355514e-05;0.4259719043915302;0.3592437329141738;1.1942553010525967;1.0000288477462782;9.998856222167595;-0.4167699841811896;0.4352956796166694;0.4352687426433405;-1.306273466207668e-08;-0.3592850112824956;0.3593069982441898;1.0000934245046134
48.278078;1.1856539010816265;-3.4947827856007077e-05;-2.9451320622735518e-05;0.42600597023283515;0.35927037668219297;1.1942608754125943;1.0000297223826016;9.998867343502116;-0.41676998433299217;0.43529606286035527;0.4352691128512792;-1.3475443717307802e-08;-0.3593130116002131;0.3593348710244346;1.0000949303191107
48.288078;1.1856593876585506;-3.4468203711433304e-05;-2.9046953755330307e-05;0.4260396603043346;0.35929702239148786;1.194266480696761;1.0000305523284874;9.998878393992307;-0.41676998447837554;0.43529645166100206;0.43526948084248324;-1.3871481360626721e-08;-0.35934101190498785;0.35936275003840734;1.0000964367636629
48.298078;1.1856648544395965;-3.566514109582571e-05;-3.005676634979555e-05;0.42607333572375494;0.35932367611396215;1.1942721162152725;1.0000313327081163;9.998889366949449;-0.41676998461717735;0.4352968471407115;0.43526984783827904;-1.424955740489186e-08;-0.35936901219395956;0.3593906343368431;1.0000979452132799
48.308078;1.1856712965576022;-3.554620038747981e-05;-2.9956619156497095e-05;0.4261073472749723;0.35935033077983003;1.1942777812661165;1.000032058713363;9.99890026319904;-0.4167699847489777;0.43529725084075077;0.4352702150376858;-1.4608599893068543e-08;-0.3593960124642355;0.3594175230527033;1.0000994558312681
48.318078;1.1856767081073885;-3.506644056109588e-05;-2.9552155944702902e-05;0.42614098301522774;0.3593769915205335;1.1942834758766792;1.0000327253363273;9.99891109364166;-0.4167699848731675;0.43529766452717045;0.43527058361351034;-1.4947801892550445e-08;-0.35942401271294494;0.3594454152924336;1.0001009684305615
48.328078;1.1856820707928983;-3.494606248446014e-05;-2.9450835611686918e-05;0.42617460015106473;0.35940365929191176;1.1942892012966637;1.0000333276149924;9.998921873176897;-0.4167699849889627;0.43529809021592164;0.4352709546438157;-1.5266611514400507e-08;-0.3594520129373377;0.35947331009001665;1.0001024821102764
48.338078;1.1856883768173887;-3.4827059126506185e-05;-2.9350657414371214e-05;0.42620855984471284;0.3594303355129338;1.1942949597020394;1.0000338615268578;9.998932609547108;-0.4167699850954724;0.4352985302617425;0.4352713290306383;-1.5564455902345078e-08;-0.35947901313483993;0.35950020637291497;1.000103994096131
48.348078;1.1856936178633106;-3.566442825154386e-05;-3.0057195752823382e-05;0.42624214975476443;0.35945702612107633;1.1943007544856346;1.000034324446312;9.998943303445685;-0.41676998519169467;0.43529898721123067;0.435271707666464;-1.5840541264256725e-08;-0.3595070133030871;0.3595281028601841;1.0001054994600465
48.358078;1.185698774162882;-3.554398390078998e-05;-2.9955838464170785e-05;0.42627571733617775;0.359483724500007;1.194306591367805;1.000034715335517;9.998953954782655;-0.4167699852764226;0.43529946345275405;0.4352720916082047;-1.6093984722997697e-08;-0.35953501344009653;0.3595559981016114;1.0001069918817271
48.368078;1.1857048377445871;-3.5424914128348834e-05;-2.98556204135334e-05;0.42630962975785275;0.35951043693517154;1.194312478265673;1.0000350353813499;9.99896456382579;-0.41676998534822124;0.4352999609766838;0.43527248203764973;-1.6324127558741547e-08;-0.35956201354437833;0.3595828905726444;1.0001084646829848
48.378078;1.185709801414251;-3.4944854051178516e-05;-2.9450944473957618e-05;0.42634317062753685;0.3595371660821;1.1943184232872441;1.000035287751817;9.998975131381341;-0.4167699854056926;0.43530048141134486;0.4352728803192522;-1.653076705430416e-08;-0.35959001361486903;0.35961077864913665;1.0001099116435606
48.388078;1.185714647387522;-3.4829321101235175e-05;-2.9353742164653235e-05;0.42637538059399466;0.35956280395635953;1.1943244328636609;1.0000354755778684;9.99898565974527;-0.41676998544800087;0.4353010262140486;0.43527328818185934;-1.6714173623913403e-08;-0.35961801365108725;0.35963866061184935;1.000111327443761
48.398078;1.1857203701931909;-3.602748262288086e-05;-3.036458089084645e-05;0.42640926151824754;0.3595895803152787;1.194330510982315;1.000035600730866;9.998996147753777;-0.4167699854751299;0.43530159661234114;0.4352737076880666;-1.6874916485907743e-08;-0.3596450136535007;0.3596655346148449;1.0001127080909993
48.408078;1.1857249658233047;-3.5547279387184974e-05;-2.995979056471844e-05;0.4264427699143985;0.3596163788111965;1.1943366589833877;1.0000356646681001;9.999006582238042;-0.4167699854875903;0.43530219327878156;0.435274141026357;-1.701345460606708e-08;-0.35967301362351367;0.3596933985441165;1.0001140511230502
48.418078;1.185729420617605;-3.542670814309782e-05;-2.985834035868927e-05;0.426476269439054;0.359643206333354;1.19434287601134;1.000035669053862;9.999016936319913;-0.41676998548606436;0.43530281621010053;0.4352745903902272;-1.712974136673105e-08;-0.3597000135630349;0.3597202502147112;1.000115354877823
48.428078;1.1857347380191505;-3.49527748898777e-05;-2.945881692070077e-05;0.42650880709668704;0.35966895416442685;1.1943491600691865;1.0000356154659797;9.999027172845832;-0.4167699854713593;0.43530346485108845;0.4352750578191502;-1.722326381275671e-08;-0.3597280134740817;0.35974808796991314;1.0001166174996916
48.438078;1.1857389091265844;-3.483216017607009e-05;-2.9357330831804016e-05;0.42654229728520604;0.35969584639418334;1.1943555087370388;1.0000355053829588;9.99903724393677;-0.4167699854444152;0.435304138144527;0.43527554486170866;-1.7293478214663862e-08;-0.3597550133584596;0.35977491096732683;1.000117836523914
48.448078;1.1857429397263604;-3.6028855781246805e-05;-3.036694213428638e-05;0.4265757912754844;0.35972277771972466;1.19436191921983;1.000035340372994;9.999047092157863;-0.41676998540625393;0.4353048344271315;0.43527605232842503;-1.734028346600833e-08;-0.35978301321743883;0.3598027188585048;1.0001190085976512
48.458078;1.1857468378788711;-3.5548428130362196e-05;-2.9961961758708064e-05;0.4266092835875771;0.35974974118995684;1.1943683884271377;1.0000351218935788;9.999056658534409;-0.4167699853579293;0.4353055514783209;0.43527658040387207;-1.7364074926841215e-08;-0.35981001305170673;0.3598295112972428;1.0001201295059845
48.468078;1.1857516003108528;-3.5434153695715815e-05;-2.986578701840969e-05;0.4266418221575297;0.35977563124728956;1.1943749132307204;1.0000348510766837;9.99906588703224;-0.4167699853003451;0.43530628695641704;0.4352771290255649;-1.7365374499876137e-08;-0.3598370128616794;0.35985628772751693;1.0001211949983841
48.478078;1.1857552341106266;-3.531350547568965e-05;-2.9764254520433783e-05;0.4266753260780495;0.35980267134710675;1.1943814908612476;1.0000345290282373;9.999074722860453;-0.41676998523406394;0.43530703880097077;0.4352776980673216;-1.734457514787901e-08;-0.3598650126477737;0.3598840475598607;1.0001222013654536
48.488078;1.185758745550388;-3.4832969656539105e-05;-2.9359165297694113e-05;0.4267088414357447;0.35982975133448625;1.1943881193012218;1.0000341576571645;9.999083111934185;-0.41676998515938035;0.43530780514933765;0.4352782871210082;-1.730199615802448e-08;-0.35989201241039054;0.3599107904742444;1.0001231447492491
48.498078;1.1857631287460857;-3.4718675666624025e-05;-2.9262948472687687e-05;0.426741410195933;0.3598557607552524;1.1943947967142425;1.0000337407706;9.999091001807953;-0.4167699850766109;0.43530858391943805;0.43527889535541503;-1.7238046481526256e-08;-0.35992001214986147;0.35993851653547354;1.000124020140018
48.508078;1.185766388147499;-3.591534942626112e-05;-3.0272475092822187e-05;0.4267749555867037;0.35988292664558313;1.1944015205207625;1.0000332846526065;9.999098343622999;-0.4167699849862934;0.4353093725543831;0.43527952177025375;-1.7153347036787372e-08;-0.35994701186655026;0.3599652259803915;1.000124821502064
48.518078;1.1857695272865594;-3.543970871476564e-05;-2.9871480816326135e-05;0.4268071955091181;0.35990901891712773;1.1944082873736652;1.0000327975162304;9.999105094086483;-0.4167699848889848;0.4353101681674361;0.4352801654246273;-1.704880312854032e-08;-0.35997401156102055;0.35999191879511616;1.0001255425240176
48.528078;1.1857725382690687;-3.5319034270251796e-05;-2.97698696370556e-05;0.4268407673037274;0.35993626436903087;1.1944150935409148;1.0000322886549546;9.999111215106018;-0.4167699847849026;0.4353109677618229;0.4352808254305192;-1.692563240958326e-08;-0.3600020112342862;0.3600195946061217;1.0001261769572
48.538078;1.1857764253853527;-3.519975998903005e-05;-2.9669402511541736e-05;0.4268747152703396;0.3599635524726884;1.194421935554301;1.0000317681845734;9.999116675432926;-0.4167699846739447;0.4353117684280085;0.4352815011331031;-1.6785299050938315e-08;-0.3600290108880596;0.36004625312969807;1.0001267190952596
48.548078;1.1857791937866644;-3.472403419046844e-05;-2.9268303975493856e-05;0.4269070037368075;0.3599897728241949;1.1944288107915557;1.000031246538604;9.999121455400333;-0.41676998455593184;0.4353125676754178;0.4352821923536314;-1.662939959465858e-08;-0.36005601052472436;0.36007289460510306;1.0001271644829952
48.558078;1.1857818373666194;-3.592071309309216e-05;-3.0277758478297542e-05;0.4269406297795293;0.36001715234050946;1.1944347168973517;1.0000307336631482;9.99912555362892;-0.41676998443070323;0.43531336355382144;0.4352828991292555;-1.6459601469663125e-08;-0.36008301014714783;0.3600995198023039;1.0001275099483549
48.568078;1.1857843608084975;-3.580503657011384e-05;-3.018031175106485e-05;0.4269729498826337;0.3600434607158858;1.1944416509401332;1.0000302394077536;9.99912899760649;-0.41676998429808576;0.43531415441777;0.43528362127520903;-1.6277618994429117e-08;-0.36011100975858473;0.3601271298489593;1.0001277531004003
48.578078;1.1857877680197524;-3.532564259760958e-05;-2.977605657464891e-05;0.42700696468245924;0.3600709245225236;1.1944486097744849;1.0000297744656372;9.999131846100063;-0.4167699841577982;0.43531493866680476;0.43528435831118045;-1.6085105391112118e-08;-0.3601380093625535;0.3601537260658803;1.0001278919832883
48.588078;1.185790051577877;-3.5209963654466473e-05;-2.9678581852384673e-05;0.4270393155778107;0.36009732161968666;1.1944555912164763;1.0000293501301902;9.99913417359481;-0.416769984009359;0.435315714636042;0.4352851095387577;-1.5883491872078446e-08;-0.3601650089626334;0.36018030980054483;1.000127924839177
48.598078;1.1857922206457518;-3.472912096631232e-05;-2.927310337616034e-05;0.4270729992086041;0.3601248742815632;1.19446259453048;1.0000289774010431;9.99913605208143;-0.41676998385200337;0.43531648060470157;0.43528587423773757;-1.567396414960978e-08;-0.36019200856222283;0.3602068822846945;1.000127849828643
48.608078;1.185794271854699;-3.593081789394738e-05;-3.02867024344492e-05;0.42710538221734873;0.36015136415615523;1.1944696196006195;1.0000286663811362;9.999137545158705;-0.4167699836846035;0.43531723468134276;0.4352866521619921;-1.545753942002076e-08;-0.36021900816427177;0.3602334445847857;1.0001276650756252
48.618078;1.1857972161413577;-3.581655558424979e-05;-3.019034422276647e-05;0.42713813326461425;0.3601778932837505;1.194476665950068;1.000028425976203;9.999138713572192;-0.41676998350581657;0.43531797469839933;0.43528744376919587;-1.5235120315631722e-08;-0.3602460077713256;0.3602599977350169;1.0001273689052894
48.628078;1.1857990666556988;-3.5335656230572134e-05;-2.978476316471615e-05;0.4271718557804172;0.36020557622439786;1.194483732397168;1.0000282642015268;9.999139621906638;-0.41676998331439097;0.43531869854141425;0.43528824975365943;-1.5007511290805215e-08;-0.3602740073859582;0.3602875429251591;1.0001269598625184
48.638078;1.1858008258640416;-3.522000841723576e-05;-2.968722135303968e-05;0.4272042729999386;0.3602321901891031;1.1944908169740485;1.0000281886047375;9.999140335840433;-0.41676998310926805;0.4353194046151506;0.43528907049274135;-1.4775301410074345e-08;-0.3603010070110973;0.3603140815337158;1.0001264371106988
48.648078;1.1858025076169088;-3.509938927202559e-05;-2.958546375918026e-05;0.4272380219165915;0.3602599571312047;1.1944979165894014;1.0000282056973;9.999140915847855;-0.41676998288952577;0.4353200919041675;0.43528990595298234;-1.4538662597217097e-08;-0.3603280066499535;0.3603406151037966;1.0001258014989165
48.658078;1.1858051258582025;-3.594221358970733e-05;-3.0296235533970714e-05;0.42727083518553327;0.36028665860363573;1.194505026333407;1.0000283200519968;9.999141417206834;-0.41676998265437426;0.435320759524552;0.4352907558425373;-1.4297278689406306e-08;-0.3603550063057152;0.360367145233956;1.0001250562164987
48.668078;1.1858066829783327;-3.58265995889209e-05;-3.0198646478522958e-05;0.4273032971859546;0.36031339626321607;1.1945121394673646;1.0000285345923434;9.999141890341113;-0.41676998240318625;0.4353214061709258;0.4352916197722017;-1.4050390520680803e-08;-0.3603820059813389;0.3603936731912114;1.0001242064133815
48.678078;1.1858081921584238;-3.5706014417292846e-05;-3.0096836498790318e-05;0.4273370926192061;0.360341284152024;1.1945182485100065;1.0000288518919946;9.999142373133749;-0.4167699821355433;0.4353220300184888;0.43529249746696047;-1.3796807178796156e-08;-0.36040900567955503;0.36042019947379433;1.0001232582799051
48.688078;1.1858096657186976;-3.523000739689023e-05;-2.9695232401525768e-05;0.4273695890284079;0.3603680986699112;1.1945253461852883;1.0000292747875419;9.999142879263154;-0.41676998185124736;0.43532262898367435;0.43529338891334707;-1.3534987745513439e-08;-0.3604360054028276;0.36044672368974034;1.000122218184402
48.698078;1.1858121026760646;-3.511582330402035e-05;-2.959873660745306e-05;0.42740246248324615;0.36039494936244054;1.1945324257223624;1.000029805651122;9.999143395141532;-0.4167699815502226;0.4353232009550305;0.435294294180799;-1.326340992762841e-08;-0.3604630051532281;0.36047324480231924;1.0001210923824584
48.708078;1.1858135104879517;-3.500026445088785e-05;-2.9501074804905015e-05;0.42743499423546444;0.36042183471711625;1.1945394809106822;1.000030445552407;9.999143890501497;-0.4167699812323884;0.43532374399354146;0.43529521303620117;-1.298101749845803e-08;-0.36049000493249717;0.36049976154602337;1.0001198872408723
48.718078;1.185814893577207;-3.5836632669632335e-05;-3.020623403321006e-05;0.4274688689955463;0.36044986849275035;1.1945465062768148;1.0000311944260545;9.999144334616076;-0.4167699808976313;0.43532425648488754;0.43529614482667656;-1.2687388977138486e-08;-0.3605170047421344;0.36052627282447103;1.0001186091398684
48.728078;1.185816242452183;-3.572109022810102e-05;-3.010852133391218e-05;0.4275014394668961;0.36047681848587865;1.1945534979015124;1.0000320519288015;9.999144707293645;-0.4167699805458573;0.4353247371106564;0.4352970887025739;-1.2382531340780362e-08;-0.36054400458324987;0.3605527779512966;1.0001172639555536
48.738078;1.1858185573361986;-3.560696203397011e-05;-3.0011947077198344e-05;0.42753438994640347;0.3605037989339164;1.1945604544428565;1.000033017722286;9.999144995516835;-0.41676998017696537;0.4353251847240644;0.4352980437247924;-1.20664104828512e-08;-0.3605710044564299;0.36057927657175126;1.0001158568872694
48.748078;1.1858198381819434;-3.5130858027395625e-05;-2.9610084674636192e-05;0.42756699975240514;0.3605308093271107;1.1945673770314964;1.0000340906797838;9.999145178031648;-0.4167699797906508;0.4353255982103535;0.4352990086393172;-1.1738715025283692e-08;-0.3605970043617291;0.36060476843412526;1.0001143923724851
48.758078;1.1858210741928796;-3.501533466972658e-05;-2.951230938561371e-05;0.4275996245984414;0.3605578493890294;1.1945742680495817;1.000035268375407;9.999145215787324;-0.41676997938630006;0.4353259765191107;0.43529998142799153;-1.1399031337737712e-08;-0.3606240042985926;0.3606312533513214;1.000112873385537
48.768078;1.1858222668740102;-3.621225876879926e-05;-3.052141215175989e-05;0.42763358570388865;0.3605860343715832;1.1945801301856194;1.0000365474500115;9.999145058705137;-0.41676997896326834;0.4353263189597097;0.4353009589865292;-1.1047011039361517e-08;-0.36065100426594987;0.36065773129795;1.0001113007421019
48.778078;1.185823418988416;-3.5736083281691566e-05;-3.011942302046677e-05;0.42766623694770445;0.36061313371434695;1.1945869660864155;1.0000379235640713;9.999144661383946;-0.41676997852131603;0.43532662520345744;0.43530193752926805;-1.0682603217322434e-08;-0.36067800426271357;0.3606842024117616;1.000109673424363
48.788078;1.1858255234566355;-3.562196276255261e-05;-3.0022740049602096e-05;0.42769925597239355;0.3606402628384499;1.1945937776981501;1.000039391179679;9.99914399596657;-0.41676997806076693;0.43532689494047716;0.435302913432779;-1.0306434879753674e-08;-0.3607050042880781;0.3607106668132354;1.000107989613696
48.798078;1.1858265861996675;-3.550645206901006e-05;-2.9924888871107757e-05;0.42773192012284034;0.36066742205416763;1.194600565691368;1.000040944197304;9.99914305461851;-0.4167699775822946;0.43532712793386635;0.4353038835696499;-9.919815351574653e-09;-0.3607320043412252;0.3607371244402027;1.0001062471433835
48.808078;1.1858276152769645;-3.503019292522629e-05;-2.9522769311003627e-05;0.42776458912594734;0.36069461178376977;1.1946073302925144;1.000042576518895;9.99914184273703;-0.4167699770865751;0.4353273243915077;0.4353048452043673;-9.52428773133559e-09;-0.3607580044209142;0.36076257524918537;1.0001044432634745
48.818078;1.1858286101171764;-3.623211835404947e-05;-3.053596856727167e-05;0.4277972634391169;0.3607218365839486;1.1946140726353764;1.000044281731312;9.999140369368924;-0.4167699765740725;0.4353274849538896;0.4353057960845639;-9.121245289721325e-09;-0.3607850045252731;0.3607890195859318;1.000102574889304
48.828078;1.1858305874122208;-3.575719494396705e-05;-3.0134906970350917e-05;0.4278302954374204;0.36074908830867614;1.194620794734882;1.0000460525689683;9.999138641214204;-0.416769976045061;0.43532761038897594;0.43530673462614794;-8.711900638043681e-09;-0.36081200465179836;0.36081545812531957;1.000100639713033
48.838078;1.1858315493624498;-3.564166178908135e-05;-3.0036949981021963e-05;0.4278629646376598;0.36077637108186594;1.1946274985587972;1.0000478810754745;9.99913666487286;-0.41676997549981865;0.43532770156513445;0.4353076597892062;-8.297392102180116e-09;-0.36083900479755715;0.3608418914046114;1.000098637269791
48.848078;1.1858325090020094;-3.552613605625968e-05;-2.9938976920839627e-05;0.42789563206383063;0.36080368470679275;1.1946331856739558;1.0000497594006328;9.999134453647587;-0.41676997493890616;0.4353277597104606;0.4353085708722106;-7.878690484614632e-09;-0.36086500495949014;0.3608673195244389;1.0000965684709353
48.858078;1.1858334779855904;-3.504972945404781e-05;-2.9536626203820022e-05;0.42792829798455284;0.3608310290593839;1.1946398576368031;1.0000516804231931;9.999132032167342;-0.41676997436344987;0.4353277865906124;0.4353094675721785;-7.456336987401714e-09;-0.3608920051347712;0.36089374233929444;1.0000944337485245
48.868078;1.185834454744268;-3.493419346829986e-05;-2.943859866930118e-05;0.4279609586488978;0.36085840422699356;1.1946465162770377;1.00005363800189;9.999129436758265;-0.416769973775238;0.4353277845529544;0.43531035011512104;-7.030283213010796e-09;-0.36091900532116655;0.3609201599286131;1.0000922323187103
48.878078;1.1858354475068245;-3.6136135854005076e-05;-3.0451658252023314e-05;0.42799361986509915;0.36088581493637384;1.1946531634079136;1.0000556268849758;9.999126709801347;-0.4167699731765285;0.43532775649267946;0.4353112191637524;-6.6000051693314876e-09;-0.3609450055171578;0.3609455728044997;1.0000899634399179
48.888078;1.185837463405842;-3.566105054698809e-05;-3.0050328734393858e-05;0.4280266339978386;0.3609132534562305;1.19465980069679;1.0000576425110301;9.999123890828978;-0.41676997256967907;0.43532770550994654;0.4353120754783488;-6.1648113438758694e-09;-0.3609720057215886;0.3609719817009381;1.0000876277923387
48.898078;1.1858384972291938;-3.5545514333704126e-05;-2.9952235509306945e-05;0.4280592820139425;0.3609407244367466;1.1946664298399878;1.0000596811548481;9.999121012042606;-0.4167699719568277;0.43532763449804823;0.43531291964613306;-5.724077802946682e-09;-0.36099800593303255;0.3609973874258297;1.0000852277121126
48.908078;1.1858395541804838;-3.542998370281807e-05;-2.985413074333311e-05;0.42809192767091836;0.3609682278871914;1.1946720524017773;1.0000617399136933;9.999118097439428;-0.4167699713398089;0.43532754630767884;0.4353137520853158;-5.277311044380185e-09;-0.36102500614946387;0.36102379104687915;1.0000827665967167
48.918078;1.1858406388693925;-3.4953408374137406e-05;-2.9451524586985392e-05;0.4281245743775268;0.3609957633832963;1.1946786699079597;1.000063815965574;9.999115161127628;-0.4167699707201505;0.4353274441472286;0.43531457309267874;-4.824104952836931e-09;-0.36105200636848045;0.36105019411177575;1.000080248378025
48.928078;1.18584174405895;-3.6155345893053764e-05;-3.046448283987571e-05;0.42815722652150306;0.36102333455229385;1.1946852847127007;1.0000659056001253;9.999112210271056;-0.41676997009890493;0.4353273313635425;0.4353153827336048;-4.364018159320003e-09;-0.36107800658774986;0.36107559849176857;1.0000776775377254
48.938078;1.1858438734836172;-3.604120175815698e-05;-3.036748777151355e-05;0.42819023880183615;0.36105093252022347;1.1946919003856669;1.0000680036731158;9.99910925664443;-0.4167699694766282;0.43532721064087015;0.4353161805934212;-3.896479618517042e-09;-0.3611050068052508;0.3611020059242762;1.0000750594245962
48.948078;1.1858450312760012;-3.5564528267990265e-05;-2.9964777058123674e-05;0.428222897805739;0.3610785609455892;1.194698520611126;1.0000701037624509;9.999106325046979;-0.41676996885382545;0.4353270834214229;0.43531696566164585;-3.4207783988233068e-09;-0.36113100701915346;0.361127417835628;1.0000724003610373
48.958078;1.1858462113919754;-3.545395882008794e-05;-2.9870819162571424e-05;0.4282542468074717;0.3611051077419889;1.194705147836611;1.00007219884448;9.999103445591835;-0.41676996823141876;0.43532695010763944;0.4353177365112349;-2.9360024326376495e-09;-0.3611580072275371;0.36115383563522757;1.0000697068467546
48.968078;1.185847420063871;-3.533838558326342e-05;-2.9772645504563764e-05;0.42828692470349855;0.3611327938273343;1.1947107831968615;1.0000742818060895;9.999100638916183;-0.4167699676109237;0.4353268108748771;0.43531849151577734;-2.440937595869487e-09;-0.3611840074283451;0.36117926105091597;1.000066984559279
48.978078;1.1858486631983627;-3.486160153343318e-05;-2.9369857227504146e-05;0.4283196177276497;0.3611605063776602;1.1947174271408794;1.0000763457379878;9.999097911178861;-0.4167699669945743;0.43532666640165785;0.4353192288985347;-1.93409830847924e-09;-0.36121100761955555;0.3612056961928323;1.0000642384906302
48.988078;1.1858499344659765;-3.606350256322169e-05;-3.038277943380507e-05;0.42835232999000944;0.36118824721938986;1.194724079014822;1.0000783843049212;9.999095257428776;-0.4167699663852775;0.43532651786071275;0.43531994658371154;-1.4139930461638564e-09;-0.3612370077992824;0.3612311433830217;1.000061473054516
48.998078;1.1858522390026507;-3.5949293290507296e-05;-3.0285766466906432e-05;0.4283854157685063;0.36121600506162954;1.1947307355591814;1.000080391427813;9.999092665790965;-0.41676996578623077;0.43532636639927486;0.43532064212386795;-8.795778821568713e-10;-0.36126300796590916;0.36125660483472233;1.0000586914646525
49.008078;1.185853583191557;-3.547738956826823e-05;-2.98871447671956e-05;0.4284168432048284;0.361242670164718;1.1947373908978542;1.0000823600186717;9.999090124797887;-0.41676996520050275;0.435326212817724;0.43532131296434384;-3.3057340409283133e-10;-0.36129000811819934;0.36128308243037505;1.000055895755089
49.018078;1.1858549632623137;-3.536173179918468e-05;-2.978898178485368e-05;0.42844960766242707;0.3612704622260907;1.194744038538998;1.0000842811694597;9.999087635269067;-0.4167699646308315;0.43532605751819614;0.4353219566590037;2.3267037136372499e-10;-0.3613160082551314;0.3613085778904402;1.000053086926353
49.028078;1.185856387696946;-3.5246061540222694e-05;-2.9690836552857573e-05;0.42848239480544814;0.3612982678867475;1.1947496724788398;1.0000861448129166;9.99908521641257;-0.41676996407959177;0.4353259004438537;0.4353225708509604;8.09642302095098e-10;-0.3613430083758027;0.36133509297980215;1.0000502647489795
49.038078;1.1858578653321343;-3.608653719057405e-05;-3.0399064707206707e-05;0.4285152127308469;0.36132608875381617;1.1947562867762733;1.000087941251552;9.999082896043038;-0.4167699635487657;0.4353257409772131;0.4353231532507825;1.40004077973731e-09;-0.3613690084796749;0.36136062925769524;1.000047428699983
49.048078;1.1858593926410719;-3.597581971154971e-05;-3.0305160740343042e-05;0.42854673302377433;0.36135280212439563;1.1947628756506021;1.0000896621317161;9.999080693633129;-0.41676996303992675;0.43532557797274507;0.43532370149811495;2.0037995912114607e-09;-0.361395008566755;0.3613861876903387;1.0000445795752966
49.058078;1.1858619753508446;-3.5861483704923786e-05;-3.020821661632535e-05;0.42857996070489285;0.3613806312418678;1.1947694345900295;1.0000913004183054;9.99907861746203;-0.4167699625542114;0.4353254099312464;0.4353242130242233;2.620906907580048e-09;-0.36142100863748683;0.361411768598403;1.0000417201137275
49.068078;1.1858636174952026;-3.538428171743653e-05;-2.9805325150139527e-05;0.42861285871037713;0.36140846198382937;1.1947759609739328;1.0000928501943254;9.999076679861286;-0.41676996209218975;0.4353252351423249;0.4353246852142777;3.2512693749150844e-09;-0.36144800869255284;0.361438371701246;1.0000388544654062
49.078078;1.1858653109878188;-3.527348755397257e-05;-2.9711472476992952e-05;0.42864446921910787;0.3614351801762146;1.1947814533154393;1.000094306721639;9.99907490713515;-0.41676996165399244;0.4353250518811785;0.43532511564494514;3.894690956439207e-09;-0.3614740087326512;0.36146399600310886;1.0000359870970619
49.088078;1.185867058591188;-3.515766855846482e-05;-2.9613422985125617e-05;0.4286774289259341;0.36146300485779975;1.1947879100262073;1.0000956664930576;9.999073329331303;-0.4167699612397763;0.4353248586330438;0.4353255023635768;4.5507544235184e-09;-0.3615000087582198;0.36148963988886795;1.0000331222628243
49.098078;1.1858688622872366;-3.600286232877274e-05;-3.0325848090981894e-05;0.4287091084517727;0.3614897148249894;1.194794328974246;1.0000969268255748;9.999071964749438;-0.41676996084997675;0.43532465400456377;0.43532584430101895;5.218660364552716e-09;-0.36152700876932586;0.3615163015577693;1.0000302644522936
49.108078;1.1858707125785628;-3.5886983384089635e-05;-3.0227829834678292e-05;0.4287421284664857;0.36151752078686417;1.1948007079162664;1.0000980849103915;9.99907081556088;-0.4167699604852079;0.43532443647456726;0.43532614146865306;5.8973768850834644e-09;-0.36155300876583235;0.3615419793565945;1.000027418599459
49.118078;1.1858726124156602;-3.577108635757935e-05;-3.0129838472407783e-05;0.4287751754502822;0.36154531311605614;1.1948060444978288;1.0000991369760819;9.999069878064596;-0.4167699601461151;0.4353242045031246;0.435326394818291;6.585935631255725e-09;-0.36157900874757476;0.3615676718726274;1.0000245898908693
49.128078;1.1858755654621196;-3.5299981418382016e-05;-2.9732315043423877e-05;0.42880729198989276;0.36157197783987405;1.194812335304927;1.0001000781279195;9.999069159856647;-0.4167699598332931;0.4353239569873307;0.4353266059223354;7.283541226122299e-09;-0.3616050087143928;0.36159337802353697;1.000021783965679
49.138078;1.1858775633738445;-3.518402212136572e-05;-2.963435481552516e-05;0.4288403844243132;0.36159973397903145;1.1948185755380714;1.0001009027704855;9.999068683753192;-0.41676995954728646;0.43532369353489564;0.4353267765566827;7.989475282114554e-09;-0.3616310086660582;0.36161909723730745;1.0000190070736967
49.148078;1.1858796085476502;-3.639062003199175e-05;-3.065174700449954e-05;0.4288721833852846;0.3616263606400194;1.1948247602376298;1.0001016054393221;9.99906847364791;-0.4167699592886011;0.43532341423179133;0.4353269084114869;8.70284268930928e-09;-0.36165700860216093;0.36164482950578597;1.0000162660862006
49.158078;1.1858817037183649;-3.5912949322459684e-05;-3.0248831390831806e-05;0.4289053136273442;0.36165406954146373;1.19483088575889;1.0001021816781968;9.99906854338203;-0.4167699590574924;0.4353231192088192;0.43532700296550086;9.422393844298832e-09;-0.3616830085221251;0.36167057513275686;1.0000135685497964
49.168078;1.1858838405473449;-3.580192781063248e-05;-3.015514741771708e-05;0.4289371404761774;0.3616806416517228;1.194835950109826;1.000102627936288;9.999068901983872;-0.416769958853631;0.43532280845557014;0.4353270612498611;1.0146630936641613e-08;-0.36171000842533424;0.361697334499194;1.000010921788663
49.178078;1.1858860222114813;-3.568588213235049e-05;-3.0057261497263764e-05;0.42897029839709755;0.36170829873257;1.1948419520278752;1.0001029404495734;9.999069567243467;-0.41676995867608707;0.43532248193741324;0.4353270837395404;1.0873957470926434e-08;-0.36173600831114755;0.3617231081260827;1.0000083313903827
49.188078;1.1858882528051458;-3.521307415665532e-05;-2.965855516614226e-05;0.4290021510710244;0.3617348180822204;1.1948478892557395;1.0001031149126596;9.999070570852261;-0.41676995852357296;0.4353221397892317;0.4353270707391307;1.1602638923716973e-08;-0.3617620081787818;0.361748896680642;1.0000058010715003
49.198078;1.1858915264236811;-3.641596445378529e-05;-3.067295720749108e-05;0.4290356945479068;0.3617624254723967;1.1948537571167224;1.000103147574023;9.999071951831924;-0.41676995839441505;0.43532178223311047;0.4353270228112291;1.2330753789040657e-08;-0.36178800802722527;0.3617747007000167;1.0000033341242283
49.208078;1.185893849014856;-3.6304868029469683e-05;-3.057934524565756e-05;0.42906755796391083;0.36178888971305473;1.1948585485920276;1.0001030361729584;9.99907375318175;-0.41676995828629065;0.43532140919189005;0.43532694067680366;1.3056237509155808e-08;-0.3618140078554685;0.36180052040456645;1.000000935056085
49.218078;1.1858962258522803;-3.583192334359237e-05;-3.0180625513271553e-05;0.42909942330903483;0.3618153255152332;1.1948642558597657;1.0001027799523199;9.99907602602357;-0.41676995819633905;0.4353210201391724;0.4353268246434728;1.37769325782256e-08;-0.36184000766304625;0.36182635576404887;0.9999986099057723
49.228078;1.1858986507322125;-3.571576690662968e-05;-3.0082813185687083e-05;0.4291326017258801;0.3618428430359319;1.1948698721489261;1.0001023794577477;9.999078832110612;-0.416769958121724;0.43532061436795816;0.4353266740796255;1.4490698895509325e-08;-0.36186600745033687;0.36185220662211715;0.9999963646607073
49.238078;1.185901130296082;-3.56046132158933e-05;-2.9989251564022228e-05;0.4291644561749221;0.36186921911671893;1.1948753923639743;1.0001018367619368;9.999082237086453;-0.4167699580600166;0.43532019117530163;0.43532648740478364;1.5195555009614545e-08;-0.36189200721833603;0.3618780728569016;0.9999942037926735
49.248078;1.1859036730126915;-3.513153664352215e-05;-2.959052016755083e-05;0.4291963028517348;0.3618955640903928;1.1948798120176336;1.0001011559385315;9.999086295160843;-0.41676995800911654;0.43531974974383925;0.43532626248024336;1.5889770541073683e-08;-0.36191800696826915;0.3619039545430669;0.9999921301090025
49.258078;1.1859062767124928;-3.63329312223551e-05;-3.0603864007513e-05;0.4292294591873255;0.36192299274229217;1.1948851264294547;1.000100342618321;9.999091039291146;-0.41676995796707483;0.43531928897063205;0.4353259970404378;1.6572013339141433e-08;-0.3619440067014163;0.3619298519606049;0.9999901446797445
49.268078;1.1859089539999244;-3.5859765269490874e-05;-3.020512267972698e-05;0.42926128062074975;0.36194927427237106;1.1948903318560498;1.0000994023382195;9.999096484444967;-0.41676995793204236;0.43531880751375385;0.43532568902743923;1.7241476085668798e-08;-0.3619700064191645;0.3619557654391222;0.9999882469512037
49.278078;1.185911701182994;-3.5748533832246105e-05;-3.011162623562127e-05;0.4292930848638904;0.36197552390149135;1.1948954268604681;1.000098339286275;9.999102636383972;-0.41676995790229154;0.43531830420163226;0.435325336811704;1.7897673075237626e-08;-0.36199500612299185;0.36198069515591713;0.9999864355146801
49.288078;1.1859155248877578;-3.56336898046118e-05;-3.001509252213596e-05;0.42932655096553257;0.3620028525484285;1.1948994117961376;1.00009715650639;9.999109498888481;-0.4167699578762568;0.435317778431504;0.43532493944650585;1.854000874481238e-08;-0.36202100581414104;0.36200664103332575;0.9999847085561886
49.298078;1.1859184307592199;-3.516040282587861e-05;-2.9616355248890887e-05;0.4293583192051675;0.3620290373985712;1.1949042873455662;1.0000958568253806;9.999117076395967;-0.4167699578523945;0.43531722995241073;0.43532449698905956;1.9167662289422712e-08;-0.36204700549326874;0.3620326028019822;0.9999830638062707
49.308078;1.185921411490297;-3.6366751474243574e-05;-3.063402949655173e-05;0.4293900694827179;0.3620551925146449;1.1949090540081282;1.000094443479507;9.999125372900837;-0.4167699578289181;0.43531665839815675;0.43532401050241615;1.9779899155193466e-08;-0.3620730051605952;0.3620585800823911;0.9999814984653234
49.318078;1.1859244690455264;-3.625046309248978e-05;-3.05363989663688e-05;0.42942310892450153;0.3620824189859306;1.1949137123823335;1.0000929201519448;9.999134388882307;-0.4167699578038765;0.43531606333959394;0.4353234815521381;2.03763462650305e-08;-0.36209900481637286;0.3620845723330683;0.9999800088123441
49.328078;1.185927603485393;-3.577706475672727e-05;-3.013766028601998e-05;0.4294548070247022;0.36210849732532097;1.1949172633047698;1.000091290797844;9.99914411418243;-0.41676995777549375;0.43531544440891057;0.4353229115908112;2.0956968858063378e-08;-0.362125004461108;0.3621105788043572;0.9999785898679715
49.338078;1.1859308026706832;-3.5665759991114764e-05;-3.004428803787101e-05;0.4294864770437528;0.36213453724930844;1.1949217078312389;1.000089560193264;9.999154519368625;-0.4167699577422947;0.4353148010046222;0.43532230162866914;2.1521886765617804e-08;-0.3621500040954879;0.362135598742201;0.9999772361908612
49.348078;1.1859340662504714;-3.5554452368691645e-05;-2.995093789452296e-05;0.4295181188615057;0.3621605376559389;1.1949260470656966;1.0000877351889725;9.9991655574712;-0.416769957703006;0.4353141323348351;0.43532165224479114;2.207120636738861e-08;-0.36217600372022635;0.3621616316962888;0.999975943256775
49.358078;1.1859373949056011;-3.50809435591304e-05;-2.955218233742588e-05;0.4295497325364732;0.3621864976132609;1.1949292819299506;1.0000858249651954;9.999177178053188;-0.41676995765637764;0.4353134380908656;0.4353209637522105;2.2604943733630394e-08;-0.36220200333595554;0.3621876775185022;0.9999747079305652
49.368078;1.1859407790347192;-3.6287247787165095e-05;-3.0569953026282096e-05;0.4295813192324737;0.3622124204078438;1.1949334132767762;1.0000838398110343;9.999189336763951;-0.4167699576010179;0.43531271895303036;0.43532023631792893;2.312297665991204e-08;-0.3622280029432632;0.36221373615207175;0.9999735278866411
49.378078;1.185944220922745;-3.617089603678469e-05;-3.0472405815165806e-05;0.42961418694523207;0.36223940779814245;1.194937441907759;1.0000817897684178;9.999201992330622;-0.41676995753535867;0.435311976574484;0.43531946998162757;2.3625031475314482e-08;-0.36225300254288495;0.3622388075671403;0.9999724007064557
49.388078;1.1859477224627923;-3.569728584560598e-05;-3.007361549838101e-05;0.42964570547811887;0.3622652409120218;1.1949413682920536;1.0000796836778973;9.999215101661024;-0.416769957457706;0.43531121335431616;0.4353186645470412;2.4110776365848136e-08;-0.36227900213582315;0.36226489178836435;0.9999713232460204
49.398078;1.1859522739195714;-3.558733807101098e-05;-2.9981469631125807e-05;0.429677550381704;0.36229102987206935;1.1949441926965274;1.0000775288876727;9.999228620902882;-0.4167699573663163;0.4353104320776632;0.43531781953933496;2.4579792999602245e-08;-0.36230500172326;0.36229098892077294;0.9999702917658734
49.408078;1.185955877573379;-3.547598264701251e-05;-2.988817063860653e-05;0.42970899683036073;0.36231677379595156;1.1949479150989346;1.0000753319803184;9.999242510150223;-0.4167699572594672;0.43530963560054575;0.43531693453449366;2.503143699109302e-08;-0.36233000130645415;0.3623160991686355;0.9999693024777381
49.418078;1.1859595362213784;-3.5002277410431785e-05;-2.9489329237154407e-05;0.42974040664350965;0.3623424718960628;1.1949515339726418;1.000073099675155;9.999256735258372;-0.41676995713554127;0.43530882701415746;0.4353160095711624;2.5464916091936817e-08;-0.3623560008866965;0.3623422227808856;0.9999683514576911
49.428078;1.1859632412072216;-3.620856668554966e-05;-3.0507128289413494e-05;0.4297717798965986;0.36236812762708964;1.1949540450823264;1.000070838923987;9.999271265354547;-0.4167699569931561;0.4353080099524559;0.4353150451772094;2.5879417784243047e-08;-0.36238200046529434;0.36236836000715006;0.9999674340621271
49.438078;1.1859669951660385;-3.609720217036357e-05;-3.041383034504149e-05;0.42980310575027864;0.3623937317228669;1.1949574416260023;1.000068556078247;9.99928606975728;-0.4167699568312192;0.43530718846398353;0.4353140421989178;2.6274079562790997e-08;-0.36240700004357224;0.36239351124376373;0.9999665450088064
49.448078;1.185970797254876;-3.5985843050691e-05;-3.0320537534543838e-05;0.4298343871160458;0.36241928741075996;1.194960715568302;1.0000662561800224;9.999301116406775;-0.4167699566488741;0.4353063667523739;0.4353130017461483;2.664799098297767e-08;-0.36243299962274844;0.36241967729584323;0.9999656792497922
49.458078;1.18597465159117;-3.5512034135919875e-05;-2.9921614829981056e-05;0.4298656235721445;0.3624447939164216;1.1949628595016375;1.0000639434122982;9.999316377563074;-0.4167699564454695;0.4353055492380944;0.43531192527435275;2.7000282241247e-08;-0.36245799920374844;0.36244485942837484;0.9999648325382852
49.468078;1.1859785526579911;-3.54006616341267e-05;-2.982830883865566e-05;0.42989681081929254;0.3624702511814934;1.1949658684550413;1.0000616216617932;9.999331843858918;-0.416769956220584;0.4353047406849656;0.4353108147640687;2.7330173384895245e-08;-0.36248399878723314;0.36247105914291816;0.9999640011850672
49.478078;1.1859825078994084;-3.660697526347012e-05;-3.08461085232758e-05;0.42992795412592066;0.36249566433645947;1.1949687405299592;1.0000592941803983;9.99934753163969;-0.41676995597403227;0.4353039459767087;0.43530967289543676;2.7636948533307873e-08;-0.36250999837381276;0.3624972779183393;0.9999631817988607
49.488078;1.185986525804306;-3.6133089108098803e-05;-3.044711075058241e-05;0.4299590438241183;0.36252102634333055;1.19497147582792;1.0000569630787486;9.999363470205175;-0.41676995570585007;0.4353031696718334;0.43530850311568153;2.7919937779218253e-08;-0.362534997964162;0.3625225170185511;0.9999623712293344
49.498078;1.1859906048267046;-3.6021718151617e-05;-3.0353790288786434e-05;0.4299900811213734;0.36254634303559763;1.194973075194474;1.0000546291207448;9.999379678365067;-0.416769955416409;0.4353024156571257;0.43530730955499686;2.8178567600065504e-08;-0.3625609975588801;0.362548777359778;0.9999615661068552
49.508078;1.1859947564476727;-3.59103560994251e-05;-3.0260471254029694e-05;0.43002106713873967;0.36257161604161564;1.194975540063011;1.0000522915099765;9.999396153724183;-0.41676995510660303;0.4353016869096925;0.43530609679810717;2.841247823627731e-08;-0.36258599715820344;0.36257405953432154;0.9999607625360077
49.518078;1.1859989921605318;-3.543639438718997e-05;-2.986139467833637e-05;0.4300520045453654;0.3625968467576661;1.1949778723220912;1.0000499478884626;9.999412884613802;-0.4167699547779131;0.4353009853111069;0.4353048694662129;2.86216675414057e-08;-0.36261199676179323;0.362600363993315;0.9999599567341743
49.528078;1.1860033094843916;-3.532502565674281e-05;-2.9768056996943163e-05;0.43008289311725895;0.36262203663970616;1.1949790731797565;1.000047595061969;9.999429868915486;-0.4167699544323385;0.4353003115543311;0.43530363160344593;2.8806440588798795e-08;-0.36263699636869223;0.36262569103173653;0.99995914563542
49.538078;1.1860077134564249;-3.653136607994219e-05;-3.078582280790467e-05;0.43011374229790506;0.3626471920785069;1.1949811424764574;1.0000452300777967;9.999447117561969;-0.41676995407210227;0.43529966512907514;0.435302386370517;2.8967030857216464e-08;-0.3626619959774915;0.36265104043137675;0.999958326335409
49.548078;1.186012205349388;-3.6057336479593304e-05;-3.0386664579063717e-05;0.4301445464599176;0.3626723074974403;1.1949830800635586;1.0000428509052648;9.999464643438067;-0.41676995369918796;0.4352990445996504;0.435301136407963;2.9103312056333408e-08;-0.36268799558664966;0.3626774112548036;0.9999574955172529
49.558078;1.18601677220205;-3.595100345339043e-05;-3.0297543268470816e-05;0.4301739930839611;0.3626962794750301;1.1949838877524794;1.0000404564131709;9.999482451542052;-0.4167699533150536;0.4352984483077821;0.43529988422371385;2.9214990805261227e-08;-0.3627129951947011;0.36270280209458455;0.9999566502310953
49.568078;1.1860224108424706;-3.584107265108449e-05;-3.0205351277958788e-05;0.43020508432221544;0.3627213340196798;1.1949855696053353;1.0000380458397962;9.999500539074123;-0.4167699529206265;0.4352978749517196;0.43529863202246694;2.930191582388856e-08;-0.3627389948003438;0.3627292113926985;0.9999557889435442
49.578078;1.1860271171639696;-3.536698178643681e-05;-2.9806110117653317e-05;0.4302357803201545;0.3627463637817892;1.1949871310965041;1.0000356184849728;9.999518905854064;-0.4167699525164561;0.4352973236368449;0.43529738127685286;2.9363999100284427e-08;-0.3627639944025561;0.36275463750164194;0.9999549115065232
49.588078;1.186031875469452;-3.657335809233007e-05;-3.0823831870070894e-05;0.4302664474335477;0.36277137666287523;1.1949875785403756;1.0000331740798913;9.999537562450598;-0.41676995210288964;0.4352967936109854;0.43529613249930754;2.9400905359873795e-08;-0.3627889940005149;0.36278007863689876;0.9999540184297653
49.598078;1.1860366829997102;-3.6462036170105455e-05;-3.073044814141576e-05;0.43029707857780736;0.3627963679382781;1.1949889189301584;1.0000307133814597;9.999556526674821;-0.41676995168014525;0.43529628390753844;0.43529488540026684;2.94119549144751e-08;-0.36281499359326275;0.36280653278239794;0.9999531104915913
49.608078;1.186041539440721;-3.599291829026942e-05;-3.0335355111634e-05;0.43032636451606193;0.36282023418250026;1.19499015974573;1.0000282383225063;9.999575819257815;-0.4167699512483651;0.43529579303514887;0.43529363931639675;2.93962927449723e-08;-0.3628399931796019;0.3628319975490046;0.999952189163916
49.618078;1.1860464347364825;-3.588160123589522e-05;-3.024194357638377e-05;0.43035694047969103;0.3628452003549671;1.1949903085944327;1.000025751641777;9.999595463409259;-0.41676995080775675;0.43529531898752555;0.43529239346458387;2.9353197551649144e-08;-0.36286499275821804;0.36285747019792747;0.9999512572285295
49.628078;1.1860513709206688;-3.577029961370525e-05;-3.014852803591036e-05;0.43038749318374475;0.3628701578200358;1.1949913729774966;1.0000232564504654;9.999615482911315;-0.41676995035869185;0.43529485964106235;0.43529114673707675;2.9282474386272305e-08;-0.3628899923275535;0.36288294773401897;0.9999503188705104
49.638078;1.1860563505239397;-3.529610005236389e-05;-2.9749102801652142e-05;0.4304180273140168;0.3628951091279732;1.1949913602577313;1.0000207559427707;9.999635898362483;-0.4167699499017725;0.4352944131499809;0.4352898974520773;2.9184648781024086e-08;-0.3629159918857282;0.36290942689933237;0.9999493790347931
49.648078;1.186061365188181;-3.650756759111019e-05;-3.0771002038636425e-05;0.43044723069734664;0.36291894991892376;1.1949922773682156;1.0000182530789288;9.99965672040108;-0.41676994943799794;0.43529397797672903;0.435288643597291;2.9060729550799834e-08;-0.36294099143097097;0.36293490432307374;0.999948442357846
49.658078;1.186066418052503;-3.639628804053675e-05;-3.0677556732217705e-05;0.4304777334448976;0.36294389625386114;1.194993130272199;1.0000157505981548;9.999677944317728;-0.41676994896881725;0.43529355259996;0.43528738334763295;2.8911870915697332e-08;-0.3629659909619739;0.3629603769110031;0.999947512854422
49.668078;1.1860715116985712;-3.592203273383352e-05;-3.027804315336134e-05;0.43050822738977196;0.3629688433063838;1.1949929241085981;1.0000132517220386;9.999699554337091;-0.41676994849597315;0.43529313532144714;0.43528611536480705;2.873921433532723e-08;-0.36299099047779204;0.36298584211041235;0.9999465944170048
49.678078;1.186076636644339;-3.581578180731382e-05;-3.018881681701353e-05;0.4305373947271103;0.3629926816174515;1.1949936638981826;1.0000107610870128;9.999721531526752;-0.4167699480213414;0.4352927244133297;0.4352848388331985;2.8543731893571016e-08;-0.363015989977896;0.36301129792543896;0.9999456907971335
49.688078;1.1860817943970707;-3.570451308288227e-05;-3.0095352051147084e-05;0.4305678743920393;0.3630176346903675;1.1949943546789805;1.0000082851086396;9.999743854209427;-0.41676994754669366;0.435292318348764;0.43528355335671476;2.832619550378878e-08;-0.3630419894624636;0.3630377431183949;0.9999448050040683
49.698078;1.1860869856707936;-3.523019026763785e-05;-2.9695761983002994e-05;0.43059835113573935;0.3630425921537571;1.1949940013351348;1.0000058314366993;9.999766490501049;-0.41676994707346826;0.4352919158740886;0.4352822588758495;2.8087464269978058e-08;-0.3630669889322698;0.36306317770870683;0.9999439390673773
49.708078;1.1860921984170654;-3.6441703226533204e-05;-3.0717629024530255e-05;0.4306275097868398;0.36306644716173453;1.194994608634807;1.0000034083440577;9.999789390857394;-0.41676994660284705;0.43529151586400916;0.43528095571563025;2.7828728409433466e-08;-0.36309198838821105;0.36308860310150737;0.9999430945654686
49.718078;1.1860974309144154;-3.633044325579737e-05;-3.062415814781663e-05;0.43065797745380735;0.36309141305049064;1.19499518090449;1.000001024352172;9.999812487200483;-0.41676994613599316;0.4352911171137049;0.43527964461193136;2.7551451439748505e-08;-0.36311698783106894;0.36311402159844824;0.9999422732202325
49.728078;1.186102680996415;-3.586108500433099e-05;-3.0228746472340615e-05;0.4306871256425403;0.3631152712161056;1.1949947214695584;0.999998687549004;9.999835695420893;-0.4167699456742463;0.43529071834468974;0.435278326683337;2.7257240701814334e-08;-0.363141987261625;0.36313943578273594;0.9999414765777924
49.738078;1.1861079348946546;-3.574982103496412e-05;-3.0135269792049824e-05;0.4307175879955471;0.363140242902515;1.1949952325995823;0.9999964053084079;9.999858919150714;-0.4167699452190654;0.4352903184820219;0.43527700336066116;2.6947865902327586e-08;-0.36316698668078434;0.3631648479925509;0.999940705655251
49.748078;1.1861131902937878;-3.5643599690140486e-05;-3.004604340180484e-05;0.43074673134394714;0.3631641048523366;1.1949947159140002;0.9999941845188114;9.999882057461624;-0.41676994477160395;0.4352899170276752;0.4352756762296109;2.6625287925544607e-08;-0.36319198608953307;0.3631902600352673;0.999939961696412
49.758078;1.186118445479296;-3.648691807065776e-05;-3.075743599178343e-05;0.43077719837921086;0.3631890827477926;1.1949951728372845;0.9999920311069581;9.999905010731814;-0.4167699443325006;0.4352895141658921;0.435274346894083;2.6291533624305635e-08;-0.36321698548880416;0.36321567337695815;0.9999392471202427
49.768078;1.1861236885140625;-3.6375667192576005e-05;-3.066396445916685e-05;0.43080765904291807;0.3632140568971245;1.1949956047390493;0.9999899491507148;9.999927681997487;-0.416769943902114;0.43528911043635915;0.43527301679086994;2.5948634422469986e-08;-0.3632419848794731;0.36324108941654676;0.9999385655965198
