time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.778078;1.1861289198562903;-3.626945975760757e-05;-3.057474584559739e-05;0.43083680257840473;0.3632379212318221;1.1949950128393316;0.9999879406804957;9.999949980917359;-0.4167699434806117;0.4352887064715164;0.4352716869915673;2.5598792923815395e-08;-0.36326698426263315;0.3632665095448456;0.9999379211278603
49.788078;1.1861341396521945;-3.579494033702342e-05;-3.0174983207908965e-05;0.4308672664529302;0.3632628992853536;1.1949953982505168;0.9999860059187835;9.999971829789777;-0.41676994306783155;0.43528830321596346;0.4352703581399012;2.5244524364602476e-08;-0.3632919836398582;0.36329193522236286;0.9999373170446332
49.798078;1.1861393356073795;-3.568872763485973e-05;-3.008576719363863e-05;0.4308964127388672;0.3632867702008837;1.1949947618045047;0.9999841432357823;9.999993163375054;-0.41676994266330963;0.4352879019960753;0.43526903033457276;2.4888612126835584e-08;-0.3633169830131579;0.3633173679713106;0.9999367563724848
49.808078;1.186144506674063;-3.558252221257599e-05;-2.9996562924238445e-05;0.43092556110397884;0.363310646289329;1.1949951033287132;0.9999823489722302;10.000013924898962;-0.41676994226648695;0.4352875039561;0.43526770292878625;2.4533966904399957e-08;-0.3633419823848197;0.36334280912774053;0.999936242817662
49.818078;1.18614965235708;-3.642571777912797e-05;-3.0707857011556376e-05;0.43095603617329037;0.3633356437578363;1.1949954212278786;0.9999806178099631;10.000034066218952;-0.4167699418768734;0.4352871097295909;0.43526637458503525;2.418356871826576e-08;-0.3633669817572317;0.3633682596239612;0.9999357803765725
49.828078;1.1861547609012824;-3.631950046530328e-05;-3.0618655860554286e-05;0.43098518979225253;0.3633595322927482;1.1949947133040968;0.9999789435842247;10.000053546379549;-0.4167699414940034;0.43528671975681266;0.43526504370324265;2.384060392007667e-08;-0.3633919811326314;0.3633937199177593;0.9999353721411953
49.838078;1.1861598316189421;-3.620825121522875e-05;-3.052522101443762e-05;0.4310156645836827;0.3633845383745554;1.1949949781380214;0.9999773197492016;10.000072326008151;-0.4167699411172266;0.4352863344575174;0.43526370885460214;2.3508534578638815e-08;-0.36341698051309645;0.3634191900103336;0.9999350201036268
49.848078;1.1861648633922788;-3.573859902998987e-05;-3.0129608931404607e-05;0.43104482746529255;0.3634084394617226;1.1949942158511129;0.9999757395562299;10.000090368914762;-0.41676994074570833;0.43528595407566834;0.43526236902058596;2.3190942924352848e-08;-0.3634419799008686;0.36344466968598926;0.9999347256948397
49.858078;1.1861698437052486;-3.5632362016988476e-05;-3.004042010335347e-05;0.43107399494398313;0.3634323462518571;1.1949944283951632;0.9999741965382115;10.000107650028452;-0.4167699403787947;0.4352855785275712;0.43526102369471553;2.2891371414473754e-08;-0.3634669792985124;0.3634701589535592;0.9999344897842323
49.868078;1.1861747723238216;-3.552108962147533e-05;-2.9946995277988935e-05;0.43110448803837226;0.36345737008501294;1.194994619624472;0.9999726852046344;10.000124156820752;-0.4167699400163205;0.4352852072506454;0.4352596727007936;2.2613256493275498e-08;-0.3634909787087355;0.36349465831930633;0.999934312432518
49.878078;1.1861796498733688;-3.636915259170797e-05;-3.06624349637609e-05;0.4311336795063422;0.3634812939577513;1.194993794491724;0.9999712013677924;10.000139882252206;-0.4167699396585482;0.43528483921126276;0.435258315872204;2.235998176076539e-08;-0.363515978134203;0.36352016860520386;0.999934193573195
49.888078;1.1861844651309243;-3.626289403934033e-05;-3.0573253201640305e-05;0.4311628761927789;0.36350522171160776;1.1949939577392834;0.999969741828105;10.000154821833707;-0.4167699393058822;0.4352844731036042;0.4352569530318045;2.213504253190257e-08;-0.36354097757742454;0.3635456904422099;0.9999341341538472
49.898078;1.1861892167591273;-3.615159826237488e-05;-3.0479831676939726e-05;0.43119340422502767;0.3635302698693815;1.1949931136923486;0.9999683039673554;10.000168980508665;-0.4167699389587282;0.4352841074049212;0.4352555842944428;2.1942018139434366e-08;-0.36356597704060056;0.36357122393410923;0.9999341359835563
49.908078;1.1861938984189526;-3.6045338314975465e-05;-3.0390662248279705e-05;0.43122262966634767;0.36355421702284785;1.194993266971947;0.9999668858431242;10.000182374559795;-0.4167699386176709;0.4352837402988056;0.43525421024807237;2.1784232163604427e-08;-0.3635909765255134;0.3635967687397562;0.9999342002503627
49.918078;1.1861985077410557;-3.557546465390512e-05;-2.9994923812823942e-05;0.4312518733787626;0.36357817487420274;1.1949934223034695;0.9999654864728466;10.000195021496632;-0.41676993828365205;0.43528336974247994;0.43525283169514534;2.16644544786553e-08;-0.36361497603353277;0.3636213243388308;0.9999343265871355
49.928078;1.186202031313479;-3.547279403843301e-05;-2.9908818487906146e-05;0.43127945269128265;0.36360103277099376;1.1949925834048443;0.9999641058206254;10.000206930883778;-0.41676993795789397;0.4352829937023993;0.4352514491066654;2.1584776547534782e-08;-0.3636379755656725;0.36364489035998543;0.9999345133753272
49.938078;1.1862064666281396;-3.6714560894950516e-05;-3.0956229075527264e-05;0.4313008315282873;0.36361835103154977;1.1949907527712418;0.9999627444001605;10.000218105117506;-0.41676993764178666;0.4352826103742963;0.435250062263899;2.1546537385109865e-08;-0.36365597512268794;0.3636634668680308;0.9999347581985994
49.948078;1.186208810386194;-3.628205853053742e-05;-3.059207015948063e-05;0.4313188650630924;0.36363345491137916;1.1949899329828253;0.9999614027524172;10.000228549009627;-0.41676993733692197;0.4352822182133935;0.4352486705698677;2.1550352649072928e-08;-0.3636719747052009;0.3636800543890563;0.9999350582070107
49.958078;1.1862120484936676;-3.621966338272354e-05;-3.053994001406904e-05;0.4313359653095213;0.3636474600922323;1.1949881279490597;0.9999600814459205;10.000238277936083;-0.41676993704513804;0.4352818158639826;0.435247273778444;2.159621130426582e-08;-0.3636859743136893;0.36369465376918664;0.9999354108498173
49.968078;1.1862151808528958;-3.615726046614044e-05;-3.0487809450979814e-05;0.4313530886988947;0.3636614781257413;1.194986342394837;0.9999587815346079;10.000247312289558;-0.41676993676838137;0.43528140231220913;0.4352458723839002;2.1683497470647964e-08;-0.363700973948308;0.3637102659075963;0.9999358143679339
49.978078;1.1862182055936128;-3.609484793094821e-05;-3.0435676944984384e-05;0.431370236085764;0.36367550957775435;1.1949845801477008;0.9999575043709503;10.000255665103222;-0.416769936508508;0.4352809772063055;0.43524446747655904;2.181102536448523e-08;-0.3637149736087211;0.3637248912711886;0.9999362675649186
49.988078;1.1862201210073438;-3.603604170290824e-05;-3.0386616732037916e-05;0.431385726940716;0.36368844404867484;1.1949828434790268;0.9999562506080485;10.000263340104953;-0.4167699362673635;0.43528054094675034;0.4352430603820804;2.1977232572116817e-08;-0.3637289732940271;0.36373952964033923;0.9999367693895654
49.998078;1.186222924366204;-3.59736046665066e-05;-3.0334475301237616e-05;0.4314029254877869;0.36370250443063595;1.1949811344045296;0.9999550193191855;10.000270337923972;-0.4167699360469525;0.43528009453454786;0.4352416525027629;2.2180332356131754e-08;-0.36374297300281905;0.36375418048901426;0.9999373186559938
50.008078;1.1862256157921094;-3.555243909670723e-05;-2.9979886874008994e-05;0.43141883483293203;0.3637154691605853;1.1949794560019298;0.9999538079135973;10.000276660259976;-0.41676993584924443;0.4352796394409998;0.4352402453573398;2.2418262204196946e-08;-0.36375697273340796;0.36376884346256827;0.9999379135111047
50.018078;1.1862271840370442;-3.5488537768044616e-05;-2.9926544090834376e-05;0.43143572518364415;0.36372956113553945;1.1949778120653607;0.9999526129810307;10.000282316267297;-0.41676993567582354;0.43527917749765144;0.43523884043808486;2.2688693357648115e-08;-0.3637699724839949;0.36378251839147707;0.9999385507678386
50.028078;1.1862296307670444;-3.67489317403008e-05;-3.098971473874519e-05;0.4314516958594708;0.36374256337226357;1.194976206346394;0.9999514314359842;10.00028732944129;-0.41676993552778346;0.43527871069410273;0.43523743905283313;2.298912809575164e-08;-0.3637839722527026;0.3637972051471802;0.9999392258880754
50.038078;1.1862319554076795;-3.668642484626741e-05;-3.0937518874032186e-05;0.43146900923844106;0.3637566905783094;1.1949746424326164;0.9999502613437965;10.000291737776552;-0.4167699354058797;0.43527824092117967;0.43523604231817364;2.331688988729917e-08;-0.3637979720377664;0.3638119036684904;0.9999399336941471
50.048078;1.1862331579694017;-3.662752243600142e-05;-3.0888382801118955e-05;0.4314846706334009;0.36376972575641203;1.1949731233152532;0.9999491021202261;10.000295591224425;-0.4167699353108499;0.43527776976302257;0.43523465096610137;2.3669286952643666e-08;-0.363810971837849;0.3638256140059466;0.999940669451808
50.058078;1.1862352420782278;-3.6206207634709575e-05;-3.053365747702753e-05;0.4315007261963924;0.36378278087449506;1.194971650487118;0.999947954008081;10.000298944363184;-0.4167699352435504;0.4352772984317045;0.43523326505312404;2.4044048901041693e-08;-0.3638249716520747;0.363840336309221;0.9999414297113391
50.068078;1.186236199862979;-3.614726763340571e-05;-3.0484472977702646e-05;0.4315164445380118;0.3637958563330894;1.1949702233845765;0.9999468177282297;10.000301843892586;-0.4167699352047069;0.4352768277635526;0.4352318839019961;2.4439562884311336e-08;-0.3638389714797962;0.36385507075639995;0.9999422119911823
50.078078;1.1862380358018894;-3.608973813604214e-05;-3.0436442456226525e-05;0.4315325536900101;0.363808951906328;1.1949688394020355;0.9999456943838113;10.000304324515804;-0.41676993519473265;0.43527635829200834;0.4352305062921802;2.4854856514698118e-08;-0.3638519713203645;0.3638688172172616;0.9999430137547931
50.088078;1.1862397525065027;-3.60321968771313e-05;-3.0388392670157862e-05;0.43154868861070816;0.36382206657304705;1.1949674944524933;0.9999445845142462;10.000306411600356;-0.4167699352137302;0.4352758906197783;0.43522913092641996;2.5289545290282566e-08;-0.3638649711729444;0.36388257477425917;0.9999438319679452
50.098078;1.1862403546272497;-3.5973221473913816e-05;-3.0339150161965997e-05;0.4315644841491391;0.36383519888292465;1.194966184016024;0.9999434869821751;10.00030811868685;-0.41676993526141165;0.43527542574674727;0.4352277569402374;2.574358876199721e-08;-0.36387897103636696;0.36389734157122655;0.9999446632761301
50.108078;1.1862418474742125;-3.591565624950772e-05;-3.029106179798016e-05;0.4315806669455158;0.3638483474683246;1.194963904385255;0.999942399075805;10.000309446592304;-0.4167699353371472;0.43527496480626304;0.43522638388097296;2.6217006141162538e-08;-0.3638919709091514;0.36391111498314754;0.9999455043290612
50.118078;1.1862422388967093;-3.549275468683353e-05;-2.9934970883050298e-05;0.43159650981562836;0.36386151134148137;1.1949626534267928;0.9999413173650092;10.000310394040334;-0.4167699354402364;0.43527450852833544;0.4352250113480317;2.6709931722222027e-08;-0.3639049707896637;0.36392489184722376;0.999946352139236
50.128078;1.1862435229532795;-3.543515268894076e-05;-2.9886831788454806e-05;0.4316127368894164;0.3638746897021579;1.1949614305040042;0.9999402383597035;10.000310973630878;-0.4167699355701108;0.43527405705693956;0.43522363908168643;2.722278421512136e-08;-0.3639179706762238;0.3639386687121139;0.999947204438014
50.138078;1.1862437032520048;-3.669902721815264e-05;-3.0952851993118543e-05;0.4316273079449866;0.3638867749622414;1.1949602362788947;0.9999391589759424;10.0003112179483;-0.41676993572639137;0.43527361020580413;0.4352222674528701;2.775612300363337e-08;-0.36393097056716434;0.3639524420988317;0.9999480599405532
50.148078;1.1862447780443175;-3.6641405232109916e-05;-3.0904670635867735e-05;0.4316435755566426;0.36389997985762573;1.1949590727768222;0.9999380767997796;10.000311170021916;-0.4167699359088732;0.43527316780896846;0.43522089774090494;2.8310295817356415e-08;-0.36394397046092847;0.3639662086894109;0.9999489178373497
50.158078;1.1862457444594348;-3.658881507666182e-05;-3.086071877420452e-05;0.43165854490424743;0.3639120853535834;1.1949579430990098;0.9999369901321415;10.00031087046721;-0.41676993611752494;0.43527272972905207;0.4352195319426251;2.888526631642289e-08;-0.3639569703561103;0.363979965342842;0.9999497765424958
50.168078;1.1862455992129124;-3.652974997097633e-05;-3.08113199415058e-05;0.43167448859835145;0.3639253129369537;1.194956850734271;0.9999358981148482;10.000310352689903;-0.4167699363525866;0.43527229552749536;0.4352181721823024;2.9480655016232976e-08;-0.36396897025139036;0.3639927090424671;0.9999506332635348
50.178078;1.1862463432653894;-3.611316349667187e-05;-3.0460453038006845e-05;0.4316895018199271;0.3639374406259259;1.1949547990433338;0.9999348003532404;10.000309644335092;-0.4167699366145157;0.43527186432468745;0.4352168202294957;3.009581038048151e-08;-0.3639819701455438;0.36400643692163254;0.9999514846099885
50.188078;1.1862459672213408;-3.605407050564155e-05;-3.041099934863311e-05;0.43170549148667237;0.36395069162925714;1.1949537908457653;0.9999336960509163;10.000308768612474;-0.4167699369036576;0.4352714350173855;0.43521547770915375;3.0729900785386226e-08;-0.363994970037546;0.3640201462875433;0.9999523267909675
50.198078;1.1862464748385317;-3.6001439130089127e-05;-3.0366950608730906e-05;0.4317205536618576;0.3639628449362877;1.1949528284291566;0.9999325839918801;10.000307743310183;-0.4167699372200721;0.43527100655815487;0.43521414671254066;3.138204490781054e-08;-0.3640069699266347;0.3640328346052939;0.9999531554489247
50.208078;1.1862458686280346;-3.594738063723752e-05;-3.0321706568784855e-05;0.43173528105576336;0.36397501223220513;1.1949519144729384;0.9999314629764945;10.000306580639679;-0.41676993756372643;0.43527057822912624;0.4352128300012037;3.2051438938035925e-08;-0.364019969812349;0.36404649947001266;0.9999539662485811
50.218078;1.1862461542693754;-3.589474277387916e-05;-3.0277616875780978e-05;0.4317504042882229;0.3639871933454103;1.194951052606332;0.9999303315469101;10.000305290408043;-0.41676993793476164;0.4352701496746117;0.4352115307264011;3.2737359354930266e-08;-0.36403196969458473;0.3640591385897779;0.999954755909902
50.228078;1.1862453402115711;-3.584068001370427e-05;-3.0232333306889167e-05;0.4317651971848777;0.3639993877268872;1.194949246878418;0.9999291877276973;10.00030388566538;-0.4167699383335351;0.4352697203814372;0.4352102521800505;3.343900694547282e-08;-0.36404396957361257;0.36407175001488146;0.9999555228916083
50.238078;1.186245440098446;-3.542398705901599e-05;-2.9881273826842125e-05;0.4317803904325305;0.36401159495787144;1.194948501199877;0.9999280297175048;10.000302387788436;-0.4167699387603539;0.4352692892540878;0.43520899765409443;3.415536148469043e-08;-0.36405696944996163;0.364085332546319;0.9999562675783301
50.248078;1.1862444562372678;-3.668779975156567e-05;-3.0947045982062444e-05;0.4317952588440462;0.3640238190400355;1.1949478189765848;0.9999268568714963;10.00030082723055;-0.4167699392151028;0.4352688550525907;0.43520777030299235;3.488504275760544e-08;-0.3640689693240795;0.3640978857038363;0.9999569917438434
50.258078;1.1862434015017487;-3.6633729226010156e-05;-3.090169655418659e-05;0.431810158291439;0.36403605139785217;1.194947202797462;0.9999256694190782;10.000299238552998;-0.4167699396971394;0.43526841720087694;0.4352065730494957;3.56261578010667e-08;-0.36408096919587307;0.36411040930569527;0.999957697592528
50.268078;1.1862432831583951;-3.6581086373660036e-05;-3.085750299809169e-05;0.43182545843467085;0.3640482961573728;1.1949456547172235;0.9999244669912384;10.000297653000027;-0.4167699402055987;0.43526797600641254;0.43520540835278565;3.637634835475195e-08;-0.3640929690644676;0.3641229034536581;0.9999583872043591
50.278078;1.186242106146325;-3.6527023246024644e-05;-3.0812114992775375e-05;0.4318404316015294;0.3640605531022311;1.194945176799461;0.9999232482777777;10.000296095591725;-0.4167699407397815;0.43526753232458065;0.43520427776379017;3.713299078626294e-08;-0.3641049689283394;0.36413536886800996;0.9999590624421194
50.288078;1.186241872921117;-3.647438990747987e-05;-3.0767882149706695e-05;0.4318558064109806;0.3640728218395921;1.1949447711269272;0.9999220123234802;10.000294587259159;-0.4167699412993268;0.4352670871296887;0.4352031815384717;3.789327242368144e-08;-0.36411696878553174;0.36414780695417;0.9999597250930407
50.298078;1.1862405838224186;-3.642538318244435e-05;-3.072670724292634e-05;0.43186953712234427;0.3640839905425942;1.1949444395990314;0.9999207591730226;10.00029314335641;-0.4167699418841399;0.4352666409296251;0.4352021186989642;3.8654191646004025e-08;-0.3641289686338422;0.3641602197143111;0.9999603772586747
50.308078;1.1862402415544877;-3.600862632990807e-05;-3.03754342418273e-05;0.4318849892067038;0.3640962804523346;1.1949431840700606;0.9999194893640264;10.000291769557588;-0.41676994249401583;0.4352661932708436;0.4352010877077085;3.9412626987183916e-08;-0.36413996847111196;0.36417160965184386;0.999961021627029
50.318078;1.1862388370604433;-3.5959624412489574e-05;-3.0334210481599917e-05;0.43189879533904585;0.3641074683645175;1.1949430064357482;0.9999182038195751;10.000290461990232;-0.41676994312822324;0.4352657427550523;0.4352000872455697;4.016545917679892e-08;-0.36415196829552143;0.36418397934216035;0.9999616614580797
50.328078;1.1862373735383966;-3.590558551498963e-05;-3.028871311530001e-05;0.43191395624976375;0.3641197757286475;1.1949429079223235;0.9999169041327046;10.00028921024115;-0.41676994378552823;0.43526528743557363;0.43519911638367376;4.090978294864977e-08;-0.36416396810583773;0.36419633088930053;0.9999623005256568
50.338078;1.1862368511889505;-3.585802536333463e-05;-3.024862535060266e-05;0.4319281994275241;0.3641309796301233;1.194941887967567;0.999915592361129;10.00028800266435;-0.4167699444644887;0.43526482536450545;0.43519817420021745;4.164308321108788e-08;-0.3641749679016008;0.3642076659511274;0.9999629426043284
50.348078;1.1862352699919538;-3.580400401102154e-05;-3.020308877023612e-05;0.4319434310216316;0.3641433016163142;1.1949419439239544;0.9999142706456369;10.000286829597291;-0.4167699451636508;0.4352643550396351;0.4351972593805215;4.236322072550323e-08;-0.3641869676830644;0.3642199862669828;0.9999635901781869
50.358078;1.1862346286744485;-3.575646139629738e-05;-3.016296207196027e-05;0.43195774202642423;0.36415451889455636;1.1949420719691872;0.9999129411596408;10.000285680836061;-0.41676994588173866;0.4352638756373464;0.43519637020447677;4.306845148784664e-08;-0.3641979674507974;0.36423129395534504;0.9999642435364382
50.368078;1.1862329246556547;-3.7025408464746224e-05;-3.123274332150399e-05;0.43197172544487694;0.3641657463556561;1.194941268657227;0.9999116059287669;10.000284545060662;-0.41676994661775574;0.4352633870467216;0.4351955049485498;4.3757532872771364e-08;-0.36420996720514426;0.36424359128495126;0.9999649016469305
50.378078;1.1862311586915737;-3.6612241460461815e-05;-3.088433637740489e-05;0.43198573529788964;0.364176975325054;1.1949415319482313;0.9999102663326055;10.000283409957463;-0.4167699473707607;0.43526288972775123;0.4351946622362318;4.4429716691243495e-08;-0.3642209669458986;0.3642548802602542;0.9999655639755355
50.388078;1.1862303208128655;-3.656471401806203e-05;-3.0844141452781845e-05;0.4320001365582625;0.36418821016697933;1.1949418613717968;0.9999089228588569;10.000282257187418;-0.41676994813955903;0.43526238470783335;0.4351938412682657;4.508469351653194e-08;-0.36423196667244667;0.3642661623976631;0.9999662310551258
50.398078;1.186228413775807;-3.6515767347688495e-05;-3.080274996400971e-05;0.4320142008379055;0.3641994512344074;1.1949412579072687;0.9999075750723425;10.000281062281871;-0.4167699489225208;0.43526187357750973;0.4351930420766042;4.572246274656279e-08;-0.36424296638432796;0.3642774386890824;0.9999669036615144
50.408078;1.1862264375797424;-3.6466826141875775e-05;-3.07613370684032e-05;0.4320282911911046;0.36421069866090594;1.1949417232058532;0.999906221764526;10.00027980372918;-0.41676994971746845;0.43526135800168186;0.43519226529935934;4.634299272354117e-08;-0.3642539660817328;0.36428870948386327;0.9999675821470492
50.418078;1.1862253934844376;-3.641931537187759e-05;-3.072107793713613e-05;0.43204277098419813;0.3642219522806852;1.1949412585109982;0.9999048616062672;10.00027846562077;-0.41676995052172;0.4352608391977959;0.4351915114748124;4.694595172628247e-08;-0.3642649657654109;0.3642999743652196;0.999968265990357
50.428078;1.186223283722899;-3.637038342644832e-05;-3.0679619832517705e-05;0.43205691095912124;0.3642332120401154;1.1949418643359948;0.9999034937103;10.000277031061374;-0.41676995133226397;0.43526031794319053;0.43519078058601274;4.753075726609976e-08;-0.3642759654361112;0.364311232422479;0.999968953175534
50.438078;1.1862211098470365;-3.6321455265923e-05;-3.063813815232801e-05;0.43207107456822264;0.3642444784707222;1.1949425405265812;0.9999021175284242;10.000275484370809;-0.41676995214603235;0.4352597948959742;0.4351900721385462;4.8096714995043404e-08;-0.3642869650942136;0.36432248272866086;0.9999696403333331
50.448078;1.1862198753199895;-3.5909660235880377e-05;-3.0290680515027795e-05;0.4320856267069878;0.3642557526411073;1.1949422862379782;0.9999007326525869;10.000273823158006;-0.416769952960333;0.4352592709213947;0.4351893854745058;4.864318619957012e-08;-0.36429796473974135;0.3643337244112262;0.9999703236461689
50.458078;1.1862175708862734;-3.5865774360978066e-05;-3.025339845098747e-05;0.4320985174299295;0.3642659245744227;1.194943099774744;0.9998993393900673;10.00027206399112;-0.41676995377312764;0.43525874701406136;0.43518872012398774;4.916990064623383e-08;-0.36430896437245036;0.36434495639245706;0.9999709995854474
50.468078;1.1862151984732718;-3.5816842602542044e-05;-3.0211837553012245e-05;0.43211274795755106;0.3642772176746039;1.1949429786983954;0.9998979399573955;10.000270239644008;-0.4167699545828863;0.43525822385293805;0.4351880762193968;4.9677051830159053e-08;-0.3643189639920681;0.3643551772741921;0.9999716654532395
50.478078;1.18621275577094;-3.5772960019331496e-05;-3.01745089627658e-05;0.43212568212059627;0.3642874108349747;1.194943920677412;0.999896538610373;10.000268394327119;-0.4167699553882704;0.4352577016555234;0.43518745453115043;5.016498266747823e-08;-0.3643299635987271;0.36436638539722727;0.9999723196672305
50.488078;1.1862112399097016;-3.572545621086733e-05;-3.01340775857207e-05;0.43214031943025105;0.36429872705597427;1.1949439242855882;0.9998951401319743;10.000266576532178;-0.4167699561879113;0.435257180243209;0.43518685586788486;5.0633902864205035e-08;-0.36434096319317005;0.3643775788866742;0.9999729614219416
50.498078;1.1862086478466236;-3.699949964868141e-05;-3.120780472907164e-05;0.43215329929041113;0.36430894867723906;1.19494498901033;0.9998937488053655;10.000264830340042;-0.4167699569803496;0.435256658994688;0.4351862805298492;5.1083804503220097e-08;-0.3643509627766221;0.36438775559155956;0.9999735901338095
50.508078;1.186205976955733;-3.695057198789539e-05;-3.116615005365678e-05;0.43216761044913593;0.36432028910008485;1.1949451147783772;0.9998923688422358;10.00026319066042;-0.4167699577641779;0.43525613698021365;0.4351857282226259;5.1514475100486314e-08;-0.3643609623505575;0.3643979130602252;0.9999742054146654
50.518078;1.1862032298654919;-3.6542322509519765e-05;-3.0821540363338644e-05;0.43218062230428606;0.3643305296963017;1.194946301604931;0.9998910048976947;10.000261685073282;-0.41676995853828996;0.435255613242019;0.43518519828405466;5.192568330404482e-08;-0.36437196191646437;0.36440904878547664;0.9999748074990178
50.528078;1.1862013995461713;-3.64998571586893e-05;-3.0785265928084496e-05;0.4321940130071142;0.3643407808707958;1.194946549552623;0.9998896620960559;10.000260335739348;-0.41676995930201627;0.43525508680051217;0.43518469007534966;5.231737707354024e-08;-0.3643819614757309;0.3644191604382376;0.9999753972443932
50.538078;1.1861984916164607;-3.6450914303086866e-05;-3.074353759913551e-05;0.4322083713775001;0.3643521534419009;1.1949478585436824;0.9998883455573634;10.000259154419796;-0.41676996005509537;0.4352545564183924;0.43518420309513645;5.2689627698788286e-08;-0.364391961029668;0.3644292457951563;0.9999759752953383
50.548078;1.1861955083180895;-3.640701819674374e-05;-3.070604663946546e-05;0.43222142345473735;0.36436242498823446;1.1949482279273875;0.9998870594384514;10.00025813887684;-0.41676996079755285;0.43525402060198515;0.4351837367319202;5.3042381517893446e-08;-0.3644029605795037;0.36444030268064326;0.999976541460914
50.558078;1.1861924522246197;-3.636312003662184e-05;-3.066853795546338e-05;0.43223448417753374;0.36437270616404616;1.19494965630294;0.9998858065227159;10.00025727812661;-0.4167699615294864;0.43525347801599057;0.4351832901444073;5.3375290146313745e-08;-0.36441296012623947;0.36445032903014446;0.9999770954153518
50.568078;1.1861893256739013;-3.631921998439302e-05;-3.063101287085527e-05;0.4322475503898953;0.36438299628823767;1.1949501416392037;0.9998845889680138;10.000256558460938;-0.416769962250848;0.4352529278722203;0.43518286236177167;5.368780936231253e-08;-0.36442295967044325;0.36446032283794744;0.999977637755001
50.578078;1.18618713034127;-3.627674483299441e-05;-3.0594649467845354e-05;0.43226098325040224;0.3643932946569331;1.1949516812572567;0.9998834092996369;10.000255966391144;-0.4167699629614611;0.4352523698885828;0.4351824524706879;5.3979422234602264e-08;-0.36443295921227076;0.3644702821280235;0.9999781697549276
50.588078;1.1861838680772554;-3.623284139881851e-05;-3.055709461293374e-05;0.4322740501332295;0.3644036006767544;1.1949522719278844;0.9998822705729645;10.000255490041308;-0.4167699636611808;0.4352518040024372;0.4351820598154689;5.424973371775586e-08;-0.3644429587518536;0.36448020526825586;0.9999786923507397
50.598078;1.1861805455159324;-3.5824486508098735e-05;-3.0212272011973036e-05;0.43228711255566005;0.36441391369612836;1.1949529105709429;0.9998811759448594;10.000255118685121;-0.41676996434972596;0.4352512304194502;0.43518168398518314;5.449847329146915e-08;-0.3644519582896919;0.36448909142068253;0.9999792058452077
50.608078;1.1861771585366372;-3.578562021671033e-05;-3.0178939594347237e-05;0.4322988455021271;0.36442312145541517;1.1949545949414306;0.9998801285442712;10.000254845805234;-0.4167699650262506;0.43525065008321306;0.4351813246004074;5.4725508421484883e-08;-0.3644619578266946;0.36449894049158316;0.9999797099489057
50.618078;1.1861737151374336;-3.574170260473718e-05;-3.014133734844682e-05;0.4323118826723991;0.3644334447977489;1.1949553236084975;0.9998791313521258;10.00025467450755;-0.41676996568929703;0.4352500647321092;0.4351809812552224;5.493082343254972e-08;-0.3644719573639292;0.36450875253285925;0.9999802033024566
50.628078;1.1861712207513484;-3.569921064998415e-05;-3.01049006945645e-05;0.4323252674181584;0.36444377150645485;1.1949570958956517;0.9998781866196779;10.000254616329537;-0.4167699663371269;0.4352494761656248;0.4351806537313303;5.511441821379639e-08;-0.36448195690230334;0.3645185272038187;0.9999806834229038
50.638078;1.1861676824100111;-3.565529134511696e-05;-3.0067275387286416e-05;0.43233826767264427;0.3644541009867684;1.194957912469616;0.9998772953745454;10.000254683808436;-0.41676996696793234;0.43524888553047486;0.4351803421257446;5.527623965539843e-08;-0.36449095644246604;0.36452726374705635;0.9999811476422813
50.648078;1.1861641080540288;-3.693436587900447e-05;-3.114499984518864e-05;0.43234993205907923;0.3644633261477901;1.194958775743922;0.9998764572194713;10.000254883509518;-0.41676996757998735;0.4352482932212929;0.4351800465389203;5.541629887972837e-08;-0.36450095598501886;0.3645369614125673;0.9999815939099228
50.658078;1.1861605054326438;-3.689044653054931e-05;-3.1107353931828004e-05;0.43236288375384047;0.3644736603965012;1.1949606895446971;0.999875670404764;10.000255213498344;-0.41676996817188794;0.4352476991846995;0.4351797664707763;5.5534780238360554e-08;-0.36450995553070265;0.3645456197617346;0.9999820211821246
50.668078;1.1861568809962022;-3.685157691845328e-05;-3.10739559630946e-05;0.4323744893983326;0.3644828850044538;1.194961658752263;0.9998749321567626;10.000255664509655;-0.41676996874271094;0.43524710338874184;0.4351795004707717;5.563187975431164e-08;-0.3645199550803128;0.3645552386352118;0.999982430113257
50.678078;1.1861532433136246;-3.644313070499625e-05;-3.072897511453645e-05;0.4323873837319171;0.36449322094723896;1.1949626888239704;0.9998742387425374;10.000256222622268;-0.4167699692921645;0.43524650619630145;0.4351792465253302;5.570755911687345e-08;-0.36452895463445;0.3645638181741114;0.9999828234784982
50.688078;1.1861495882472248;-3.640425248931542e-05;-3.0695551901081426e-05;0.43239892569768734;0.3645024447578198;1.1949647849975902;0.9998735853967903;10.000256873047203;-0.4167699698207935;0.4352459082838654;0.43517900291549066;5.576153710378071e-08;-0.3645379541933486;0.36457235879104044;0.9999832054620522
50.698078;1.1861459220560886;-3.636537456106926e-05;-3.0662120405594605e-05;0.4324104327249082;0.364511666725736;1.1949659520430624;0.9998729669271141;10.000257603570164;-0.4167699703299094;0.43524531028177127;0.43517876867544236;5.579343369656184e-08;-0.3645469537569176;0.3645808608809318;0.9999835803941155
50.708078;1.186143245359647;-3.6327924748383174e-05;-3.0629859119335264e-05;0.4324222673048526;0.36452088629071705;1.1949671940191864;0.9998723790758899;10.000258403289129;-0.416769970821287;0.4352447126554627;0.435178543658976;5.5802763174262405e-08;-0.36455695332492194;0.364590324760821;0.9999839518808947
50.718078;1.1861395576148506;-3.6283996282345635e-05;-3.0592154483831524e-05;0.432435015765536;0.3645312139564616;1.1949695133418539;0.9998718193285177;10.000259254844327;-0.41676997129701254;0.4352441159845514;0.43517832874964124;5.578882210003107e-08;-0.3645659528972633;0.364598750905579;0.9999843225955954
50.728078;1.1861358595028322;-3.624511881647301e-05;-3.0558701580005145e-05;0.4324464038850834;0.36454042661354386;1.1949709105157553;0.9998712860667318;10.00026012699017;-0.41676997175932246;0.43524352132134597;0.43517812579412085;5.575068296087707e-08;-0.36457495247425764;0.3646071398947366;0.999984694399703
50.738078;1.1861321545375927;-3.620624071562341e-05;-3.0525242659979645e-05;0.4324577467388516;0.36454963440474564;1.194972384997877;0.9998707771892283;10.000260976407255;-0.41676997221036055;0.43524293016028986;0.43517793688551143;5.5687270028738816e-08;-0.36458395205663163;0.36461549214615;0.9999850683022493
50.748078;1.18612844845288;-3.616736137815247e-05;-3.0491778321471692e-05;0.43246904175605183;0.3645588368699282;1.1949749363900968;0.9998702894886194;10.000261757372083;-0.41676997265213805;0.43524234408765633;0.43517776361794225;5.559737929311542e-08;-0.3645929516452019;0.36462380794584087;0.9999854441670265
50.758078;1.1861247513731978;-3.576388123040716e-05;-3.015093415320114e-05;0.4324802884428987;0.3645680341951687;1.1949765654338687;0.9998698186381172;10.000262429249657;-0.4167699730865205;0.43524176456550606;0.43517760686900553;5.5479644826399804e-08;-0.3646019512405645;0.36463208774676464;0.9999858205954252
50.768078;1.1861210608653199;-3.572498835602425e-05;-3.0117452685475307e-05;0.4324914828488853;0.36457722667019216;1.1949782742739536;0.9998693598601088;10.00026295703213;-0.4167699735150467;0.43524119284834406;0.4351774669407498;5.533265840306863e-08;-0.3646099508430356;0.36463933247505137;0.9999861956075018
50.778078;1.186117384404463;-3.568609198745191e-05;-3.0083966181772497e-05;0.4325026259377818;0.3645864142952423;1.1949800655983327;0.9998689087290251;10.000263309036564;-0.41676997393868165;0.435240629949617;0.43517734371821565;5.5155285114629466e-08;-0.3646189504527891;0.36464754373655583;0.9999865677941121
50.788078;1.1861137251925569;-3.5652243891189034e-05;-3.005473362830932e-05;0.432512399617421;0.3645944852675474;1.194982941036743;0.9998684609109518;10.000263453202809;-0.41676997435760643;0.435240076796882;0.4351772366877785;5.494697543013878e-08;-0.3646279500700828;0.3646557238557185;0.999986936499814
50.798078;1.186110087507572;-3.693130175336686e-05;-3.1132339431796045e-05;0.43252344498056733;0.3646036647060064;1.194984900490158;0.9998680113555408;10.000263351813777;-0.4167699747712718;0.4352395344050366;0.43517714482315806;5.470793556726876e-08;-0.364635949695368;0.3646628757500158;0.9999873008867857
50.808078;1.1861064770830534;-3.6892394540341565e-05;-3.1098837369560816e-05;0.43253443424363136;0.36461283129506533;1.1949869431871956;0.999867554023228;10.000262961698324;-0.4167699751788613;0.4352390038792466;0.43517706670672884;5.4439042211912194e-08;-0.3646449493291454;0.36467100271115926;0.9999876594864234
50.818078;1.1861029006785198;-3.685348341754235e-05;-3.106533101113437e-05;0.43254537267375054;0.3646219875593155;1.194989068899095;0.9998670822369995;10.000262241020653;-0.4167699755798791;0.4352384863677327;0.43517700097982226;5.414149021272051e-08;-0.36465394897188735;0.364679108178608;0.9999880104423239
50.828078;1.1860993659270302;-3.681962052211031e-05;-3.103608020713856e-05;0.43255494241633685;0.36463002072250317;1.1949922778536313;0.9998665894359107;10.000261152677373;-0.41676997597439985;0.4352379830058578;0.43517694665169226;5.381639929084033e-08;-0.36466194862409496;0.36468619566726956;0.9999883515994391
50.838078;1.1860958816525087;-3.678070113443128e-05;-3.1002567118362544e-05;0.4325657797234479;0.36463915145422543;1.1949945694440987;0.9998660698473474;10.000259664521714;-0.4167699763629067;0.4352374948075656;0.43517690319276414;5.3464660186506286e-08;-0.3646699482860831;0.3646932687916968;0.9999886809444657
50.848078;1.1860924615602502;-3.6382153784375274e-05;-3.066587393808192e-05;0.43257525093773397;0.36464715643385603;1.1949969409926353;0.9998655185075382;10.000257751589405;-0.4167699767461282;0.43523702264083963;0.4351768706034092;5.3087103176034835e-08;-0.36467894795764905;0.36470133108802755;0.9999889973348914
50.858078;1.1860891078268343;-3.634321596680229e-05;-3.063235003882818e-05;0.43258599045295243;0.3646562572922153;1.194999387751454;0.9998649308358422;10.000255392957717;-0.4167699771251431;0.4352365674202392;0.43517684941042895;5.268465490993218e-08;-0.3646869476381829;0.3647083857625937;0.9999893002403455
50.868078;1.1860858328979307;-3.6309326359546166e-05;-3.060308566848207e-05;0.43259536528081066;0.3646642318472071;1.1950019040421491;0.9998643026209851;10.000252564183944;-0.416769977501452;0.4352361303836397;0.4351768406136169;5.225814314724235e-08;-0.3646949473271051;0.36471543565958775;0.9999895884767848
50.878078;1.1860826432500107;-3.627037809208341e-05;-3.056956101835452e-05;0.43260601281146854;0.3646733025068156;1.1950054844868465;0.9998636306075555;10.00024923637;-0.4167699778766646;0.43523571310835024;0.4351768456347926;5.1808110349523605e-08;-0.36470294702406864;0.36472248331564766;0.9999898595552666
50.888078;1.1860795426346202;-3.623647759174905e-05;-3.0540296600524376e-05;0.43261529826305006;0.36468124715246714;1.1950081242629755;0.9998629127893791;10.000245378419228;-0.41676997825198614;0.4352353169688476;0.43517686625951;5.133504419351525e-08;-0.3647109467288756;0.3647295309326779;0.9999901105053807
50.898078;1.1860765324883435;-3.620257117146986e-05;-3.051103207329583e-05;0.43262454055221883;0.3646891766248494;1.1950108183624903;0.9998621480906156;10.000240955988083;-0.4167699786279233;0.43523494238338317;0.4351769045600484;5.0839630395539067e-08;-0.36471994644142225;0.36473758027716124;0.999990339051145
50.908078;1.1860736129613383;-3.616865841409723e-05;-3.0481767250892616e-05;0.43263374090616036;0.3646970903358835;1.195013561005074;0.9998613361290698;10.000235930628802;-0.41676997900442164;0.4352345886159243;0.43517696261086364;5.032268808403746e-08;-0.3647279461617209;0.36474463271001284;0.9999905441426113
50.918078;1.1860707832434574;-3.613473900984926e-05;-3.0452502182137263e-05;0.4326429013493513;0.3647049877552742;1.1950163461682206;0.9998604772588463;10.000230261854822;-0.4167699793813133;0.4352342541762526;0.4351770420718815;4.978504042967598e-08;-0.3647349458898752;0.36475068955032625;0.9999907255715371
50.928078;1.1860680418583316;-3.609575951314814e-05;-3.0418976967443365e-05;0.4326533428241553;0.36471397988388454;1.1950191687325225;0.9998595727264226;10.000223912825971;-0.416769979758688;0.4352339371966307;0.4351771442743147;4.922748804888976e-08;-0.3647429456259594;0.36475775242278213;0.9999908826036473
50.938078;1.1860653877842853;-3.6061826694167765e-05;-3.0389712330144143e-05;0.4326624330396804;0.36472184485156844;1.195023025119913;0.9998586247937827;10.00021685997544;-0.4167699801369824;0.4352336354838223;0.4351772706614334;4.8650849162879676e-08;-0.36475094536985825;0.364764823194966;0.9999910130765151
50.948078;1.1860628250841354;-3.566313070387745e-05;-3.0052945869772564e-05;0.4326714954291785;0.36472969449785275;1.1950259131587708;0.9998576362975148;10.000209097554322;-0.4167699805168313;0.435233346553397;0.43517742264142173;4.8056071945099493e-08;-0.36475894512118306;0.3647719037310062;0.9999911140411814
50.958078;1.1860603474116793;-3.562917688193211e-05;-3.0023677861273854e-05;0.43268053144091184;0.36473752995799125;1.1950288310788197;0.9998566096437449;10.000200629064807;-0.41676998089871053;0.43523306789640404;0.43517760110005294;4.744438288417081e-08;-0.3647669448792933;0.36477899584394063;0.9999911822735078
50.968078;1.1860579604378558;-3.56002699566935e-05;-2.999867338508602e-05;0.43268822904472387;0.3647442416875862;1.1950317758476903;0.9998555461088059;10.000191457025913;-0.4167699812826169;0.43523279731376674;0.43517780657993804;4.681734080778339e-08;-0.3647739446433953;0.3647851015128928;0.9999912138656485
50.978078;1.1860556657795025;-3.6884282019384904e-05;-3.108051355219528e-05;0.43269723364317514;0.3647520575403728;1.1950347422626264;0.9998544462671273;10.000181583216932;-0.4167699816681598;0.43523253310571397;0.4351780399851724;4.6176730151680854e-08;-0.36478194441269435;0.36479222299564573;0.9999912043653131
50.988078;1.1860524641744135;-3.684887292204259e-05;-3.1050074325768504e-05;0.43270585637465797;0.36475985885080214;1.1950377233225025;0.9998533111403698;10.000171014028764;-0.41676998205484944;0.43523227387561014;0.435178302859034;4.5524389080064445e-08;-0.36478994418650446;0.3647993624410074;0.9999911496809109
50.998078;1.1860503552598793;-3.68148827417943e-05;-3.102081757953958e-05;0.43271483559212065;0.36476765062221966;1.195040710645204;0.9998521426555448;10.000159761809917;-0.416769982442023;0.43523201797490807;0.43517859688834876;4.4862063545880155e-08;-0.36479694396422435;0.36480552135149297;0.9999910466817011
51.008078;1.1860483380667663;-3.678088063847513e-05;-3.099156450465362e-05;0.4327238099088693;0.3647754336745062;1.1950436947907075;0.9998509433665245;10.000147839632268;-0.4167699828286054;0.43523176322712703;0.4351789232541024;4.419128934154363e-08;-0.3648039437452604;0.3648117005099003;0.9999908930215737
51.018078;1.1860464115321712;-3.675192035005044e-05;-3.096657698356854e-05;0.4327314642218893;0.3647820979267612;1.1950466662992203;0.9998497162838972;10.000135253340195;-0.41676998321315817;0.43523150719189985;0.4351792825287917;4.351336263334845e-08;-0.36481194352912033;0.36481890025606756;0.999990686457504
51.028078;1.1860445745142065;-3.6717892431501115e-05;-3.093733383251149e-05;0.43274043701793413;0.36478986676877745;1.195049616620764;0.9998484646707065;10.000121997184209;-0.41676998359401934;0.4352312474460794;0.43517967495061294;4.282952396260855e-08;-0.36481894331563464;0.3648251207331278;0.999990423791052
51.038078;1.1860428255269906;-3.668890529901759e-05;-3.091235806666202e-05;0.4327480945532857;0.3647965190272512;1.1950525380414285;0.999847191730701;10.000108059241894;-0.416769983969425;0.4352309817362856;0.4351801006009123;4.2141211526721096e-08;-0.36482694310492175;0.36483236208518827;0.9999900997869865
51.048078;1.1860411665864592;-3.629001852312371e-05;-3.0575565191930595e-05;0.43275707581224454;0.3648042774036742;1.195055423313294;0.9998459003567345;10.000093438639043;-0.4167699843377104;0.4352307083138185;0.43518055935778327;4.145007327266359e-08;-0.3648339428972486;0.36483862463671557;0.9999897074862418
51.058078;1.186039588145362;-3.626099622688401e-05;-3.055059950109347e-05;0.4327647426978552;0.3648109196032421;1.1950582655900526;0.9998445928836778;10.00007815931387;-0.4167699846973419;0.4352304262958614;0.43518105065845225;4.075780429565072e-08;-0.36484094269317474;0.3648449090449667;0.9999892400350743
51.068078;1.186037092323385;-3.622547374586466e-05;-3.0520200941674425e-05;0.432773367953664;0.36481866780547284;1.195062058352506;0.9998432713925526;10.000062264245404;-0.4167699850468114;0.4352301355695822;0.4351815734545173;4.006604145370532e-08;-0.36484794249358066;0.364851216498632;0.9999886919609422
51.078078;1.1860356775777683;-3.619642195766749e-05;-3.049525362988918e-05;0.43278104521989436;0.36482529994270324;1.1950647953191476;0.9998419387565133;10.000045805256796;-0.416769985384716;0.43522983627008865;0.43518212649692495;3.9376323960482616e-08;-0.36485494229932014;0.364857548776073;0.9999880591395884
51.088078;1.1860343425615891;-3.6167354978863776e-05;-3.0470316473473016e-05;0.43278872765956067;0.36483192728704283;1.1950674708771076;0.999840599319522;10.000028846589862;-0.4167699857098995;0.4352295283856276;0.43518270843523205;3.869003627482147e-08;-0.36486194211104744;0.3648639078809162;0.9999873387971719
51.098078;1.1860330861477886;-3.613321693915405e-05;-3.0441128441062177e-05;0.4327977338024882;0.3648396610045872;1.1950700802784942;0.9998392585363576;10.000011467909973;-0.41676998602138327;0.43522921158171984;0.43518331760175294;3.8008233461375316e-08;-0.36486894192941605;0.36487029559769985;0.9999865297977274
51.108078;1.1860319077600037;-3.610411880336877e-05;-3.0416214706078784e-05;0.4328054289465088;0.3648462787583122;1.1950726188751308;0.9998379221907238;9.99999375686076;-0.4167699863181179;0.4352288849641461;0.43518395179206487;3.733143593353339e-08;-0.36487594175514176;0.36487671349572703;0.9999856326410103
51.118078;1.1860308077061583;-3.60750050092716e-05;-3.0391314758163375e-05;0.43281313296737983;0.3648528913357207;1.1950750819449243;0.9998365956379082;9.999975808015373;-0.41676998659888564;0.4352285469527313;0.4351846083047279;3.665976122923362e-08;-0.3648829415887736;0.3648831631825472;0.9999846496504611
51.128078;1.1860287871069968;-3.604444561706472e-05;-3.036525015882081e-05;0.432820483326678;0.3648594984418532;1.1950774655763399;0.9998352828847784;9.99995773245209;-0.4167699868625336;0.4352281954994183;0.4351852842662108;3.5993381769227455e-08;-0.3648899414306375;0.3648896464204274;0.9999835849246097
51.138078;1.1860278476647417;-3.601530071551747e-05;-3.0340381872018054e-05;0.43282821251757797;0.36486610001705955;1.1950787672076058;0.9998339858295243;9.999939658106038;-0.41676998710823043;0.43522782851368647;0.4351859767784276;3.533281643903978e-08;-0.36489594128106;0.36489516520257415;0.9999824432721284
51.148078;1.18602699161639;-3.5986140275597714e-05;-3.0315530522893994e-05;0.4328359585443865;0.36487269618196255;1.1950809855993798;0.9998327042330997;9.999921711723896;-0.41676998733551457;0.43522744421555004;0.43518668277648687;3.467893957736279e-08;-0.3649029411405159;0.3649017217005562;0.9999812294586395
51.158078;1.1860262252202265;-3.5592057332694115e-05;-2.9983071476309535e-05;0.43284372563464035;0.3648792869557365;1.195083120120466;0.999831436361531;9.999903998935212;-0.41676998754421746;0.4352270412261919;0.43518739901970654;3.4032911838885025e-08;-0.3649099410095965;0.3649083177906139;0.9999799487063012
51.168078;1.186025542809876;-3.556285797320724e-05;-2.9958248668835306e-05;0.43285151336979705;0.36488587199901784;1.195085169574743;0.9998301799992176;9.999886600492959;-0.41676998773442403;0.43522661843863997;0.43518812221885883;3.339597483071695e-08;-0.3649159408889067;0.36491395450011815;0.9999786074846567
51.178078;1.186023949179497;-3.685021146794711e-05;-3.104336539872738e-05;0.4328589651871332;0.3648924552229029;1.1950871325274164;0.999828933224508;9.999869582116839;-0.4167699879065134;0.43522617483965426;0.4351888492485583;3.276913700558199e-08;-0.3649229407790213;0.3649206317946665;0.9999772137244849
51.188078;1.1860234436666657;-3.6820978384287795e-05;-3.1018576357103455e-05;0.4328668022071785;0.3648990278954329;1.195089008957604;0.9998276944947405;9.999853002798803;-0.41676998806118787;0.43522570945615935;0.4351895775447257;3.215309725829893e-08;-0.3649289406805976;0.3649263486423491;0.9999757763409575
51.198078;1.1860230238313756;-3.67917276261675e-05;-3.09938042814329e-05;0.43287466580747297;0.3649055942460746;1.1950908003871057;0.9998264626681316;9.99983691528983;-0.41676998819954086;0.4352252215007399;0.4351903054065287;3.15485621874943e-08;-0.36493594059445544;0.364933103369069;0.9999743044336395
51.208078;1.1860226857338285;-3.676245987072211e-05;-3.09690493615182e-05;0.4328825573276015;0.36491215415183925;1.1950925085335904;0.9998252375081808;9.999821363626188;-0.41676998832318984;0.4352247105338855;0.4351910319440258;3.095667164464169e-08;-0.36494194052143797;0.36493889434722526;0.9999728069128726
51.218078;1.1860224245724718;-3.673823294700221e-05;-3.0948574733389775e-05;0.4328891602776844;0.36491759612417685;1.19509413508707;0.9998240203065841;9.999806383345378;-0.41676998843432245;0.4352241765059792;0.4351917567122611;3.037905624791638e-08;-0.36494894046229714;0.3649457206376397;0.9999712932127991
51.228078;1.1860212353104331;-3.6707503781629205e-05;-3.0922674489912605e-05;0.4328967471073245;0.36492414188441136;1.1950956827284567;0.999822814457819;9.999792005682467;-0.41676998853547886;0.4352236197577361;0.43519247926877896;2.9817525743164156e-08;-0.3649549404177551;0.3649515820490301;0.9999697743706056
51.238078;1.1860211127663118;-3.667819261602347e-05;-3.0897972201972626e-05;0.43290473059582646;0.36493067997911705;1.195097155977143;0.9998216261285925;9.999778257643579;-0.4167699886290962;0.4352230409524563;0.4351931989978583;2.9273853137578166e-08;-0.36496094038853155;0.3649574786906456;0.999968262919226
51.248078;1.186021051277167;-3.665392624923334e-05;-3.087754976377365e-05;0.4329114281277523;0.36493609912762;1.195098561509517;0.9998204642591029;9.999765152252309;-0.4167699887172203;0.43522244095686013;0.43519391526518153;2.8749645697305877e-08;-0.36496694037531463;0.36496341064567767;0.9999667717956704
51.258078;1.1860210448609851;-3.662459239340495e-05;-3.085288003570059e-05;0.43291947587730883;0.36494262163974095;1.195099907695037;0.9998193392848553;9.999752678602048;-0.416769988801529;0.4352218209054943;0.43519462769770856;2.824608720501247e-08;-0.364973940378682;0.36497037799903154;0.9999653135597577
51.268078;1.186020088467889;-3.659887394343319e-05;-3.0831306274387006e-05;0.43292587333547056;0.36494802589537656;1.1951012032493393;0.9998182618646072;9.99974080102374;-0.41676998888334144;0.4352211825061131;0.435195336274144;2.7763767943499476e-08;-0.3649799403989596;0.3649763809002277;0.9999639004779837
51.278078;1.1860201827234063;-3.620453672115858e-05;-3.0498974610133878e-05;0.43293398893941415;0.36495453493967833;1.1951014557863602;0.9998172427162267;9.999729467564535;-0.41676998896356526;0.43522052814054835;0.43519604112510635;2.7302785644528463e-08;-0.3649859404362743;0.3649824193517663;0.9999625453782518
51.288078;1.1860203184625433;-3.6180224071102645e-05;-3.047859825731593e-05;0.4329408203932833;0.3649599270258515;1.1951026712401753;0.9998162926212529;9.999718624775534;-0.41676998904270013;0.4352198604313439;0.4351967423433934;2.6863043672788265e-08;-0.3649919404907569;0.3649884928770923;0.9999612621146122
51.298078;1.1860194991841895;-3.615447036461874e-05;-3.0457050056746952e-05;0.4329473240976413;0.3649653133716747;1.1951038543962251;0.9998154219102743;9.999708229578008;-0.41676998912085433;0.4352191816239753;0.4351974398299224;2.644454381602174e-08;-0.3649979405625695;0.3649946004026526;0.9999600645309494
51.308078;1.1860197251680427;-3.6125080032763705e-05;-3.0432427296650936e-05;0.4329555502299741;0.36497180490855125;1.1951050095708782;0.9998146400832376;9.999698249520614;-0.41676998919782254;0.43521849327684403;0.4351981331354788;2.6047410708500887e-08;-0.3650039406518494;0.3650007402985708;0.999958964905148
