time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.318078;1.1860199970941596;-3.61007376339028e-05;-3.041207672336581e-05;0.43296249989563956;0.3649771789685764;1.1951061402337682;0.999813955684551;9.999688655624112;-0.4167699892732532;0.43521779664430976;0.4351988215478781;2.5671610575365613e-08;-0.3650089407587245;0.3650059105336447;0.9999579734594636
51.328078;1.186020316049382;-3.607638567672529e-05;-3.0391734571653238e-05;0.43296949286002595;0.36498254576500083;1.195107248149754;0.9998133760513731;9.999679415456852;-0.4167699893468557;0.4352170935674802;0.4351995041844027;2.5316774026146053e-08;-0.36501494088322795;0.36501210897375;0.9999570988258154
51.338078;1.1860196834985666;-3.6050593601993096e-05;-3.037021982644757e-05;0.4329761652446521;0.36498790409155285;1.19510733396948;0.9998129071017133;9.999670488465455;-0.4167699894185113;0.4352163868433991;0.43520017976063163;2.498244322536809e-08;-0.3650209410250955;0.3650183335781148;0.9999563480659758
51.348078;1.1860201012799;-3.6021166592662516e-05;-3.0345630055640776e-05;0.43298456551057185;0.3649943637323393;1.1951083990585403;0.9998125534376328;9.999661825275815;-0.41676998948814126;0.4352156797332212;0.4352008464157044;2.4668335962616195e-08;-0.3650269411837587;0.36502458243117425;0.9999557257904222
51.358078;1.186020571709585;-3.5996789787235203e-05;-3.0325311895534714e-05;0.43299169241569735;0.36499970099318785;1.1951094460795886;0.9998123186596782;9.999653374050148;-0.41676998955560257;0.4352149754050068;0.4352015018949518;2.4374234686760836e-08;-0.36503194135857314;0.36502985380460123;0.999955233529016
51.368078;1.186020097258446;-3.5970974958551523e-05;-3.0303820866032924e-05;0.43299849820227876;0.36500502537123025;1.1951104779541475;0.9998122052725598;9.999645094766905;-0.416769989620828;0.43521427664596024;0.4352021437944356;2.4099736920204265e-08;-0.36503794154893826;0.36503614629153647;0.9999548700266883
51.378078;1.1860206800139779;-3.5946585154147845e-05;-3.0283519030935054e-05;0.433005711757781;0.3650103356127905;1.1951114972821004;0.9998122137986051;9.999636974563952;-0.41676998968385953;0.4352135855592085;0.4352027697255392;2.384418444689003e-08;-0.36504394175426397;0.3650424588403936;0.9999546321212436
51.388078;1.1860213214208446;-3.592219026416437e-05;-3.026322595390616e-05;0.4330129666722301;0.36501563111502916;1.1951125068954478;0.9998123421586881;9.999629034616296;-0.41676998974462565;0.43521290340014496;0.4352033774835573;2.360684881506932e-08;-0.36504894197404014;0.36504779058679365;0.9999545157555264
51.398078;1.186021022459045;-3.589636017566644e-05;-3.0241761213967657e-05;0.43301989652258005;0.3650209116717635;1.1951125105033746;0.9998125864661624;9.999621326357303;-0.41676998980282215;0.435212230804944;0.43520396491684765;2.338705196053653e-08;-0.36505494220803164;0.3650541407332602;0.9999545164337026
51.408078;1.1860217840353153;-3.719503461202039e-05;-3.1336853759896106e-05;0.4330259171148587;0.3650250703315589;1.195113512810642;0.9998129423127237;9.999613917604819;-0.41676998985798497;0.4352115682432168;0.4352045293451224;2.3183830111497514e-08;-0.3650599424564115;0.36505950864469144;0.9999546287414813
51.418078;1.1860226107250211;-3.680556869783694e-05;-3.1008838681542195e-05;0.4330332893269635;0.36503032088088383;1.195114518984244;0.9998134050127885;9.999606873823426;-0.4167699899094594;0.4352109164029454;0.43520506717053603;2.299558394371068e-08;-0.36506494271978673;0.3650648938860527;0.9999548455181044
51.428078;1.1860224947639448;-3.67797253393005e-05;-3.0987399237027837e-05;0.43304033051990937;0.365035556872995;1.1951155338225878;0.9998139690225066;9.999600248505851;-0.4167699899562728;0.4352102761999899;0.43520557425455436;2.282045584593376e-08;-0.365070942999186;0.36507129616940476;0.999955157960606
51.438078;1.1860234392226219;-3.6755313153994526e-05;-3.096715234082686e-05;0.4330477700081115;0.36504077892748776;1.195115561630055;0.9998146280141865;9.999594086026555;-0.41676998999716847;0.43520964844259175;0.4352060466205156;2.265698681879105e-08;-0.3650759432958818;0.36507671556125837;0.9999555572670208
51.448078;1.1860234440584638;-3.6729468687085954e-05;-3.0945736951399864e-05;0.4330548748571994;0.3650459872612243;1.195116606677554;0.9998153760905691;9.999588424961887;-0.4167699900308142;0.43520903365958374;0.435206480833469;2.2504159772053546e-08;-0.36508094361096494;0.3650821527410445;0.9999560362467103
51.458078;1.1860245104687601;-3.6710116168399945e-05;-3.0929782031785014e-05;0.43306105405725087;0.3650500702054417;1.1951176732604252;0.999816208855965;9.999583298436091;-0.41676999005602827;0.4352084322533885;0.43520687425092447;2.2361071195793456e-08;-0.3650859439449974;0.3650876087140821;0.9999565891583696
51.468078;1.1860256395741964;-3.668570618860362e-05;-3.090957874037066e-05;0.4330685753927209;0.36505524889185953;1.1951187650338086;0.9998171232572676;9.999578736805562;-0.4167699900718985;0.4352078446302783;0.43520722544554924;2.2226742822711936e-08;-0.36509194429805675;0.36509408411092314;0.999957210348507
51.478078;1.1860258314892336;-3.6659865865883925e-05;-3.0888212153011284e-05;0.43307575275378457;0.3650604114851655;1.1951188838182687;0.9998181165469904;9.99957476907559;-0.4167699900777345;0.43520727124114506;0.43520753449175875;2.2100104744535872e-08;-0.36509694467003556;0.3650995788284139;0.9999578934352896
51.488078;1.1860270864543816;-3.6640519131666286e-05;-3.0872311091710916e-05;0.4330819957858463;0.36506444690991574;1.1951200289667758;0.9998191853591026;9.999571419771197;-0.41676999007306953;0.435206712474585;0.4352078028371946;2.198024861026603e-08;-0.36510194506079474;0.3651050922994963;0.9999586316960412
51.498078;1.186027405451235;-3.661468461785371e-05;-3.085098474188186e-05;0.43308920837658516;0.3650695776830926;1.1951211979566356;0.9998203255286776;9.99956870834257;-0.41676999005782467;0.43520616827036634;0.4352080328208215;2.1866629471639056e-08;-0.36510694546998607;0.36511062383224824;0.9999594187402278
51.508078;1.1860287889195458;-3.6595345748293756e-05;-3.083512590922053e-05;0.43309548289337896;0.3650735816358981;1.1951223870640573;0.9998215326722932;9.99956665114734;-0.41676999003224396;0.43520563805154505;0.43520822712658747;2.1758738340086765e-08;-0.36511194589683454;0.3651161725121438;0.9999602488599533
51.518078;1.186030236237448;-3.6570954117552344e-05;-3.081502427425313e-05;0.43310308853476864;0.36507868096919477;1.195122591524835;0.9998228028091138;9.999565259805564;-0.4167699899965449;0.43520512124071936;0.4352083885392554;2.165581374690493e-08;-0.36511694634029934;0.36512173692982736;0.9999611170432643
51.528078;1.1860307462727082;-3.655019707238872e-05;-3.079802792068522e-05;0.43310902269082974;0.365082654087765;1.1951238059661833;0.9998241320898301;9.999564543934774;-0.41676998995071857;0.4352046176293501;0.43520851986246023;2.155710234195831e-08;-0.3651219467994676;0.3651273151521256;0.999962018496247
51.538078;1.1860323180104602;-3.6530881804415136e-05;-3.0782235000779156e-05;0.4331153324681932;0.36508661349564836;1.1951250251598053;0.9998255161295124;9.99956452340189;-0.4167699898945128;0.43520412738126857;0.435208623675608;2.146196257326672e-08;-0.3651259472737106;0.3651319049776979;0.9999629483102799
51.548078;1.1860329513815906;-3.6505086284377684e-05;-3.0761018056038956e-05;0.43312260438449324;0.3650916721644192;1.1951252443730704;0.9998269499056758;9.999565231498734;-0.4167699898274288;0.43520365100954084;0.4352087021905664;2.136950346032594e-08;-0.3651309477624926;0.3651375043202053;0.9999639016000013
51.558078;1.1860346472702543;-3.64857937798176e-05;-3.074526914247078e-05;0.43312893128428465;0.3650956098820703;1.195126459160977;0.9998284277832103;9.999566698018075;-0.41676998974881974;0.43520318933764207;0.4352087574854988;2.1278428612745677e-08;-0.3651359482649842;0.36514311133326127;0.9999648735490484
51.568078;1.1860364103121506;-3.610137625916617e-05;-3.042172951897703e-05;0.43313526655597046;0.3650995396183374;1.1951276648264952;0.999829943524636;9.999568934542054;-0.4167699896581081;0.4352027433199856;0.43520879195133966;2.118723035235877e-08;-0.3651409487797471;0.3651487240832304;0.9999658594854878
51.578078;1.18603723306116;-3.608067336203513e-05;-3.040483783025824e-05;0.43314124171847146;0.36510346291496454;1.1951278561728553;0.9998314910551775;9.99957194117662;-0.41676998955500166;0.4352023138265975;0.4352088087227844;2.1094428391583624e-08;-0.36514494930481867;0.36515334021234336;0.9999668551453942
51.588078;1.1860391198518154;-3.6061417013223465e-05;-3.0389148195457357e-05;0.43314758805089876;0.36510738135186144;1.1951290280406244;0.9998330653250885;9.99957572101546;-0.41676998943957494;0.435201901650575;0.4352088117283169;2.0998866303106778e-08;-0.3651499498380846;0.3651589569187724;0.9999678566078972
51.598078;1.1860400717007418;-3.6035683659534925e-05;-3.036803132991066e-05;0.4331548926729744;0.3651124076067043;1.19513017579653;0.9998346619629557;9.999580284081622;-0.41676998931213;0.4352015076463429;0.4352088050922873;2.090003178720776e-08;-0.3651549503774906;0.3651645711241698;0.999968859853059
51.608078;1.1860420890730639;-3.601645845212486e-05;-3.0352381871007953e-05;0.4331612491849896;0.36511632080392337;1.1951302951813203;0.9998362764749708;9.999585644046455;-0.41676998917298225;0.435201132799486;0.4352087923396032;2.0798097092725378e-08;-0.36515895092103284;0.36516917971670015;0.9999698607798373
51.618078;1.1860431718328999;-3.599581722887493e-05;-3.033557065602294e-05;0.43316724498512826;0.3651202330076356;1.1951313822928769;0.9998379043639234;9.999591819341212;-0.4167699890223788;0.43520077832114196;0.4352087760401727;2.069358857418291e-08;-0.3651639514668654;0.3651747797245475;0.9999708558893851
51.628078;1.1860453199958862;-3.5976624409964e-05;-3.0319961183665116e-05;0.4331736104214512;0.36512414495469653;1.1951324338927007;0.9998395418240265;9.999598836044974;-0.41676998886053673;0.4352004456417137;0.43520875794968156;2.058710854672063e-08;-0.36516795201355917;0.36517936836013887;0.9999718426755482
51.638078;1.1860465335089887;-3.5956015526319826e-05;-3.030318982127603e-05;0.4331796149492275;0.36512805739806;1.1951324474668086;0.9998411859649405;9.999606721777036;-0.4167699886876412;0.43520013618260794;0.4352087392857262;2.0479363638092353e-08;-0.36517195256013474;0.3651839432610944;0.9999728193446198
51.648078;1.1860488112462033;-3.593685511784834e-05;-3.0287619948378857e-05;0.43318598766811794;0.36513197136613107;1.1951334213825817;0.9998428345692236;9.999615493222485;-0.416769988503759;0.43519985114199783;0.4352087210173896;2.0371233408103173e-08;-0.3651769531057911;0.3651895028505359;0.9999737841288192
51.658078;1.1860501506478889;-3.591627892040812e-05;-3.027088746671117e-05;0.4331919958458149;0.36513588833480354;1.1951343552827471;0.9998444864508108;9.999625149768285;-0.4167699883088397;0.4351995914503197;0.4352087042851196;2.026371741018727e-08;-0.3651809536496727;0.36519404621262147;0.9999747345641299
51.668078;1.186052547402641;-3.59022115411517e-05;-3.025962090981622e-05;0.43319704868754233;0.36513869908416574;1.1951342500782614;0.999846142226961;9.999635676292856;-0.4167699881029227;0.435199357940758;0.435208690657206;2.0157883442026436e-08;-0.36518495419078095;0.36519857260613947;0.9999756677362749
51.678078;1.1860539954240878;-3.5881668523263905e-05;-3.02429245179489e-05;0.433203048567839;0.36514262789601704;1.1951351079199695;0.9998478042015722;9.999647045674779;-0.41676998788636604;0.4351991515838979;0.435208682060784;2.0054948127217205e-08;-0.3651899547278865;0.3652040811844689;0.9999765814243382
51.688078;1.1860564873988502;-3.5862574140097616e-05;-3.0227426382811725e-05;0.43320940465702484;0.3651465656865293;1.1951349323307066;0.9998494759152388;9.99965921767588;-0.41676998765987194;0.43519897329273416;0.43520868072143554;1.9956389698196806e-08;-0.3651939552594066;0.3652085709585943;0.9999774746317128
51.698078;1.1860580155982057;-3.584206380812132e-05;-3.021076130422003e-05;0.43321538372450014;0.3651505142343652;1.1951357276858987;0.999851161874185;9.999672140115374;-0.4167699874243452;0.435198823301887;0.4352086890964219;1.9863857449828704e-08;-0.3651979557833429;0.36521304085310063;0.9999783472926215
51.708078;1.1860605723444753;-3.71460997679681e-05;-3.131066007760822e-05;0.43322040060089767;0.3651533682454112;1.1951364980362524;0.9998528665377652;9.999685749361994;-0.4167699871806246;0.4351987009245271;0.4352087096274432;1.977890909950914e-08;-0.36520195629739094;0.36521748980027574;0.9999791996025739
51.718078;1.186062150826804;-3.712562222029724e-05;-3.129402083444035e-05;0.43322634861402415;0.36515734292573854;1.1951362456672956;0.9998545933351817;9.999699967511116;-0.41676998692918793;0.435198604856802;0.43520874451697333;1.9702725511996132e-08;-0.36520595679920487;0.36522191679991833;0.9999800309704725
51.728078;1.1860647458208882;-3.7106594815829546e-05;-3.127857498596183e-05;0.43323264338745376;0.36516133316651395;1.1951369703325747;0.9998563449498743;9.999714706338954;-0.4167699866700958;0.4351985333568674;0.43520879581616023;1.963592283764386e-08;-0.3652099572866692;0.3652263209934264;0.9999808393824223
51.738078;1.186066354088915;-3.7091211195348625e-05;-3.1266223268021924e-05;0.4332372350321463;0.3651642298745485;1.1951366702077304;0.9998581240044687;9.999729878993746;-0.41676998640309854;0.43519848438199793;0.435208865686386;1.9578630883093394e-08;-0.3652139577580622;0.36523070180078987;0.9999816219256494
51.748078;1.1860689777101665;-3.670700273817281e-05;-3.094292180326281e-05;0.43324349035209725;0.3651682575040489;1.1951373434052845;0.9998599330608543;9.99974540792394;-0.41676998612769367;0.43519845604405416;0.4352089563272075;1.9530731366659372e-08;-0.36521795821208836;0.36523505906669446;0.9999823759686357
51.758078;1.18607060744222;-3.6691650884546034e-05;-3.0930584984426226e-05;0.4332480392471309;0.3651711958938344;1.1951379883160704;0.9998617739075202;9.99976122767027;-0.4167699858432538;0.43519844684854764;0.43520906956878247;1.9492068963442768e-08;-0.3652219586477694;0.36523939328643035;0.9999830998483249
51.768078;1.1860732445576911;-3.6672689376766816e-05;-3.0915171391860913e-05;0.43325424943642965;0.3651752690043559;1.1951376029667782;0.9998636467482767;9.999777285350403;-0.41676998554926153;0.4351984554697172;0.4352092066022597;1.9462626909562964e-08;-0.365225959064232;0.3652437057541335;0.9999837926126574
51.778078;1.1860748853300234;-3.665737414393005e-05;-3.0902848693883606e-05;0.43325875460533186;0.3651782562870936;1.19513818480662;0.999865550437839;9.99979353477885;-0.41676998524545805;0.4351984804525583;0.43520936796502685;1.944257937303979e-08;-0.3652299594605982;0.365247998276526;0.9999844534045088
51.788078;1.1860775251298723;-3.6638449920234285e-05;-3.088744712948618e-05;0.4332649217950838;0.3651823818942718;1.195137731589353;0.9998674837027021;9.99980992954348;-0.41676998493180184;0.4351985200183115;0.43520955359859825;1.9432160684726052e-08;-0.3652339598360531;0.3652522726101273;0.9999850811291465
51.798078;1.1860791591471913;-3.662317255903815e-05;-3.0875133389704e-05;0.4332693850805937;0.36518542574719987;1.1951382423099646;0.9998694457349969;9.9998264223221;-0.4167699846084235;0.4351985721676744;0.435209762879855;1.9431461618943235e-08;-0.3652369601899059;0.3652555300683636;0.999985674493174
51.808078;1.1860817835404796;-3.660428693997184e-05;-3.08597365935056e-05;0.4332755113196736;0.3651896120262575;1.195137717134237;0.999871435979877;9.999842963410014;-0.4167699842758;0.4351986351261685;0.43520999478635786;1.9440381578011875e-08;-0.3652409605216211;0.36525977147327776;0.9999862321982973
51.818078;1.1860833971312181;-3.6589049190015605e-05;-3.0847422348506325e-05;0.4332799338087296;0.3651927201246756;1.1951381567382326;0.9998734541671015;9.999859499010766;-0.41676998393490017;0.43519870767810953;0.435210248372503;1.9458808496682892e-08;-0.36524496083084873;0.3652639972909962;0.9999867531959811
51.828078;1.1860850020418376;-3.657383206972606e-05;-3.0835103458128355e-05;0.4332843355307608;0.36519586232638673;1.19513756189232;0.9998755007724436;9.999875977237636;-0.41676998358701084;0.4351987890188424;0.4352105231882192;1.9486767864907575e-08;-0.36524896111741634;0.3652682076598173;0.9999872369417261
51.838078;1.1860876023303257;-3.656006925646022e-05;-3.08239594114302e-05;0.43328908122420307;0.36519903947045074;1.195137933200982;0.9998775773585211;9.999892355707527;-0.416769983233437;0.4351988781884991;0.43521081911681264;1.952438777360955e-08;-0.3652519613813821;0.3652714022182393;0.9999876836932474
51.848078;1.1860892017016529;-3.6539833117507447e-05;-3.080735664552582e-05;0.4332947573709144;0.3652033632922291;1.1951372706635435;0.9998796859140893;9.999908601982586;-0.4167699828753906;0.43519897353819587;0.4352111358681044;1.9571763693957602e-08;-0.3652559616231167;0.3652755799793135;0.9999880950768814
51.858078;1.1860918019110112;-3.652611263933455e-05;-3.079619064666144e-05;0.43329945691513444;0.36520661219127903;1.1951375733808136;0.9998818273577235;9.99992468773747;-0.4167699825140841;0.43519907286498927;0.435211472763609;1.9628731133395437e-08;-0.36525896184319984;0.36527873947845885;0.9999884744306214
51.868078;1.1860934025439598;-3.6510980139180824e-05;-3.07838285695142e-05;0.4333037659075581;0.3652098978740247;1.1951368397664748;0.9998840007388675;9.999940585053228;-0.4167699821507748;0.4351991740450831;0.4352118288301714;1.9694602336951666e-08;-0.36526296204217434;0.36528287896850087;0.999988826037266
51.878078;1.1860960015556161;-3.649730205524669e-05;-3.077263375131959e-05;0.43330841354608607;0.36521322084532787;1.1951370680276017;0.9998862038152391;9.999956271545425;-0.41676998178666247;0.43519927533773134;0.43521220286784834;1.9768178239715002e-08;-0.3652659622204659;0.36528599645999865;0.9999891537740381
51.888078;1.1860975958855422;-3.6482210898124526e-05;-3.076024050313485e-05;0.4333126683869966;0.3652165816291615;1.1951362564895713;0.9998884341622505;9.99997173645928;-0.41676998142277794;0.43519937534241854;0.4352125934640581;1.984805975588796e-08;-0.36526996237849685;0.3652900898545975;0.9999894605071339
51.898078;1.1860991814396542;-3.646713888380526e-05;-3.074783041113651e-05;0.4333168953242583;0.3652199808822915;1.1951364038815828;0.9998906897672214;9.999986978891872;-0.41676998105993324;0.4351994729461813;0.43521299913520434;1.9932846567967316e-08;-0.36527296251664154;0.3652931571508435;0.9999897485982828
51.908078;1.1861017532357527;-3.6453518381999616e-05;-3.0736585321488894e-05;0.43332145947586576;0.36522341903496025;1.1951355097851057;0.9998929690064707;10.000002002975874;-0.4167699806988743;0.4351995672758353;0.4352134186777314;2.0021206796431107e-08;-0.3652759626350627;0.3652961964345848;0.999990020759406
51.918078;1.1861033064161723;-3.643848192306167e-05;-3.072414016755675e-05;0.4333256299259096;0.36522689568892563;1.1951355747924537;0.9998952702103812;10.000016813609774;-0.4167699803406184;0.43519965774131597;0.4352138513696587;2.0111975213404717e-08;-0.36527996273379415;0.36530020595867035;0.9999902798806862
51.928078;1.186105837829738;-3.6424895287043356e-05;-3.07128596169957e-05;0.43333013670483506;0.36523040931897566;1.195134600229231;0.9998975907272584;10.000031409475666;-0.41676997998657916;0.4351997441167125;0.43521429681810236;2.0204129843972923e-08;-0.36528296281297734;0.36530318449496263;0.9999905277161665
51.938078;1.1861073470598187;-3.6409890704639246e-05;-3.070037892687939e-05;0.43333424896401784;0.365233957423957;1.1951345882650353;0.9998999265230524;10.000045776570792;-0.4167699796384495;0.4351998265899525;0.4352147548399375;2.029669565532652e-08;-0.36528596287293075;0.3653061313259728;0.9999907643013629
51.948078;1.186108835843947;-3.639490015962704e-05;-3.068788038308046e-05;0.4333383321317572;0.3652375370380744;1.1951335425292353;0.9999022730229377;10.000059890801833;-0.4167699792981673;0.4351999058932639;0.4352152254677503;2.0388622645983318e-08;-0.36528896291390817;0.3653090457868232;0.9999909886579188
51.958078;1.1861113064072921;-3.638135539481951e-05;-3.067654590567244e-05;0.43334275204447714;0.36524114528441765;1.1951334681367634;0.9999046257172068;10.000073727497295;-0.4167699789678543;0.43519998337628785;0.4352157090167524;2.0478566405941094e-08;-0.3652919629356973;0.3653119271600335;0.9999911992997804
51.968078;1.186112763470498;-3.60061568923916e-05;-3.036033850779519e-05;0.4333454622668471;0.36524366859383794;1.1951323705543373;0.9999069800031501;10.000087265946894;-0.41676997864955945;0.43520006083365204;0.4352162062279803;2.0564823088114226e-08;-0.3652959629374969;0.3653157750471201;0.9999913945445607
51.978078;1.1861141986643304;-3.599119507599059e-05;-3.0347779594356358e-05;0.433349462042048;0.3652473271495545;1.1951322542013523;0.9999093314085179;10.000100485822417;-0.41676997834496265;0.4352001402241398;0.435216718127482;2.0645508119778307e-08;-0.3652989629182015;0.36531858949342383;0.9999915731427205
51.988078;1.1861166155363305;-3.597767362179593e-05;-3.0336382820025028e-05;0.43335380061155493;0.3652510084223582;1.195131122239503;0.999911676032901;10.000113361797762;-0.41676997805527904;0.43520022341069275;0.4352172457480156;2.0718696263108075e-08;-0.3653019628767735;0.36532137063948755;0.9999917342876021
51.998078;1.1861180156162991;-3.5962723876602546e-05;-3.032378248675578e-05;0.4333577479834815;0.36525471133593634;1.195129977397732;0.9999140105847236;10.000125859625589;-0.416769977781541;0.43520031197825726;0.4352177902824194;2.078253459251317e-08;-0.365304962812448;0.36532411834367373;0.9999918769795971
52.008078;1.1861204014269036;-3.5954272669932045e-05;-3.0316611180630576e-05;0.4333607176681273;0.3652573238843878;1.195129822454836;0.9999163325474162;10.000137935847459;-0.41676997752494;0.4352004071662243;0.4352183533673055;2.0835532398607033e-08;-0.3653079627247618;0.36532683205296224;0.9999919996078928
52.018078;1.1861217752850368;-3.593932675022396e-05;-3.0303968247143152e-05;0.43336461654038294;0.36526106733495534;1.1951286604492874;0.9999186404169175;10.000149543296914;-0.4167699772867251;0.43520050976706387;0.43521893699635666;2.0876824695318572e-08;-0.3653109626134722;0.3653295110457043;0.9999920997865738
52.028078;1.186123138906634;-3.592437945871216e-05;-3.0291303460466335e-05;0.43336849355698986;0.36526482955142847;1.1951284952601002;0.9999209332836572;10.000160635311437;-0.41676997706781943;0.43520062001562654;0.4352195431583081;2.090607446330892e-08;-0.36531296247842715;0.3653311549986984;0.9999921740821093
52.038078;1.1861254936062096;-3.5915924200139024e-05;-3.0284066918994695e-05;0.43337139804816877;0.3652674984673761;1.195127331756852;0.9999232099966426;10.000171161082779;-0.41676997686851225;0.4352007377500282;0.4352201733566276;2.0923113754209162e-08;-0.36531596231955055;0.36533376432764525;0.9999922179890808
52.048078;1.186126840770965;-3.5900967905653784e-05;-3.027135846596337e-05;0.43337523802628697;0.36527129572358985;1.1951271752356085;0.999925468891282;10.00018106184557;-0.41676997668834415;0.4352008628428404;0.43522082820865526;2.0927594099243902e-08;-0.36531896213709714;0.3653363401478001;0.9999922268286684
52.058078;1.1861281824758028;-3.589106660149027e-05;-3.026289584674076e-05;0.4333777457248888;0.36527399909346164;1.1951260308287959;0.999927708361921;10.000190279372879;-0.41676997652632275;0.435200995597552;0.43522150748463523;2.091885108054118e-08;-0.365321961931962;0.3653388842556469;0.9999921969464188
52.068078;1.1861305217523883;-3.587752757632331e-05;-3.0251327337875923e-05;0.43338192601230563;0.36527783098759786;1.1951249024578294;0.9999299269043437;10.000198768223;-0.4167699763813018;0.4352011368132723;0.4352222104288878;2.0896156301744354e-08;-0.36532496170574835;0.36534139907013335;0.9999921263372958
52.078078;1.1861318621752355;-3.5867607034645986e-05;-3.0242822544983924e-05;0.4333844156987064;0.36528056920460056;1.195124791760697;0.9999321219808943;10.000206499721536;-0.4167699762521622;0.4352012874051494;0.4352229358650129;2.0859047931527085e-08;-0.36532696146064114;0.36534288737419074;0.9999920147130901
52.088078;1.1861332073264652;-3.585261225502836e-05;-3.0230030005630007e-05;0.433388219525306;0.36528443552848877;1.1951236985410891;0.9999342893803982;10.0002134597332;-0.4167699761378209;0.4352014479035139;0.4352236822589221;2.0807333502968934e-08;-0.36532996119923794;0.36534535217263886;0.999991863022116
52.098078;1.186135560544013;-3.584409951736492e-05;-3.0222667932579546e-05;0.4333910696487024;0.3652872069071811;1.1951236218006438;0.9999364239693175;10.000219644450556;-0.41676997603717586;0.43520161837195165;0.43522444793907455;2.0741035287534573e-08;-0.3653329609243973;0.365347796824696;0.9999916725759042
52.108078;1.1861369241879696;-3.583413866695088e-05;-3.0214104083362245e-05;0.43339355621476866;0.3652899934142999;1.1951225601438364;0.999938521098957;10.00022505348806;-0.4167699759490184;0.4352017988584288;0.4352252313321454;2.066040937340621e-08;-0.365334960639123;0.36534922514286633;0.9999914443748831
52.118078;1.1861382982807531;-3.5819099692755574e-05;-3.02012550245537e-05;0.43339736528940864;0.3652939051897049;1.1951215125529155;0.9999405779499937;10.000229681815577;-0.4167699758720589;0.43520198996716253;0.4352260313570478;2.056574390264736e-08;-0.3653379603464619;0.36535164122699054;0.9999911792164865
52.128078;1.1861406800755583;-3.5810539348172566e-05;-3.0193840018715672e-05;0.43340022842165304;0.3652967192473212;1.1951214794181444;0.9999425941868486;10.000233514081305;-0.4167699758050755;0.4352021930224657;0.4352268476028986;2.045722417856548e-08;-0.36533996004934544;0.3653530491525695;0.9999908782691096
52.138078;1.1861420655040515;-3.711858452095528e-05;-3.1296331008779326e-05;0.43340273979954347;0.3652995504128415;1.1951204623863254;0.9999445716835322;10.000236525701563;-0.41676997574695607;0.43520240965489065;0.43522767999525985;2.0335173022194452e-08;-0.36534295975037817;0.3653554527268221;0.9999905433252293
52.148078;1.1861434509774578;-3.710855440543698e-05;-3.128770735378525e-05;0.4334052561442568;0.3653023897606136;1.19511946317346;0.9999465136479662;10.000238692310152;-0.4167699756966513;0.4352026412797262;0.4352285286017879;2.0200267765301975e-08;-0.36534495945184176;0.36535685531381484;0.9999901769320861
52.158078;1.1861448339367826;-3.709344276786499e-05;-3.127480703108567e-05;0.43340910228511165;0.3653063522440377;1.1951194827419704;0.9999484233958883;10.00024000061587;-0.41676997565332896;0.43520288902895893;0.4352293935960659;2.0053506135815543e-08;-0.3653479591560174;0.36535925968286465;0.9999897823806444
52.168078;1.1861472128115007;-3.708480821961735e-05;-3.126734977423787e-05;0.4334120093824674;0.36530921508362335;1.1951185214653435;0.9999503031872031;10.000240455344048;-0.4167699756165737;0.43520315387090874;0.4352302749821112;1.9896124102336146e-08;-0.36534995886552163;0.36536066797817673;0.9999893627773637
52.178078;1.1861485871635615;-3.7074719986659604e-05;-3.125870399704818e-05;0.43341456674423806;0.3653120884869148;1.1951175799855094;0.9999521540842713;10.000240081152025;-0.4167699755863759;0.43520343655076926;0.4352311723801163;1.9729572498819017e-08;-0.36535295858338335;0.36536308177078286;0.9999889202113458
52.188078;1.1861499573513823;-3.706461343938115e-05;-3.1250053374560265e-05;0.43341714156877764;0.3653149709770314;1.1951176603141247;0.9999539766659424;10.000238914868971;-0.41676997556305295;0.43520373769424586;0.4352320851491722;1.9555533315457615e-08;-0.3653549583128693;0.3653645021554685;0.9999884568897943
52.198078;1.1861523244714927;-3.705592437704269e-05;-3.1242580996593775e-05;0.4334201009331525;0.3653178605622404;1.1951167661585367;0.9999557710929339;10.000236990414864;-0.41676997554712175;0.435204057841416;0.43523301260139685;1.937603333678235e-08;-0.3653569580572762;0.36536592998170364;0.9999879768937575
52.208078;1.1861536909777541;-3.704578544716842e-05;-3.1233921018784375e-05;0.433422715561211;0.3653207553896481;1.1951159018951234;0.9999575367298518;10.000234328798793;-0.41676997553915895;0.43520439709469644;0.43523395388892777;1.9193586248426095e-08;-0.36535995781982655;0.36536836600881917;0.9999874859869626
52.218078;1.1861550606477353;-3.7035632550815364e-05;-3.122525622530635e-05;0.4334253516269969;0.36532365426426605;1.1951160713865168;0.9999592727229678;10.000230941211466;-0.4167699755397361;0.4352047552361147;0.43523490763090655;1.901103426304344e-08;-0.365361957603582;0.3653698108950553;0.9999869901656288
52.228078;1.1861564376132852;-3.702546694434229e-05;-3.121658668146792e-05;0.4334280091809084;0.365326556528832;1.195115277314592;0.9999609788272411;10.000226840484903;-0.41676997554929873;0.4352051323440855;0.4352358717303285;1.8831162752740628e-08;-0.3653639574113045;0.3653712653394771;0.9999864947213618
52.238078;1.1861588255168518;-3.701672413865252e-05;-3.120909558130375e-05;0.4334310530891186;0.3653294617209383;1.195114520581295;0.999962654925113;10.000222046707531;-0.41676997556807044;0.43520552895892783;0.43523684351280467;1.8656610405072402e-08;-0.365365957245289;0.3653727301965527;0.9999860040106129
52.248078;1.186160227082196;-3.700653603738526e-05;-3.120041747002795e-05;0.43343375192704414;0.36533236917812395;1.1951148001810925;0.999964299645069;10.000216581961464;-0.4167699755961636;0.43520594593711087;0.43523782014439144;1.84899864849451e-08;-0.36536895710721223;0.36537520630102704;0.9999855217339834
52.258078;1.1861616474228227;-3.6630969607118445e-05;-3.088373634368096e-05;0.43343647161055104;0.36533527764988627;1.1951141137790113;0.9999659094695976;10.000210464569996;-0.4167699756337923;0.43520638441152426;0.43523879910532676;1.8333691192872676e-08;-0.36537095699812133;0.36537669440437714;0.9999850514360458
52.268078;1.1861630787135056;-3.662075793003648e-05;-3.0875048846544504e-05;0.4334392080558065;0.3653381850962258;1.195113458543643;0.9999674788683962;10.00020370905195;-0.4167699756813873;0.4352068457181183;0.4352397782010419;1.8189566752153624e-08;-0.3653729569185876;0.365378195386452;0.9999845968668999
52.278078;1.1861655239145015;-3.6611969262121694e-05;-3.08675414441827e-05;0.433442326540923;0.3653410891075959;1.195113831953098;0.9999690011222818;10.000196326406732;-0.41676997573952307;0.435207331211964;0.4352407551941512;1.8058729460132387e-08;-0.365374956868773;0.3653797104653483;0.9999841622409683
52.288078;1.1861669823349927;-3.660173391323024e-05;-3.0858848552717934e-05;0.4334450944820699;0.3653439871827752;1.195113232063308;0.9999704691584791;10.00018832218457;-0.41676997580869674;0.43520784195365886;0.43524172771459524;1.794163940071986e-08;-0.36537695684842525;0.36538124116393433;0.9999837520636725
52.298078;1.186168454113383;-3.659654896145913e-05;-3.085442257568917e-05;0.4334465569199446;0.3653457659647242;1.1951126571119113;0.9999718760154487;10.000179699743663;-0.4167699758890849;0.43520837845902544;0.43524269355515277;1.7838367859351075e-08;-0.36537895685707733;0.3653827889674688;0.9999833703414628
52.308078;1.1861699401335069;-3.658628752863966e-05;-3.084572788281989e-05;0.4334493474461656;0.36534864589134014;1.1951121051919023;0.9999732152115086;10.000170465823922;-0.4167699759805001;0.4352089407926037;0.4352436510526023;1.7748829472245304e-08;-0.36538095689425254;0.3653843549924183;0.9999830201119023
52.318078;1.1861724407210625;-3.657744792996547e-05;-3.083821705304764e-05;0.43345251112629596;0.3653515147244454;1.1951125746301188;0.9999744815618365;10.000160622087002;-0.4167699760826532;0.43520952890310965;0.43524459932632986;1.7672877928058705e-08;-0.36538295695946466;0.3653859399192045;0.9999827036581647
52.328078;1.18617395416529;-3.656716234704429e-05;-3.082952479248653e-05;0.43345531567421286;0.36535437179775854;1.1951120645997768;0.9999756724078064;10.000150149509123;-0.4167699761954301;0.43521014286114207;0.43524553810768485;1.7610438472040365e-08;-0.36538495705212704;0.3653875441109146;0.9999824224089376
52.338078;1.1861754766120085;-3.6561929663299784e-05;-3.082510379994934e-05;0.43345680745571286;0.3653561054059186;1.1951115749159877;0.9999767880659356;10.000139008074232;-0.4167699763188568;0.4352107827787146;0.4352464672316192;1.7561532002605684e-08;-0.3653869571713503;0.3653891678042282;0.9999821762128043
52.348078;1.186177003204042;-3.65516241311816e-05;-3.081641880531075e-05;0.4334596217874033;0.36535893707036465;1.195112105504547;0.999977830681007;10.000127150028101;-0.41676997645292174;0.43521144852700133;0.4352473861899057;1.7525977311130514e-08;-0.3653879573158288;0.36538981102562734;0.9999819629281946
52.358078;1.1861785285960507;-3.6541309836175774e-05;-3.0807739669061594e-05;0.4334624399854271;0.36536175520285213;1.1951116565310482;0.9999788029298777;10.000114535592017;-0.41676997659748116;0.43521213941006215;0.43524829392996417;1.750315746527093e-08;-0.36538995748401837;0.3653914732142418;0.9999817788420169
52.368078;1.1861810468343723;-3.653748499941555e-05;-3.080451950658779e-05;0.4334643093170024;0.3653634486143345;1.1951112285029617;0.9999797079712643;10.00010114693876;-0.41676997675209093;0.43521285388622666;0.4352491890079414;1.749223531422182e-08;-0.3653919576742347;0.36539315320571064;0.9999816196130131
52.378078;1.186182551752877;-3.652715403776828e-05;-3.0795856311406114e-05;0.43346713567130335;0.3653662395716654;1.1951108217931552;0.9999805494130163;10.00008699055979;-0.416769976915839;0.4352135896681298;0.43525007012151185;1.7492445779243235e-08;-0.3653939578846496;0.3653948496104675;0.9999814812391316
52.388078;1.186184037735487;-3.652187766433976e-05;-3.0791470200451224e-05;0.433468649220632;0.3653679057725648;1.1951114365874345;0.9999813303800916;10.000072084106808;-0.41676997708754365;0.4352143441856255;0.43525093655158786;1.750306718996508e-08;-0.3653949581135783;0.365395561006116;0.9999813605983071
52.398078;1.1861855005393023;-3.651152863431494e-05;-3.078282424574426e-05;0.43347148725465484;0.36537066925705325;1.195111073845657;0.9999820527186204;10.000056444483286;-0.4167699772660933;0.43521511480991304;0.4352517880785205;1.7523263863844045e-08;-0.36539695835965275;0.3653972859757464;0.999981255360113
52.408078;1.1861869378956253;-3.6506232917756906e-05;-3.0778454538874e-05;0.4334730149082928;0.36537230784025587;1.1951107357880784;0.99998271677535;10.000040094489302;-0.41676997745049427;0.4352158988526584;0.4352526247247338;1.7552085438745108e-08;-0.36539895862141997;0.3653990232756462;0.9999811631937076
52.418078;1.186189349238393;-3.649729743598571e-05;-3.0771007617822606e-05;0.4334762349052266;0.36537504395944226;1.1951104249379128;0.9999833215543551;10.000023078360936;-0.41676997763986195;0.4352166938379305;0.43525344677259414;1.7588613620515577e-08;-0.36539995889698407;0.3653997718845801;0.9999810808601631
52.428078;1.1861907343449125;-3.649197894018182e-05;-3.07666540176022e-05;0.43347778162358724;0.3653766556843571;1.1951111433491401;0.9999838652949126;10.000005465855534;-0.41676997783348874;0.43521749774367785;0.43525425490276404;1.763208700161916e-08;-0.36540195918418944;0.3654015307539994;0.999981004166856
52.438078;1.1861920921354898;-3.648158401775802e-05;-3.0758041312940766e-05;0.43348065816770204;0.3653793654350635;1.1951108926438159;0.9999843461592485;9.999987342291485;-0.41676997803064286;0.43521830881085;0.4352550502281437;1.7681933041451335e-08;-0.3654039594810073;0.3654032986225409;0.9999809282948118
52.448078;1.1861934212538756;-3.647623792706081e-05;-3.0753707073143154e-05;0.433482230208046;0.3653809510801979;1.1951106733511134;0.9999847627221816;9.999968793796484;-0.41676997823026096;0.43521912528650536;0.43525583412831576;1.773765856151887e-08;-0.3654049597858075;0.3654040740549683;0.999980847887619
52.458078;1.186194721798405;-3.6470875803347746e-05;-3.0749383988410547e-05;0.433483817672492;0.36538252344773725;1.1951104837837279;0.9999851143590915;9.999949901216514;-0.41676997843106;0.4352199453915347;0.43525660794297616;1.779867457024153e-08;-0.36540696009736584;0.3654058554448025;0.9999807577091818
52.468078;1.1861969962597947;-3.6461867435373777e-05;-3.074198797157133e-05;0.4334871056890112;0.3653851928598327;1.1951103203399083;0.9999854013437719;9.999930743561363;-0.41676997863198073;0.43522076726673486;0.4352573728599691;1.7864324693975326e-08;-0.36540796041465823;0.36540664102148324;0.9999806536134234
52.478078;1.1861982484434197;-3.645646966281794e-05;-3.073768976793538e-05;0.4334887285527469;0.36538673595819837;1.1951111792119804;0.9999856243761756;9.999911396639002;-0.4167699788324555;0.4352215889295843;0.43525812986038537;1.7933959911984953e-08;-0.36540996073678017;0.3654084290753656;0.9999805328916435
52.488078;1.186199481205;-3.645105287247533e-05;-3.0733404986772916e-05;0.4334903704143509;0.3653882625381881;1.1951110574658335;0.9999857841268456;9.999891929683626;-0.41676997903236196;0.4352224086145993;0.43525887942124813;1.8006774365715744e-08;-0.36541096106299753;0.3654092182513043;0.9999803945447876
52.498078;1.1862006954791178;-3.644055301444954e-05;-3.07248656489497e-05;0.4334933492851958;0.36539088232949135;1.1951109525674124;0.9999858813893927;9.999872406917413;-0.4167699792318846;0.4352232250566971;0.4352596213121606;1.808170881260598e-08;-0.3654119613926756;0.3654100076839678;0.9999802395219646
52.508078;1.1862018907518797;-3.6435096035911726e-05;-3.072060796470991e-05;0.433495028242685;0.3653923718034333;1.195110861377173;0.9999859174971641;9.999852888728206;-0.4167699794314138;0.4352240372307254;0.43526035458980517;1.8157610460538826e-08;-0.3654139617251047;0.36541179691135806;0.9999800697907597
52.518078;1.1862030652327102;-3.6429618042708496e-05;-3.0716362625670636e-05;0.4334967239519989;0.365393841045959;1.1951107793652993;0.9999858946899229;9.999833436422726;-0.4167699796315748;0.43522484401711;0.43526107761904803;1.8233332435819212e-08;-0.3654149620594438;0.36541258569158974;0.999979886571705
52.528078;1.1862052154150788;-3.6425553167499245e-05;-3.0713311695823356e-05;0.433498799917011;0.36539528955220396;1.1951117003361107;0.9999858162461541;9.999814118007928;-0.41676997983341646;0.4352256440378301;0.4352617882570366;1.8307656095826406e-08;-0.36541596239482915;0.36541337390440565;0.9999796894532158
52.538078;1.1862063360694572;-3.6420032253177776e-05;-3.0709087360435116e-05;0.4335005234140311;0.36539671725923606;1.195111617252287;0.9999856857354728;9.999795002401404;-0.4167699800384244;0.43522643558282414;0.4352624842009503;1.837920765568312e-08;-0.36541796273043675;0.36541516149720826;0.9999794769691366
52.548078;1.1862074210144062;-3.6409425948045074e-05;-3.070060365324278e-05;0.4335035769167942;0.3653992354818761;1.195111523338676;0.9999855058646094;9.99977614902387;-0.4167699802481833;0.4352272166178177;0.4352631632812441;1.8446451259677395e-08;-0.3654189630655179;0.3654159483889881;0.9999792478366586
52.558078;1.1862084641510777;-3.640386032648157e-05;-3.069639650910181e-05;0.4335053244845997;0.3654006225169982;1.1951114118513522;0.9999852783612752;9.999757605094791;-0.41676998046414526;0.43522798475843566;0.4352638235777247;1.850779330195694e-08;-0.3654199633994642;0.36541673432894445;0.9999790020557165
52.568078;1.1862094597989747;-3.63982715954971e-05;-3.0692197566248514e-05;0.433507084937761;0.3654019903387141;1.1951112752404636;0.9999850046702153;9.999739409630836;-0.4167699806876496;0.43522873749414037;0.43526446344750286;1.856173731352503e-08;-0.3654219637316326;0.3654185188156803;0.9999787412632042
52.578078;1.1862104031918552;-3.6392659692294755e-05;-3.068800742171524e-05;0.433508858876191;0.36540334017721;1.1951111052976655;0.9999846865267102;9.99972160003001;-0.4167699809198103;0.4352294727863325;0.4352650816016193;1.860689399457104e-08;-0.3654229640610711;0.36541930113675436;0.9999784679306205
52.588078;1.1862122914228623;-3.638845965228394e-05;-3.068501059308813e-05;0.43351101213595955;0.36540467354608314;1.1951118943097419;0.999984326412041;9.999704217612269;-0.4167699811613395;0.43523018929949414;0.435265677221837;1.864188642020327e-08;-0.3654239643865356;0.36542008042384444;0.9999781840786552
52.598078;1.1862131235260431;-3.6382803890774855e-05;-3.068084185392065e-05;0.43351281424137733;0.36540599223933257;1.1951116363150138;0.9999839278889306;9.999687307671804;-0.4167699814125759;0.4352308858636539;0.435266250062266;1.8665448353564416e-08;-0.36542496470668523;0.3654208556503467;0.9999778910053219
52.608078;1.1862139000129284;-3.637712843523958e-05;-3.067668597316306e-05;0.4335146307548084;0.36540729842769454;1.1951113273190546;0.9999834957543756;9.99967091293772;-0.4167699816736216;0.43523156095669296;0.43526680054343964;1.867669293586375e-08;-0.3654259650202033;0.36542162549372864;0.9999775903087019
52.618078;1.1862146231531199;-3.637143460658807e-05;-3.067254420832425e-05;0.43351646164245056;0.36540859446923346;1.1951109647067188;0.9999830359184637;9.99965506548052;-0.41676998194441184;0.4352322129913838;0.43526732978481486;1.867511942565429e-08;-0.3654269653258005;0.36542238836248764;0.9999772845743119
52.628078;1.1862152970540845;-3.636572345567576e-05;-3.066841749981936e-05;0.4335183070984092;0.3654098823898039;1.1951105470139929;0.9999825547909471;9.99963978379506;-0.4167699822246535;0.43523284107948723;0.43526783941099995;1.866035311759979e-08;-0.3654279656221236;0.3654231428545921;0.9999769767338402
52.638078;1.1862159266623342;-3.635999610870578e-05;-3.066430636632037e-05;0.43352016780661884;0.36541116362869525;1.1951100740155183;0.9999820586070756;9.999625077523634;-0.4167699825137894;0.4352334454246701;0.43526833125802694;1.8632055422795075e-08;-0.3654289659076653;0.3654238880374019;0.9999766691828235
52.648078;1.1862165160966351;-3.635425398285191e-05;-3.066021091341601e-05;0.4335220448470328;0.36541243924856237;1.195110546882803;0.9999815529241134;9.99961095516117;-0.41676998281124755;0.43523402694211544;0.4352688074031082;1.8590016960180093e-08;-0.36542996618087037;0.365424623276488;0.9999763638766325
52.658078;1.1862170678087582;-3.6348498831195024e-05;-3.065613093970681e-05;0.4335239392164708;0.3654137102506737;1.1951099681922683;0.9999810421396199;9.999597428035086;-0.41676998311685276;0.4352345864672281;0.43526927043434394;1.853418394932336e-08;-0.3654309664404434;0.3654253482207038;0.9999760633444389
52.668078;1.1862175835476554;-3.634779602084387e-05;-3.065633441443051e-05;0.4335245332202116;0.3654138665830553;1.1951093415791454;0.9999805295167283;9.999584510977474;-0.41676998343108207;0.43523512424571303;0.4352697232689074;1.8464586374050842e-08;-0.3654319666855503;0.3654260629918046;0.999975771421906
52.678078;1.1862190656355849;-3.634345541345619e-05;-3.065346790930745e-05;0.4335268280955707;0.36541513145200577;1.1951086716595851;0.9999800177361363;9.99957222313501;-0.41676998375506785;0.4352356398837817;0.435270168428497;1.8381241994868488e-08;-0.36543296691577204;0.365426767948424;0.9999754925708988
52.688078;1.1862195171521055;-3.6337673293756165e-05;-3.0649432846172496e-05;0.4335287741903841;0.36541639457338976;1.1951079639996478;0.9999795093480899;9.999560587718879;-0.4167699840902781;0.4352361323890976;0.4352706076494227;1.8284174700133287e-08;-0.36543396713098875;0.3654274632075457;0.9999752302251457
52.698078;1.1862199416670236;-3.633188557950487e-05;-3.064541246789745e-05;0.4335307361429481;0.36541765649692426;1.1951072245997785;0.9999790067465337;9.999549628251511;-0.416769984438019;0.43523660011619725;0.4352710422176989;1.8173593064385393e-08;-0.36543496733126896;0.36542814861850315;0.9999749856782335
52.708078;1.1862203434682788;-3.632609333097054e-05;-3.064140668218498e-05;0.43353271329362236;0.36541891749356764;1.1951064597348227;0.9999785118440205;9.999539365000347;-0.4167699847992744;0.4352370409116561;0.4352714733432766;1.8050033426441556e-08;-0.3654359675167502;0.3654288239160826;0.9999747582414525
52.718078;1.1862207279011316;-3.6325360520848e-05;-3.06416838261532e-05;0.4335333869889359;0.3654190666264793;1.1951056762713916;0.999978026142733;9.999529817454146;-0.4167699851749468;0.4352374526682633;0.43527190215443484;1.7914380506609227e-08;-0.3654359676875571;0.36542848859989885;0.9999745458437685
52.728078;1.1862211009891548;-3.631956083250762e-05;-3.06377075542466e-05;0.4335353925883749;0.3654203263866393;1.195105881421783;0.999977551222701;9.999521009152975;-0.41676998556590455;0.4352378338864796;0.43527232963098555;1.7767835092291513e-08;-0.36543696784374285;0.36542914177986974;0.9999743454698939
52.738078;1.1862214682599206;-3.631375774416821e-05;-3.063374643484442e-05;0.433537410859294;0.36542158592499385;1.1951050818290798;0.9999770887704584;9.99951296643144;-0.4167699859726646;0.4352381839504157;0.4352727567478208;1.7611869286496262e-08;-0.36543796798534306;0.36542978228249423;0.9999741539282857
52.748078;1.1862218343635391;-3.6313014542991705e-05;-3.063406925497073e-05;0.43353812233959815;0.3654217339530925;1.1951042827076004;0.9999766397995442;9.999505713721177;-0.41676998639521035;0.4352385033892205;0.435273184726438;1.7448236064560114e-08;-0.3654389681125405;0.36543040905342516;0.9999739689420616
52.758078;1.1862222042957626;-3.630720442981564e-05;-3.0630140351731623e-05;0.4335401618542874;0.3654229920693966;1.1951034875160118;0.999976204330683;9.999499273729427;-0.41676998683317484;0.43523879399677784;0.43527361509543144;1.7279009550168587e-08;-0.36543996822569047;0.3654310214649529;0.9999737900080944
52.768078;1.1862225845022178;-3.6301390636144156e-05;-3.062622916432558e-05;0.4335422101391727;0.3654242486557639;1.1951026984690216;0.9999757824062886;9.999493665883172;-0.41676998728607484;0.4352390582703409;0.43527404970502065;1.7106589926864744e-08;-0.3654399683251984;0.3654306191081256;0.9999736182578328
52.778078;1.1862239822105312;-3.6302070960812014e-05;-3.062778854067742e-05;0.4335433132717647;0.3654243925868771;1.1951019176036684;0.9999753749306205;9.999488896584479;-0.4167699877533049;0.4352392984624945;0.4352744909374542;1.6933648649863256e-08;-0.36544096841136675;0.36543120155015385;0.9999734550956572
52.788078;1.1862244041119707;-3.629625007564792e-05;-3.062391612461283e-05;0.43354537494002854;0.36542564643338254;1.195101147314184;0.9999749832600962;9.999484952736424;-0.4167699882339745;0.43523951619059914;0.43527494154763247;1.676291437861061e-08;-0.36544196848424254;0.3654317686318984;0.9999733011686699
52.798078;1.1862248560408404;-3.629548950197205e-05;-3.0624332446282874e-05;0.43354612256324115;0.3654257883697622;1.195100390404573;0.9999746086400885;9.999481801950017;-0.41676998872690313;0.43523971266997913;0.43527540388656766;1.6596851242559867e-08;-0.3654419685436489;0.36543132069313944;0.9999731566258749
52.808078;1.18622534375396;-3.6289663003671066e-05;-3.062050105092391e-05;0.43354819029829433;0.36542704093082684;1.1950996502605231;0.999974252356658;9.999479393277007;-0.4167699892308008;0.43523988892413806;0.4352758791916224;1.643751776710704e-08;-0.3654429685895012;0.36543185817164936;0.999973021639547
52.818078;1.186225873421519;-3.628889741639672e-05;-3.0620957959189934e-05;0.4335489402479237;0.36542718244512185;1.195098930169264;0.9999739157525709;9.999477663597276;-0.41676998974438695;0.4352400459112569;0.4352763672593203;1.6286592831306124e-08;-0.36544296862214876;0.36543138128028124;0.9999728966761746
52.828078;1.1862264510427687;-3.628306570803711e-05;-3.061716533997291e-05;0.4335510072168284;0.36542843580961204;1.1950992319668403;0.999973599677691;9.999476551591243;-0.4167699902664103;0.43524018472176723;0.4352768665639527;1.6145253664651432e-08;-0.3654439686423868;0.36543189032790896;0.9999727826431309
52.838078;1.186227081582066;-3.6282293708101496e-05;-3.061765775409168e-05;0.4335517540098662;0.36542857916228155;1.1950985562594048;0.9999733047337607;9.999476010838759;-0.41676999079566035;0.4352403066538668;0.43527737491124313;1.6014036091765712e-08;-0.36544396865113543;0.36543138606853504;0.9999726803412996
52.848078;1.1862277685541467;-3.627645388117231e-05;-3.061389625996907e-05;0.43355381568852264;0.3654298343219145;1.1950979040315197;0.999973032388802;9.999476016206975;-0.416769991331011;0.4352404131235033;0.4352778898546911;1.5892989375645952e-08;-0.36544496864912696;0.3654318694753477;0.9999725895522373
