time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.858078;1.1862285137651938;-3.627567240775944e-05;-3.061441488972713e-05;0.433554554853752;0.3654299780196885;1.1950972773424082;0.999972785046632;9.999476559907754;-0.41676999187148195;0.4352405055549624;0.43527840849922167;1.5781902674208312e-08;-0.3654449686369153;0.36543134134684796;0.9999725094374138
52.868078;1.186229317466149;-3.626982261902104e-05;-3.061067451140492e-05;0.4335566062187836;0.36543123099275937;1.1950966789929458;0.9999725648173612;9.999477641136567;-0.41676999241626006;0.43524058522858183;0.4352789276115235;1.568035419616757e-08;-0.36544596861515083;0.3654318022463206;0.9999724401111627
52.878078;1.1862301788303815;-3.6269031516385016e-05;-3.0611209060294096e-05;0.43355733210909936;0.3654313694457099;1.1950961122330184;0.9999723729065081;9.999479258772372;-0.4167699929646608;0.4352406530498254;0.43527944403524055;1.558772258904474e-08;-0.36544596858475775;0.36543125260024784;0.9999723828580283
52.888078;1.1862310958427946;-3.626823627303975e-05;-3.061174773121518e-05;0.43355804899411726;0.3654315031292457;1.1950955802354952;0.9999722100346088;9.99948140570004;-0.41676999351614463;0.435240709508491;0.4352799546085762;1.550328532325597e-08;-0.36544696854688047;0.3654316926749749;0.9999723385522585
52.898078;1.1862320643222228;-3.6262374237383554e-05;-3.060801991253239e-05;0.43356007322950957;0.3654327423341921;1.1950950851568305;0.9999720764782658;9.999484062463534;-0.4167699940705457;0.4352407549616508;0.4352804560320609;1.542643051924033e-08;-0.3654469685027334;0.36543112244824383;0.9999723067456993
52.908078;1.1862330810052706;-3.5896128534872446e-05;-3.030049869965703e-05;0.43356076829311274;0.36543286458454327;1.195094627725684;0.9999719720152677;9.999487200640893;-0.41676999462823117;0.4352407900430063;0.43528094513017795;1.5356869153952504e-08;-0.36544696845348185;0.36543054159596455;0.9999722859746962
52.918078;1.1862341290162022;-3.589532567433276e-05;-3.0301036840694757e-05;0.43356144763677407;0.3654329809822589;1.195094207575999;0.9999718965038776;9.999490797101089;-0.41676999518981933;0.43524081607079357;0.4352814189744543;1.5294516609492196e-08;-0.3654479684003107;0.3654309497382263;0.9999722740248052
52.928078;1.1862352024588225;-3.588945752790332e-05;-3.0297301803488625e-05;0.4335634290270565;0.3654342029077871;1.1950938235640538;0.9999718500508901;9.999494838551751;-0.41676999575572254;0.43524083514125095;0.4352818747895365;1.523907521076321e-08;-0.3654479683445987;0.3654303466728267;0.9999722683405753
52.938078;1.1862362915288627;-3.588865350817306e-05;-3.0297829946149855e-05;0.43356407436732314;0.36543430833955626;1.195093473772773;0.9999718323277405;9.999499311568375;-0.41676999632598405;0.4352408497026572;0.43528230995856654;1.5189777438031737e-08;-0.36544796828793646;0.365429732349778;0.9999722668544588
52.948078;1.1862373863248612;-3.588784948083392e-05;-3.0298350060616935e-05;0.4335646996851254;0.3654344083501543;1.1950931558584352;0.9999718419109893;9.999504201135887;-0.4167699969005146;0.4352408618890921;0.4352827222174065;1.5145363233433907e-08;-0.36544896823202605;0.3654301068244271;0.9999722683550525
52.958078;1.186239477552807;-3.5888479955491596e-05;-3.0300044053351978e-05;0.43356566869993934;0.36543450294321833;1.1950928683362758;0.9999718763411332;9.999509500264717;-0.41676999747947263;0.4352408728286871;0.43528311004547404;1.5104119653067904e-08;-0.3654489681785795;0.36542947033288664;0.9999722720250226
52.968078;1.18624055771015;-3.588261148238981e-05;-3.0296273787886283e-05;0.43356756748416275;0.36543570351938065;1.195092611642523;0.9999719325589775;9.999515207219964;-0.4167699980633847;0.4352408822864303;0.4352834729243033;1.5064040890128602e-08;-0.36544896812914546;0.3654288232712089;0.9999722773088596
52.978078;1.1862416217055378;-3.588180730811279e-05;-3.0296760040818692e-05;0.43356812487667284;0.3654357885022401;1.1950923879284099;0.9999720068987991;9.999521312861887;-0.4167699986529306;0.4352408889033291;0.4352838111444249;1.5023073672737573e-08;-0.3654489680847934;0.3654281660582377;0.9999722847935705
52.988078;1.1862426667577834;-3.5881003201776095e-05;-3.0297232912032334e-05;0.43356865875383777;0.3654358699498432;1.195092200145029;0.9999720949286817;9.99952780167064;-0.4167699992487658;0.43524089058486504;0.4352841253974022;1.4979305205121323e-08;-0.3654499680459144;0.36542849913121794;0.9999722967085016
52.998078;1.186243692109072;-3.588019988760804e-05;-3.0297692432111352e-05;0.4335691688062674;0.3654359489993596;1.1950920508150378;0.9999721915166556;9.999534658882768;-0.41676999985160185;0.4352408847936164;0.43528441642355686;1.4931102598661807e-08;-0.36544996801253765;0.36542782306228294;0.9999723164755043
53.008078;1.186244699217368;-3.5879398504180175e-05;-3.0298139073860908e-05;0.4335696546164978;0.3654360266626592;1.1950919413114225;0.9999722907893417;9.999541862519024;-0.4167700004622702;0.43524086870010786;0.4352846847275871;1.4877211580279752e-08;-0.36544996798503654;0.36542713851689523;0.9999723482533595
53.018078;1.186245691558744;-3.587860022328077e-05;-3.0298573529802484e-05;0.43357011573976784;0.3654361036302472;1.1950918726373807;0.9999723863031867;9.999549370148504;-0.416770001081597;0.435240838986801;0.4352849305109918;1.481668878462018e-08;-0.36544996796458007;0.36542644604444446;0.9999723962942056
53.028078;1.1862466737852488;-3.587274163671001e-05;-3.0294727482788645e-05;0.43357186963931643;0.3654372913154933;1.195091846323549;0.9999724716292493;9.999557119049108;-0.41677000171026857;0.4352407919471116;0.4352851538939019;1.4748758300920684e-08;-0.36544996795293483;0.36542574602272504;0.9999724638847635
53.038078;1.1862476517284906;-3.587195269257049e-05;-3.029514029467935e-05;0.4335722791346468;0.36543736738218086;1.1950918634549461;0.9999725408570136;9.999565038766773;-0.4167700023487152;0.43524072425897775;0.43528535500109466;1.4672857791523996e-08;-0.36544996795196033;0.36542503884357497;0.99997255269427
53.048078;1.186248632729441;-3.587117007610909e-05;-3.0295543394486648e-05;0.4335726606521988;0.36543744232806635;1.1950919230283548;0.999972588910923;9.999573064280417;-0.41677000299703565;0.4352406333449386;0.43528553382666124;1.4588703746175168e-08;-0.3654499679633486;0.36542432515082995;0.9999726628628561
53.058078;1.1862496246515724;-3.5870394834933466e-05;-3.0295936765642443e-05;0.4335730121496153;0.3654375151772123;1.195092022219577;0.9999726117461315;9.999581140666994;-0.41677000365505557;0.4352405169643902;0.43528569040275417;1.4496116176169641e-08;-0.3654499679886773;0.3654236060151293;0.9999727933264706
53.068078;1.1862506345412673;-3.586962783863699e-05;-3.029631965650513e-05;0.43357333168378615;0.3654375848652589;1.1950921584957857;0.9999726063542367;9.999589222007103;-0.41677000432242006;0.4352403729802017;0.4352858251573287;1.4394845771192682e-08;-0.3654499680294286;0.3654228828121843;0.9999729418075691
53.078078;1.1862516682883795;-3.5868869849629354e-05;-3.0296690807174084e-05;0.4335736176466132;0.365437650574565;1.1950923314085933;0.9999725708066578;9.999597270314364;-0.41677000499868616;0.43524019949178;0.43528593914376235;1.4284644181649532e-08;-0.3654499680867807;0.36542215685283325;0.9999731045993927
53.088078;1.1862527307727657;-3.58681217132578e-05;-3.0297048762867057e-05;0.4335738685105256;0.3654377120345855;1.1950925429647772;0.9999725045868002;9.999605253923436;-0.41677000568335176;0.43523999480668135;0.43528603422332923;1.4165414847571534e-08;-0.36544996816143277;0.3654214293307132;0.9999732767597574
53.098078;1.18625382577499;-3.586738450732995e-05;-3.0297392161484772e-05;0.43357408255920893;0.365437769659863;1.1950927976140926;0.9999724088917253;9.999613146619556;-0.4167700063757156;0.43523975734471543;0.4352861127591137;1.4037229626754641e-08;-0.3654499682535959;0.36542070158419654;0.9999734528199025
53.108078;1.1862549559618851;-3.5866659568842195e-05;-3.0297720061702973e-05;0.4335742580407625;0.3654378242188146;1.1950931027362393;0.9999722862556544;9.999620929487033;-0.4167700070748419;0.43523948590757267;0.43528617682557114;1.3900175843875463e-08;-0.3654499683629248;0.36541997522603925;0.9999736276098459
53.118078;1.1862561234535287;-3.586594842947023e-05;-3.029803210919471e-05;0.4335743934671832;0.36543787625029095;1.1950934685107306;0.9999721394568755;9.999628592021768;-0.4167700077798037;0.43523918001080736;0.435286228021984;1.3754185318126564e-08;-0.3654499684884321;0.36541925220308163;0.9999737967923146
53.128078;1.1862573308738087;-3.587031718083469e-05;-3.0302597675714142e-05;0.433573169512495;0.365436814604568;1.1950939066364934;0.9999719706450713;9.99963612819815;-0.4167700084898755;0.43523883973917843;0.4352862680480697;1.3599054127256029e-08;-0.3654499686286504;0.36541853490345205;0.9999739569870734
53.138078;1.1862585822556246;-3.586963881338551e-05;-3.0302878886347142e-05;0.43357322095022577;0.3654368606815447;1.19509442924474;0.9999717815616882;9.999643531588024;-0.41677000920450985;0.43523846532666377;0.4352862990542109;1.3434525090126408e-08;-0.3654499687820418;0.3654178260692826;0.999974105823607
53.148078;1.1862598827676596;-3.5868980067554296e-05;-3.0303145709487046e-05;0.4335732280156246;0.36543690190614897;1.1950950480192335;0.9999715745366895;9.999650797672489;-0.41677000992314345;0.43523805686810885;0.43528632348033236;1.3260230423277026e-08;-0.3654499689472582;0.3654171283673076;0.9999742419837804
53.158078;1.1862612374815045;-3.586834342463746e-05;-3.030339899056626e-05;0.4335731889363544;0.36543693661490945;1.1950957727285993;0.999971352972594;9.999657931038241;-0.41677001064483343;0.43523761417940393;0.43528634377717235;1.3075700723207663e-08;-0.3654499691230096;0.365416443844697;0.9999743648021034
53.168078;1.1862626509009022;-3.5867731044325844e-05;-3.0303639550307432e-05;0.433573102290074;0.3654369633017784;1.1950966100305906;0.9999711206183327;9.99966494949161;-0.41677001136804387;0.4352371367963274;0.4352863620778249;1.2880509153813881e-08;-0.36544896930794174;0.3654147736107129;0.999974473772926
53.178078;1.1862641273291428;-3.5867144593738466e-05;-3.030386824354811e-05;0.43357296721321686;0.365436980587111;1.1950975634339485;0.9999708806544191;9.999671883756863;-0.4167700120907464;0.43523662425377957;0.4352863798701663;1.2674234549646113e-08;-0.3654489695007473;0.3654141177942421;0.9999745687161374
53.188078;1.1862656705870016;-3.5866585437455e-05;-3.0304086155943175e-05;0.4335727833520247;0.365436987093379;1.1950986341631946;0.9999706355363909;9.999678773857756;-0.4167700128105097;0.43523607644039813;0.4352863979911237;1.2456252854928163e-08;-0.36544896970006896;0.36541347563447285;0.9999746501675204
53.198078;1.1862662827723471;-3.586968479189005e-05;-3.0307380162793074e-05;0.4335708671883998;0.3654358702354218;1.1950998218687576;0.999970386992833;9.99968565899337;-0.4167700135244465;0.43523549365203285;0.4352864169644322;1.2225684032065772e-08;-0.3654489699041059;0.3654128457432537;0.9999747193787614
53.208078;1.1862679631871393;-3.58691837215512e-05;-3.0307580647722293e-05;0.4335705861038496;0.36543585056392397;1.195101124360283;0.9999701358519949;9.999692562422013;-0.4167700142292828;0.43523487651149556;0.435286437335051;1.1981464401625053e-08;-0.3654479701105309;0.3654112266270652;0.9999747782299685
53.218078;1.1862697087367662;-3.586871309027939e-05;-3.0307774535968815e-05;0.4335702574832469;0.3654358152368463;1.1951025374918725;0.9999698822890718;9.999699486236098;-0.4167700149217087;0.43523422602883005;0.43528645985320985;1.1722401845054938e-08;-0.3654479703169305;0.3654106172313507;0.9999748292751204
53.228078;1.1862715150691145;-3.586827365799035e-05;-3.030796297238929e-05;0.43356988288873594;0.365435762598148;1.1951040565016007;0.9999696264703858;9.999706424172267;-0.4167700155986837;0.43523354371104894;0.4352864854884649;1.144729709825397e-08;-0.3654479705211859;0.3654100170508202;0.999974875584941
53.238078;1.1862733771048692;-3.587293069771381e-05;-3.0312416062774894e-05;0.4335681464022588;0.36543457996293494;1.1951056774256852;0.9999693688142244;9.99971337881483;-0.41677001625756427;0.43523283152035475;0.435286515139217;1.115512965224198e-08;-0.3654479707214713;0.3654094257126399;0.9999749203979236
53.248078;1.1862752853077971;-3.623800050859188e-05;-3.062065768053586e-05;0.43356768548610675;0.36543448790807637;1.1951073965925618;0.9999691095563863;9.999720368384589;-0.4167700168964107;0.4352320914809619;0.43528654942327855;1.084523027507132e-08;-0.3654469709162373;0.3654078425587852;0.9999749670619708
53.258078;1.1862772417533867;-3.623765889940646e-05;-3.062083525760587e-05;0.4335671883699507;0.365434373863882;1.1951092088667625;0.9999688483573893;9.999727420702882;-0.4167700175143337;0.43523132515323004;0.4352865890732073;1.0517199136611927e-08;-0.3654469711044273;0.3654072667297801;0.9999750189257934
53.268078;1.186279238041728;-3.624241328876571e-05;-3.062527973348205e-05;0.43356533932339475;0.36543312547443674;1.1951111067910334;0.9999685847685098;9.999734561600699;-0.4167700181113755;0.43523053366940884;0.4352866354018834;1.0170397572197231e-08;-0.3654469712856493;0.3654066975543132;0.9999750790719621
53.278078;1.1862812710101676;-3.624213630186153e-05;-3.06254558335975e-05;0.43356477790830805;0.36543296412890536;1.195113081402877;0.999968319109271;9.999741806071272;-0.416770018688103;0.43522971835362523;0.4352866900432594;9.803551981660973e-09;-0.3654459714599662;0.3654051346720758;0.9999751506572627
53.288078;1.1862833387677867;-3.624189049900905e-05;-3.062563302314262e-05;0.43356418885695186;0.3654327784040553;1.1951151238745206;0.9999680523280531;9.999749154707493;-0.41677001924531504;0.43522888098654505;0.4352867541849591;9.414898417142191e-09;-0.3654459716274868;0.36540457785830827;0.9999752368730528
53.298078;1.1862854406159715;-3.6246738475351235e-05;-3.0630080751499756e-05;0.4335622566663816;0.36543145748980355;1.195117226853254;0.999967784511933;9.999756598339582;-0.41677001978374173;0.43522802345625317;0.43528682802563934;9.002500715201953e-09;-0.3654449717881878;0.36540302699478766;0.9999753396114404
53.308078;1.1862875766419072;-3.624655282913895e-05;-3.063026368577402e-05;0.4335616200454631;0.36543122444349174;1.1951193850084465;0.9999675136749707;9.999764124120638;-0.4167700203036417;0.435227147517747;0.43528691074965775;8.564464554999552e-09;-0.3654449719419211;0.3654024822233776;0.999975458783504
53.318078;1.1862897469257339;-3.625145934795179e-05;-3.0634719436028504e-05;0.43355964527357527;0.36542985809798356;1.195121594928917;0.9999672364658144;9.999771712190801;-0.41677002080464876;0.43522625469527676;0.4352870008651352;8.098995381377735e-09;-0.36544397208840435;0.36540094403239703;0.9999755934854124
53.328078;1.186291950743113;-3.625133022103507e-05;-3.063491197696757e-05;0.4335589707610736;0.3654295816108666;1.195123854653755;0.9999669504838039;9.999779333460989;-0.4167700212860876;0.43522534614378716;0.4352870965723239;7.60429484945954e-09;-0.36544397222726255;0.36540041330543743;0.9999757435301386
53.338078;1.1862941857076874;-3.625122745594431e-05;-3.063510924992321e-05;0.43355828076705216;0.3654292848518582;1.195125163125556;0.999966656111039;9.999786958454207;-0.41677002174740574;0.4352244228896241;0.435287195898427;7.078571337398565e-09;-0.3654429723581541;0.36539889126267455;0.9999759098913267
53.348078;1.186296447758439;-3.625621302592711e-05;-3.063957831555921e-05;0.43355625975539536;0.36542785791428584;1.195127519706011;0.9999663562098121;9.9997945688507;-0.4167700221883024;0.4352234861229858;0.4352872967512809;6.5202395205458504e-09;-0.36544297248095275;0.3653983789966632;0.9999760942570204
53.358078;1.186298732673874;-3.625615900806416e-05;-3.0639780736737693e-05;0.4335555466263585;0.36542752445686894;1.19512992378818;0.9999660544410461;9.99980216192965;-0.4167700226085869;0.4352225370257757;0.43528739704590813;5.928103612475194e-09;-0.36544197259585004;0.36539687695116296;0.9999762984825485
53.368078;1.1863010372502016;-3.626119100970235e-05;-3.0644250732115625e-05;0.4335535081621795;0.3654260639221033;1.1951323747994547;0.9999657540961776;9.999809742939414;-0.41677002300795607;0.43522157672849643;0.4352874947769406;5.301378553282403e-09;-0.36544197270316503;0.36539638498500804;0.9999765238092218
53.378078;1.1863033580888305;-3.626118133778943e-05;-3.0644449146107025e-05;0.43355278341874276;0.36542570039490385;1.1951348723458601;0.9999654578741565;9.999817312884355;-0.4167700233858615;0.4352206066682707;0.43528758805989515;4.639590475092274e-09;-0.3654409728029342;0.36539490279125436;0.9999767702072632
53.388078;1.1863056891668178;-3.626625555437809e-05;-3.064890965818051e-05;0.43355073888217255;0.36542421377416323;1.19513741606649;0.9999651679217678;9.999824863471767;-0.41677002374158567;0.43521962872908043;0.4352876752115939;3.942603106966164e-09;-0.36544097289461813;0.3653944301710421;0.9999770369529011
53.398078;1.1863070212262403;-3.626485168401578e-05;-3.064790921398255e-05;0.4335496474443284;0.3654238283690762;1.1951400057914077;0.999964886145798;9.999832379598441;-0.41677002407438984;0.43521864506742897;0.43528775467559;3.210785957597931e-09;-0.3654399729772459;0.36539296713419506;0.9999773232847845
53.408078;1.1863093430837077;-3.6269964825407435e-05;-3.0652348009348326e-05;0.43354760585541074;0.36542232383993467;1.195142642167257;0.9999646149115099;9.999839846605026;-0.41677002438363014;0.43521765801420137;0.4352878248042841;2.445250288044153e-09;-0.36543997304996917;0.3653925138686373;0.999977627934351
53.418078;1.1863116429788456;-3.627003341772884e-05;-3.0652503151471344e-05;0.43354688716497874;0.3654219239778397;1.1951453267864431;0.9999643575881784;9.999847255225403;-0.41677002466878654;0.43521667003737413;0.43528788387719425;1.6480807092670574e-09;-0.3654389731125011;0.3653910706436214;0.9999779491514224
53.428078;1.1863139100127211;-3.627518334416855e-05;-3.065690849088929e-05;0.4335448582460767;0.3654204080104658;1.1951480615541168;0.9999641186068361;9.999854599127254;-0.41677002492931514;0.4352156836358413;0.43528793033495294;8.22248519794167e-10;-0.3654379731650955;0.3653896377867709;0.999978285310181
53.438078;1.1863161362410135;-3.6280350235842476e-05;-3.066129337479421e-05;0.4335428407314759;0.365418888362794;1.1951508481841118;0.9999639029775182;9.999861873906225;-0.4167700251645868;0.43521470120466155;0.43528796286663357;-2.8680180050089827e-11;-0.36543797320832305;0.36538921577454153;0.9999786344083549
53.448078;1.186318317484524;-3.628046962751661e-05;-3.0661387443857694e-05;0.43354215643616695;0.3654184771289173;1.1951536881529934;0.9999637153756542;9.999869079758742;-0.41677002537417623;0.4352137249173428;0.43528798035837146;-9.006950318392385e-10;-0.36543697324294533;0.36538780546923916;0.999978993326937
53.458078;1.1863204518290045;-3.628566712682342e-05;-3.066572516017179e-05;0.43354017300465375;0.36541695268619645;1.195155582376676;0.999963559438574;9.999876221165724;-0.41677002555816334;0.4352127567934534;0.4352879819784915;-1.7895832156110963e-09;-0.3654359732698639;0.3653864084796791;0.9999793583251682
53.468078;1.1863225373882627;-3.629087862291662e-05;-3.067003597474716e-05;0.4335382125522875;0.3654154264865282;1.1951585306965304;0.9999634378129845;9.999883303326554;-0.4167700257169591;0.43521179891426626;0.43528796738160647;-2.6913973651310235e-09;-0.36543597329004324;0.36538602741845827;0.9999797262917451
53.478078;1.1863245711551962;-3.629104028750864e-05;-3.0670049327970815e-05;0.4335375974776719;0.36541500978168817;1.195161531713965;0.9999633527289464;9.99989032653119;-0.4167700258508795;0.43521085338214144;0.435287936730635;-3.602682206274681e-09;-0.3654349733043873;0.3653846657265976;0.9999800955678325
53.488078;1.186326549364763;-3.6296278545876265e-05;-3.0674299734448156e-05;0.43353569579898976;0.3654134802001234;1.1951645824600947;0.999963306620142;9.99989728150328;-0.41677002596008844;0.4352099220081479;0.43528789049526784;-4.5202621421026256e-09;-0.365433973313657;0.3653833270386703;0.9999804657321517
53.498078;1.1863284687259916;-3.6301530167373446e-05;-3.067851730453887e-05;0.4335338291779471;0.36541194833508067;1.1951676784312957;0.9999633024866781;9.9999041506713;-0.41677002604482466;0.4352090061836964;0.43528782919816794;-5.440952921383568e-09;-0.36543297331855634;0.3653820145050381;0.9999808369528483
53.508078;1.1863303274161543;-3.630173210691525e-05;-3.0678432657686736e-05;0.4335333187457894;0.3654115246318989;1.1951708147448374;0.9999633438347486;9.99991091655085;-0.4167700261054626;0.4352081071795232;0.43528775327982183;-6.361397829426858e-09;-0.3654329733198271;0.3653817304370179;0.9999812096355749
53.518078;1.1863311248483774;-3.630557675666338e-05;-3.0681398367494326e-05;0.4335311657295815;0.3654099863997268;1.195173986904346;0.9999634343958467;9.999917569437036;-0.41677002614243175;0.43520722652980187;0.43528766321294154;-7.2780007015834265e-09;-0.36543197331812516;0.36538047638867455;0.9999815843088283
53.528078;1.1863328607328416;-3.6310869691030234e-05;-3.068551272511054e-05;0.43352942190389354;0.3654084444975435;1.1951771907694988;0.999963577921412;9.999924103825867;-0.41677002615608616;0.43520636588070793;0.4352875596099898;-8.187000097742461e-09;-0.3654309733137816;0.3653792534878306;0.9999819618058732
53.538078;1.1863345349894179;-3.631111300620458e-05;-3.068532435932047e-05;0.43352904309388285;0.3654080097497555;1.1951804226426392;0.9999637778522641;9.999930511769486;-0.4167700261466001;0.43520552638910115;0.43528744309130624;-9.084683306671266e-09;-0.3654299733067242;0.36537806255315236;0.9999823436324932
53.548078;1.18633614829122;-3.6316432964796884e-05;-3.068937037495999e-05;0.4335273967417872;0.36540645944995115;1.1951826789687214;0.9999640363049688;9.999936786971404;-0.4167700261141398;0.43520470844022735;0.4352873141786563;-9.967645884157839e-09;-0.3654289732967081;0.365376904016685;0.9999827318037178
53.558078;1.1863377022312442;-3.632176568030276e-05;-3.069338300048475e-05;0.43352580480798514;0.365404904179038;1.195185955871273;0.9999643527363786;9.99994293127368;-0.4167700260591388;0.4352039118573446;0.43528717343156303;-1.083291701216889e-08;-0.36542797328367627;0.3653757780698841;0.9999831279731848
53.568078;1.1863391992823635;-3.632711094890743e-05;-3.069736268118893e-05;0.43352427145494216;0.365403343655655;1.1951892489562932;0.9999647238870742;9.999948955467334;-0.41677002598232415;0.4352031360551068;0.435287021766256;-1.1677908152605511e-08;-0.3654279732679627;0.3653756849005275;0.9999835325977399
53.578078;1.186340643588714;-3.632740591073537e-05;-3.069704188115908e-05;0.4335241188925199;0.3654028888529811;1.1951925529368659;0.9999651451928724;9.999954881011815;-0.416770025884677;0.4352023800880693;0.43528686064432287;-1.250047724946803e-08;-0.36542697325028095;0.36537462475921956;0.9999839448091385
53.588078;1.1863420412885837;-3.633277801399804e-05;-3.070095851542327e-05;0.43352271452674473;0.3654013173036153;1.1951958616653116;0.9999656122754721;9.999960737367587;-0.4167700257674934;0.43520164295457253;0.4352866918291895;-1.3299148687555104e-08;-0.36542597323160403;0.3653735981389844;0.9999843631435317
53.598078;1.1863433989385919;-3.633816432681538e-05;-3.0704846205673705e-05;0.4335213789793286;0.36539973975632556;1.195199168491335;0.9999661220093168;9.999966548076143;-0.4167700256322917;0.4352009237521941;0.4352865169758566;-1.4073069476047985e-08;-0.3654249732130607;0.3653726062083241;0.9999847868204257
53.608078;1.1863447213534162;-3.6343564604740505e-05;-3.070870721280307e-05;0.43352011394098194;0.365398156223285;1.195202466222349;0.99996667299254;9.99997232076034;-0.41677002548059294;0.43520022135861874;0.43528633729714383;-1.4821553399781249e-08;-0.3654239731959003;0.36537165115704107;0.999985216639898
53.618078;1.1863450101230066;-3.634754366422119e-05;-3.0711360689434223e-05;0.4335185550932137;0.36539656743726445;1.1952057472223538;0.9999672652033678;9.999978052615813;-0.4167700253138751;0.4351995344313471;0.43528615323402364;-1.554359689448388e-08;-0.3654229731814766;0.36537073618917626;0.9999856546824222
53.628078;1.1863462637771025;-3.6352969460334086e-05;-3.0715175815225876e-05;0.4335174337471129;0.36539497476822824;1.1952080038390154;0.9999678991939859;9.999983740403458;-0.41677002513360023;0.43519886199424757;0.43528596437760825;-1.6237762050933838e-08;-0.36542197317128455;0.3653698651598717;0.9999861031900531
53.638078;1.1863474798699816;-3.6353343367073865e-05;-3.0714703145264586e-05;0.43351770205223283;0.3653944910435158;1.1952112289841852;0.9999685751264302;9.999989382186884;-0.4167700249412275;0.4351982035429163;0.4352857697255781;-1.6902322749944937e-08;-0.36542097316704253;0.36536904207356763;0.9999865639990689
53.648078;1.1863486561593575;-3.6358791357006536e-05;-3.071848102901271e-05;0.4335167219981694;0.3653928958773902;1.1952144169326715;0.9999692920346329;9.999994971855196;-0.4167700247383737;0.43519755847721087;0.43528556793395856;-1.7535373403960605e-08;-0.3654199731706421;0.3653682707051802;0.9999870390738347
53.658078;1.1863497899319302;-3.636424944213112e-05;-3.072224292641069e-05;0.4335158082694514;0.3653913020395097;1.1952175638700688;0.9999700477732838;10.0000004933281;-0.4167700245268384;0.4351969261020194;0.43528535755717507;-1.8134849989308514e-08;-0.3654189731840626;0.36536755434768553;0.999987530901663
53.668078;1.1863508775566185;-3.636971677779493e-05;-3.072599088917478e-05;0.4335149564670149;0.36538971082752486;1.1952206679050106;0.9999708395288555;10.000005919523444;-0.4167700243081709;0.4351963063454578;0.4352851373047236;-1.8698441208215172e-08;-0.3654179732094223;0.365366895552382;0.9999880418713334
53.678078;1.186351915153696;-3.637519208788047e-05;-3.072972724068154e-05;0.4335141618085626;0.36538812315087577;1.1952237287970529;0.999971664187489;10.00001121734253;-0.4167700240831432;0.4351957000515032;0.4352849059447326;-1.9223490512439802e-08;-0.36541697324887723;0.36536629595422393;0.999988573712031
53.688078;1.1863528995099446;-3.638067375267672e-05;-3.073345445980669e-05;0.4335134194073678;0.3653865397162068;1.1952267475602492;0.9999725180555965;10.000016350742909;-0.41677002385171114;0.4351951085870039;0.4352846619400962;-1.9707203676903876e-08;-0.36541597330427983;0.3653657563682274;0.99998912843748
53.698078;1.1863528280950792;-3.638472574972103e-05;-3.073599180675442e-05;0.43351235923458487;0.36538496119264013;1.195228725805062;0.99997339631481;10.000021278382524;-0.41677002361360876;0.43519453332729313;0.4352844033871931;-2.0147078344991566e-08;-0.3654149733769991;0.365365277036142;0.9999897098271259
53.708078;1.1863536980621698;-3.639021555969148e-05;-3.07397083834283e-05;0.43351170840345354;0.36538338818007543;1.195231665106261;0.9999742929143962;10.000025955474495;-0.41677002336896457;0.4351939752313166;0.435284128311233;-2.054101813413996e-08;-0.3654139734679698;0.3653648577821905;0.9999903229679181
53.718078;1.1863545062559835;-3.639570728803728e-05;-3.0743423202851507e-05;0.433511098822383;0.36538182092428795;1.1952345669484503;0.9999752014292099;10.000030339421125;-0.4167700231181638;0.43519343451891485;0.43528383507678603;-2.088703510106089e-08;-0.3654129735776954;0.36536449799767756;0.9999909722536249
53.728078;1.1863552508402309;-3.640119938087588e-05;-3.0747138841656836e-05;0.4335105282561388;0.36538025914568334;1.195237432478689;0.9999761162953451;10.000034391535834;-0.41677002286131976;0.43519291060126236;0.4352835226709948;-2.1183140700406283e-08;-0.365411973706173;0.3653641965378623;0.9999916602980161
53.738078;1.186355932439422;-3.640669038371846e-05;-3.075085839396058e-05;0.433509994328627;0.3653787024044299;1.1952402619815556;0.9999770327734081;10.000038077912167;-0.4167700225983004;0.43519240241327545;0.43528319060381354;-2.142778744296703e-08;-0.3654109738529145;0.3653639517962831;0.9999923881584595
53.748078;1.1863565531376472;-3.64121791192178e-05;-3.075458520079284e-05;0.4335094943251459;0.36537715054455366;1.1952430554546103;0.999977946011286;10.00004137276182;-0.416770022329124;0.4351919091439023;0.4352828387620314;-2.1620437094156793e-08;-0.3654099740172016;0.3653637620766595;0.9999931555341821
53.758078;1.186357114939229;-3.641766477585988e-05;-3.075832249633271e-05;0.433509025081511;0.36537560376972655;1.195244813392985;0.9999788510882871;10.000044263263469;-0.41677002205410624;0.43519143090700074;0.4352824674493846;-2.176167859441479e-08;-0.36540897419841806;0.36536362591976557;0.9999939606219088
53.768078;1.186357619635127;-3.642314695271503e-05;-3.076207327235916e-05;0.4335085829069144;0.3653740627110073;1.195247536342807;0.9999797439923193;10.000046754481597;-0.4167700217739575;0.4351909687696981;0.43528207727332696;-2.185292945444522e-08;-0.36540697439612635;0.3653625420830639;0.9999948006920183
53.778078;1.1863570693653458;-3.642719116880317e-05;-3.076465688002193e-05;0.4335077983627199;0.36537252861092284;1.1952502241878962;0.999980622137652;10.00004886798968;-0.4167700214899374;0.43519052429637156;0.4352816689817129;-2.1896060057801173e-08;-0.3654059746099322;0.36536250935514347;0.9999956734693363
53.788078;1.1863574660082312;-3.64326666448752e-05;-3.076844216945772e-05;0.43350739827580714;0.3653710032054612;1.195252876098318;0.9999814839424651;10.000050630601752;-0.41677002120365436;0.4351900991861623;0.4352812433651021;-2.1893023463423187e-08;-0.3654049748394205;0.36536252647936884;0.9999965782123745
53.798078;1.1863578094671912;-3.6438139729265226e-05;-3.0772247875971515e-05;0.4335070135929705;0.3653694881772187;1.1952554909367037;0.9999823281569754;10.000052062992742;-0.4167700209164942;0.43518969512758954;0.435280801011435;-2.1845659568770597e-08;-0.3654039750841171;0.36536259214922084;0.9999975162210633
53.808078;1.186358096916321;-3.644361147996873e-05;-3.077607579406464e-05;0.4335066407376561;0.36536798458594527;1.1952580675676034;0.9999831534916632;10.000053175833475;-0.4167700206292633;0.435189313600467;0.43528034212742867;-2.1755848083837145e-08;-0.3654029753433561;0.36536270488815986;0.9999984908667741
53.818078;1.1863583245241176;-3.644908274744843e-05;-3.0779927511983455e-05;0.4335062756263316;0.3653664926963373;1.1952596046548432;0.9999839584460896;10.000053967612821;-0.41677002034243704;0.4351889555770101;0.4352798666786131;-2.1625739476780973e-08;-0.36540097561626017;0.36536186287225847;0.9999995068036581
53.828078;1.186358489671244;-3.6454553932986584e-05;-3.078380437195324e-05;0.4335059135126747;0.36536501221163475;1.195262100266931;0.9999847411812176;10.000054424063482;-0.4167700200566645;0.4351886214423746;0.4352793747741376;-2.1457836231498356e-08;-0.3653999759019753;0.3653620639067269;1.0000005686580775
53.838078;1.1863585911504817;-3.646002504572326e-05;-3.078770711643835e-05;0.4335055493565428;0.3653635426743518;1.1952645518034815;0.999985499417251;10.000054525896745;-0.4167700197728903;0.43518831123965834;0.43527886700085455;-2.125498643645395e-08;-0.3653989761998386;0.3653623055451424;1.000001680099555
53.848078;1.1863576283220203;-3.646912468429417e-05;-3.079472061482008e-05;0.4335034948682362;0.36536097264211553;1.195266956029512;0.99998623023835;10.000054259664305;-0.4167700194919749;0.43518802497037684;0.43527834425345013;-2.1020306165373866e-08;-0.3653979765091736;0.36536258524441684;1.000002843776857
53.858078;1.186357601171783;-3.647459445499479e-05;-3.0798673940625304e-05;0.4335031128204946;0.3653595241304525;1.1952693088262727;0.9999869296721812;10.000053624516607;-0.416770019214368;0.4351877629073141;0.43527780715101044;-2.075703203941694e-08;-0.365396976828943;0.3653629005759997;1.0000040620919233
53.868078;1.1863575102218475;-3.6480062176449864e-05;-3.080265096170477e-05;0.43350271657119116;0.3653580859583059;1.1952716050795649;0.9999875925959354;10.000052635536104;-0.4167700189401489;0.4351875259561673;0.4352772557365486;-2.0468359458969064e-08;-0.36539497715758135;0.3653622494124069;1.0000053380068166
53.878078;1.1863573551031854;-3.64855263095375e-05;-3.080665031144989e-05;0.43350230385535315;0.36535665811335377;1.1952728391610048;0.9999882132284579;10.000051323589418;-0.4167700186691881;0.43518731554585516;0.4352766896819954;-2.015725680913916e-08;-0.36539397749304525;0.3653626299384316;1.000006674906386
53.888078;1.1863571336564667;-3.6490985075599296e-05;-3.081067034890306e-05;0.43350187321389255;0.3653552404859866;1.1952750055303019;0.9999887854516722;10.000049734031057;-0.4167700184012348;0.43518713270349924;0.4352761084935187;-1.9826255093704085e-08;-0.36539297783304364;0.3653630406299874;1.0000080760849586
53.898078;1.1863568423660187;-3.649643676544486e-05;-3.08147092490479e-05;0.4335014238937334;0.36535383264973853;1.195277099088015;0.9999893030663203;10.000047927981814;-0.41677001813589737;0.4351869771941098;0.4352755114697708;-1.9477328520961776e-08;-0.3653909781753197;0.3653624803650822;1.0000095444703008
53.908078;1.1863554770741689;-3.6500445412465584e-05;-3.08175820242527e-05;0.43350059006621455;0.36535243372135323;1.1952791155735334;0.9999897606388993;10.000045980712674;-0.41677001787259327;0.43518684766571497;0.43527489758329574;-1.9111974987787765e-08;-0.3653899785178054;0.3653629484075302;1.0000110821574444
53.918078;1.1863550332785668;-3.651094190838828e-05;-3.082592202490716e-05;0.43349878383907164;0.3653499311948862;1.1952810519242598;0.9999901544127306;10.000043970083796;-0.41677001761054483;0.4351867423016574;0.43527426537568353;-1.873145062185337e-08;-0.3653889788586121;0.3653634439940575;1.000012690398654
53.928078;1.1863545063924608;-3.651636406450847e-05;-3.083000835086101e-05;0.43349827517351464;0.36534854531382716;1.195281906288283;0.999990482508749;10.00004196107343;-0.41677001734882557;0.43518665920446536;0.435273612992534;-1.833690844291491e-08;-0.36538697919585594;0.36536296591090506;1.0000143705124551
53.938078;1.1863538926049728;-3.652177435333495e-05;-3.0834108582360236e-05;0.43349774552427417;0.36534716254672706;1.1952836778939135;0.9999907442628285;10.00003999863562;-0.4167700170864871;0.4351865966737334;0.43527293833703007;-1.792938962551898e-08;-0.3653859795274136;0.36536351264496714;1.000016124432628
53.948078;1.18635319019528;-3.652717203930629e-05;-3.0838222297290966e-05;0.43349719508232276;0.36534578028156206;1.1952853670794388;0.9999909390687822;10.000038111104981;-0.41677001682266285;0.4351865534367119;0.43527223921814584;-1.750992562490195e-08;-0.3653849798509481;0.3653640828931375;1.0000179543181928
53.958078;1.1863523995203664;-3.6537619912598237e-05;-3.084661767110599e-05;0.43349530652249946;0.3653432849952473;1.1952869751734563;0.9999910659914569;10.000036316680674;-0.4167700165565732;0.435186528460618;0.43527151362459454;-1.7079658329233886e-08;-0.3653829801642756;0.36536367577000195;1.0000198619413683
53.968078;1.1863505215852854;-3.654155669557128e-05;-3.084957498953423e-05;0.43349435137281583;0.3653418970282667;1.1952885038257572;0.9999911248737405;10.000034626471269;-0.41677001628762717;0.43518652065030144;0.4352707599736077;-1.6639774395122585e-08;-0.36538198046575376;0.3653642906304306;1.0000218483803631
53.978078;1.1863495570183051;-3.6546914926377965e-05;-3.085372900903088e-05;0.43349374283067166;0.3653405040983478;1.1952889544360192;0.9999911175937836;10.000033046068173;-0.4167700160156353;0.4351865288483504;0.43526997705169257;-1.6191369527858844e-08;-0.36538098075442366;0.365364926783287;1.0000239140594196
53.988078;1.1863485061392967;-3.6552260784653006e-05;-3.085789626731241e-05;0.4334931159501195;0.3653391055588692;1.1952903283393252;0.9999910481438367;10.000031577516074;-0.4167700157408751;0.43518655179545956;0.435269164001284;-1.5735273456031967e-08;-0.3653789810297114;0.36536458321832577;1.0000260586755265
53.998078;1.186347369345028;-3.65626581170925e-05;-3.0866344610997716e-05;0.43349115346247186;0.3653365899659718;1.195291627217704;0.9999909216913062;10.000030214019857;-0.4167700154639623;0.43518658799413806;0.4352683206698344;-1.5271823626005013e-08;-0.3653779812908703;0.3653652584884663;1.0000282810463714
54.008078;1.1863461477064945;-3.6567980316068526e-05;-3.087053679380444e-05;0.4334904926032215;0.3653351793329124;1.1952928530205245;0.9999907431238437;10.00002892960402;-0.4167700151857039;0.4351866358187026;0.4352674478834788;-1.4800763920255139e-08;-0.36537598153670725;0.3653649508343058;1.0000305793377395
54.018078;1.18634484346922;-3.657329037590157e-05;-3.0874740205239085e-05;0.43348981643261786;0.36533376246278676;1.1952940076677119;0.9999905159972973;10.00002767996414;-0.41677001490697263;0.4351866936788835;0.4352665472855643;-1.4321441756503123e-08;-0.36537498176579425;0.365365658425986;1.0000329507788135
54.028078;1.1863424601796504;-3.65771536156867e-05;-3.0877770483745045e-05;0.43348876069776326;0.36533233936472825;1.1952940929555478;0.9999902428056717;10.000026413011646;-0.41677001462853813;0.43518675985440025;0.4352656210296221;-1.3833205167257198e-08;-0.3653729819769345;0.36536537950765063;1.0000353908904536
54.038078;1.1863410022147993;-3.658750268401062e-05;-3.088626102486659e-05;0.43348673934197846;0.3653297990057834;1.195295110179576;0.9999899256626351;10.0000250745625;-0.41677001435094957;0.4351868321540926;0.43526467156970405;-1.3335674424679011e-08;-0.3653719821695154;0.36536611232856026;1.000037893785405
54.048078;1.1863394741051776;-3.659277780467741e-05;-3.089049076149706e-05;0.4334860246010736;0.36532836367051646;1.19529605971339;0.9999895661087493;10.000023609513912;-0.41677001407467096;0.43518690794671205;0.43526370159438416;-1.282876329285399e-08;-0.3653709823434847;0.36536685515881134;1.0000404529899194
54.058078;1.18633787660348;-3.696341119675621e-05;-3.120272511290975e-05;0.433485298872971;0.36532692232371117;1.1952969412392622;0.9999891647707888;10.00002196180718;-0.4167700138003689;0.4351869846902188;0.4352627141686034;-1.231264211201778e-08;-0.36536898249905636;0.36536660666445464;1.0000430615452938
54.068078;1.1863362226167258;-3.697373348952996e-05;-3.1211233154341404e-05;0.4334832493519695;0.36532436402257207;1.1952977539115381;0.9999887218421288;10.000020073843922;-0.4167700135289579;0.435187060422826;0.4352617129066079;-1.1787824440832654e-08;-0.3653679826365146;0.365367366227972;1.0000457118326613
54.078078;1.1863345146923172;-3.697899092904699e-05;-3.1215478237500245e-05;0.4334825132450175;0.3653229110544487;1.195297496314304;0.9999882375808752;10.000017891904008;-0.41677001326135177;0.4351871338160739;0.4352607020105941;-1.1255302834854174e-08;-0.3653659827562677;0.36536713377316055;1.0000483959963138
54.088078;1.186331760338329;-3.698281362059168e-05;-3.1218543814091745e-05;0.4334814092494545;0.3653214524938276;1.1952981666854694;0.9999877119422835;10.000015375393325;-0.4167700129983156;0.4351872039424611;0.4352596862124563;-1.071641909768506e-08;-0.3653649828588968;0.365367909201314;1.0000511070158873
54.098078;1.1863299667202456;-3.699313409495055e-05;-3.1227062312165625e-05;0.43347935153563044;0.3653188776552404;1.1952987627624614;0.9999871440417567;10.000012502080379;-0.41677001274060943;0.4351872699737214;0.4352586705208806;-1.0172418723917161e-08;-0.3653629829450958;0.36536769185019285;1.0000538393210912
54.108078;1.1863281391316651;-3.6998394091932916e-05;-3.123131558155572e-05;0.4334786119526594;0.3653174096182211;1.1952992814498746;0.999986532229206;10.000009271598438;-0.4167700124890753;0.4351873309650396;0.435257659691373;-9.62414782870363e-09;-0.3653619830156859;0.36536848053151927;1.0000565883287014
54.118078;1.1863262809124637;-3.70087183115296e-05;-3.123983799823686e-05;0.4334765553084189;0.365314827604014;1.1952987193038032;0.9999858745034201;10.000005706247926;-0.41677001224452326;0.43518738589195977;0.4352566576890499;-9.072114067699519e-09;-0.36535998307158507;0.365368274172636;1.0000593495678174
54.128078;1.1863243936839019;-3.701398259938307e-05;-3.124409442877416e-05;0.43347581838001487;0.36531335570732354;1.1952990737184646;0.9999851689544506;10.000001842618639;-0.41677001200771213;0.43518743380864255;0.4352556673986301;-8.516484065558733e-09;-0.3653579831136536;0.3653680722292156;1.0000621181486486
54.138078;1.1863214774493602;-3.701781523311296e-05;-3.124716880557332e-05;0.4334747180077233;0.3653118850679555;1.1952993436453645;0.9999844142041854;9.999997723515985;-0.4167700117793263;0.4351874738665755;0.4352546905194254;-7.956840549678302e-09;-0.3653569831426825;0.365368874341969;1.0000648888690773
54.148078;1.1863195316165491;-3.70281480139136e-05;-3.125569350846345e-05;0.43347266679515517;0.3653093071528886;1.1952995288885442;0.9999836097359207;9.999993399229368;-0.41677001155974897;0.4351875051978809;0.435253727638565;-7.392218705050281e-09;-0.36535498315955967;0.36536867979642046;1.0000676567237436
54.158078;1.1863175560279244;-3.7033422801691074e-05;-3.125995006051469e-05;0.43347193533289197;0.36530784703480634;1.1952996288360218;0.9999827558563953;9.999988927220535;-0.4167700113489067;0.4351875269295092;0.4352527785484876;-6.821415937581717e-09;-0.3653539831655131;0.3653694873763995;1.0000704174849084
54.168078;1.1863155509744632;-3.704376463797543e-05;-3.1268472432183597e-05;0.433469887342541;0.36530528558069675;1.1952986420918397;0.9999818532653796;9.999984366293713;-0.41677001114633466;0.43518753840838953;0.43525184266676425;-6.243040684412714e-09;-0.36535198316223344;0.3653692955486292;1.0000731679542763
54.178078;1.1863135172759625;-3.7049049351141355e-05;-3.127272542274973e-05;0.43346915881805204;0.36530384818502026;1.1952985672397471;0.9999809028992451;9.999979773597909;-0.4167700109513649;0.4351875393562233;0.4352509194620762;-5.655565428865818e-09;-0.36535098315168124;0.36537010285663346;1.0000759054691293
54.188078;1.186311456949218;-3.7054339186475525e-05;-3.12769765755822e-05;0.4334684314973262;0.36530242705038596;1.1952984038592191;0.9999799064598078;9.99997520256416;-0.41677001076328185;0.43518752989589127;0.43525000881702725;-5.057695067773136e-09;-0.36534898313585307;0.36536990817190895;1.000078627034047
54.198078;1.1863083738795988;-3.706326192438951e-05;-3.1284310990342765e-05;0.4334660214518465;0.3652999145095381;1.1952981526413398;0.9999788672517638;9.999970695205619;-0.41677001058137947;0.43518751051970966;0.4352491110672822;-4.448584149434611e-09;-0.3653469831166442;0.36536971040751726;1.0000813287933368
54.208078;1.1863062735760723;-3.706856209572238e-05;-3.1288560150506744e-05;0.4334652945119617;0.3652985360997319;1.1952968147683556;0.9999777908900515;9.999966276408099;-0.41677001040506145;0.43518748185524836;0.4352482266907025;-3.827770120355231e-09;-0.36534598309560934;0.36537050806108545;1.0000840058373424
54.218078;1.1863041626611357;-3.707892996388238e-05;-3.129707631652392e-05;0.4334632477757166;0.36529607245924134;1.1952963917774224;0.9999766855152703;9.999961961157098;-0.4167700102339068;0.43518744435232815;0.43524735603276793;-3.1951673683897493e-09;-0.3653439830737137;0.36537029909816504;1.0000866519396676
54.228078;1.186302049156973;-3.576618501924139e-05;-3.019022208511533e-05;0.4334625102865176;0.365294743696621;1.1952958863777414;0.9999755614248794;9.999957762866723;-0.41677001006766057;0.4351873982709502;0.4352464993228035;-2.5510759489905276e-09;-0.3653419830513974;0.3653700811349608;1.0000892596149709
54.238078;1.1862999430460455;-3.577656591587344e-05;-3.0198738337741662e-05;0.43346045360464613;0.36529233768389946;1.1952953034226177;0.9999744302152331;9.999953687633425;-0.41677000990631785;0.435187343923507;0.4352456567555151;-1.896138707163644e-09;-0.3653409830288972;0.36537085170524486;1.0000918212256191
54.248078;1.1862968556792985;-3.5780459107283555e-05;-3.020180497074132e-05;0.43345934120858337;0.3652910734798857;1.1952936501707254;0.9999733034850944;9.999949726547005;-0.41677000975005085;0.43518728167747467;0.43524482839809636;-1.2314622145170794e-09;-0.36533898300629813;0.3653706085291967;1.000094330377067
54.258078;1.186294798088314;-3.5790856558808394e-05;-3.0210322933066227e-05;0.43345726621645864;0.36528872976385285;1.1952929358975974;0.9999721914901659;9.999945860513712;-0.4167700095988934;0.4351872117452271;0.435244014099989;-5.587506217514185e-10;-0.3653369829832702;0.36537034962566534;1.0000967820037585
54.268078;1.1862927794720923;-3.579620143666057e-05;-3.0214575103323273e-05;0.4334564986988867;0.3652875293916027;1.195292170767289;0.9999711021853704;9.999942070397212;-0.41677000945267245;0.43518713439925755;0.4352432136548963;1.1981965693819473e-10;-0.36533598295908304;0.3653710731864764;1.0000991714630338
54.278078;1.1862908066174562;-3.580661918158421e-05;-3.0223096578771536e-05;0.4334544023997335;0.3652852505797052;1.1952913642553609;0.9999700409546383;9.999938340749326;-0.4167700093112256;0.4351870505472298;0.43524242718434947;8.018585327443632e-10;-0.36533398293296904;0.36537077744848084;1.0001014944556468
54.288078;1.1862888844135204;-3.5811986053324285e-05;-3.022735282655604e-05;0.4334536138755603;0.3652841158666805;1.19528952463837;0.9999690112548302;9.999934655524592;-0.4167700091744785;0.4351869619631461;0.4352416553449231;1.4850181748088962e-09;-0.3653319829043674;0.3653704606707089;1.0001037476321182
54.298078;1.186286016687976;-3.582099333442535e-05;-3.02346959376604e-05;0.43345113267832264;0.3652819032131944;1.1952886596957104;0.999968015780538;9.999930993285059;-0.4167700090422988;0.43518687101646214;0.435240899009112;2.167216808587159e-09;-0.3653309828729037;0.36537112111406495;1.0001059283559497
54.308078;1.186284206578903;-3.5826382988964604e-05;-3.0238956596597654e-05;0.43345032693180735;0.36528083443092957;1.1952877773067978;0.9999670575293288;9.999927330554769;-0.4167700089143818;0.435186780190743;0.43524015889613515;2.8466706400354476e-09;-0.3653289828382484;0.36537075705134864;1.00010803404614
54.318078;1.1862824563537238;-3.583684551192757e-05;-3.0247486300552223e-05;0.43344819673106155;0.3652786862624414;1.1952868856589984;0.9999661402881592;9.999923649488059;-0.41677000879029835;0.43518669159509993;0.43523943569278317;3.5217895930635694e-09;-0.3653269828000025;0.3653703668376968;1.000110061971272
54.328078;1.186280767182511;-3.5847317667166786e-05;-3.0256017083788512e-05;0.4334460617803008;0.36527656857880375;1.1952849931358032;0.9999652680977409;9.999919939350143;-0.41677000866951;0.4351866066675915;0.4352387302244856;4.1912973324412e-09;-0.36532598275770706;0.3653709489975318;1.0001120090715885
54.338078;1.1862791396190169;-3.585273599633681e-05;-3.0260281088223866e-05;0.433445242131774;0.3652755913817219;1.1952841076732201;0.9999644445553185;9.999916194702516;-0.41677000855132335;0.43518652628698085;0.4352380432925547;4.854552793089808e-09;-0.36532398271093786;0.3653705023120133;1.0001138718193037
54.348078;1.1862765737685006;-3.586179057468881e-05;-3.02676299169018e-05;0.43344273874754313;0.36527353118708833;1.195283236457679;0.9999636732683441;9.999912413674009;-0.4167700084350065;0.43518645115709964;0.4352373755566833;5.511749015047229e-09;-0.3653219826593869;0.3653700257745724;1.000115646417629
54.358078;1.1862750685041688;-3.5867223265405954e-05;-3.0271894014944037e-05;0.4334419205486364;0.3652726084093976;1.1952823865308637;0.9999629587762375;9.999908591692499;-0.41677000831991556;0.43518638212885513;0.43523672763269294;6.163809792876096e-09;-0.3653199826029138;0.3653695183539234;1.000117329300974
54.368078;1.1862736212700609;-3.587772569413774e-05;-3.0280425337704512e-05;0.4334397876305933;0.3652705985875219;1.1952805649671474;0.9999623065695785;9.999904720730651;-0.4167700082054607;0.43518632043319744;0.43523610007465674;6.811991716754685e-09;-0.3653189825415839;0.3653699787987426;1.0001189179622616
54.378078;1.186272229084937;-3.588317452445105e-05;-3.028468944436541e-05;0.43343897735039816;0.3652697215591951;1.1952797782381548;0.9999617220627596;9.999900804266598;-0.41677000809115866;0.43518626774946234;0.43523549325359795;7.457490085291828e-09;-0.3653169824755928;0.3653694056332489;1.000120411740285
54.388078;1.1862698896747152;-3.589226209005635e-05;-3.0292039046181257e-05;0.43343648954887;0.3652677532531051;1.1952790319087598;0.9999612094508723;9.999896870867472;-0.41677000797672875;0.4351862258800892;0.4352349073977803;8.101108455709644e-09;-0.36531498240515164;0.365368797223331;1.0001218119022486
