time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.398078;1.186268601441672;-3.5902793714574564e-05;-3.0300573250770235e-05;0.4334343737891408;0.36526580382096;1.1952783306676675;0.9999607713150436;9.999892966982832;-0.41677000786195895;0.43518619629910255;0.4352343426406193;8.74291460464042e-09;-0.3653129823305536;0.3653681517490881;1.0001231208909176
54.408078;1.1862673632323255;-3.590827406451246e-05;-3.030484311174745e-05;0.4334335830002562;0.3652649840580576;1.1952766781591695;0.9999604085104442;9.999889137610154;-0.4167700077465758;0.4351861800212637;0.43523379891633435;9.382227478145275e-09;-0.36531098225218755;0.36536746712937274;1.0001243414513186
54.418078;1.1862661753537358;-3.591882737020545e-05;-3.0313384619142066e-05;0.433431480716791;0.36526307149248144;1.1952760769098079;0.9999601200772672;9.99988541377321;-0.4167700076302992;0.4351861776877627;0.4352332758600588;1.0017830149122716e-08;-0.3653099821703641;0.36536774102547326;1.0001254763222183
54.428078;1.186265041123095;-3.5924329177922215e-05;-3.0317663981079934e-05;0.4334307023335074;0.36526228765791;1.195275528667988;0.9999599038742422;9.999881811625835;-0.4167700075128037;0.43518618949457843;0.43523277290394663;1.0647992069550116e-08;-0.36530798208530446;0.3653669708474727;1.0001265280503988
54.438078;1.186262966812089;-3.593347109146013e-05;-3.0325034165988213e-05;0.43342824535816726;0.3652604090869334;1.195275034730543;0.9999597575659157;9.999878339065148;-0.4167700073935984;0.4351862149877913;0.4352322896063774;1.127057196457625e-08;-0.36530598199724196;0.36536615378611326;1.000127498625006
54.448078;1.1862619601264253;-3.594405825075363e-05;-3.0333594176486444e-05;0.4334261567184363;0.36525854517427986;1.1952735958703844;0.9999596792421777;9.999875001455083;-0.4167700072721461;0.43518625306472186;0.43523182587082254;1.1883369089620011e-08;-0.3653039819062952;0.36536528697080684;1.0001283897278452
54.458078;1.1862610293051743;-3.594959555302004e-05;-3.033789465455182e-05;0.43342538661195446;0.36525780522163187;1.1952732123073178;0.999959667757376;9.999871802261204;-0.4167700071481353;0.43518630225253013;0.435231381754457;1.2484332277123228e-08;-0.36530198181236584;0.36536436756305907;1.0001292034757343
54.468078;1.1862601833579307;-3.5960207554522134e-05;-3.0346470838229445e-05;0.43342329588976597;0.36525596531045895;1.1952728841294125;0.999959722612984;9.999868746452787;-0.41677000702150513;0.4351863611075876;0.4352309571274705;1.3071528923148539e-08;-0.36530098171541114;0.36536439272450716;1.000129942665448
54.478078;1.186259432286471;-3.5970832091803686e-05;-3.0355055579466698e-05;0.4334211995750771;0.36525413492404396;1.1952726119549262;0.999959843278252;9.999865848468975;-0.4167700068921431;0.4351864285988034;0.4352305516066985;1.3643209011881807e-08;-0.36529898161565855;0.36536335973766143;1.0001306104782663
54.488078;1.1862577861938561;-3.597497380120735e-05;-3.0358198990056874e-05;0.43342004763141706;0.3652534237464071;1.1952713977740725;0.9999600286577557;9.999863133240497;-0.4167700067595348;0.43518650430222305;0.4352301647676396;1.419805463700489e-08;-0.3652969815133774;0.36536226624936124;1.0001312100499717
54.498078;1.1862572538832838;-3.598562393071366e-05;-3.0366801494336998e-05;0.4334179319108814;0.36525160835977366;1.1952712457210666;0.9999602772745653;9.999860624921283;-0.41677000662272023;0.43518658827470724;0.43522979617443125;1.4735297098080582e-08;-0.36529498140871874;0.36536111017297623;1.0001317442264468
54.508078;1.1862568420794117;-3.5996286809268845e-05;-3.037541330763354e-05;0.4334158025833752;0.3652497985826838;1.1952711618709915;0.9999605877890075;9.999858335251137;-0.4167700064806413;0.43518668061637195;0.43522944511430783;1.5254693734259035e-08;-0.36529298130186666;0.3653598891581508;1.000132215506013
54.518078;1.1862565512749867;-3.6367188866455996e-05;-3.068770235161416e-05;0.43341497370202836;0.3652491039499864;1.1952711528328834;0.9999609590299118;9.999856264128878;-0.41677000633244915;0.4351867809912291;0.43522911043015794;1.5756533192720185e-08;-0.36529098119304915;0.36535860032758455;1.0001326258219574
54.528078;1.1862553910957143;-3.637644104280145e-05;-3.069514936609341e-05;0.4334124443190458;0.36524730072992834;1.1952702239804778;0.9999613891345198;9.999854408779527;-0.4167700061774342;0.43518688852663373;0.43522879057208264;1.6241441669572267e-08;-0.36528898108239155;0.36535724080588494;1.000132976491264
54.538078;1.1862553572085894;-3.638713867296062e-05;-3.070378853320336e-05;0.43341025956510726;0.3652454987769635;1.195270378410072;0.9999618743397816;9.999852771710938;-0.4167700060147187;0.43518700210508277;0.43522848378394613;1.6710133449297167e-08;-0.3652879809698369;0.3653568084271354;1.000133268793585
54.548078;1.1862554463802828;-3.639278681562838e-05;-3.070817075784249e-05;0.43340937062854396;0.3652448083996481;1.1952706171742602;0.9999624087182971;9.999851362698958;-0.4167700058429771;0.4351871206078794;0.43522818829891613;1.71635117111684e-08;-0.36528598085503144;0.3653553018406786;1.000133504894118
54.558078;1.186255652245685;-3.64035068004058e-05;-3.071682873512155e-05;0.43340714029228594;0.3652430067605903;1.1952699406877416;0.9999629852362105;9.99985019486371;-0.41677000566047484;0.43518724290744787;0.4352279023482484;1.7602798436241748e-08;-0.36528398073724583;0.36535372026471774;1.0001336883254481
54.568078;1.1862549655970145;-3.6412802772787836e-05;-3.072431333338924e-05;0.43340452058209794;0.365241204299104;1.1952703505353786;0.9999635968240912;9.999849281960145;-0.4167700054653893;0.43518736784101986;0.43522762390576847;1.8029309636697476e-08;-0.3652819806154842;0.3653520634872528;1.000133823144491
54.578078;1.1862553758439554;-3.642353945573357e-05;-3.073298904633152e-05;0.4334022414997097;0.3652394003788679;1.1952708501306142;0.9999642366508195;9.999848639752818;-0.4167700052560743;0.43518749425333686;0.43522735026053627;1.8444132388583182e-08;-0.3652799804886981;0.365350331980266;1.0001339124420072
54.588078;1.1862558731244797;-3.642922016711392e-05;-3.073740640595275e-05;0.43340125503851656;0.36523870576698353;1.1952714436570895;0.9999648983463089;9.99984828079951;-0.41677000503125633;0.4351876209128406;0.4352270778689499;1.8848082313825655e-08;-0.36527798035601494;0.3653485266248655;1.00013395788802
54.598078;1.186256449261295;-3.643996490247535e-05;-3.074609711943587e-05;0.43339892392205764;0.36523689855560393;1.195271134307022;0.9999655763755583;9.999848201309065;-0.41677000479015575;0.4351877462924134;0.4352268029451825;1.924192145431331e-08;-0.3652759802169352;0.3653466482349229;1.0001339603032622
54.608078;1.1862570979891862;-3.645071048382633e-05;-3.075479296015008e-05;0.43339656488677036;0.36523509077015603;1.1952719228756352;0.9999662658026892;9.999848373898393;-0.4167700045324009;0.4351878684052765;0.4352265224020037;1.9626566794413416e-08;-0.36527398007142625;0.3653446974761698;1.0001339204345066
54.618078;1.186256815333303;-3.645496055782011e-05;-3.07580434390418e-05;0.43339512939392866;0.36523439465010415;1.1952728074428334;0.9999669617088339;9.99984875205421;-0.4167700042578326;0.4351879847816378;0.4352262341415393;2.00032058081792e-08;-0.3652719799199767;0.36534267516369084;1.0001338394337702
54.628078;1.186257599137517;-3.6465702221677844e-05;-3.076674511933256e-05;0.4333927103754961;0.3652325889946061;1.1952727843792974;0.9999676592266018;9.999849280962357;-0.4167700039663462;0.43518809255361496;0.4352259365067945;2.0373276746755577e-08;-0.3652699797635886;0.3653405824541083;1.0001337185423096
54.638078;1.1862584476128222;-3.647643924491149e-05;-3.077544839271376e-05;0.43339025890799215;0.36523078564212647;1.195273849858631;0.9999683540913251;9.999849906801458;-0.4167700036578877;0.43518818865497033;0.4352256277642678;2.0738173371398714e-08;-0.3652679796034065;0.36533842071130435;1.0001335584617816
54.648078;1.1862593580278964;-3.6487169494621305e-05;-3.0784152413581134e-05;0.43338777312362153;0.3652289850957423;1.195275000687998;0.9999690428603419;9.999850580796002;-0.4167700033325711;0.4351882701069305;0.4352253060622772;2.1098859986613813e-08;-0.365266979440219;0.3653371913529254;1.0001333595141548
54.658078;1.1862593266696322;-3.649139561036045e-05;-3.0787407134623766e-05;0.4333862035237711;0.36522829898124715;1.1952762343093575;0.9999697225357248;9.99985126058583;-0.41677000299071776;0.43518833415672264;0.43522496958583423;2.1455869598390265e-08;-0.36526497927444623;0.36533489602476776;1.000133122541797
54.668078;1.1862603499446178;-3.650210271978796e-05;-3.0796108641660624e-05;0.4333836418117137;0.3652265058360871;1.1952765486332229;0.9999703902880094;9.999851910926996;-0.4167700026327788;0.43518837816685685;0.4352246168173707;2.180973589674426e-08;-0.3652629791064259;0.36533253670092636;1.0001328490785422
54.678078;1.1862614254232615;-3.651279219355351e-05;-3.080480646351201e-05;0.4333810379780434;0.3652247176851405;1.1952779416012371;0.9999710438761947;9.999852505690706;-0.41677000225924077;0.43518839952356725;0.43522424687731076;2.2161405215418057e-08;-0.36526097893650294;0.3653301152969183;1.0001325402261843
54.688078;1.1862625517309133;-3.6523460156798925e-05;-3.081349912623558e-05;0.43337838950411606;0.3652229354569062;1.1952794098116033;0.9999716820763258;9.999853028405655;-0.4167700018707043;0.4351883957586708;0.4352238597556794;2.2512307217944948e-08;-0.36525897876500085;0.3653276333689801;1.0001321960024991
54.698078;1.1862627279800824;-3.653267038279296e-05;-3.082100318436783e-05;0.43337532883336805;0.365221159993061;1.1952809468476056;0.9999723041327264;9.999853466218507;-0.4167700014682376;0.4351883648416696;0.4352234564085829;2.2864040661334928e-08;-0.365256978592179;0.36532509226635046;1.0001318160207429
54.708078;1.186263953570813;-3.65382265443574e-05;-3.0825415966806976e-05;0.4333739023918138;0.3652205033309101;1.1952815431260009;0.9999729086960927;9.999853806125856;-0.4167700010536043;0.43518830547259796;0.43522303875278867;2.3217885781156802e-08;-0.36525497841803317;0.36532249336712813;1.0001314001104527
54.718078;1.186265228605177;-3.654881615199149e-05;-3.083408729699283e-05;0.4333711071837807;0.36521874459285963;1.19528318769645;0.999973493642916;9.999854038263631;-0.4167700006289745;0.4351882170660542;0.43522260938833846;2.357458914964453e-08;-0.3652529782421173;0.36531983828646225;1.0001309482901781
54.728078;1.1862665540844743;-3.6559376830057e-05;-3.084274968979537e-05;0.4333682603410104;0.3652169965430503;1.1952848701015775;0.9999740569681581;9.999854152753894;-0.41677000019648863;0.4351880994672405;0.43522217093601384;2.3934547560597702e-08;-0.36525097806367335;0.36531712899831675;1.0001304605279948
54.738078;1.1862679317025682;-3.656990729151395e-05;-3.085140201339532e-05;0.43336536181376656;0.3652152608146067;1.1952855805085392;0.999974597403192;9.999854129033386;-0.4167699997581336;0.4351879527565164;0.43522172535815645;2.4298046706072747e-08;-0.3652489778819375;0.3653143676904887;1.0001299363244545
54.748078;1.1862683634381586;-3.657391182020706e-05;-3.085459429867758e-05;0.4333633654642355;0.36521464996060116;1.1952873086846603;0.9999751141175872;9.999853933550833;-0.4167699993158437;0.4351877772600752;0.43522127376788694;2.4665279247890445e-08;-0.3652469776964458;0.36531155646800323;1.000129374505491
54.758078;1.1862698512955738;-3.658437830120673e-05;-3.086322277997437e-05;0.4333603680052517;0.36521294300302204;1.1952890436581394;0.999975606257862;9.999853528055207;-0.4167699988715402;0.4351875738263621;0.4352208166718276;2.503628436244603e-08;-0.365244977507261;0.36530869717249226;1.0001287738343108
54.768078;1.1862713978344355;-3.659481182397976e-05;-3.0871837135409424e-05;0.43335732525138154;0.36521125194706144;1.1952907744351402;0.9999760730139821;9.999852875998172;-0.4167699984268952;0.43518734414069876;0.4352203541276401;2.5411066928852677e-08;-0.36524297731484706;0.36530579150978665;1.0001281340519808
54.778078;1.1862730067015888;-3.660521254647682e-05;-3.088043562689534e-05;0.4333542399586047;0.3652095773545104;1.1952914907301015;0.9999765141421073;9.99985194146667;-0.41676999798295855;0.4351870905392107;0.43521988580470194;2.5789759490828287e-08;-0.3652409771196007;0.36530284135781027;1.000127456316008
54.788078;1.1862736825239086;-3.6614147850630616e-05;-3.088783422041076e-05;0.4333507491132737;0.3652079193683369;1.1952931834746408;0.9999769302070858;9.999850687985537;-0.41676999754012306;0.43518681546751903;0.43521941140202336;2.6172611566400586e-08;-0.3652389769215814;0.36529984890013945;1.0001267425100135
54.798078;1.186275430650869;-3.6624485540609035e-05;-3.0896395827967785e-05;0.4333475855052565;0.3652062775007005;1.1952948454363674;0.999977322250664;9.999849080884589;-0.41676999709851775;0.435186521270311;0.4352189310439203;2.6559939964243002e-08;-0.36523697672080563;0.3652968164847892;1.000125993928491
54.808078;1.186277256891326;-3.6629732598347774e-05;-3.090067025267207e-05;0.4333457048426029;0.36520576174375147;1.1952954713285315;0.9999776912182933;9.999847086321056;-0.416769996658421;0.43518621043732664;0.4352184450895734;2.6952163379067782e-08;-0.3652349765178152;0.3652937463838034;1.0001252105872203
54.818078;1.1862791665911934;-3.664001284339503e-05;-3.090918919519988e-05;0.4333424743954379;0.3652041485454484;1.195297056730326;0.9999780371602368;9.999844670816248;-0.4167699962204084;0.4351858859050196;0.43521795390903484;2.7349920187785965e-08;-0.36523297631392987;0.36529064070885536;1.000124391873787
54.828078;1.186280163582565;-3.6648833400150166e-05;-3.091650277926847e-05;0.4333388504622103;0.36520254782380496;1.1952985966334828;0.9999783589535387;9.999841807397667;-0.41676999578529983;0.43518555109915735;0.43521745808714457;2.7754203807512716e-08;-0.36523097611103117;0.3652875016677543;1.0001235375357735
54.838078;1.1862822497561478;-3.665906217596046e-05;-3.0924974435561386e-05;0.4333355668992186;0.3652009585235651;1.1952990847471332;0.9999786554294412;9.999838477518589;-0.4167699953542128;0.435185209604625;0.43521695862821796;2.816626397465498e-08;-0.36522797591121847;0.36528333190240597;1.0001226478134677
54.848078;1.186284425823646;-3.6669266559577475e-05;-3.093342088286935e-05;0.4333322617159181;0.3651993793752091;1.1953005136474901;0.9999789267501444;9.999834666182572;-0.4167699949287154;0.4351848647365789;0.43521645694462074;2.8587273681182954e-08;-0.36522597571651155;0.36528013449276453;1.0001217232271884
54.858078;1.186286692232395;-3.667944677880065e-05;-3.094184120156642e-05;0.4333289381478243;0.3651978086794675;1.1953018756946092;0.9999791746258767;9.99983036008607;-0.4167699945105968;0.43518451940104513;0.4352159548155747;2.901816339431827e-08;-0.3652239755285931;0.36527691261132356;1.000120764828109
54.868078;1.1862880489157468;-3.668310824653719e-05;-3.094478606581144e-05;0.43332655246150475;0.3651973555891411;1.19530316414217;0.9999794015306068;9.999825551960656;-0.4167699941013656;0.43518417605509785;0.43521545433093756;2.945980297312069e-08;-0.3652219753487633;0.3652736691162282;1.000119774773878
54.878078;1.186290494077686;-3.669323949550309e-05;-3.095315252816763e-05;0.43332320255843765;0.36519579604791724;1.1953033734095082;0.9999796096053771;9.999820246216029;-0.41676999370211126;0.43518383639877484;0.43521495775296265;2.9913316566146796e-08;-0.3652199751780225;0.36527040653355247;1.0001187567947476
54.888078;1.1862930235313676;-3.6703345713606394e-05;-3.096149144767212e-05;0.43331984452855693;0.3651942394773485;1.1953044987950991;0.9999798000987608;9.999814457892498;-0.41676999331360515;0.4351835009444956;0.4352144674380215;3.038013102131558e-08;-0.36521797501701875;0.36526712742652134;1.0001177161866235
54.898078;1.1862956312209116;-3.671342674716841e-05;-3.096980236411362e-05;0.4333164812231868;0.36519268417205275;1.1953055363125664;0.9999799737781592;9.999808207760491;-0.41676999293628203;0.435183168786303;0.4352139858744857;3.0861526590493094e-08;-0.3652159748660302;0.3652638345927319;1.0001166590656534
54.908078;1.186297306989649;-3.708726052469328e-05;-3.1284774879291965e-05;0.4333127483924414;0.3651911282330858;1.1953054826145262;0.9999801317597138;9.999801520852706;-0.41676999257030367;0.43518283775279687;0.43521351560182575;3.135812118036918e-08;-0.36521397472515427;0.3652605309435775;1.0001155912105832
54.918078;1.1863000535471755;-3.709728958172296e-05;-3.129302770424132e-05;0.4333093809107245;0.3651895696720436;1.1953063348921733;0.9999802760630285;9.999794426401548;-0.41676999221573513;0.43518250519375296;0.43521305911514285;3.186987441441696e-08;-0.3652119745945809;0.36525721928462535;1.0001145176104267
54.928078;1.186302863928879;-3.7107294217717764e-05;-3.1301253018921506e-05;0.4333060125791678;0.36518800631708903;1.1953070904803251;0.9999804092699706;9.99978695946159;-0.41676999187253516;0.43518216905775625;0.4352126189507228;3.239641359552692e-08;-0.3652099744747548;0.36525390208821495;1.0001134429430247
54.938078;1.1863057358581581;-3.711727471444097e-05;-3.130945155539704e-05;0.4333026428814445;0.36518643603053885;1.1953067464172638;0.9999805336258561;9.999779166110223;-0.4167699915403544;0.43518182827783836;0.43521219770379826;3.293720148259544e-08;-0.3652079743662849;0.3652505813982392;1.0001123720188665
54.948078;1.186307667312271;-3.7120738125119854e-05;-3.1312176736326984e-05;0.4333002234770815;0.36518596793854563;1.1953072994965213;0.9999806507236686;9.999771104857684;-0.4167699912183297;0.4351814823977397;0.4352117977817892;3.3491595770052866e-08;-0.3652059742697093;0.36524725898318944;1.000111310050764
54.958078;1.1863106574928737;-3.713067166836874e-05;-3.1320324556231965e-05;0.4332968470048983;0.36518437797594494;1.195307746403736;0.9999807615547202;9.999762837565687;-0.4167699909049983;0.43518113115597934;0.43521142096750387;3.40589678387944e-08;-0.36520397418533296;0.3652439365538222;1.0001102626992804
54.968078;1.1863137075540746;-3.714058268827744e-05;-3.132844874630569e-05;0.43329346430901383;0.3651827752936515;1.1953080838599315;0.9999808666469442;9.999754414721183;-0.41676999059848313;0.4351807743283882;0.4352110681715029;3.463881491589346e-08;-0.3652009741131631;0.36523961570400837;1.0001092353378402
54.978078;1.1863168190207658;-3.583243422097572e-05;-3.0225447776961224e-05;0.43329006825412203;0.3651811535025436;1.1953073089103916;0.9999809664811177;9.999745867196056;-0.4167699902969529;0.4351804118187657;0.4352107396797213;3.523075193664002e-08;-0.36519897405290513;0.3652362975827733;1.0001082322302488
54.988078;1.186318991648264;-3.584087064085115e-05;-3.0232347240598835e-05;0.43328630169819854;0.36517951889463746;1.1953074189359838;0.9999810612992391;9.99973721126866;-0.416769989999026;0.43518004379006026;0.4352104356790206;3.5834323902119585e-08;-0.36519697400411294;0.365232982726284;1.0001072564997096
54.998078;1.1863222228056054;-3.5850719896425096e-05;-3.0240409911416512e-05;0.4332828882267764;0.36517786502446514;1.1953074122303127;0.9999811504627164;9.999728456882252;-0.41676998970389834;0.4351796706233793;0.43521015665058405;3.644877198896664e-08;-0.36519497396644235;0.36522967123745337;1.000106310511312
55.008078;1.1863255078836004;-3.5860551220421276e-05;-3.0248456065865885e-05;0.4332794615711879;0.3651761900438943;1.195306289651181;0.999981232668914;9.999719608515894;-0.41676998941133653;0.4351792928752128;0.4352099033387612;3.70729752411374e-08;-0.36519297393972444;0.36522636311004;1.0001053961549466
55.018078;1.1863288406253476;-3.587036618053303e-05;-3.025648791255e-05;0.4332760212481181;0.3651744925429814;1.195306055144489;0.9999813066559337;9.999710665659787;-0.4167699891216196;0.4351789113517385;0.4352096763918676;3.7705549825005504e-08;-0.36519097392377037;0.36522305849992376;1.0001045148981167
55.028078;1.1863312135891477;-3.5878734061946723e-05;-3.0263325716592124e-05;0.4332722018150155;0.3651727714370846;1.1953057141633252;0.9999813712435054;9.999701629523583;-0.41676998883539146;0.4351785272291584;0.4352094760568669;3.834491640856029e-08;-0.3651889739181851;0.36521975770604004;1.0001036674609067
55.038078;1.1863346185550991;-3.5888520598651786e-05;-3.0271335301802733e-05;0.4332687332607056;0.36517102584025724;1.195304272151087;0.9999814245856772;9.999692508881784;-0.4167699885534921;0.43517814225361506;0.4352093021129084;3.8989244500832904e-08;-0.36518697392241534;0.36521646079847503;1.0001028532804301
55.048078;1.1863380472290403;-3.589323474873499e-05;-3.027507146221501e-05;0.43326656776674727;0.36517036601851666;1.1953037342451465;0.9999814631748399;9.999683314622791;-0.4167699882768601;0.4351777589289271;0.43520915402979987;3.963642031067365e-08;-0.36518497393595994;0.3652131673376408;1.0001020706392234
55.058078;1.186341492050142;-3.590299779458268e-05;-3.0283067627699188e-05;0.4332630684008989;0.36516856872148296;1.1953031053015657;0.9999814814213694;9.999674047139912;-0.4167699880064478;0.4351773805452317;0.43520903118101567;4.0284224953831716e-08;-0.36518197395864394;0.36520887656173806;1.000101317279645
55.068078;1.1863439463618697;-3.591131910304253e-05;-3.0289878537425267e-05;0.4332591868745375;0.3651667436213047;1.1953013896339004;0.9999814723323421;9.999664694390612;-0.4167699877430245;0.4351770110208108;0.43520893280023903;4.0930515872796293e-08;-0.36517997399071234;0.36520558790952756;1.000100590223169
55.078078;1.1863474038372255;-3.5921065101217166e-05;-3.0297869885389603e-05;0.4332556518865974;0.3651648889061597;1.1953005908053156;0.9999814288204429;9.999655242558525;-0.4167699874870196;0.4351766544553563;0.4352088577788623;4.157323640233912e-08;-0.3651779740325356;0.36520230135337445;1.0000998854601701
55.088078;1.18635085781674;-3.593080573675306e-05;-3.0305861787467053e-05;0.4332520963578683;0.36516300259686757;1.1952997117932516;0.9999813448617153;9.999645687731457;-0.41676998723855535;0.43517631441743865;0.4352088047565603;4.2210432874603814e-08;-0.3651759740843837;0.36519901721436454;1.0000991987290564
55.098078;1.186354300703811;-3.594054312296314e-05;-3.0313855846473944e-05;0.43324851872047976;0.36516108305858774;1.1952987551565295;0.9999812161145393;9.999636045727279;-0.41676998699750806;0.43517599325088213;0.4352087723438799;4.2840257521284574e-08;-0.3651739741467083;0.3651957359248485;1.0000985261993567
55.108078;1.1863567241905006;-3.594884703076987e-05;-3.032067114581632e-05;0.4332445527329156;0.3651591294347566;1.195296723205464;0.9999810400117461;9.999626353279062;-0.4167699867636104;0.43517569177346926;0.4352087590426457;4.34609245229724e-08;-0.3651719742205832;0.36519245802336536;1.000097863987465
55.118078;1.1863601201292187;-3.5958583756674297e-05;-3.0328671518299973e-05;0.43324092808135645;0.3651571415603518;1.1952956184019645;0.9999808155776513;9.999616653156432;-0.4167699865366781;0.43517540960992945;0.4352087631747682;4.4070766375046723e-08;-0.3651699743078012;0.36518918399970407;1.0000972076667627
55.128078;1.1863634805262704;-3.596832271080272e-05;-3.033667498345131e-05;0.43323727946630697;0.36515511976995313;1.195294443422962;0.999980543038294;9.999606977376923;-0.41676998631677653;0.43517514590266543;0.4352087830832521;4.4668389220350044e-08;-0.36516697441056095;0.36518491397510056;1.0000965528115857
55.138078;1.1863657962229373;-3.597663289694975e-05;-3.0343499275171656e-05;0.4332332421231015;0.365153064948328;1.1952922006493305;0.9999802230637701;9.999597346789756;-0.4167699861042661;0.4351748996993053;0.43520881724817473;4.5252815032393484e-08;-0.3651649745310133;0.36518164760532434;1.0000958960320827
55.148078;1.1863690562514353;-3.59863793957721e-05;-3.0351507101867765e-05;0.433229547068751;0.3651509783698932;1.1952908916205922;0.9999798558970532;9.999587784063268;-0.4167699858999284;0.43517466976795266;0.4352088642138196;4.58235108481959e-08;-0.3651629746709553;0.36517838437590827;1.0000952354552752
55.158078;1.186372248684387;-3.5996130069177114e-05;-3.0359515547355642e-05;0.4332258300878148;0.3651488612594043;1.1952895168688524;0.9999794411578407;9.999578324241392;-0.4167699857051043;0.43517445450375425;0.43520892254674753;4.638033481619285e-08;-0.36516097483164284;0.36517512400926005;1.000094570286609
55.168078;1.186375361585683;-3.6005884702337e-05;-3.0367523488825336e-05;0.43322209251594945;0.36514671456952585;1.1952870762160837;0.9999789783191161;9.999569012133344;-0.4167699855215113;0.4351742522513185;0.4352089909855687;4.692345716727666e-08;-0.36515897501365774;0.3651718666596398;1.0000939000279907
55.178078;1.1863773831819826;-3.6014210979629266e-05;-3.0374348217814268e-05;0.43321797078149654;0.3651445390430016;1.195285569477922;0.9999784671529139;9.99955988701925;-0.4167699853508193;0.4351740614949537;0.4352090687300501;4.745322773151133e-08;-0.36515697521699997;0.3651686128530638;1.0000932240508706
55.188078;1.1863803016390784;-3.602397383433309e-05;-3.0382352599974976e-05;0.4332141967173384;0.36514233536244056;1.1952839973562972;0.9999779082347737;9.999550966195294;-0.4167699851943723;0.4351738807993079;0.43520915558875384;4.797001944262296e-08;-0.3651539754413308;0.36516436315219264;1.0000925416045052
55.198078;1.1863831054781562;-3.603374232563867e-05;-3.039035451977232e-05;0.4332104065189013;0.3651401043708754;1.1952813621456526;0.9999773034370671;9.999542242133714;-0.4167699850530802;0.4351737088827707;0.43520925189757553;4.847416779554288e-08;-0.3651519756861105;0.3651611179015255;1.0000918520146223
55.208078;1.186385784284243;-3.6038458320133794e-05;-3.0394088245102612e-05;0.4332079194149542;0.36513895831423737;1.1952796679956506;0.9999766559862415;9.999533695104118;-0.41676998492740086;0.43517354487742027;0.43520935831919016;4.896597093207309e-08;-0.3651499759506862;0.36515787747819367;1.000091154743309
55.218078;1.1863873288102385;-3.604681148381116e-05;-3.0400903306513895e-05;0.4332037351750896;0.3651366762160198;1.1952779205617907;0.9999759707061323;9.999525306662466;-0.4167699848174253;0.4351733884579431;0.4352094755762101;4.94455797166606e-08;-0.36514797623437484;0.3651546426858754;1.000090448997477
55.228078;1.1863897301591717;-3.605660758267375e-05;-3.040889813487807e-05;0.4331999025785357;0.3651343701442486;1.1952751264195798;0.9999752546518045;9.999517065342674;-0.4167699847229122;0.4351732395223564;0.4352096041226753;4.991291117510278e-08;-0.36514597653644004;0.36515141477741136;1.0000897335534733
55.238078;1.1863919794856468;-3.606641500064001e-05;-3.0416892204272256e-05;0.43319605617493795;0.36513204069507044;1.195273293021808;0.9999745170562924;9.99950897390722;-0.41676998464330484;0.43517309784886016;0.4352097438479776;5.036782160875147e-08;-0.3651439768560358;0.36514819522034897;1.0000890074304907
55.248078;1.1863940688817416;-3.607623402153641e-05;-3.0424887266738788e-05;0.43319219525567726;0.3651296881826544;1.1952714288765371;0.999973768169117;9.999501058731806;-0.4167699845779553;0.43517296328478994;0.4352098940776899;5.0810433533273764e-08;-0.3651409771921863;0.3651439856060869;1.0000882705218943
55.258078;1.1863949924122799;-3.6084632841518455e-05;-3.043170355595264e-05;0.4331879540421847;0.3651273128994397;1.1952695435194953;0.9999730180715772;9.999493368102716;-0.41676998452642217;0.43517283598551476;0.43521005380304495;5.1241287669078754e-08;-0.36513897754381347;0.3651407876643421;1.0000875234933222
55.268078;1.186396742204588;-3.6459611030031596e-05;-3.074751614264175e-05;0.4331840609318314;0.36512491538613356;1.1952666473307894;0.9999722763792914;9.999485961909736;-0.41676998448848024;0.43517271637854754;0.4352102217487255;5.16611031829351e-08;-0.3651369779099147;0.36513760308026705;1.0000867674988252
55.278078;1.186398322896481;-3.646946611653876e-05;-3.0755523918164094e-05;0.43318015368722196;0.36512249641910377;1.1952647507605314;0.9999715522704076;9.999478903345102;-0.41676998446375685;0.4351726053700999;0.43521039643200843;5.2070443961935595e-08;-0.3651349782897936;0.3651344332250176;1.0000860046738247
55.288078;1.1863997281859515;-3.647933570046017e-05;-3.0763540209960075e-05;0.43317623168720265;0.36512005638855893;1.1952628634956874;0.9999708543936606;9.999472253319327;-0.41676998445132846;0.43517250462860635;0.4352105765085221;5.2469734437244185e-08;-0.3651329786830997;0.3651312790211599;1.0000852389414312
55.298078;1.1863999573238293;-3.648778849865661e-05;-3.077038520284439e-05;0.43317193111331015;0.36511759518149606;1.1952599944318534;0.9999701906602703;9.999466064580952;-0.41676998444958724;0.43517241638421356;0.43521076107746715;5.2859398283048505e-08;-0.36512997908969197;0.3651271409161715;1.0000844753429525
55.308078;1.1864010122181659;-3.649768987567774e-05;-3.077842326420606e-05;0.43316798370021964;0.365115112516099;1.195258151796046;0.9999695674937408;9.999460373251546;-0.4167699844563182;0.4351723431459207;0.4352109497388522;5.323976356623061e-08;-0.365127979509428;0.36512401892574176;1.0000837186502918
55.318078;1.1864018969573973;-3.650760843097962e-05;-3.078647444642984e-05;0.43316402619015626;0.3651126086132477;1.1952563428273242;0.9999689889820819;9.999455193407504;-0.41676998446888663;0.4351722877205252;0.43521114264245714;5.3610839289896035e-08;-0.3651259799419026;0.3651209127510674;1.0000829734751144
55.328078;1.1864026168138553;-3.651754487235436e-05;-3.079454016582972e-05;0.43316006116377276;0.3651100845195304;1.1952535736717278;0.9999684567872563;9.99945052228354;-0.41676998448452085;0.4351722531279515;0.43521134052764937;5.397221052785925e-08;-0.36512398038629357;0.36511782191667497;1.0000822451128006
55.338078;1.1864021775100722;-3.652606770383385e-05;-3.08014403160016e-05;0.43315572658161583;0.3651075417749593;1.1952518497783928;0.9999679705824449;9.999446349681708;-0.41676998450054314;0.4351722423041149;0.43521154457709454;5.4323363952182356e-08;-0.36512198084152686;0.3651147458374615;1.0000815392651903
55.348078;1.1864025845893786;-3.653604221569546e-05;-3.08095388516684e-05;0.4331517558053847;0.36510498195482194;1.1952501760238625;0.9999675286620625;9.999442662458653;-0.416769984514447;0.4351722579602683;0.435211756120863;5.4664240704884384e-08;-0.36511898130668224;0.3651106838934082;1.0000808609984015
55.358078;1.1864028435747596;-3.6546037128429975e-05;-3.081765544271218e-05;0.4331477866416622;0.36510240667488875;1.1952475565362044;0.9999671285400351;9.999439445463539;-0.4167699845239137;0.43517230241142113;0.4352119763015991;5.499531715183938e-08;-0.36511698178129315;0.36510763566448656;1.0000802145464345
55.368078;1.1864019609100134;-3.655462118492461e-05;-3.082460987438697e-05;0.43314345671067717;0.3650998178798175;1.1952459948526482;0.9999667674166238;9.999436681822202;-0.41676998452683933;0.43517237708242956;0.43521220575803804;5.531724274860707e-08;-0.3651149822653658;0.36510460112533855;1.0000796041524227
55.378078;1.1864019441986424;-3.656465972239719e-05;-3.083276641997297e-05;0.43313949878320845;0.36509721790075783;1.1952444941392522;0.9999664426945113;9.999434351896909;-0.416769984521454;0.43517248234390343;0.4352124444950763;5.563061648919838e-08;-0.3651129827591564;0.3651015805395364;1.000079034539022
55.388078;1.1864018008595483;-3.657472115441288e-05;-3.084094562844849e-05;0.43313555007804705;0.3650946091692661;1.1952420569469777;0.9999661518859629;9.999432432726346;-0.41676998450652336;0.4351726180989203;0.4352126921310912;5.593602771624886e-08;-0.3651099832627669;0.36509757429446743;1.0000785104907612
55.398078;1.1864015369903038;-3.658480565145794e-05;-3.084914965760013e-05;0.433131612869677;0.3650919937977382;1.195240684831166;0.9999658916562356;9.99943090255394;-0.41676998448134245;0.43517278445996055;0.4352129483564043;5.623409773108123e-08;-0.36510798377577747;0.36509458295371855;1.0000780361784205
55.408078;1.1864001576264076;-3.659348068523878e-05;-3.085619925878533e-05;0.4331273243882603;0.3650893731266191;1.195239378509473;0.9999656577944578;9.999429745788621;-0.41676998444547825;0.435172982022852;0.43521321332892415;5.6525412127185826e-08;-0.36510598429716995;0.36509160732237567;1.0000776148574633
55.418078;1.1863996668531647;-3.660360993749973e-05;-3.0864458834474404e-05;0.43312341709554525;0.3650867474444461;1.1952371388112897;0.9999654464581639;9.999428951426674;-0.41676998439861224;0.43517321186772184;0.4352134877991871;5.6810443595091516e-08;-0.3651039848255953;0.3650886483661257;1.0000772492286074
55.428078;1.1863990677063885;-3.661375978572286e-05;-3.087274807102071e-05;0.43311952800869397;0.36508411616350533;1.1952359679681872;0.999965254715787;9.999428510728494;-0.41676998434060597;0.43517347541322526;0.4352137727608464;5.708948832093199e-08;-0.3651019853598229;0.3650857071370228;1.0000769416945399
55.438078;1.1863983625629837;-3.6623928198122175e-05;-3.088106738908342e-05;0.4331156593190597;0.36508147823162396;1.1952348699289734;0.9999650803754496;9.999428413899958;-0.41676998427146417;0.4351737741399087;0.43521406903109844;5.736256672994503e-08;-0.3650989858989944;0.36508178472798863;1.000076693909914
55.448078;1.1863965538506849;-3.663268072215782e-05;-3.088823544495414e-05;0.4331114483306814;0.3650788324236349;1.1952328491828499;0.9999649222916487;9.999428644230127;-0.41676998419104927;0.435174109323859;0.4352143772900828;5.7629322765622714e-08;-0.36509698644254995;0.3650788821945104;1.0000765066361028
55.458078;1.1863956441043655;-3.664287978538853e-05;-3.08966144489713e-05;0.43310762771241573;0.36507617756518856;1.1952319093836963;0.999964780649595;9.999429177957145;-0.41676998409899946;0.43517448192966734;0.4352146982509575;5.788902234467562e-08;-0.36509498698998305;0.3650760004978532;1.0000763802267465
55.468078;1.1863946351111592;-3.665309142510169e-05;-3.0905022212033234e-05;0.43310383470978475;0.3650735127761444;1.1952310525383585;0.9999646567909743;9.999429983617704;-0.4167699839949945;0.43517489261264214;0.4352150325617367;5.814072648880546e-08;-0.36509298754062525;0.3650731405225323;1.0000763144580809
55.478078;1.1863935274511037;-3.6663314093604876e-05;-3.0913457773935045e-05;0.4331000713599777;0.36507083756217723;1.1952302786366227;0.9999645529912069;9.999431018121706;-0.41676998387889486;0.4351753417342024;0.4352153806068776;5.838356349034129e-08;-0.3650899880938642;0.3650693031275041;1.000076307630877
55.488078;1.1863913217899655;-3.66721141754106e-05;-3.092073912036155e-05;0.43309597417158563;0.3650681518142594;1.195228586331308;0.9999644721610383;9.999432233478531;-0.4167699837506251;0.43517582938517607;0.4352157424485729;5.8616980110749255e-08;-0.3650879886496478;0.3650664890501096;1.000076356194554
55.498078;1.1863900202479811;-3.668235472969801e-05;-3.092922819840595e-05;0.4330922745931385;0.36506545588077316;1.1952279744464291;0.9999644175812422;9.99943358800627;-0.41676998361005024;0.43517635544144784;0.4352161179679259;5.88408652528493e-08;-0.36508598920856916;0.3650636987518255;1.000076455372047
55.508078;1.186388626484635;-3.669260192079831e-05;-3.093774267417467e-05;0.4330886087774094;0.3650627505067744;1.195227442452433;0.999964393134134;9.999435046966555;-0.41676998345696614;0.4351769196100114;0.43521650716429156;5.905540933293142e-08;-0.3650839897714201;0.3650609325156118;1.0000766004041186
55.518078;1.1863861449646977;-3.6701421675346604e-05;-3.0945099718543226e-05;0.4330846128576227;0.3650600367027569;1.1952259894118296;0.9999644036862574;9.999436581791121;-0.41676998329122583;0.43517752142184873;0.4352169104050752;5.926084270217294e-08;-0.3650819903386589;0.3650581906631502;1.0000767878861996
55.528078;1.186384580247467;-3.6711676544843444e-05;-3.095366008369727e-05;0.4330810180237069;0.36505731585811574;1.1952256130009218;0.9999644546862384;9.999438174526288;-0.41676998311281016;0.4351781601539559;0.43521732831159043;5.945727881635137e-08;-0.36507899091020557;0.3650544736799235;1.0000770165459343
55.538078;1.1863829364359129;-3.672193249315846e-05;-3.0962240755963545e-05;0.4330774600295153;0.36505458996236895;1.1952253096118475;0.9999645509577699;9.9994398171815;-0.41676998292165723;0.43517883471593916;0.4352177614727708;5.964464392979646e-08;-0.36507699148558237;0.36505178231435076;1.0000772869209174
55.548078;1.1863812167671448;-3.673218776464694e-05;-3.097084011197608e-05;0.43307393963744656;0.36505186160946457;1.1952240750830805;0.9999646960798695;9.999441508659944;-0.41676998271754534;0.4351795436527665;0.4352182104779899;5.982273373351301e-08;-0.36507499206407434;0.36504911765942716;1.000077600327428
55.558078;1.1863784237622705;-3.674100841155534e-05;-3.0978275161966136e-05;0.4330700925908493;0.3650491335502506;1.1952239052461595;0.9999648929117997;9.999443256750446;-0.41676998250026653;0.4351802851385748;0.4352186760815745;5.999134781464026e-08;-0.3650729926447885;0.3650464811343918;1.00007795808228
55.568078;1.1863765599143588;-3.6751257236823437e-05;-3.0986906504319964e-05;0.4330666498376332;0.3650464079892703;1.1952237957592797;0.9999651436461278;9.999445079567758;-0.416769982269792;0.4351810568909661;0.4352191590192539;6.01502937459406e-08;-0.3650699932266299;0.3650428742105486;1.000078361286088
55.578078;1.1863746289373571;-3.6761500566084957e-05;-3.099555113285642e-05;0.43306324676447755;0.3650436861582271;1.1952227418938397;0.9999654491721458;9.999447002856682;-0.4167699820260706;0.43518185655122754;0.4352196595359095;6.029939326807779e-08;-0.3650679938081774;0.3650402979556519;1.0000788107016427
55.588078;1.1863726369240586;-3.67717372858119e-05;-3.100420770026661e-05;0.4330598830898894;0.36504096825252497;1.1952227392137256;0.999965809774687;9.999449053909638;-0.41676998176861724;0.4351826824506809;0.43522017710194677;6.043872848673565e-08;-0.3650659943877363;0.365037753011603;1.0000793067846185
55.598078;1.1863695927990365;-3.6780534386531435e-05;-3.101169394820113e-05;0.43305619266240847;0.36503825363966236;1.1952227840036198;0.9999662267756039;9.999451257419379;-0.41676998149643785;0.43518353379072594;0.4352207105366179;6.056890854664395e-08;-0.3650639949636495;0.36503524012657124;1.0000798503002404
55.608078;1.1863675075126592;-3.679075551854027e-05;-3.1020371476858244e-05;0.43305290383329176;0.36503554124249243;1.195221872437633;0.9999667028673674;9.999453640445052;-0.41676998120846626;0.43518441019972304;0.4352212582474312;6.069102345037318e-08;-0.3650609955342605;0.3650317604327758;1.0000804426516736
55.618078;1.1863653883956118;-3.5848005241880714e-05;-3.0225701924817904e-05;0.4330496426300784;0.36503282552314137;1.1952219998662368;0.9999672412696526;9.999456236479729;-0.4167699809040768;0.43518531129401117;0.4352218184142762;6.080637416919201e-08;-0.36505899609745224;0.3650293152506869;1.0000810852145585
55.628078;1.186363252883596;-3.585820478994181e-05;-3.023439588227174e-05;0.4330464190868191;0.36503011385334755;1.1952221608819733;0.9999678450317421;9.999459077534647;-0.4167699805833622;0.435186236171177;0.4352223890206317;6.091622733697831e-08;-0.36505699665060537;0.36502690590484843;1.0000817787290477
55.638078;1.186360105317785;-3.5866962265419736e-05;-3.0241917635345647e-05;0.4330428584264046;0.3650274010874903;1.1952213492842296;0.9999685168575798;9.999462184148557;-0.41676998024719986;0.4351871830284153;0.43522296757191375;6.102166211658659e-08;-0.3650549971911636;0.36502453355734543;1.0000825232930537
55.648078;1.1863579527342552;-3.587713932687243e-05;-3.0250628968212667e-05;0.4330396876126889;0.3650246868853422;1.1952215578668868;0.9999692593044447;9.999465564146156;-0.41676997989708253;0.43518814951752943;0.4352235509965448;6.112357619197558e-08;-0.3650519977170384;0.3650211989581193;1.0000833183432036
55.658078;1.18635580114305;-3.588730454904358e-05;-3.025934883022938e-05;0.43303653924878344;0.3650219712400219;1.1952217783343497;0.9999700747877356;9.99946921712767;-0.4167699795348297;0.43518913334328163;0.4352241361475169;6.122285496121224e-08;-0.3650499982266419;0.36501890232065287;1.0000841625679684
55.668078;1.1863526556004897;-3.5896026791069603e-05;-3.0266896457895968e-05;0.4330330472190835;0.36501925428928905;1.1952210016275473;0.9999709649525134;9.999473134944893;-0.41676997916233405;0.43519013224853337;0.4352247201771269;6.132052967115759e-08;-0.3650479987189134;0.3650166433671899;1.000085054026501
55.678078;1.1863505207800207;-3.5906168584009374e-05;-3.0275634307656578e-05;0.4330299414494589;0.3650165364878713;1.1952212196024445;0.9999719298892751;9.999477298716133;-0.4167699787812445;0.4351911436498302;0.4352253002677222;6.141783925570025e-08;-0.3650459991931871;0.36501442148783925;1.0000859903183092
55.688078;1.1863484015024461;-3.591629956220303e-05;-3.0284382194042948e-05;0.43302685688450376;0.365013818779795;1.1952214276904742;0.9999729681440706;9.999481684517415;-0.4167699783926705;0.43519216451469134;0.43522587347881947;6.151611931550197e-08;-0.3650429996488102;0.3650112360290419;1.0000869687681233
55.698078;1.1863463025886214;-3.5926420824220815e-05;-3.0293140448470866e-05;0.4330237932299515;0.36501110237848894;1.195220625964636;0.9999740776181698;9.999486272866354;-0.41676997799725235;0.4351931915225729;0.43522643720861515;6.161649431913862e-08;-0.3650410000850783;0.3650090865113066;1.0000879867012016
55.708078;1.1863432285935243;-3.593510239971648e-05;-3.0300727882768722e-05;0.4330203848629806;0.3650083884562996;1.1952208175865393;0.9999752563571633;9.999491048442582;-0.4167699775956632;0.4351942214364877;0.4352269896342739;6.171968764358194e-08;-0.36503900050161375;0.36500697246292263;1.0000890414554016
55.718078;1.1863411838606;-3.5945207454827706e-05;-3.030950550428905e-05;0.4330173611976839;0.3650056778446723;1.1952210067673688;0.9999765026386659;9.999495994965805;-0.416769977189169;0.43519525137116555;0.4352275296632381;6.182609353071123e-08;-0.36503700089845303;0.3650048930220374;1.0000901300114107
55.728078;1.1863391729389936;-3.596036330707153e-05;-3.0322555182455346e-05;0.43301303862885393;0.3650018595690143;1.1952201982352908;0.9999778145931117;9.99950109089133;-0.4167699767798276;0.4351962783997316;0.43522805650718177;6.193583953030782e-08;-0.3650340012755474;0.36500184686056075;1.000091248510109
55.738078;1.1863372010466608;-3.597045480297541e-05;-3.0331348248905626e-05;0.43301005284131083;0.36499915522684584;1.1952203974820197;0.999979189878208;9.999506307159372;-0.4167699763703011;0.4351972989303453;0.4352285692127166;6.204874943742734e-08;-0.3650320016323296;0.36499983255092033;1.0000923921492741
55.748078;1.186334274640759;-3.597910905482619e-05;-3.033896644477382e-05;0.43300672059927664;0.36499645284600735;1.1952206102317813;0.999980625973519;9.999511613393905;-0.41676997596344234;0.4351983087924178;0.43522906669209216;6.216437767158645e-08;-0.36503000196775587;0.3649978488898391;1.0000935557811692
55.758078;1.1863324013417635;-3.598918898399627e-05;-3.034777051584422e-05;0.4330037717015908;0.36499375181879395;1.1952198416660884;0.999982120329118;9.999516986618731;-0.4167699755618325;0.43519930381884153;0.4352295481003546;6.228220423905702e-08;-0.3650280022806568;0.36499589490137874;1.0000947341614146
55.768078;1.186330588976599;-3.599926425678703e-05;-3.035657880138789e-05;0.43300084067061;0.36499105183270286;1.1952200960161552;0.9999836693373808;9.99952241237501;-0.4167699751676176;0.4352002801649071;0.4352300128240287;6.240181804766603e-08;-0.3650250025700938;0.36499296975319195;1.0000959214714693
55.778078;1.1863278449426726;-3.60079043753119e-05;-3.0364209502944092e-05;0.4329975619508554;0.36498835255411805;1.1952203763684721;0.9999852677405475;9.999527884487067;-0.41676997478266076;0.4352012343838777;0.43523046018445405;6.252281430489071e-08;-0.3650230028354551;0.36499107262378744;1.000097111584603
55.788078;1.1863261763232018;-3.6017971975850945e-05;-3.0373022827706477e-05;0.43299466500593803;0.3649856535865847;1.1952196853286636;0.9999869096259044;9.999533409233116;-0.4167699744086029;0.435202163728606;0.4352308894511721;6.264454850587769e-08;-0.3650210030764055;0.3649892022871291;1.0000982993590417
55.798078;1.186324589563219;-3.602803629820491e-05;-3.0381835899108076e-05;0.43299178420883044;0.3649829547572418;1.19522002594322;0.9999885892555465;9.999539007779019;-0.4167699740467413;0.43520306660970676;0.43523130010611205;6.276612560251625e-08;-0.365019003292766;0.36498735666440785;1.000099481588351
55.808078;1.186323090299038;-3.603809784610945e-05;-3.039064641311311e-05;0.4329889191882275;0.36498025623390407;1.1952204018408188;0.9999903008021829;9.999544710138709;-0.41676997369792135;0.43520394264909573;0.4352316919660981;6.288661693108151e-08;-0.3650160034842025;0.36498453276560194;1.0001006567033746
55.818078;1.1863206844085727;-3.604672629530153e-05;-3.039827137186602e-05;0.43298570494036476;0.3649775582705197;1.19522081686211;0.9999920375526327;9.999550544076802;-0.4167699733624457;0.4352047922209297;0.4352320650887235;6.300528598036851e-08;-0.3650140036499642;0.36498272693228856;1.0001018238423969
55.828078;1.18631937841577;-3.605678491983372e-05;-3.0407070629486426e-05;0.43298287171010535;0.364974860976227;1.1952202740206266;0.9999937914023264;9.999556527549892;-0.41676997304010166;0.4352056161003559;0.4352324196431762;6.312169585271403e-08;-0.3650120037889041;0.3649809352461402;1.0001029826027537
55.838078;1.1863181782220165;-3.6066843794325505e-05;-3.041586203210697e-05;0.432980054788938;0.3649721644627145;1.1952207744472774;0.9999955534797274;9.999562667564684;-0.41676997273051425;0.43520641545574884;0.4352327560108336;6.323560376808896e-08;-0.36501000389974847;0.3649791540580113;1.0001041334990035
55.848078;1.186317087854847;-3.607690399299916e-05;-3.0424644671769312e-05;0.4329772545211068;0.36496946903787464;1.1952213179761875;0.9999973150769851;9.999568967668122;-0.4167699724334794;0.4352071917418233;0.43523307510347903;6.334672857367534e-08;-0.3650080039814432;0.3649773802753446;1.0001052781656572
55.858078;1.186315110033338;-3.6085535275050125e-05;-3.0432237330517194e-05;0.4329741061944754;0.3649667751441557;1.1952209046198083;0.9999990680322631;9.99957543787797;-0.4167699721489069;0.435207946510597;0.4352333786161134;6.345464118328839e-08;-0.3650050040333117;0.3649746112164144;1.0001064190945046
55.868078;1.1863142473635957;-3.609560084694241e-05;-3.0441001519298185e-05;0.4329713400540327;0.36496408322536905;1.1952215351090005;1.0000008054174323;9.999582091795011;-0.4167699718767931;0.4352086813516837;0.43523366896873317;6.355881156753339e-08;-0.3650030040550973;0.3649728443671417;1.0001075588872783
55.878078;1.1863135028039498;-3.610567101304163e-05;-3.044975642580977e-05;0.4329685913396548;0.36496139363633506;1.1952222106113406;1.0000025225801832;9.999588936019684;-0.41676997161756146;0.43520939780297035;0.43523394876287747;6.365868478109119e-08;-0.36500100404712205;0.3649710774221937;1.0001086989881296
55.888078;1.1863128795239906;-3.6115747538062724e-05;-3.0458501845065567e-05;0.4329658601758698;0.36495870655078116;1.1952219321515576;1.0000042175597967;9.9995959698104;-0.41676997137241617;0.4352100971514316;0.43523422011983326;6.375378957389777e-08;-0.3649990040103918;0.36496930846699566;1.0001098389561638
55.898078;1.1863113806076149;-3.6124401208274606e-05;-3.0466056632932552e-05;0.43296278146495354;0.3649560219456446;1.195222699874361;1.0000058902045916;9.9996031971291;-0.416769971143333;0.4352107799879758;0.43523448453531877;6.384382416813185e-08;-0.3649960039464308;0.36496653578190075;1.000110976787382
55.908078;1.1863110084333106;-3.613449612838753e-05;-3.0474781962658633e-05;0.432960084980135;0.36495333975108357;1.1952235127950752;1.0000075400052406;9.999610638083391;-0.4167699709327094;0.4352114457095861;0.43523474312151167;6.392860547469529e-08;-0.3649940038570303;0.36496475749686946;1.000112109242506
55.918078;1.1863107642923196;-3.614460291880279e-05;-3.048349704507394e-05;0.43295740546000333;0.364950660105228;1.1952233693395788;1.0000091644523852;9.99961832668213;-0.4167699707429385;0.4352120926556722;0.43523499671149174;6.400801049058525e-08;-0.3649920037440864;0.36496297177112397;1.0001132319158317
55.928078;1.1863096482212077;-3.615329201925779e-05;-3.049102164217827e-05;0.4329543773827509;0.36494798357540015;1.1952242680587126;1.0000107593172054;9.999626296459327;-0.41676997057610427;0.4352127187517898;0.4352352458480795;6.408190349434027e-08;-0.364990003609448;0.3649611771809344;1.00011433982845
