time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.938078;1.1863096587593733;-3.616342711347081e-05;-3.0499718236184466e-05;0.43295172975812435;0.3649453110745871;1.1952252078762136;1.0000123196371775;9.999634566749599;-0.4167699704338522;0.4352133220344722;0.4352354909631438;6.414985776199239e-08;-0.3649870034548053;0.3649583727609743;1.0001154283582552
55.948078;1.186309793068929;-3.617357846430755e-05;-3.0508407239110174e-05;0.43294909649699104;0.3649426433810026;1.1952251879428064;1.0000138407690038;9.999643140503126;-0.41676997031749424;0.4352139009999897;0.4352357325695128;6.421094833387201e-08;-0.36498500328176786;0.3649565579518762;1.0001164932133146
55.958078;1.1863100435320402;-3.6548727242822674e-05;-3.0824773724207955e-05;0.43294647529308905;0.36493998075749257;1.1952262076649993;1.0000153194926216;9.999652009975472;-0.4167699702282483;0.4352144547140678;0.43523597116824625;6.426397795961064e-08;-0.36498300309206383;0.36495473272888407;1.0001175292478865
55.968078;1.1863094131371312;-3.6557481072861305e-05;-3.0832267555076366e-05;0.43294350330942605;0.3649373231809672;1.1952272670913746;1.000016753736423;9.999661157853193;-0.4167699701673008;0.43521498252999086;0.4352362071044627;6.43079158455084e-08;-0.3649810028876485;0.3649528977823977;1.0001185298662387
55.978078;1.1863098921796893;-3.6567685240386525e-05;-3.08409360684988e-05;0.4329409083726622;0.3649346704683277;1.195227366818819;1.0000181411391993;9.999670556929965;-0.41676997013570777;0.43521548374716457;0.43523644071885453;6.434212664154104e-08;-0.36497800267066577;0.3649500544960187;1.0001194880057471
55.988078;1.1863104740533217;-3.6577909386740585e-05;-3.084959918237255e-05;0.4329383250442509;0.36493202254131585;1.1952285068536557;1.000019478512514;9.999680174375342;-0.41676997013435474;0.43521595766529636;0.4352366727304633;6.436629123086414e-08;-0.3649760024433546;0.364948204664738;1.0001203974228121
55.998078;1.186311152101628;-3.658815423422907e-05;-3.085825738981442e-05;0.43293575335822526;0.3649293794108951;1.1952296858107279;1.0000207626163333;9.999689974769266;-0.41676997016384415;0.4352164039371402;0.4352369042799791;6.438021571835985e-08;-0.36497400220790976;0.3649463502897638;1.0001212531195551
56.008078;1.186310919341819;-3.659698957849091e-05;-3.0865730825717655e-05;0.4329328287191398;0.36492674109691214;1.1952299016362051;1.0000219912886819;9.999699920976559;-0.41676997022426654;0.4352168228177464;0.4352371363017162;6.43837409648055e-08;-0.36497200196624485;0.3649444935100484;1.000122051539291
56.018078;1.1863117670691015;-3.6607278851907626e-05;-3.0874380823310355e-05;0.43293028140290185;0.36492410764254024;1.1952311529524193;1.0000231639212245;9.999709974743338;-0.4167699703150788;0.43521721519176965;0.4352373689305326;6.437681373340453e-08;-0.36496900171980656;0.364941636364724;1.0001227909198955
56.028078;1.186312684136889;-3.6617592270040505e-05;-3.0883027441137764e-05;0.4329277465683784;0.3649214791752236;1.1952324400615255;1.0000242807102686;9.999720093729088;-0.41676997043521247;0.43521758258752047;0.43523760152571905;6.435963647849555e-08;-0.36496700146967603;0.36493978055113;1.0001234706516504
56.038078;1.186312657817063;-3.6626499820262745e-05;-3.08904911279034e-05;0.4329248592784121;0.36491885590771495;1.1952327652312857;1.0000253416433889;9.999730225206473;-0.41676997058338566;0.4352179272701252;0.4352378329269858;6.433274797940602e-08;-0.3649650012169104;0.36493792747627374;1.0001240899612056
56.048078;1.1863136754905668;-3.663686441639048e-05;-3.0899134012020505e-05;0.43292234942959956;0.3649162383341653;1.195234132183582;1.00002634633208;9.9997403037226;-0.416769970758337;0.43521825204109366;0.435238061693802;6.429687321627315e-08;-0.3649630009628234;0.3649360784842835;1.0001246479449042
56.058078;1.1863147255946382;-3.664725537987539e-05;-3.090777730103095e-05;0.43291985170311914;0.3649136275583475;1.1952355451823162;1.0000272943407538;9.999750257632957;-0.4167699709587633;0.43521855978290486;0.4352382863499284;6.425265402776296e-08;-0.36496000070902107;0.36493323505040215;1.0001251447992356
56.068078;1.1863157974891725;-3.665767304734663e-05;-3.091642283342077e-05;0.432917365209161;0.36491102532384;1.1952360081006037;1.0000281855825424;9.999760018878625;-0.416769971183282;0.4352188532431714;0.43523850549392507;6.42005718109868e-08;-0.36495800045732324;0.36493139877170516;1.000125582607337
56.078078;1.1863158817729271;-3.666668638749043e-05;-3.092389206249443e-05;0.4329145238027307;0.36490843384793503;1.195237524199337;1.000029020643688;9.999769524772736;-0.4167699714306552;0.435219134926905;0.43523871798070374;6.414100247382953e-08;-0.36495600020971125;0.36492957119641695;1.0001259649515364
56.088078;1.1863169708538088;-3.667715718619331e-05;-3.093254729502701e-05;0.4329120561119784;0.36490585573536616;1.1952390968853808;1.000029801036979;9.999778709303088;-0.4167699716998647;0.43521940706620527;0.4352389233194598;6.407431550882972e-08;-0.3649539999683207;0.3649277537758939;1.000126295843478
56.098078;1.1863180586796374;-3.668765336121237e-05;-3.0941209360214895e-05;0.4329095956747568;0.3649032938398875;1.1952397302051376;1.0000305297289127;9.99978749826088;-0.41676997198991306;0.4352196718908478;0.43523912180635355;6.400108617205287e-08;-0.3649509997355186;0.3649249478886267;1.0001265793395884
56.108078;1.1863191402740425;-3.6698173511368366e-05;-3.094987934133362e-05;0.43290714060459534;0.3649007510123401;1.1952414282561583;1.0000312116512027;9.999795817341592;-0.4167699722997428;0.4352199317434483;0.4352393141124967;6.392207412831867e-08;-0.3649489995139061;0.364923154650169;1.0001268196518769
56.118078;1.186319212025943;-3.6707284674228986e-05;-3.095737787787261e-05;0.43290432372786647;0.3648982299437211;1.1952431946983013;1.0000318535847723;9.999803601040163;-0.4167699726281823;0.4352201888510038;0.4352395007138736;6.383788949474868e-08;-0.3649469993060586;0.36492137462081026;1.0001270207465964
56.128078;1.1863202715951418;-3.6717846779500496e-05;-3.096606636667538e-05;0.4329018725288775;0.3648957331350368;1.1952440331012775;1.0000324632535174;9.999810796083388;-0.41676997297371526;0.43522044526079895;0.4352396817415211;6.374892823292395e-08;-0.36494499911417977;0.36491960766102605;1.000127186020171
56.138078;1.1863213174841454;-3.672842616862844e-05;-3.097476459549089e-05;0.4328994196081196;0.3648932627783372;1.1952459466941836;1.0000330478217174;9.999817368404962;-0.4167699733343707;0.43522070299921695;0.43523985731865833;6.365565012032725e-08;-0.36494299894002225;0.3649178529486245;1.0001273182183832
56.148078;1.1863223487603307;-3.673902017277342e-05;-3.098347222455587e-05;0.4328969624724499;0.3648908206087923;1.195247936824682;1.0000336125404539;9.999823310175477;-0.41676997370791097;0.4352209641408362;0.43524002776363774;6.355863075920036e-08;-0.3649399987850355;0.36491510914375985;1.0001274192311285
56.158078;1.1863223647449699;-3.674819496175054e-05;-3.099100853484264e-05;0.4328941336419167;0.3648884080204812;1.1952500014084548;1.0000341604481493;9.999828635279425;-0.4167699740920745;0.435221230776897;0.43524019335876524;6.345822796395175e-08;-0.3649379986502577;0.3649133747090345;1.0001274902084434
56.168078;1.186323365020779;-3.67588102720442e-05;-3.099973420465137e-05;0.43289166047631644;0.36488602624174626;1.195251134608138;1.0000346932760187;9.999833367618178;-0.4167699744846557;0.4352215049591948;0.4352403540702766;6.335433449046242e-08;-0.3649359985360758;0.36491164825943107;1.0001275321359682
56.178078;1.186324350064051;-3.676943315930447e-05;-3.100846916730119e-05;0.43288917578780306;0.3648836762636876;1.195253328012883;1.0000352124737832;9.999837530233188;-0.41676997488354606;0.4352217884827998;0.4352405094322713;6.32464715990884e-08;-0.3649339984424884;0.3649099286596373;1.0001275460889028
56.188078;1.1863243211784003;-3.677863140433342e-05;-3.1016033079058396e-05;0.43288631287139284;0.36488135873309563;1.195255572496522;1.0000357193164402;9.999841138658324;-0.4167699752869166;0.4352220825030292;0.43524065844240595;6.313400232920901e-08;-0.3649309983696307;0.3649072148424906;1.0001275325373222
56.198078;1.1863252796810335;-3.678926650350372e-05;-3.102478605077146e-05;0.43288380013475425;0.3648790739076888;1.1952568592137836;1.0000362145059203;9.999844200037245;-0.4167699756934072;0.43522238739909863;0.43524079943256333;6.301633611177152e-08;-0.364928998317904;0.36490550575015546;1.000127491102487
56.208078;1.186326226015783;-3.679990671338823e-05;-3.103354709656304e-05;0.4328812711178259;0.3648768215248601;1.1952591792467109;1.0000366980306976;9.999846712329237;-0.4167699761021722;0.43522270300808263;0.4352409301085107;6.289304771403286e-08;-0.36492699828774133;0.36490380053724336;1.000127421718091
56.218078;1.1863271588642583;-3.6810551382017886e-05;-3.1042315729058585e-05;0.4328787239837965;0.3648746007308168;1.195261523539068;1.0000371693386936;9.999848664772829;-0.41676997651277675;0.4352230288529473;0.43524104777556;6.276383048454122e-08;-0.3649249982793201;0.3649020987896868;1.0001273251877245
56.228078;1.1863270753693727;-3.681976868101003e-05;-3.104991138394591e-05;0.43287579184733216;0.3648724102465161;1.1952628840399495;1.0000376273534983;9.999850041087381;-0.41676997692497353;0.43522336433686115;0.4352411495358403;6.262835053067895e-08;-0.364922998292363;0.3649004005773977;1.0001272023482486
56.238078;1.186327972353421;-3.68304201069146e-05;-3.105869437377264e-05;0.4328732029075697;0.36487024857535477;1.1952652543234714;1.000038070406056;9.999850817078046;-0.41676997733848054;0.43522370899904544;0.43524123256535496;6.248608893192973e-08;-0.36491999832609523;0.3648977061463397;1.0001270533304791
56.248078;1.1863288472141744;-3.6841073807780886e-05;-3.10674841623388e-05;0.43287059118219917;0.3648681139831219;1.1952676285486519;1.0000384967124438;9.999850955937656;-0.41676997775268393;0.4352240625303744;0.43524129445932475;6.233636363036638e-08;-0.36491799837940014;0.36489601528832105;1.0001268775360062
56.258078;1.1863296981651725;-3.553372883046011e-05;-2.9965177564886357e-05;0.4328679510197128;0.36486600002995156;1.195269000291989;1.0000389045997924;9.999850411636976;-0.4167699781662902;0.43522442451168125;0.4352413331640745;6.217857309845554e-08;-0.3649159984511268;0.36489432703553315;1.0001266741688624
56.268078;1.1863295243300194;-3.5542953891492744e-05;-2.9972799700001386e-05;0.4328649273239064;0.3648639125263674;1.1952713627136033;1.0000392918720638;9.99984913925068;-0.41676997857739934;0.4352247942397874;0.43524134683417753;6.201230819127803e-08;-0.364913998540265;0.364892640165319;1.000126442966939
56.278078;1.1863303258594233;-3.5553607514447795e-05;-2.9981607236701795e-05;0.43286224496710723;0.36486184423381307;1.1952737088123808;1.0000396556683102;9.999847103237672;-0.41676997898393736;0.4352251707846602;0.43524133432539486;6.183712341442808e-08;-0.36491199864590684;0.364890953880179;1.0001261844510585
56.288078;1.18633110411501;-3.5564258228382125e-05;-2.999041875165635e-05;0.4328595395911189;0.3648597923954206;1.1952750306578228;1.000039993130052;9.999844279412784;-0.41676997938383625;0.43522555307537963;0.4352412955369068;6.165228418425801e-08;-0.36490899876722854;0.3648882677723335;1.0001258995194537
56.298078;1.1863318607171376;-3.5574904760524234e-05;-2.999923316074641e-05;0.4328568117735641;0.3648577546348144;1.195277319054317;1.0000403017901083;9.99984065452208;-0.41676997977493074;0.4352259398432393;0.43524123074735455;6.145688182002215e-08;-0.3649069989033473;0.3648865814364439;1.0001255890396883
56.308078;1.186331591930347;-3.5949018503370085e-05;-3.0314490671655475e-05;0.432853695410353;0.36485572882685263;1.195279563994054;1.0000405795066223;9.999836227811226;-0.41676998015498373;0.4352263295853691;0.43524113989607627;6.125017424776604e-08;-0.36490499905298224;0.36488489440628746;1.0001252540698427
56.318078;1.186332303177786;-3.5959652426288354e-05;-3.032330709427958e-05;0.43285092312433265;0.3648537133242152;1.1952807545371842;1.0000408243016332;9.999831012888404;-0.4167699805218709;0.4352267206933497;0.43524102264473524;6.103178817434793e-08;-0.36490299921436575;0.36488320610118796;1.0001248964321863
56.328078;1.1863329867744798;-3.597028074605797e-05;-3.0332125114310083e-05;0.43284812837416753;0.3648517070792125;1.1952828786650977;1.0000410342174342;9.999825034151245;-0.41676998087359324;0.43522711145949644;0.43524087858952176;6.080168528117042e-08;-0.36490099938547876;0.36488151554266524;1.0001245185779162
56.338078;1.1863326383075121;-3.5979473213078656e-05;-3.0339764492305163e-05;0.4328449458993436;0.3648497097413212;1.1952849242934331;1.000041207330051;9.999818322079838;-0.4167699812081477;0.4352274997347807;0.43524070711884305;6.055989827855901e-08;-0.3648979995642976;0.3648788212355453;1.0001241221614716
56.348078;1.1863332530974489;-3.599008981978985e-05;-3.034858445355257e-05;0.4328421048330657;0.36484772132344034;1.1952858804377464;1.0000413417896963;9.99981091348682;-0.4167699815235259;0.4352278826809123;0.43524050725149493;6.030627287292519e-08;-0.3648959997489567;0.36487712143615575;1.0001237065234807
56.358078;1.1863338257421117;-3.600070093381204e-05;-3.035740397569249e-05;0.43283923910227495;0.3648457419012942;1.1952877373770834;1.000041435860731;9.999802848037728;-0.41676998181772196;0.4352282571344777;0.43524027775004426;6.004055736809768e-08;-0.3648939999378105;0.36487541454461603;1.0001232691777695
56.368078;1.1863343498151495;-3.601130706746366e-05;-3.0366221709534666e-05;0.4328363471676318;0.36484377156453074;1.1952894864967498;1.0000414882135644;9.999794161172067;-0.416769982088697;0.4352286203882236;0.43524001734996004;5.976263395869722e-08;-0.36489200012938905;0.3648736992580085;1.0001228078643283
56.378078;1.1863338185340109;-3.602047865894905e-05;-3.0373856258830457e-05;0.4328330626331767;0.36484181051266656;1.1952911205818226;1.0000414980741619;9.99978488419108;-0.4167699823344676;0.4352289708239921;0.4352397250300898;5.947258195045605e-08;-0.36489000032227564;0.3648719745755057;1.0001223214031445
56.388078;1.1863342256508997;-3.603107603158987e-05;-3.0382666087665152e-05;0.43283011411486927;0.36483985911620564;1.1952916339811763;1.0000414652290852;9.999775050654996;-0.4167699825532536;0.4352293080454576;0.4352394003686427;5.917070630266874e-08;-0.3648870005148609;0.3648692398513912;1.0001218090119994
56.398078;1.1863345659374898;-3.604166946126269e-05;-3.0391470114283976e-05;0.43282713614109464;0.3648379179621381;1.1952930220701945;1.000041390219347;9.999764703290392;-0.41676998274357424;0.43522963265138936;0.43523904371138655;5.885750957421438e-08;-0.3648850007051576;0.36486749479678193;1.0001212701096849
56.408078;1.1863348350331862;-3.605225924736399e-05;-3.040026731143691e-05;0.432824128474972;0.3648359878232107;1.1952942810218354;1.000041273913275;9.99975389369453;-0.4167699829043244;0.43522994605004806;0.43523865607791423;5.8533484728694974e-08;-0.3648830008909711;0.3648657394098212;1.000120704847365
56.418078;1.186334029248169;-3.606141565682591e-05;-3.0407876644316914e-05;0.43282072569692237;0.36483406959027687;1.1952944085612072;1.0000411166081613;9.999742673865306;-0.41676998303489887;0.43523025025210954;0.43523823898501085;5.8198957329652154e-08;-0.3648810010702301;0.36486397386043734;1.0001201141683944
56.428078;1.186334146043214;-3.607199879019247e-05;-3.041665655012783e-05;0.4328176564905406;0.3648321643828413;1.195295404326482;1.0000409180319119;9.999731093010817;-0.4167699831352524;0.4352305473641427;0.4352377940782006;5.78541051411474e-08;-0.36487900124114797;0.36486219834839323;1.0001194994216838
56.438078;1.186334184987511;-3.60825785735337e-05;-3.0425425521310588e-05;0.43281455477712893;0.36483027368360416;1.1952962690398097;1.0000406776928359;9.999719203470681;-0.4167699832057225;0.43523083905118365;0.43523732264834475;5.7499085457915165e-08;-0.36487600140231213;0.3648594130476519;1.0001188621081614
56.448078;1.186334147786837;-3.609315490862503e-05;-3.043418171429703e-05;0.43281141952541424;0.3648283991702849;1.1952960035235969;1.0000403944739773;9.999707065396109;-0.416769983246766;0.43523112635059696;0.43523682558393295;5.7134190262425215e-08;-0.3648740015527892;0.3648576180912631;1.0001182037308796
56.458078;1.186333037708186;-3.610229774482121e-05;-3.0441743413986148e-05;0.4328078848374492;0.3648265424506236;1.1952966082085235;1.000040066044439;9.99969474504029;-0.4167699832587521;0.4352314097923402;0.4352363039074176;5.6759857121569865e-08;-0.3648720016921119;0.36485581348642815;1.000117525753842
56.468078;1.1863328592363491;-3.6112866975076104e-05;-3.045046885730669e-05;0.43280467929012434;0.3648247050383219;1.1952970829478935;1.0000396885570384;9.999682310674809;-0.41676998324174863;0.4352316896121858;0.4352357591256663;5.6376604271679626e-08;-0.3648700018202854;0.36485399900661747;1.0001168295548535
56.478078;1.18633261746204;-3.6123432391195155e-05;-3.0459177152071483e-05;0.43280143699475326;0.3648228882377615;1.195296426904872;1.0000392569419527;9.999669831979114;-0.4167699831954507;0.4352319658690031;0.4352351929431649;5.5985143446249274e-08;-0.3648680019378339;0.3648521740299987;1.0001161163298173
56.488078;1.186332316821137;-3.613399368885854e-05;-3.04678675882395e-05;0.4327981574817661;0.3648210925673449;1.1952966384466952;1.0000387662862675;9.999657379684166;-0.41676998311946906;0.4352322384815993;0.4352346069346845;5.558652303736766e-08;-0.36486600204551156;0.3648503373757606;1.0001153874316138
56.498078;1.1863309607708856;-3.613806478804449e-05;-3.0471097568891273e-05;0.4327957939473105;0.3648204283697404;1.1952967154316565;1.0000382131877137;9.99964501915314;-0.41676998301373375;0.435232507273874;0.43523400256660627;5.518191763963769e-08;-0.3648630021438665;0.36484748746833295;1.0001146447556453
56.508078;1.1863305526371197;-3.6148616016464e-05;-3.0479749750991056e-05;0.4327924403420103;0.3648186715292285;1.1952956559578838;1.00003759599904;9.99963280530876;-0.41676998287857736;0.4352327719486377;0.43523338143991347;5.477222163847166e-08;-0.36486100223324147;0.3648456227410045;1.0001138901046565
56.518078;1.1863300963095837;-3.61591609175849e-05;-3.0488381444238524e-05;0.43278904980799493;0.3648169304820828;1.195295459323428;1.0000369149755641;9.999620786185869;-0.4167699827145763;0.43523303222375914;0.4352327455345209;5.4358016842827774e-08;-0.36485900231409696;0.3648437417781019;1.000113123967213
56.528078;1.1863295956201376;-3.616969849783832e-05;-3.0496992019930907e-05;0.4327856220126069;0.3648152020433903;1.1952951267632543;1.0000361728543619;9.999609006441752;-0.4167699825224679;0.43523328832655694;0.43523209712696986;5.393990696533005e-08;-0.3648570023871568;0.364841843281947;1.0001123451524478
56.538078;1.1863280529594205;-3.6178797463740406e-05;-3.050440121196579e-05;0.43278179167499886;0.3648134827206332;1.195293661089236;1.0000353747070168;9.999597503026619;-0.4167699823030547;0.4352335413502873;0.43523143855933016;5.351876451440753e-08;-0.36485500245327773;0.36483992619313205;1.0001115514969245
56.548078;1.1863274687080916;-3.618931607903886e-05;-3.0512968495616907e-05;0.4327782885533133;0.3648117690910096;1.1952930655897065;1.0000345266287345;9.999586298613632;-0.41676998205701055;0.4352337931347437;0.43523077222156226;5.309569788713753e-08;-0.36485300251324126;0.3648379897468292;1.0001107407623415
56.558078;1.1863268423067095;-3.619982239137343e-05;-3.0521514257193214e-05;0.43277474873259564;0.36481005812802547;1.1952923432701876;1.0000336342735454;9.999575403354665;-0.41676998178477787;0.4352340459921745;0.43523010048301436;5.2671788405206284e-08;-0.3648500025675908;0.3648350333613975;1.0001099111843192
56.568078;1.1863251731013789;-3.620888455056142e-05;-3.0528859180358346e-05;0.4327708091637165;0.3648083470943041;1.195291496420958;1.0000327023014437;9.999564827020103;-0.4167699814866656;0.4352343025354077;0.4352294253682426;5.224781248165175e-08;-0.3648480026165701;0.3648330565325346;1.0001090614904626
56.578078;1.186324460191395;-3.6219360811371185e-05;-3.0537363564907315e-05;0.43276720185388196;0.36480663329455076;1.1952895264101289;1.000031735007386;9.999554591461777;-0.41676998116306135;0.43523456537166094;0.4352287482715489;5.182410123609258e-08;-0.3648460026602275;0.3648310586967332;1.0001081902262852
56.588078;1.1863237029106657;-3.6229819569556475e-05;-3.054584848774668e-05;0.432763564410508;0.3648049141153443;1.1952884342177144;1.0000307372136654;9.999544733091822;-0.41676998081445665;0.4352348365836454;0.43522807010720466;5.1400546017639804e-08;-0.36484400269860934;0.3648290392168225;1.0001072947476142
56.598078;1.1863229018367045;-3.6240259758331244e-05;-3.055431484311789e-05;0.43275989922125857;0.3648031870291701;1.1952872217112653;1.0000297140869454;9.999535295301602;-0.41676998044120694;0.43523511752686245;0.435227391851445;5.097683343438757e-08;-0.36484200273189044;0.3648269976694177;1.00010637075291
56.608078;1.186321058880616;-3.624925100563008e-05;-3.05615836953259e-05;0.43275584383250565;0.3648014496030765;1.1952848925088428;1.0000286704240493;9.999526321239676;-0.4167699800433682;0.43523540911910974;0.43522671476471464;5.0552792924206704e-08;-0.36484000276049905;0.36482493401698085;1.0001054123544757
56.618078;1.1863201765129114;-3.6259653207104054e-05;-3.0570015472219426e-05;0.4327521305110216;0.3647996998351788;1.195283451721016;1.000027610662025;9.999517856405054;-0.4167699796207458;0.43523571200805183;0.43522604001547804;5.01285423326435e-08;-0.3648380027851606;0.3648228484233139;1.0001044119795552
56.628078;1.1863192573024104;-3.627003619760292e-05;-3.057843132160754e-05;0.43274839732652953;0.3647979363398818;1.195281905237728;1.0000265391138052;9.999509954753028;-0.4167699791731431;0.4352360264479049;0.43522536820075725;4.970437962683834e-08;-0.3648350028066542;0.36481974117607036;1.0001033603745062
56.638078;1.1863183036749179;-3.628039993412976e-05;-3.058683215415759e-05;0.43274464755148556;0.36479615807126436;1.1952792590034782;1.0000254601977505;9.999502676558844;-0.4167699787008394;0.4352363523446911;0.4352246991352811;4.928064471463427e-08;-0.3648330028256008;0.36481761276784996;1.00010224728302
56.648078;1.1863163172511957;-3.6284259211225963e-05;-3.0589777174189913e-05;0.43274183804023203;0.3647954750308676;1.1952775188383014;1.0000243788951197;9.999496079358178;-0.4167699782050449;0.43523668939844623;0.43522403216214783;4.885773697738634e-08;-0.3648310028425814;0.3648154636861669;1.0001010628554383
56.658078;1.1863152939509976;-3.665941254064723e-05;-3.090571066696004e-05;0.4327380649759622;0.36479366361258414;1.1952756913858638;1.0000233006995596;9.999490209257289;-0.41676997768792634;0.43523703705134925;0.43522336683651247;4.8436203412684404e-08;-0.36482900285827086;0.36481329408775126;1.0000997994728982
56.668078;1.1863142391625925;-3.6669719748739135e-05;-3.0914070207293615e-05;0.4327342880112519;0.3647918334641226;1.1952727847588678;1.0000222310715965;9.999485099624088;-0.41676997715221337;0.4352373944175253;0.4352227032524441;4.8016723797012164e-08;-0.36482700287344455;0.36481110377773474;1.0000984525816776
56.678078;1.1863131455581313;-3.668001066324684e-05;-3.0922418142183374e-05;0.43273050866621676;0.3647899833071238;1.1952708078720138;1.0000211749408818;9.999480781441484;-0.416769976600853;0.4352377604605276;0.43522204190058295;4.760005836803954e-08;-0.364825002889;0.3648088924030727;1.0000970196079044
56.688078;1.186311009845047;-3.668885593072954e-05;-3.092957555269096e-05;0.4327263646212961;0.36478811234866776;1.195268769374963;1.0000201361160337;9.999477294169415;-0.4167699760368233;0.4352381344477754;0.4352213836152456;4.718706050562854e-08;-0.3648230029058651;0.3648066595476415;1.000095498560231
56.698078;1.1863098300290584;-3.6699115796888505e-05;-3.0937902116273784e-05;0.4327225881918877;0.3647862200602376;1.1952666763605506;1.000019116732208;9.999474685315182;-0.41676997546283095;0.4352385163895671;0.43522072953548374;4.677867367633084e-08;-0.36482100292470965;0.3648044045474498;1.0000938879717776
56.708078;1.1863086052262322;-3.670936048302532e-05;-3.094621938890521e-05;0.4327188178528575;0.3647843058829763;1.1952635330638952;1.0000181173239227;9.999473004772195;-0.41676997488110157;0.43523890713135366;0.4352200807303436;4.637589723853045e-08;-0.36481800294573574;0.3648011263031173;1.0000921874752644
56.718078;1.186307334690526;-3.6719590441757565e-05;-3.095452846369928e-05;0.43271505755264894;0.3647823692744418;1.195261340980644;1.000017137683448;9.999472303424433;-0.41676997429361246;0.435239308080282;0.43521943798641555;4.597976674218262e-08;-0.36481600296873057;0.3647988235298233;1.0000903977195195
56.728078;1.1863050179116792;-3.672837605467386e-05;-3.096165087594049e-05;0.4327109468151763;0.36478040990487065;1.195259100456904;1.0000161774959309;9.999472637448763;-0.41676997370252566;0.43523972084831286;0.4352188021736174;4.5591333307188084e-08;-0.36481400299318634;0.36479649527277647;1.0000885197046545
56.738078;1.186303655186145;-3.673857742424633e-05;-3.096994632578071e-05;0.4327072197026139;0.36477842754595335;1.1952558119456287;1.0000152358467864;9.999474070967194;-0.41676997311044517;0.4352401470963747;0.43521817465174106;4.5211691606488956e-08;-0.3648120030183515;0.3647941411885302;1.0000865545831528
56.748078;1.1863022472969793;-3.67487646744446e-05;-3.0978236099802856e-05;0.4327035157857766;0.36477642185312054;1.1952534760083215;1.0000143106446144;9.999476670881679;-0.4167699725204094;0.4352405883555638;0.4352175571915712;4.484198277428547e-08;-0.36481000304329325;0.3647917614532524;1.0000845042619086
56.758078;1.1863007946869217;-3.675388368833799e-05;-3.0982259977460474e-05;0.43270115730596725;0.3647755034173219;1.1952510926674274;1.0000133990012825;9.999480498610483;-0.4167699719356377;0.43524104560819876;0.43521695157434626;4.4483227968578845e-08;-0.36480800306695205;0.364789356524695;1.0000823717458744
56.768078;1.186298297598708;-3.6762613568658464e-05;-3.0989361929446765e-05;0.4326971476287356;0.3647734494529079;1.1952476609934568;1.0000124978336227;9.999485607187253;-0.41676997135919996;0.43524151914290454;0.43521635934355557;4.4136118624600583e-08;-0.3648060030881572;0.3647869270259625;1.0000801604566252
56.778078;1.1862967569887246;-3.6772759867407724e-05;-3.0997641577654774e-05;0.43269353849794423;0.36477137071615867;1.1952451795154326;1.0000116039602998;9.999492045493778;-0.41676997079390504;0.43524200888;0.43521578179555154;4.380093952474603e-08;-0.36480400310567573;0.3647844738074736;1.0000778733396878
56.788078;1.1862951751173625;-3.678289283306812e-05;-3.100592161777319e-05;0.4326899691514703;0.3647692675003089;1.1952426473768518;1.0000107139897927;9.99949985956924;-0.4167699702424328;0.4352425145984525;0.43521521995145096;4.347759801557635e-08;-0.36480200311827315;0.3647819981072005;1.0000755126121748
56.798078;1.1862935551908884;-3.6793013256170445e-05;-3.101420411297623e-05;0.43268644309159104;0.36476714096917146;1.1952390654760972;1.000009824632718;9.999509084800266;-0.4167699697074528;0.4352430360567431;0.43521467450202983;4.3165636131942164e-08;-0.36479900312479174;0.3647785016841609;1.0000730799092332
56.808078;1.1862909008354432;-3.6801692201763765e-05;-3.102131159997536e-05;0.43268259827335287;0.3647649930749978;1.1952364369075892;1.0000089334820461;9.999519737786743;-0.41676996919166914;0.43524357334923947;0.4352141457783046;4.2864286552925794e-08;-0.36479700312427377;0.3647759866989247;1.0000705767545526
56.818078;1.1862892158143348;-3.6811790649047695e-05;-3.102960457041856e-05;0.432679166302644;0.36476282630092827;1.1952337666885664;1.0000080395636768;9.999531817338237;-0.4167699686978606;0.4352441271484208;0.4352136336049814;4.2572686076765265e-08;-0.36479500311598995;0.3647734554179871;1.0000680055654607
56.828078;1.1862875038813598;-3.682187934246457e-05;-3.103790502777484e-05;0.4326757836202249;0.3647606434334627;1.1952310614801667;1.0000071432664344;9.999545310860332;-0.4167699682288578;0.43524469858099485;0.4352131371945581;4.229006482266082e-08;-0.3647930030993063;0.3647709100358612;1.0000653704888738
56.838078;1.1862857686730837;-3.6831958815664655e-05;-3.104621386418329e-05;0.4326724508917738;0.3647584473653792;1.1952273295126206;1.0000062456886833;9.9995601926683;-0.41676996778754477;0.43524528898083686;0.4352126555436421;4.2015796086353293e-08;-0.3647910030735653;0.36476835262138174;1.000062677258357
56.848078;1.1862830144437717;-3.683554506062334e-05;-3.1049090816952815e-05;0.43267012189144066;0.3647573519273366;1.1952245797149263;1.000005347692726;9.999576419081857;-0.4167699673769421;0.43524589966877625;0.43521218814720986;4.1749442366543285e-08;-0.3647890030380805;0.36476578528383685;1.0000599320862549
56.858078;1.1862812475744569;-3.684560726810949e-05;-3.105741632556403e-05;0.43266689089563654;0.36475513718240477;1.1952218204084155;1.0000044491634716;9.99959393951335;-0.416769967000137;0.4352465318662991;0.4352117351714276;4.1490769031353646e-08;-0.3647870029920651;0.36476321049157007;1.0000571403209133
56.868078;1.186279477513463;-3.6855660854733274e-05;-3.106574948830718e-05;0.43266371158504;0.36475291584522784;1.1952180592320827;1.000003548889075;9.999612714972427;-0.4167699666599355;0.435247186760695;0.4352112969785338;4.123960431797452e-08;-0.36478500293449545;0.3647606311554742;1.0000543057001652
56.878078;1.1862777155815383;-3.686570511732515e-05;-3.107409004547361e-05;0.4326605839248839;0.36475068872040933;1.1952153040174254;1.0000026451778672;9.999632722470478;-0.41676996635846664;0.43524786553988876;0.4352108737555581;4.099570489416774e-08;-0.36478300286427834;0.3647580505599598;1.000051429989621
56.888078;1.1862749727001451;-3.687430912115868e-05;-3.10812583758309e-05;0.43265714254352927;0.3647484558132152;1.1952125631963733;1.00000173609489;9.999653945634286;-0.4167699660971201;0.4352485693513769;0.4352104655206924;4.075881171139508e-08;-0.3647810027806899;0.3647554723135692;1.0000485131556394
56.898078;1.186273258328617;-3.6884332015266444e-05;-3.108961252097682e-05;0.4326541162702003;0.36474621671954566;1.1952088453899639;1.000000818764781;9.999676362396647;-0.41676996587687604;0.43524929919097965;0.4352100722056899;4.0528763451443136e-08;-0.364779002683608;0.36475290026408225;1.000045554807742
56.908078;1.1862715810733704;-3.6894343040005164e-05;-3.109797204502874e-05;0.43265113992549264;0.36474397119130586;1.1952061587819802;0.999999889233166;9.999699937942985;-0.4167699656985705;0.4352500556935618;0.4352096935304152;4.030546819994353e-08;-0.36477700257353185;0.36475033847656285;1.0000425558270958
56.918078;1.1862699490742286;-3.5581305927665325e-05;-2.999097142229041e-05;0.432649526444693;0.36474282620707243;1.1952035108922467;0.9999989431782088;9.999724621650177;-0.41676996556281665;0.435250839096567;0.43520932876121116;4.0088778969371535e-08;-0.3647750024515751;0.36474779127546547;1.0000395186471835
56.928078;1.1862673697613755;-3.558986239684267e-05;-2.9998157592760242e-05;0.43264628548441797;0.36474056848739467;1.1952009086753896;0.9999979763179102;9.99975034545164;-0.41676996546994033;0.4352516493942219;0.4352089766357893;3.9878485807359294e-08;-0.36477200231926765;0.3647442630864675;1.0000364466804195
56.938078;1.186265849671799;-3.55998347337423e-05;-3.0006523504215733e-05;0.43264345980779606;0.3647383054902924;1.195197358562842;0.9999969843796331;9.999777032023559;-0.41676996542019956;0.4352524863238731;0.43520863542763993;3.9674488717236105e-08;-0.3647700021782054;0.3647417580270805;1.0000333442636071
56.948078;1.1862643942177653;-3.5609794876001206e-05;-3.0014888458673064e-05;0.43264068463628336;0.3647360380119037;1.1951948664701444;0.9999959632230404;9.99980461128015;-0.4167699654139086;0.4352533492166166;0.435208303118178;3.9476998551624704e-08;-0.3647680020299585;0.36473927973138226;1.000030216785539
56.958078;1.1862630071091056;-3.561974419171837e-05;-3.002325131009525e-05;0.43263795949924205;0.3647337669507818;1.1951924380799046;0.9999949094847216;9.999833030510192;-0.41676996545122474;0.43525423694082527;0.4352079776188651;3.928658537151959e-08;-0.36476600187622243;0.36473683169353605;1.000027070176804
56.968078;1.186260690370156;-3.5628255317877183e-05;-3.003043173826711e-05;0.4326349186723649;0.364731493383344;1.1951890791437658;0.9999938210657665;9.999862253665864;-0.41676996553196916;0.435255148059909;0.43520765687868274;3.910398902954584e-08;-0.364764001718706;0.3647344176906798;1.0000239110801334
56.978078;1.1862594447096693;-3.5638187477039704e-05;-3.0038787358686133e-05;0.432632290346977;0.36472921866658103;1.1951867954050157;0.9999926966189734;9.999892254164083;-0.4167699656557102;0.4352560812246246;0.43520733897017105;3.892980964810963e-08;-0.36476200155881844;0.36473204174350177;1.0000207480948957
56.988078;1.1862582696333484;-3.564305866465947e-05;-3.0042876934054067e-05;0.4326310264093382;0.3647280555070313;1.195184592435769;0.9999915348864474;9.999923004997397;-0.4167699658219644;0.4352570355202528;0.4352070220919328;3.8764375436512824e-08;-0.3647600013976637;0.36472970764405493;1.0000175919470986
56.998078;1.1862571634628454;-3.565297894174622e-05;-3.005122189691846e-05;0.43262848992007297;0.3647257832863247;1.1951824752744866;0.9999903351467274;9.999954472420802;-0.4167699660303006;0.43525801048523904;0.4352067044524582;3.8607926205956915e-08;-0.36475800123610563;0.36472741864690406;1.0000144541895482
57.008078;1.1862551234151226;-3.566146580917291e-05;-3.0058381350400273e-05;0.4326256335353862;0.36472351421849625;1.1951794475559876;0.9999890982794635;9.999986615243936;-0.4167699662801985;0.4352590059528087;0.4352063844159729;3.846089350478293e-08;-0.36475600107455985;0.36472517757978196;1.0000113465082898
57.018078;1.18625414525025;-3.567137748293592e-05;-3.0066713432775865e-05;0.43262318657509735;0.36472124865787614;1.1951775107807414;0.9999878271458971;10.000019381451393;-0.4167699665708211;0.43526002184460233;0.4352060608873023;3.8323963740777486e-08;-0.364754000913;0.3647229869302294;1.0000082810582924
57.028078;1.1862532233400727;-3.568128521401128e-05;-3.007503875036515e-05;0.4326207842248382;0.3647189862700071;1.1951756644237022;0.9999865261910966;10.000052701870624;-0.4167699669009013;0.4352610579467549;0.4352057333983919;3.819781741869644e-08;-0.3647520007513535;0.3647208486882597;1.0000052701021453
57.038078;1.1862523476201066;-3.60559355064913e-05;-3.039085222884982e-05;0.4326184245204305;0.3647167262310973;1.1951729069480093;0.9999852009218764;10.000086488394725;-0.4167699672687659;0.4352621139721698;0.4352054017930567;3.808278490319098e-08;-0.3647500005896926;0.3647187642651349;1.0000023248927863
57.048078;1.1862505196237565;-3.605935015901406e-05;-3.039372375254462e-05;0.4326170621779414;0.3647155786483502;1.195171236760564;0.9999838575305671;10.000120636100228;-0.4167699676724638;0.43526318994269836;0.43520506601026093;3.79787458159588e-08;-0.36474800042809985;0.3647167346457605;0.9999994550675718
57.058078;1.1862497297929564;-3.6069242072838543e-05;-3.0402028613709903e-05;0.4326147874155153;0.3647133201903658;1.1951696518213764;0.9999825027823092;10.000155031841217;-0.41676996810988065;0.43526428648835985;0.4352047260535672;3.7885204682841384e-08;-0.36474600026671944;0.3647147604511941;0.9999966683109349
57.068078;1.1862489734433923;-3.607912869765146e-05;-3.0410328376872706e-05;0.4326125517549398;0.36471106110009405;1.1951671489575233;0.999981144296394;10.00018956890461;-0.4167699685787499;0.4352654047493469;0.43520438184671584;3.7801252677048036e-08;-0.3647440001061107;0.36471284168731705;0.999993969878396
57.078078;1.1862482470701161;-3.6089009586200526e-05;-3.0418624060608568e-05;0.4326103542092956;0.3647088010691517;1.1951657244698342;0.9999797907622657;10.000224153432463;-0.41676996907655744;0.4352665459809763;0.4352040332443157;3.772538380420221e-08;-0.36474199994740847;0.36471097751687087;0.9999913624089999
57.088078;1.186246547479484;-3.609745513976702e-05;-3.0425737952400397e-05;0.43260782973208833;0.36470654044891193;1.195164374636029;0.9999784511311993;10.000258699273786;-0.41676996960051976;0.43526771130203906;0.435203680282859;3.765543076784908e-08;-0.36473999979202465;0.3647091663857619;0.9999888461655921
57.098078;1.1862458709363932;-3.610226904942592e-05;-3.0429769268030955e-05;0.43260702561389325;0.3647053911814261;1.195163095181267;0.999977133128843;10.000293121888117;-0.41676997014781575;0.435268901711915;0.4352033231823677;3.758880671566409e-08;-0.36473799964111975;0.3647074061791148;0.9999864195506672
57.108078;1.1862452134909665;-3.61121285430221e-05;-3.0438061082316375e-05;0.43260494066767635;0.3647031321191552;1.195160881339137;0.999975842597772;10.000327340456444;-0.41676997071580324;0.43527011790718345;0.4352029621216812;3.752289823406374e-08;-0.3647359994952184;0.364705694173737;0.9999840797978323
57.118078;1.1862445718508257;-3.612197985563293e-05;-3.0446355218107674e-05;0.4326028917265129;0.3647008756151247;1.1951597286694;0.9999745839307466;10.000361288831348;-0.41676997130203797;0.4352713596848572;0.4352025971438083;3.74553480848382e-08;-0.36473399935435924;0.36470402731358187;0.9999818237462627
57.128078;1.1862439439753187;-3.6131822359414123e-05;-3.045465364418527e-05;0.4326008768139135;0.3646986231995704;1.1951586332345676;0.9999733605102782;10.000394921438064;-0.4167699719042921;0.4352726254809558;0.4352022283689556;3.7384119477532745e-08;-0.3647319992186466;0.3647024027154702;0.9999796484262534
57.138078;1.1862423288876862;-3.6140226137497586e-05;-3.046177913549287e-05;0.4325985285616762;0.3646963765370586;1.1951565914196995;0.9999721743413678;10.000428207560896;-0.4167699725206192;0.43527391263623105;0.4352018564990043;3.730736995666533e-08;-0.3647299990886529;0.3647008175271184;0.9999775513088285
57.148078;1.186241725875472;-3.614499435451358e-05;-3.0465830650661526e-05;0.43259789153807077;0.3646952483882425;1.1951556000346093;0.999971025573469;10.000461125930793;-0.4167699731493229;0.43527521816157766;0.4352014830058686;3.722328997419229e-08;-0.36472799896536867;0.364699268408559;0.9999755306023089
57.158078;1.1862411337931733;-3.6154803567574426e-05;-3.047415033661918e-05;0.4325959623232246;0.36469301831530354;1.1951546558688622;0.99996991329749;10.000493661969053;-0.4167699737887349;0.43527653914786374;0.43520110965710285;3.713005024822018e-08;-0.36472599884964685;0.3646977514998015;0.9999735857005304
57.168078;1.1862405507369511;-3.6164599397467175e-05;-3.0482478423522126e-05;0.43259405636331183;0.36469079946309957;1.1951537549944689;0.9999688372049583;10.00052579968615;-0.4167699744369893;0.43527787260297024;0.4352007380931461;3.702570271432355e-08;-0.36472399874162603;0.364696262684701;0.9999717172433469
57.178078;1.1862389744970625;-3.617295212157484e-05;-3.04896360411925e-05;0.4325918065007829;0.3646885941439412;1.1951518930031966;0.9999677985843229;10.000557511222324;-0.4167699750920847;0.43527921532618846;0.4352003699903099;3.690800021699272e-08;-0.36472199864073;0.3646947976891926;0.9999699267230338
57.188078;1.1862384031238806;-3.6182719013817866e-05;-3.0497980569325532e-05;0.4325899397535761;0.3646864046603904;1.195151065857936;0.9999668001476145;10.000588750723427;-0.4167699757521325;0.4352805640959207;0.4352000074300699;3.6774550385811436e-08;-0.36471999854602555;0.3646933521611492;0.9999682160242689
57.198078;1.1862378345129925;-3.618741771341035e-05;-3.050207208579707e-05;0.43258940711028393;0.36468534399161695;1.1951502705938386;0.9999658448604944;10.000619454176537;-0.4167699764155685;0.4352819158036544;0.4351996527835701;3.66233037388658e-08;-0.3647179984564668;0.36469192195876815;0.9999665866960515
57.208078;1.1862372654661024;-3.6197154994727637e-05;-3.0510429744958736e-05;0.43258757051038743;0.36468319124446424;1.1951485048305595;0.999964934586276;10.000649546857662;-0.4167699770812566;0.43528326725757444;0.4351993080777009;3.645283356908891e-08;-0.3647159983710059;0.36469050351231797;0.9999650389276387
57.218078;1.1862356918714627;-3.620544884907897e-05;-3.051761319319051e-05;0.4325853809248286;0.36468105842133114;1.1951477647245834;0.9999640699785498;10.000678953609802;-0.4167699777484529;0.43528461500731486;0.43519897469521085;3.626226257584784e-08;-0.3647139982886976;0.3646890939948006;0.9999635714012843
57.228078;1.1862351098194068;-3.621515739450027e-05;-3.0525978975244474e-05;0.4325835651025902;0.3646789459928344;1.1951470437933711;0.9999632517194278;10.000707599651104;-0.41676997841672503;0.43528595571267503;0.43519865368779903;3.605102516618172e-08;-0.3647119982087577;0.3646876912021237;0.9999621826072949
57.238078;1.186234517031369;-3.621979892388939e-05;-3.0530087222940026e-05;0.4325830734091052;0.36467796490677434;1.1951463342582953;0.999962481664277;10.000735400370369;-0.41676997908594193;0.4352872868667811;0.43519834605084723;3.581854839274202e-08;-0.3647099981305417;0.36468629328627494;0.9999608720768027
57.248078;1.1862339135536937;-3.622948071676792e-05;-3.053845791778105e-05;0.43258126700782745;0.3646758922296679;1.195144628864814;0.9999617632446809;10.000762254828748;-0.4167699797563215;0.4352886071236816;0.4351980526827259;3.556404045825014e-08;-0.36470799805346593;0.36468489860942177;0.9999596399904073
57.258078;1.18623230120583;-3.623772130883767e-05;-3.05456519636564e-05;0.43257909632040364;0.36467383816569693;1.195143921571819;0.9999611013262365;10.000788054810556;-0.4167699804283944;0.4352899160658074;0.43519777423267836;3.5286635320476606e-08;-0.3647059979768249;0.3646835057787527;0.9999584859789684
57.268078;1.1862316829103579;-3.624737950380249e-05;-3.0554026899795867e-05;0.4325772879026048;0.36467180189656173;1.1951432077053128;0.999960501380492;10.000812701302246;-0.4167699811027531;0.43529121393411274;0.4351975109305284;3.498578144249362e-08;-0.36470399789961316;0.3646821137455949;0.9999574088124563
57.278078;1.1862310623202208;-3.625197436326094e-05;-3.055814318531172e-05;0.43257679207498784;0.36467089350690535;1.1951414840799528;0.9999599682479982;10.000836112081343;-0.4167699817797834;0.43529250138184994;0.4351972624505622;3.46613670202454e-08;-0.3647019978204712;0.3646807218783401;0.9999564066834477
57.288078;1.1862304423226864;-3.626161408109476e-05;-3.056652018300379e-05;0.43257496981114046;0.36466888926036917;1.1951407491764272;0.999959505425667;10.000858221654319;-0.41676998245958735;0.4352937789400237;0.4351970279456813;3.4313321872023514e-08;-0.3646999977377566;0.36467932987447743;0.9999554770565366
57.298078;1.1862298236552877;-3.6271246955896696e-05;-3.057489641640137e-05;0.4325731358595032;0.3646668984183552;1.1951400030938932;0.9999591153971995;10.00087898355997;-0.416769983141934;0.4352950464632535;0.43519680629273133;3.394114184152088e-08;-0.3646979976497433;0.36467793752912164;0.9999546164849572
57.308078;1.1862282050501056;-3.6279445480103946e-05;-3.058209183382405e-05;0.4325709222474735;0.364664919206373;1.1951392472012228;0.9999588003097777;10.000898369554912;-0.4167699838262847;0.43529630300807287;0.43519659652998527;3.354385555899756e-08;-0.36469699755482815;0.36467754449420825;0.9999538206935148
57.318078;1.1862275837256606;-3.628401509471005e-05;-3.05862032448779e-05;0.4325703733709617;0.3646640611288258;1.1951374838998112;0.9999585617353799;10.000916359674163;-0.4167699845120607;0.4352975470844051;0.43519639828990536;3.312039140019199e-08;-0.3646949974516426;0.36467615008362475;0.9999530848540483
57.328078;1.1862269558624308;-3.629363447362757e-05;-3.059457196072033e-05;0.432568486322477;0.3646621004469821;1.1951367163287137;0.9999583998731006;10.000932934427174;-0.4167699851988228;0.4352987769986572;0.4351962117941876;3.266998201001184e-08;-0.36469299733907545;0.36467475332031557;0.9999524045387215
57.338078;1.1862263176912458;-3.6303251336400986e-05;-3.060293768121731e-05;0.43256657736222714;0.36466014665981983;1.1951359478230748;0.9999583135527447;10.000948078224441;-0.41676998588622227;0.4352999911051306;0.4351960374236919;3.2192345226510515e-08;-0.36469099721623566;0.3646733532097058;0.9999517769876283
57.348078;1.1862246665743224;-3.631143793389973e-05;-3.0610121456007523e-05;0.43256428042203593;0.3646581980866692;1.1951351813341822;0.9999583007345519;10.000961787236761;-0.41676998657391934;0.43530118784389377;0.435195875420932;3.168770661318183e-08;-0.36468899708234537;0.3646719489412833;0.9999512013567781
57.358078;1.1862240011680953;-3.6315999808205445e-05;-3.061422061551997e-05;0.43256364187427265;0.3646573642571238;1.195133419299098;0.9999583586163757;10.000974073314234;-0.4167699872615181;0.4353023656104475;0.4351957259687481;3.1156854180023974e-08;-0.3646869969365185;0.364670540032154;0.9999506776442828
57.368078;1.186223321235211;-3.632561572805e-05;-3.062257641635376e-05;0.4325616605203235;0.36465542159486064;1.1951326641509723;0.9999584837871208;10.000984963643011;-0.4167699879486331;0.4353035227065652;0.435195589345834;3.0601082777343275e-08;-0.36468499677752364;0.3646691264328251;0.9999502056088991
57.378078;1.1862226266916391;-3.633523308138833e-05;-3.063092810807783e-05;0.43255965392181994;0.36465347981545765;1.1951319186048992;0.9999586727360218;10.000994499275706;-0.4167699886350508;0.4353046575257212;0.4351954660468132;3.0021842414746286e-08;-0.3646829966037351;0.36466770838387985;0.9999497847474736
57.388078;1.1862209163462079;-3.633837001848711e-05;-3.063383604379518e-05;0.4325585751765888;0.3646526483175482;1.1951301856084913;0.9999589219992489;10.001002733854413;-0.4167699893207812;0.4353057688157837;0.4351953570121393;2.94203766365412e-08;-0.3646809964134091;0.36466628599094125;0.9999494146094097
57.398078;1.1862201880390655;-3.634799121300154e-05;-3.06421775989213e-05;0.4325565180983311;0.3646507028056181;1.195129468626307;0.9999592280045608;10.001009732172424;-0.4167699900060802;0.435306855668841;0.4351952637527285;2.879767837136204e-08;-0.3646789962050933;0.3646648588166117;0.9999490945543348
57.408078;1.1862194401119164;-3.635761479260557e-05;-3.065051377785733e-05;0.43255443714163705;0.36464875216795994;1.1951287717652428;0.9999595870765773;10.001015572456142;-0.4167699906915182;0.435307917188897;0.435195188066046;2.8154691003658733e-08;-0.364676995977697;0.3646634258488478;0.9999488233651793
57.418078;1.186218672427958;-3.636724134391132e-05;-3.065884535609416e-05;0.43255233404124965;0.3646467943972008;1.1951280991843949;0.9999599951568865;10.001020351075654;-0.4167699913778491;0.4353089521319677;0.4351951315607666;2.74924534062301e-08;-0.36467499573025075;0.36466198571407843;0.999948599433815
57.428078;1.1862178825223286;-3.6736489338871664e-05;-3.0970347097685083e-05;0.43255152729209356;0.36464593882085544;1.1951264543517293;0.9999604477113393;10.001024175738733;-0.4167699920656289;0.43530995865785876;0.43519509536201373;2.6812031477547295e-08;-0.3646739954618435;0.36466153683725683;0.9999484215753061
57.438078;1.1862160800999875;-3.674469259521931e-05;-3.0977494257797754e-05;0.43254902106883736;0.3646439616200558;1.1951258399587352;0.9999609407180934;10.001027146838172;-0.41676999275493315;0.43531093436935475;0.43519508001217166;2.611448661694167e-08;-0.36467199517177346;0.3646600777105333;0.9999482893015745
57.448078;1.1862152631082081;-3.675432906452407e-05;-3.098582103729152e-05;0.4325468629087054;0.3646419722345365;1.195125258248941;0.9999614715777609;10.001029345077534;-0.4167699934453197;0.43531187665185317;0.4351950856125183;2.5401024957974948e-08;-0.36466999485957496;0.36465860715071036;0.9999482016564443
57.458078;1.1862144324983581;-3.6758917774615206e-05;-3.098989193654915e-05;0.4325460072415252;0.36464108033792436;1.195123710896348;0.9999620388597376;10.001030832562195;-0.41676999413594784;0.4353127828116247;0.4351951122200684;2.4673087307306974e-08;-0.3646679945249683;0.36465712405240575;0.9999481560564657
57.468078;1.1862135886314162;-3.676856363600313e-05;-3.099822782947172e-05;0.43254381858504526;0.3646390626321507;1.1951231988258721;0.9999626417360121;10.00103166268062;-0.4167699948258519;0.43531364986717336;0.4351951600290763;2.393229021773585e-08;-0.3646659941680074;0.3646556269810887;0.9999481487230478
57.478078;1.1862117325587291;-3.677678644390215e-05;-3.100539337591642e-05;0.4325412501598849;0.3646370293291463;1.19512272264308;0.9999632795956535;10.00103189262124;-0.416769995514216;0.43531447431744325;0.4351952291371295;2.318029748079333e-08;-0.36466399378925757;0.3646541143215483;0.9999481760709282
