time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.488078;1.1862108665306172;-3.678644512509446e-05;-3.10137475518933e-05;0.43253903109523817;0.36463497956525914;1.1951222833884676;0.9999639517229485;10.001031590847468;-0.41676999620032196;0.43531525211186745;0.43519531933243727;2.2418622243703898e-08;-0.36466199338978295;0.36465258470092554;0.9999482351388762
57.498078;1.1862099934493189;-3.679105978192165e-05;-3.1017854184336407e-05;0.4325381147644207;0.3646340235516132;1.1951208830487954;0.9999646573772731;10.00103083862816;-0.4167699968832638;0.43531597897420804;0.4351954300352095;2.1648447825935262e-08;-0.36465999297102986;0.36465103697344464;0.9999483223953297
57.508078;1.186209116778173;-3.680073618983019e-05;-3.1026232905466144e-05;0.43253586582678344;0.3646319380076135;1.1951205243060985;0.9999653962776285;10.001029728136219;-0.4167699975618866;0.435316651107679;0.4351955601119988;2.0870669371417954e-08;-0.3646579925346214;0.3646494699119368;0.9999484328043217
57.518078;1.1862082414670527;-3.681042363737559e-05;-3.103462530541458e-05;0.4325336035721681;0.3646298325248493;1.1951202101776197;0.9999661689965323;10.001028357239964;-0.41676999823498434;0.43531726594650816;0.435195707723082;2.0086127456244195e-08;-0.3646569920821781;0.3646488822690314;0.9999485606101066
57.528078;1.1862063743435536;-3.6813642601918794e-05;-3.10375944028178e-05;0.432532283342207;0.3646288162204192;1.1951199441514395;0.9999669765624478;10.001026822171813;-0.4167699989015218;0.43531782230582466;0.4351958705602357;1.9295861454676313e-08;-0.36465499161543324;0.36464727309856826;0.999948700470027
57.538078;1.1862055230048276;-3.682335692672926e-05;-3.10460164062178e-05;0.43253000100862005;0.3646266646340921;1.1951187297763404;0.9999678193924304;10.001025206814806;-0.4167699995608544;0.43531831994547054;0.43519604632770514;1.8501343149717072e-08;-0.3646529911364854;0.3646456417373947;0.9999488472527349
57.548078;1.1862046944871316;-3.683308727005725e-05;-3.105445454204433e-05;0.4325277126252537;0.3646244866662871;1.1951185697143618;0.9999686968161823;10.001023575028746;-0.4167700002128131;0.4353187593906748;0.43519623319604517;1.7704565890279143e-08;-0.36465099064774864;0.36464398761991096;0.9999489954495023
57.558078;1.1862038945653068;-3.6837783303541394e-05;-3.105865020031516e-05;0.4325267387691896;0.3646233917183708;1.1951184657224785;0.999969607318344;10.001021979612661;-0.4167700008574806;0.4353191421794019;0.43519642996454805;1.6907907166299704e-08;-0.364648990151547;0.364642310303953;0.9999491399851248
57.568078;1.1862021269957097;-3.6846122287089335e-05;-3.10659434995566e-05;0.4325240808408801;0.3646211567012;1.1951184194901372;0.9999705485694101;10.001020477869126;-0.4167700014948602;0.43531947081230615;0.43519663575824036;1.6113875169710715e-08;-0.36464698964966274;0.36464060958490196;0.9999492776016282
57.578078;1.1862013922724675;-3.685591085756642e-05;-3.107443150261392e-05;0.43252178733153335;0.3646188924430397;1.1951174329794645;0.9999715175301812;10.00101913221815;-0.41677000212466836;0.43531974816249236;0.4351968496677366;1.5324796573565046e-08;-0.3646459891432006;0.3646398857148759;0.9999494070180794
57.588078;1.186200687462965;-3.686066814974725e-05;-3.10786757249385e-05;0.43252081238364165;0.36461770984474035;1.195117508148765;0.9999725112159847;10.001018000369724;-0.416770002746333;0.4353199769821897;0.4351970706013464;1.4542629488724854e-08;-0.36464398863287;0.3646381396185829;0.9999495282951121
57.598078;1.1862000077842556;-3.687049827492018e-05;-3.1087193826655764e-05;0.43251852058200224;0.3646153863551636;1.195117646822692;0.9999735275024456;10.001017129326048;-0.4167700033591792;0.43532015990832973;0.43519729719192396;1.3768980225434465e-08;-0.3646419881192657;0.36463637281081773;0.9999496426075652
57.608078;1.1861993487361155;-3.687529627030509e-05;-3.1091466481429443e-05;0.43251754793410335;0.364614144034441;1.1951168506539633;0.9999745651806333;10.001016552514317;-0.41677000396251485;0.43532029950700696;0.4351975279036382;1.300504537635246e-08;-0.3646399876028578;0.36463458723664943;0.9999497522581935
57.618078;1.186197707002219;-3.688373709708414e-05;-3.109883305236631e-05;0.4325148937099491;0.36461176122200756;1.1951171208948967;0.9999756232753683;10.001016287537672;-0.41677000455549496;0.43532039799364813;0.4351977612656855;1.2251568260302255e-08;-0.36463798708396034;0.36463278517225206;0.9999498603102798
57.628078;1.186197079932536;-3.6893625647048465e-05;-3.110739041394081e-05;0.43251260497544264;0.364609350489411;1.1951174580779993;0.9999767005011002;10.001016338412981;-0.4167700051371392;0.43532045698005073;0.4351979959368996;1.150902188027051e-08;-0.36463598656288415;0.3646309689649082;0.9999499697895577
57.638078;1.186196464993748;-3.689848014385071e-05;-3.111170019605629e-05;0.43251163492461053;0.36460802519639585;1.1951178616452327;0.9999777958955129;10.001016700090956;-0.41677000570662176;0.4353204776428046;0.43519823083874243;1.0777710580321571e-08;-0.36463498604011046;0.36463014072293165;0.9999500830145778
57.648078;1.1861958597782838;-3.559044208729005e-05;-3.0009176932123585e-05;0.4325093426554281;0.36460556153610496;1.1951173300217655;0.9999789101579761;10.001017361374544;-0.41677000626339633;0.4353204611637388;0.43519846530905226;1.0057696008921223e-08;-0.36463298551628115;0.36462830222964476;0.9999502015757455
57.658078;1.186194262372312;-3.559895502248219e-05;-3.0016587414043604e-05;0.4325066921014428;0.36460308195806074;1.1951178613741842;0.9999800460002999;10.00101830745196;-0.41677000680712745;0.43532040883003514;0.4351986989203681;9.348946797580753e-09;-0.36463098499204416;0.3646264550167123;0.9999503266625608
57.668078;1.1861936714418413;-3.56038590358814e-05;-3.0020924329534795e-05;0.43250572628476724;0.36460169645460044;1.1951184539810544;0.999981207289753;10.001019517240099;-0.41677000733782954;0.435320321596226;0.435198931248376;8.65169451002174e-09;-0.3646289844679537;0.36462460039272876;0.999950459291406
57.678078;1.1861930860251146;-3.561382987158998e-05;-3.0029525668891408e-05;0.4325034458003088;0.36459918639513816;1.1951191059343576;0.9999823982302597;10.001020956831418;-0.4167700078560567;0.435320199685168;0.4351991619227197;7.9664619317968e-09;-0.36462698394454945;0.3646227394863971;0.9999506004150318
57.688078;1.1861925051241033;-3.562381476439527e-05;-3.0038129880118636e-05;0.43250117011897793;0.3645966665516014;1.195118815175126;0.9999836230973123;10.001022581529984;-0.41677000836281747;0.4353200426906692;0.43519939083138;7.293733298222405e-09;-0.36462598342251745;0.3646218734399619;0.9999507506712758
57.698078;1.1861919273280823;-3.562876147100747e-05;-3.0042475659989117e-05;0.43250021891575774;0.36459525146237165;1.195119579729801;0.9999848859134433;10.001024344060921;-0.41677000885933;0.43531985015252544;0.43519961828758474;6.6337344880603714e-09;-0.36462398290277387;0.36462000365534775;0.9999509097059422
57.708078;1.1861903506318978;-3.563734705671658e-05;-3.0049901575388307e-05;0.4324975932485236;0.3645927222143573;1.1951203973216316;0.9999861894818114;10.001026197553823;-0.416770009346734;0.43531962214598385;0.43519984505580767;5.9865299918994194e-09;-0.36462198238645877;0.3646181319505266;0.9999510760348324
57.718078;1.186189772705555;-3.564232335367081e-05;-3.0054244441819566e-05;0.4324966597976057;0.36459130424684927;1.1951212649795657;0.9999875347294526;10.001028097001576;-0.4167700098257967;0.4353193593543807;0.43520007208326206;5.352415467200995e-09;-0.36461998187478184;0.36461626056409774;0.9999512477051957
57.728078;1.1861891916875262;-3.5652368050940585e-05;-3.0062843268946117e-05;0.4324944198091723;0.3645887782585424;1.195121179771498;0.9999889211808791;10.001030006274043;-0.41677001029680133;0.4353190626181603;0.43520030002901006;4.732261628002387e-09;-0.36461798136867735;0.36461439188399714;0.9999514225648461
57.738078;1.1861886069356276;-3.566242996621101e-05;-3.007143798042905e-05;0.43249219339037237;0.36458625756231844;1.1951221397070213;0.9999903472198018;10.001031905759957;-0.4167700107596766;0.435318732367608;0.43520052916697416;4.127302355008905e-09;-0.36461698086857763;0.364613528019674;0.9999515980019001
57.748078;1.186187019287417;-3.566602975651043e-05;-3.007459069498641e-05;0.432490936030953;0.3645848546344906;1.1951231431318956;0.9999918097548033;10.001033792708268;-0.4167700112141761;0.43531836858234335;0.43520075966004906;3.538613081453595e-09;-0.3646149803745747;0.36461167061021915;0.9999517711228862
57.758078;1.1861864304817045;-3.567612768652267e-05;-3.0083176848165293e-05;0.43248874284644956;0.36458234789537836;1.1951241873923375;0.9999933047271513;10.001035674453547;-0.4167700116599997;0.43531797139357775;0.4352009913823905;2.9669053552694807e-09;-0.36461297988675256;0.3646098208547923;0.9999519394155875
57.768078;1.1861858423501366;-3.568119172452468e-05;-3.008750028889909e-05;0.43248788676604494;0.36458095953402264;1.1951242686490895;0.9999948281680672;10.001037566662013;-0.41677001209693026;0.4353175414922483;0.4352012233462708;2.4126101001535893e-09;-0.364610979405448;0.36460797965194264;0.9999521011805674
57.778078;1.1861852561013868;-3.569132656484373e-05;-3.0096080382480567e-05;0.4324857333957247;0.36457846681935385;1.195125382837543;0.9999963763437416;10.001039501256571;-0.416770012524957;0.4353170799332323;0.4352014536265216;1.8760230931595634e-09;-0.36460997893141545;0.3646071479436448;0.9999522550790213
57.788078;1.1861846718952798;-3.570148003165466e-05;-3.0104658313650945e-05;0.4324836017096671;0.36457598022109766;1.1951265263612745;0.9999979455664224;10.00104152690743;-0.4167700129442335;0.4353165877890868;0.43520167979899665;1.3575163264974105e-09;-0.36460797846581594;0.3646053270620828;0.9999523991076347
57.798078;1.1861830893398562;-3.570517171844639e-05;-3.0107796352889703e-05;0.43248244550731785;0.36457461054393486;1.195127696063934;0.9999995331275053;10.001043694832893;-0.4167700133549408;0.4353160660154023;0.4352018993500022;8.575695389842534e-10;-0.3646059780100775;0.3646035188312741;0.9999525302471985
57.808078;1.1861825087670956;-3.57153608880762e-05;-3.0116369131513615e-05;0.4324803583262189;0.3645721357469062;1.1951278892453672;1.0000011386731615;10.00104604548792;-0.4167700137572848;0.4353155153255507;0.435202109904659;3.7645153223266973e-10;-0.36460397756579355;0.3646017253366383;0.9999526450935604
57.818078;1.1861819315379283;-3.57205143291021e-05;-3.012067940378406e-05;0.43247961149055625;0.3645707786993838;1.1951291042207397;1.0000027641713796;10.001048605212386;-0.4167700141515091;0.4353149359969728;0.43520230929362025;-8.607871578263278e-11;-0.3646019771345891;0.36459994843482996;0.9999527406010792
57.828078;1.1861813586569852;-3.5730734993978804e-05;-3.012924561724339e-05;0.43247756881089205;0.36456831839439224;1.1951303410198568;1.0000044122131544;10.00105138907736;-0.41677001453773926;0.43531432826014704;0.43520249556663493;-5.307213504026168e-10;-0.36460097671791936;0.3645991894783232;0.9999528143008785
57.838078;1.1861807896481422;-3.5735916369123496e-05;-3.0133549546728403e-05;0.43247686589199913;0.3645669784659581;1.1951316010468078;1.000006084281809;10.00105440224435;-0.41677001491588533;0.43531369315777196;0.43520266703780097;-9.583778922692272e-10;-0.36459897631702043;0.3645974495137308;0.9999528643941121
57.848078;1.1861792185756015;-3.610932722930552e-05;-3.0448303608588656e-05;0.43247450039214475;0.36456453781752696;1.195131885382851;1.000007780436952;10.001057635429492;-0.4167700152857936;0.43531303271927957;0.43520282232960183;-1.3699360115466132e-09;-0.36459697593298573;0.3645957295117708;0.9999528901004091
57.858078;1.1861786489821242;-3.611957754818334e-05;-3.045686174713144e-05;0.43247252164638716;0.3645621081632006;1.1951331935893876;1.0000094998468283;10.001061064423528;-0.4167700156474834;0.4353123493591827;0.43520296040077333;-1.7660584542683456e-09;-0.3645959755666897;0.3645950303607186;0.9999528915773622
57.868078;1.1861780706002465;-3.612478312794081e-05;-3.04611617738231e-05;0.43247188073778087;0.36456080055418544;1.195134523911113;1.0000112411842543;10.001064659499626;-0.416770016001235;0.4353116453429383;0.43520308043171957;-2.14689063454031e-09;-0.3645939752187327;0.364593352938738;0.9999528694527842
57.878078;1.1861774755742682;-3.6135044415271644e-05;-3.046972140555775e-05;0.4324699408013157;0.36455839229372566;1.1951358735250137;1.0000130032374934;10.001068390500159;-0.41677001634748334;0.43531092256951215;0.43520318161212246;-2.5118869729072396e-09;-0.3645919748897121;0.3645916982443055;0.9999528250196915
57.888078;1.1861768559583852;-3.614025736322979e-05;-3.0474024885850433e-05;0.432469336667089;0.3645571048120306;1.1951362386396325;1.0000147854326837;10.001072218120791;-0.4167700166866182;0.43531018253604314;0.43520326319991354;-2.8599619568193062e-09;-0.36458997458050874;0.3645900673206238;0.9999527609562152
57.898078;1.1861752043571578;-3.614909432241254e-05;-3.0481411623842262e-05;0.43246706660937917;0.3645547149178675;1.1951376150693898;1.000016587348047;10.001076085208108;-0.41677001701878413;0.43530942649751947;0.4352033248417002;-3.189824333601795e-09;-0.36458897429218107;0.36458946125572433;0.9999526815622564
57.908078;1.1861745145374156;-3.615430617723493e-05;-3.0485721277858045e-05;0.43246649438773055;0.3645534436558526;1.1951389988263699;1.0000184080206391;10.001079922903692;-0.4167700173437612;0.4353086557205381;0.4352033667869895;-3.500222566877617e-09;-0.3645869740256565;0.364587881354149;0.9999525922968411
57.918078;1.1861737817921945;-3.616456470459468e-05;-3.0494292705387556e-05;0.4324646181318373;0.3645510675762577;1.195140386345858;1.0000202461853267;10.001083662981099;-0.4167700176609594;0.43530787154410205;0.4352033898006915;-3.790081708137722e-09;-0.364584973781671;0.3645863291002338;0.9999524990763657
57.928078;1.1861730019029415;-3.616976508530783e-05;-3.049860951073281e-05;0.4324640723944602;0.36454980744826987;1.1951407745365765;1.0000221008785404;10.001087241826692;-0.4167700179694841;0.4353070751751545;0.43520339489827;-4.058664017906338e-09;-0.36458297356085784;0.3645848058614166;0.9999524076786764
57.938078;1.1861721701966685;-3.6180007227155366e-05;-3.050718892968424e-05;0.432462219985969;0.3645474392682349;1.1951421607182067;1.0000239714228842;10.001090596378608;-0.4167700182681958;0.43530626754274454;0.4352033833323202;-4.305759052799186e-09;-0.36458197336362946;0.36458431241435363;0.9999523232401684
57.948078;1.1861702818656321;-3.61837591806182e-05;-3.051033712324198e-05;0.43246133099804757;0.3645461833479583;1.1951435424424837;1.0000258570393892;10.001093658880887;-0.41677001855580437;0.4353054495193905;0.4352033567031515;-4.531732071779687e-09;-0.36457997319007585;0.3645828484762333;0.99995224994752
57.958078;1.1861693326759843;-3.61939770473875e-05;-3.051892779096653e-05;0.43245949731829614;0.3645438158666201;1.1951449178167743;1.0000277569376466;10.00109635632929;-0.4167700188311509;0.4353046222422642;0.43520331670495094;-4.737341616101613e-09;-0.36457797304000916;0.36458141271650496;0.99995219119708
57.968078;1.1861683193005153;-3.6199129100599206e-05;-3.05232676180436e-05;0.43245898863193966;0.3645425576470026;1.1951452859590628;1.0000296709557883;10.001098616055401;-0.41677001909355815;0.43530378696379757;0.4352032649202865;-4.923509431979222e-09;-0.364576972912751;0.36458100311889347;0.9999521497159408
57.978078;1.1861672388251887;-3.62093155550212e-05;-3.0531874545955954e-05;0.4324571668652668;0.3645401850343543;1.1951466460207287;1.0000315997372202;10.001100370158085;-0.41677001934291275;0.43530294457408464;0.43520320305576177;-5.091181644090605e-09;-0.364574972806788;0.3645796171312808;0.9999521270221046
57.988078;1.1861660884169432;-3.621948314112292e-05;-3.054049115091914e-05;0.4324553471521982;0.3645378073865396;1.195147995621361;1.0000335438185315;10.001101556181052;-0.4167700195794546;0.4353020954076437;0.4352031331013707;-5.241294383424989e-09;-0.3645729727198542;0.36457825177554687;0.9999521230418373
57.998078;1.1861638658264846;-3.622315096263415e-05;-3.0543681916095025e-05;0.432454479644781;0.36453653378067186;1.1951493305402414;1.0000355026716028;10.001102119688518;-0.4167700198035228;0.4353012393335707;0.43520305718943597;-5.3748899525608286e-09;-0.3645719726493256;0.3645779039731368;0.999952136699141
58.008078;1.1861625692886717;-3.623327522386067e-05;-3.055232026947031e-05;0.43245265429620827;0.36453414008260737;1.1951496454934554;1.0000374748737018;10.001102015215432;-0.41677002001541963;0.4353003758398044;0.4352029775449462;-5.493275716469959e-09;-0.3645699725925401;0.3645765707657524;0.9999521667568074
58.018078;1.1861611964734462;-3.6238324897460295e-05;-3.055671255936446e-05;0.43245213927225096;0.3645328471103139;1.1951509351183118;1.00003945899685;10.001101202749044;-0.41677002021538817;0.43529950403757844;0.4352028964449505;-5.597997071692228e-09;-0.36456797254701867;0.36457524946844677;0.9999522123965982
58.028078;1.1861597440568674;-3.624840154589605e-05;-3.0565376387843096e-05;0.43245029552029174;0.3645304319565704;1.195152194422262;1.000041454356599;10.001099647170935;-0.41677002040362016;0.43529862255795815;0.435202815769419;-5.690563623127703e-09;-0.3645669725104864;0.36457493795499907;0.9999522734808314
58.038078;1.1861582083719198;-3.625340240074764e-05;-3.05697957372179e-05;0.43244975565193616;0.3645291168299443;1.1951534189417734;1.0000434613312454;10.001097320301069;-0.4167700205802646;0.4352977295967004;0.43520273655326064;-5.772160555523527e-09;-0.36456497248065095;0.3645736347526822;0.9999523499820359
58.048078;1.1861555858728612;-3.62620015088195e-05;-3.0577309782601896e-05;0.43244751563183553;0.3645266802005074;1.1951536052263385;1.0000454810774808;10.001094198951552;-0.41677002074541375;0.435296823259516;0.43520265919784623;-5.8436404957786695e-09;-0.3645629724551952;0.364572338793236;0.9999524409816546
58.058078;1.186153873342397;-3.6266952210813265e-05;-3.0581757623468394e-05;0.4324469364880211;0.36452534543676446;1.1951547510396592;1.0000475151580341;10.001090262313147;-0.4167700208990912;0.4352959017836373;0.4352025840272762;-5.905653013254028e-09;-0.36456197243214494;0.36457204912935215;0.9999525444210027
58.068078;1.1861520686375249;-3.6276929387288554e-05;-3.059047764691515e-05;0.43244501332825896;0.3645228919374756;1.1951558546518595;1.0000495653929806;10.001085498553596;-0.4167700210413273;0.4352949636395805;0.4352025116470085;-5.958603224852873e-09;-0.36455997241009924;0.3645707648609715;0.9999526578982266
58.078078;1.1861501714916374;-3.628183143432951e-05;-3.0594952714457413e-05;0.4324443777076242;0.3645215440567202;1.1951569135318976;1.0000516332484966;10.001079915423357;-0.4167700211722494;0.43529400797402634;0.4352024430216292;-6.002637068568033e-09;-0.3645579723880943;0.3645694851547037;0.999952779557124
58.088078;1.1861481839758399;-3.6286710140177393e-05;-3.0599441097993725e-05;0.43244370797245746;0.3645201932073709;1.195156923954041;1.00005371932861;10.001073537196135;-0.4167700212921829;0.4352930350771902;0.43520237931795375;-6.037862718639737e-09;-0.36455697236539014;0.3645692090772863;0.9999529081544467
58.098078;1.1861451103484517;-3.6295189635007374e-05;-3.060702357075111e-05;0.4324413187270734;0.3645177308333802;1.1951578824438793;1.0000558237429946;10.001066394233765;-0.41677002140178837;0.43529204624027396;0.43520232164041117;-6.064510915137271e-09;-0.36455497234135315;0.3645679353325755;0.9999530427346722
58.108078;1.1861429562437944;-3.6300024197185266e-05;-3.0611539631180434e-05;0.4324405728848734;0.36451638147565146;1.195158787144807;1.0000579466768227;10.001058521862804;-0.41677002150202874;0.43529104320563344;0.4352022707415564;-6.0828926525777656e-09;-0.3645529723154611;0.3645666622327453;0.9999531822953155
58.118078;1.1861407282282492;-3.630988940556202e-05;-3.062032840274918e-05;0.43243846867663127;0.3645139248883934;1.1951596375492668;1.000060088642182;10.001049956821353;-0.41677002159400983;0.43529002788684035;0.4352022268800188;-6.09335501820655e-09;-0.3645519722873862;0.36456638782859757;0.9999533254481484
58.128078;1.1861384338393344;-3.6314684507801655e-05;-3.062487322163179e-05;0.4324376411880451;0.364512584897562;1.19516043391239;1.0000622500571619;10.001040723569245;-0.4167700216789538;0.43528900255211056;0.43520218985171777;-6.0962253472552025e-09;-0.3645499722570941;0.3645651099559453;0.9999534708127948
58.138078;1.1861360812071586;-3.632451352486305e-05;-3.063369055761759e-05;0.43243545364196023;0.3645101407335645;1.1951601774457525;1.0000644304045596;10.001030829571125;-0.4167700217581776;0.4352879700112625;0.43520215874815643;-6.091754550636424e-09;-0.3645489722251137;0.3645648262887669;0.9999536180193492
58.148078;1.1861326780309025;-3.632784835072122e-05;-3.063708525918019e-05;0.4324341761427235;0.3645088159829307;1.195160870588506;1.0000666281491957;10.001020273097549;-0.41677002183295137;0.4352869333287152;0.43520213167520566;-6.080242513520155e-09;-0.3645469721927958;0.3645635345293289;0.999953768436478
58.158078;1.1861302307884607;-3.633764858590278e-05;-3.0645928790795815e-05;0.4324319003639542;0.3645063899760364;1.195161516960164;1.0000688414252545;10.001009047587543;-0.4167700219044335;0.4352858953318753;0.43520210606077075;-6.062141664514923e-09;-0.3645449721621126;0.36456223261700776;0.9999539255638268
58.168078;1.1861277450484486;-3.634238589920349e-05;-3.065052523168268e-05;0.43243089629325776;0.36450508672717724;1.1951621214689228;1.0000710683427492;10.000997143207625;-0.4167700219737359;0.43528485847029563;0.4352020790320638;-6.037898067263878e-09;-0.3645439721352821;0.36456191875658234;0.9999540949895122
58.178078;1.186125226475041;-3.63521639421436e-05;-3.065938962030146e-05;0.4324285273132005;0.3645026859271848;1.195161690370511;1.0000733064744223;10.000984552685727;-0.41677002204202496;0.43528382484347095;0.4352020473977965;-6.007833593630613e-09;-0.36454197211461314;0.3645605912202078;0.9999542836785427
58.188078;1.1861226815979942;-3.635688168276934e-05;-3.0664003205187583e-05;0.4324274295857036;0.364501411509003;1.1951622306144878;1.000075552099046;10.000971274088354;-0.4167700221104833;0.43528279604594894;0.4352020078500087;-5.9723251822206625e-09;-0.36453997210232664;0.36455924811207174;0.9999544989074831
58.198078;1.1861191176079915;-3.636521458621847e-05;-3.067170255798648e-05;0.4324246038800938;0.36449904269143835;1.1951627492093373;1.0000778000111188;10.000957304968823;-0.41677002217998266;0.4352817729495484;0.43520195760638425;-5.932048358524579e-09;-0.3645389721002848;0.3645588873624555;0.9999547474882071
58.208078;1.1861165411995696;-3.6369916856195265e-05;-3.0676324254633495e-05;0.43242341697474573;0.3644978029534684;1.1951632531347458;1.0000800440819357;10.00094263619459;-0.416770022250856;0.4352807556178036;0.4352018949277859;-5.887982605106788e-09;-0.3645369721098801;0.364557506981899;0.9999550354782845
58.218078;1.186113956906448;-3.6374612482802934e-05;-3.068094675016722e-05;0.4324221885989769;0.36449658273606966;1.1951627486265688;1.0000822779764904;10.000927255760802;-0.41677002232304106;0.43527974358412436;0.43520181925670004;-5.841274494999958e-09;-0.36453597213210365;0.3645571053473123;0.9999553677996077
58.228078;1.186111365942324;-3.638435302183236e-05;-3.0689826862051095e-05;0.4324196034388017;0.3644942729137364;1.1951632407486026;1.0000844954328885;10.000911157703994;-0.41677002239621314;0.4352787364529411;0.4352017311641899;-5.793213229566669e-09;-0.36453397216759603;0.36455568137793515;0.9999557479934171
58.238078;1.1861087673412927;-3.638903664659743e-05;-3.0694446597169545e-05;0.4324183001534477;0.36449309777322664;1.1951637349109794;1.0000866900642764;10.00089434293696;-0.4167700224697598;0.43527773424383315;0.43520163211070534;-5.745185310366973e-09;-0.36453297221664804;0.3645552346082383;0.9999561787541658
58.248078;1.1861051604943085;-3.6397338368529495e-05;-3.0702143577257456e-05;0.4324152808342191;0.36449083702137874;1.1951642381383412;1.0000888555841618;10.000876815113749;-0.41677002254277623;0.4352767372394587;0.4352015240300582;-5.698436680735198e-09;-0.36453097227919923;0.36455376507962317;0.9999566624228675
58.258078;1.1861025462924257;-3.640201242525031e-05;-3.070675536215724e-05;0.4324139127750779;0.3644897146428995;1.1951637582305434;1.0000909871211188;10.000858582944481;-0.4167700226140168;0.43527574575771744;0.43520140904850846;-5.653867840743127e-09;-0.36452897235471327;0.36455227301597437;0.999957200754234
58.268078;1.186099926308014;-3.640668348370567e-05;-3.0711361230769057e-05;0.432412515865823;0.3644886211453082;1.195164302374875;1.000093082634094;10.00083966548276;-0.4167700226818639;0.43527476012712035;0.4352012894187999;-5.612049275486102e-09;-0.36452797244205465;0.3645517585785803;0.9999577943786394
58.278078;1.1860973014395355;-3.641640443878634e-05;-3.072021859253587e-05;0.4324097746917613;0.36448644658526014;1.1951648766895753;1.0000951430041107;10.000820092900184;-0.41677002274461483;0.43527378085548096;0.4352011674336701;-5.5733024591443875e-09;-0.3645259725396058;0.3645502219113387;0.9999584424872797
58.288078;1.186094672059689;-3.6421075226601975e-05;-3.072481027108673e-05;0.43240832818156605;0.3644854135435326;1.1951654866589683;1.0000971706161499;10.00079990242912;-0.4167700228009438;0.4352728088924844;0.43520104532451087;-5.537765623427368e-09;-0.36452497264553024;0.36454966317628223;0.9999591428794314
58.298078;1.1860910394792574;-3.642937267441733e-05;-3.0732475013287286e-05;0.4324051796387795;0.3644832994034785;1.195166137424198;1.0000991681214344;10.0007791271292;-0.4167700228500677;0.4352718456230131;0.43520092531383664;-5.505534847771715e-09;-0.3645229727580895;0.36454808235195446;0.9999598919418953
58.308078;1.1860884063674675;-3.643405245406535e-05;-3.0737051223443104e-05;0.43240369803998174;0.3644823255247009;1.1951658332302493;1.0001011385151217;10.00075778409099;-0.4167700228915866;0.43527089248733986;0.43520080972775327;-5.476657080480167e-09;-0.3645219728758728;0.36454747912087765;0.9999606848497621
58.318078;1.186085771992125;-3.6808307633416534e-05;-3.1053185133126523e-05;0.43240088537948274;0.36448026873383155;1.195166577055896;1.0001030853861816;10.000735879136576;-0.41677002292525156;0.4352699507640704;0.4352007009675356;-5.45082419952448e-09;-0.3645199729976792;0.3645458531770555;0.9999615165322441
58.328078;1.1860831463804644;-3.681300309872893e-05;-3.105774196451837e-05;0.4323993836794734;0.36447935058811454;1.195167371260998;1.0001050127001079;10.000713425982815;-0.41677002295081017;0.43526902168094045;0.435200601279922;-5.427206007649663e-09;-0.36451797312225476;0.3645442046785692;0.9999623824701301
58.338078;1.186080527068185;-3.681770914406601e-05;-3.106228833641534e-05;0.4323978761069652;0.36447845974948395;1.1951682180807295;1.0001069244788436;10.000690463805796;-0.41677002296802307;0.4352681063811846;0.4352005124902707;-5.4047193942838885e-09;-0.36451697324833154;0.36454353428179104;0.9999632788538362
58.348078;1.1860779160414727;-3.682747706299284e-05;-3.107108109828378e-05;0.4323950464981593;0.36447648523473425;1.195168118850578;1.0001088243521188;10.000667064817405;-0.4167700229766617;0.43526720578392136;0.4352004360657749;-5.382372560368196e-09;-0.36451497337488914;0.36454184276532253;0.9999642027490074
58.358078;1.1860743176913802;-3.683078016632362e-05;-3.107442757153957e-05;0.43239316725420124;0.3644756493226692;1.1951690730449356;1.000110715162351;10.000643327428929;-0.4167700229763559;0.4352663207558728;0.4352003733933297;-5.359269531684863e-09;-0.3645139735012466;0.36454113082859724;0.999965152017783
58.368078;1.1860717380166859;-3.683552499702301e-05;-3.10789401978761e-05;0.4323916499788973;0.3644748407486183;1.1951700782790975;1.0001125992165762;10.000619361341482;-0.4167700229666656;0.43526545231577757;0.43520032573314166;-5.334493634382366e-09;-0.3645119736268873;0.3645393991518871;0.9999661246617251
58.378078;1.186069182387216;-3.684533484467492e-05;-3.1087699001386486e-05;0.43238881262110423;0.36447294809105507;1.195171130627706;1.0001144790204617;10.000595278349786;-0.41677002294743837;0.4352646014366846;0.4352002938893085;-5.3073230618808964e-09;-0.36451097375123553;0.3645386482916821;0.9999671181729198
58.388078;1.1860666544429264;-3.685011094519762e-05;-3.1092189101182724e-05;0.43238729122945874;0.3644721932285094;1.1951722248574908;1.0001163571707672;10.000571187074247;-0.4167700229189674;0.43526376897520463;0.43520027802817035;-5.277590466253337e-09;-0.36450897387359565;0.3645368784936402;0.9999681293481218
58.398078;1.186064156718214;-3.6859954664871163e-05;-3.110092536306292e-05;0.43238444949901583;0.3644703535270511;1.1951723545559085;1.0001182349636915;10.00054718713797;-0.4167700228818796;0.43526295610250154;0.4352002777945989;-5.245727389649979e-09;-0.3645079739932971;0.3645360896751758;0.9999691543545037
58.408078;1.1860606915643785;-3.686333962423904e-05;-3.1104215429036994e-05;0.43238255775506845;0.3644696503351445;1.1951735120433418;1.0001201113898246;10.000523370997426;-0.4167700228371318;0.4352621643228945;0.4352002925508449;-5.212541627371068e-09;-0.3645059741099428;0.36453428139952515;0.9999701889857433
58.418078;1.1860582615581854;-3.6868172741246546e-05;-3.110867151681999e-05;0.43238102539319617;0.3644689711480291;1.1951746889741575;1.0001219839281035;10.00049983165966;-0.4167700227861716;0.4352613948423693;0.43520032155440436;-5.178958398348165e-09;-0.3645049742234997;0.36453345286790506;0.9999712295976944
58.428078;1.186055869843135;-3.687807745379748e-05;-3.1117373251759965e-05;0.43237816782714117;0.36446720318761133;1.195175877638236;1.0001238500194733;10.000476663677253;-0.4167700227309263;0.4352606483865261;0.43520036421575586;-5.1457622597905235e-09;-0.36450297433402334;0.36453160323303635;0.9999722744170986
58.438078;1.186053520583481;-3.688295458221526e-05;-3.1121805440343154e-05;0.43237661876855904;0.3644665668122374;1.1951760717253308;1.0001257074373817;10.000453956348865;-0.4167700226735263;0.4352599256073666;0.4352004205082694;-5.113369932052968e-09;-0.36450197444137294;0.3645307319693664;0.9999733242221871
58.448078;1.1860512191047003;-3.688785434867253e-05;-3.112622536205376e-05;0.432375058739051;0.36446594866866433;1.195177266792855;1.0001275538207461;10.000431784547391;-0.4167700226160828;0.43525922729178845;0.4352004912395343;-5.081698013391081e-09;-0.36449997454534905;0.3645288387798217;0.9999743821783341
58.458078;1.1860489711132594;-3.689782656479538e-05;-3.1134890565605856e-05;0.43237216908560216;0.36446423506832065;1.195178460485646;1.0001293865837868;10.000410202875633;-0.41677002256054135;0.4352585542295401;0.43520057808198126;-5.050214929080267e-09;-0.3644989746459319;0.36452792326568734;0.9999754529381737
58.468078;1.1860457818265757;-3.690134329560977e-05;-3.113810912126629e-05;0.43237022079231;0.36446364557169925;1.1951796510607082;1.0001312030531009;10.000389249878058;-0.41677002250843964;0.4352579068809246;0.43520068339803447;-5.018157820743911e-09;-0.3644969747432207;0.3645259850139861;0.9999765411233512
58.478078;1.1860436555361642;-3.6906310214677665e-05;-3.1142493947950204e-05;0.4323686244121622;0.36446306632390085;1.1951808348615551;1.0001330000563968;10.000368959154429;-0.4167700224608439;0.43525728494420185;0.4352008097475197;-4.984661224003121e-09;-0.36449597483730933;0.36452502425021754;0.9999776501927009
58.488078;1.1860415951742385;-3.691634998759394e-05;-3.1151125741901795e-05;0.43236569695258853;0.3644613833560913;1.195181005592835;1.0001347735834856;10.000349369292039;-0.4167700224185682;0.4352566871878553;0.43520095937377234;-4.948753918030877e-09;-0.3644939749284429;0.36452304245672695;0.9999787825177829
58.498078;1.186039602075376;-3.692136345100633e-05;-3.115549050557374e-05;0.4323640737969233;0.364460816185162;1.1951821561864515;1.0001365193597516;10.000330528573652;-0.4167700223823186;0.435256111669949;0.4352011340071809;-4.9093858481651265e-09;-0.36449297501722056;0.3645220423125379;0.999979939871203
58.508078;1.1860376767021976;-3.5608458555544815e-05;-3.0048743764359404e-05;0.4323624315231957;0.36446024715396874;1.1951832807535285;1.0001382336382842;10.000312490315835;-0.4167700223527165;0.43525555603378846;0.43520133478894174;-4.865469642126331e-09;-0.3644909751044383;0.364520027101434;0.9999811234470023
58.518078;1.1860358197561895;-3.561857359757086e-05;-3.005734998547931e-05;0.4323594617620074;0.3644585718814458;1.1951843745108985;1.0001399136687499;10.000295302322641;-0.4167700223303674;0.4352550177626047;0.435201562260716;-4.81598088136427e-09;-0.3644899751908194;0.3645190002310796;0.9999823337552902
58.528078;1.1860330328660804;-3.56222403076253e-05;-3.0060515057381873e-05;0.43235743030891993;0.3644580071410391;1.1951854328138007;1.0001415582126374;10.000279001267272;-0.41677002231583493;0.43525449452758397;0.4352018165960178;-4.760138706807968e-09;-0.36448797527692983;0.3645169651417523;0.9999835707842235
58.538078;1.1860313185943316;-3.562736364871276e-05;-3.006485241192879e-05;0.4323557481930549;0.3644574411585201;1.195185451035959;1.000143167825128;10.000263613796763;-0.4167700223095145;0.4352539844886351;0.43520209792237435;-4.697488716015749e-09;-0.36448697536304525;0.36451592527583215;0.9999848340360438
58.548078;1.18602968046347;-3.563756842213596e-05;-3.007344305909195e-05;0.4323527339385504;0.36445576223012166;1.1951864250012656;1.0001447443845943;10.000249156675936;-0.4167700223117025;0.4352534862334589;0.4352024062997053;-4.62788266333763e-09;-0.36448497544912944;0.36451388379390653;0.9999861222667056
58.558078;1.1860281230943548;-3.564275599010364e-05;-3.0077772909862316e-05;0.43235102506153156;0.36445519163957024;1.1951873514849547;1.0001462903881744;10.000235636372796;-0.41677002232282007;0.435252998454705;0.43520274141822063;-4.551498714882261e-09;-0.3644839755352773;0.3645128432456132;0.9999874335093784
58.568078;1.1860266514882785;-3.5647977624218686e-05;-3.008210021743202e-05;0.4323493054506956;0.3644546170848012;1.195188228752183;1.000147808812834;10.000223055953354;-0.4167700223434169;0.4352525197331002;0.4352031025911759;-4.468793647870851e-09;-0.364482975622126;0.3645118055214313;0.9999887656627386
58.578078;1.1860242697657564;-3.565685771218648e-05;-3.0089506136680066e-05;0.4323458944757157;0.36445292630127485;1.195189056485514;1.0001493033647773;10.000211420329409;-0.4167700223739487;0.4352520484845587;0.4352034889391093;-4.380229577804385e-09;-0.3644809757106461;0.36450977201756657;0.9999901170544145
58.588078;1.186022981187098;-3.5662150358334444e-05;-3.009383223121777e-05;0.432344158551823;0.36445234049387476;1.19518883535733;1.0001507784056336;10.000200730487908;-0.41677002241468264;0.43525158295930383;0.4352038994190848;-4.286038850108972e-09;-0.3644799758017438;0.3645087437012804;0.9999914863220738
58.598078;1.1860217889218172;-3.5667479442771395e-05;-3.0098160749299118e-05;0.4323424164022064;0.3644517476512826;1.195189567229385;1.0001522383551744;10.000190977486147;-0.4167700224657349;0.4352511212558286;0.43520433300171896;-4.1862514777825675e-09;-0.36447797589631165;0.36450672106044274;0.9999928719750222
58.608078;1.1860206957407797;-3.567284537505864e-05;-3.0102494266219933e-05;0.4323406688823189;0.36445114703583614;1.1951902551780609;1.000153686885515;10.000182138652786;-0.41677002252692236;0.43525066125125444;0.43520478891980985;-4.080798522221198e-09;-0.36447697599548345;0.3645057041749705;0.9999942721567671
58.618078;1.1860197032856021;-3.568329853720647e-05;-3.011109285296607e-05;0.43233759913369485;0.3644494272428543;1.1951909019959703;1.0001551263270898;10.000174172395502;-0.41677002259762086;0.43525020047397184;0.4352052664445222;-3.969563221259537e-09;-0.36447497610069735;0.3645036928818865;0.9999956842238928
58.628078;1.1860188119095063;-3.568873928649026e-05;-3.0115443763145116e-05;0.4323358446368142;0.3644488108783682;1.1951905086910954;1.0001565574195417;10.000167021782;-0.4167700226770776;0.4352497361835225;0.4352057643279392;-3.852358500999057e-09;-0.3644739762137497;0.364502686731974;0.9999971047127254
58.638078;1.1860170210437369;-3.569279110663248e-05;-3.011862837400848e-05;0.4323337250377104;0.3644481879043775;1.1951910750470982;1.0001579792647344;10.000160628534587;-0.4167700227648408;0.4352492656796784;0.43520628049168203;-3.728864540428219e-09;-0.36447197633690864;0.36450068476479835;0.9999985306158478
58.648078;1.1860163295516837;-3.570335706955074e-05;-3.012725935293463e-05;0.43233065382434926;0.3644464484469513;1.1951916006358465;1.000159389489133;10.000154941642677;-0.4167700228607524;0.4352487866053293;0.43520681223930985;-3.5988127980251336e-09;-0.36447097647277277;0.3644996856649468;0.9999999602040548
58.658078;1.1860157360839674;-3.570890978014134e-05;-3.0131644306364934e-05;0.43232890516955175;0.3644458157101964;1.195192084375376;1.0001607847730793;10.000149915935733;-0.4167700229647087;0.4352482972031729;0.43520735686132456;-3.4624624829728713e-09;-0.36446997662385044;0.36449868836565213;1.0000013922873785
58.668078;1.18601523929365;-3.571449816965077e-05;-3.0136040427290683e-05;0.4323271636555608;0.3644451794362886;1.1951925237105276;1.000162161936088;10.000145511278461;-0.4167700230765683;0.4352477963999096;0.4352079121949685;-3.320778568271933e-09;-0.3644679767923134;0.3644966923723748;1.000002825725249
58.678078;1.1860148376640942;-3.5720121053332286e-05;-3.0140447405310956e-05;0.4323254312504859;0.36444454044723423;1.1951919146830616;1.0001635192756124;10.000141693589754;-0.4167700231961072;0.4352472835970765;0.43520847680098723;-3.175042926659918e-09;-0.3644669769801586;0.36449569754496075;1.0000042593953244
58.688078;1.1860145291359374;-3.573082736903786e-05;-3.0149122115001493e-05;0.43232239170862974;0.3644427884425137;1.1951922528006194;1.0001648569791657;10.000138435406809;-0.4167700233229236;0.435246758503819;0.43520904986900794;-3.0264549687736705e-09;-0.36446497718939974;0.3644937038119081;1.0000056918329119
58.698078;1.1860133111658566;-3.5735089574107886e-05;-3.0152371460706804e-05;0.43232031818605715;0.3644421464370366;1.1951925338921456;1.000166176173247;10.00013571847011;-0.41677002345649844;0.4352462210577305;0.43520963118483874;-2.876031394131685e-09;-0.3644639774219739;0.3644927111921512;1.000007121248447
58.708078;1.1860131808505359;-3.57408100344902e-05;-3.0156806871180825e-05;0.43231862336633436;0.36444150418379373;1.1951927539929554;1.0001674777876113;10.000133532647977;-0.4167700235963067;0.4352456711192186;0.43521022112124236;-2.7245980145512833e-09;-0.36446297767948094;0.36449172002811836;1.0000085460501391
58.718078;1.1860131344723417;-3.574656073439813e-05;-3.016125069326981e-05;0.4323169441026053;0.36444086237218565;1.1951929085202404;1.0001687620506086;10.00013187265955;-0.4167700237416413;0.4352451082212427;0.43521082030823033;-2.5728830415389904e-09;-0.3644609779629365;0.364489731124472;1.000009965323853
58.728078;1.1860131668020666;-3.5757390008310386e-05;-3.016996076155974e-05;0.4323139631241734;0.3644391099946677;1.1951919918496414;1.0001700281613495;10.000130739969762;-0.41677002389134504;0.43524453166328275;0.4352114291490519;-2.4217621938273735e-09;-0.36445997827275367;0.3644887455867935;1.0000113788529905
58.738078;1.1860132714057923;-3.576319617841723e-05;-3.0174423253833223e-05;0.43231231638240036;0.36443846886352727;1.1951919976354397;1.0001712738417854;10.000130139843094;-0.4167700240437713;0.4352439407488372;0.4352120475641282;-2.272381363828862e-09;-0.36445797860902285;0.36448676442990385;1.000012786482912
58.748078;1.1860134413238816;-3.5769027834728116e-05;-3.017889721059183e-05;0.4323106855260593;0.3644378275537944;1.1951919199113874;1.0001724953142652;10.000130072245398;-0.41677002419690673;0.4352433352754208;0.4352126748541655;-2.1260309050352505e-09;-0.3644569789717097;0.36448578848966734;1.00001418740608
58.758078;1.1860126690010915;-3.577345726059651e-05;-3.018220711399183e-05;0.4323087051683712;0.3644371859634493;1.1951917547448652;1.0001736879518839;10.000130528791711;-0.4167700243485421;0.4352427161320976;0.435213309599819;-1.984022171776646e-09;-0.3644559793606091;0.36448481891302514;1.0000155798724089
58.768078;1.1860129462817701;-3.5784387056932764e-05;-3.019096698678954e-05;0.4323057848258762;0.3644354329537279;1.1951915010079333;1.0001748469102802;10.000131489892626;-0.4167700244963617;0.43524208526756497;0.4352139498401966;-1.8476395274691686e-09;-0.3644539797754128;0.3644828575187522;1.0000169611351313
58.778078;1.186013265426769;-3.579029000381024e-05;-3.0195486552973707e-05;0.4323041940027595;0.3644347907404486;1.195190159349556;1.0001759673265214;10.0001329184196;-0.41677002463798135;0.4352414450326515;0.43521459354647146;-1.7179319137996396e-09;-0.36445298021598926;0.3644819064858851;1.0000183276870223
58.788078;1.1860136198802123;-3.57962154869511e-05;-3.0200025339763032e-05;0.4323026123397039;0.36443414829623794;1.1951897306980765;1.000177044507727;10.000134761844768;-0.4167700247711898;0.43524079758890555;0.43521523892533304;-1.59551447007363e-09;-0.36445198068256207;0.36448096785379513;1.0000196761155316
58.798078;1.1860140040608664;-3.5802162760884117e-05;-3.0204585358537453e-05;0.43230103687137267;0.3644335056798174;1.1951892154688366;1.0001780742236785;10.000136962569963;-0.4167700248942122;0.4352401446811901;0.43521588431942665;-1.4807495690757502e-09;-0.3644499811755356;0.36447904338514453;1.0000210037714021
58.808078;1.1860144129401557;-3.5813180974507845e-05;-3.0213425810184083e-05;0.43229814640455705;0.36443175157153596;1.1951886133461755;1.0001790528359285;10.000139464319497;-0.41677002500567134;0.43523948766575044;0.43521652810070244;-1.3740558629829155e-09;-0.3644489816950719;0.3644781348062937;1.000022308412805
58.818078;1.1860138419630601;-3.581774230626214e-05;-3.021685580111171e-05;0.4322962092778626;0.3644311075223863;1.1951879237240899;1.0001799771868292;10.000142212220513;-0.41677002510444533;0.43523882775331596;0.43521716875439326;-1.27606530810042e-09;-0.36444798224081776;0.3644772440474459;1.0000235876319064
58.828078;1.1860142868027534;-3.582374850918953e-05;-3.0221488377712017e-05;0.43229463377486976;0.364430461646181;1.1951861461999826;1.0001808442185842;10.00014515179626;-0.4167700251896512;0.43523816640138574;0.4352178050006844;-1.1876576404144934e-09;-0.36444598281189483;0.36447537300078864;1.000024838546272
58.838078;1.1860147429861345;-3.582977114147783e-05;-3.0226147018885803e-05;0.4322930530595997;0.3644298134526216;1.1951852802641192;1.0001816507817336;10.000148227031987;-0.4167700252607059;0.4352375054299486;0.4352184358433084;-1.109829729011228e-09;-0.36444498340698134;0.36447452304018735;1.0000260576074462
58.848078;1.186015205597864;-3.58358085249061e-05;-3.023083235400859e-05;0.43229146455754236;0.3644291627193263;1.1951843255014054;1.0001823939961143;10.000151380759657;-0.4167700253172778;0.4352368466521312;0.4352190604168019;-1.0435686260243601e-09;-0.3644439840245431;0.364473694998189;1.0000272408718527
58.858078;1.1860156654721075;-3.6211348114263337e-05;-3.054704717125653e-05;0.43228854593027927;0.36442739811320995;1.195183283114316;1.0001830714875324;10.00015456192671;-0.41677002535898666;0.4352361916134809;0.43521967770909803;-9.898875689863194e-10;-0.3644419846632061;0.364471889332833;1.0000283844132283
58.868078;1.1860161247673278;-3.621740987733923e-05;-3.0551786346375865e-05;0.4322869328953859;0.3644267415367616;1.195182156372826;1.000183681024461;10.000157728845164;-0.4167700253852285;0.43523554188546903;0.43522028634752713;-9.49949533309139e-10;-0.3644409853219868;0.3644711058472229;1.0000294843006718
58.878078;1.1860155742550549;-3.6222056192065825e-05;-3.0555376682161186e-05;0.4322849390605255;0.3644260811950944;1.195180949471725;1.0001842202380604;10.000160839683966;-0.4167700253954081;0.43523489945408317;0.4352208844870906;-9.252828749658737e-10;-0.3644399860002396;0.3644703434153368;1.0000305362222834
58.888078;1.186016008855662;-3.622813932948841e-05;-3.0560172861844846e-05;0.4322832912634849;0.3644254161222369;1.195178667380297;1.0001846872208595;10.000163845229213;-0.41677002538909097;0.4352342667284806;0.4352214699766487;-9.179530609499582e-10;-0.36443798669741384;0.3644686002674209;1.0000315352550404
58.898078;1.1860164240674214;-3.623423118042509e-05;-3.05649983756843e-05;0.432281623542515;0.3644247452950987;1.1951773162260997;1.000185081591926;10.000166698491185;-0.4167700253657492;0.435233646308597;0.43522204096252015;-9.304321287489253e-10;-0.3644369874128259;0.3644678743830014;1.000032476309309
58.908078;1.1860168159428457;-3.6240329995658314e-05;-3.056985349841923e-05;0.4322799348016013;0.36442406774555836;1.19517590258677;1.0001854049189949;10.000169367506322;-0.41677002532444013;0.43523304074480573;0.43522259645384886;-9.652047211504915e-10;-0.36443598814562983;0.3644671636402407;1.0000333547567426
58.918078;1.186017181120023;-3.625148301020186e-05;-3.057899480480183e-05;0.4322769064135851;0.36442227137069017;1.195174433002269;1.000185660192529;10.000171832432663;-0.41677002526384194;0.4352324522695286;0.4352231361003284;-1.0242616973066047e-09;-0.3644339888949774;0.36446546596977164;1.0000341666507304
58.928078;1.1860175174270398;-3.625759112157668e-05;-3.058390894769854e-05;0.43227517391119585;0.3644215772976015;1.1951729141324947;1.0001858512125066;10.000174073621446;-0.41677002518259615;0.43523188255754597;0.435223659486917;-1.1086011261903592e-09;-0.36443298966009696;0.3644647795567272;1.0000349090861074
58.938078;1.1860178245377566;-3.62637019719514e-05;-3.058885168007717e-05;0.4322734191064277;0.36442087324615385;1.1951703524202828;1.0001859824516555;10.000176066657136;-0.4167700250794867;0.43523133270731496;0.43522416603351904;-1.2180726667048593e-09;-0.3644319904400962;0.3644641029167475;1.0000355809019315
58.948078;1.1860171036211729;-3.62683874356606e-05;-3.0592644653780764e-05;0.43227127711678115;0.3644201577392165;1.1951687535325388;1.0001860586350686;10.000177783825968;-0.41677002495335796;0.43523080348943033;0.4352246554467044;-1.3516884399049623e-09;-0.36442999123378556;0.36446243488680957;1.000036183041902
58.958078;1.186017356228208;-3.6274499244922074e-05;-3.0597639950500454e-05;0.4322694761113571;0.36441942881272876;1.19516712236443;1.000186083817702;10.00017919295867;-0.41677002480314607;0.4352302957436483;0.4352251278050605;-1.5080978631121622e-09;-0.3644289920397201;0.3644617746826866;1.000036718194349
58.968078;1.1860175835540976;-3.628565799088555e-05;-3.060691471308626e-05;0.43226633309594015;0.3644175731225707;1.1951654635376523;1.0001860607201758;10.000180256539789;-0.4167700246280291;0.43522981059164195;0.4352255832949288;-1.6860926940238731e-09;-0.3644279928561698;0.36446112199498665;1.0000371899455645
58.978078;1.1860177864596024;-3.629176423236853e-05;-3.061195322127411e-05;0.4322644837738206;0.36441681072897353;1.1951637817935703;1.0001859905561996;10.000180938477243;-0.4167700244274878;0.43522934926169005;0.4352260221018915;-1.8849461961487048e-09;-0.36442599368102047;0.364459476985137;1.0000376019129142
58.988078;1.1860179655837384;-3.629786532027542e-05;-3.061700954232971e-05;0.4322626106743551;0.3644160285765427;1.1951610819660239;1.000185873167886;10.000181211803817;-0.4167700242014511;0.4352289128534878;0.4352264443974452;-2.1042361864945313e-09;-0.3644249945119228;0.36445884007068163;1.000037957141473
58.998078;1.186018120915451;-3.630396012676901e-05;-3.0622081577771196e-05;0.4322607147752782;0.3644152248203365;1.195159368877544;1.0001857074488987;10.000181059383069;-0.4167700239505815;0.4352285022362376;0.4352268503401682;-2.3435200012556376e-09;-0.36442399534658526;0.36445821154977914;1.000038257884828
59.008078;1.1860172522294536;-3.6308621300858314e-05;-3.062599043180839e-05;0.4322584327918691;0.3644143977751448;1.1951576473611016;1.0001854923838278;10.00018047225851;-0.41677002367643123;0.4352281177913713;0.4352272401707398;-2.602412515765645e-09;-0.3644229961829145;0.36445759141126705;1.000038506127867
59.018078;1.1860173602922903;-3.6314701679513516e-05;-3.063108810261505e-05;0.4322564943534315;0.36441354605162013;1.1951559226609894;1.000185228260326;10.000179447811236;-0.41677002338140245;0.4352277591541247;0.43522761430646195;-2.8808754808608595e-09;-0.3644209970190549;0.3644559794754951;1.0000387046164176
