time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.028078;1.1860174468417177;-3.632077402685839e-05;-3.063619571682943e-05;0.43225453530714875;0.3644126684885574;1.1951542011498704;1.0001849169541632;10.000177985876283;-0.41677002306862954;0.4352274255216522;0.4352279734347122;-3.1794312503852143e-09;-0.3644199978534866;0.36445537552523927;1.0000388571822898
59.038078;1.1860175132923112;-3.6331886409528204e-05;-3.064556812383948e-05;0.43225123756405676;0.36441065285064167;1.195152489778307;1.000184561456609;10.0001760857808;-0.41677002274174696;0.435227116249218;0.43522831848158117;-3.499131971490795e-09;-0.36441899868507277;0.3644547792402955;1.0000389681690216
59.048078;1.1860175603417602;-3.6337939954449786e-05;-3.065069087732945e-05;0.4322492362649198;0.36440972032266616;1.1951497943313487;1.0001841656464487;10.000173744364341;-0.41677002240454386;0.43522683092265085;0.43522865033381053;-3.841115994713923e-09;-0.3644179995128033;0.3644541901238972;1.0000390417669902
59.058078;1.1860175886539797;-3.6343982323033945e-05;-3.065581958777157e-05;0.4322472120934782;0.3644087592004942;1.1951481188728865;1.0001837344115392;10.00017095277515;-0.41677002206077024;0.435226568952916;0.4352289696085189;-4.206031851641825e-09;-0.36441600033542204;0.36445260742902996;1.000039081125003
59.068078;1.186017599022536;-3.635001236389988e-05;-3.066095382939621e-05;0.432245163465667;0.36440776917103823;1.1951464661451208;1.0001832733815774;10.000167694076797;-0.416770021714083;0.4352263293466968;0.4352292765783346;-4.593798671086539e-09;-0.3644150011515006;0.36445203004856164;1.0000390871399507
59.078078;1.1860165921669077;-3.635460258784987e-05;-3.066491656532718e-05;0.4322427249050711;0.36440674966732284;1.195144837670148;1.0001827885610806;10.000163944789648;-0.4167700213678755;0.43522611074561535;0.43522957121712447;-5.003795140201799e-09;-0.3644140019598945;0.3644514565929577;1.0000390580227914
59.088078;1.1860165691176912;-3.636060586153015e-05;-3.067006156880226e-05;0.4322406251670419;0.36440569979793935;1.195143234365271;1.0001822865461005;10.000159679787512;-0.41677002102516286;0.4352259113751695;0.435229853442258;-5.435276365437071e-09;-0.364413002759936;0.36445088547187365;1.0000389903562532
59.098078;1.1860165317146287;-3.636659515805452e-05;-3.0675211507397093e-05;0.43223850065413155;0.364404618926569;1.1951406572376653;1.0001817741948926;10.000154877371694;-0.4167700206887404;0.4352257289898381;0.4352301234313649;-5.887756062943265e-09;-0.36441100355116596;0.36444931474552916;1.0000388804399345
59.108078;1.1860164826651545;-3.637257007197961e-05;-3.0680365771408256e-05;0.4322363523893056;0.36440350721904224;1.1951391071309923;1.0001812573304563;10.000149523163156;-0.4167700203613796;0.43522556117425787;0.43523038179864293;-6.3609750973792935e-09;-0.3644100043330022;0.3644487422048541;1.0000387249649665
59.118078;1.1860164254751286;-3.638357904327012e-05;-3.068978031231686e-05;0.4322328631235904;0.36440125450688127;1.1951375843374243;1.0001807404549425;10.000143610930643;-0.416770020045721;0.4352254058566499;0.43523062947341135;-6.8544397717493635e-09;-0.3644090051046722;0.364448165803292;1.0000385219484687
59.128078;1.1860163641743524;-3.638952371233894e-05;-3.0694941615562616e-05;0.4322306690618899;0.36440008410536745;1.195136088054701;1.00018022751003;10.000137140136605;-0.4167700197439161;0.43522526155195806;0.43523086734597427;-7.367167514300296e-09;-0.36440800586521505;0.3644475839942183;1.0000382717345329
59.138078;1.1860163031474282;-3.639545206160172e-05;-3.070010586170665e-05;0.43222845232620316;0.3643988858155934;1.1951346153666167;1.0001797216289368;10.00013011196618;-0.41677001945745956;0.43522512719763046;0.4352310959971794;-7.897873239009654e-09;-0.3644060066134715;0.364445995828679;1.0000379770419607
59.148078;1.1860152471989303;-3.6399936173451784e-05;-3.0704095710705694e-05;0.43222584825541893;0.3643976608395389;1.1951331611458638;1.0001792244986794;10.000122520584636;-0.4167700191873627;0.4352250019533438;0.43523131571991336;-8.445215286478704e-09;-0.3644050073483349;0.3644454009111633;1.000037642404513
59.158078;1.1860152012569147;-3.64058281095168e-05;-3.0709264488762204e-05;0.43222358548688694;0.36439641135130524;1.1951307193336758;1.0001787367560324;10.000114343642114;-0.4167700189343589;0.43522488525842845;0.43523152672527277;-9.008035805637143e-09;-0.36440400806909906;0.364444799330955;1.0000372732213738
59.168078;1.1860151694339867;-3.641170027273439e-05;-3.071443460981296e-05;0.4322213000931026;0.36439514036213705;1.1951292840975416;1.0001782585533963;10.000105545833113;-0.4167700186990364;0.4352247767843758;0.4352317293424303;-9.585614662326455e-09;-0.3644030087755344;0.3644441914622076;1.0000368746068578
59.178078;1.186015153734988;-3.64175520516353e-05;-3.071960513472286e-05;0.4322189932481582;0.3643938510739288;1.1951278497962492;1.0001777896195578;10.000096092073859;-0.4167700184819994;0.43522467602466164;0.43523192405640987;-1.0177547388972124e-08;-0.36440200946771356;0.36444357760768015;1.0000364508887853
59.188078;1.1860151536598482;-3.642338286421638e-05;-3.072477481990446e-05;0.43221666669776154;0.3643925463791044;1.1951264104665338;1.0001773292382508;10.0000859520802;-0.416770018283921;0.43522458210144815;0.4352321112995711;-1.0783177328930203e-08;-0.3644000101457421;0.3644419579393417;1.000036005975151
59.198078;1.1860151670122352;-3.642919193790196e-05;-3.072994218109625e-05;0.4322143228151952;0.364391228656992;1.1951249600214942;1.0001768765185257;10.000075096228533;-0.416770018105372;0.4352244939284784;0.43523229119449547;-1.1401219900756203e-08;-0.3643990108095311;0.3644413327954604;1.0000355437665618
59.208078;1.186014190808643;-3.6433551546325025e-05;-3.073392866050959e-05;0.4322116001077003;0.3643898999889579;1.195123492813124;1.000176431025794;10.000063498468508;-0.41677001794658125;0.4352244101889651;0.43523246355466866;-1.2029949128720501e-08;-0.36439801145872786;0.36444070292152214;1.0000350677160739
59.218078;1.1860142215109433;-3.643931374215599e-05;-3.073908621599772e-05;0.43220923045021625;0.3643885626752752;1.1951210035116895;1.0001759931484469;10.000051148133675;-0.41677001780735584;0.43522432937640576;0.43523262827641424;-1.2667560896706223e-08;-0.36439701209273356;0.36444006948957436;1.0000345798689196
59.228078;1.1860142553959105;-3.644505061400085e-05;-3.074423590914393e-05;0.43220685241549994;0.3643872194389218;1.195119486513009;1.0001755636924567;10.000038057367565;-0.4167700176872717;0.43522425024041933;0.4352327857600439;-1.3312238570143105e-08;-0.3643960127106754;0.3644394339240883;1.0000340806725057
59.238078;1.1860142892318324;-3.645581003791147e-05;-3.0753632000206063e-05;0.4322031508142617;0.3643847620233929;1.195117935836879;1.0001751435473378;10.00002425815834;-0.4167700175858482;0.4352241722040346;0.43523293673107266;-1.3961963052539608e-08;-0.36439401331139026;0.3644377976713785;1.0000335700573622
59.248078;1.1860143202451499;-3.646149348324835e-05;-3.075875881691669e-05;0.43220076394941775;0.364383415370073;1.1951163456299096;1.0001747339825784;10.00000979535349;-0.4167700175023407;0.4352240955269567;0.4352330816174256;-1.4614583241864023e-08;-0.36439301389354634;0.36443716201281545;1.0000330487157627
59.258078;1.1860143450295242;-3.646714946380733e-05;-3.076387025764958e-05;0.4321983758119912;0.36438207107647697;1.1951147109023608;1.0001743368812521;9.999994720488118;-0.4167700174354165;0.43522402129543675;0.435233220162574;-1.5268274348096206e-08;-0.3643920144559197;0.3644365279180869;1.0000325182023044
59.268078;1.1860143590389358;-3.647277820329918e-05;-3.076896389641781e-05;0.4321959875584465;0.36438073181999203;1.1951130283654376;1.0001739549162496;9.999979086484391;-0.41677001738329916;0.435223951216496;0.4352333514817911;-1.5921772474354377e-08;-0.36439101499772725;0.3644358960613181;1.000031980356909
59.278078;1.1860143577165756;-3.647838052291079e-05;-3.07740375380849e-05;0.4321935997413679;0.3643794000723762;1.1951102968150011;1.0001735919873336;9.99996294279413;-0.41677001734434904;0.435223887280318;0.4352334744581107;-1.6574123420957666e-08;-0.3643900155187643;0.3644352669517213;1.0000314373988932
59.288078;1.1860133381106173;-3.648253082261305e-05;-3.07779121547181e-05;0.43219084843585;0.3643780778691343;1.1951085165207662;1.000173253521723;9.999946328671845;-0.41677001731744306;0.4352238313661161;0.43523358832499986;-1.7224356011312258e-08;-0.3643890160191666;0.36443464091825944;1.0000308920403964
59.298078;1.1860132993143322;-3.648808331768976e-05;-3.0782939400215186e-05;0.43218846309369247;0.36437676661055923;1.1951066882885368;1.0001729463134807;9.999929268818075;-0.41677001730192764;0.4352237849455247;0.435233693127408;-1.787127893990768e-08;-0.364387016499075;0.36443301802253264;1.000030346572168
59.308078;1.1860132415299693;-3.649361180799008e-05;-3.078794063496009e-05;0.4321860801055466;0.36437546706191803;1.195104813044622;1.0001726778213664;9.999911776992343;-0.4167700172974516;0.43522374910472333;0.4352337896797805;-1.8513424066593033e-08;-0.36438601695858525;0.364432398025662;1.000029802050921
59.318078;1.1860131646820404;-3.649911631162966e-05;-3.0792914421479616e-05;0.4321837000873155;0.36437417954799733;1.1951028920804845;1.0001724553281515;9.999893859005887;-0.4167700173037808;0.4352237245761138;0.43523387901827726;-1.9149237052986316e-08;-0.3643850173978806;0.36443178023398126;1.000029258684194
59.328078;1.1860130681312737;-3.650459661736042e-05;-3.079785944118593e-05;0.4321813233727109;0.36437290416200935;1.195099928552338;1.0001722852981474;9.999875512824426;-0.41677001732066177;0.4352237114149438;0.43523396196744796;-1.977734919180712e-08;-0.36438401781730795;0.36443116327353514;1.0000287166355863
59.338078;1.186012951504983;-3.6510052693309684e-05;-3.0802774373508e-05;0.43217895011948726;0.36437164096618885;1.195097929309881;1.0001721724756163;9.999856740714225;-0.41677001734793123;0.4352237087423005;0.4352340391790829;-2.0396722385947235e-08;-0.36438301821735464;0.3644305450996118;1.0000281762330363
59.348078;1.1860128156004728;-3.651548485610413e-05;-3.08076580095843e-05;0.4321765805132548;0.3643703899861852;1.1950959042371412;1.000172118887918;9.999837570476052;-0.41677001738574854;0.43522371496036516;0.43523411115742777;-2.1006631461009605e-08;-0.36438201859851427;0.36442992331942464;1.000027637515933
59.358078;1.186011662816774;-3.651946687867381e-05;-3.081133255472768e-05;0.43217385042980044;0.3643691508780233;1.1950938635486323;1.0001721237809407;9.999818058891076;-0.41677001743462694;0.43522372825368894;0.435234177996915;-2.1606552277520203e-08;-0.3643810189611729;0.3644292957124095;1.00002710000681
59.368078;1.1860114969886502;-3.652485229631396e-05;-3.081615105835856e-05;0.4321714888922595;0.3643679227108911;1.195091815993261;1.000172184380547;9.999798273401579;-0.41677001749523784;0.4352237470290989;0.43523423932094973;-2.2196170627242976e-08;-0.364379019305703;0.3644276606432011;1.0000265631572387
59.378078;1.186011322564012;-3.6530214137044364e-05;-3.082093640881188e-05;0.4321691317483875;0.36436670403396865;1.1950897687311643;1.0001722965089743;9.999778276824092;-0.4167700175681734;0.4352237699933307;0.4352342946331067;-2.2775446004928683e-08;-0.3643780196325892;0.36442701700594904;1.0000260266194365
59.388078;1.1860111432771663;-3.653555156816853e-05;-3.0825688758027734e-05;0.4321667790345932;0.3643654929390699;1.195087728008354;1.0001724547927506;9.999758124725915;-0.4167700176538112;0.4352237959303642;0.43523434373138564;-2.3344510119021964e-08;-0.36437701994228494;0.3644263639507102;1.0000254903910206
59.398078;1.1860109616715437;-3.654086344524424e-05;-3.0830408637010326e-05;0.43216443056071324;0.36436428717614056;1.195084699747985;1.0001726527202968;9.999737865448585;-0.41677001775231104;0.43522382353267186;0.4352343868687257;-2.3903577041504427e-08;-0.3643760202348757;0.3644257009664705;1.00002495565067
59.408078;1.186010779665213;-3.654614853848658e-05;-3.083509699952503e-05;0.4321620862082021;0.36436308447303234;1.1950826895183386;1.000172883127418;9.999717539722154;-0.4167700178636023;0.4352238514041931;0.4352344244728919;-2.445299083296184e-08;-0.3643750205098328;0.3644250282000356;1.0000244250797112
59.418078;1.1860105989436618;-3.655140570496566e-05;-3.083975528095552e-05;0.4321597462957331;0.36436188286023585;1.195080702396773;1.0001731392986515;9.999697182520501;-0.41677001798728475;0.4352238782353706;0.43523445677241945;-2.499322695280868e-08;-0.3643740207660704;0.36442434634660714;1.0000239016686499
59.428078;1.1860094210538628;-3.6555207420239674e-05;-3.084320830170935e-05;0.43215704724961757;0.3643606807193221;1.195078743221103;1.000173415567323;9.999676822625243;-0.41677001812266595;0.43522390311297454;0.4352344840142328;-2.552473045673065e-08;-0.3643730210023538;0.36442365599204635;1.0000233879289817
59.438078;1.1860092476618884;-3.656040652498133e-05;-3.084781108997257e-05;0.43215471885222584;0.3643594765287969;1.1950768165339254;1.000173706658565;9.999656478943823;-0.4167700182690504;0.435223925657854;0.4352345069755706;-2.6047667833757088e-08;-0.3643720212177877;0.364422957198303;1.000022886466084
59.448078;1.1860090808581971;-3.6565575998727e-05;-3.085238778701079e-05;0.4321523978336605;0.3643582686181137;1.1950749259887135;1.0001740066670621;9.99963616005453;-0.4167700184259327;0.43522394586097424;0.4352345268931223;-2.656183301306254e-08;-0.3643700214120018;0.3644212498598571;1.0000224002962574
59.458078;1.1860089232963915;-3.657071542434285e-05;-3.0856939077308534e-05;0.43215008519066106;0.36435705507579474;1.1950720740274072;1.0001743088682293;9.999615866534524;-0.4167700185928428;0.43522396394523827;0.43523454489684593;-2.7066824515416925e-08;-0.364369021585017;0.3644205341704135;1.0000219324489006
59.468078;1.1860087786845386;-3.657582452222895e-05;-3.086146553490114e-05;0.43214778166625495;0.3643558336308184;1.1950702622808722;1.0001746064009869;9.999595592577052;-0.41677001876906417;0.43522398037598736;0.435234561605017;-2.756231316027784e-08;-0.3643680217371815;0.3644198104939116;1.0000214857277965
59.478078;1.1860086526265239;-3.658090336590985e-05;-3.08659676576499e-05;0.43214548786361884;0.36435460171614503;1.1950684920981132;1.0001748930133583;9.999575328012325;-0.41677001895346505;0.4352239958329985;0.4352345771113931;-2.804817430451353e-08;-0.3643670218693337;0.3644190789343627;1.000021063257519
59.488078;1.1860085527498743;-3.658595223576335e-05;-3.0870445821406465e-05;0.4321432044756354;0.36435335688856857;1.1950667641335924;1.0001751635367484;9.999555061944811;-0.41677001914444634;0.43522401116501874;0.4352345911931263;-2.8524434826396208e-08;-0.3643660219828052;0.3644183392257694;1.0000206698935838
59.498078;1.1860084833491937;-3.695533367894132e-05;-3.118208285411421e-05;0.4321409309551527;0.36435209708657795;1.1950650774029776;1.0001754137997279;9.999534786227322;-0.41677001934001884;0.43522402734614773;0.4352346034388934;-2.899120090329764e-08;-0.36436502207907434;0.36441759111773303;1.0000203131198981
59.508078;1.1860074587532057;-3.695889594701551e-05;-3.118533635283465e-05;0.43213830684774995;0.3643508207461347;1.1950634292786493;1.0001756397847557;9.9995144948059;-0.41677001953806203;0.4352240453085004;0.4352346133464812;-2.9448588179393712e-08;-0.3643640221595192;0.3644168348515106;1.000020002218714
59.518078;1.1860074799853912;-3.696385655331467e-05;-3.118974283031281e-05;0.43213606055434145;0.3643495266362966;1.1950608164714236;1.0001758371290552;9.999494181366588;-0.41677001973657557;0.4352240658831021;0.43523462066248636;-2.989657749520669e-08;-0.3643630222254938;0.3644160712644394;1.0000197464081084
59.528078;1.1860075513143018;-3.6968790287394244e-05;-3.119412554825772e-05;0.4321338287161243;0.36434821378024634;1.195059236065397;1.00017600146859;9.999473843060283;-0.41677001993366813;0.4352240900442873;0.4352346257560961;-3.033505045425473e-08;-0.36436202227838405;0.36441530161173236;1.0000195533270437
59.538078;1.1860076770581656;-3.697369945676716e-05;-3.1198484431148226e-05;0.43213161219441176;0.3643468811755191;1.195057685622942;1.0001761286716986;9.999453487732245;-0.41677002012748143;0.4352241188983186;0.4352346295617755;-3.076401392705967e-08;-0.36436102231951484;0.3644145273693092;1.0000194288343545
59.548078;1.186007860699193;-3.697858720170338e-05;-3.120281957087757e-05;0.4321294117591817;0.364345527943701;1.1950561624213674;1.000176215053093;9.999433137329868;-0.4167700203162834;0.43522415320014723;0.4352346331113884;-3.118354560011723e-08;-0.3643600223501075;0.36441375001793586;1.000019377871744
59.558078;1.1860081039817543;-3.698345691259477e-05;-3.1207130978232927e-05;0.43212722809508824;0.3643441536578697;1.1950546635070263;1.0001762581487164;9.999412823930822;-0.4167700204984758;0.43522419318476785;0.4352346372099758;-3.1593414739606224e-08;-0.3643590223712039;0.3644129708260353;1.0000194052424562
59.568078;1.1860084075988255;-3.6988311544706325e-05;-3.1211418622935677e-05;0.43212506178316373;0.36434275823245743;1.1950531868047762;1.0001762572971995;9.999392577610948;-0.41677002067246455;0.4352242388270852;0.4352346425783325;-3.1992898873843454e-08;-0.3643570223833828;0.3644111907537881;1.000019515580546
59.578078;1.1860087719910684;-3.699315355627199e-05;-3.121568282863631e-05;0.43212291341483106;0.364341341490189;1.1950517320308138;1.0001762134863124;9.999372419728468;-0.41677002083666226;0.4352242897739909;0.43523465018310414;-3.238105605130048e-08;-0.36435602238652537;0.36441041043209604;1.0000197125655035
59.588078;1.1860081968601008;-3.6996558503019267e-05;-3.1218747935658975e-05;0.43212041932665457;0.3643399030109205;1.1950493012817427;1.0001761289605902;9.999352371671154;-0.416770020989594;0.4352243451223545;0.4352346612906513;-3.2757108296966735e-08;-0.36435502237994355;0.3644096301509699;1.000019998465804
59.598078;1.1860086805542738;-3.7001381670921695e-05;-3.12229681136004e-05;0.4321183088099904;0.36433844239210095;1.195047898987981;1.000176006781208;9.99933246366418;-0.4167700211300519;0.4352244037326455;0.435234677085909;-3.312060861014599e-08;-0.3643540223626893;0.3644088499891016;1.0000203747500893
59.608078;1.1860092202885513;-3.7006197934272716e-05;-3.1227168079758476e-05;0.43211621774108067;0.3643369595806926;1.1950465310255116;1.0001758503765619;9.999312731971198;-0.4167700212573208;0.4352244646668583;0.4352346982348776;-3.3471479311549597e-08;-0.3643530223337233;0.36440807005955067;1.0000208424516517
59.618078;1.186009812692146;-3.7005960636216884e-05;-3.122709355756092e-05;0.4321154640620187;0.3643365661004955;1.1950452044231965;1.0001756632084402;9.999293213269919;-0.41677002137114627;0.4352245270709212;0.43523472491408094;-3.380998312041475e-08;-0.36435202229196284;0.3644072905578037;1.0000214013065414
59.628078;1.1860104542403869;-3.7010765943563565e-05;-3.123125738162682e-05;0.43211341207876225;0.364335040526147;1.1950439276284022;1.000175448458692;9.999273944422452;-0.41677002147132763;0.4352245898803792;0.43523475729944744;-3.413654282824865e-08;-0.3643510222363452;0.3644065115897615;1.0000220489377092
59.638078;1.1860111413320789;-3.569764160973815e-05;-3.0124302606889675e-05;0.432111374931452;0.3643334907520216;1.1950427096679734;1.0001752090663352;9.999254961940784;-0.41677002155742193;0.4352246519160327;0.43523479597412656;-3.445154121964628e-08;-0.3643500221658663;0.36440573318871017;1.000022781163461
59.648078;1.1860118705493359;-3.5702436123133956e-05;-3.0128436797813577e-05;0.43210936295449587;0.3643319268505223;1.1950405586897421;1.0001749480761515;9.999236294948837;-0.41677002162875454;0.4352247121882707;0.4352348418839803;-3.475528685217402e-08;-0.36434902207955755;0.36440495555555175;1.000023592593026
59.658078;1.1860126392470567;-3.57072248600151e-05;-3.0132558687154078e-05;0.43210737171011954;0.3643303470069569;1.1950394812240956;1.0001746687205137;9.999217961087002;-0.4167700216845571;0.4352247700718047;0.43523489602207505;-3.504804007086931e-08;-0.3643480219764006;0.3644041790438621;1.0000244765153015
59.668078;1.18601244583972;-3.5710582593464325e-05;-3.0135493352674552e-05;0.43210503823759644;0.36432875446373814;1.1950384822062117;1.0001743743067961;9.999199970981419;-0.4167700217241722;0.43522482535759177;0.4352349592554512;-3.532993956764878e-08;-0.36434702185523515;0.3644034037995569;1.0000254247160436
59.678078;1.1860132892009247;-3.571536100484039e-05;-3.0139594767228182e-05;0.43210309292253396;0.3643271527770718;1.1950375655776693;1.000174067751895;9.999182331963459;-0.4167700217472271;0.4352248781861543;0.43523503236996336;-3.560090171181994e-08;-0.3643460217148541;0.3644026295214731;1.0000264279079438
59.688078;1.1860141677253697;-3.57201349677227e-05;-3.014368653897128e-05;0.4321011724686446;0.3643255454416526;1.1950367350501792;1.000173750828689;9.999165049413996;-0.41677002175371086;0.4352249287165269;0.4352351159653059;-3.586063011385008e-08;-0.3643450215541642;0.3644018555615775;1.0000274760194763
59.698078;1.1860150792217614;-3.5724904645081595e-05;-3.0147767985908738e-05;0.4320992768803984;0.3643239358587495;1.1950359939556527;1.0001734241303466;9.99914812898128;-0.416770021743998;0.4352249767017305;0.43523521011212113;-3.6108699898957016e-08;-0.36434402137213673;0.3644010810425086;1.000028557932017
59.708078;1.1860160218669569;-3.572967009843495e-05;-3.0151838271917135e-05;0.43209740540797703;0.3643223274620474;1.1950353439996186;1.000173087877895;9.999131575129383;-0.4167700217188612;0.4352250215329374;0.4352353142752533;-3.6344518287458336e-08;-0.36434302116771533;0.36440030481820906;1.00002966145375
59.718078;1.1860169948838108;-3.573443149126855e-05;-3.0155896900291126e-05;0.4320955567599084;0.36432072379279673;1.195033784662846;1.000172742902464;9.999115387055754;-0.41677002167953314;0.43522506287628515;0.43523542768478457;-3.656725943475189e-08;-0.3643420209399515;0.36439952551504157;1.0000307740482486
59.728078;1.1860179982791461;-3.5739189126818106e-05;-3.015994380162892e-05;0.43209372907439403;0.3643191285587946;1.1950333143874334;1.0001723910066576;9.999099561041339;-0.4167700216277724;0.4352251011949342;0.4352355496222606;-3.677603522141541e-08;-0.3643410206882372;0.36439874169515846;1.000031883731227
59.738078;1.1860190318901014;-3.573889572070518e-05;-3.0159723723294513e-05;0.43209323792102217;0.36431865657017193;1.1950329321765933;1.0001720340666274;9.999084097207543;-0.41677002156567206;0.43522513760645476;0.4352356794605858;-3.697004981189557e-08;-0.36434002041236657;0.3643979519424009;1.0000329794646574
59.748078;1.1860190946561955;-3.574222204434564e-05;-3.0162572286147315e-05;0.43209108042541705;0.36431708874787316;1.1950326381060146;1.000171672956387;9.99906900171032;-0.41677002149528003;0.43522517333146316;0.4352358168573366;-3.714858418001918e-08;-0.36433902011241326;0.3643971548315052;1.0000340511249373
59.758078;1.18602018481515;-3.5746972445975686e-05;-3.0166587865516593e-05;0.4320893003749379;0.3643155384491358;1.1950324329914606;1.0001713077900451;9.999054287220524;-0.41677002141845937;0.43522520918249;0.43523596205237053;-3.7311049775772166e-08;-0.3643380197886456;0.36439634880864225;1.0000350895516348
59.768078;1.186021300207498;-3.5751722552646876e-05;-3.017059527580378e-05;0.432087530853358;0.364314007375369;1.1950323183101492;1.0001709387022601;9.999039976771662;-0.41677002133684604;0.43522524545146396;0.4352361158694581;-3.745706688957101e-08;-0.36433701944165636;0.3643955320245827;1.0000360873042695
59.778078;1.186022437364878;-3.57564736470054e-05;-3.0174595982788287e-05;0.4320857697305523;0.3643124968639737;1.195032296388003;1.000170565615305;9.999026108647932;-0.41677002125162804;0.4352252822514346;0.4352362793893437;-3.758643646059952e-08;-0.3643360190725917;0.3643947024061679;1.0000370394992284
59.788078;1.186023590584358;-3.576122705994471e-05;-3.017859155734387e-05;0.43208401516521155;0.36431100786561227;1.195031369523801;1.0001701873859252;9.99901273735418;-0.4167700211634732;0.4352253198723225;0.43523645369160613;-3.769907115350843e-08;-0.36433501868315277;0.36439385799909363;1.0000379431542552
59.798078;1.1860247524865706;-3.576598412621602e-05;-3.0182583631233497e-05;0.43208226549932527;0.3643095411597296;1.1950315384305934;1.0001698015828642;9.998999926232747;-0.41677002107277067;0.43522535898000747;0.43523663989982214;-3.779504792582569e-08;-0.3643340182752724;0.36439299700624683;1.0000387954772194
59.808078;1.1860259153252728;-3.5770746033476963e-05;-3.0186573867931452e-05;0.4320805195561906;0.3643080975071665;1.195031802261418;1.000169404954897;9.998987735633442;-0.4167700209799226;0.43522540078765765;0.4352368392217739;-3.7874786338003056e-08;-0.3643330178507999;0.36439211755597634;1.000039593018189
59.818078;1.186027072029028;-3.577046586664656e-05;-3.0186307987993682e-05;0.4320800944928556;0.3643077885892971;1.1950321600643166;1.0001689941136913;9.998976214977882;-0.41677002088554116;0.4352254470399505;0.4352370527854408;-3.7939101011749024e-08;-0.364332017411494;0.3643912179375752;1.0000403320784725
59.828078;1.1860272173897857;-3.577381418522198e-05;-3.0189121332850473e-05;0.432077989171499;0.36430639258434994;1.1950326110627554;1.0001685659844204;9.998965399570412;-0.41677002079061504;0.43522549979855407;0.4352372815239538;-3.7989113769637406e-08;-0.36433101695910197;0.3643902971209929;1.000041009373786
59.838078;1.186028349368723;-3.577859474500666e-05;-3.0193110678495313e-05;0.4320762489435908;0.3643050210943123;1.1950331535275616;1.0001681177529238;9.998955310761996;-0.4167700206966132;0.4352255614331634;0.43523752618003275;-3.802618957982216e-08;-0.3643300164951847;0.36438935475132317;1.0000416223634172
59.848078;1.1860294695738416;-3.578338234750406e-05;-3.0197098639848814e-05;0.4320745083790178;0.3643036748920651;1.1950337844688939;1.0001676469210228;9.998945961306315;-0.41677002060534285;0.43522563475782733;0.4352377873454634;-3.805185824170392e-08;-0.36432901602103746;0.36438839066149636;1.000042169026866
59.858078;1.1860305824195922;-3.578817724599707e-05;-3.0201084253731844e-05;0.43207276647635473;0.3643023548440816;1.1950335001830126;1.0001671518496014;9.998937360340339;-0.4167700205187634;0.4352257227329596;0.43523806579785795;-3.806775393713992e-08;-0.3643280155381092;0.364387404559968;1.0000426471111081
59.868078;1.1860316940785176;-3.579297943902491e-05;-3.0205066654820928e-05;0.43207102205155606;0.3643010616697522;1.195034296107766;1.00016663238207;9.998929509901707;-0.4167700204391268;0.435225827913089;0.4352383629622754;-3.807565224296687e-08;-0.364327015048325;0.36438639609446044;1.0000430536728158
59.878078;1.1860328116418526;-3.579778840514172e-05;-3.020904510952739e-05;0.43206927367789705;0.3642997958777972;1.195035166287077;1.0001660902246787;9.998922399869954;-0.4167700203691434;0.43522595217414717;0.4352386806807953;-3.8077525346927e-08;-0.36432701455373595;0.3643863649528391;1.0000433854463875
59.888078;1.1860339417264096;-3.579755536964971e-05;-3.0208763371082698e-05;0.4320688378058064;0.36429966897089444;1.1950361032912789;1.0001655285886548;9.998916009795899;-0.4167700203117071;0.4352260965547455;0.4352390204744149;-3.807552713175249e-08;-0.3643260140559934;0.3643853107830971;1.0000436398201211
59.898078;1.1860350889038944;-3.5802374966855777e-05;-3.0212732119124065e-05;0.43206707731111293;0.3642984591330539;1.1950370986246428;1.0001649509743415;9.998910315619858;-0.4167700202694492;0.4352262611942338;0.4352393830835093;-3.807171237099944e-08;-0.36432501355615415;0.3643842332023224;1.000043815872596
59.908078;1.1860362559277364;-3.58071989566156e-05;-3.0216695102934108e-05;0.43206530894875933;0.3642972779127654;1.1950381435072444;1.0001643602828214;9.998905297444784;-0.41677002024453863;0.43522644560601464;0.4352397682155366;-3.806742231019266e-08;-0.36432401305469864;0.36438313209342527;1.0000439144725624
59.918078;1.1860364454396137;-3.581060150344181e-05;-3.021947555997089e-05;0.4320631670871539;0.364296125856255;1.195039229576457;1.00016375911039;9.998900943364239;-0.41677002023868326;0.4352266488962435;0.4352401746395979;-3.806285728172154e-08;-0.36432301255169297;0.36438200775211177;1.000043937401796
59.928078;1.1860376604069123;-3.581543311412838e-05;-3.0223426367773178e-05;0.43206137895925245;0.36429500352049526;1.1950403489579984;1.0001631499518955;9.9988972497267;-0.4167700202531739;0.43522686956850304;0.4352406008858756;-3.805731704426032e-08;-0.3643220120471557;0.364380860658272;1.000043886268343
59.938078;1.1860389032751708;-3.582026706189129e-05;-3.0227371370056174e-05;0.43205957907635384;0.364293911206033;1.195040493886836;1.0001625342643443;9.998894222483104;-0.41677002028878757;0.43522710532790915;0.4352410457639402;-3.804981357606246e-08;-0.36432101154139157;0.3643796913116376;1.0000437617018647
59.948078;1.1860401755058205;-3.5825101621316664e-05;-3.0231310848649042e-05;0.43205776664597;0.364292848679085;1.195041656596902;1.0001619121503598;9.998891876100327;-0.4167700203455982;0.4352273533705378;0.43524150829871955;-3.8039516217754753e-08;-0.364320011034997;0.364378500232979;1.0000435634231852
59.958078;1.1860414777027197;-3.5824886903647774e-05;-3.0230989567240603e-05;0.4320572591050238;0.36429292626100956;1.195042830006142;1.0001612838229457;9.998890230955023;-0.41677002042313865;0.43522761082327105;0.4352419876130056;-3.802589388373383e-08;-0.36431901052860344;0.3643772878390827;1.0000432908720776
59.968078;1.1860428096772997;-3.582971630642913e-05;-3.0234919542890917e-05;0.4320554205756652;0.36429192067998095;1.1950440089257963;1.000160650838772;9.998889317928002;-0.4167700205208971;0.43522787476549984;0.4352424828186878;-3.80086564495981e-08;-0.3643180100226007;0.3643760542317982;1.0000429435978797
59.978078;1.1860441703431819;-3.583454014938215e-05;-3.0238846097938464e-05;0.43205356953834434;0.3642909419619789;1.1950451905189414;1.0001600158860902;9.998889184157647;-0.4167700206386362;0.43522814218982353;0.43524299279001877;-3.798757055579484e-08;-0.36431700951697493;0.3643747990752037;1.0000425213748807
59.988078;1.1860455576291515;-3.58393567920135e-05;-3.0242770032038383e-05;0.4320517068840158;0.3642899891364322;1.1950463734453212;1.000159382082583;9.99888988879827;-0.41677002077637093;0.4352284103161236;0.43524351616181595;-3.796231704825417e-08;-0.3643160090112531;0.3643735215491272;1.0000420241211174
59.998078;1.1860469686804125;-3.584416475624446e-05;-3.0246691662287125e-05;0.43204983346454395;0.3642890612862335;1.1950475570922645;1.0001587522474258;9.998891495291621;-0.4167700209341695;0.4352286768809917;0.4352440515568656;-3.79325666890664e-08;-0.36431500850468956;0.3643722204083479;1.0000414517873402
60.008078;1.1860474001034487;-3.584248952949648e-05;-3.0245179030539318e-05;0.43204890365409343;0.3642892684830704;1.195047741688117;1.0001581283088892;9.998894068415792;-0.4167700211119089;0.43522894013825053;0.4352445976771306;-3.789804700283544e-08;-0.3643150079967308;0.3643718942450408;1.0000408045698015
60.018078;1.186048848368783;-3.584727712769051e-05;-3.0249096514747374e-05;0.4320470110612945;0.3642883871907822;1.1950489281274512;1.0001575110726963;9.99889767069652;-0.41677002130909485;0.4352291987079772;0.43524515336053515;-3.785831610329204e-08;-0.36431400748721754;0.3643705419986182;1.0000400834324203
60.028078;1.1860503104198281;-3.5852054036366034e-05;-3.0253012771247743e-05;0.43204511043533794;0.36428752680931925;1.1950501169885024;1.0001569003333612;9.998902353695058;-0.4167700215248641;0.4352294515795393;0.43524571774348253;-3.7812486249711623e-08;-0.3643130069761099;0.36436916361110705;1.0000392902909736
60.038078;1.186051783208635;-3.585682029231976e-05;-3.0256928843252563e-05;0.432043203465703;0.3642866853974118;1.1950513074716915;1.000156295303096;9.998908153284049;-0.41677002175807193;0.43522969828532115;0.4352462901649805;-3.77592303330672e-08;-0.3643120064633274;0.36436776033446777;1.0000384276553398
60.048078;1.1860532629550506;-3.586157599665827e-05;-3.0260846163346332e-05;0.4320412923826763;0.36428586094149573;1.1950524966860805;1.0001556948838335;9.998915096793459;-0.4167700220072497;0.4352299388098336;0.4352468698211516;-3.7697024344022714e-08;-0.36431100594884397;0.36436633430532595;1.0000374985148628
60.058078;1.1860547459334099;-3.586127343361072e-05;-3.026051090576088e-05;0.4320406978336812;0.36428616246310863;1.1950536799335127;1.000155097605291;9.998923211099896;-0.4167700222704304;0.43523017343590414;0.43524745570315854;-3.762444970417519e-08;-0.36431000543263503;0.36436488776637826;1.0000365063187442
60.068078;1.1860562299019546;-3.586600804182885e-05;-3.02644364582459e-05;0.43203878707842275;0.3642853656343298;1.1950548522697386;1.000154501542195;9.998932520155115;-0.41677002254507356;0.4352304029967773;0.4352480466302527;-3.7540386822723606e-08;-0.3643090049145648;0.3643634225253485;1.0000354541597674
60.078078;1.1860577139437398;-3.587073164863536e-05;-3.026836937372393e-05;0.43203688107189364;0.36428457947590387;1.1950560097884813;1.0001539039281553;9.998943037134277;-0.41677002282842285;0.4352306290841001;0.43524864099400323;-3.744396868288038e-08;-0.3643080043945023;0.3643619399300477;1.0000343440862212
60.088078;1.1860591968852556;-3.587544369718876e-05;-3.0272311771091648e-05;0.4320349823580356;0.3642838019020182;1.1950561497740735;1.0001533005033076;9.998954758928333;-0.41677002311818667;0.4352308537106099;0.43524923671997084;-3.733440776529964e-08;-0.36430700387237486;0.364360441238954;1.0000331778161002
60.098078;1.1860606758435221;-3.588014388158348e-05;-3.027626540974e-05;0.4320330930312922;0.36428303087449887;1.1950572709595813;1.0001526856801641;9.998967665440102;-0.41677002341289227;0.4352310786642269;0.4352498316339828;-3.7210924247357566e-08;-0.3643070033479631;0.36435992780638166;1.0000319581742905
60.108078;1.1860611456307588;-3.587835915026818e-05;-3.0274799453489447e-05;0.43203216878981526;0.3642833757862253;1.195058373713056;1.0001520536391735;9.998981723508415;-0.4167700237116577;0.43523130500272933;0.4352504236879886;-3.7072773179673913e-08;-0.364306002820825;0.3643584008658022;1.0000306903186889
60.118078;1.1860625996314786;-3.588303686487101e-05;-3.0278778532227117e-05;0.43203030470391224;0.3642826132001655;1.1950594590559271;1.0001513991543673;9.998996891945387;-0.41677002401376445;0.435231532867029;0.43525101091534435;-3.6919109752758054e-08;-0.3643050022904295;0.3643568613441989;1.0000293821888995
60.128078;1.1860640317470117;-3.588770438473359e-05;-3.028277085269894e-05;0.4320284567024229;0.3642818532382593;1.1950605277508404;1.000150717984883;9.999013124650377;-0.41677002431845867;0.43523176152783444;0.43525159128670915;-3.674868041332608e-08;-0.3643040017561203;0.3643553098678704;1.000028043541171
60.138078;1.1860654374431294;-3.589236231172764e-05;-3.0286776345713327e-05;0.4320266269822934;0.364281094752144;1.19506158037128;1.0001500070861271;9.999030373345324;-0.4167700246250156;0.4352319896760929;0.4352521625289947;-3.655979589273452e-08;-0.3643030012170229;0.36435374683800603;1.0000266843950143
60.148078;1.186066813867226;-3.589196361314831e-05;-3.028653909643679e-05;0.432026135844085;0.364281447292014;1.1950626177179116;1.000149264094109;9.99904859060364;-0.41677002493280674;0.43523221592614825;0.43525272232930884;-3.635078083211882e-08;-0.3643020006722092;0.3643521725923786;1.0000253145606812
60.158078;1.1860681596339342;-3.589660488141855e-05;-3.0290570182083446e-05;0.4320243503787552;0.3642806867109784;1.1950636415229738;1.0001484865734356;9.999067728187853;-0.4167700252413208;0.43523243922389054;0.435253269121549;-3.612045978793532e-08;-0.364301000120852;0.3643505875604249;1.0000239441462535
60.168078;1.1860694740575692;-3.59012395114064e-05;-3.0294613788768612e-05;0.43202259180386077;0.36427992185682584;1.1950636548871818;1.000147672055774;9.999087731816672;-0.41677002555016;0.43523265908150754;0.43525380253410045;-3.586826817803691e-08;-0.36430099956221196;0.3643499922413221;1.0000225835523715
60.178078;1.1860707559935948;-3.590586852116142e-05;-3.0298669583643472e-05;0.43202086318736804;0.36427915031407254;1.1950646615973592;1.0001468185544653;9.999108543358657;-0.4167700258589887;0.435232875689533;0.4352543230434507;-3.559408222708031e-08;-0.36429999899576027;0.36434838711153184;1.00002124270296
60.188078;1.1860720029511524;-3.590544486430413e-05;-3.0298481164487018e-05;0.4320204850166851;0.3642794809788433;1.1950656647890028;1.0001459247805762;9.999130109949075;-0.41677002616762887;0.4352330896478517;0.43525483164400164;-3.5298063498685784e-08;-0.3642989984215018;0.364346772608174;1.0000199306384825
60.198078;1.186073210809413;-3.5910064638432255e-05;-3.030255865143421e-05;0.43201882386110924;0.3642786899927534;1.1950666661086502;1.0001449898178354;9.99915238777093;-0.416770026476214;0.4352333014400838;0.43525532971672576;-3.49806437639103e-08;-0.36429799784019573;0.36434514910665644;1.0000186554925143
60.208078;1.1860733743106076;-3.591325506450931e-05;-3.030546869597455e-05;0.4320168358531687;0.3642778873836845;1.1950676662715054;1.000144013060797;9.999175340898596;-0.4167700267851033;0.4352335112432591;0.43525581865978374;-3.4642561230041586e-08;-0.3642969972532262;0.36434351688864614;1.000017424091978
60.218078;1.1860744880201277;-3.591786793152246e-05;-3.0309562670356723e-05;0.43201525209316405;0.3642770725335246;1.195068666384521;1.0001429949321976;9.999198942388253;-0.41677002709475613;0.4352337189458666;0.43525629944283145;-3.428487392017129e-08;-0.3642959966622453;0.3643418761858449;1.000016241630781
60.228078;1.1860755472158873;-3.5917430647838064e-05;-3.030940724264996e-05;0.43201502860877955;0.3642773563912067;1.1950696686595286;1.000141936864472;9.999223175229409;-0.41677002740576885;0.4352339240357496;0.43525677243287864;-3.3908879455717127e-08;-0.36429599606893326;0.3643412272783599;1.0000151116565434
60.238078;1.1860765483302997;-3.592203944194319e-05;-3.0313512108254094e-05;0.43201353168069573;0.36427651711965026;1.195070676261492;1.0001408399510576;9.999248027530014;-0.41677002771885435;0.43523412588745053;0.43525723765894725;-3.351581933296093e-08;-0.36429499547494826;0.36433957062868927;1.0000140356526603
60.248078;1.1860774889357082;-3.59266471387522e-05;-3.031761961024876e-05;0.4320120806163563;0.36427566671224254;1.1950716923896816;1.000139704225746;9.999273482460984;-0.4167700280346189;0.4352343243583751;0.4352576953481711;-3.310670763016927e-08;-0.3642939948819674;0.36433790691346285;1.0000130124998543
60.258078;1.1860783673555308;-3.5931254491394326e-05;-3.03217274613689e-05;0.43201067589800773;0.36427480650485744;1.1950717196007263;1.0001385294733205;9.999299512847223;-0.4167700283532814;0.43523451963887283;0.4352581460374621;-3.268264122632505e-08;-0.3642929942917082;0.36433623675092425;1.0000120386173035
60.268078;1.1860791827865478;-3.593081481635813e-05;-3.032157764135276e-05;0.4320106351909961;0.36427504903156194;1.1950727603139335;1.0001373161016878;9.999326084500492;-0.4167700286745797;0.4352347116363424;0.4352585900835185;-3.2245131020242745e-08;-0.3642919937056998;0.3643345604212224;1.000011108379055
60.278078;1.186079936107632;-3.593542504232101e-05;-3.032567922535239e-05;0.4320093218839576;0.3642741729516201;1.1950738171901907;1.000136065080902;9.999353158179789;-0.41677002899794097;0.43523490003789606;0.4352590273984677;-3.179605273119946e-08;-0.36429199312506266;0.3643338779858005;1.0000102146228045
60.288078;1.1860806303050575;-3.594003883531709e-05;-3.0329774546404763e-05;0.4320080528543738;0.3642732893222672;1.1950748927982322;1.0001347776960585;9.999380685179766;-0.41677002932269475;0.4352350847590721;0.43525945775715935;-3.133744538738466e-08;-0.3642909925507505;0.36433218964628966;1.0000093500815932
60.298078;1.1860812700331862;-3.594465760927752e-05;-3.0333861912466552e-05;0.4320068271744682;0.36427239752677987;1.195075989467943;1.0001334554166381;9.99940860183482;-0.41677002964815;0.4352352659648381;0.43525988120033254;-3.0871326356564684e-08;-0.36428999198387463;0.36433049598870976;1.0000085091730175
60.308078;1.1860808609740554;-3.5942809462336667e-05;-3.0332508115235383e-05;0.43200659792061413;0.36427260794942357;1.195077109508786;1.000132099159854;9.999436828923418;-0.4167700299736154;0.4352354438695172;0.43526029818121187;-3.039960185779589e-08;-0.3642889914256565;0.36432879788345446;1.0000076886804963
60.318078;1.1860814095144216;-3.5947442434291806e-05;-3.0336576272613984e-05;0.43200545755788383;0.3642716978335085;1.1950782554772788;1.0001307086061317;9.99946527794219;-0.41677003029838305;0.4352356187502674;0.4352607092620564;-2.992419040273833e-08;-0.3642879908772522;0.3643270962312807;1.0000068875018122
60.328078;1.1860819186322125;-3.631636875116622e-05;-3.064775332828886e-05;0.43200435781407615;0.36427077819641135;1.1950794299561902;1.0001292829272188;9.999493861713871;-0.4167700306216737;0.4352357911890515;0.435261114604377;-2.944714939543023e-08;-0.3642879903396215;0.3643263919822094;1.0000061062775039
60.338078;1.1860824023815837;-3.6315972592640546e-05;-3.0647543859523646e-05;0.43200461834756926;0.36427096092689926;1.1950796348050738;1.0001278220549366;9.999522504462908;-0.4167700309426561;0.4352359623550471;0.4352615139913239;-2.8970516343981552e-08;-0.36428698981338703;0.3643246863251834;1.0000053468760064
60.348078;1.1860828627335924;-3.6320633559517327e-05;-3.065157731744013e-05;0.43200360032377083;0.3642700252645504;1.1950808706511005;1.0001263268496086;9.999551146643835;-0.4167700312605057;0.4352361341488231;0.43526190741235327;-2.849604728856052e-08;-0.36428598929880307;0.36432298068182906;1.0000046116842025
60.358078;1.1860833061011467;-3.632530550575099e-05;-3.0655598680071924e-05;0.43200262023988045;0.3642690841592676;1.1950821366301394;1.0001247986058202;9.999579746324624;-0.4167700315743849;0.43523630913083844;0.4352622954250328;-2.8025244530629927e-08;-0.36428498879584365;0.36432127632513156;1.0000039031944108
60.368078;1.1860837403225934;-3.632494188325212e-05;-3.065535290798854e-05;0.43200299519418117;0.364269250744651;1.1950834298351516;1.0001232390941333;9.999608279535261;-0.4167700318834202;0.4352364902311294;0.4352626790159664;-2.7559578016011015e-08;-0.36428398830428965;0.3643195738608354;1.0000032237112932
60.378078;1.1860841737360917;-3.632963579203397e-05;-3.0659348849000575e-05;0.43200208913006805;0.3642683049678179;1.1950847451878492;1.000121651178747;9.999636735805774;-0.4167700321867407;0.4352366804948907;0.43526305949604743;-2.7100500423362193e-08;-0.3642839878238368;0.3643188731608994;1.000002574570571
60.388078;1.1860846137031127;-3.633434032905728e-05;-3.0663330785678804e-05;0.432001220032039;0.3642673598698751;1.1950860766137996;1.0001200394001575;9.999665109630163;-0.4167700324834986;0.4352368830688928;0.43526343863863814;-2.664930142055002e-08;-0.36428298735428055;0.36431717370265543;1.0000019557579956
60.398078;1.1860850655378559;-3.633905546568046e-05;-3.0667297355621784e-05;0.43200038790805567;0.3642664169414404;1.1950874184909694;1.000118410095851;9.999693393472871;-0.41677003277282243;0.43523710120123815;0.43526381848730167;-2.6207013658964285e-08;-0.3642819868956633;0.36431547469597986;1.0000013664017675
60.408078;1.1860855318347503;-3.633873460274601e-05;-3.0666992521147586e-05;0.4320009102775732;0.36426658845166715;1.1950887659674014;1.0001167709856513;9.999721576339088;-0.41677003305374094;0.43523733803019055;0.43526420067683474;-2.5774281976947734e-08;-0.3642809864481604;0.3643137749561844;1.0000008046934867
60.418078;1.1860850127641174;-3.6342045523000664e-05;-3.066974899066303e-05;0.43199978603816164;0.36426565305338354;1.1950901147348485;1.0001151304048497;9.999749645443199;-0.41677003332523793;0.4352375961949204;0.43526458597852363;-2.535124130971728e-08;-0.3642809860118357;0.3643130729161559;1.0000002671481512
60.428078;1.1860855071975844;-3.634679265253963e-05;-3.067366395357658e-05;0.43199906032199104;0.36426472234048585;1.1950904616570066;1.0001134964908258;9.99977758399878;-0.4167700335864866;0.4352378776226229;0.4352649745413055;-2.4937649053059913e-08;-0.3642799855866393;0.36431136678846965;0.9999997487281592
60.438078;1.186086013739858;-3.6346503785726264e-05;-3.0673306633433694e-05;0.4319996855401401;0.3642649076635926;1.1950918057703646;1.0001118766153192;9.999805368157752;-0.4167700338369857;0.4352381837836067;0.4352653663452952;-2.4533191721978462e-08;-0.3642789851725771;0.3643096546797841;0.9999992439474416
60.448078;1.1860865312684792;-3.6351272214198514e-05;-3.067718641391466e-05;0.43199902499701515;0.3642639870209236;1.1950931481357117;1.0001102772690462;9.999832968567777;-0.41677003407641366;0.43523851599340363;0.4352657611863916;-2.4137682044688395e-08;-0.3642779847696806;0.36430793472271655;0.9999987479373159
60.458078;1.1860870594553476;-3.635605115707632e-05;-3.068104861150976e-05;0.4319983960727652;0.3642630717782485;1.1950944907387204;1.0001087043598649;9.999860355448117;-0.41677003430442533;0.4352388753738026;0.43526615845450084;-2.3751159306499084e-08;-0.36427798437786824;0.3643072053381952;0.9999982568181958
60.468078;1.1860875994548925;-3.635579389708918e-05;-3.068063886035446e-05;0.43199911613132136;0.36426327333566433;1.195095835792161;1.000107163643591;9.999887508685534;-0.4167700345206663;0.43523926267794877;0.4352665572169522;-2.3373923362812964e-08;-0.36427698399701697;0.36430546538075853;0.9999977673036903
60.478078;1.1860881542161195;-3.636059387455905e-05;-3.068446740518667e-05;0.4319985482530565;0.36426236988055527;1.1950971859437982;1.0001056610839096;9.99991442726672;-0.41677003472487856;0.4352396782623074;0.4352669563228377;-2.300631811774011e-08;-0.36427598362718416;0.36430371399571976;0.999997276270553
60.488078;1.1860887277927565;-3.636540466454875e-05;-3.068828066715987e-05;0.43199800864869664;0.3642614731698428;1.195098544623413;1.0001042029253964;9.999941124053043;-0.41677003491689313;0.435240122332122;0.4352673542405607;-2.264838718954216e-08;-0.36427498326872426;0.36430195056265774;0.9999967809420698
60.498078;1.1860893242216877;-3.636517980502075e-05;-3.068782529026319e-05;0.431998813482791;0.36426169513929363;1.1950999155646573;1.0001027954288917;9.999967608460425;-0.41677003509664945;0.435240595193591;0.4352677488891763;-2.2299717555855727e-08;-0.3642749829220631;0.3643011748039024;0.999996279204003
60.508078;1.18608994693972;-3.637001260591838e-05;-3.069161235581547e-05;0.4319983255517888;0.36426081428033424;1.195101301987042;1.0001014446118537;9.999993875261625;-0.41677003526426165;0.4352410972232176;0.4352681377047831;-2.19595008868546e-08;-0.3642739825872575;0.3642993867448949;0.9999957692926966
60.518078;1.186090598926765;-3.6374856234083074e-05;-3.069538892149525e-05;0.43199786157998044;0.3642599420932302;1.1951027066273587;1.0001001558748817;10.000019908732035;-0.41677003542004337;0.43524162877880085;0.43526851804069117;-2.162674642013012e-08;-0.3642729822638718;0.3642975865755389;0.9999952492422421
60.528078;1.1860902830317075;-3.6373238429381604e-05;-3.069372581157258e-05;0.4319983739877254;0.364260189742481;1.1951031324288073;1.0000989333137902;10.000045695356192;-0.4167700355645492;0.43524219018485655;0.4352688877534284;-2.1300511919963023e-08;-0.36427198195116883;0.3642957745066637;0.9999947170786488
60.538078;1.186091001861412;-3.637810382052079e-05;-3.069748566201107e-05;0.43199795430258897;0.36425933468886573;1.1951045825298916;1.0000977794622636;10.000071233885977;-0.41677003569851917;0.43524278162962576;0.4352692453667332;-2.0979938302134445e-08;-0.36427198164810837;0.3642949507442286;0.9999941712904399
60.548078;1.1860917566130815;-3.638298054862548e-05;-3.0701238733695996e-05;0.4319975551436297;0.36425848742945;1.1951060590085931;1.0000966957465942;10.00009653617083;-0.41677003582266087;0.4352434030685596;0.43526958965169393;-2.0664167937190677e-08;-0.3642709813531797;0.36429311582149215;0.9999936105507258
60.558078;1.1860925452256028;-3.638282252862218e-05;-3.070073123947392e-05;0.43199849370749793;0.36425875846928873;1.1951075618568516;1.0000956827332694;10.000121620818181;-0.41677003593745454;0.4352440543697473;0.4352699192842075;-2.0352363132107718e-08;-0.3642699810645548;0.3642912710042149;0.9999930333845402
