time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.568078;1.1860933623446626;-3.638772393989533e-05;-3.0704473523214694e-05;0.4319981339974557;0.36425792509626054;1.1951090893967278;1.000094739750681;10.00014650769159;-0.4167700360429917;0.43524473559834953;0.4352702329322427;-2.0043771102934604e-08;-0.36426998078058415;0.3642904182969552;0.9999924387289902
60.578078;1.1860942011591578;-3.6392639171287675e-05;-3.070821170523644e-05;0.43199779451001363;0.36425709780397647;1.195110638626266;1.000093864492557;10.00017121418022;-0.4167700361388245;0.4352454469815845;0.43527052945986994;-1.973763430691539e-08;-0.3642689805000132;0.36428856021129613;0.999991826741453
60.588078;1.186095054607028;-3.6392522606537736e-05;-3.070769196475894e-05;0.4319987943671023;0.3642573867335572;1.1951122044279283;1.000093053149012;10.000195749939438;-0.41677003622398817;0.4352461883483416;0.4352708079591626;-1.9432999942707965e-08;-0.3642679802216928;0.3642866995258219;0.999991199166244
60.598078;1.186095915222145;-3.6397468277051356e-05;-3.071142484808731e-05;0.43199849911918753;0.3642565683543956;1.195113779147494;1.000092300826268;10.000220113245085;-0.41677003629729553;0.4352469586333599;0.4352710676943107;-1.912882137099622e-08;-0.364266979944393;0.3642848388894987;0.9999905592388918
60.608078;1.1860967749625466;-3.6397383034854015e-05;-3.071090212790253e-05;0.431999545709171;0.3642568635100424;1.195115353065651;1.0000916016701529;10.000244294879614;-0.41677003635775345;0.4352477559651988;0.435271308028648;-1.882441150451331e-08;-0.3642669796670317;0.36428398054204836;0.9999899109118998
60.618078;1.1860976257663012;-3.6402360117450415e-05;-3.071463440252669e-05;0.4319992989497501;0.36425604893683755;1.1951159149562105;1.0000909490341972;10.000268288681253;-0.4167700364047139;0.4352485780270781;0.4352715282541287;-1.8519709226511866e-08;-0.36426597938896527;0.36428212654137376;0.9999892580508466
60.628078;1.1860984603235687;-3.6407352833507466e-05;-3.0718367867338675e-05;0.4319990769565793;0.3642552351842194;1.1951174529848638;1.0000903361699347;10.0002920978563;-0.41677003643771793;0.43524942240255665;0.43527172753647747;-1.8215048509063982e-08;-0.3642649791100085;0.36428027907515503;0.9999886046576882
60.638078;1.1860992728783422;-3.640731471227335e-05;-3.071784871218041e-05;0.43200019757214114;0.3642555335598559;1.1951189558831807;1.000089756515707;10.000315734409245;-0.41677003645646876;0.43525028676781663;0.43527190510361785;-1.7910753691959616e-08;-0.3642649788301947;0.3642794404076698;0.999987955147047
60.648078;1.1860990600721102;-3.6410913905763714e-05;-3.072041146213228e-05;0.43199966045922;0.3642547229986495;1.1951204135885667;1.0000892032028093;10.000339216375593;-0.4167700364610495;0.435251168561304;0.43527206031595933;-1.7606862757171618e-08;-0.3642639785496554;0.36427761263610065;0.9999873133466107
60.658078;1.1860998207165034;-3.641595530010474e-05;-3.072415439118314e-05;0.43199951146927623;0.36425391644165905;1.1951218171908937;1.000088668759508;10.000362558302264;-0.4167700364520091;0.4352520643709181;0.4352721924656365;-1.7302916133541238e-08;-0.36426297826872733;0.36427579752030564;0.9999866815449331
60.668078;1.18610055492341;-3.6415967033384314e-05;-3.072364778455806e-05;0.4320007030095776;0.36425422699436055;1.1951231581395243;1.0000881451785824;10.00038576228824;-0.41677003643014354;0.43525296997803375;0.4352723006835307;-1.699791268430374e-08;-0.3642629779879777;0.3642749964853203;0.9999860610762896
60.678078;1.1861012637897508;-3.642104251447443e-05;-3.072740218877737e-05;0.4320005974317008;0.3642534342679941;1.1951244272728845;1.0000876241762833;10.00040882368465;-0.4167700363962656;0.435253881214844;0.435272384088335;-1.6690658930892912e-08;-0.3642619777081308;0.3642732106279355;0.9999854535003474
60.688078;1.1861019486640425;-3.642108799683947e-05;-3.0726909548241306e-05;0.4320018285945599;0.3642537620749171;1.1951256149882847;1.0000870979558587;10.000431738660307;-0.4167700363511425;0.43525479476319745;0.4352724419334567;-1.6380236394543246e-08;-0.3642609774300812;0.3642714405833485;0.9999848613201097
60.698078;1.1861026098111032;-3.6426195909736106e-05;-3.0730681091136064e-05;0.4320017588171985;0.3642529895604022;1.195126712653266;1.000086559847158;10.000454498357296;-0.4167700362954671;0.4352557083325374;0.4352724736900592;-1.6066147770803595e-08;-0.3642609771549511;0.36427068644921334;0.9999842878370108
60.708078;1.1861032464269323;-3.643131835578585e-05;-3.073446373517531e-05;0.4320017043570014;0.364252228768972;1.1951277140748073;1.0000860041846362;10.000477080009231;-0.41677003622984254;0.43525662034228824;0.4352724788656945;-1.574825494345851e-08;-0.3642599768840547;0.36426894781456426;0.9999837359251613
60.718078;1.18610385750216;-3.6431407154461714e-05;-3.073400392897516e-05;0.4320029817037221;0.36425259139347227;1.1951276156650992;1.000085426459432;10.000499448421674;-0.41677003615474373;0.4352575294971278;0.4352724567103985;-1.542680184479924e-08;-0.3642589766187473;0.3642672238800442;0.9999832069330976
60.728078;1.1861044422998293;-3.643655386525829e-05;-3.073781193955467e-05;0.43200295363693375;0.3642518557279308;1.1951284151131498;1.0000848240480622;10.000521564008672;-0.4167700360703645;0.43525843445364154;0.43527240650573096;-1.5102408059587242e-08;-0.364258976360216;0.36426651373819496;0.9999827008866323
60.738078;1.1861050008684604;-3.6436663377414586e-05;-3.0737378873625995e-05;0.4320042543345098;0.3642522445832978;1.1951291099221082;1.000084196245494;10.000543386229412;-0.4167700359765563;0.4352593336092224;0.43527232803436333;-1.4775900036480831e-08;-0.36425797610936717;0.36426481648569053;0.9999822174277884
60.748078;1.1861055344280473;-3.6441827484509976e-05;-3.0741214565675634e-05;0.43200424600210485;0.36425153665877713;1.195129696729112;1.0000835435526592;10.00056487262042;-0.41677003587299916;0.4352602252633208;0.4352722213761749;-1.4448163691795016e-08;-0.36425697586703615;0.3642631311232519;0.9999817564381235
60.758078;1.186106045236877;-3.6446998216352394e-05;-3.074506439490945e-05;0.43200424439071755;0.3642508444691253;1.1951301714623896;1.0000828667654138;10.000585979148443;-0.4167700357593544;0.43526110807458823;0.43527208636327475;-1.412012420077032e-08;-0.364256975634356;0.3642624568374171;0.9999813176927129
60.768078;1.1861055364010513;-3.644570236792291e-05;-3.074349751401476e-05;0.43200520098383355;0.3642512808728189;1.1951305301708572;1.0000821661023265;10.000606661417953;-0.4167700356352466;0.43526198129239335;0.4352719223513249;-1.3792702633412453e-08;-0.36425597541272675;0.3642607935982519;0.9999808999497812
60.778078;1.186106011671303;-3.645088394796408e-05;-3.074737491920697e-05;0.432005206238668;0.36425062518412116;1.1951307698610358;1.0000814412815207;10.000626876543501;-0.416770035500265;0.4352628445748962;0.43527172840016853;-1.3466639690034107e-08;-0.36425497520337297;0.3642591422856066;0.9999805007963737
60.788078;1.1861064751960104;-3.645102415076059e-05;-3.074701065457045e-05;0.432006529199818;0.3642511003904057;1.1951308888169605;1.000080692498911;10.000646584410894;-0.4167700353540875;0.4352636976524536;0.43527150353694466;-1.3142346692671852e-08;-0.364254975007047;0.36425850417351546;0.9999801176827673
60.798078;1.1861069314658077;-3.6456216648253236e-05;-3.075091361743853e-05;0.43200653102919845;0.36425048422053535;1.1951308864566252;1.000079920916357;10.000665744982856;-0.4167700351966274;0.43526454010134524;0.4352712468498333;-1.2820013006141833e-08;-0.36425397482402433;0.36425688034854453;0.9999797491753901
60.808078;1.1861073854819255;-3.6456368430513336e-05;-3.0750573857248655e-05;0.43200784403429937;0.36425099824231566;1.1951307630182957;1.0000791283307577;10.000684309762851;-0.4167700350281342;0.43526537121323616;0.43527095755257694;-1.2499844482867742e-08;-0.3642529746541509;0.364255271398073;0.9999793951944974
60.818078;1.1861078425501996;-3.6461572953942695e-05;-3.0754500522668285e-05;0.43200782868396065;0.364250419392371;1.1951305196436346;1.0000783170705458;10.000702208748146;-0.4167700348491444;0.43526618991830707;0.43527063506875263;-1.2182116198701962e-08;-0.3642529744968679;0.3642546773411107;0.9999790564944646
60.828078;1.1861083080769104;-3.6466783517812255e-05;-3.075843848573604e-05;0.43200779949139156;0.3642498576998358;1.1951291588777146;1.000077490347645;10.000719344798092;-0.41677003466028256;0.43526699493991794;0.43527027920207934;-1.186694819481398e-08;-0.36425197435130835;0.3642530977866491;0.9999787344203771
60.838078;1.1861087877205132;-3.646695347636948e-05;-3.0758132229632116e-05;0.43200907149682105;0.3642504228159654;1.195128684646991;1.0000766520236353;10.00073560573963;-0.4167700344621893;0.4352677851135968;0.4352698904831777;-1.1553953012124198e-08;-0.3642509742165006;0.3642515320695557;0.9999784309314423
60.848078;1.1861092872302765;-3.647217635514728e-05;-3.076208991979527e-05;0.4320090064201446;0.36424989088940857;1.195128101711544;1.0000758059196628;10.000750886369659;-0.4167700342556627;0.43526855948906473;0.43526947025056956;-1.1242129468226614e-08;-0.364250974091538;0.36425097918220556;0.9999781489934362
60.858078;1.1861098116917608;-3.647235916743859e-05;-3.076180051305217e-05;0.43201023794845045;0.36425048260916887;1.1951274154681726;1.000074955997132;10.00076510420186;-0.4167700340416819;0.4352693171652523;0.43526902034575665;-1.0930237582138714e-08;-0.36424997397558906;0.36424943772465634;0.9999778929741793
60.868078;1.186110364651475;-3.64775957400593e-05;-3.076577214868221e-05;0.4320101284188659;0.3642499744011686;1.1951266317164457;1.0000741072164874;10.000778201729126;-0.41677003382111427;0.43527005712789857;0.43526854290340006;-1.0617299353278102e-08;-0.3642499738677409;0.3642489060014855;0.9999776680290253
60.878078;1.1861109475486247;-3.647779338921694e-05;-3.0765494497618926e-05;0.43201131225520994;0.3642505870601769;1.1951257558663049;1.0000732657946054;10.000790142601856;-0.4167700335944836;0.43527077833093564;0.43526804026684884;-1.0302818053691613e-08;-0.3642489737668288;0.36424738221372643;0.9999774791527907
60.888078;1.1861115596404492;-3.6483046338036235e-05;-3.076947656661938e-05;0.43201115300418247;0.3642500969082969;1.1951247923630537;1.0000724387215314;10.000800910108861;-0.4167700333621607;0.4352714799620831;0.43526751467486907;-9.986707425858744e-09;-0.36424797367140366;0.3642458647133762;0.9999773308102657
60.898078;1.1861111983238974;-3.64868836297538e-05;-3.0772287352301346e-05;0.4320106044288766;0.3642496138612539;1.195123744870156;1.0000716331832176;10.000810506427177;-0.41677003312464045;0.43527216153882237;0.43526696778193247;-9.669044655194147e-09;-0.3642479735798238;0.364245352156096;0.999977226935832
60.908078;1.186111859443058;-3.648711118458805e-05;-3.077202362735071e-05;0.4320117131793379;0.36425024842341613;1.1951226166467968;1.0000708561531972;10.000818951370201;-0.4167700328824622;0.43527282293727665;0.4352664005408725;-9.349929722557062e-09;-0.3642469734904415;0.36424384339401505;0.9999771708908527
60.918078;1.1861125375299442;-3.6492398063080676e-05;-3.077601873722105e-05;0.4320114790017096;0.36424977826223265;1.1951214104729118;1.000070114120457;10.000826283157881;-0.41677003263594087;0.4352734645406563;0.43526581353917293;-9.029651799281002e-09;-0.36424697340173867;0.3642433373394117;0.9999771650203251
60.928078;1.186113226465072;-3.6492651862031e-05;-3.0775763299000716e-05;0.43201253694729486;0.3642504256891732;1.195120128549647;1.0000694128595131;10.000832562129704;-0.4167700323850566;0.43527408710763665;0.4352652072410232;-8.708816200785356e-09;-0.36424597331234665;0.36424183313909364;0.9999772100184606
60.938078;1.1861139206978917;-3.649796659715911e-05;-3.077976716151284e-05;0.4320122500229858;0.3642499688500138;1.1951177731871347;1.0000687571058502;10.000837876169188;-0.41677003212960195;0.43527469139046765;0.43526458186515976;-8.388136474928855e-09;-0.36424497322113875;0.3642403306265505;0.9999773045135791
60.948078;1.1861146153699615;-3.649824946534538e-05;-3.077952131988638e-05;0.43201325263749574;0.364250630697373;1.195116347712825;1.0000681503275517;10.000842339572396;-0.41677003186952744;0.4352752778786063;0.43526393713568867;-8.06816759253691e-09;-0.3642449731273532;0.36423983065431803;0.9999774449469091
60.958078;1.186115304924195;-3.650359419686764e-05;-3.0783535738561295e-05;0.43201290755134025;0.3642501900067171;1.1951148560998737;1.0000675949510025;10.00084607896647;-0.4167700316051681;0.43527584657867335;0.43526327213401844;-7.749245939490427e-09;-0.36424397303058953;0.3642383349600304;0.999977625662387
60.968078;1.186115981813179;-3.650390763865399e-05;-3.0783301425559934e-05;0.43201384937615744;0.36425086971947684;1.195113301331767;1.0000670925489226;10.000849218113432;-0.41677003133694973;0.43527639687237074;0.43526258534796813;-7.431600245912074e-09;-0.3642439729307807;0.364237845778062;0.9999778394181399
60.978078;1.1861166366202012;-3.65092828475706e-05;-3.078732850304103e-05;0.43201344140148146;0.36425044792293676;1.1951116844399565;1.0000666432908085;10.000851874784749;-0.4167700310648258;0.4352769276706067;0.4352618749503173;-7.115573005681637e-09;-0.364242972828225;0.36423636562455386;0.9999780787156994
60.988078;1.18611725967999;-3.650962558696137e-05;-3.0787108432230515e-05;0.43201431920199024;0.36425114694396965;1.1951100052039425;1.0000662453767497;10.00085416566659;-0.4167700307881228;0.43527743775988564;0.4352611390409517;-6.801694849987303e-09;-0.36424197272359077;0.36423489724718766;0.9999783371656871
60.998078;1.1861178426413321;-3.651502782268583e-05;-3.0791151911146074e-05;0.4320138475794117;0.36425074474960967;1.195108263098293;1.0000658953873702;10.000856208735419;-0.41677003050580186;0.43527792592709613;0.435260375668135;-6.490476192715659e-09;-0.36424197261778146;0.3642344434738373;0.9999786098097649
61.008078;1.1861183789184497;-3.651539464107254e-05;-3.0790950623529725e-05;0.43201466336362615;0.364251463599926;1.195106457045656;1.0000655892061623;10.000858118725583;-0.4167700302166626;0.43527839073231167;0.43525958284631805;-6.182326495549883e-09;-0.36424097251158616;0.3642330069359885;0.9999788928067757
61.018078;1.1861188644034046;-3.6520817585328685e-05;-3.0795014786592204e-05;0.43201413157015495;0.36425108084771707;1.1951045847950612;1.0000653227520342;10.000860000078886;-0.4167700299194145;0.4352788305191774;0.4352587586239275;-5.8777977533183945e-09;-0.364240972405258;0.36423258979010853;0.9999791830285482
61.028078;1.1861192983307547;-3.652120124970693e-05;-3.0794835083961126e-05;0.43201488880453315;0.36425181756858577;1.1951026432191239;1.0000650921871754;10.0008619451702;-0.41677002961274273;0.43527924387148315;0.4352579012616727;-5.577806226662226e-09;-0.36423997229838817;0.364231193352649;0.9999794773875097
61.038078;1.1861186825190693;-3.6525211149968915e-05;-3.079774473273855e-05;0.4320139361876142;0.3642514499045274;1.195100629031253;1.0000648939408874;10.000864039255777;-0.4167700292954139;0.4352796299258496;0.43525700965827024;-5.2835020909966615e-09;-0.3642389721901678;0.3642298178284806;0.9999797724194233
61.048078;1.1861190200995837;-3.6530649474369126e-05;-3.0801839923054426e-05;0.4320133217146427;0.3642510872346405;1.1950985392559907;1.0000647250583024;10.000866363702452;-0.4167700289665055;0.43527998827769776;0.4352560836814669;-4.995921636542136e-09;-0.36423897207976613;0.3642294624977524;0.9999800647588675
61.058078;1.1861193155517913;-3.653104197546991e-05;-3.080168872223935e-05;0.4320140007962201;0.36425183936189126;1.1950953717484354;1.0000645838038282;10.000868989048799;-0.4167700286256234;0.4352803187928981;0.4352551241362333;-4.715868145543109e-09;-0.3642379719666308;0.3642281260300479;0.9999803518258455
61.068078;1.1861195747763604;-3.653648027484271e-05;-3.080579921009035e-05;0.4320133393149092;0.3642514833852537;1.1950931255986978;1.00006446989993;10.000871960921925;-0.4167700282728425;0.43528062157506753;0.4352541325541293;-4.4440707682211405e-09;-0.3642379718505944;0.3642278065666076;0.9999806321764916
61.078078;1.1861198046012928;-3.6536869446073945e-05;-3.080566054869538e-05;0.43201397468417835;0.36425224117824434;1.1950908008934455;1.0000643836321452;10.00087529287769;-0.4167700279084758;0.4352808969498375;0.4352531109929181;-4.181248911451318e-09;-0.3642369717317496;0.3642265019458484;0.9999809057229535
61.088078;1.186120012763578;-3.654230111346997e-05;-3.080978098165339e-05;0.4320132723436174;0.36425189033662175;1.1950883986217178;1.0000643242577214;10.000878974988103;-0.4167700275329862;0.4352811453707089;0.4352520620166135;-3.927973471935066e-09;-0.36423697161032975;0.3642262101949216;0.9999811735822234
61.098078;1.1861202084491171;-3.6542680051600045e-05;-3.080964990965951e-05;0.43201386882409115;0.36425265312562577;1.1950859215093192;1.0000642897738552;10.000882991154338;-0.4167700271471305;0.4352813674876774;0.43525098886567914;-3.6845890834168524e-09;-0.36423597148674725;0.36422492965369907;0.9999814374926055
61.108078;1.1861204022059944;-3.6548097641725654e-05;-3.081377589697083e-05;0.4320131286217506;0.36425230776402096;1.1950833743153368;1.0000642785559082;10.000887335695104;-0.41677002675211805;0.435281564344314;0.43524989539033304;-3.4512595204954356e-09;-0.3642349713615896;0.3642236585416639;0.9999816994172632
61.118078;1.1861206045459616;-3.654845874277268e-05;-3.081364869314821e-05;0.4320136878605534;0.36425307694690384;1.1950807628948599;1.0000642905524968;10.000892019208282;-0.41677002634953;0.43528173719527374;0.4352487855143117;-3.227944506963111e-09;-0.3642349712354303;0.3642233946859173;0.9999819617125664
61.128078;1.1861208238238299;-3.655385505810189e-05;-3.081777713158545e-05;0.43201291124667157;0.36425273861059865;1.1950780940340788;1.0000643268539746;10.000897056509817;-0.4167700259410161;0.4352818869502671;0.435247662805966;-3.0144213193059294e-09;-0.3642339711086539;0.36422213581447727;0.9999822275773788
61.138078;1.1861210655732408;-3.6554191701071334e-05;-3.081765108849293e-05;0.43201343521882096;0.36425351468317724;1.1950753766534303;1.0000643889115906;10.000902451252784;-0.41677002552805276;0.43528201387415594;0.43524653064319374;-2.810503727832805e-09;-0.36423397098149707;0.3642218800477079;0.999982501256265
61.148078;1.1861213344422137;-3.6559560571868716e-05;-3.0821779377256656e-05;0.432012624627468;0.3642531823684925;1.195072621849313;1.000064478324201;10.000908194341864;-0.4167700251118893;0.4352821176952823;0.43524539258297845;-2.6161821639360373e-09;-0.3642329708542828;0.3642206260697472;0.9999827877372783
61.158078;1.186121636152207;-3.655986718092723e-05;-3.082165179416011e-05;0.4320131161833841;0.3642539630174518;1.1950698403745816;1.000064597313166;10.000914272581602;-0.41677002469347413;0.4352821978980783;0.43524425228872415;-2.431496620153239e-09;-0.3642329707275757;0.36422037281537206;0.9999830922151314
61.168078;1.1861219769896578;-3.6565204061783726e-05;-3.0825777059527743e-05;0.4320122751186202;0.36425363345250333;1.195067040344019;1.0000647494615635;10.000920679758565;-0.4167700242733036;0.43528225403137527;0.4352431130204885;-2.2562360235005143e-09;-0.3642319706020228;0.36421911910600563;0.999983419854512
61.178078;1.1861223621854062;-3.6565477396829364e-05;-3.0825644830412255e-05;0.43201273817692754;0.36425441488005184;1.1950642277710244;1.0000649397324923;10.00092742224606;-0.41677002385147466;0.43528228577101724;0.4352419774360114;-2.0896705715272634e-09;-0.3642319704781544;0.36421886363983036;0.9999837757701868
61.188078;1.1861217951663157;-3.656430790870365e-05;-3.082433316884168e-05;0.4320128239590089;0.3642551949724024;1.195060408457693;1.0000651739515976;10.000934509935194;-0.4167700234280029;0.4352822928366988;0.4352408478949273;-1.930702455552955e-09;-0.3642309703564046;0.3642176051654001;0.9999841649071034
61.198078;1.1861222776061706;-3.656959278800731e-05;-3.08284478529803e-05;0.43201194369973256;0.36425486097184956;1.1950575889008601;1.0000654581638546;10.000941941862232;-0.41677002300301913;0.43528227497917765;0.43523972651023113;-1.7783173465753332e-09;-0.36423097023712014;0.3642173426933938;0.9999845920118001
61.208078;1.1861228101070314;-3.65698123216791e-05;-3.08283025071211e-05;0.4320123697952853;0.36425563291685553;1.195054775619506;1.0000657973583997;10.00094970392572;-0.41677002257663953;0.43528223183369347;0.43523861477820386;-1.6316916045876507e-09;-0.3642299701204453;0.36421607577995924;0.9999850616330461
61.218078;1.1861233928795156;-3.6575058974271804e-05;-3.083240519720176e-05;0.43201146765392534;0.3642552860139671;1.1950519739033603;1.0000661944086686;10.00095777737354;-0.4167700221488817;0.43528216278192955;0.43523751335846256;-1.490062155657395e-09;-0.36422997000634405;0.36421580469108894;0.9999855780662061
61.228078;1.186124025639147;-3.657523861410396e-05;-3.083224496784551e-05;0.4320118748185681;0.36425603974245246;1.1950491875795224;1.0000666503765177;10.000966144749476;-0.41677002171988436;0.4352820671359055;0.43523642224745923;-1.3529315197570893e-09;-0.3642289698948664;0.36421453040051205;0.9999861454716698
61.238078;1.1861247071718253;-3.658044391821735e-05;-3.0836330202797655e-05;0.4320109571123268;0.3642556690781854;1.1950464198999022;1.000067165375873;10.000974783714595;-0.4167700212901565;0.4352819443953788;0.43523534119427526;-1.220406947190613e-09;-0.3642289697864509;0.36421425459435874;0.9999867676636729
61.248078;1.1861254355084807;-3.6580581147640284e-05;-3.0836150532501544e-05;0.4320113511621894;0.36425639309662144;1.195043674301913;1.000067739405388;10.000983656159894;-0.4167700208606147;0.43528179430965935;0.4352342699008512;-1.0931480716779938e-09;-0.36422796968208165;0.3642129796502725;0.9999874470401787
61.258078;1.1861262081064219;-3.658574338221916e-05;-3.084021463701022e-05;0.43201042108072374;0.36425598614718435;1.1950409547011571;1.0000683732164275;10.000992708266748;-0.41677002043240413;0.4352816167250629;0.43523320788718933;-9.720039767252611e-10;-0.36422696958313244;0.3642117084616101;0.9999881836493735
61.268078;1.1861270217043718;-3.6585836860619386e-05;-3.084001215385769e-05;0.4320108022623698;0.36425666690030234;1.1950382657377177;1.000069068415136;10.001001877210362;-0.4167700200065724;0.43528141134221826;0.43523215456807995;-8.577569122945921e-10;-0.364226969490866;0.36421144409354134;0.9999889756508483
61.278078;1.1861278727754;-3.659095409472187e-05;-3.084405153435547e-05;0.4320098587259007;0.3642562095545593;1.1950356123155865;1.000069826649032;10.001011094890147;-0.41677001958385324;0.4352811775609654;0.43523110951836885;-7.509956595871199e-10;-0.3642259694060427;0.36421018954849776;0.9999898203435263
61.288078;1.1861287581252689;-3.6591000550919806e-05;-3.084382203852734e-05;0.43201022653618526;0.3642568325031828;1.1950329980590002;1.0000706488589242;10.001020295709214;-0.4167700191646827;0.43528091443070904;0.435230072463144;-6.519158453295964e-10;-0.3642259693290143;0.36420994775580934;0.9999907142613188
61.298078;1.1861296741800778;-3.659606813239702e-05;-3.0847831849777576e-05;0.4320092701849634;0.36425630961564726;1.1950304244039802;1.000071534921086;10.001029430378736;-0.41677001874920666;0.4352806206693858;0.43522904313836686;-5.601851424015848e-10;-0.36422496926000186;0.3642087213467169;0.9999916528457715
61.308078;1.186130615813177;-3.659606211707941e-05;-3.084757027324526e-05;0.43200962566304285;0.36425685949696546;1.1950278917138186;1.0000724835645327;10.001038469591867;-0.4167700183371958;0.4352802947630266;0.43522802152792744;-4.749548491227039e-10;-0.36422496919924296;0.36420851217136024;0.9999926306514676
61.318078;1.1861315767242127;-3.6601074793857344e-05;-3.0851545935113644e-05;0.43200865740684596;0.36425625684023816;1.1950244009229078;1.0000734926501058;10.001047390020886;-0.41677001792799573;0.435279935178993;0.4352270085286871;-3.9486339395608767e-10;-0.3642239691471769;0.3642073210539819;0.9999936417346447
61.328078;1.1861325508774545;-3.660101222214263e-05;-3.085124887575976e-05;0.43200900164539885;0.364256721050046;1.195021953464406;1.0000745590169988;10.001056158835414;-0.41677001752050447;0.43527954062076535;0.43522600638126957;-3.18185167097413e-10;-0.3642239691046224;0.3642071479470497;0.9999946799833794
61.338078;1.1861335331711282;-3.66009208658651e-05;-3.0850933782177196e-05;0.43200934090408305;0.36425713852654235;1.195019549853746;1.0000756774635362;10.001064728261944;-0.41677001711315387;0.4352791100578474;0.43522501840336913;-2.431908132149997e-10;-0.364222969072544;0.3642059923519729;0.9999957396189341
61.348078;1.1861345191366433;-3.6605847734176855e-05;-3.0854855714735344e-05;0.43200835759456796;0.3642563960793185;1.195017188963444;1.0000768407068747;10.00107303676991;-0.41677001670402164;0.4352786425332066;0.43522404835911244;-1.6832530594651892e-10;-0.3642229690515434;0.36420585373985986;0.9999968154132951
61.358078;1.1861345047561869;-3.660427499913462e-05;-3.085332984736147e-05;0.4320083235317109;0.3642567141632041;1.1950148688319797;1.0000780409907863;10.001081013850904;-0.41677001629124094;0.4352781371261134;0.43522310000348324;-9.212589567480899e-11;-0.3642219690417384;0.36420473162698463;0.999997902469178
61.368078;1.186135486957417;-3.660914881774271e-05;-3.085721797419656e-05;0.43200733177086537;0.3642558693833598;1.1950125881984959;1.0000792712915945;10.001088583008125;-0.41677001587347273;0.4352775931206977;0.4352221769069586;-1.3245536685561772e-11;-0.36422196904311155;0.36420462549044846;0.9999989961976664
61.378078;1.1861364638990828;-3.660895232292354e-05;-3.085683538154996e-05;0.4320076549089678;0.3642560838642204;1.195010347401778;1.000080525481113;10.001095661859868;-0.41677001544990544;0.43527701021641363;0.43522128228119106;6.939921842818371e-11;-0.36422196905581156;0.3642045348824085;1.0000000922327514
61.388078;1.186137434254175;-3.6613780716279375e-05;-3.086069228620397e-05;0.4320066585365753;0.3642551366348052;1.1950081477544823;1.0000817982198782;10.001102169138768;-0.4167700150199227;0.4352763886586265;0.4352204187630707;1.5660007364871667e-10;-0.36422096908018453;0.3642034594989403;1.000001186129377
61.398078;1.1861383967328056;-3.661354233623087e-05;-3.086027994235401e-05;0.43200697966697893;0.36425525215014837;1.1950059900153014;1.0000830843168205;10.001108038297248;-0.4167700145830867;0.43527572910036516;0.43521958848357956;2.4893506943583473e-10;-0.36422096911662644;0.3642033990872955;1.0000022736514342
61.408078;1.1861393502595143;-3.6613285773163356e-05;-3.085985389506361e-05;0.43200730127978854;0.3642553220784605;1.195003873627568;1.0000843778292543;10.001113222680843;-0.4167700141394172;0.4352750324973922;0.4352187935140995;3.468454350662257e-10;-0.36421996916540644;0.3642023534245182;1.000003351208862
61.418078;1.1861402942085002;-3.661805996824412e-05;-3.086366978969202e-05;0.4320063065223743;0.3642542381686338;1.1950017971997493;1.0000856725652933;10.001117690595102;-0.41677001368940625;0.4352743002854353;0.43521803626743244;4.506422064654176e-10;-0.3642199692266928;0.3642023223156008;1.0000044155553547
61.428078;1.1861412281608468;-3.6617773774505365e-05;-3.0863219248372196e-05;0.432006632560851;0.36425422532624263;1.1949997592436337;1.0000869642681554;10.001121419450886;-0.4167700132335702;0.4352735343572431;0.4352173194370569;5.603946342051961e-10;-0.3642189693007557;0.36420130551876917;1.0000054635882374
61.438078;1.186142151131613;-3.662252236293644e-05;-3.086701307626892e-05;0.43200564492515847;0.36425306385293343;1.1949977585560816;1.0000882521967758;10.001124384650774;-0.4167700127718842;0.4352727367830262;0.4352166455488496;6.75809422607528e-10;-0.3642189693880176;0.3642013027175531;1.0000064925603271
61.448078;1.186143061079258;-3.6622214012083916e-05;-3.0866542930334784e-05;0.43200598063093637;0.3642529781636317;1.19499579445723;1.0000895384165922;10.001126545468336;-0.41677001230358507;0.4352719098037305;0.435216016474263;7.962494541351493e-10;-0.36421796948891055;0.36420031374174183;1.0000074995649624
61.458078;1.1861439545444006;-3.662694357520067e-05;-3.087031921679141e-05;0.43200500505638256;0.36425174786114556;1.194992866786832;1.0000908259329917;10.001127844066932;-0.4167700118273844;0.4352710559807783;0.435215433260918;9.20858961923056e-10;-0.36421796960380987;0.36420033884712727;1.0000084808271303
61.468078;1.1861448259202356;-3.6626619109978485e-05;-3.086983332698978e-05;0.4320053554199943;0.36425159672084617;1.1949909757098225;1.0000921176284778;10.001128218527978;-0.4167700113417552;0.43527017794327155;0.435214896273173;1.0486807643034878e-09;-0.36421696973312107;0.3641993785518193;1.0000094319631143
61.478078;1.1861456678928932;-3.6626288505342884e-05;-3.0869341092091595e-05;0.4320057155587341;0.3642514152023949;1.1949891220788518;1.0000934163581041;10.001127620783606;-0.41677001084525406;0.4352692779919279;0.4352144051662053;1.1786569386721778e-09;-0.36421696987725993;0.3641994332065645;1.0000103483927119
61.488078;1.186146473383588;-3.6630999579294445e-05;-3.0873098354858336e-05;0.4320047694916536;0.36425009394179303;1.1949873082079525;1.000094725173801;10.00112603508975;-0.416770010336925;0.4352683581756286;0.4352139586674851;1.3094830933770145e-09;-0.3642159700364812;0.3641985028850501;1.0000112251157938
61.498078;1.186147236670807;-3.663066012013799e-05;-3.087259646619608e-05;0.43200515488126795;0.36424985724620706;1.1949855381977164;1.0000960472125713;10.001123487259944;-0.4167700098164052;0.4352674205400383;0.43521355473354995;1.4395840105054005e-09;-0.364215970210944;0.36419858757976514;1.0000120562636245
61.508078;1.1861479531115626;-3.663536442849247e-05;-3.087634562962595e-05;0.43200423765310314;0.36424848521310477;1.1949838175934835;1.000097385528488;10.001120035450251;-0.41677000928363606;0.4352664670001846;0.4352131911819712;1.5673527182697856e-09;-0.3642149704009485;0.3641976872706936;1.0000128352138717
61.518078;1.1861486186151582;-3.663501990529879e-05;-3.087583705322295e-05;0.4320046554611974;0.36424820209497744;1.194982152811442;1.0000987429909836;10.001115751125784;-0.4167700087386639;0.4352654990865899;0.4352128661547472;1.691342111298579e-09;-0.3642149706069185;0.3641978018612843;1.0000135557440981
61.528078;1.1861492289972226;-3.6634673762897574e-05;-3.0875326096170525e-05;0.4320050926181661;0.36424789837336946;1.194980550607215;1.0001001226536208;10.001110704976599;-0.41677000818164556;0.43526451817500905;0.4352125780147603;1.8102736985144907e-09;-0.3642149708292106;0.3641979312688303;1.0000142132602103
61.538078;1.1861487793733474;-3.663794748189498e-05;-3.087789206967601e-05;0.43200386986451733;0.364246464009665;1.1949790169855752;1.0001015281610839;10.001104959569089;-0.4167700076128397;0.4352635261209427;0.4352123251248627;1.9230593882712183e-09;-0.3642139710679442;0.3641970755386479;1.0000148049125042
61.548078;1.1861492641840645;-3.6637598921033314e-05;-3.087737733394306e-05;0.4320043550989775;0.36424612161167075;1.1949775553818935;1.0001029627702385;10.001098566319504;-0.41677000703265843;0.4352625255679853;0.4352121058800756;2.028919115117569e-09;-0.36421397132290595;0.36419723491445793;1.0000153291378266
61.558078;1.186149677812093;-3.66422955071937e-05;-3.088111553181624e-05;0.43200355257918743;0.3642446488296008;1.1949761658407132;1.0001044276680855;10.001091566405165;-0.4167700064417363;0.435261519724357;0.43521191874203513;2.127468554015366e-09;-0.36421297159363375;0.3641964100026908;1.0000157855830172
61.568078;1.1861500150433972;-3.6641943040986776e-05;-3.088059664025357e-05;0.43200410239586745;0.3642442674722965;1.19497484683436;1.0001059217918578;10.001083989940836;-0.41677000584086904;0.43526051207056765;0.4352117621547469;2.2186671276672824e-09;-0.36421297187958657;0.36419660175497875;1.0000161751823229
61.578078;1.1861502715374181;-3.66415867873236e-05;-3.088007430469805e-05;0.43200469012063347;0.36424386578702417;1.1949735979534375;1.000107443236222;10.001075854984052;-0.4167700052310476;0.43525950615649966;0.4352116345415859;2.3027323940650626e-09;-0.364211972180148;0.3641958110920853;1.0000165000117034
61.588078;1.186150444210941;-3.664627160849638e-05;-3.088380181581607e-05;0.4320039999398;0.3642423317371991;1.1949724202988576;1.0001089901387374;10.001067173812265;-0.41677000461370023;0.43525850530761606;0.4352115343967911;2.380057241299789e-09;-0.36421197249443077;0.3641960384975205;1.0000167631717807
61.598078;1.186150531073059;-3.6645902319972516e-05;-3.088326831869413e-05;0.43200466854593944;0.3642418865533373;1.194971315179836;1.0001105601050408;10.001057960651666;-0.41677000399083425;0.4352575124779614;0.43521146033003205;2.4509983554855833e-09;-0.364210972821333;0.3641952840010051;1.0000169685865534
61.608078;1.1861505310584015;-3.665057074090063e-05;-3.088698238623697e-05;0.432004060451797;0.36424030704421473;1.1949702836858982;1.0001121494321599;10.0010482327454;-0.4167700033649497;0.43525653037422074;0.4352114110983755;2.515707557549724e-09;-0.3642109731600599;0.3641955475631609;1.000017120647525
61.618078;1.1861504405642236;-3.701439027598653e-05;-3.119349127000917e-05;0.43200480990542267;0.3642398141856218;1.1949683270291316;1.0001137528734396;10.001038003786338;-0.4167700027388546;0.4352555613465901;0.43521138571314955;2.5742158261066268e-09;-0.3642109735104703;0.3641958292552933;1.0000172244940568
61.628078;1.1861502690591974;-3.7013991419538e-05;-3.119293507058584e-05;0.4320056010245378;0.36423929567663893;1.1949674463541966;1.0001153637566276;10.001027274662862;-0.4167700021153561;0.43525460707693026;0.4352113834321974;2.6265344734996753e-09;-0.3642099738727551;0.36419512894816697;1.000017286803296
61.638078;1.186150015882911;-3.701862732903585e-05;-3.119662505333136e-05;0.43200511337458286;0.3642376393904405;1.194966641732977;1.0001169749016516;10.00101603453525;-0.4167700014969349;0.4352536685870251;0.43521140337061254;2.6726037695308903e-09;-0.36420997424687296;0.3641954460613203;1.0000173156809844
61.648078;1.1861496851920088;-3.7018207202328426e-05;-3.1196053972013074e-05;0.43200598212820823;0.36423706662601163;1.1949659110816364;1.0001185801055001;10.00100427471096;-0.41677000088570193;0.4352527463154661;0.4352114440361726;2.71224451050229e-09;-0.3642089746323575;0.36419477970529057;1.0000173193477837
61.658078;1.186149282138477;-3.701777726481842e-05;-3.119547610703692e-05;0.43200688951256566;0.3642364651797178;1.1949652501601782;1.000120174711075;10.000991997739218;-0.41677000028354566;0.4352518399221268;0.43521150332023184;2.7452076914778303e-09;-0.36420897502843025;0.36419512885225025;1.0000173047232657
61.668078;1.1861488128610562;-3.702238400000128e-05;-3.119914580516027e-05;0.43200651843510024;0.36423472267812146;1.194964653514335;1.0001217552081405;10.000979212820816;-0.41676999969219725;0.43525094831111627;0.4352115788713217;2.771285656558612e-09;-0.36420897543405295;0.36419549226867226;1.000017276788647
61.678078;1.186148283721293;-3.570403203178947e-05;-3.0087453169633422e-05;0.4320075009336037;0.3642340557722191;1.194964115753552;1.0001233187312621;10.000965930911748;-0.41676999911319534;0.4352500701248162;0.4352116686121011;2.790420122823203e-09;-0.3642079758479597;0.3641948685549294;1.0000172388569553
61.688078;1.186147700340316;-3.5708625147352387e-05;-3.0091112723803016e-05;0.43200721278049486;0.3642322494441209;1.1949636330418485;1.0001248621581675;10.000952165945304;-0.4167699985479021;0.43524920425401326;0.435211771227286;2.8027071487058834e-09;-0.36420797626881996;0.36419525639349826;1.0000171933667648
61.698078;1.1861470675791226;-3.570816807888154e-05;-3.0090515048538675e-05;0.43200828626058113;0.3642315203212498;1.1949632037481748;1.0001263811605707;10.000937934344364;-0.4167699979975858;0.43524835008551493;0.43521188623737533;2.8082054210668178e-09;-0.36420697669547786;0.3641946545024515;1.0000171425503557
61.708078;1.1861463900504468;-3.5707707419466744e-05;-3.0089915355294684e-05;0.43200940492522116;0.36423075612933403;1.1949628276573394;1.0001278704581873;10.00092325206728;-0.4167699974634453;0.43524750752280456;0.4352120135885575;2.806670993405625e-09;-0.36420697712720906;0.3641950614020329;1.0000170889454971
61.718078;1.1861456721138617;-3.571228971745108e-05;-3.009356904026828e-05;0.432009252205688;0.36422884492571156;1.1949625049469674;1.0001293248704561;10.000908133581847;-0.41676999694661543;0.435246676872166;0.435212153228406;2.7975556280280756e-09;-0.3642059775638748;0.36419447542321187;1.0000170362076626
61.728078;1.1861439177397737;-3.571040070497175e-05;-3.0091794769875573e-05;0.43201010057574546;0.36422800855427184;1.194962236380575;1.0001307393477323;10.000892590560065;-0.4167699964481981;0.43524585873760413;0.435212305087415;2.780286911831571e-09;-0.364205978005747;0.36419489474975925;1.0000169893389266
61.738078;1.1861431308516588;-3.570993638286057e-05;-3.009119959083752e-05;0.4320113603087291;0.3642271361409488;1.1949620245805708;1.0001321078636325;10.000876627926294;-0.4167699959692562;0.4352450539294417;0.43521246934232594;2.7544076130644814e-09;-0.3642059784530699;0.36419531744743294;1.000016953545208
61.748078;1.1861423160102813;-3.5714519535421625e-05;-3.0094864055628835e-05;0.43201134767005317;0.3642251172241377;1.1949618740956167;1.0001334232263064;10.000860242540796;-0.4167699955107997;0.4352442633287601;0.4352126464314568;2.7194700979743087e-09;-0.3642049789057919;0.36419474165001137;1.0000169334478326
61.758078;1.1861414790173614;-3.571406090900276e-05;-3.0094282960714816e-05;0.43201269578081797;0.364224174564464;1.1949617895213365;1.0001346781380893;10.00084342611789;-0.4167699950737478;0.4352434879073549;0.43521283654886905;2.6749513111260364e-09;-0.36420497936355245;0.36419516567456356;1.0000169335306652
61.768078;1.1861406272806165;-3.571360820391056e-05;-3.0093712895715694e-05;0.4320140835528254;0.36422319718504625;1.1949617741548655;1.0001358654313648;10.00082616982696;-0.41676999465879794;0.435242728902804;0.43521303907339687;2.620205903371475e-09;-0.3642049798256324;0.36419558799152624;1.0000169583081393
61.778078;1.1861397693574005;-3.571820924540605e-05;-3.0097410526805136e-05;0.43201418961568516;0.36422107380606916;1.1949618300199285;1.000136976976554;10.00080846947169;-0.41676999426627387;0.43524198774376394;0.4352132525357516;2.554477918804135e-09;-0.364203980290844;0.36419500721070547;1.0000170120273657
61.788078;1.1861389136959049;-3.571777502774528e-05;-3.0096870601748622e-05;0.43201564605570403;0.3642200265813491;1.1949609579338492;1.0001380030783744;10.000790327004147;-0.41676999389604463;0.43524126582196376;0.43521347501967506;2.477093069726709e-09;-0.3642039807575691;0.36419542202645266;1.000017098669573
61.798078;1.1861380673936115;-3.5717352952551474e-05;-3.0096348634548583e-05;0.4320171311844616;0.36421894485182044;1.1949611575604264;1.0001389336224973;10.000771750132326;-0.4167699935475449;0.4352405644988463;0.435213704625052;2.3875684924196914e-09;-0.36420298122398914;0.3641948311532838;1.0000172220398964
61.808078;1.186137236162367;-3.5721990266983444e-05;-3.0100099529135797e-05;0.43201732326398956;0.3642167185633849;1.1949614277002507;1.0001397600188662;10.000752750747784;-0.4167699932199844;0.43523988515651635;0.4352139398105917;2.2853854023366503e-09;-0.36420298168820453;0.3641952333711305;1.0000173860281114
61.818078;1.1861364261026461;-3.572159746423739e-05;-3.009961625550953e-05;0.4320188539556477;0.3642155715375691;1.1949617661784553;1.0001404761350767;10.00073333525078;-0.41676999291266775;0.4352392290171126;0.43521417936632056;2.169807736412637e-09;-0.3642029821480499;0.3641956275437783;1.0000175949461418
61.828078;1.1861356457339813;-3.572626714867943e-05;-3.010340668421742e-05;0.43201908300916697;0.36421328369520384;1.1949621691817338;1.0001410778070783;10.00071349764536;-0.41676999262515685;0.43523859691560096;0.4352144220118852;2.0401918642820462e-09;-0.36420198260100706;0.3641950125719671;1.0000178528968542
61.838078;1.186134905594986;-3.572590951286541e-05;-3.0102963164950788e-05;0.4320206420131861;0.36421207977083525;1.1949626308181016;1.0001415623481997;10.000693230603362;-0.4167699923572209;0.4352379891885219;0.43521466617476945;1.8965230925412286e-09;-0.36420198304453444;0.3641953873917441;1.0000181622371593
61.848078;1.1861342155102768;-3.572557111462093e-05;-3.0102539494777703e-05;0.4320222096229664;0.3642108514212883;1.1949631435903325;1.000141929233403;10.00067254035975;-0.41676999210869403;0.4352374055126895;0.43521491034009946;1.739613905157926e-09;-0.3642009834765202;0.364194750865287;1.0000185227781666
61.858078;1.186133582403558;-3.573029823252366e-05;-3.0106389388402445e-05;0.43202246513870984;0.36420849037919023;1.1949636995255097;1.0001421806125177;10.000651448680495;-0.41676999187934877;0.43523684472857;0.43521515342212513;1.5708637614933585e-09;-0.36420098389539973;0.3641951015560622;1.00001893248942
61.868078;1.1861330098423555;-3.573000031800004e-05;-3.0106004837233634e-05;0.43202404144616025;0.36420722182040277;1.194964291146439;1.0001423202202413;10.000629988300892;-0.41676999166877854;0.43523630495143134;0.4352153946642311;1.391872151453594e-09;-0.36420098429981035;0.36419543789768916;1.0000193888079423
61.878078;1.1861324984696324;-3.5729723323075125e-05;-3.0105639263636865e-05;0.4320256172601407;0.3642059380461284;1.1949649121099648;1.0001423519542758;10.000608197433712;-0.4167699914762408;0.435235783950463;0.43521563349732967;1.20420923555399e-09;-0.36419998468821757;0.3641947588375895;1.00001988959346
61.888078;1.1861320471609198;-3.5734513053767534e-05;-3.0109546417197414e-05;0.43202587121747293;0.3642035318654644;1.194965557917872;1.0001422793726547;10.00058611087065;-0.41676999130068415;0.43523527962671693;0.43521586946042995;1.0094171614151718e-09;-0.3641999850590403;0.3641950641344366;1.000020433455573
61.898078;1.186131654748176;-3.573427859230868e-05;-3.010921887358365e-05;0.43202743594027376;0.36420222954432624;1.1949662264414933;1.000142105913633;10.00056375200692;-0.41676999114102947;0.4352347904894649;0.43521610201183747;8.089538525509472e-10;-0.36419998541105525;0.36419535398438063;1.0000210196539445
61.908078;1.186131321196437;-3.573406552979991e-05;-3.0108910666788788e-05;0.4320289906880336;0.36420092390869824;1.1949669175125388;1.0001418356552227;10.000541134313327;-0.416769990996369;0.43523431565730486;0.435216330602021;6.039843038472513e-10;-0.3641989857434146;0.3641946286814858;1.0000216479298472
61.918078;1.1861310475184106;-3.5733873682532616e-05;-3.0108621850574493e-05;0.43203053293849647;0.3641996188853124;1.1949676319013691;1.0001414739415666;10.00051827163954;-0.4167699908659526;0.4352338542532182;0.4352165549335193;3.952195757144921e-10;-0.3641989860552553;0.3641948885593973;1.0000223182723782
61.928078;1.1861308348005775;-3.5738748369128795e-05;-3.011260635448188e-05;0.4320307426470966;0.3641972075652842;1.1949683710104673;1.0001410272239843;10.000495182959455;-0.416769990749071;0.4352334049924531;0.43521677497508193;1.8283874259385816e-10;-0.36419898634543507;0.36419513390273855;1.0000230304525979
61.938078;1.186130683282842;-3.5738598208284675e-05;-3.0112357020739143e-05;0.43203225396318257;0.36419591663119344;1.194969137286548;1.0001405025397376;10.000471886269443;-0.4167699906449935;0.4352329663842805;0.43521699086627486;-3.344425025996675e-11;-0.36419798661254854;0.36419436495468027;1.0000237837267574
61.948078;1.1861305920574268;-3.573846833846187e-05;-3.0112128488050595e-05;0.43203374751380325;0.36419463942769004;1.1949699336157296;1.0001399067993455;10.00044839355763;-0.4167699905529948;0.4352325371862407;0.4352172029625927;-2.54189074293363e-10;-0.3641979868550664;0.36419458202057675;1.0000245771503993
61.958078;1.186129559292736;-3.574197944071636e-05;-3.011499977453983e-05;0.4320335395258075;0.36419226902499835;1.1949707618037437;1.0001392459658978;10.000424711834492;-0.41676999047230945;0.4352321168160695;0.4352174119489514;-4.800448938926817e-10;-0.36419798707162115;0.36419478553914225;1.0000254094167267
61.968078;1.1861295829322696;-3.574188905610292e-05;-3.0114814535392792e-05;0.4320349923178191;0.3641910315535454;1.1949716222740172;1.0001385249705805;10.000400850212323;-0.41676999040210755;0.43523170556331975;0.4352176187869272;-7.115667959907816e-10;-0.36419698726131156;0.36419397628300665;1.0000262776653084
61.978078;1.186129661621698;-3.574181815014124e-05;-3.0114650917799505e-05;0.43203642199692;0.36418981971728637;1.1949715149018287;1.000137748368871;10.000376830992854;-0.4167699903416254;0.43523130451748626;0.43521782441870793;-9.490924510072709e-10;-0.3641969874237088;0.36419415541977446;1.0000271773142186
61.988078;1.186129794943836;-3.574681198774592e-05;-3.0118762474805677e-05;0.4320365092227034;0.3641875262606311;1.1949724391068046;1.0001369208940831;10.000352693170166;-0.41676999029020556;0.43523091532106173;0.4352180294823312;-1.192699494805678e-09;-0.364195987558653;0.3641933240664924;1.0000281031955889
61.998078;1.186129983014013;-3.574677891367141e-05;-3.011864135285478e-05;0.43203788873271376;0.36418637720081287;1.1949733932261721;1.0001360477468912;10.000328484927294;-0.4167699902472543;0.43523053981499754;0.43521823420988576;-1.4421249197688942e-09;-0.36419598766609584;0.3641934826916032;1.000029049676867
62.008078;1.1861302256785584;-3.574676370076276e-05;-3.011854113621208e-05;0.43203924166311997;0.36418526474104407;1.194974374731404;1.000135134330562;10.000304254625929;-0.41676999021230016;0.435230179569296;0.43521843841973745;-1.6966579519106315e-09;-0.36419598774604883;0.36419363104479197;1.0000300099396795
62.018078;1.1861305216141125;-3.575181106163884e-05;-3.0122715173629977e-05;0.4320392490027491;0.36418308018614376;1.1949753815093553;1.0001341854155485;10.000280046514387;-0.41676999018501065;0.4352298354842394;0.43521864163199264;-1.955235057372827e-09;-0.36419498779865417;0.3641927687131349;1.000030976148383
62.028078;1.1861308675045326;-3.5751829212563485e-05;-3.012265494845669e-05;0.4320405451890355;0.3641820472814112;1.1949764127505489;1.0001332049568434;10.000255898677866;-0.41676999016519395;0.435229507726003;0.435218843323287;-2.2168240249365137e-09;-0.3641949878242223;0.3641928956001522;1.0000319404197815
62.038078;1.1861312572703042;-3.575186327749382e-05;-3.0122613051224555e-05;0.432041810637478;0.36418105590715755;1.1949774685160854;1.0001321969275991;10.000231840522071;-0.41676999015291094;0.43522919597174187;0.4352190431062552;-2.4807112742335847e-09;-0.3641949878230704;0.36419301186772535;1.0000328961370941
62.048078;1.1861316818077547;-3.575191303562187e-05;-3.0122588155970766e-05;0.43204304341529687;0.36418010678097623;1.1949785489150468;1.0001311660301384;10.000207894672773;-0.4167699901485009;0.4352288998230442;0.4352192407718635;-2.746407231058518e-09;-0.36419398779534734;0.36419211781954397;1.0000338391949442
62.058078;1.1861321298314131;-3.575702399085518e-05;-3.0126832902261225e-05;0.43204292363585917;0.3641780893401791;1.1949796539873068;1.0001301172670638;10.000184082206491;-0.4167699901524018;0.4352286192432287;0.4352194361803253;-3.0134776898335895e-09;-0.364193987741034;0.3641922142055222;1.0000347679794312
62.068078;1.1861325895709327;-3.575710496508484e-05;-3.0126838536532466e-05;0.4320440852246359;0.3641772262026501;1.1949807841319642;1.0001290547628585;10.000160418188095;-0.41676999016487276;0.43522835465296283;0.43521962889465315;-3.2815386577503256e-09;-0.3641939876600206;0.36419230256003693;1.0000356822128347
62.078078;1.186133050228223;-3.575720106033242e-05;-3.012685777312734e-05;0.4320452084566461;0.3641764066388806;1.1949819408595086;1.0001279811370496;10.000136899186499;-0.41676999018570393;0.4352281064688735;0.4352198179106781;-3.550221983321098e-09;-0.3641929875520579;0.3641913850748986;1.0000365821626265
62.088078;1.1861335028305864;-3.576235670154976e-05;-3.0131143383251795e-05;0.4320449734871037;0.3641745198022481;1.1949831277280982;1.0001268976335027;10.00011350559595;-0.41676999021399974;0.4352278743826584;0.4352200018793571;-3.819089225398147e-09;-0.364192987416641;0.36419146416667325;1.0000374684192208
62.098078;1.1861339407015523;-3.576247898741053e-05;-3.0131186729463828e-05;0.4320460139838181;0.3641737878335039;1.1949843507079805;1.0001258043694168;10.000090224681719;-0.41676999024825157;0.4352276568954558;0.4352201794921877;-4.0876904784876475e-09;-0.3641929872531519;0.36419154211777405;1.000038341475167
