time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.108078;1.186134359087932;-3.5762611303771736e-05;-3.013124050802705e-05;0.43204701005376034;0.3641730991398163;1.19498561724527;1.0001247006593492;10.000067067222043;-0.416769990286754;0.4352274513498713;0.43522034967062384;-4.355691371343148e-09;-0.364192987061206;0.3641916209732664;1.0000392009365102
62.118078;1.186134754046652;-3.5767796938087474e-05;-3.013555716664691e-05;0.43204664247765795;0.36417134174839466;1.1949869343201387;1.0001235855569852;10.00004406154315;-0.4167699903280167;0.43522725431880516;0.43522051165588843;-4.622888298588595e-09;-0.3641919868406992;0.36419070261014214;1.0000400446043998
62.128078;1.186135121322857;-3.576794244283928e-05;-3.0135627567754733e-05;0.43204754629906506;0.3641707368719533;1.1949883067420815;1.0001224581755261;10.000021243467918;-0.4167699903707979;0.4352270620587183;0.43522066508766755;-4.889212376091555e-09;-0.3641919865915707;0.3641907887682594;1.000040868016855
62.138078;1.1861354555939179;-3.5768090884782875e-05;-3.0135704032819617e-05;0.432048402866094;0.3641701726618185;1.1949897364061663;1.0001213176680135;9.999998655294235;-0.41676999041380275;0.435226870798168;0.4352208100392567;-5.154918205645936e-09;-0.3641919863138525;0.36419088104856223;1.000041664867937
62.148078;1.1861357503837864;-3.576823973862884e-05;-3.0135785086445017e-05;0.4320492115694969;0.36416964882648967;1.1949912221996666;1.0001201632074985;9.999976347742406;-0.416769990455512;0.4352266767987889;0.43522094693626173;-5.4207732799593e-09;-0.3641909860079743;0.3641899809644543;1.000042427793692
62.158078;1.1861359988088849;-3.577343225163068e-05;-3.014012330039976e-05;0.43204865456180525;0.36416805441697425;1.194992760542685;1.0001189939177122;9.999954383129717;-0.41676999049439034;0.43522647633970096;0.43522107645805663;-5.687783727355251e-09;-0.36419098567486385;0.36419008997624047;1.0000431490463053
62.168078;1.1861361946209381;-3.577357531017608e-05;-3.0140210244583847e-05;0.43204936830691326;0.36416761188969754;1.1949943467223672;1.0001178089672695;9.999932837785028;-0.41676999052906183;0.43522626594489316;0.43522119964474126;-5.956666761853245e-09;-0.3641909853159159;0.3641902095217407;1.0000438210424474
62.178078;1.1861363327508458;-3.577371279959915e-05;-3.014029952307475e-05;0.43205003574863715;0.36416720994590274;1.1949959762154827;1.0001166076537082;9.999911797682081;-0.4167699905581166;0.4352260427621143;0.43522131804945746;-6.22786023884597e-09;-0.36418998493309135;0.3641893411827168;1.0000444368835981
62.188078;1.1861364094222058;-3.577384357619841e-05;-3.014039123468916e-05;0.4320506577548903;0.36416684780580527;1.1949976451903024;1.000115389004925;9.999891349034954;-0.4167699905799012;0.43522580463806415;0.4352214336403143;-6.50197455140871e-09;-0.3641899845290098;0.3641894868206072;1.000044990916248
62.198078;1.1861364224077546;-3.577901272235691e-05;-3.014473935048857e-05;0.4320499171348441;0.3641654132495258;1.1949983500432881;1.0001141517913275;9.99987157222174;-0.4167699905926679;0.4352255498672531;0.43522154855380024;-6.779971553707737e-09;-0.3641899841067449;0.36418964832655315;1.0000454788090323
62.208078;1.1861353714958582;-3.5777704748425626e-05;-3.0143660927562326e-05;0.43205008569469133;0.36416512731631395;1.1950000864430657;1.0001128954272875;9.99985254457616;-0.41676999059489306;0.43522527691917495;0.4352216649643141;-7.063036332328063e-09;-0.3641889836694202;0.36418882714612366;1.0000458967617745
62.218078;1.1861352586300562;-3.577781432594463e-05;-3.0143761261268398e-05;0.43205057332443786;0.3641648779157198;1.1950018491306578;1.00011162053269;9.999834343152703;-0.41676999058548564;0.4352249844720764;0.435221785016981;-7.352403819469489e-09;-0.3641889832200046;0.364189024119294;1.000046240911217
62.228078;1.1861350876990715;-3.5782962550836377e-05;-3.0148119587327132e-05;0.4320496968100446;0.36416355310609466;1.1950036328212632;1.0001103285522375;9.999817035864865;-0.4167699905638474;0.4352246717094504;0.4352219106036043;-7.649204712441506e-09;-0.3641889827614048;0.3641892397965701;1.0000465078058598
62.238078;1.186134864032931;-3.578305789583042e-05;-3.014822959952498e-05;0.432050090940755;0.3641633740948399;1.195005433336422;1.0001090212862156;9.999800672296638;-0.416769990529654;0.43522433842289737;0.43522204308709433;-7.954391429772232e-09;-0.3641889822966222;0.36418947481288755;1.0000466949371325
62.248078;1.1861345934213054;-3.578314518701278e-05;-3.0148346970819433e-05;0.43205043748243516;0.3641632283509506;1.1950072486536263;1.0001077006924022;9.99978528936714;-0.4167699904824813;0.43522398496433734;0.43522218318278316;-8.268691160804729e-09;-0.36418798182875983;0.364188729845199;1.0000468006603018
62.258078;1.186134280809957;-3.578322357666147e-05;-3.014847398300913e-05;0.43205073688287743;0.3641631140430835;1.1950090792833223;1.0001063683784739;9.99977092455612;-0.41676999042189267;0.4352236122687999;0.4352223310411194;-8.592519628625864e-09;-0.3641879813608431;0.364189005201292;1.0000468241986407
62.268078;1.1861339296734628;-3.578833778085647e-05;-3.015286696265524e-05;0.4320496722048137;0.36416191814266924;1.1950109266640763;1.0001050251064474;9.999757621870396;-0.4167699903479951;0.4352232217018254;0.43522248648201955;-8.925984867858061e-09;-0.3641879808956633;0.36418930047026166;1.0000467657250451
62.278078;1.1861335421359875;-3.578839583640178e-05;-3.015302068663605e-05;0.43204988037657693;0.3641618611585959;1.195012790063197;1.0001036713564353;9.999745425410179;-0.41676999026161565;0.4352228147291925;0.4352226492109901;-9.26905468866279e-09;-0.3641869804358247;0.3641886145944175;1.0000466261197734
62.288078;1.1861331189290563;-3.578844242866547e-05;-3.015319102732887e-05;0.4320500446196782;0.36416183060547125;1.1950146646714268;1.000102308307572;9.999734365291653;-0.41676999016380484;0.43522239261123;0.4352228190462266;-9.621752889743449e-09;-0.36418697998382;0.36418894639788485;1.0000464068779797
62.298078;1.186132659074761;-3.57884767091711e-05;-3.0153379364508907e-05;0.43205016616227965;0.3641618252799727;1.1950165427657666;1.0001009379184087;9.999724446459052;-0.4167699900553254;0.43522195601391156;0.4352229961649049;-9.984245931012824e-09;-0.3641869795418952;0.36418929507155795;1.0000461105096026
62.308078;1.1861321601699124;-3.5793543429624875e-05;-3.0157840302679333e-05;0.43204892846306303;0.3641607327983039;1.1950184164049888;1.0000995626308369;9.999715654447954;-0.41676998993656594;0.43522150474523197;0.4352231809995151;-1.035682262000176e-08;-0.3641869791118459;0.36418966002469727;1.0000457409242456
62.318078;1.1861316194923996;-3.5793550821221765e-05;-3.0158066563017137e-05;0.4320489686807679;0.36416077370573047;1.195020278924487;1.0000981853318867;9.999707978614754;-0.41676998980773683;0.4352210380286487;0.43522337373602604;-1.0739895139948582e-08;-0.3641859786949447;0.36418904044624906;1.0000453034646881
62.328078;1.1861310348789302;-3.579354396100452e-05;-3.015831213779172e-05;0.43204897035537637;0.36416083474761823;1.19502212471785;1.0000968091821227;9.999701426545606;-0.4167699896691497;0.4352205550599791;0.43522357386580274;-1.1134027729663858e-08;-0.3641859782919832;0.36418943536613213;1.0000448048315274
62.338078;1.1861304048200592;-3.5793522377678766e-05;-3.0158577194391513e-05;0.4320489353618177;0.3641609135615571;1.1950239479716316;1.0000954374554576;9.999696013772112;-0.4167699895213436;0.43522005530331764;0.4352237800502293;-1.1539814757615826e-08;-0.364185977903392;0.36418984403265275;1.0000442526937443
62.348078;1.1861297286826418;-3.579853112462462e-05;-3.016311576566665e-05;0.4320475481405294;0.36415989691723477;1.1950257412847336;1.0000940739106752;9.999691749901896;-0.4167699893649792;0.43521953840303607;0.4352239902393183;-1.1957588043450173e-08;-0.36418497752934303;0.3641892659888584;1.0000436548992337
62.358078;1.1861290070004373;-3.5798478750395174e-05;-3.0163420109749366e-05;0.43204744702172315;0.3641600052098259;1.1950274953242521;1.000092723328416;9.999688641412536;-0.4167699892008408;0.43521900417879594;0.43522420199212863;-1.2387275497016362e-08;-0.36418497716971354;0.36418970087024666;1.0000430190361724
62.368078;1.1861282406687441;-3.579841076793293e-05;-3.016374354178493e-05;0.43204731674483776;0.3641601254358795;1.1950291997486524;1.0000913911435567;9.999686698877138;-0.41676998903008977;0.4352184530005501;0.4352244128892982;-1.2828677151017908e-08;-0.36418497682400225;0.36419014825464685;1.0000423523517132
62.378078;1.1861274297963431;-3.579832748230595e-05;-3.016408546228009e-05;0.43204716032257395;0.3641602553533722;1.1950308446192779;1.0000900824647445;9.999685930591646;-0.4167699888544409;0.43521788586580795;0.43522462077458435;-1.3281789173735259e-08;-0.36418497649124704;0.36419060771276757;1.0000416616699008
62.388078;1.1861265737370001;-3.580327515693547e-05;-3.016869933469186e-05;0.43204566339521333;0.36415928162366695;1.195032421391848;1.0000888016257174;9.999686330919587;-0.4167699886760958;0.43521730377955387;0.4352248236542267;-1.374674443252432e-08;-0.3641839761700262;0.36419007882644067;1.0000409534578767
62.398078;1.1861256716317994;-3.580316374892186e-05;-3.0169077326006863e-05;0.43204546547010725;0.3641594246416553;1.1950339232374028;1.0000875516950365;9.99968787972054;-0.41676998849756547;0.4352167072582186;0.43522501941737984;-1.42236718093151e-08;-0.36418397585884926;0.36419056100800207;1.0000402337866618
62.408078;1.1861247223398563;-3.580304000611206e-05;-3.016947319035808e-05;0.4320452519597927;0.3641595718682677;1.1950353447735873;1.000086333638141;9.999690550838526;-0.4167699883214766;0.43521609653320675;0.4352252057877724;-1.4712786305747038e-08;-0.3641839755567629;0.3641910534373127;1.0000395080452373
62.418078;1.1861237244567038;-3.580290507976802e-05;-3.0169886803200767e-05;0.43204502567168623;0.36415972205729963;1.1950366815409126;1.0000851465684824;9.999694317907121;-0.41676998815039207;0.43521547199048544;0.43522538056137283;-1.5214455866786847e-08;-0.3641839752635516;0.36419155520772273;1.0000387805347934
62.428078;1.1861226769086644;-3.580276026541663e-05;-3.0170317690537066e-05;0.432044788896721;0.36415987425041574;1.1950379295803772;1.0000839889370374;9.999699150579024;-0.4167699879866516;0.4352148343904649;0.4352255417890963;-1.5729064601576754e-08;-0.3641829749793829;0.36419106538115675;1.0000380544007652
62.438078;1.186121579254988;-3.5807652737422975e-05;-3.0175018722815583e-05;0.4320432253609741;0.3641589168292913;1.1950380850597049;1.000082859092942;9.999705006649004;-0.41676998783233105;0.43521418481625934;0.4352256877887596;-1.62568842267254e-08;-0.36418297470432787;0.3641915829028934;1.0000373324119645
62.448078;1.186120431553526;-3.580749315652427e-05;-3.017548096505112e-05;0.432042971958737;0.364159071908571;1.1950391441925226;1.0000817557310224;9.999711836147616;-0.4167699876893257;0.43521352436052657;0.43522581702012114;-1.6798148692802416e-08;-0.36418297443832603;0.3641921065904766;1.0000366178343214
62.458078;1.186119234126011;-3.5807328731484245e-05;-3.0175956950384465e-05;0.43204271156478347;0.36415922867941236;1.1950401035114302;1.0000806790536707;9.999719596208907;-0.4167699875592693;0.4352128538074487;0.43522592791801396;-1.7353239333488525e-08;-0.3641829741815791;0.364192635274972;1.0000359148655182
62.468078;1.1861179871360383;-3.5807160765231054e-05;-3.0176445668171682e-05;0.43204244451584006;0.36415938778171525;1.195040960454216;1.0000796310911007;9.999728256022903;-0.4167699874433215;0.43521217355859626;0.43522601892214596;-1.7922724275831745e-08;-0.36418197393471;0.36419216782362507;1.0000352290086647
62.478078;1.186116690446446;-3.5812035589788666e-05;-3.0181200370435587e-05;0.43204085249719687;0.3641584389936505;1.195041714322804;1.0000786143072535;9.999737789796706;-0.4167699873422309;0.4352114837636226;0.4352260887024879;-1.8507148520914485e-08;-0.36418197369856203;0.3641927028486022;1.000034567039077
62.488078;1.18611534385065;-3.581186246177719e-05;-3.0181713085069916e-05;0.4320405699149662;0.3641586054884186;1.1950423668195322;1.000077630113861;9.999748172292957;-0.41676998725660375;0.4352107846907835;0.43522613628399553;-1.9106772768482537e-08;-0.3641819734741506;0.36419323850636676;1.000033935923757
62.498078;1.1861139476474687;-3.581168725559661e-05;-3.0182237346271028e-05;0.43204027658205274;0.3641587769934385;1.1950429219467358;1.0000766784992652;9.999759380201377;-0.416769987187007;0.4352100771437176;0.4352261609227658;-1.972138223667404e-08;-0.36418197326268115;0.36419377279199755;1.000033341123721
62.508078;1.1861125037623945;-3.5811510452238265e-05;-3.0182772684182452e-05;0.4320399699607428;0.3641589541259397;1.1950433857482965;1.0000757584162197;9.999771394527032;-0.4167699871339324;0.4352093624779899;0.4352261619486592;-2.0350195542063823e-08;-0.3641809730652697;0.36419330406926786;1.000032785577171
62.518078;1.1861100159719873;-3.580990811579769e-05;-3.0182142729560206e-05;0.4320392836482889;0.3641591374712759;1.1950437654315869;1.0000748685154999;9.999784200841603;-0.4167699870977355;0.4352086423044668;0.4352261388198209;-2.0992006853966685e-08;-0.36418097288272605;0.3641938313363663;1.0000322701737858
62.528078;1.1861084888664402;-3.5814774901113646e-05;-3.018695087959859e-05;0.4320376262479296;0.3641582166720228;1.1950440678017107;1.0000740079057038;9.999797785613646;-0.4167699870785402;0.43520791826656524;0.4352260913369355;-2.1645338510838548e-08;-0.3641809727156415;0.3641943540341779;1.0000317952931626
62.538078;1.1861069274391822;-3.5814594964717257e-05;-3.0187512547669777e-05;0.43203726785951035;0.3641584148185943;1.1950442983761496;1.0000731761150474;9.999812129738178;-0.41676998707617896;0.43520719186339313;0.435226019806524;-2.2308361628532338e-08;-0.36418097256445664;0.3641948715701554;1.0000313619433399
62.548078;1.1861053369499668;-3.581441313943344e-05;-3.018808056888206e-05;0.4320368894474872;0.3641586215053679;1.195044462026902;1.0000723723899978;9.99982720066711;-0.41676998709018404;0.4352064642438382;0.4352259249487373;-2.2978871841238e-08;-0.36417997242947997;0.36419438282951505;1.0000309714185782
62.558078;1.1861037224878783;-3.5814228575572864e-05;-3.0188654483857903e-05;0.43203649025865953;0.3641588369141015;1.1950445637947003;1.000071595533376;9.999842946958452;-0.4167699871198796;0.43520573622927067;0.4352258074359714;-2.365453356824971e-08;-0.36417997231102894;0.3641948859000631;1.0000306245195518
62.568078;1.1861020891022356;-3.581908618743721e-05;-3.0193487881763157e-05;0.4320347518861688;0.36415794972002424;1.195044608350301;1.0000708441254376;9.999859303872988;-0.4167699871645871;0.43520500863498524;0.435225667448133;-2.43331644310319e-08;-0.36417997220967857;0.36419537817031017;1.0000303217608115
62.578078;1.18610044246209;-3.581889447444994e-05;-3.0194072761129196e-05;0.43203430966414397;0.3641581818790102;1.1950445989019056;1.0000701165238102;9.999876203079557;-0.41676998722377756;0.4352042826731177;0.4352255049027838;-2.5012822185453317e-08;-0.3641799721265873;0.36419585676189176;1.0000300637534514
62.588078;1.1860987892846733;-3.581869876212042e-05;-3.0194662404871774e-05;0.432033845111506;0.36415842223369577;1.195044537271007;1.0000694109098205;9.999893569467586;-0.416769987297169;0.43520356027446905;0.43522532027364264;-2.5691781384971246e-08;-0.3641799720637015;0.364196319074763;1.0000298506635148
62.598078;1.186097137864733;-3.581849899266175e-05;-3.019525600468378e-05;0.4320333575071757;0.3641586711341855;1.195044425143812;1.0000687253885778;9.999911313233175;-0.41676998738481974;0.43520284407458737;0.4352251151970558;-2.636853749987475e-08;-0.3641789720235315;0.3641957630618566;1.0000296815600314
62.608078;1.1860954986303582;-3.581829523881963e-05;-3.0195852586692203e-05;0.43203284616008164;0.36415892955726614;1.1950442650120159;1.0000680581485781;9.999929333358606;-0.4167699874871138;0.43520213687771425;0.43522489228461847;-2.7041795403791027e-08;-0.36417897200858795;0.3641961871440745;1.0000295540373996
62.618078;1.1860938836419463;-3.5823133116337817e-05;-3.0200704981703205e-05;0.4320309929465575;0.36415808783376097;1.1950440602722359;1.000067407706132;9.99994753027937;-0.41676998760460554;0.4352014410241456;0.4352246544014451;-2.7710452067213275e-08;-0.3641789720208657;0.36419659021075357;1.0000294632613338
62.628078;1.186092305085174;-3.582292149968797e-05;-3.0201304443728336e-05;0.43203043409650577;0.36415836970769405;1.1950438153103808;1.0000667728633257;9.999965819919838;-0.4167699877378213;0.4352007582179955;0.4352244041293812;-2.8373668854260914e-08;-0.3641789720616033;0.3641969716831553;1.0000294014193094
62.638078;1.186090774154002;-3.582270589557942e-05;-3.0201903700208603e-05;0.4320298523132137;0.3641586655982399;1.1950435358135145;1.0000661524274268;9.999984134920238;-0.41676998788711805;0.43520008972591967;0.43522414355189537;-2.903086554992395e-08;-0.3641779721312906;0.36419633123976675;1.0000293590482274
62.648078;1.1860893010468496;-3.582248628040252e-05;-3.020250198004876e-05;0.4320292479148747;0.36415897686354903;1.1950432287066086;1.00006554516486;10.00000241027643;-0.41676998805256055;0.4351994366820642;0.43522387411918967;-2.9681442049029888e-08;-0.3641779722298645;0.3641966685310452;1.0000293269403369
62.658078;1.1860878951172757;-3.582226272400333e-05;-3.0203098924608734e-05;0.43202862092981015;0.36415930429734933;1.195042901826847;1.0000649501554186;10.00002057757212;-0.41676998823371986;0.4351988003806693;0.43522359672840844;-3.032457841288008e-08;-0.36417797235709565;0.36419698331497163;1.0000292967657956
62.668078;1.186086564492086;-3.582708104640422e-05;-3.020794793755827e-05;0.43202665328452283;0.3641585366687452;1.1950425639074664;1.0000643676194927;10.000038572813706;-0.41676998842951873;0.43519818238372177;0.4352233120921427;-3.095932206439505e-08;-0.3641779725129856;0.36419727570673477;1.0000292608227421
62.678078;1.1860853161425633;-3.582685079807959e-05;-3.0208540441365687e-05;0.432025980583729;0.36415889519041655;1.1950422244444572;1.0000637998926571;10.000056339758709;-0.41676998863836967;0.4351975845136817;0.43522302096729587;-3.1584585346123766e-08;-0.3641779726979063;0.3641975461561007;1.000029212341991
62.688078;1.18608415614933;-3.582661871942385e-05;-3.0209128925482393e-05;0.43202528506495025;0.3641592673525944;1.1950418926064459;1.0000632514383088;10.000073826695095;-0.4167699888585984;0.43519700875852874;0.43522272408845286;-3.219910005331213e-08;-0.364176972912556;0.36419679530300203;1.0000291461289526
62.698078;1.18608308883805;-3.582638632681665e-05;-3.0209711825921095e-05;0.43202456718031257;0.36415965174546494;1.195041575818719;1.0000627277693055;10.000090981521115;-0.4167699890888288;0.43519645695919307;0.4352224223677001;-3.2801634649668454e-08;-0.3641769731580108;0.36419702398119674;1.000029058418973
62.708078;1.1860821159558577;-3.58261552477261e-05;-3.0210287433641433e-05;0.4320238271264719;0.36416004693634557;1.195041279518127;1.0000622343491414;10.000107747180364;-0.4167699893280755;0.43519593059986206;0.4352221173594805;-3.3391109756754425e-08;-0.36417697343583216;0.36419723327675296;1.0000289462855132
62.718078;1.186081237288037;-3.5825927169250904e-05;-3.0210853901002496e-05;0.43202306448079036;0.36416045123362667;1.1950410076391826;1.0000617759620978;10.000124061648467;-0.4167699895755803;0.4351954309704186;0.4352218112547871;-3.396641108918922e-08;-0.36417697374793834;0.3641974244644715;1.0000288076518224
62.728078;1.186080451777951;-3.5830749302344904e-05;-3.0215663231399492e-05;0.4320209605124028;0.3641597515626772;1.1950407626123845;1.0000613564138081;10.00013986016372;-0.416769989830648;0.4351949592457671;0.43522150633505663;-3.4526486975328154e-08;-0.3641759740962614;0.36419659890570577;1.000028641908053
62.738078;1.1860797581506939;-3.583053205790221e-05;-3.021620612732099e-05;0.4320201503645347;0.3641601680172516;1.1950405455888982;1.0000609781728922;10.000155074946726;-0.4167699900927717;0.43519451615169563;0.4352212044658876;-3.507073944431845e-08;-0.36417597448249484;0.3641967580106028;1.0000284502200718
62.748078;1.1860791549541643;-3.583032236765046e-05;-3.02167349473043e-05;0.43201931629656776;0.36416058738129736;1.1950393575219134;1.000060641751023;10.00016963694618;-0.41676999036184137;0.43519410177608275;0.4352209071617557;-3.559887925995564e-08;-0.36417597490804776;0.36419690314506337;1.0000282351456156
62.758078;1.1860786402387742;-3.583012154171943e-05;-3.0217248202172562e-05;0.4320184594204256;0.3641610077181708;1.1950392003118715;1.0000603453826233;10.000183483526117;-0.4167699906379835;0.43519371595350703;0.43522061605448975;-3.611028759733663e-08;-0.3641759753741063;0.3641970354699045;1.000028000043943
62.768078;1.1860782111922787;-3.582993107875124e-05;-3.0217744270356217e-05;0.4320175812339908;0.36416142740483476;1.1950390774117854;1.000060085427335;10.000196565935658;-0.4167699909211342;0.4351933587893961;0.43522033303095475;-3.660369513689887e-08;-0.364175975881688;0.36419715581141077;1.0000277485367113
62.778078;1.1860778641344523;-3.5834798368490285e-05;-3.0222475279896673e-05;0.43201536517699607;0.36416073396948495;1.1950389934815597;1.0000598569863703;10.000208851363091;-0.41676999121084446;0.43519303071619364;0.43522005999390434;-3.7077208820543416e-08;-0.3641749764316255;0.36419626453539505;1.000027484290702
62.788078;1.1860775954153788;-3.583463410339726e-05;-3.0222932003780676e-05;0.43201444815034507;0.36416114836579333;1.1950389533492947;1.0000596542414781;10.0002203204717;-0.41676999150644345;0.43519273194506564;0.43521979881054756;-3.752835128635184e-08;-0.3641749770244668;0.36419636149357065;1.0000272112753845
62.798078;1.1860774024929075;-3.583448509201267e-05;-3.0223367021453883e-05;0.4320135132747199;0.36416155835905867;1.1950389616891677;1.0000594706050385;10.000230962284194;-0.41676999180718305;0.4351924619199693;0.435219551595579;-3.7954292008580315e-08;-0.3641749776603261;0.36419644608162827;1.000026933550302
62.808078;1.1860772836380262;-3.58343519182098e-05;-3.022377932504509e-05;0.43201256184451353;0.36416196291897635;1.1950390231775152;1.0000592990320254;10.00024076890128;-0.4167699921121466;0.43519221938959135;0.4352193207746289;-3.835227573191483e-08;-0.3641749783388142;0.36419651738753805;1.0000266542608092
62.818078;1.1860772370624757;-3.583423469882609e-05;-3.0224168001596136e-05;0.432011595853079;0.36416236098729543;1.1950391413561505;1.0000591328905755;10.000249731975938;-0.4167699924200829;0.4351920028110099;0.43521910863064867;-3.871980857156938e-08;-0.3641749790592636;0.36419657445977177;1.000026375232157
62.828078;1.186077261412435;-3.583413327264913e-05;-3.0224532107006908e-05;0.43201061801809365;0.36416275147768334;1.1950393169489297;1.000058966948197;10.00025783929731;-0.41676999272937737;0.43519181064126816;0.4352189170915535;-3.905452201125726e-08;-0.3641749798210718;0.364196616373606;1.0000260979952424
62.838078;1.1860773568531995;-3.583909279758822e-05;-3.0229124429195478e-05;0.4320083134851149;0.3641620222162417;1.1950395479003049;1.0000587975198998;10.000265070576042;-0.4167699930382933;0.4351916415097027;0.4352187479525392;-3.9354122794131394e-08;-0.3641739806236789;0.3641956418949264;1.0000258248869782
62.848078;1.1860775247415671;-3.5839021475124725e-05;-3.0229436187741557e-05;0.43200732130528896;0.3641623942752947;1.1950398308957986;1.000058621999973;10.00027139636011;-0.4167699933453321;0.4351914942501124;0.43521860277936136;-3.9616639993866913e-08;-0.36417398146628777;0.3641956493518665;1.0000255588324405
62.858078;1.1860777660336377;-3.583896385821082e-05;-3.0229720139938877e-05;0.4320063271363405;0.36416275530343284;1.1950401625002605;1.0000584385123;10.000276783784512;-0.416769993649389;0.4351913679534896;0.4352184826700596;-3.984073115529631e-08;-0.3641739823478061;0.36419563704975993;1.0000253026717159
62.868078;1.186078079948274;-3.5838918776765157e-05;-3.0229975264946944e-05;0.43200533441132694;0.3641631040292878;1.195040539381797;1.00005824540022;10.000281203828514;-0.4167699939497142;0.43519126216042464;0.43521838841753524;-4.00257114538183e-08;-0.3641739832670386;0.3641956037166083;1.0000250589781818
62.878078;1.1860784642033926;-3.583888513720393e-05;-3.0230200575147454e-05;0.43200434573103036;0.36416343948066554;1.1950409582309338;1.0000580406547284;10.00028463324117;-0.41676999424583566;0.4351911767712338;0.43521832078275985;-4.017118110228126e-08;-0.36417398422279795;0.3641955486975623;1.0000248300862997
62.888078;1.186078916893627;-3.583886204007128e-05;-3.0230395373759164e-05;0.43200336275965334;0.36416376143499996;1.1950414153381368;1.0000578220764056;10.000287058294997;-0.41676999453744873;0.4351911116438914;0.43521828038641286;-4.027652249887513e-08;-0.3641729852136626;0.364194471931658;1.0000246181031196
62.898078;1.186079437728618;-3.5843894454347356e-05;-3.0234813519224474e-05;0.43200106861203375;0.36416295941348903;1.1950419056873374;1.0000575876121502;10.000288483203484;-0.4167699948242156;0.43519106644904354;0.4352182672424172;-4.03407323709382e-08;-0.36417298623754046;0.3641943736558367;1.0000244246113896
62.908078;1.1860800269635619;-3.584389124513878e-05;-3.0234948195026143e-05;0.4320000994982657;0.36416325670935507;1.1950424228601413;1.0000573353056477;10.00028892984579;-0.4167699951054404;0.4351910408175124;0.43521828055144307;-4.036266936646939e-08;-0.36417298729159325;0.3641942540189388;1.0000242501886478
62.918078;1.186080683752373;-3.584389857665224e-05;-3.0235054701874965e-05;0.43199913735481577;0.3641635433408444;1.1950429603510853;1.000057063484129;10.00028842708088;-0.41676999537989906;0.43519103439858375;0.43521831907745956;-4.034139934989476e-08;-0.36417298837259793;0.3641941129331157;1.0000240946791048
62.928078;1.186080406005486;-3.584249303190591e-05;-3.0233959544390745e-05;0.43199781775042434;0.3641638201865854;1.195043512591048;1.0000567709809938;10.000287001236677;-0.4167699956461617;0.4351910467995953;0.4352183816137609;-4.027638889444627e-08;-0.364172989477296;0.36419395016029404;1.0000239583625827
62.938078;1.1860811913127665;-3.584252480560597e-05;-3.023401596638448e-05;0.431996869148335;0.3641640877751237;1.1950440749847058;1.0000564568348236;10.00028467470178;-0.4167699959030862;0.4351910774962277;0.43521846714934437;-4.016745929452493e-08;-0.3641729906025638;0.3641937654334836;1.0000238425483958
62.948078;1.1860820375174106;-3.584257100254521e-05;-3.0234050976884493e-05;0.4319959279053685;0.3641643464973879;1.1950446442274396;1.000056120008769;10.000281474205986;-0.41676999614998483;0.4351911258117253;0.4352185748586171;-4.001453146112332e-08;-0.36417199174544673;0.36419255854265875;1.0000237487251933
62.958078;1.1860829425154433;-3.584767871136223e-05;-3.0238320467465974e-05;0.43199367692242796;0.3641634858078943;1.1950452188889824;1.0000557598184074;10.000277440484451;-0.4167699963866095;0.43519119110929294;0.43521870401761964;-3.981749406994035e-08;-0.364171992903034;0.36419232922274836;1.0000236776491707
62.968078;1.186083904235463;-3.584775800180027e-05;-3.0238318061953105e-05;0.43199275315241514;0.3641637285809464;1.1950457989461827;1.000055376705423;10.000272627863872;-0.416769996613207;0.4351912730316732;0.4352188537930559;-3.9576450731915116e-08;-0.36417199407224227;0.3641920768834069;1.0000236293366689
62.978078;1.1860849209267628;-3.5847855325208965e-05;-3.023829819120749e-05;0.43199184024253273;0.3641639640849687;1.1950463842734345;1.0000549722506749;10.000267094889322;-0.416769996830452;0.4351913715271113;0.4352190229716944;-3.929198145849301e-08;-0.3641719952496105;0.3641918006286194;1.0000236032987773
62.988078;1.1860859913129376;-3.5847971572091366e-05;-3.0238261159203473e-05;0.43199093993524174;0.36416419214437873;1.1950469732831208;1.000054548523016;10.000260895408172;-0.41676999703919493;0.43519148667015856;0.43521921000088354;-3.896507733639472e-08;-0.36417199643128584;0.3641914994834477;1.0000235987180528
62.998078;1.1860871145471839;-3.584810757661588e-05;-3.0238207404445083e-05;0.4319900539324444;0.3641644122555124;1.195047562371963;1.0000541078142728;10.000254075249686;-0.41676999724025854;0.4351916184319129;0.43521941338871506;-3.859698521035369e-08;-0.36417199761330526;0.36419117233497483;1.0000236145092554
63.008078;1.1860882899357401;-3.5848263881924585e-05;-3.0238137823370444e-05;0.4319891837395055;0.3641646237896322;1.1950481462986497;1.0000536525251627;10.000246669108186;-0.41676999743427956;0.43519176648343216;0.4352196318195551;-3.8189108121486475e-08;-0.3641709987918874;0.36418981777089254;1.000023649172669
63.018078;1.1860895163532008;-3.584844062477802e-05;-3.023805407304157e-05;0.4319883305430708;0.36416482587466986;1.195048719496787;1.0000531849757874;10.000238696138153;-0.41676999762154354;0.4351919299572835;0.43521986392062806;-3.774280350137262e-08;-0.3641709999634989;0.36418943428307704;1.0000237010491588
63.028078;1.1860907920614274;-3.585368304184673e-05;-3.024221243479902e-05;0.4319861773008394;0.36416390635745616;1.195049277438396;1.0000527079070536;10.000230165002685;-0.4167699978021417;0.43519210732252583;0.4352201083677363;-3.725922841486156e-08;-0.3641710011247508;0.36418902074088566;1.0000237689856193
63.038078;1.186092115152154;-3.585389943503203e-05;-3.0242108250498002e-05;0.43198536062636905;0.36416408655442906;1.195049816665438;1.0000522253716084;10.000221086460241;-0.41676999797648384;0.4351922967275576;0.43522036419145343;-3.673945792038214e-08;-0.3641710022722784;0.36418857677718103;1.0000238526523975
63.048078;1.1860934839629964;-3.5854134976101747e-05;-3.0241998823133324e-05;0.43198456374445054;0.3641642547877291;1.195050333808758;1.000051742803212;10.000211481378699;-0.41676999814557464;0.43519249655701947;0.43522063065443045;-3.6184670276069826e-08;-0.36417100340286074;0.3641881028594527;1.0000239525800914
63.058078;1.1860948975078784;-3.585438979464979e-05;-3.0241887983036498e-05;0.43198378796802134;0.3641644107403822;1.1950508251592729;1.0000512661377299;10.000201385013174;-0.41676999831073935;0.43519270572702495;0.4352209069965025;-3.55962080627548e-08;-0.36417100451369205;0.36418760002370615;1.0000240702196148
63.068078;1.1860963554512376;-3.5854664349696545e-05;-3.024177979755069e-05;0.43198303433981594;0.3641645542557631;1.195051286935158;1.0000508010254667;10.0001908471824;-0.4167699984731758;0.4351929238032408;0.4352211924838261;-3.4975601948433296e-08;-0.3641700056023724;0.3641860693496103;1.0000242078439145
63.078078;1.1860978570797363;-3.5854958878356774e-05;-3.024167835232468e-05;0.43198230348384276;0.3641646851345223;1.1950517156332565;1.0000503527139062;10.000179922346641;-0.4167699986338718;0.4351931510661654;0.4352214864488031;-3.432459119016827e-08;-0.3641700066667009;0.3641855113818411;1.000024368157439
63.088078;1.1860994003532463;-3.585527302522803e-05;-3.024158734400298e-05;0.43198159586725854;0.36416480297693815;1.1950521081721954;1.0000499260512543;10.000168659694094;-0.4167699987939157;0.4351933883304755;0.4352217881548864;-3.364504437490931e-08;-0.36417000770465124;0.36418492601570324;1.0000245537661434
63.098078;1.1861009816268642;-3.586065153996344e-05;-3.0245763647142367e-05;0.431979594048609;0.36416379634146295;1.1950524613982172;1.0000495250565848;10.000157106950946;-0.41676999895471967;0.43519363649211784;0.4352220967462664;-3.293879314290975e-08;-0.36417000871448446;0.364184313040801;1.0000247666920754
63.108078;1.1861025956617601;-3.5861002374416305e-05;-3.024570211455898e-05;0.43197893403655147;0.3641638876403662;1.1950527719502246;1.000049152443574;10.000145317404534;-0.4167699991179571;0.43519389613984105;0.43522241137613504;-3.2207580776180545e-08;-0.3641700096947445;0.36418367293561227;1.000025008035609
63.118078;1.186104235874259;-3.586137021462902e-05;-3.024565885514491e-05;0.43197829772633733;0.36416396663922146;1.1950530377595876;1.0000488096169413;10.000133347312959;-0.41676999928543784;0.43519416747325246;0.4352227312725403;-3.14531687090461e-08;-0.3641700106441657;0.3641830073552767;1.0000252779812842
63.128078;1.1861058945005716;-3.586175432788166e-05;-3.0245635950522968e-05;0.4319776846596604;0.36416403455616897;1.1950532590485028;1.0000484967695071;10.000121256427649;-0.4167699994590924;0.43519445045561045;0.4352230555367773;-3.067744362390553e-08;-0.36417001156172146;0.3641823189221372;1.0000255759755483
63.138078;1.1861075629043416;-3.5862154000855305e-05;-3.0245635263646492e-05;0.4319770942496129;0.36416409245298575;1.195053436821086;1.0000482126284358;10.000109117984847;-0.41676999964101447;0.4351947448612331;0.4352233828481828;-2.988260763288706e-08;-0.364169012446721;0.36418061056093964;1.0000259009448822
63.148078;1.18610923291266;-3.5862568408231124e-05;-3.0245658412718917e-05;0.43197652573070916;0.364164140673808;1.1950525715334044;1.000047954036555;10.000097020400995;-0.4167699998334213;0.43519504980561624;0.4352237111963116;-2.9071424088417622e-08;-0.36416901329878115;0.3641798849290069;1.000026251777021
63.158078;1.1861108981816368;-3.5862996844549556e-05;-3.0245706669734017e-05;0.43197597805534516;0.3641641785238997;1.19505266374169;1.000047716231527;10.000085059808498;-0.41677000003844644;0.4351953631198296;0.4352240377410683;-2.8247101292495168e-08;-0.36416901411787816;0.3641791442571228;1.0000266276534355
63.168078;1.1861125540631652;-3.5863439086856554e-05;-3.0245780783736967e-05;0.43197544979929964;0.364164204455226;1.1950527142012608;1.000047494125552;10.000073336474214;-0.41677000025781075;0.4351956813443129;0.43522435924917136;-2.7412893411851974e-08;-0.36416901490447307;0.3641783906520523;1.0000270280871475
63.178078;1.1861141965739386;-3.586894076408537e-05;-3.0250134785229564e-05;0.4319736211782875;0.36416310549638603;1.1950527227037429;1.000047282805321;10.000061945397498;-0.41677000049258534;0.4351960001844868;0.4352246729899642;-2.6571860395035252e-08;-0.3641690156594575;0.3641776263344939;1.000027452920765
63.188078;1.186115821644536;-3.586941061454455e-05;-3.0250260869623402e-05;0.4319731257678613;0.36416310215125675;1.1950526879822099;1.0000470766749094;10.000050959483037;-0.41677000074312776;0.43519631504180534;0.4352249771773049;-2.5726700094394665e-08;-0.3641690163840592;0.3641768534448153;1.0000279016956828
63.198078;1.186117425305067;-3.5869893751227295e-05;-3.0250412623013916e-05;0.4319726435597025;0.36416308205227543;1.1950526090099585;1.0000468692527218;10.000040426374815;-0.4167700010091204;0.43519662167906886;0.4352252707417946;-2.48795689008278e-08;-0.3641690170798951;0.364176073919897;1.000028372447273
63.208078;1.1861190045409191;-3.5870389743723535e-05;-3.0250589569944314e-05;0.43197217300524626;0.36416304446545084;1.1950524859349234;1.000046654124947;10.000030378073918;-0.41677000128979674;0.43519691669608157;0.4352255531026336;-2.4032210911036762e-08;-0.3641680177489597;0.3641742896381428;1.0000288612217683
63.218078;1.1861205575514702;-3.5870898346825294e-05;-3.0250790805160234e-05;0.43197171326841377;0.3641629891533034;1.1950523197465561;1.0000464260195079;10.000020838526504;-0.4167700015842354;0.4351971975318282;0.43522582398535453;-2.318630975279452e-08;-0.36416801839334906;0.36417350238317464;1.0000293628144161
63.228078;1.1861220835022759;-3.587141946079995e-05;-3.025101509169092e-05;0.43197126408943376;0.364162916327248;1.1950521107620098;1.0000461814089054;10.000011829653962;-0.41677000189143204;0.43519746223839795;0.435226083005272;-2.2343617536296384e-08;-0.36416801901484236;0.36417271358971615;1.0000298719015726
63.238078;1.1861235824113923;-3.5871952969382344e-05;-3.0251261193511585e-05;0.431970825556722;0.3641628266791356;1.1950518572479303;1.0000459183116546;10.000003378991265;-0.4167700022102645;0.4351977091858035;0.43522632956728036;-2.150580827584767e-08;-0.36416801961455225;0.3641719243114237;1.0000303838808289
63.248078;1.1861250546027988;-3.587249863898765e-05;-3.025152804990277e-05;0.43197039800014436;0.3641627213952413;1.1950515560955044;1.0000456355567944;9.999995526745371;-0.4167700025395453;0.4351979369449779;0.435226563131;-2.0674255001451367e-08;-0.36416802019284955;0.3641711354896838;1.0000308954332788
63.258078;1.1861265000488936;-3.5878101774139454e-05;-3.0256068611963058e-05;0.4319686639656162;0.36416149088973443;1.1950512047233837;1.0000453321834122;9.999988324818284;-0.4167700028780305;0.4351981446849522;0.43522678316270047;-1.9849943293313028e-08;-0.3641680207496385;0.3641703482190754;1.000031404887108
63.268078;1.1861279180415591;-3.58786710967709e-05;-3.0256374377039657e-05;0.43196825970091185;0.3641613589165705;1.1950508017895725;1.000045007336621;9.999981824957452;-0.4167700032242942;0.43519833266533675;0.43522698905665386;-1.9033589175508067e-08;-0.3641680212847396;0.3641695639300929;1.0000319124244597
63.278078;1.1861293066575245;-3.587925203770206e-05;-3.0256698106579448e-05;0.431967867783391;0.3641612156921306;1.1950503466714084;1.0000446603247841;9.99997606787921;-0.41677000357669175;0.4351985020321887;0.43522718042503855;-1.8225702691154984e-08;-0.36416702179811034;0.3641677844278687;1.000032419884216
63.288078;1.186130662911353;-3.587984446630444e-05;-3.0257038242924485e-05;0.43196748864027346;0.36416106217207067;1.195049839032545;1.0000442902583422;9.999971079367157;-0.4167700039336384;0.4351986540508306;0.4352273572301558;-1.7426398512072985e-08;-0.364167022289893;0.364167011566367;1.000032929707703
63.298078;1.1861319839959954;-3.588044819772247e-05;-3.0257392849201474e-05;0.43196712245899527;0.36416089900658766;1.195049278846842;1.0000438953706516;9.999966868996063;-0.4167700042940493;0.435198789602967;0.4352275193933001;-1.6635151117144513e-08;-0.3641670227604275;0.3641662467556491;1.0000334436229157
63.308078;1.1861332677350747;-3.5881062800873325e-05;-3.0257759881643443e-05;0.4319667691162373;0.3641607269410353;1.195048666629672;1.0000434724990719;9.999963430802;-0.41677000465752745;0.43519890908253495;0.43522766635152826;-1.5850837527175024e-08;-0.3641670232102242;0.3641654907211952;1.0000339622607577
63.318078;1.1861345118918323;-3.58816873850676e-05;-3.0258137253926155e-05;0.43196642820150477;0.3641605472811133;1.1950480033524438;1.000043017223151;9.99996074267152;-0.416770005024075;0.4351990124566996;0.43522779709618126;-1.5072119072379957e-08;-0.3641670236398334;0.36416474352272593;1.0000344855545231
63.328078;1.1861357138373938;-3.588232068216975e-05;-3.0258522741082697e-05;0.43196609913054135;0.36416036185189155;1.1950472898709263;1.0000425248685638;9.99995875996288;-0.41677000539363673;0.43519909964089537;0.43522791051041615;-1.4297820868096695e-08;-0.3641670240498271;0.364164004790693;1.0000350131697238
63.338078;1.186136870934167;-3.5882961316373225e-05;-3.0258914253500655e-05;0.43196578129774826;0.3641601726166318;1.1950465264883634;1.0000419915667031;9.999957410478782;-0.4167700057659213;0.4351991708900326;0.4352280054981337;-1.3527037421035739e-08;-0.36416702444095855;0.36416327415751465;1.0000355450763838
63.348078;1.186137980811401;-3.588865339881837e-05;-3.0263564307004003e-05;0.43196415616358885;0.36415887022541577;1.1950457127060254;1.000041414508364;9.999956602932878;-0.4167700061403377;0.4351992267282056;0.43522808083800796;-1.2759114047023562e-08;-0.36416702481409247;0.3641625514820733;1.0000360821697718
63.358078;1.186139041280735;-3.5889304240886493e-05;-3.0263964883431076e-05;0.43196385870708826;0.3641586780176985;1.1950448468543693;1.0000407916942002;9.999956247379993;-0.4167700065157755;0.43519926753917204;0.43522813519178366;-1.1993576195275659e-08;-0.36416702516992694;0.3641618367106228;1.0000366264267193
63.368078;1.1861400504298967;-3.588995789087231e-05;-3.0264369909544975e-05;0.4319635699357304;0.3641584852095919;1.195043925856875;1.0000401217836323;9.999956270191383;-0.4167700068904963;0.4351992931561304;0.43522816744673787;-1.1230018609846864e-08;-0.36416602550887633;0.3641601297700638;1.0000371805964667
63.378078;1.186141007158407;-3.589061314621168e-05;-3.0264779221677245e-05;0.43196328852201554;0.36415829167830077;1.1950429453526907;1.0000394043236969;9.999956612091674;-0.4167700072623002;0.43519930282539093;0.4352281769232222;-1.0468275845040744e-08;-0.364166025830987;0.3641594306490523;1.0000377477663314
63.388078;1.1861419116290917;-3.589126901563488e-05;-3.0265192241913275e-05;0.4319630130273984;0.3641580973997734;1.1950419002195676;1.000038640003662;9.99995721928679;-0.41677000762881294;0.4351992956448312;0.4352281631632925;-9.708750229816729e-09;-0.3641660261358988;0.36415873939966337;1.0000383311822985
63.398078;1.1861427647214515;-3.58919245882391e-05;-3.026560837998747e-05;0.43196274195713397;0.36415790269547327;1.1950407851185234;1.0000378300315445;9.999958040086627;-0.41677000798774755;0.435199271105367;0.43522812569641584;-8.952389684988935e-09;-0.36416602642311807;0.36415805603191775;1.0000389342107006
63.408078;1.1861435669900824;-3.589257917989844e-05;-3.026602749360864e-05;0.43196247381608316;0.36415770820747523;1.195039594749226;1.0000369749254134;9.999959023181152;-0.41677000833701605;0.43519922927103816;0.4352280640423074;-8.20043147584664e-09;-0.36416602669231163;0.3641573804897231;1.000039560370882
63.418078;1.186144318433107;-3.589323241217754e-05;-3.026644992972923e-05;0.4319622072978918;0.3641575147291988;1.1950383245057086;1.000036073966968;9.999960114997734;-0.4167700086747891;0.43519917056326;0.4352279779047277;-7.454323117857536e-09;-0.3641660269432328;0.36415671265740795;1.000040213724195
63.428078;1.186145019247019;-3.589388399678634e-05;-3.026687614670887e-05;0.43196194135064814;0.36415732303318615;1.1950369717375833;1.0000351255533115;9.999961262759813;-0.41677000899955896;0.43519909558793407;0.4352278674974693;-6.715772219161227e-09;-0.3641660271755121;0.36415605240216703;1.0000408987884588
63.438078;1.1861456708163873;-3.5894533510215856e-05;-3.02673062546689e-05;0.43196167518347395;0.36415713387428583;1.1950355364854361;1.000034127693181;9.999962417925197;-0.4167700093100495;0.43519900506783343;0.43522773358326644;-5.986685963110756e-09;-0.36416602738868775;0.364155399668669;1.0000416194589241
63.448078;1.1861462757452057;-3.590022583471888e-05;-3.0271993626514813e-05;0.4319600903779181;0.364155836957608;1.1950340210356742;1.0000330779423936;9.999963531549234;-0.4167700096051017;0.43519889962615604;0.4352275771754729;-5.269039602703431e-09;-0.36416602758234834;0.3641547544669315;1.0000423781060586
63.458078;1.1861468374807027;-3.590086879833451e-05;-3.02724296981576e-05;0.4319598221525771;0.36415565536687206;1.1950324290881087;1.0000319728699996;9.999964552887697;-0.4167700098836429;0.43519877960841796;0.4352273995278889;-4.564750656698149e-09;-0.3641650277560933;0.3641531168916654;1.000043175557701
63.468078;1.186147360908573;-3.5901506374366606e-05;-3.027286734379456e-05;0.4319595515767369;0.3641554790033881;1.1950307654109493;1.0000308078882492;9.999965440444408;-0.41677001014471565;0.4351986451986624;0.43522720227374423;-3.875551499155401e-09;-0.36416502790933897;0.3641524873175609;1.0000440116658935
63.478078;1.1861478527224698;-3.590213651141255e-05;-3.0273305719233715e-05;0.43195927720296884;0.3641553088948538;1.1950290354174138;1.0000295776077783;9.999966171904305;-0.4167700103877818;0.4351984966177261;0.43522698715914515;-3.2029760995571383e-09;-0.36416502804117695;0.36415186645953956;1.000044886307455
63.488078;1.1861483203792045;-3.590275688000001e-05;-3.0273743978208002e-05;0.4319589974064225;0.3641551457595784;1.195027244263408;1.0000282760938086;9.999966741329574;-0.4167700106130083;0.4351983341623672;0.4352267554863687;-2.5483490392002066e-09;-0.3641650281504842;0.36415125513656466;1.0000458005788937
63.498078;1.186148770596993;-3.590336498228279e-05;-3.027418096857632e-05;0.43195871050262763;0.36415498981736777;1.1950253966676494;1.0000268972449964;9.999967152507985;-0.41677001082093873;0.43519815820968477;0.4352265076363694;-1.9125977379248173e-09;-0.36416502823623953;0.36415065404731295;1.0000467569309077
63.508078;1.186149208263066;-3.590395829902663e-05;-3.0274614938133626e-05;0.43195841466238705;0.36415484078952054;1.1950234974237535;1.0000254357067915;9.999967414872957;-0.41677001101198774;0.4351979693308838;0.4352262431710548;-1.2962998245037966e-09;-0.3641650282977748;0.36415006366888764;1.0000477577504718
63.518078;1.1861496358471468;-3.5904534627012224e-05;-3.0275043407983324e-05;0.43195810779311505;0.3641546979570381;1.1950215510947755;1.000023887445667;9.99996753542746;-0.41677001118650686;0.4351977685055304;0.4352259615923571;-7.002278757133325e-10;-0.3641650283349311;0.3641494841575193;1.0000488042960969
63.528078;1.1861500533060456;-3.590509224697272e-05;-3.0275463197958827e-05;0.43195778767611553;0.36415456042323796;1.1950195614068186;1.0000222492679092;9.99996751239075;-0.4167700113452053;0.43519755729362414;0.4352256628639095;-1.2575156034791537e-10;-0.36416502834813996;0.3641489154604164;1.000049897000348
63.538078;1.1861504582716833;-3.590562970441092e-05;-3.0275870499195626e-05;0.43195745229085164;0.3641544274749627;1.195017531568672;1.000020518119234;9.999967339719618;-0.4167700114893975;0.43519733774472313;0.43522534720575795;4.2536958814212255e-10;-0.3641650283382366;0.3641483576348451;1.0000510358592372
63.548078;1.186150846268711;-3.5906145598998385e-05;-3.027626114231582e-05;0.43195709990979975;0.3641542986100945;1.1950154650333722;1.0000186907405124;9.999967011778113;-0.4167700116208996;0.4351971120013498;0.43522501479494474;9.514799681239297e-10;-0.3641650283060424;0.3641478108269938;1.0000522201428308
63.558078;1.1861502116614475;-3.591025979431044e-05;-3.0279709575249414e-05;0.4319550468105448;0.36415306215571996;1.19501336640996;1.000016763306863;9.99996652190485;-0.4167700117417232;0.4351968817600791;0.43522466577525604;1.4514241809600394e-09;-0.36416402825205096;0.36414627491886614;1.000053447848743
63.568078;1.1861505495234874;-3.591072910956654e-05;-3.0280055690308157e-05;0.43195465528703125;0.36415293949553984;1.1950112424094732;1.0000147317451487;9.999965865477192;-0.4167700118539253;0.43519664792261664;0.43522430036940774;1.924576290315944e-09;-0.36416402817642113;0.3641457494905514;1.0000547155980355
63.578078;1.1861508565133272;-3.5911173880794924e-05;-3.028037539836676e-05;0.43195424127970977;0.3641528184517286;1.1950091016828728;1.0000125931751727;9.99996504961223;-0.41677001195963304;0.43519641064030834;0.4352239190729918;2.370536998880728e-09;-0.36416402807919157;0.3641452340849508;1.000056018991297
63.588078;1.1861511296658187;-3.5911593442904086e-05;-3.0280666588084143e-05;0.43195380283594;0.36415269782828835;1.1950069535878682;1.0000103466875743;9.999964098668574;-0.41677001206105174;0.4351961694450705;0.4352235229396376;2.7890347975875394e-09;-0.36416402796041863;0.36414472827019684;1.0000573524932714
63.598078;1.1861513650921438;-3.591198741464472e-05;-3.028092720176022e-05;0.4319533383556663;0.36415257665259904;1.1950048074034458;1.0000079926482361;9.999963050876236;-0.4167700121606247;0.4351959233043125;0.43522311377626216;3.18012503693355e-09;-0.3641640278200709;0.36414423147250413;1.0000587088994444
63.608078;1.1861515578763524;-3.591235583470479e-05;-3.0281155310176978e-05;0.4319528468903644;0.36415245446926453;1.1950026719724467;1.0000055323343229;9.999961950812905;-0.4167700122612539;0.43519567083514626;0.4352226940485726;3.544129351243973e-09;-0.36416402765787087;0.3641437428521079;1.0000600796059496
63.618078;1.1861517028992017;-3.5912699023072815e-05;-3.0281349352892613e-05;0.43195232821379936;0.3641523311959515;1.1950005547603872;1.0000029687014094;9.999960844660343;-0.41677001236613265;0.4351954105382485;0.4352222665056901;3.881236528000603e-09;-0.3641640274732442;0.36414326153181553;1.0000614558049619
63.628078;1.1861517960110066;-3.59130172281915e-05;-3.028150812946898e-05;0.4319517824340974;0.36415220679331056;1.194998460846782;1.0000003066924466;9.99995978179799;-0.41677001247841966;0.43519514096478146;0.43522183400933934;4.191211969131642e-09;-0.3641640272653348;0.3641427871513833;1.0000628296655938
63.638078;1.1861518347847664;-3.591331031433569e-05;-3.0281630720830778e-05;0.4319512095260892;0.364152081045417;1.1949963928109868;0.9999975522717403;9.999958815859152;-0.41677001260123997;0.43519486107363214;0.43522139972867196;4.473429535852847e-09;-0.3641640270332249;0.36414232014513803;1.000064195002312
