time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.648078;1.1861518183619697;-3.591357771132513e-05;-3.0281716558803314e-05;0.4319506093401798;0.36415195348809004;1.1949943514709294;0.9999947117238284;9.999957998396539;-0.41677001273780373;0.4351945704255593;0.43522096716574815;4.727222130672366e-09;-0.3641640267763895;0.3641418614278011;1.000065547424257
63.658078;1.1861517466828204;-3.591381857276705e-05;-3.028176536610908e-05;0.4319499819487733;0.36415182360875603;1.1949923365697506;0.9999917921550339;9.999957369693774;-0.4167700128913132;0.4351942688481028;0.43522053990589643;4.952285837448349e-09;-0.3641640264949107;0.3641414118947887;1.0000668839390745
63.668078;1.1861516197711222;-3.591403198264976e-05;-3.028177693560409e-05;0.43194932788078744;0.3641516910300175;1.1949903464961853;0.9999888017439629;9.999956956018572;-0.41677001306473366;0.43519395616594814;0.4352201214452968;5.148774636538799e-09;-0.3641630261892631;0.3641399722764458;1.0000682021129574
63.678078;1.186151437797062;-3.59142171823926e-05;-3.028175107362534e-05;0.4319486480695113;0.3641515553976882;1.1949883777808088;0.9999857486715361;9.999956776935598;-0.4167700132606787;0.43519363235092323;0.43521971516393665;5.3171737688829325e-09;-0.3641630258600461;0.3641395433678283;1.0000694994703383
63.688078;1.1861512019457632;-3.591941941833391e-05;-3.0285941573087486e-05;0.43194662571611636;0.3641503051823694;1.1949864256332277;0.9999826399412914;9.99995685243666;-0.41677001348152215;0.43519329765168846;0.43521932437367444;5.458136422440146e-09;-0.36416302550776986;0.364139126171032;1.0000707738556753
63.698078;1.1861509152851168;-3.591954792594696e-05;-3.0285840941873326e-05;0.4319458975950448;0.36415016226817215;1.1949844847999638;0.999979481536388;9.999957200546127;-0.4167700137294945;0.43519295237822453;0.4352189523891211;5.572347594489311e-09;-0.3641630251326584;0.36413872174646295;1.0000720243763828
63.708078;1.1861505829318422;-3.591964909681141e-05;-3.028570331664156e-05;0.43194514647362625;0.3641500156620571;1.1949825495052755;0.9999762792663721;9.999957831687274;-0.4167700140064891;0.43519259642728453;0.4352186026439936;5.660582290663907e-09;-0.36416302473474665;0.3641383310011169;1.0000732517713495
63.718078;1.186150211192802;-3.591972390938212e-05;-3.0285528885585137e-05;0.4319443728566148;0.36414986604527516;1.1949806129052496;0.999973038869127;9.99995874885245;-0.4167700143137227;0.4351922290957939;0.4352182788249732;5.723923647801461e-09;-0.36416302431413305;0.3641379545091725;1.000074457712197
63.728078;1.1861498059378999;-3.591977346799494e-05;-3.0285317811652082e-05;0.4319435774888904;0.36414971444327904;1.1949786674339027;0.9999697656698842;9.99995995396321;-0.4167700146516264;0.4351918493917511;0.43521798472415035;5.763811753219059e-09;-0.3641630238710158;0.36413759234519144;1.00007564373484
63.738078;1.1861493713303009;-3.591979913283002e-05;-3.0285070582469532e-05;0.43194276163448664;0.36414956189131337;1.1949767063993084;0.9999664648394058;9.999961451033128;-0.4167700150200865;0.4351914562224265;0.43521772391240604;5.781821491572166e-09;-0.36416302340563017;0.3641372441783272;1.0000768110764138
63.748078;1.1861489098005311;-3.5919802373453255e-05;-3.02847881608579e-05;0.43194192701248285;0.36414940931535256;1.1949747255358052;0.9999631420859473;9.999963241597566;-0.4167700154187988;0.4351910484026841;0.4352174997029359;5.779483210008104e-09;-0.3641630229181511;0.3641369097000946;1.000077961849841
63.758078;1.1861484229881067;-3.5919784548429606e-05;-3.0284471750099044e-05;0.4319410755608155;0.3641492575743176;1.1949727236463936;0.9999598040391525;9.999965321117743;-0.4167700158473205;0.43519062492112776;0.4352173152359527;5.758280677332189e-09;-0.3641630224086232;0.3641365888302754;1.0000790998965965
63.768078;1.1861479125740173;-3.59197467804425e-05;-3.0284122408098662e-05;0.43194020932069843;0.3641491075064325;1.1949707026944978;0.9999564582959445;9.999967677771002;-0.4167700163047287;0.4351901851249948;0.43521717326228865;5.719644912591174e-09;-0.364163021877184;0.3641362814747769;1.0000802297575695
63.778078;1.1861473804080511;-3.59196899033915e-05;-3.0283740849059788e-05;0.43193933030331355;0.3641489600481729;1.1949686673090443;0.9999531135092025;9.999970288151644;-0.4167700167894762;0.43518972851287835;0.4352170757466876;5.664871675728134e-09;-0.36416302132430206;0.3641359874717283;1.000081355098034
63.788078;1.1861468288033998;-3.591961453293886e-05;-3.0283327555883375e-05;0.4319384401399798;0.3641488163547864;1.1949666233410392;0.9999497793329466;9.999973117058653;-0.4167700172997539;0.4351892545920226;0.43521702370219495;5.595047963141955e-09;-0.364163020750602;0.3641357068977856;1.000082478328153
63.798078;1.186146261336129;-3.591952107335001e-05;-3.0282882983259655e-05;0.43193753980872673;0.36414867772168785;1.194964576182746;0.9999464660662778;9.999976127390275;-0.4167700178338026;0.4351887630071079;0.4352170174190578;5.511069247034178e-09;-0.3641630201565918;0.36413544013782895;1.0000836011440009
63.808078;1.1861456829467898;-3.591940955293313e-05;-3.0282407676773632e-05;0.4319366297806569;0.36414854542300024;1.1949625300601214;0.9999431840800871;9.999979290537423;-0.41677001838982713;0.4351882537164407;0.43521705694984264;5.413735126109579e-09;-0.3641620195427347;0.36413418752096494;1.0000847251397695
63.818078;1.1861450991736635;-3.5919279565111586e-05;-3.0281902282789574e-05;0.4319357104281274;0.3641484207377267;1.1949604880228906;0.9999399428152562;9.999982589604695;-0.41677001896586685;0.43518772711340303;0.4352171425890515;5.3037714996043726e-09;-0.3641620189096463;0.36413394894100387;1.000085851868565
63.828078;1.1861445156631865;-3.591913058964259e-05;-3.0281367443833176e-05;0.43193478211641395;0.3641483051695298;1.1949584518992817;0.9999367499330807;9.999986017929237;-0.41677001955993187;0.4351871839868662;0.43521727494663676;5.181645785587428e-09;-0.3641620182581209;0.36413372389814624;1.0000869822996665
63.838078;1.1861439379903858;-3.591896249563009e-05;-3.028080380668032e-05;0.4319338448234133;0.36414820060931713;1.1949554231058863;0.999933611534126;9.999989576241967;-0.4167700201702003;0.4351866254701376;0.4352174546177994;5.047528751939228e-09;-0.3641620175891264;0.3641335118392778;1.000088116325757
63.848078;1.1861433710505103;-3.59187757099627e-05;-3.0280212246682243e-05;0.43193289798814355;0.36414810928908453;1.1949534043435102;0.9999305330739462;9.999993271743875;-0.4167700207949764;0.4351860531920825;0.43521768207282696;4.90169522814389e-09;-0.364162016903868;0.3641333123328386;1.0000892527855223
63.858078;1.186142818608136;-3.5923616578624686e-05;-3.028384783465058e-05;0.4319306230486129;0.3641469225232762;1.1949513999990595;0.9999275202054894;9.999997121071713;-0.4167700214325014;0.4351854693702012;0.435217957863945;4.74480991175976e-09;-0.3641620162038129;0.3641331251092413;1.0000903900454254
63.868078;1.1861422836191802;-3.592339488424844e-05;-3.0283204278138047e-05;0.43192965546988876;0.3641468649363129;1.1949494148725812;0.9999245792902883;10.000001154312494;-0.41677002208082664;0.4351848767508295;0.4352182825128278;4.577740504122082e-09;-0.36416201549070765;0.3641329501449253;1.0000915269865231
63.878078;1.1861417684352307;-3.592315695548631e-05;-3.0282536543073008e-05;0.4319286774338498;0.3641468275101679;1.1949474529894715;0.9999217171809482;10.000005416081974;-0.4167700227377948;0.43518427856724534;0.4352186560900647;4.401395681941401e-09;-0.3641620147666784;0.3641327875271171;1.00009266379381
63.888078;1.186141274651426;-3.5922903393578104e-05;-3.0281845210527805e-05;0.43192768944092397;0.364146811609664;1.194945517393792;0.9999189402254053;10.00000995775844;-0.4167700234010898;0.4351836784156734;0.43521907807981897;4.216870140050168e-09;-0.3641620140343027;0.36413263708189986;1.0000938016013328
63.898078;1.1861408031004341;-3.5922634697744224e-05;-3.028113047048636e-05;0.43192669231345937;0.3641468179143045;1.1949436106233806;0.999916253615869;10.000014820303292;-0.4167700240683;0.43518308001020395;0.43521954746101654;4.025475749591354e-09;-0.36416201329651765;0.364132498246373;1.000094941416905
63.908078;1.1861403535201407;-3.592235129045568e-05;-3.028039247647553e-05;0.431925686874749;0.36414684684963994;1.1949417347471092;0.9999136618057873;10.00002002339677;-0.4167700247370383;0.43518248709719504;0.4352200626795166;3.828524128682337e-09;-0.36416201255636155;0.36413237038869795;1.000096083895225
63.918078;1.1861399242407002;-3.5922053634748524e-05;-3.0279631606421582e-05;0.43192467372233606;0.3641468988168719;1.1949398907532862;0.9999111691025482;10.000025570980577;-0.4167700254050855;0.4351819035514967;0.43522062160568065;3.6274045526614155e-09;-0.3641620118167133;0.3641322531277814;1.0000972298346014
63.928078;1.1861395128203762;-3.592174237213943e-05;-3.0278848683198595e-05;0.4319236531578234;0.3641469739777322;1.1949380781628933;0.999908779790215;10.000031460059688;-0.4167700260704755;0.43518133332320597;0.4352212215735036;3.4239819012047304e-09;-0.3641620110802543;0.36413214634049823;1.000098380235804
63.938078;1.186139116530904;-3.592141833273893e-05;-3.0278045077137963e-05;0.43192262519700525;0.3641470718172542;1.1949362949466555;0.9999064981803005;10.00003767863573;-0.4167700267315228;0.4351807803053877;0.43522185943372105;3.22062594427114e-09;-0.3641620103495737;0.36413205020913725;1.0000995358837073
63.948078;1.1861387314693839;-3.5921082591731974e-05;-3.027722253000517e-05;0.43192158981057127;0.36414719093441233;1.1949345375582197;0.9999043280972675;10.0000442013677;-0.41677002738669516;0.4351802483224454;0.43522253161534113;3.019798360040329e-09;-0.3641620096272156;0.3641319653495914;1.0001006970330817
63.958078;1.1861383515645634;-3.592073649115139e-05;-3.0276382889524532e-05;0.4319205470574372;0.3641473293562123;1.1949328014032543;0.9999022719214296;10.000050998938367;-0.41677002803440905;0.4351797410354807;0.43522323436458843;2.823726315769417e-09;-0.3641620089156159;0.36413189264579654;1.0001018634008052
63.968078;1.1861379692550986;-3.592038153291008e-05;-3.0275527974900566e-05;0.4319194968699386;0.3641474850513091;1.1949310821821741;0.9999003310929148;10.00005805227728;-0.41677002867299673;0.4351792617270292;0.4352239641754406;2.6343129646908864e-09;-0.36416200821697065;0.3641318329882646;1.0001030343817023
63.978078;1.186137577284961;-3.592001932491222e-05;-3.027465955414316e-05;0.4319184390169185;0.3641476562621227;1.1949293770428118;0.9998985075503648;10.000065355585528;-0.41677002930076257;0.4351788130818414;0.43522471807445917;2.4531374682405266e-09;-0.36416200753323474;0.364131787237494;1.0001042096859463
63.988078;1.186137169547504;-3.59196514680336e-05;-3.0273779283046733e-05;0.4319173733330585;0.3641478417511379;1.1949276839880567;0.9998968038231365;10.000072912017142;-0.4167700299159109;0.4351783969259825;0.4352254936423806;2.281458491718212e-09;-0.3641610068663294;0.3641307562405998;1.0001053903106365
63.998078;1.1861367404122447;-3.591927925839021e-05;-3.0272888571212616e-05;0.43191629981285695;0.36414804089119596;1.1949260006941307;0.9998952224122916;10.000080726793286;-0.4167700305163854;0.4351780141169986;0.43522628891542553;2.1202763972969737e-09;-0.3641610062182577;0.36413074072883034;1.0001065790322272
64.008078;1.1861362842214322;-3.591890341405652e-05;-3.0271988645775515e-05;0.43191521867976107;0.36414825328149;1.1949243243673986;0.9998937661357132;10.000088796440203;-0.41677003109986005;0.4351776648073882;0.4352271020499578;1.970483297145178e-09;-0.364161005590897;0.36413074117529687;1.000107779764375
64.018078;1.1861357960553893;-3.5918524043002085e-05;-3.0271080854650065e-05;0.43191413061896095;0.3641484782123217;1.194922652200828;0.9998924384147839;10.000097100364178;-0.4167700316639554;0.43517734881870185;0.4352279308595655;1.8328568084764126e-09;-0.36416100498568876;0.36413075769826986;1.0001089959743996
64.028078;1.1861352727965038;-3.591814095066051e-05;-3.0270166808181485e-05;0.4319130369296822;0.3641487145541963;1.1949209816779112;0.9998912420239239;10.000105603609237;-0.4167700322064969;0.43517706585322785;0.43522877277201694;1.7078838490311532e-09;-0.36416100440362775;0.3641307899822881;1.000110229281301
64.038078;1.186134713062835;-3.5917754102168136e-05;-3.026924820862336e-05;0.43191193934733385;0.36414896095162136;1.1949193102085394;0.9998901775946369;10.000114267490927;-0.4167700327257295;0.4351768156836895;0.43522962519565656;1.5956716502279212e-09;-0.36416100384559325;0.3641308372748949;1.000111479266175
64.048078;1.1861341158912495;-3.5917363835955526e-05;-3.0268326652674387e-05;0.4319108397131126;0.36414921607451994;1.194917634246572;0.99988924364552;10.000123053559971;-0.4167700332204588;0.43517659832927413;0.43523048584396506;1.4959878199662865e-09;-0.3641610033125671;0.36413089857906583;1.0001127440633335
64.058078;1.186133479851546;-3.591697070692544e-05;-3.0267403662453557e-05;0.4319097398827399;0.3641494790053405;1.1949159492602806;0.9998884375667427;10.000131918218122;-0.41677003368994425;0.435176414084868;0.4352313528901288;1.4084873128130177e-09;-0.3641610028054685;0.36413097295356;1.000114020801231
64.068078;1.1861328034965122;-3.592162075551416e-05;-3.027073469188636e-05;0.43190732407180066;0.3641486384405272;1.1949142506626762;0.999887756307112;10.000140813509784;-0.41677003413361874;0.43517626359564654;0.43523222492846636;1.3329897914002758e-09;-0.3641610023249422;0.36413105967087306;1.0001153058969112
64.078078;1.186132085709843;-3.592122313495999e-05;-3.0269813731171642e-05;0.4319062306072033;0.36414891701211255;1.194912534726896;0.9998871966518971;10.000149698016218;-0.4167700345509566;0.43517614793231824;0.4352331006583684;1.2694098936009978e-09;-0.36416100187132916;0.3641311580845378;1.000116595449328
64.088078;1.1861313250479737;-3.592082354871414e-05;-3.026889608566624e-05;0.43190514421206316;0.36414920435850034;1.1949107994595252;0.9998867553088153;10.00015854207955;-0.4167700349414972;0.43517606842935036;0.43523397837750744;1.2174937008743593e-09;-0.36416100144460634;0.3641312674377621;1.0001178854853692
64.098078;1.1861305194703713;-3.592042232647415e-05;-3.026798294763315e-05;0.431904067287121;0.36414950126478735;1.1949090445757324;0.9998864287548659;10.000167321330942;-0.41677003530486567;0.43517602660072974;0.43523485560713276;1.176766910977019e-09;-0.3641610010442119;0.3641313868621627;1.0001191715778244
64.108078;1.186129667301614;-3.592002018494929e-05;-3.0267075500895836e-05;0.4319030021714523;0.36414980838203087;1.194907269840954;0.9998862127889526;10.00017600847788;-0.4167700356408242;0.43517602417071904;0.4352357290298255;1.1465957022238755e-09;-0.36416100066893975;0.3641315153251796;1.0001204482031705
64.118078;1.18612876770005;-3.591961822728749e-05;-3.02661750582034e-05;0.4319019513395587;0.36415012609441777;1.1949054737762077;0.9998861020373923;10.00018457002486;-0.41677003594938095;0.4351760628246853;0.4352365946843487;1.1262313629030561e-09;-0.36416100031706317;0.36413165143074205;1.0001217091275978
64.128078;1.1861278198169813;-3.5919217939905814e-05;-3.0265282893311436e-05;0.4319009173502413;0.3641504544338006;1.1949036545053708;0.9998860900982879;10.000192966448859;-0.41677003623086284;0.43517614392105464;0.4352374483576741;1.1149369335590478e-09;-0.3641609999867044;0.36413179344100954;1.000122948939222
64.138078;1.1861268221270735;-3.591882110279762e-05;-3.0264400114392156e-05;0.43189990266266215;0.36415079319786053;1.1949018114820584;0.9998861703990025;10.0002011550748;-0.41677003648589617;0.43517626839202334;0.4352382859498336;1.1120328669534647e-09;-0.36416099967623417;0.3641319395839665;1.0001241642771157
64.148078;1.1861257726542318;-3.5918429480508006e-05;-3.026352764162315e-05;0.43189890921095664;0.3641511421482819;1.1948999461420367;0.9998863368339623;10.000209098350812;-0.41677003671537416;0.43517643658764327;0.43523910358039536;1.1167289299590357e-09;-0.3641609993843454;0.3641320883535252;1.0001253539188255
64.158078;1.1861246699683132;-3.59180445841228e-05;-3.0262666053151142e-05;0.4318979378686487;0.3641515009828769;1.1948980613896805;0.999886583660342;10.00021677037714;-0.41677003692037934;0.43517664818693963;0.43523989751574726;1.1280750158459242e-09;-0.3641609991097709;0.3641322386422412;1.0001265182390178
64.168078;1.186123514215154;-3.591766767297202e-05;-3.0261815473199272e-05;0.43189698847694796;0.3641518692350863;1.1948961609472175;0.9998869049273279;10.000224149617871;-0.4167700371019692;0.43517690237759543;0.4352406642474862;1.1451493826986621e-09;-0.36416099885101433;0.3641323896976947;1.0001276585885726
64.178078;1.1861223071505393;-3.591729982031697e-05;-3.0260975756315002e-05;0.43189606066665337;0.36415224637033755;1.1948942491509824;0.9998872939079954;10.000231204899396;-0.416770037261124;0.43517719793545145;0.43524140079013474;1.1671518762503119e-09;-0.3641609986063832;0.3641325409746316;1.000128776548534
64.188078;1.1861210521168908;-3.5916941919475644e-05;-3.0260146674902474e-05;0.43189515475999946;0.3641526319346588;1.194892330788866;0.9998877430273057;10.00023788839282;-0.41677003739895546;0.43517753283988087;0.43524210467197855;1.193342403134944e-09;-0.3641609983742267;0.3641326919167736;1.0001298730539383
64.198078;1.1861197545967792;-3.591659461646122e-05;-3.025932784869491e-05;0.43189427203178815;0.3641530255275259;1.1948904104398275;0.9998882444438221;10.000244137333526;-0.4167700375167239;0.4351779038761049;0.4352427736274357;1.2229764990197483e-09;-0.3641609981529992;0.36413284163457726;1.0001309479274694
64.208078;1.1861184218079508;-3.5916258183599845e-05;-3.025851860137447e-05;0.43189341433574335;0.3641534266275299;1.1948884919627587;0.9998887912209762;10.000249883373622;-0.41677003761562986;0.43517830701784505;0.43524340564266245;1.2553238875903045e-09;-0.36416099794109674;0.36413298865210747;1.0001320001233618
64.218078;1.1861170608689855;-3.591593251963409e-05;-3.0257717919694174e-05;0.4318925835525905;0.3641538343545567;1.1948865789331402;0.9998893784414153;10.000255066924979;-0.41677003769676224;0.4351787383522432;0.43524399907493944;1.2898586771332493e-09;-0.36416099773684485;0.364133130961872;1.0001330281909777
64.228078;1.1861156776192106;-3.5915617400965765e-05;-3.0256924522160424e-05;0.43189178123412153;0.36415424726240514;1.1948846753189166;0.9998900029534236;10.000259648090504;-0.41677003776120036;0.43517919447642595;0.4352445524049657;1.3263871903691805e-09;-0.3641609975387358;0.3641332663402132;1.000134030430248
64.238078;1.1861142776190827;-3.5915312731723626e-05;-3.025613691734572e-05;0.4318910085579296;0.36415466340489827;1.1948827855824866;0.9998906622469319;10.000263602807323;-0.4167700378100595;0.4351796722225446;0.43524506415430125;1.3648277151333882e-09;-0.3641609973456925;0.36413339275845885;1.0001350045884563
64.248078;1.1861128669170131;-3.5915018534739245e-05;-3.0255353382530782e-05;0.4318902665535216;0.36415508070121705;1.1948809144042036;0.9998913544106703;10.000266903210473;-0.4167700378444312;0.43518016858150704;0.43524553305002;1.4048952522698315e-09;-0.3641609971571131;0.3641335087373185;1.0001359475571467
64.258078;1.186111450413868;-3.5914734747004594e-05;-3.0254572092239093e-05;0.43188955639168186;0.3641554971559727;1.1948790660829767;0.999892079015205;10.000269503338197;-0.41677003786528083;0.43518068104137;0.4352459578799628;1.446076000680642e-09;-0.36415999697263823;0.36413261335130476;1.0001368555932633
64.268078;1.186110030438092;-3.5914461132806136e-05;-3.0253791460151066e-05;0.43188887937298165;0.3641559105925901;1.1948772436993211;0.9998928370551543;10.000271346725398;-0.4167700378734452;0.43518120771413116;0.43524633720067246;1.4879025746743107e-09;-0.3641599967920251;0.36413270578443835;1.0001377249530907
64.278078;1.1861086077232526;-3.591419743385732e-05;-3.025301029555486e-05;0.4318882365583063;0.3641563183570936;1.1948754487161386;0.9998936298323354;10.000272381618997;-0.41677003786971945;0.43518174718050673;0.4352466695173031;1.530224113284593e-09;-0.3641599966152834;0.3641327849609331;1.0001385527956912
64.288078;1.186107182881368;-3.5913943548716494e-05;-3.0252227590018284e-05;0.43188762851206525;0.3641567177054207;1.194873681587871;0.9998944587154629;10.000272565680385;-0.4167700378547664;0.4351822984801254;0.43524695395870266;1.5731225511587421e-09;-0.3641599964426588;0.36413284970152543;1.0001393377968615
64.298078;1.1861057567747295;-3.5913699691612503e-05;-3.0251442259365508e-05;0.43188705545990425;0.36415710659194983;1.1948719429581751;0.9998953258671337;10.000271864802;-0.4167700378289232;0.4351828610432877;0.43524719073217527;1.6165160181665223e-09;-0.36415999627444806;0.3641328990379455;1.000140079777411
64.308078;1.1861043307090426;-3.591346642563123e-05;-3.025065311298528e-05;0.4318865175657122;0.36415748394732594;1.194870234048989;0.9998962341709566;10.000270257736217;-0.4167700377923615;0.4351834343061679;0.43524738090827836;1.6598940884280119e-09;-0.3641599961111226;0.36413293212488407;1.00014077896567
64.318078;1.1861029069686908;-3.591324446616078e-05;-3.0249858941001412e-05;0.4318860150730165;0.36415784920109223;1.1948685561807286;0.9998971867734134;10.000267743867658;-0.41677003774544963;0.43518401738389234;0.43524752603581207;1.7024470403645415e-09;-0.36415999595362;0.3641329478526581;1.0001414358110576
64.328078;1.1861014889943144;-3.591303452371523e-05;-3.024905857416098e-05;0.4318855482325743;0.36415820169128327;1.1948669109708985;0.9998981870681084;10.000264341907268;-0.4167700376888232;0.4351846090798851;0.4352476281131416;1.7432790015447886e-09;-0.3641599958032718;0.3641329447795349;1.0001420510715908
64.338078;1.186100081049475;-3.591283721620138e-05;-3.0248251014758593e-05;0.4318851168485663;0.36415854065058784;1.1948653011713097;0.9998992380235576;10.000260075820377;-0.41677003762325143;0.4351852081606087;0.4352476897494794;1.7813262328054753e-09;-0.364159995661491;0.36413292157971544;1.0001426254613952
64.348078;1.1860986878086015;-3.591265299036599e-05;-3.0247435694766646e-05;0.43188471983337673;0.36415886547021664;1.1948637311815045;0.9999003410248202;10.00025496166376;-0.4167700375495688;0.43518581359382225;0.4352477142575857;1.815339351368844e-09;-0.364159995529687;0.36413287744858563;1.0001431592181709
64.358078;1.1860973138758626;-3.591248231915861e-05;-3.0246612727409868e-05;0.4318843553436618;0.36415917554912836;1.1948622070753707;0.9999014956952715;10.000249009294308;-0.41677003746871466;0.43518642438517535;0.4352477056484816;1.8443417089798514e-09;-0.3641599954094572;0.3641328121081983;1.000143652356619
64.368078;1.1860959631985197;-3.591232593626706e-05;-3.024578302420437e-05;0.43188402119716185;0.36415947000400994;1.1948607355497958;0.9999027005583523;10.00024222943159;-0.41677003738183355;0.43518703915043055;0.4352476684272438;1.868026398790722e-09;-0.3641599953027304;0.3641327256862955;1.000144105112593
64.378078;1.1860946390293385;-3.591218459070494e-05;-3.0244948174002357e-05;0.4318837151359776;0.3641597477467409;1.1948593220310997;0.9999039539061675;10.000234636119268;-0.4167700372903085;0.4351876558716991;0.43524760721068556;1.8865312923954107e-09;-0.3641599952115641;0.36413261865218965;1.00014451811695
64.388078;1.1860933447840063;-3.591205864173381e-05;-3.0244110071880972e-05;0.43188343512387745;0.36416000763888356;1.1948579699251258;0.9999052549332907;10.000226250327795;-0.4167700371955923;0.43518827205678084;0.4352475263931425;1.8999353922518577e-09;-0.3641599951378406;0.36413249175665335;1.0001448926744436
64.398078;1.1860920847821568;-3.5911948063259296e-05;-3.0243270581565412e-05;0.43188317977690743;0.3641602484398198;1.1948566818165414;0.9999066043911203;10.000217101652444;-0.4167700370988876;0.4351888851204599;0.4352474298824269;1.9081115376218547e-09;-0.3641599950832581;0.3641323459879648;1.0001452308348477
64.408078;1.1860908640253123;-3.591185274063114e-05;-3.024243149576083e-05;0.43188294851905035;0.36416046890339776;1.1948554608339732;0.9999080036653972;10.00020722327284;-0.416770037000975;0.4351894926444248;0.43524732090535273;1.910981004024945e-09;-0.36415999504940094;0.3641321825353453;1.0001455349649817
64.418078;1.1860896874974065;-3.5911772605711384e-05;-3.0241594692772437e-05;0.4318827413162938;0.36416066810929687;1.1948543102151865;0.9999094530446456;10.000196646817805;-0.4167700369023089;0.43519009265236513;0.4352472021596746;1.908661191284646e-09;-0.36415999503760493;0.3641320027094037;1.0001458075532128
64.428078;1.186088559572398;-3.591170748133969e-05;-3.0240762287795683e-05;0.43188255834007994;0.36416084549696265;1.1948532317362495;0.9999109508622507;10.000185403027388;-0.4167700368031643;0.4351906839075046;0.43524707621599507;1.901288265182061e-09;-0.36415999504878416;0.36413180775510845;1.000146051652532
64.438078;1.1860874837201574;-3.591165700207542e-05;-3.0239936610169464e-05;0.4318823996399542;0.36416100071737123;1.1948522253081508;0.999912493730016;10.000173527077868;-0.4167700367037551;0.43519126568427796;0.43524694560361876;1.8888204423334145e-09;-0.3641599950834102;0.36413159865866096;1.0001462713987943
64.448078;1.1860864622604712;-3.591162079998971e-05;-3.023911988277368e-05;0.4318822647061156;0.36416113376824183;1.1948512898065784;0.9999140770417778;10.000161065326328;-0.4167700366043532;0.43519183714024395;0.4352468128195994;1.8710962476533336e-09;-0.3641599951416605;0.3641313762573589;1.0001464719744642
64.458078;1.186085495879133;-3.591159860471364e-05;-3.0238313847285445e-05;0.43188215224891296;0.364161245046247;1.1948504232851946;0.9999156952546051;10.000148081954997;-0.4167700365052611;0.4351923969469478;0.4352466807936406;1.8479395669288726e-09;-0.36415999522365083;0.36413114156201776;1.0001466589119916
64.468078;1.1860845836894898;-3.59115901452991e-05;-3.023751980999611e-05;0.43188206069452173;0.3641613351063682;1.1948496226469183;0.9999173420884998;10.000134658379853;-0.4167700364066173;0.4351929433852058;0.4352465530723342;1.8190046351075938e-09;-0.36415999532951776;0.3641308958499168;1.0001468373013622
64.478078;1.1860837240793378;-3.591159505143164e-05;-3.0236739003448666e-05;0.4318819890306429;0.3641614045328961;1.1948488838484235;0.9999190107064994;10.000120881035016;-0.41677003630827775;0.43519347481140286;0.43524643306497207;1.7836162319177041e-09;-0.3641599954591915;0.36413064052407595;1.0001470116234552
64.488078;1.186082915157247;-3.5911612854498516e-05;-3.0235972683884034e-05;0.43188193707162476;0.3641614539468277;1.1948482023277451;0.9999206939075681;10.000106828724642;-0.4167700362097649;0.43519399014643034;0.4352463231713764;1.740828650954556e-09;-0.3641599956121161;0.3641303769113498;1.0001471861425522
64.498078;1.186082154665009;-3.5911643083764926e-05;-3.0235221974104063e-05;0.43188190519926956;0.36416148379676216;1.1948475733917017;0.9999223847832759;10.000092569708896;-0.41677003611013175;0.4351944889549739;0.435246224591044;1.6894948773155044e-09;-0.36415999578729263;0.36413010603522034;1.0001473650767017
64.508078;1.1860814402922866;-3.5911685142099924e-05;-3.0234487882498743e-05;0.4318818941436887;0.3641614939542762;1.1948469927701417;0.999924077265554;10.000078164587304;-0.4167700360080122;0.4351949711495689;0.43524613758347735;1.628359193446103e-09;-0.36415999598351834;0.3641298286195553;1.0001475519321574
64.518078;1.1860807705779925;-3.591173802206946e-05;-3.0233771425075007e-05;0.4318819048942052;0.36416148364418793;1.1948464570701924;0.9999257655061794;10.000063664230376;-0.4167700359020297;0.4351954367156967;0.4352460618567961;1.5563717020908371e-09;-0.3641599961995349;0.36412954526456165;1.000147748946773
64.528078;1.1860801459018273;-3.5911800489276436e-05;-3.0233073523146552e-05;0.4318819388184102;0.3641614519682478;1.1948459640021694;0.9999274431006365;10.000049103376725;-0.4167700357911041;0.4351958857350091;0.43524599694562155;1.4730594165350457e-09;-0.3641599964341884;0.36412925644069905;1.0001479581256638
64.538078;1.186079568162231;-3.5911871544735404e-05;-3.0232394703305963e-05;0.43188199774917546;0.36416139853815643;1.1948455124199944;0.9999291038365764;10.00003450277952;-0.41677003567425075;0.43519631859568425;0.43524594234440184;1.3785422213033538e-09;-0.3641599966867034;0.3641289624292689;1.0001481827145648
64.548078;1.186079038589564;-3.591195048046448e-05;-3.0231734924817653e-05;0.4318820835343382;0.3641613236143209;1.1948451018546464;0.9999307430414119;10.000019880483654;-0.41677003555021663;0.43519673615375254;0.4352458974944125;1.273236004441627e-09;-0.3641599969568575;0.3641286633356782;1.0001484268492504
64.558078;1.1860785561687035;-3.591203660686549e-05;-3.0231093747386667e-05;0.4318821972952979;0.3641612278632575;1.1948447319669735;0.9999323576485809;10.00000525939788;-0.4167700354174683;0.43519713964929563;0.43524586193336257;1.1576305250732543e-09;-0.3641599972448175;0.3641283590811523;1.0001486938267694
64.568078;1.186078118114769;-3.591212899630009e-05;-3.0230470630213654e-05;0.4318823390010491;0.3641611122370659;1.1948444029061385;0.9999339457038725;9.99999066586255;-0.4167700352744383;0.43519753027026814;0.4352458356151604;1.0321747577414949e-09;-0.36415999755074346;0.36412804949587324;1.000148985101025
64.578078;1.1860777208857018;-3.591222631579204e-05;-3.0229865061346867e-05;0.431882507507923;0.36416097789498086;1.1948441159937433;0.9999355064423952;9.999976124213783;-0.41677003511971317;0.43519790871180275;0.4352458191126573;8.971653877452367e-10;-0.36415999787458947;0.3641277345520752;1.0001493005715503
64.588078;1.1860773607297985;-3.5912326759166475e-05;-3.0229276572473983e-05;0.43188270096841863;0.3641608259927706;1.1948438735186173;0.9999370401600054;9.99996165183574;-0.41677003495209347;0.43519827504404696;0.4352458133776312;7.52755592803164e-10;-0.36415999821620293;0.3641274144729163;1.0001496393492144
64.598078;1.186077033672059;-3.591242801298548e-05;-3.022870480162046e-05;0.4318829172400885;0.3641606576558561;1.1948436780842333;0.9999385477818051;9.999947259688016;-0.41677003477058094;0.4351986288358391;0.4352458192716503;5.992004833289894e-10;-0.36415999857537695;0.36412708956493717;1.0001500001836785
64.608078;1.1860767352370907;-3.5912527321660734e-05;-3.0228149502189653e-05;0.4318831538657776;0.364160474114237;1.1948435323359903;0.999940030655653;9.999932958800246;-0.4167700345742587;0.4351989695789197;0.43524583744174794;4.372154914540717e-10;-0.36415999895174417;0.3641267600532724;1.0001503810057557
64.618078;1.1860764606524565;-3.5912621760073e-05;-3.022761045013089e-05;0.43188340791154795;0.3641602765724232;1.194843438553913;0.999941490133074;9.999918761852706;-0.4167700343620405;0.43519929717483785;0.4352458684849522;2.682501042590294e-10;-0.36415999934475424;0.36412642618055563;1.0001507785567951
64.628078;1.1860762054593927;-3.5912708476861085e-05;-3.022708743033842e-05;0.4318836760803658;0.36416006588491096;1.1948433976751456;0.9999429271948533;9.999904678907194;-0.41677003413247593;0.4351996120412668;0.4352459130063452;9.452848573899077e-11;-0.364159999753814;0.3641260883961505;1.0001511893874553
64.638078;1.1860759657361242;-3.59127847168178e-05;-3.022658027362613e-05;0.4318839550752032;0.3641598425141395;1.194843408628942;0.999944342801904;9.999890722850992;-0.4167700338838534;0.43519991501404576;0.43524597143514515;-8.130918397215129e-11;-0.3641600001783797;0.3641257474778317;1.0001516110285233
64.648078;1.1860757374952098;-3.5912847732842696e-05;-3.022608887489056e-05;0.431884242000325;0.36415960687945326;1.1948434690235137;0.9999457382157604;9.999876925216983;-0.41677003361460246;0.4352002072338677;0.4352460434982076;-2.566851909059679e-10;-0.3641600006178224;0.3641254045989096;1.0001520417736034
64.658078;1.186075515971106;-3.5912894781090724e-05;-3.0225613244348e-05;0.43188453435281643;0.3641593596394543;1.1948435767756964;0.9999471146895429;9.999863337862001;-0.4167700333236046;0.4352004896773505;0.4352461276948824;-4.2917852331828175e-10;-0.36416000107112373;0.36412506128139727;1.0001524795659489
64.668078;1.1860752959844532;-3.591292325753656e-05;-3.02251534830969e-05;0.4318848295531376;0.36415910148615377;1.1948437311272588;0.9999484731102025;9.99985001634639;-0.41677003301010995;0.4352007624617151;0.43524622153013975;-5.964408799889373e-10;-0.36416000153673816;0.3641247192958616;1.0001529213025424
64.678078;1.1860750729737186;-3.591293078249932e-05;-3.0224709709404727e-05;0.4318851247354523;0.36415883281058753;1.1948439327314262;0.9999498136978322;9.999837013465115;-0.4167700326735533;0.43520102462137605;0.4352463223321211;-7.562974617829308e-10;-0.3641600020128883;0.36412438056316704;1.00015336317388
64.688078;1.1860748435617645;-3.5912915231822415e-05;-3.0224282051490976e-05;0.4318854171184506;0.3641585537666506;1.1948441836972201;0.9999511360524744;9.999824386351468;-0.4167700323135694;0.4352012745823818;0.43524642771422856;-9.06794902443604e-10;-0.36416000249790775;0.36412404693000655;1.0001538014718836
64.698078;1.186074605664361;-3.5912874869778244e-05;-3.0223870571947903e-05;0.4318857042296586;0.3641582645390593;1.1948444872008075;0.9999524400685805;9.999812195435553;-0.41677003193002204;0.43520151092930703;0.4352465356057633;-1.0460550568580272e-09;-0.3641600029902675;0.3641237200073054;1.0001542330457496
64.708078;1.1860743585082316;-3.591280842783353e-05;-3.0223475080761052e-05;0.43188598362914726;0.3641579654769106;1.1948448462621266;0.9999537262731439;9.999800495746745;-0.4167700315229916;0.43520173282443536;0.4352466444391982;-1.1721858856228834e-09;-0.36416000348864136;0.36412340136505894;1.0001546551804792
64.718078;1.186074102554521;-3.5912715035506104e-05;-3.0223095083907526e-05;0.431886252882663;0.36415765702090536;1.1948452627487853;0.9999549943909734;9.999789333229971;-0.41677003109284394;0.43520193971451016;0.4352467534684092;-1.2833852535690413e-09;-0.3641600039920503;0.36412309272150767;1.0001550647579958
64.728078;1.186073839479727;-3.591259410679429e-05;-3.022273001408665e-05;0.4318865101502959;0.3641573394867359;1.1948457369656595;0.9999562418317395;9.999778745167763;-0.4167700306402106;0.4352021307845101;0.4352468625678748;-1.3781448864196743e-09;-0.36416000449981556;0.36412279571506684;1.000155457016928
64.738078;1.1860735725462346;-3.591244520281198e-05;-3.0222379426822768e-05;0.43188675476084676;0.3641570129194781;1.194846267569411;0.9999574640769268;9.9997687610345;-0.41677003016584274;0.43520230492358686;0.4352469714893044;-1.455360444308315e-09;-0.36416000501152407;0.36412251158985937;1.0001558248881448
64.748078;1.1860733067242604;-3.59122679250197e-05;-3.022204284348577e-05;0.43188698718103874;0.3641566769999238;1.1948468518233635;0.9999586563561799;9.999759406718143;-0.4167700296706247;0.4352024611280509;0.4352470795454125;-1.5143243951014105e-09;-0.36416000552693567;0.36412224112848207;1.0001561593887887
64.758078;1.186073047985889;-3.5912062003508696e-05;-3.0221719501710812e-05;0.43188720853144585;0.3641563308830036;1.1948474856445037;0.9999598144167453;9.9997507061648;-0.41677002915576095;0.4352025985996589;0.43524718590606076;-1.5546792748157305e-09;-0.364160006045634;0.3641219847703029;1.000156450804667
64.768078;1.1860728027241576;-3.591182760249813e-05;-3.0221408328907583e-05;0.4318874200788949;0.3641559732847518;1.1948481633566832;0.9999609337580758;9.999742671983709;-0.4167700286227789;0.43520271654619574;0.43524728987005057;-1.5763153087112096e-09;-0.3641600065668894;0.3641217428861358;1.0001566897114427
64.778078;1.1860725780204038;-3.591156547658956e-05;-3.0221108085058828e-05;0.4318876230347626;0.3641556028534598;1.1948488778789332;0.9999620089419164;9.999735294515379;-0.4167700280731754;0.4352028144010871;0.4352473910179017;-1.579359766725355e-09;-0.3641600070898419;0.3641215160203936;1.000156867013816
64.788078;1.1860723821081804;-3.591127683374932e-05;-3.02208175394769e-05;0.43188781876458604;0.3641552184118158;1.194849621423365;0.9999630342435794;9.999728543952623;-0.41677002750802916;0.43520289225774683;0.43524748903626553;-1.5642179769854067e-09;-0.36416000761348477;0.36412130494875566;1.0001569739237322
64.798078;1.1860722240019583;-3.5910963309789284e-05;-3.022053554064506e-05;0.43188800879864553;0.3641548191372551;1.1948503861610986;0.9999640047701527;9.999722382970694;-0.41677002692801884;0.43520295068933434;0.43524758317745843;-1.5314204540781243e-09;-0.36416000813652905;0.36412111069579706;1.0001570028466573
64.808078;1.1860721124301514;-3.591062703017453e-05;-3.0220261016147307e-05;0.43188819429120756;0.36415440483180006;1.194851164721223;0.99996491680022;9.999716773254143;-0.4167700263337403;0.4352029901660797;0.4352476720662277;-1.4814974558934866e-09;-0.36416000865751136;0.3641209344934807;1.0001569479450514
64.818078;1.1860720548998755;-3.591027044388761e-05;-3.021999308397187e-05;0.43188837566116617;0.36415397593335386;1.194851950915988;0.9999657677281459;9.999711673935558;-0.4167700257258599;0.4352030110444811;0.4352477540275495;-1.4150200598790337e-09;-0.36416000917507396;0.364120777694286;1.0001568044815732
64.828078;1.186072056826481;-3.590989608437254e-05;-3.021973112751777e-05;0.4318885528256847;0.3641535330265608;1.194852740326661;0.9999665559821317;9.999707043627136;-0.4167700251051208;0.4352030142701874;0.4352478275644553;-1.332508333610521e-09;-0.3641600096882257;0.36412064172883635;1.000156568340591
64.838078;1.186072120532983;-3.5909506443112624e-05;-3.021947470837116e-05;0.4318887255932246;0.3641530763333213;1.1948535298648357;0.9999672803469613;9.999702844179767;-0.41677002447244615;0.43520300164085834;0.43524789173768347;-1.2341858791458307e-09;-0.364160010196365;0.36412052791037736;1.0001562365525816
64.848078;1.1860722447060268;-3.590910402088545e-05;-3.0219223547909764e-05;0.4318888939766301;0.3641526058170857;1.194854316826291;0.9999679390211622;9.999699042655736;-0.4167700238290266;0.43520297513094386;0.43524794625346497;-1.1198221974991882e-09;-0.3641600106990779;0.36412043718512976;1.0001558075456576
64.858078;1.186072425085716;-3.590869137141384e-05;-3.0218977664672724e-05;0.4318890584244283;0.3641521216353162;1.194855098576846;0.999968529397431;9.999695614706004;-0.41677002317630685;0.43520293652581266;0.43524799139372;-9.888018706855979e-10;-0.3641600111960595;0.36412037024442595;1.0001552805454388
64.868078;1.1860726560540746;-3.590827079837101e-05;-3.0218737548420085e-05;0.43188921987941903;0.36415162429098813;1.1948558728185366;0.9999690485097072;9.999692546220347;-0.41677002251587875;0.43520288794529866;0.43524802784309613;-8.404927188711257e-10;-0.36416001168719264;0.36412032786625903;1.0001546554840568
64.878078;1.1860729317584406;-3.59078441117504e-05;-3.021850429124984e-05;0.43188937974261604;0.3641511144173531;1.1948566379892815;0.9999694936423399;9.99968982840521;-0.41677002184914674;0.4352028323624738;0.43524805632575786;-6.748343908069049e-10;-0.36416001217251837;0.3641203111137517;1.0001539337373175
64.888078;1.1860732461446277;-3.590741293692811e-05;-3.0218279576716833e-05;0.43188953963853954;0.36415059254142707;1.194857393714556;0.9999698628898888;9.99968745004918;-0.4167700211770315;0.4352027735671665;0.43524807753082284;-4.926427966958298e-10;-0.3641600126521289;0.36412032144345546;1.0001531180188956
64.898078;1.1860735923187096;-3.590697915061368e-05;-3.0218065423535368e-05;0.4318897009330512;0.3641500589960152;1.1948581407857581;0.9999701553283261;9.999685397440894;-0.41677002050021666;0.43520271561188806;0.43524809247424606;-2.9518529265389355e-10;-0.36416001312622515;0.364120360814476;1.00015221126867
64.908078;1.1860739620058685;-3.5906544904473436e-05;-3.02178638629049e-05;0.4318898646109988;0.3641495138588194;1.1948588805429556;0.9999703708045755;9.99968365987828;-0.41677001981968315;0.4352026620957733;0.4352481026063748;-8.352052927000693e-11;-0.36416001359531935;0.364120431615348;1.000151216289016
64.918078;1.1860743457721898;-3.590611228028075e-05;-3.0217676901416814e-05;0.4318900316867787;0.36414895706958467;1.1948596144043069;0.9999705096506885;9.999682229680888;-0.41677001913692646;0.43520261591946974;0.4352481094937575;1.4167120809467014e-10;-0.36416001406034854;0.3641205363326296;1.000150136462168
64.928078;1.1860747340432616;-3.5905682959660216e-05;-3.021750663860628e-05;0.4318902035035717;0.36414838885832446;1.1948603433745955;0.9999705721356067;9.999681101054279;-0.4167700184538431;0.4352025796058823;0.4352481145918628;3.798102537461959e-10;-0.36416001452261365;0.3641206772045283;1.0001489763210503
64.938078;1.186075118722426;-3.5905258178685634e-05;-3.0217355177407165e-05;0.4318903816235005;0.3641478101048956;1.1948610671906834;0.9999705577190646;9.999680272491618;-0.4167700177724704;0.43520255568077376;0.4352481192600234;6.301213613403636e-10;-0.36416001498353445;0.36412085612104705;1.0001477413203317
64.948078;1.1860754947253334;-3.5904838874391345e-05;-3.0217224487215616e-05;0.43189056764977657;0.36414722232814;1.1948617839717874;0.999970464746559;9.999679745749491;-0.4167700170947312;0.4352025469237476;0.43524812489378506;8.915912109538578e-10;-0.36416001544427457;0.3641210747175529;1.0001464371058015
64.958078;1.1860758599748424;-3.590442580059224e-05;-3.021711639797027e-05;0.4318907632421424;0.36414662733345965;1.194862490841742;0.9999702905461461;9.999679521693157;-0.416770016422424;0.43520255660049934;0.4352481330781706;1.1631098131041478e-09;-0.36416001590559266;0.3641213344501509;1.000145068743874
64.968078;1.1860762140244783;-3.59040195158701e-05;-3.021703239885733e-05;0.4318909701847325;0.36414602680475927;1.1948631846363584;0.9999700317613821;9.999679598443285;-0.416770015757344;0.435202588375224;0.4352481455768943;1.4435726167033563e-09;-0.36416001636798334;0.3641216366798712;1.0001436403117898
64.978078;1.1860765571792697;-3.5903620309440476e-05;-3.021697322129897e-05;0.4318911904651345;0.364145422253161;1.1948638619492313;0.999969685448616;9.99967997161123;-0.41677001510127004;0.43520264564811173;0.43524816414400774;1.7319170001583332e-09;-0.36416101683163177;0.364122982806856;1.0001421548480434
64.988078;1.1860768904818468;-3.590322819144133e-05;-3.0216938745164705e-05;0.43189142634003314;0.3641448153489296;1.194864519228335;0.9999692504651839;9.999680634074403;-0.41677001445586553;0.43520273095429324;0.4352481902402469;2.0271503950873124e-09;-0.3641610172961507;0.36412337419370144;1.0001406140807276
64.998078;1.1860772154786479;-3.590284295325197e-05;-3.021692832526529e-05;0.43189168010341183;0.3641442080918432;1.1948651536131543;0.9999687277601736;9.999681576839324;-0.4167700138225891;0.4352028461498431;0.43524822477632696;2.328324820704588e-09;-0.364161017760495;0.3641238117952593;1.000139017983864
65.008078;1.1860775337685936;-3.590246427410232e-05;-3.021694099188671e-05;0.4318919536178939;0.3641436024441314;1.194865763425371;0.9999681196163149;9.999682791130196;-0.41677001320267637;0.43520299285031583;0.4352482680920591;2.6345050643279464e-09;-0.3641610182231428;0.36412429581047334;1.0001373650187686
65.018078;1.1860778473912974;-3.590209186127523e-05;-3.0216975314280517e-05;0.43189224810090654;0.36414299985463894;1.1948663475745163;0.9999674287221896;9.999684266256004;-0.41677001259726726;0.4352031722928185;0.43524832003387326;2.944774143939102e-09;-0.36416101868240797;0.3641248255923018;1.0001356530161256
65.028078;1.1860781598391021;-3.590172553554963e-05;-3.0217029446990564e-05;0.4318925642872778;0.36414240114235524;1.194866905107201;0.9999666572516374;9.999685985522598;-0.4167700120075379;0.43520338511831574;0.4352483799327981;3.258087616457342e-09;-0.3641610191366503;0.36412539990009013;1.0001338797100183
65.038078;1.1860784760294039;-3.5901365225607536e-05;-3.021710163143944e-05;0.4318929025477864;0.36414180662821666;1.1948674355707742;0.9999658067422991;9.999687925883597;-0.4167700114345403;0.43520363168072085;0.43524844659879547;3.5730806407740555e-09;-0.364161019584254;0.36412601740586903;1.000132043014187
65.048078;1.1860788012103871;-3.5901010868875265e-05;-3.0217190559390894e-05;0.43189326282421137;0.3641412162697597;1.194867939262958;0.9999648795353416;9.999690061133004;-0.41677001087879845;0.43520391236820033;0.43524851838482237;3.888211272691884e-09;-0.36416102002354883;0.3641266770191917;1.0001301414692079
65.058078;1.1860791406646292;-3.590066230587247e-05;-3.021729523137932e-05;0.43189364461018753;0.3641406296641655;1.1948684167795662;0.9999638802128697;9.999692368677117;-0.41677001034020256;0.43520422748634524;0.4352485933792879;4.2021407117568516e-09;-0.3641610204528014;0.36412737784267474;1.0001281742123767
65.068078;1.1860795003163;-3.5900319278014e-05;-3.0217414794387625e-05;0.43189404700245304;0.3641400460625232;1.1948688682855444;0.9999628150045102;9.999694833342506;-0.41677000981838325;0.4352045769491458;0.4352486696598555;4.514091391085075e-09;-0.3641610208702252;0.36412811892501223;1.000126140959009
65.078078;1.1860798866778912;-3.5899981453993654e-05;-3.0217548584349566e-05;0.43189446881513865;0.36413946473455394;1.194869293180193;0.999961689596173;9.999697440561734;-0.416770009313045;0.43520496023961786;0.4352487453700446;4.8241512000004335e-09;-0.3641610212741064;0.3641288989711366;1.0001240428467268
65.088078;1.1860803061150782;-3.589964853021797e-05;-3.021769603067834e-05;0.4318949088141341;0.3641388856387103;1.1948696902958111;0.9999605076773262;9.999700167400768;-0.4167700088240604;0.4352053768935625;0.435248818805702;5.133300972168386e-09;-0.36416102166308323;0.3641297162747848;1.0001218828432934
65.098078;1.1860807647399432;-3.5899320455688017e-05;-3.0217856420585845e-05;0.43189536595125805;0.36413830982994183;1.1948700583592902;0.9999592711103024;9.99970297907722;-0.4167700083516175;0.4352058272051626;0.4352488887215596;5.4430946280284136e-09;-0.36416102203621087;0.36413056884916845;1.0001196649942543
65.108078;1.1860812686345161;-3.5898997566056284e-05;-3.0218028796132397e-05;0.4318958395021896;0.3641377391426668;1.1948703970613235;0.9999579805376515;9.999705830252983;-0.4167700078963882;0.4352063125065465;0.4352489545928654;5.7554059699945465e-09;-0.3641610223927341;0.364131454580053;1.0001173938337131
65.118078;1.1860818228061618;-3.589868050030126e-05;-3.0218212012502736e-05;0.43189632910017506;0.3641371755999544;1.1948707086786503;0.9999566360936147;9.999708676228675;-0.41677000745950865;0.4352068347025227;0.4352490165149003;6.072372416884354e-09;-0.3641610227319562;0.3641323714263399;1.000115074515456
65.128078;1.1860824296565624;-3.589837000384157e-05;-3.0218404955321047e-05;0.4318968344648996;0.3641366212729635;1.1948709986859343;0.9999552383250511;9.999711488110973;-0.41677000704237593;0.4352073954954108;0.43524907478600455;6.396152645545396e-09;-0.36416102305328024;0.3641333175058356;1.0001127128227003
65.138078;1.1860830893192167;-3.5898066847580633e-05;-3.021860687040286e-05;0.4318973549059591;0.3641360784044811;1.1948712750031132;0.9999537889141732;9.999714252871236;-0.41677000664630587;0.43520799586556386;0.43524912959433865;6.728522746634693e-09;-0.36416102335633843;0.36413429102651945;1.000110314993434
65.148078;1.186083801337251;-3.589777188168018e-05;-3.0218817531680066e-05;0.43189788931351486;0.3641355493386108;1.194871547155669;0.999952291266086;9.999716957823875;-0.4167700062723231;0.4352086359149046;0.43524918105996774;7.07084972229413e-09;-0.3641610236412314;0.36413529025052316;1.0001078878572212
65.158078;1.186084565435567;-3.5897485949285395e-05;-3.021903712038451e-05;0.4318984367608824;0.36413503625498334;1.194871825382806;0.9999507505185177;9.999719577060498;-0.41677000592124186;0.4352093149091422;0.4352492292885895;7.424294402356026e-09;-0.364161023908712;0.3641363134557269;1.0001054388241997
65.168078;1.1860853815900434;-3.589720969927958e-05;-3.0219265937793844e-05;0.43189899693628797;0.36413454077752117;1.19487211966559;0.9999491725702815;9.999722069094103;-0.4167700055936284;0.4352100312507473;0.4352492740132794;7.789697118977297e-09;-0.36416102416016644;0.3641373589004033;1.0001029754564648
65.178078;1.1860862504728422;-3.5896943571916046e-05;-3.0219504086452735e-05;0.43189957013373625;0.36413406376392593;1.1948724395592645;0.9999475631817217;9.999724384727967;-0.41677000528957303;0.43521078251886797;0.4352493141244547;8.167354676278128e-09;-0.3641610243974572;0.36413842493326065;1.000100504719719
