time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.188078;1.1860871735967304;-3.589668792782186e-05;-3.021975129695523e-05;0.4319001571075498;0.3641336056689315;1.1948727945636415;0.9999459280078324;9.999726483328487;-0.4167700050087266;0.435211565875388;0.4352493477544841;8.556969280808004e-09;-0.36416102462272326;0.36413951001202566;1.0000980319691546
65.198078;1.186088152799616;-3.589644317093648e-05;-3.0220007127707345e-05;0.43190075906043657;0.36413316700047843;1.1948731942519923;0.9999442731529705;9.99972834690232;-0.4167700047506318;0.435212378551176;0.4352493728472865;8.957722650502016e-09;-0.36416102483826834;0.3641406123280432;1.0000955606746555
65.208078;1.1860891899078292;-3.58911642508189e-05;-3.0216017604613693e-05;0.43190269579241913;0.3641338594873819;1.1948736478039714;0.9999426052692801;9.999729978915065;-0.41677000451496177;0.43521321814903385;0.4352493876288369;9.368428826206204e-09;-0.3641610250465888;0.3641417294193661;1.0000930931783414
65.218078;1.1860902866127796;-3.589094287322611e-05;-3.0216290817274457e-05;0.431903334112587;0.3641334617576835;1.1948741629605277;0.9999409307603133;9.999731390615604;-0.41677000430139294;0.43521408273039913;0.4352493907668001;9.787508930383347e-09;-0.36416102525033;0.3641428582653084;1.000090631290631
65.228078;1.1860914439406078;-3.589073415857601e-05;-3.021657368071273e-05;0.43190399456244866;0.3641330861624613;1.1948747453151558;0.9999392550460091;9.99973258710101;-0.416770004109301;0.4352149704348653;0.4352493813365961;1.021282088716916e-08;-0.36416102545201956;0.3641439956983316;1.0000881766091456
65.238078;1.1860926615771816;-3.589053881699206e-05;-3.0216867130008145e-05;0.43190467900515506;0.36413273437708216;1.1948753983956102;0.9999375827005463;9.999733563295498;-0.41677000393774616;0.43521587895847796;0.43524935880214555;1.0641754612864735e-08;-0.36416102565381764;0.3641451387320387;1.0000857310252114
65.248078;1.186093937640943;-3.5890357410744315e-05;-3.021717234796488e-05;0.4319053882143378;0.36413240834702726;1.1948761237626055;0.9999359178733569;9.999734310850819;-0.4167700037856844;0.43521680560439524;0.4352493229784483;1.1071546962025997e-08;-0.364161025857583;0.36414628472538363;1.0000832967203912
65.258078;1.1860952689193394;-3.589019019758888e-05;-3.021749072017045e-05;0.4319061221883969;0.36413210990225503;1.1948769208202732;0.9999342646638668;9.999734822575638;-0.41677000365197253;0.43521774761184634;0.43524927376717676;1.1499510166987374e-08;-0.36416102606507;0.3641474314421763;1.0000808753322137
65.268078;1.1860966511126236;-3.58900371761558e-05;-3.0217823579236678e-05;0.4319068806928364;0.36413184020134004;1.194877787177373;0.9999326275702426;9.999735083496114;-0.4167700035352794;0.435218702274836;0.4352492109474075;1.1923206204785999e-08;-0.36416102627784763;0.3641485770392512;1.0000784670959255
65.278078;1.1860980784441046;-3.588989825564303e-05;-3.0218172082750963e-05;0.4319076634695548;0.3641315995551727;1.1948787198491078;0.999931011350285;9.999735058469135;-0.41677000343424464;0.4352196670344775;0.4352491342879813;1.2340629419007147e-08;-0.3641610264970922;0.36414972015679475;1.0000760703398686
65.288078;1.1860995431058439;-3.588977336009133e-05;-3.0218537272860192e-05;0.4319084700826001;0.3641313877990396;1.1948797163391367;0.9999294201801222;9.999734691476617;-0.4167700033476851;0.4352206394939324;0.4352490437111679;1.2750225399651935e-08;-0.364161026723613;0.36415086000492397;1.0000736813711852
65.298078;1.1861010358443078;-3.588966242940719e-05;-3.0218920014924735e-05;0.4319092997731041;0.3641312046447248;1.1948807749110257;0.9999278573737937;9.999733917372518;-0.41677000327460445;0.4352216171578176;0.43524893939937526;1.3150782335567195e-08;-0.3641610269579461;0.3641519960350646;1.0000712950390875
65.308078;1.1861025473543123;-3.5889565425769995e-05;-3.0219320724207636e-05;0.43191015169216423;0.36413104961200093;1.1948818941326012;0.9999263260807857;9.999732677472723;-0.41677000321419544;0.43522259720198175;0.4352488218036262;1.354145771019474e-08;-0.36416102720046517;0.3641531274130291;1.000068905456728
65.318078;1.1861040688461904;-3.5889482369003954e-05;-3.0219739176912777e-05;0.4319110253613519;0.3641309217438858;1.194883072067757;0.9999248296673067;9.999730929967173;-0.4167700031658864;0.4352235767267221;0.4352486913530925;1.3921825862437281e-08;-0.3641620274516464;0.36415525283264627;1.0000665063870837
65.328078;1.1861055912435745;-3.588941342685297e-05;-3.0220174772603398e-05;0.4319119205743746;0.3641308194951397;1.1948843055440923;0.9999233709418951;9.999728650521243;-0.41677000312934737;0.4352245533365959;0.43524854817036035;1.4291673703562189e-08;-0.36416202771219525;0.3641563704938069;1.0000640916674712
65.338078;1.1861071042022813;-3.5889358982623265e-05;-3.022062703788676e-05;0.431912836819322;0.364130740911671;1.1948855899207684;0.9999219511139855;9.999725825703704;-0.4167700031044395;0.4352255253217268;0.4352483921135141;1.4650755742508098e-08;-0.3641620279829019;0.36415747803848353;1.000061655421768
65.348078;1.1861085961438105;-3.588931945684447e-05;-3.022109582060771e-05;0.43191377311969675;0.36413068401287835;1.1948869196544978;0.9999205695498037;9.99972244639294;-0.41677000309101025;0.4352264912370754;0.43524822280597;1.499874156103981e-08;-0.3641620282644777;0.364158572796932;1.0000591918234427
65.358078;1.186110054919205;-3.588929500404566e-05;-3.022158123509904e-05;0.4319147283188718;0.3641306472270402;1.194888289106591;0.9999192243632746;9.999718509422165;-0.4167700030886186;0.4352274495768596;0.4352480396291889;1.5335157180137658e-08;-0.36416202855747754;0.3641596522909812;1.0000566952512755
65.368078;1.1861114687145466;-3.5889285443715676e-05;-3.0222083625867037e-05;0.43191570130541246;0.36413062960315673;1.1948896930069783;0.9999179137083257;9.9997140282063;-0.4167700030964995;0.4352283990118378;0.43524784208823014;1.5659294594130094e-08;-0.3641620288622775;0.3641607145118483;1.0000541613730995
65.378078;1.1861128271248154;-3.588929050032872e-05;-3.0222603371717796e-05;0.43191669106894326;0.3641306306463487;1.1948911270057125;0.9999166370140196;9.999709040806804;-0.4167700031138617;0.43522933863732777;0.43524763011011414;1.59703903950899e-08;-0.3641620291791734;0.3641617579429524;1.0000515885155439
65.388078;1.1861141212545532;-3.588931000933815e-05;-3.0223140565639388e-05;0.43191769666232255;0.3641306498643129;1.1948925879451329;0.9999153947517471;9.999703607016293;-0.41677000314021656;0.43523026765757267;0.43524740374291;1.62679024750061e-08;-0.36416202950862286;0.3641627815919639;1.0000489779397277
65.398078;1.1861153428465592;-3.5889343769441144e-05;-3.022369497315624e-05;0.43191871711363783;0.36413068631497897;1.1948940727876174;0.9999141872995956;9.999697798284352;-0.416770003175429;0.43523118495206026;0.43524716295175736;1.655142420125056e-08;-0.364162029851325;0.3641637849863296;1.0000463325791091
65.408078;1.186116484098435;-3.588939123790775e-05;-3.0224266198292857e-05;0.43191975136638155;0.36413073857096634;1.1948955771296437;0.9999130147994714;9.999691688245719;-0.41677000321964014;0.435232089177218;0.435246907882615;1.6820367901738572e-08;-0.3641620302079758;0.3641647679644423;1.0000436559531958
65.418078;1.1861175383859524;-3.58894514167316e-05;-3.022485366239247e-05;0.43192079832461305;0.36413080512213475;1.194897095005695;0.999911877960515;9.999685347672749;-0.41677000327323677;0.4352329791223361;0.4352466389046098;1.707370500219592e-08;-0.36416203057902147;0.3641657303828115;1.0000409524218736
65.428078;1.1861185006831585;-3.5889522988157706e-05;-3.022545646550337e-05;0.43192185695026025;0.36413088477679434;1.1948986193843272;0.999910778519094;9.999678843663064;-0.4167700033367557;0.43523385371857615;0.4352463563811048;1.7309796877679802e-08;-0.36416203096462957;0.36416667200715347;1.000038227717904
65.438078;1.1861193670524077;-3.588960449910665e-05;-3.0226073382589764e-05;0.4319229262840994;0.3641309768117577;1.1949001423055052;0.999909719252732;9.999672241249181;-0.41677000341076614;0.43523471172255923;0.4352460606778992;1.752642164684957e-08;-0.36416203136468145;0.3641675927884741;1.0000354892950258
65.448078;1.1861201338229195;-3.5889694406119616e-05;-3.0226703060882463e-05;0.43192400537021103;0.3641310808816205;1.1949016553121703;0.9999087039904218;9.99966560231304;-0.41677000349584725;0.4352355514218003;0.43524575235810414;1.7721034508255514e-08;-0.36416203177859907;0.364168493226842;1.0000327465380654
65.458078;1.18612079760371;-3.5889791047475186e-05;-3.0227344328565678e-05;0.4319250931510146;0.3641311966608862;1.1949031501766805;0.9999077372638858;9.999658983368336;-0.4167700035926702;0.4352363706847734;0.4352454322684211;1.789115922830611e-08;-0.36416203220523774;0.36416937419985373;1.0000300098304105
65.468078;1.1861213558983938;-3.588989262168336e-05;-3.022799631390936e-05;0.43192618836943464;0.3641313235983748;1.1949046194665207;0.9999068233611312;9.999652441502533;-0.4167700037021893;0.4352371673268438;0.4352451013573756;1.8034747457202495e-08;-0.36416203264313;0.3641702364647918;1.0000272888925623
65.478078;1.186121807185569;-3.5889997192692035e-05;-3.0228658321937426e-05;0.43192728958627363;0.3641314612349417;1.1949060574331831;0.9999059655816928;9.999646042648003;-0.416770003825718;0.4352379393522595;0.4352447603541788;1.8150364104607537e-08;-0.364162033090875;0.3641710804237244;1.0000245921470947
65.488078;1.186122151188501;-3.5890102784881785e-05;-3.0229329647174603e-05;0.4319283953222292;0.3641316094949796;1.1949074604616174;0.9999051664267334;9.999639859081187;-0.4167700039646515;0.43523868487213807;0.43524440968042344;1.823728215045489e-08;-0.3641620335473681;0.36417190605971406;1.0000219272522104
65.498078;1.1861223900217464;-3.588516189498403e-05;-3.022575553298095e-05;0.43193082192261184;0.36413287936281297;1.1949088260935674;0.9999044282015611;9.99963395974865;-0.41677000412012566;0.4352394018700627;0.4352440495277758;1.8295510656719358e-08;-0.3641620340119091;0.3641727128901436;1.0000193018740775
65.508078;1.186122528507113;-3.588526360839811e-05;-3.0226442582621104e-05;0.4319319317483151;0.3641330478348116;1.19491015196637;0.9999037531187532;9.999628403794999;-0.41677000429290567;0.4352400880640555;0.4352436799267836;1.8325507386145003e-08;-0.36416203448426093;0.364173499978492;1.0000167242861406
65.518078;1.1861225732909446;-3.5885360157295534e-05;-3.0227136057890656e-05;0.4319330406154078;0.36413322451484703;1.1949124361995431;0.9999031431509666;9.999623238611887;-0.41677000448334545;0.4352407410669828;0.435243301146822;1.8327636939759838e-08;-0.3641620349646055;0.36417426591143026;1.0000142036897595
65.528078;1.1861225322310716;-3.588544924561188e-05;-3.022783541560026e-05;0.4319341465619678;0.36413340782269643;1.1949136789252406;0.9999026002021316;9.999618498915133;-0.416770004691368;0.4352413588129263;0.43524291421493444;1.8301925359307667e-08;-0.3641620354533509;0.36417500892207005;1.0000117499773185
65.538078;1.186122413999593;-3.5885528758955626e-05;-3.0228540342042614e-05;0.4319352480148552;0.36413359675214985;1.194914883373965;0.9999021259478263;9.999614209935586;-0.4167700049165713;0.4352419399699577;0.4352425208253824;1.8248338408582728e-08;-0.36416203595074953;0.3641757273869746;1.000009372865048
65.548078;1.1861222274549408;-3.588559696219637e-05;-3.0229250601040385e-05;0.4319363437637562;0.36413379105057414;1.1949160553019904;0.9999017211144982;9.9996103966127;-0.41677000515836093;0.43524248416155703;0.435242122924625;1.8167172772740315e-08;-0.36416203645634393;0.36417642029947794;1.000007081087235
65.558078;1.1861219810899;-3.5885652457068516e-05;-3.0229966128301474e-05;0.43193743289142583;0.3641339909158745;1.1949172016089578;0.9999013851767115;9.999607091839179;-0.4167700054159532;0.43524299200222205;0.43524172265039474;1.8059134679341202e-08;-0.3641630369685287;0.36417808731573476;1.0000048820987668
65.568078;1.186121682250734;-3.588569407412093e-05;-3.0230687319791234e-05;0.4319385148390146;0.3641341965536818;1.194918329394177;0.999901116912652;9.999604340412198;-0.4167700056883136;0.43524346493516525;0.435241322479614;1.7925138938774028e-08;-0.3641630374847067;0.3641787285327282;1.0000027817882085
65.578078;1.1861213360869372;-3.588572086222982e-05;-3.023141509686565e-05;0.43193958941647986;0.36413440795385144;1.194919445237421;0.9999009153595313;9.99960219584361;-0.41677000597418684;0.4352439049803748;0.4352409252450538;1.7766201700542844e-08;-0.3641630380020077;0.3641793442385868;1.0000007842594572
65.588078;1.186120945631519;-3.588573206384414e-05;-3.0232150611352594e-05;0.43194065665411774;0.36413462488743137;1.1949205546580226;0.9999007803426426;9.999600706428287;-0.41677000627205907;0.43524431459172747;0.43524053393283474;1.7583571027734823e-08;-0.3641630385178435;0.3641799347548793;0.9999988922853583
65.598078;1.1861205131619303;-3.588572712774036e-05;-3.0232894905334672e-05;0.43194171659246394;0.3641348468524753;1.194921662295145;0.9999007123914977;9.999599900860334;-0.41677000658004165;0.43524469654268116;0.43524015126036464;1.7378794918937376e-08;-0.36416303902994357;0.36418050046968886;0.9999971078137017
65.608078;1.1861200407160781;-3.58857057858462e-05;-3.023364884656537e-05;0.43194276907229096;0.36413507299543657;1.1949227721458269;0.9999007125106351;9.99959978570666;-0.4167700068961255;0.4352450537658254;0.4352397793033031;1.715357126039344e-08;-0.3641630395362882;0.3641810419471243;0.9999954317587723
65.618078;1.186119529377604;-3.588566810460095e-05;-3.023441331255858e-05;0.4319438136607154;0.364135302242207;1.194923887017153;0.9999007818157799;9.999600349529612;-0.4167700072187403;0.43524538930129575;0.4352394193739554;1.6909612969534428e-08;-0.36416304003509076;0.36418155981281347;0.9999938637767576
65.628078;1.1861189790754096;-3.5885614526668253e-05;-3.0235189317385022e-05;0.43194484987432324;0.3641355335734892;1.194925008612084;0.9999009210620682;9.999601565785262;-0.4167700075469933;0.43524570629782805;0.43523907209859;1.6648647253026485e-08;-0.3641630405246298;0.36418205454427544;0.9999924026015194
65.638078;1.1861183892018377;-3.588554580789168e-05;-3.0235977947483154e-05;0.43194587755471187;0.3641357661766372;1.1949261393334953;0.999901130539473;9.999603398035552;-0.41677000788046364;0.4352460079532445;0.4352387378204291;1.637242890418273e-08;-0.3641630410032127;0.3641825265516362;0.9999910465488007
65.648078;1.1861177592477155;-3.588546298818183e-05;-3.0236780300372805e-05;0.43194689697743655;0.3641359993811588;1.1949272839282323;0.9999014103870473;9.999605809271007;-0.4167700082188734;0.43524629745866855;0.4352384172888673;1.6082727989566068e-08;-0.3641630414694666;0.36418297642870573;0.9999897936879997
65.658078;1.1861170891323845;-3.5885367565844006e-05;-3.0237597504905937e-05;0.4319479084991614;0.36413623255727884;1.1949284493329322;0.9999017608773086;9.999608768895014;-0.41677000856192803;0.4352465779935865;0.43523811205295504;1.5781345936211142e-08;-0.36416304192254895;0.3641834051313997;0.9999886417212168
65.668078;1.1861163789679905;-3.5885261549915446e-05;-3.02384305413568e-05;0.4319489121440701;0.36413646516383874;1.1949296433622179;0.9999021822873246;9.999612253624482;-0.41677000890945354;0.43524685272613084;0.43523782428106367;1.547011282271393e-08;-0.36416304236212954;0.36418381401443134;0.9999875881346587
65.678078;1.1861156282557634;-3.588514733210673e-05;-3.0239279899385658e-05;0.4319499076242382;0.3641366969681851;1.194930873717081;0.9999026740633147;9.999616245952199;-0.41677000926145313;0.435247124688441;0.4352375564728737;1.515077233732405e-08;-0.36416304278836154;0.36418420473092894;0.999986630200892
65.688078;1.1861148352183453;-3.5885027601592045e-05;-3.024014554265228e-05;0.43195089454275226;0.36413692821417554;1.194932147879639;0.9999032339709616;9.999620729395868;-0.4167700096177222;0.43524739650340993;0.43523731136621674;1.482485055155123e-08;-0.3641630432017947;0.364184579232092;0.9999857643808435
65.698078;1.186113996943088;-3.588490522611596e-05;-3.0241027135673646e-05;0.43195187225607345;0.36413715937151314;1.194933472996864;0.9999038584518742;9.999625680359516;-0.416770009977497;0.43524767009032195;0.4352370918614635;1.4493636192766556e-08;-0.3641630436030503;0.3641849398700497;0.9999849861673602
65.708078;1.1861131101763978;-3.5884782993225586e-05;-3.0241924223327492e-05;0.4319528397333918;0.36413739064657763;1.1949348552083427;0.9999045436516691;9.999631069000147;-0.4167700103397156;0.4352479466492502;0.4352369007427774;1.4158247010353286e-08;-0.36416304399240584;0.3641852892580346;0.999984290698371
65.718078;1.1861121722814132;-3.588466321056406e-05;-3.024283643004052e-05;0.4319537958957853;0.3641376218037027;1.194936298981648;0.9999052859346852;9.99963686811289;-0.4167700107035074;0.4352482270743216;0.43523674013099606;1.3819703838254899e-08;-0.3641630443696104;0.3641856298272691;0.9999836735803064
65.728078;1.1861111819207282;-3.587950179755438e-05;-3.0239509731264355e-05;0.43195605779171975;0.364138963463554;1.194937806782981;0.9999060819974122;9.999643049400488;-0.41677001106824346;0.4352485123417814;0.43523661106123035;1.3478886944567963e-08;-0.364163044733988;0.3641859633406173;0.9999831314983753
65.738078;1.1861101390454243;-3.5879390434775635e-05;-3.02404516290145e-05;0.4319569887935748;0.3641391929924444;1.1949393790905187;0.9999069285947809;9.999649567318162;-0.4167700114333748;0.43524880341994154;0.43523651360337257;1.3136486247174045e-08;-0.3641630450847206;0.3641862907212969;0.9999826619217077
65.748078;1.1861090448948675;-3.587928334753466e-05;-3.0241407902294526e-05;0.43195790580599686;0.3641394213271171;1.1949410149286248;0.9999078217335162;9.999656350948205;-0.41677001179856865;0.4352491008796984;0.4352364472335797;1.2793116128719717e-08;-0.36416304542120975;0.3641866123046168;0.9999822622273784
65.758078;1.1861079030623556;-3.58791796956404e-05;-3.0242378084575044e-05;0.43195880761382716;0.36413964867263304;1.1949427124059997;0.9999087566887389;9.99966330934186;-0.41677001216391735;0.43524940471975354;0.43523641099264204;1.2449253786566384e-08;-0.36416404574327776;0.3641879281973044;0.9999819292912058
65.768078;1.1861067204371147;-3.587907822766234e-05;-3.0243361919851315e-05;0.4319596925366264;0.3641398757179339;1.1949444683010626;0.9999097292497883;9.999670343333996;-0.4167700125297955;0.43524971460890954;0.43523640339741476;1.2104919945662659e-08;-0.3641640460509366;0.36418823865995004;0.9999816595503549
65.778078;1.1861055066444672;-3.587897754930719e-05;-3.0244359470849802e-05;0.43196055840677866;0.3641401036015967;1.1949462775107882;0.999910736334721;9.999677358128393;-0.41677001289650667;0.4352500303096214;0.4352364223929063;1.1759720977007755e-08;-0.3641640463439108;0.3641885445568639;0.9999814487313469
65.788078;1.1861042729172084;-3.587887636112095e-05;-3.0245370965786012e-05;0.43196140308109304;0.36414033356900183;1.194948134006663;0.9999117755974295;9.999684274874705;-0.4167700132641639;0.43525035196961404;0.4352364656062205;1.1413400475392523e-08;-0.36416404662143803;0.3641888475229899;0.9999812911910881
65.798078;1.186103030713151;-3.5878773447406264e-05;-3.02463965728616e-05;0.43196222487685865;0.36414056655766364;1.1949500324882145;0.999912845377218;9.99969104185315;-0.4167700136328546;0.4352506802125569;0.43523653063550083;1.1066335053386533e-08;-0.36416404688238874;0.36418914964431787;0.9999811803787052
65.808078;1.1861017902664492;-3.587866756764142e-05;-3.0247436208754065e-05;0.43196302247541374;0.36414080307007685;1.1949519684786458;0.9999139452668828;9.99969763565787;-0.41677001400277897;0.4352510162036488;0.4352366151290359;1.071965923620672e-08;-0.3641640471253864;0.364189453005437;0.9999811105465127
65.818078;1.186100560889091;-3.587855756427171e-05;-3.0248489492388343e-05;0.4319637945101691;0.3641410434090118;1.1949539371582178;0.9999150764062456;9.999704047305439;-0.41677001437426625;0.43525136153580046;0.4352367170356478;1.0375165186812721e-08;-0.3641640473489749;0.36418975947389287;0.9999810773631204
65.828078;1.186099352689337;-3.5878442550157684e-05;-3.0249555916000426e-05;0.43196453907952626;0.3641412879284133;1.1949559333431061;0.9999162408727695;9.999710270116958;-0.4167700147477317;0.4352517177498376;0.43523683504444965;1.0035135454114684e-08;-0.36416404755191784;0.3641900705845969;0.999981076824687
65.838078;1.1860981770782555;-3.587832190323195e-05;-3.0250635014364148e-05;0.4319652533681351;0.3641415370267739;1.1949579526067735;0.999917440415672;9.999716298648101;-0.41677001512364614;0.4352520859414256;0.4352369686537161;9.702170289528126e-09;-0.3641640477332904;0.3641903873324072;0.9999811043654981
65.848078;1.186097045474302;-3.5878195029607547e-05;-3.025172637286273e-05;0.4319659336947103;0.3641417912041174;1.19495999168488;0.9999186753870494;9.9997221283169;-0.416770015502605;0.4352524667249753;0.43523711782205987;9.379023248028886e-09;-0.3641640478922844;0.3641907100737351;0.9999811550992428
65.858078;1.1860959685908543;-3.58780611917121e-05;-3.0252829600866347e-05;0.43196657597430715;0.3641420512848369;1.1949620479589098;0.9999199446902307;9.9997277524643;-0.41677001588533497;0.43525286025300736;0.4352372828142633;9.068371829144602e-09;-0.36416404802817653;0.3641910386441768;0.99998122452306
65.868078;1.1860949571093653;-3.587791963167185e-05;-3.0253944246274947e-05;0.4319671761869696;0.36414231835424204;1.1949641184150273;0.9999212464281938;9.999733166028241;-0.41677001627249255;0.4352532661810953;0.4352374643416444;8.772619876624129e-09;-0.3641640481405334;0.36419137250283573;0.9999813089612558
65.878078;1.186094021224015;-3.587776966015937e-05;-3.0255069608329657e-05;0.43196773049952825;0.36414259346910277;1.1949661986951199;0.9999225785687028;9.999738372339639;-0.41677001666443036;0.4352536837081553;0.43523766325377866;8.494016760356157e-09;-0.364164048229226;0.36419171084291935;0.9999814055468889
65.888078;1.1860931688346639;-3.5877610565550046e-05;-3.0256204632592023e-05;0.4319682349962811;0.3641428775777496;1.1949682835881215;0.9999239396311401;9.99974337794458;-0.41677001706116934;0.4352541118019598;0.435237879822111;8.23491658964451e-09;-0.3641640482941413;0.36419205265464144;0.9999815119765421
65.898078;1.1860924048614725;-3.587744166520516e-05;-3.0257347872489097e-05;0.43196868540854705;0.36414317153285836;1.194970368779189;0.9999253290641681;9.999748183109363;-0.4167700174626337;0.43525454963451177;0.4352381136423539;7.997692615228186e-09;-0.3641640483349557;0.3641923967029325;0.9999816261358629
65.908078;1.1860917322921014;-3.587726243789272e-05;-3.0258497419784104e-05;0.4319690771623259;0.3641434759742511;1.1949724522758949;0.9999267470156809;9.999752784986232;-0.4167700178688741;0.4352549968247385;0.43523836428873786;7.784415288648488e-09;-0.3641640483511734;0.3641927416207365;0.9999817457349381
65.918078;1.1860911532718934;-3.5877072631674643e-05;-3.0259651001537714e-05;0.4319694056197927;0.36414379141763065;1.1949745345082765;0.9999281940848731;9.999757186357794;-0.4167700182799909;0.43525545315402897;0.43523863182571576;7.596688895449597e-09;-0.3641640483421653;0.3641930861169556;0.9999818682141115
65.928078;1.1860906687163746;-3.587182697750693e-05;-3.0256552459781803e-05;0.4319709842408837;0.3641452297452197;1.1949766173907643;0.9999296712370276;9.999761398213208;-0.41677001869594416;0.43525591820255566;0.43523891663953385;7.435641463844272e-09;-0.36416404830708715;0.3641934290391024;0.999981990429852
65.938078;1.1860912776391022;-3.5873041999521496e-05;-3.0258882687856588e-05;0.431971537425308;0.36414556978405865;1.1949787032499957;0.9999311793636388;9.999765433688278;-0.4167700191165705;0.4352563913367463;0.43523921886337213;7.301911824097307e-09;-0.3641650482449592;0.3641947693034063;0.9999821083721897
65.948078;1.1860909778669353;-3.587282462603332e-05;-3.0260034814780902e-05;0.4319716516568776;0.36414592331768586;1.1949807936163437;0.9999327187039481;9.999769297838437;-0.4167700195417195;0.4352568718741328;0.43523953807035615;7.195627309146901e-09;-0.3641650481549737;0.36419510579216813;0.9999822179753647
65.958078;1.1860907670906278;-3.58726008210368e-05;-3.0261182166398753e-05;0.431971689249123;0.36414629030170353;1.1949828880012783;0.9999342888829;9.999772987488514;-0.4167700199712544;0.4352573592433931;0.43523987333212044;7.116461801215711e-09;-0.3641650480366494;0.36419543724035;0.9999823159547387
65.968078;1.1860906430926617;-3.587237226288826e-05;-3.0262322909961678e-05;0.4319716495256246;0.36414667020600333;1.1949849837143616;0.9999358896209171;9.999776501893711;-0.41677002040501704;0.4352578529953666;0.43524022303659643;7.063848887698108e-09;-0.3641650478896599;0.36419576223109223;0.9999823992655287
65.978078;1.1860906030632943;-3.5872140612985494e-05;-3.0263455465766636e-05;0.43197153259672605;0.36414706225847565;1.194987076969287;0.9999375211228634;9.99977984796305;-0.41677002084291304;0.4352583525089519;0.4352405846562742;7.037277140167982e-09;-0.36416504771368846;0.3641960794264392;0.9999824643688677
65.988078;1.1860906429225329;-3.5871907020572076e-05;-3.02645782830923e-05;0.4319713391358334;0.36414746530848097;1.1949891643298676;0.999939183623227;9.999783038537252;-0.4167700212848815;0.4352588568279473;0.43524095507933497;7.036494870583549e-09;-0.3641650475084882;0.3641963878563353;0.9999825075061206
65.998078;1.1860907575146902;-3.587167188436311e-05;-3.0265689553848577e-05;0.43197107048771355;0.3641478777438156;1.1949912434220906;0.9999408771972778;9.999786094862026;-0.41677002173067895;0.4352593650355969;0.4352413311198147;7.061536484783277e-09;-0.36416504727397425;0.36419668698471863;0.9999825252771799
66.008078;1.1860909413874556;-3.587143516581983e-05;-3.0266787222324638e-05;0.4319707288342781;0.3641482978794268;1.1949933126349999;0.9999426022578561;9.999789050851671;-0.41677002217976117;0.4352598766050221;0.43524170973667653;7.112561886637034e-09;-0.3641650470103493;0.3641969765800088;0.9999825150195853
66.018078;1.1860911893084298;-3.5871196772712696e-05;-3.0267869363414438e-05;0.4319703171094145;0.3641487242504088;1.194995370555544;0.9999443598633494;9.999791948128507;-0.41677002263131163;0.43526039114485715;0.43524208801346537;7.189648282843872e-09;-0.3641650467183461;0.36419725646283835;0.9999824752666172
66.028078;1.1860914965337435;-3.587095664619814e-05;-3.026893446004229e-05;0.4319698388246605;0.3641491553434855;1.1949974160222379;0.9999461516463801;9.99979482500359;-0.41677002308435046;0.4352609078961542;0.43524246312510406;7.292754250428016e-09;-0.3641650463994112;0.36419752626051244;0.9999824058562984
66.038078;1.1860918587478588;-3.587071475394828e-05;-3.0269981334568457e-05;0.4319692979384512;0.36414958951810983;1.1949994486027764;0.999947979555804;9.999797712842414;-0.4167700235379013;0.43526142566391757;0.435242832625561;7.421766534282805e-09;-0.3641650460555796;0.3641977854571043;0.9999823072468242
66.048078;1.186092271309597;-3.587047109345269e-05;-3.027100892804807e-05;0.43196869862855436;0.36415002547390746;1.1950014687651425;0.9999498455300758;9.999800639120759;-0.4167700239910509;0.4352619432071236;0.43524319488567903;7.57638773162344e-09;-0.36416504568913444;0.3641980336099035;0.9999821796532086
66.058078;1.1860927286757146;-3.587022571069205e-05;-3.027201614110021e-05;0.43196804503079955;0.3641504626064284;1.1950034776342449;0.9999517513274164;9.9998036248528;-0.41677002444296724;0.4352624595413995;0.4352435491580573;7.75595375615836e-09;-0.3641650453023571;0.3641982703766336;0.9999820227862708
66.068078;1.1860932246690896;-3.586997883038287e-05;-3.0273001850575194e-05;0.4319673411136302;0.36415090091992575;1.1950054764093474;0.9999536984330218;9.99980667791455;-0.41677002489313164;0.43526297378575796;0.4352438953087922;7.959439873736643e-09;-0.36416504489745916;0.3641984954695853;0.9999818363640072
66.078078;1.1860937532921698;-3.586973094595409e-05;-3.0273965006833824e-05;0.4319665907391535;0.36415134076544575;1.1950074656738288;0.9999556877641397;9.999809791683179;-0.41677002534154756;0.4352634847558853;0.4352442335957841;8.185652454850555e-09;-0.36416504447663667;0.3641987087342191;0.9999816207156017
66.088078;1.1860943098218348;-3.586948269081595e-05;-3.0274904582794028e-05;0.43196579773790206;0.36415178267151754;1.1950094452019124;0.9999577189893886;9.99981295029867;-0.4167700257885174;0.4352639909178899;0.43524456458743427;8.43338202483976e-09;-0.3641650440421153;0.3641989102204308;0.9999813765517216
66.098078;1.186094891469943;-3.586923457090185e-05;-3.027581938483876e-05;0.4319649657844281;0.3641522272493691;1.195011414492865;0.9999597897689382;9.999816139901158;-0.4167700262341285;0.435264490796212;0.4352448889723568;8.701342970074117e-09;-0.3641650435959805;0.36419910006551526;0.9999811043748943
66.108078;1.1860954971862288;-3.586898677312924e-05;-3.0276708056040845e-05;0.43196409829488164;0.3641526750881088;1.1950133733872936;0.9999618958382749;9.9998193594037;-0.416770026677884;0.43526498324795754;0.4352452071175539;8.987939638708697e-09;-0.36416604313985573;0.36420027809717137;0.9999808048132137
66.118078;1.1860961268536483;-3.586369366628085e-05;-3.027331554126251e-05;0.4319645164241414;0.3641542377266212;1.19501532169531;0.999964031743207;9.999822620346054;-0.41677002711879796;0.43526546732094196;0.43524551879492446;9.291100366227626e-09;-0.364166042674888;0.3642004433911397;0.9999804795269592
66.128078;1.1860967802225924;-3.586344631199443e-05;-3.0274148611780544e-05;0.431963587501292;0.3641546930912004;1.1950172577658262;0.9999661910707821;9.999825939358956;-0.4167700275559539;0.43526594197854024;0.43524582340318624;9.608276748513355e-09;-0.36416604220223153;0.3642005944105693;0.9999801312260526
66.138078;1.1860974562827604;-3.586319949956088e-05;-3.0274952706560786e-05;0.43196263236648075;0.3641551520373274;1.1950191775991752;0.999968366803097;9.999829335329403;-0.41677002798885143;0.43526640600027183;0.4352461202768947;9.936576889797672e-09;-0.3641660417235737;0.3642007298014542;0.9999797629488629
66.148078;1.1860981532456298;-3.5862954155908814e-05;-3.0275727147835035e-05;0.43196165370088907;0.36415561397994667;1.1950210756287851;0.9999705524553275;9.999832830725156;-0.41677002841705957;0.43526685808333626;0.4352464088909147;1.0273139913311924e-08;-0.36416604124118196;0.364200848858689;0.9999793779410532
66.158078;1.1860988684847464;-3.586271157913777e-05;-3.0276471318445795e-05;0.4319606537991374;0.36415607808906664;1.19502294592164;0.9999727422932007;9.99983644979075;-0.41677002883987274;0.43526729713990703;0.43524668927947724;1.0615545971502086e-08;-0.3641660407575034;0.36420095118907225;0.9999789799341822
66.168078;1.1860995984083158;-3.586247294340524e-05;-3.0277184790194063e-05;0.43195963454486613;0.3641565434259167;1.1950247830092287;0.9999749299864358;9.999840216747659;-0.4167700292564462;0.43526772258546326;0.43524696244421174;1.0961823509485441e-08;-0.36416604027474103;0.36420103644319823;0.9999785729689658
66.178078;1.1861003387067217;-3.586223897173105e-05;-3.0277867537065818e-05;0.43195859750486437;0.3641570091121918;1.1950265830466629;0.9999771081035844;9.999844154146288;-0.4167700296659409;0.4352681341336563;0.4352472303251979;1.1310104662299583e-08;-0.36416603979463114;0.3642011044314853;0.9999781611803448
66.188078;1.186101084552209;-3.586201007512903e-05;-3.027852003887546e-05;0.4319575438346644;0.36415747448761643;1.195028344374952;0.999979269622334;9.999848277428347;-0.4167700300675649;0.4352685313625017;0.43524749537491153;1.1658328789267072e-08;-0.3641660393184491;0.36420115501715017;0.9999777486539072
66.198078;1.1861018305970654;-3.586178656255538e-05;-3.0279143194656625e-05;0.43195647403782894;0.3641579391511585;1.1950300664659135;0.9999814089189704;9.999852593812603;-0.4167700304606965;0.4352689137695843;0.43524775990662856;1.2004315345444155e-08;-0.36416603884719756;0.3642011878390145;0.9999773387977906
66.208078;1.1861025716897085;-3.586156855483437e-05;-3.0279738121859718e-05;0.43195538808822637;0.3641584026581848;1.1950317480810477;0.9999835207499007;9.999857106535304;-0.4167700308449646;0.43526928105594775;0.43524802552548847;1.2346171495313643e-08;-0.3641660383817735;0.36420120223095565;0.9999769336971828
66.218078;1.1861033042693556;-3.58613559243949e-05;-3.0280305805657183e-05;0.4319542860486934;0.3641588640452133;1.195033385652186;0.9999855992752709;9.999861811660598;-0.4167700312201488;0.43526963313324896;0.4352482929584162;1.2682582662600529e-08;-0.36416603792304153;0.36420119730521744;0.999976534241898
66.228078;1.186104027161956;-3.5861148359791216e-05;-3.0280846759155412e-05;0.43195316865218103;0.3641593217470214;1.195034972732867;0.9999876384808846;9.999866687891824;-0.41677003158594333;0.4352699700315355;0.4352485622547755;1.3012647032240167e-08;-0.36416603747190157;0.3642011720720853;0.9999761407458959
66.238078;1.1861047411081236;-3.5860945333116046e-05;-3.0281361004430532e-05;0.43195203746695193;0.3641597739910431;1.1950365011334187;0.9999896330863289;9.999871692642467;-0.4167700319418381;0.43527029166156844;0.4352488330528145;1.3335471588914142e-08;-0.3641660370293171;0.36420112553259437;0.9999757534260442
66.248078;1.1861054476687436;-3.586074608864364e-05;-3.0281848304702613e-05;0.4319508947035034;0.36416021922966313;1.195037963144724;0.9999915788869165;9.99987676693895;-0.41677003228724896;0.4352705973932394;0.43524910474281475;1.3650017811852015e-08;-0.3641660365962446;0.3642010567729361;0.9999753727831685
66.258078;1.186106148351738;-3.5860549763367865e-05;-3.028230835908942e-05;0.4319497430267857;0.36416065626559924;1.1950393528787786;0.9999934723054934;9.999881842106122;-0.41677003262166423;0.43527088604547515;0.43524937672308134;1.3955379811637824e-08;-0.36416603617354487;0.36420096505973015;0.9999750002877874
66.268078;1.1861068439233573;-3.586035555657314e-05;-3.028274086419266e-05;0.4319485856293259;0.3641610840801046;1.1950406655375843;0.9999953096184535;9.999886848471558;-0.4167700329445968;0.435271156372587;0.43524964871022864;1.4251165626876317e-08;-0.36416703576198256;0.36420184982314324;0.9999746389452789
66.278078;1.1861075338677152;-3.586016289064117e-05;-3.0283145467212153e-05;0.4319474261560549;0.3641615015644613;1.1950418960249454;0.9999970864552689;9.999891727466588;-0.4167700332554183;0.4352714074366508;0.4352499206856277;1.4537508419061846e-08;-0.36416703536216727;0.3642017104391602;0.9999742926079427
66.288078;1.1861082162201766;-3.585997152551787e-05;-3.0283521514748007e-05;0.4319462684072891;0.36416190737305376;1.1950430387280702;0.9999987977715604;9.999896439766685;-0.4167700335532282;0.43527163867660695;0.4352501924669036;1.4814756483899306e-08;-0.36416703497431474;0.36420154601796717;0.9999739642165701
66.298078;1.1861088875910868;-3.5854736075036405e-05;-3.0279613933908068e-05;0.43194643417027806;0.3641634110940175;1.1950440887599956;1.0000004379031262;9.999900966611177;-0.41677003383687955;0.4352718499543388;0.43525046337281914;1.508321435701365e-08;-0.36416703459820443;0.3642013554488836;0.9999736542976694
66.308078;1.1861095432956568;-3.585454824284487e-05;-3.0279928813862725e-05;0.43194529163554196;0.3641637889735951;1.1950450437991735;1.0000020005293517;9.999905306637975;-0.4167700341052722;0.4352720416126703;0.43525073231978795;1.5342970674706e-08;-0.36416703423350816;0.3642011376814882;0.9999733605277937
66.318078;1.1861101780238719;-3.585436340538916e-05;-3.0280210981164717e-05;0.4319441627400181;0.36416415068094093;1.1950459046477635;1.000003478996274;9.999909467289237;-0.41677003435780563;0.4352722143075662;0.43525099813017604;1.559383772973501e-08;-0.36416703388002325;0.36420089219634827;0.9999730786031965
66.328078;1.1861107869650518;-3.585418264424686e-05;-3.0280459624232654e-05;0.4319430515782123;0.364164495113604;1.1950466737925147;1.0000048669270991;9.999913455758987;-0.41677003459457956;0.43527236878027636;0.4352512597333646;1.583546854693294e-08;-0.3641670335376001;0.3642006193340364;0.9999728036553032
66.338078;1.1861113663962888;-3.585400690392597e-05;-3.0280674338338415e-05;0.43194196234199006;0.3641648216114165;1.1950473540150583;1.0000061588368652;9.9999172802824;-0.4167700348161581;0.43527250581439825;0.43525151642345034;1.6067479950694647e-08;-0.36416703320599403;0.36420032015333803;0.9999725307453272
66.348078;1.186111913770457;-3.5853836806406636e-05;-3.0280854850392616e-05;0.43194089943904795;0.3641651297306755;1.1950479484388048;1.0000073508986689;9.99992096059838;-0.4167700350233022;0.435272626197851;0.4352517680583359;1.6289572152608187e-08;-0.3641670328847404;0.36419999607971826;0.9999722544484027
66.358078;1.1861124278485917;-3.585367280504198e-05;-3.0281000804485107e-05;0.43193986753733865;0.3641654187942689;1.1950484609860845;1.0000084412860468;9.999924533836571;-0.4167700352168808;0.43527273075811374;0.4352520147932402;1.6501690750479484e-08;-0.36416703257310373;0.3641996485306925;0.9999719691698851
66.368078;1.1861129084199824;-3.585351543115523e-05;-3.028111186745865e-05;0.43193887125389263;0.3641656877206618;1.1950488963617054;1.0000094294568849;9.999928049718685;-0.41677003539767765;0.43527282064921324;0.4352522565829478;1.6704141929181227e-08;-0.36416703227013764;0.3641992785794563;0.9999716705316396
66.378078;1.1861133557006365;-3.5853365168237246e-05;-3.028118797738255e-05;0.4319379147606749;0.36416593541616576;1.195049259392473;1.0000103153504585;9.999931558020764;-0.4167700355661369;0.43527289756249105;0.43525249292533974;1.6897606029059077e-08;-0.36416703197481615;0.3641988869021738;0.9999713561424627
66.388078;1.1861137700789572;-3.58532220923993e-05;-3.028122925870867e-05;0.4319370015981722;0.36416616118320483;1.195049553737804;1.0000110994212832;9.99993509561167;-0.4167700357222162;0.43527296353755757;0.4352527230052077;1.7082914131021423e-08;-0.36416703168622505;0.36419847394457316;0.9999710252410963
66.398078;1.1861141522223089;-3.5853085779616676e-05;-3.028123559870216e-05;0.4319361345536066;0.3641663645564413;1.1950497812568905;1.0000117828173292;9.999938682951221;-0.41677003586526834;0.4352730205063271;0.4352529459928896;1.726074387884763e-08;-0.36416703140376616;0.36419804007919115;0.9999706786502516
66.408078;1.1861145028645532;-3.585295539865421e-05;-3.0281206426038193e-05;0.4319353155941003;0.36416654504285045;1.195049942910006;1.000012367147368;9.999942328486739;-0.4167700359942109;0.4352730698500385;0.43525316100213796;1.7431622642280836e-08;-0.3641670311272598;0.3641975857068319;0.9999703195116703
66.418078;1.1861148219658988;-3.5852829566410264e-05;-3.028114096525385e-05;0.4319345459494729;0.3641667023489947;1.1950500399005277;1.0000128541710935;9.999946034896832;-0.41677003610807384;0.43527311214441544;0.43525336670672615;1.7596059235057466e-08;-0.36416803085682853;0.3641981112211248;0.9999699534841325
66.428078;1.1861151081184846;-3.585270620333486e-05;-3.0281038640716373e-05;0.4319338261148508;0.36416683671498196;1.1950500744750512;1.0000132458822966;9.999949807688093;-0.41677003620637587;0.4352731471348892;0.43525356111661195;1.77545192812818e-08;-0.3641680305926577;0.3641976169002659;0.9999695876423075
66.438078;1.1861153592224911;-3.5852582897783096e-05;-3.0280899344819565e-05;0.4319331556915885;0.36416694908291697;1.1950500507635353;1.0000135451055665;9.99995366387974;-0.41677003628917964;0.43527317382645714;0.43525374168268527;1.7907392100378763e-08;-0.36416803033483;0.36419710298622965;0.999969228934483
66.448078;1.1861155743543217;-3.5852457507311226e-05;-3.0280723528863424e-05;0.4319325333692025;0.36416704116594734;1.1950499748645613;1.0000137559485582;9.999957636297752;-0.4167700363569512;0.4352731907748554;0.4352539054627192;1.8055089852196504e-08;-0.3641680300832071;0.3641965697658139;0.9999688831596497
66.458078;1.1861157549688819;-3.5852328500448504e-05;-3.0280512079606425e-05;0.4319319571226201;0.36416711517838224;1.1950498539271353;1.0000138837712975;9.999961776018019;-0.41677003641018606;0.4352731967273534;0.4352540493297618;1.81982079855763e-08;-0.3641680298374298;0.3641960173933998;0.9999685546311022
66.468078;1.186115904026284;-3.584714952432352e-05;-3.0276012176828525e-05;0.4319327422921566;0.3641682844571463;1.1950496951485214;1.0000139349096222;9.999966155185213;-0.416770036449244;0.43527319110132356;0.43525417033323255;1.833750875669973e-08;-0.36416802959721045;0.36419544580457547;0.9999682465935253
66.478078;1.18611602454665;-3.584701159173467e-05;-3.0275732338858437e-05;0.43193225008513086;0.36416832878444383;1.1950495055060273;1.0000139163394104;9.99997086248606;-0.41677003647464533;0.4352731739245567;0.435254265931241;1.8473689743366273e-08;-0.364168029362578;0.3641948549047389;0.9999679624220746
66.488078;1.1861161190828597;-3.584686952698149e-05;-3.0275419380605578e-05;0.4319317951791359;0.36416836101047373;1.1950492924570497;1.000013835631606;9.999975990745098;-0.41677003648727834;0.43527314570052045;0.4352543339144671;1.8607256005217936e-08;-0.3641680291337143;0.36419424474463147;0.9999677063831146
66.498078;1.1861161895289;-3.584672397416738e-05;-3.0275074020079058e-05;0.4319313744227782;0.3641683827135587;1.1950490644595169;1.000013700684372;9.999981629102018;-0.4167700364882648;0.4352731073597029;0.43525437224453345;1.8738632594142326e-08;-0.36416802891070615;0.3641936154812762;0.9999674829526594
66.508078;1.1861162370311311;-3.5846575728657445e-05;-3.0274697210259915e-05;0.43193098496858573;0.36416839527238437;1.1950488298800463;1.0000135186151244;9.999987860858774;-0.4167700364786634;0.4352730600253835;0.4352543790254025;1.8868275052833917e-08;-0.36416802869350656;0.36419296716536753;0.999967296223401
66.518078;1.1861162622010903;-3.5846425624694095e-05;-3.0274290130324952e-05;0.4319306245487572;0.36416839984850097;1.1950485949981062;1.0000132950513092;9.99999475833837;-0.4167700364591726;0.43527300483035536;0.43525435239966104;1.8996596765062596e-08;-0.3641680284819407;0.3641922996654687;0.999967150470605
66.528078;1.186116264891175;-3.584627447725478e-05;-3.027385409090115e-05;0.4319302917288872;0.3641683974178379;1.1950483635490567;1.000013034673021;10.000002376366995;-0.41677003643014054;0.43527294314570925;0.4352542902866064;1.9123873454846253e-08;-0.36416802827574996;0.36419161287126633;0.9999670506030282
66.538078;1.1861162436361443;-3.5846123129407774e-05;-3.0273390296469466e-05;0.4319299857869203;0.36416838868025253;1.1950481380137978;1.0000127419041387;10.000010750212947;-0.41677003639183313;0.4352728767916061;0.43525419059401793;1.9250305342319917e-08;-0.3641680280747475;0.36419090691135875;0.9999670018243
66.548078;1.1861161960738966;-3.5845972351278684e-05;-3.0272899707791807e-05;0.43192970628287514;0.3641683740612587;1.195047920245549;1.0000124212092156;10.000019897816088;-0.41677003634458365;0.4352728075506302;0.4352540517976206;1.937614456870905e-08;-0.36416802787887925;0.36419018216506194;0.9999670091628187
66.558078;1.1861161204805808;-3.5845822574199795e-05;-3.0272383231150834e-05;0.43192945261897425;0.36416835402064357;1.195047711056195;1.0000120771703012;10.00002982534052;-0.41677003628889425;0.4352727363588106;0.43525387314339814;1.9501657536718074e-08;-0.36416802768808937;0.3641894390471582;0.9999670773308867
66.568078;1.1861160171120777;-3.584567386041527e-05;-3.0271842015620252e-05;0.4319292239196823;0.3641683293245592;1.1950475102762912;1.0000117141999492;10.00004053278304;-0.41677003622565795;0.43527266302012546;0.4352536546474112;1.9626954946398015e-08;-0.3641690275021814;0.3641896777800187;0.9999672107901927
66.578078;1.1861158882206948;-3.584552613957088e-05;-3.0271277545089984e-05;0.43192901926942073;0.3641683009333569;1.1950473172180431;1.000011336317717;10.000052012590622;-0.41677003615627783;0.43527258643129624;0.4352533969715485;1.9752043440938394e-08;-0.36416902732084133;0.36418889836099555;0.999967413610167
66.588078;1.186115737419354;-3.5845379386977874e-05;-3.027069143573413e-05;0.4319288377131511;0.3641682695848229;1.1950471304132249;1.0000109471193905;10.000064245036969;-0.41677003608254426;0.4352725048738045;0.4352531008728269;1.987709833782435e-08;-0.3641690271437533;0.3641881006946384;0.9999676889907028
66.598078;1.186115569733599;-3.584523367718834e-05;-3.027008521472154e-05;0.43192867800516427;0.3641682354932132;1.1950469468840026;1.0000105497601879;10.000077200920503;-0.41677003600647905;0.43527241615297857;0.43525276673650776;2.0002569227167333e-08;-0.3641690269706744;0.36418728486953555;0.9999680388930985
66.608078;1.1861153913118714;-3.5845089230543046e-05;-3.026946021067578e-05;0.4319285387640051;0.3641681985156572;1.1950467620589442;1.0000101476067331;10.000090849065547;-0.41677003593017303;0.435272317563297;0.43525239488391143;2.01290081781655e-08;-0.3641690268014445;0.3641864513707123;0.9999684639561883
66.618078;1.1861152078289854;-3.58449464508321e-05;-3.0268817416609198e-05;0.43192841891027484;0.36416815847582384;1.195046569937581;1.0000097453749095;10.000105160459032;-0.41677003585558053;0.4352722059344602;0.4352519863327032;2.0256839788485625e-08;-0.36416902663586875;0.3641856009692897;0.9999689634798713
66.628078;1.186115023636272;-3.583976036277111e-05;-3.02639036595898e-05;0.43192963577051463;0.3641692262644527;1.1950463628054857;1.000009349589724;10.00012010760015;-0.41677003578450045;0.435272077951125;0.43525154312345027;2.038636362816888e-08;-0.36416902647350863;0.3641847345497167;0.9999695358335774
66.638078;1.1861148424514727;-3.5839622809775534e-05;-3.02632271222712e-05;0.43192955333062283;0.36416917937968696;1.1950461317010457;1.0000089683638964;10.000135663772951;-0.41677003571863214;0.435271930442504;0.4352510680557445;2.051796185715915e-08;-0.3641690263136231;0.3641838531374323;0.9999701793996081
66.648078;1.1861146671868168;-3.583948903667333e-05;-3.0262534313973118e-05;0.4319294892932006;0.36416912883501423;1.1950458683648058;1.000008611052182;10.000151807747374;-0.4167700356593982;0.43527176042821414;0.4352505643183258;2.0652121475965727e-08;-0.3641690261552794;0.36418295797421707;0.999970892937473
66.658078;1.1861144985879963;-3.583935974384059e-05;-3.0261825275163824e-05;0.43192944329586375;0.3641690749758869;1.1950455669223903;1.0000082875646923;10.000168524493418;-0.41677003560768994;0.43527156511826226;0.43525003515836524;2.0789234516614322e-08;-0.3641690259974268;0.36418205053039887;0.9999716751756507
66.668078;1.1861143349216456;-3.583923525882572e-05;-3.0261099844964853e-05;0.4319294147953184;0.36416901849481115;1.195045223978618;1.000008007242929;10.00018579373117;-0.41677003556391085;0.43527134187081135;0.4352494835692422;2.092950149171254e-08;-0.3641690258389326;0.36418113242770894;0.9999725250870594
66.678078;1.1861141729224407;-3.583911517991368e-05;-3.0260358129130225e-05;0.4319294029742698;0.3641689604394037;1.195044838008403;1.0000077781854593;10.00020358219758;-0.41677003552822817;0.435271088188482;0.4352489121776701;2.1072963267263447e-08;-0.36416902567872106;0.3641802052804449;0.9999734427979105
66.688078;1.1861140090623656;-3.583899826754152e-05;-3.0259600907453655e-05;0.43192940672322044;0.36416890232423815;1.1950454092037839;1.000007607798856;10.00022184750734;-0.41677003550057984;0.43527080192657824;0.4352483231513171;2.121957083823486e-08;-0.3641690255160061;0.36417927066766664;0.9999744295592669
66.698078;1.1861138406334293;-3.58388827319385e-05;-3.0258829446926786e-05;0.4319294248336145;0.3641688459963483;1.195044939534669;1.0000075037409932;10.000240543847701;-0.41677003548055036;0.43527048129729434;0.43524771794994843;2.1369235904126538e-08;-0.3641690253505608;0.36417833031790653;0.9999754867990844
66.708078;1.186113665863535;-3.5838766592849276e-05;-3.0258044876643197e-05;0.43192945621662593;0.3641687934665017;1.195044432153605;1.000007473844657;10.000259627490648;-0.41677003546753383;0.43527012452321884;0.4352470974385968;2.152166099954197e-08;-0.36416902518288075;0.3641773862942086;0.9999766152479065
66.718078;1.1861134832519304;-3.583864788471543e-05;-3.0257247777893816e-05;0.4319295000177768;0.3641687469775892;1.195043890839856;1.0000075250601355;10.000279061974261;-0.4167700354609716;0.4352697297680035;0.4352464623041181;2.1676224722372647e-08;-0.3641700250139896;0.36417744097896004;0.9999778145028762
