time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.728078;1.1861132908996161;-3.58385247953891e-05;-3.025643835103825e-05;0.43192955562627894;0.36416870906012877;1.1950433204992934;1.00000766271102;10.000298815871181;-0.41677003546037894;0.4352692954832537;0.4352458130525826;2.183228932115975e-08;-0.36417002484497;0.3641764967769604;0.9999790831354952
66.738078;1.1861130860015383;-3.5838395843330565e-05;-3.025561685738851e-05;0.4319296224177415;0.36416868240817724;1.1950427276010636;1.0000078907731216;10.00031885087984;-0.41677003546529046;0.4352688206542843;0.4352451498747747;2.198943102281573e-08;-0.36417002467656945;0.36417555584404293;0.9999804190189545
66.748078;1.1861128646483463;-3.583825996654596e-05;-3.0254783764024973e-05;0.4319296993688909;0.3641686697470397;1.1950421193095722;1.0000082123848726;10.000339111855977;-0.4167700354752238;0.43526830479443146;0.43524447288080326;2.214723602942983e-08;-0.36417002450899355;0.3641746203025227;0.9999818195957954
66.758078;1.1861126220096874;-3.583811642376459e-05;-3.02539397123162e-05;0.4319297852062776;0.36416867381367335;1.1950415020005913;1.00000862994972;10.000359526932755;-0.4167700354897251;0.4352677478964936;0.4352437823601839;2.2305131755671132e-08;-0.36417002434191276;0.3641736926618317;0.9999832820331188
66.768078;1.186112352963489;-3.583796466196352e-05;-3.0253085691265688e-05;0.43192987900551005;0.3641686973315795;1.1950408806210515;1.0000091452726618;10.000380012246742;-0.416770035508536;0.4352671504997728;0.43524307884507546;2.2462521798191572e-08;-0.3641700241746965;0.3641727759001939;0.9999848029817895
66.778078;1.1861120531717477;-3.583780426607231e-05;-3.0252223034538447e-05;0.43192998040387026;0.36416874277071154;1.1950402591539862;1.000009759647681;10.000400481282652;-0.4167700355317007;0.43526651381467135;0.43524236314677317;2.2618881956526e-08;-0.3641700240066996;0.3641718732136464;0.9999863782701606
66.788078;1.1861117196050714;-3.583258947443517e-05;-3.0247099250951333e-05;0.4319314073197306;0.3641699231221693;1.195039641181563;1.0000104734150441;10.000420855582442;-0.4167700355593794;0.4352658396312356;0.4352416363722001;2.277360220075067e-08;-0.3641700238375279;0.36417098755655125;0.9999880027690196
66.798078;1.1861113498438678;-3.583241158252119e-05;-3.024622330133315e-05;0.43193152437745486;0.3641700173486898;1.1950390300602993;1.0000112855460592;10.000441062535902;-0.41677003559146497;0.43526513012743906;0.4352408998807646;2.292576037645776e-08;-0.36417002366733675;0.3641701212303706;0.9999896702904869
66.808078;1.1861109413592272;-3.58322255670767e-05;-3.0245342853174154e-05;0.4319316504861759;0.3641701369802488;1.1950384288813014;1.0000121941789475;10.000461025417088;-0.41677003562745873;0.43526438788747235;0.4352401552451288;2.3074003366490986e-08;-0.36417002349694855;0.3641692759154158;0.9999913738678627
66.818078;1.186110492016957;-3.5832031877383666e-05;-3.0244459781800927e-05;0.4319317871434703;0.3641702817295027;1.1950378404494906;1.000013197975287;10.000480664188451;-0.41677003566670645;0.43526361589123985;0.4352394040667654;2.321660697088243e-08;-0.3641700233275665;0.3641684529757101;0.9999931061552068
66.828078;1.1861100009222012;-3.5831830513139526e-05;-3.0243576164863834e-05;0.431931935999916;0.3641704507566147;1.1950372675173304;1.0000142970431374;10.000499904118996;-0.41677003570863824;0.4352628173168334;0.435238647679209;2.335176564400181e-08;-0.36417002316030295;0.3641676535745033;0.9999948597659133
66.838078;1.1861094680523456;-3.5831620956719756e-05;-3.024269392958233e-05;0.43193209865061843;0.36417064291703616;1.1950367130518684;1.0000154923667424;10.000518679359397;-0.4167700357529211;0.4352619955177;0.43523788704483835;2.347794169546082e-08;-0.364170022995907;0.3641668785639083;0.9999966278034146
66.848078;1.1861088935378805;-3.583140224081011e-05;-3.0241814627832256e-05;0.431932276629007;0.36417085699423607;1.1950361802013019;1.00001678425345;10.000536932391359;-0.41677003579956257;0.43526115419465095;0.43523712277817517;2.359389146884232e-08;-0.36417002283482564;0.36416612845523993;0.9999984039167783
66.858078;1.1861082776222487;-3.583117312977909e-05;-3.024093953413468e-05;0.4319324713702557;0.364171091775494;1.1950356722640558;1.000018171471611;10.000554611634632;-0.4167700358487663;0.4352602973314213;0.4352363552101804;2.3698325681097716e-08;-0.3641710226772857;0.3641664036411328;1.000000182050186
66.868078;1.1861076199711797;-3.583093232806258e-05;-3.024006982775192e-05;0.43193268408508756;0.364171346062556;1.1950351930856373;1.0000196520172746;10.000571663794352;-0.4167700359005122;0.4352594289652053;0.4352355844551112;2.3789660407016203e-08;-0.364171022523066;0.36416570478598775;1.000001956875879
66.878078;1.186106918717996;-3.583067861142455e-05;-3.0239206536636805e-05;0.4319329157299748;0.36417161885965776;1.195034747124503;1.000021224684187;10.00058802635006;-0.4167700359541355;0.4352585532389479;0.4352348103979552;2.3866168668352307e-08;-0.36417102237129795;0.3641650331520481;1.0000037241297757
66.888078;1.1861061707823037;-3.583041093064166e-05;-3.0238350333476673e-05;0.4319331671062668;0.36417190950633066;1.195034338516427;1.0000228897850634;10.000603628529682;-0.41677003600824325;0.435257674509908;0.4352340329120686;2.3926271527144985e-08;-0.364171022220786;0.3641643905727375;1.000005479770389
66.898078;1.1861053724627855;-3.583012852405742e-05;-3.0237501514075266e-05;0.43193343889389185;0.3641722175426824;1.1950339705991535;1.000024648274675;10.000618395945306;-0.4167700360612099;0.4352567971213866;0.43523325237677835;2.3968578329788915e-08;-0.36417102207062246;0.364163779117254;1.000007218858992
66.908078;1.1861045196820603;-3.582983106011907e-05;-3.0236660267418763e-05;0.43193373149952075;0.3641725426118427;1.1950336467779863;1.000026500026379;10.000632253835198;-0.4167700361117484;0.43525592513715666;0.43523246997609083;2.3991677880756628e-08;-0.36417102192041056;0.36416320069963526;1.0000089356174757
66.918078;1.1861036085206271;-3.5829518687229864e-05;-3.0235827014699864e-05;0.4319340447980167;0.3641728846035425;1.1950333707820986;1.0000284428599038;10.000645134529321;-0.41677003615874897;0.4352550622767796;0.43523168747236113;2.3993978655666727e-08;-0.3641710217700371;0.3641626568521225;1.0000106244891627
66.928078;1.1861026360159432;-3.582919188491907e-05;-3.0235002565499656e-05;0.4319343779667592;0.3641732437912662;1.1950331453197527;1.0000304731946152;10.00065698686624;-0.41677003620079794;0.43525421189280944;0.43523090667590497;2.3973804201581884e-08;-0.3641710216195479;0.36416214884198567;1.0000122806990257
66.938078;1.1861016007485654;-3.5828851324075074e-05;-3.0234188009593034e-05;0.4319347296431526;0.3641736205890644;1.1950329711376377;1.0000325869629316;10.000667776701222;-0.4167700362362822;0.43525337687072835;0.4352301289377363;2.3929577017034293e-08;-0.3641710214691211;0.3641616777216803;1.000013899954074
66.948078;1.1861005025459976;-3.582345232971622e-05;-3.022913049079843e-05;0.4319364163013223;0.3641751261649244;1.1950328478232242;1.0000347795125106;10.000677481487461;-0.4167700362638383;0.4352525593686408;0.4352293549343108;2.385985440059624e-08;-0.364171021318941;0.3641612439096629;1.0000154783253774
66.958078;1.186099341817904;-3.582308711529514e-05;-3.0228338078784036e-05;0.431936801016651;0.3641755378242323;1.1950327752236325;1.0000370456841015;10.000686089325612;-0.4167700362824919;0.43525176040839286;0.4352285847922563;2.3763392437803102e-08;-0.36417102116920164;0.36416084685059674;1.0000170123353238
66.968078;1.1860981197825218;-3.582271136308468e-05;-3.0227556705966428e-05;0.43193720075458886;0.36417596559413257;1.1950327539442256;1.0000393805550605;10.00069360084724;-0.41677003629152065;0.43525097954903236;0.43522781818459694;2.3639369322164448e-08;-0.364171021020184;0.36416048520861954;1.000018498930366
66.978078;1.1860968390982511;-3.582232633931901e-05;-3.0226786093594232e-05;0.43193761438509365;0.3641764075697125;1.1950327848739706;1.0000417797243388;10.000700026525807;-0.4167700362902701;0.4352502150100202;0.4352270544090702;2.34874740869615e-08;-0.3641710208723049;0.3641601573212556;1.0000199359849413
66.988078;1.1860955033380418;-3.5821933174930905e-05;-3.022602647071213e-05;0.43193804037095285;0.3641768609611648;1.195032868705287;1.0000442391365907;10.000705381217472;-0.41677003627795733;0.4352494643988819;0.43522629274029534;2.330776588584521e-08;-0.3641710207262096;0.36415986158421015;1.0000213228354908
66.998078;1.1860941149199453;-3.5821532702291134e-05;-3.0225278567364244e-05;0.43193847687299874;0.3641773224908477;1.1950330054622924;1.0000467549616516;10.000709684099451;-0.41677003625364195;0.43524872549013116;0.4352255326560639;2.3100477318511578e-08;-0.36417202058271125;0.36416059662088257;1.0000226597434052
67.008078;1.186092673498648;-3.582112550625696e-05;-3.022454336111503e-05;0.43193892190340605;0.3641777888124463;1.1950331939247103;1.0000493235968333;10.00071296156693;-0.41677003621654457;0.4352479963360055;0.4352247737539359;2.2865844421983054e-08;-0.3641720204425893;0.36416036132171203;1.0000239470660683
67.018078;1.186091177253271;-3.5820712160733135e-05;-3.0223822012889684e-05;0.4319393732421393;0.36417825680383686;1.1950334319400695;1.0000519417677662;10.000715244424745;-0.41677003616638264;0.43524727504612365;0.43522401580994147;2.2604145688050837e-08;-0.36417202030646084;0.3641601548277259;1.0000251849811415
67.028078;1.1860896256586524;-3.582029347652828e-05;-3.0223116010653275e-05;0.4319398283948568;0.3641787238545039;1.1950337174133847;1.000054606264147;10.000716563485035;-0.4167700361032238;0.4352465600105585;0.4352232588689125;2.231598607411221e-08;-0.3641720201745962;0.3641599763506358;1.0000263732674486
67.038078;1.1860880201369535;-3.5819870725901134e-05;-3.0222427245576723e-05;0.4319402850073524;0.36417918793685994;1.1950340485465833;1.0000573131996928;10.00071695046241;-0.41677003602702684;0.4352458503574832;0.43522250311007105;2.2002448253439217e-08;-0.3641720200467403;0.3641598249842386;1.0000275112776738
67.048078;1.186086362796638;-3.581944586175007e-05;-3.0221757759836226e-05;0.43194074129560683;0.3641796472836671;1.1950344234979042;1.0000600574320042;10.000716440545052;-0.4167700359374847;0.4352451460413423;0.4352217486868404;2.1664933544412703e-08;-0.36417201992219633;0.3641596997607579;1.0000285988163604
67.058078;1.186084656070911;-3.58190215534543e-05;-3.022110928307898e-05;0.4319411960644822;0.3641800999711166;1.1950348403957947;1.0000628322774605;10.000715072830246;-0.41677003583421113;0.4352444475212804;0.43522099556636695;2.130497852302281e-08;-0.36417201979994135;0.36415959977265905;1.0000296372344315
67.068078;1.1860829036295952;-3.5818600803729685e-05;-3.022048291776787e-05;0.43194164878356633;0.3641805437539833;1.195035297526426;1.0000656295271602;10.000712888645943;-0.4167700357168506;0.43524375523997144;0.4352202435129223;2.0924233915570377e-08;-0.36417201967853524;0.364159524070406;1.0000306290550478
67.078078;1.1860811109220908;-3.581818629266997e-05;-3.0219879286411412e-05;0.43194209976452674;0.36418097604199556;1.1950357933807476;1.0000684400792779;10.000709930932922;-0.41677003558510856;0.43524306928965206;0.4352194923790494;2.0524523146193314e-08;-0.36417201955604617;0.36415947149977684;1.000031576405315
67.088078;1.1860792842964445;-3.581777994213335e-05;-3.021929898844408e-05;0.4319425498307227;0.36418139401028193;1.1950363265944355;1.0000712547492943;10.000706248000801;-0.4167700354387972;0.43524238969104095;0.435218742386701;2.010790830803999e-08;-0.3641720194302753;0.3641594407355452;1.0000324804853469
67.098078;1.1860774294015302;-3.581738300322591e-05;-3.0218742743852246e-05;0.43194299965650573;0.36418179510020826;1.1950368958374795;1.000074064563554;10.00070189339518;-0.4167700352777036;0.43524171699850467;0.43521799423179125;1.9676660425815806e-08;-0.3641720192991808;0.3641594304450187;1.0000333422171048
67.108078;1.1860755503107319;-3.581195076934174e-05;-3.0213957224859924e-05;0.4319447673292575;0.3641832885786625;1.1950374995776363;1.0000768606066701;10.000696914376885;-0.4167700351015214;0.43524105265658697;0.43521724900583386;1.9233078952160095e-08;-0.36417201916111375;0.3641594395610049;1.0000341625592544
67.118078;1.1860736496941309;-3.581157488736607e-05;-3.0213450114565866e-05;0.4319452167438927;0.364183651006406;1.1950381354594557;1.0000796339991462;10.000691342222758;-0.4167700349101278;0.4352403987200152;0.43521650785974764;1.8779304392157e-08;-0.364172019014726;0.3641594675130765;1.0000349421807075
67.128078;1.1860717297042425;-3.581121017036555e-05;-3.0212967064830594e-05;0.431945665068265;0.36418399266910073;1.1950387998116334;1.0000823763886;10.000685200698534;-0.41677003470382246;0.4352397567663454;0.43521577161472824;1.831724397732647e-08;-0.3641720188587979;0.36415951410572867;1.0000356808602793
67.138078;1.186069792969932;-3.581085706452984e-05;-3.0212507039573608e-05;0.4319461111819588;0.36418431326386;1.1950394880466635;1.0000850805299184;10.000678524343979;-0.41677003448332217;0.4352391269762917;0.43521504068086886;1.7848614542459483e-08;-0.3641730186922725;0.3641605792461479;1.000036377443193
67.148078;1.18606784296421;-3.5810516123975065e-05;-3.0212068444453604e-05;0.431946553654049;0.36418461287541504;1.1950401957582362;1.000087740343896;10.00067136588533;-0.4167700342496345;0.43523850841510514;0.4352143153692013;1.73750176752188e-08;-0.3641730185144697;0.36416066291056426;1.000037030581017
67.158078;1.18606588376842;-3.581018787356629e-05;-3.0211649171474835e-05;0.43194699109738444;0.36418489148193806;1.1950409195680636;1.000090350641448;10.000663787984427;-0.41677003400380036;0.4352378998322064;0.43521359606230725;1.689798417555767e-08;-0.36417301832518234;0.3641607653570964;1.0000376393067891
67.168078;1.1860639196368168;-3.580987278448784e-05;-3.0211246774923117e-05;0.43194742265781544;0.36418514856124606;1.1950416570725835;1.0000929069534241;10.000655849190926;-0.4167700337466725;0.4352373000587068;0.4352128828103093;1.6419116360879714e-08;-0.36417301812468794;0.3641608872103558;1.000038203099592
67.178078;1.1860619544968607;-3.580957143387674e-05;-3.0210858818814134e-05;0.43194784808641107;0.3641853831760483;1.1950424066279737;1.0000954051748265;10.000647597381311;-0.4167700334788781;0.43523670804021647;0.43521217505131155;1.594033934082607e-08;-0.3641730179138303;0.36416102919775767;1.000038721533122
67.188078;1.1860609914210418;-3.5810709090804734e-05;-3.0211658602082595e-05;0.43194863156944413;0.3641855943928834;1.1950431677876707;1.0000978408099421;10.000639072060007;-0.4167700332008643;0.435236122742403;0.43521147213512756;1.546394822435114e-08;-0.36417301769378424;0.3641611919882135;1.0000391937768223
67.198078;1.1860590324244265;-3.58104378481809e-05;-3.0211293357952394e-05;0.43194904482876767;0.3641857816702673;1.1950439420725223;1.00010020887044;10.000630302710107;-0.41677003291294507;0.43523554304835843;0.4352107739882039;1.499224369809005e-08;-0.3641730174653964;0.3641613762497054;1.0000396185620177
67.208078;1.1860570788530838;-3.581018308192561e-05;-3.0210936861270095e-05;0.431949452155123;0.36418594537286697;1.1950447329536522;1.0001025045104397;10.000621302600274;-0.4167700326152687;0.4352349677036236;0.4352100811052814;1.4526991944966234e-08;-0.36417301722882556;0.3641615825136396;1.0000399945180536
67.218078;1.1860551323020134;-3.5809945661878884e-05;-3.0210587843155887e-05;0.43194985380950185;0.36418608729760676;1.1950455438764227;1.0001047228238413;10.000612066374108;-0.41677003230769716;0.4352343954389999;0.43520939409809445;1.4069164074683018e-08;-0.3641730169838783;0.3641618110532954;1.0000403205388646
67.228078;1.1860531953481663;-3.5809726576432356e-05;-3.0210245709906205e-05;0.43195025041089397;0.3641862103987403;1.195046375948481;1.0001068580835566;10.00060257379654;-0.4167700319896925;0.435233825349502;0.4352087132643486;1.361914398431736e-08;-0.3641730167304824;0.3641620620263652;1.0000405964523809
67.238078;1.1860512715516178;-3.580952693318665e-05;-3.0209910571682307e-05;0.43195064325071086;0.36418631783718886;1.195047228086224;1.0001089039449487;10.000592801925288;-0.41677003166025994;0.43523325722397166;0.4352080382777062;1.317712443744682e-08;-0.3641730164687164;0.364162335609185;1.0000408235156408
67.248078;1.1860493646468095;-3.580934767747986e-05;-3.02095830259521e-05;0.43195103435889565;0.36418641230619453;1.1950480983262617;1.000110854408937;10.000582739420722;-0.4167700313179729;0.4352326916381356;0.4352073681402347;1.274326012838933e-08;-0.36417301619853687;0.36416263208368554;1.0000410038197334
67.258078;1.1860474777428769;-3.5804143868705474e-05;-3.0205010052280666e-05;0.4319527441308719;0.36418760694713326;1.1950489840885719;1.000112704529863;10.00057239207221;-0.4167700309611058;0.4352321299024839;0.4352067014373194;1.2317463270976046e-08;-0.36417301591969425;0.3641629519290244;1.000041139199987
67.268078;1.1860456131832589;-3.5804007164684114e-05;-3.020470010466888e-05;0.4319531393783443;0.3641876810026605;1.1950498824777362;1.0001144505531667;10.000561780118641;-0.41677003058785156;0.4352315737145056;0.4352060367069725;1.189909073993333e-08;-0.36417301563192683;0.36416329562749505;1.0000412306003374
67.278078;1.1860437730126157;-3.580389296839279e-05;-3.0204399980829342e-05;0.43195354036217;0.3641877466488632;1.1950507912604729;1.0001160895317922;10.00055093310718;-0.4167700301965408;0.4352310246465227;0.43520537266838843;1.1486763666211735e-08;-0.36417401533501226;0.36416466325890307;1.0000412779263157
67.288078;1.1860419596126623;-3.580380280719715e-05;-3.0204110237089802e-05;0.4319539487595588;0.36418780470159307;1.1950517090350932;1.0001176187412586;10.000539884967493;-0.4167700297858524;0.4352304839522046;0.43520470811576195;1.1078393978863426e-08;-0.3641740150285986;0.3641650544209494;1.0000412801403578
67.298078;1.1860401758572565;-3.580373845406368e-05;-3.0203831531934145e-05;0.4319543653834769;0.36418785566282047;1.1950526344114196;1.000119035555191;10.000528670230997;-0.4167700293549783;0.43522995262216774;0.43520404174844934;1.0671517268076921e-08;-0.3641740147122794;0.3641654683792884;1.0000412354253352
67.308078;1.1860384247430695;-3.580370150228711e-05;-3.0203564607353297e-05;0.43195479036035295;0.3641878997087665;1.1950535657857084;1.0001203380259733;10.000517319171689;-0.4167700289036258;0.435229431375732;0.43520337219133925;1.0263819186872606e-08;-0.36417401438585373;0.36416590398404136;1.0000411414623296
67.318078;1.1860367092387807;-3.580369310361167e-05;-3.020331006433535e-05;0.4319552232718751;0.3641879366509318;1.1950545020906693;1.0001215253116507;10.000505849515728;-0.41677002843193794;0.4352289205294713;0.43520269790171495;9.853411503386336e-09;-0.3641740140492774;0.36416635956640275;1.000040995912345
67.328078;1.1860350325578202;-3.580371387404426e-05;-3.0203068293905323e-05;0.4319556630584171;0.364187965770998;1.1950554431848461;1.0001225968133114;10.000494263938958;-0.41677002794039225;0.43522841987722544;0.43520201694873184;9.438752209192309e-09;-0.3641740137024513;0.36416683320512133;1.000040797048761
67.338078;1.1860333978180209;-3.580376383567746e-05;-3.0202839630984666e-05;0.4319561080572052;0.3641879859576222;1.1950563893801947;1.0001235509460098;10.000482561376582;-0.4167700274296031;0.43522792884422723;0.43520132712842885;9.018479803451787e-09;-0.364174013345308;0.3641673232358774;1.0000405441310767
67.348078;1.186031806777205;-3.580384230608279e-05;-3.0202624388527565e-05;0.4319565563901088;0.3641879962502589;1.1950573409237213;1.0001243853192856;10.000470751347654;-0.4167700269002054;0.4352274466904568;0.43520062635567036;8.591333394454432e-09;-0.36417401297798796;0.3641678286473295;1.0000402371577166
67.358078;1.1860302592193692;-3.580394793996457e-05;-3.0202422626349634e-05;0.4319570063855624;0.3641879960485734;1.195058297653118;1.0001250978593734;10.000458860258036;-0.41677002635296617;0.4352269723909407;0.43519991274601194;8.156209112435091e-09;-0.36417401260059307;0.3641683491098357;1.0000398764870324
67.368078;1.186028753722252;-3.580407902916286e-05;-3.0202233891609422e-05;0.43195745677338887;0.3641879847803509;1.1950592585312367;1.0001256874858229;10.000446931520449;-0.4167700257889287;0.43522650454918665;0.4351991842899589;7.712185950379875e-09;-0.3641740122128011;0.3641688846960707;1.0000394627318814
67.378078;1.1860272885510679;-3.580423385604812e-05;-3.0202057242795658e-05;0.43195790671126305;0.3641879617537064;1.1950602215576094;1.0001261538878363;10.000435020494574;-0.4167700252094142;0.43522604160155004;0.4351984386476661;7.25837850346828e-09;-0.3641740118139395;0.36416943569208643;1.0000389966450547
67.388078;1.1860258616370385;-3.580441083624372e-05;-3.0201891509681417e-05;0.431958355614978;0.3641879263307394;1.1950611847130448;1.0001264969731356;10.000423185310675;-0.41677002461581786;0.4352255820552166;0.43519767330867787;6.793899448919497e-09;-0.3641740114034153;0.36417000270152944;1.000038478824177
67.398078;1.1860244699810694;-3.58046083890465e-05;-3.02017354766615e-05;0.431958802796157;0.3641878779434004;1.195062147257636;1.0001267169985035;10.000411482985136;-0.41677002400932733;0.4352251245927569;0.43519688599298323;6.318121946108966e-09;-0.3641740109811054;0.36417058675200636;1.000037909300003
67.408078;1.1860231096711027;-3.5804824858032346e-05;-3.020158794408112e-05;0.431959247368327;0.364187816017831;1.195063110057417;1.000126815084465;10.000399971284423;-0.41677002339088376;0.43522466802319254;0.4351960752451611;5.830979342573403e-09;-0.3641740105474434;0.36417118911283647;1.0000372874277952
67.418078;1.1860217768991288;-3.5800013112702956e-05;-3.0197194045296174e-05;0.43196100649980845;0.36418885122308325;1.1950640749987855;1.0001267931304683;10.000388709664419;-0.41677002276140523;0.435224211257908;0.4351952406849127;5.333085905027858e-09;-0.36417501010317016;0.36417281100268406;1.0000366124329039
67.428078;1.1860204688045264;-3.580026291652942e-05;-3.0197060831330627e-05;0.43196144404340064;0.364188761192978;1.1950650447336035;1.0001266534000581;10.000377759862031;-0.4167700221220221;0.43522375349601783;0.4351943824283246;4.8257441050500195e-09;-0.3641750096492103;0.36417345350857144;1.0000358840484762
67.438078;1.186019183240297;-3.5800527621512225e-05;-3.0196934392842746e-05;0.43196187772470834;0.3641886569519393;1.1950660227602425;1.0001263985326483;10.000367183338241;-0.416770021474085;0.4352232944796979;0.43519350041065197;4.310963906299799e-09;-0.3641750091869662;0.36417411763909463;1.0000351029698218
67.448078;1.1860179183747193;-3.580080639783081e-05;-3.0196815067431635e-05;0.4319623071681344;0.36418853827597825;1.1950670128914798;1.0001260319666423;10.000357037811803;-0.4167700208188709;0.43522283469117695;0.4351925943850306;3.791438250943851e-09;-0.36417500871868214;0.3641748042982737;1.0000342714635988
67.458078;1.1860166729874633;-3.580109866916883e-05;-3.0196703348961603e-05;0.4319627316263862;0.3641884048204771;1.1950680186329126;1.0001255580985637;10.000347377979558;-0.4167700201573438;0.43522237556840326;0.4351916644578128;3.270327271505256e-09;-0.3641750082475101;0.36417551423239286;1.000033393719895
67.468078;1.1860154464203705;-3.58014041082055e-05;-3.0196599593228454e-05;0.4319631500331283;0.3641882562169554;1.195069043049743;1.000124982055628;10.000338253489657;-0.41677001949032194;0.43522191950856093;0.4351907116532595;2.7509582755358232e-09;-0.3641750077771727;0.3641762479991189;1.0000324755072028
67.478078;1.1860142377438854;-3.5801722609807804e-05;-3.0196503744510993e-05;0.431963561087986;0.3641880921042086;1.1950700886104966;1.0001243097073416;10.000329706751108;-0.4167700188188622;0.435221469268247;0.43518973800015925;2.2365656532427206e-09;-0.36417500731144503;0.36417700588310753;1.0000315235749104
67.488078;1.1860130453378808;-3.580205415976349e-05;-3.0196415393543507e-05;0.4319639633078134;0.36418791214552837;1.1950711571643589;1.0001235475928256;10.000321778593706;-0.41677001814442016;0.43522102717742955;0.4351887462304095;1.7300489181044956e-09;-0.3641750068538333;0.3641777878628358;1.0000305453886942
67.498078;1.1860118669927897;-3.5802398772546634e-05;-3.0196334246233136e-05;0.43196435520721826;0.3641877160513406;1.1950722506645515;1.0001227020763384;10.000314514230839;-0.4167700174686774;0.435220594947061;0.43518773962449525;1.2339480378230282e-09;-0.36417500640744643;0.36417859375455275;1.000029549390262
67.508078;1.186010699740602;-3.5802756717410196e-05;-3.0196260559047364e-05;0.4319647355218521;0.3641875035400106;1.1950733722058384;1.0001217786001435;10.00030796022634;-0.4167700167932453;0.43522017392661805;0.4351867219490206;7.507310893552829e-10;-0.3641750059748797;0.3641794233593195;1.000028545404661
67.518078;1.1860095398554302;-3.5803128832112895e-05;-3.0196195137787785e-05;0.4319651031752409;0.36418727427032865;1.1950745263028246;1.0001207819281606;10.000302152522398;-0.41677001611927306;0.43521976528902;0.43518569733095397;2.8300135309354875e-10;-0.364175005558163;0.3641802764484372;1.0000275443141284
67.528078;1.186008383652043;-3.580351651137217e-05;-3.0196138875619253e-05;0.4319654571523259;0.3641870279399508;1.1950757185464496;1.0001197168325948;10.000297106656609;-0.4167700154471288;0.43521937012277184;0.43518467028072183;-1.667305551587802e-10;-0.3641750051588256;0.3641811526027443;1.0000265567816038
67.538078;1.1860072286898056;-3.580392131819327e-05;-3.0196092309566448e-05;0.4319657966429001;0.3641867644789312;1.1950769550465814;1.0001185887734683;10.000292822020395;-0.4167700147765166;0.4352189894132376;0.43518364564469625;-5.964505536461139e-10;-0.36417500477803966;0.3641820509905842;1.0000255920638914
67.548078;1.1860060748712957;-3.580434462406097e-05;-3.0196055568708614e-05;0.43196612135359425;0.3641864840943299;1.1950782411167697;1.0001174040919398;10.000289293503787;-0.4167700141069221;0.43521862388126764;0.43518262812232905;-1.0047292805034796e-09;-0.3641750044168947;0.3641829702709043;1.000024657773694
67.558078;1.1860049249407523;-3.5804787572597306e-05;-3.0196028508080774e-05;0.43196643158041786;0.3641861872713901;1.1950795799566665;1.000116169218373;10.000286516911615;-0.4167700134380179;0.43521827377165445;0.43518162146838096;-1.3904722080841039e-09;-0.3641760040766689;0.3641849086577694;1.000023760197318
67.568078;1.1860037840698945;-3.580020559873037e-05;-3.019175709769059e-05;0.4319680457804618;0.36418698592400633;1.195080972732086;1.0001148899780594;10.000284487002958;-0.4167700127698332;0.43521793868571756;0.435180627884538;-1.7526441036553342e-09;-0.36417600375882475;0.36418586407434406;1.000022904207542
67.578078;1.1860026586593306;-3.5800690534113766e-05;-3.019174901807378e-05;0.43196832862911894;0.36418665884309037;1.1950824193270742;1.0001135716138025;10.000283195232047;-0.41677001210266357;0.43521761784325125;0.4351796480896121;-2.090227596694627e-09;-0.36417600346483503;0.3641868345161041;1.000022092901337
67.588078;1.1860015549446745;-3.580119707484439e-05;-3.019175061100473e-05;0.4319685985476899;0.36418631802527546;1.195083918609716;1.000112218613973;10.000282630455107;-0.4167700114367779;0.4352173107594415;0.43517868178258956;-2.402382555247371e-09;-0.36417600319601945;0.36418781846836;1.0000213279695447
67.598078;1.1860004784904878;-3.580172503586467e-05;-3.0191761920759896e-05;0.4319688563791809;0.36418596418049237;1.195085468428789;1.000110834556792;10.000282777313636;-0.41677001077217346;0.4352170175345074;0.43517772781124964;-2.6885523223287055e-09;-0.3641760029532487;0.36418881482609516;1.000020610203322
67.608078;1.185999434368674;-3.580227396266216e-05;-3.0191782816770214e-05;0.4319691032045972;0.36418559799757694;1.1950870658507262;1.0001094226736555;10.000283612161375;-0.41677001010873044;0.43521673841752234;0.4351767841885541;-2.9484301485504954e-09;-0.36417600273653955;0.3641898223069619;1.0000199390008695
67.618078;1.1859984266379413;-3.5802843111563116e-05;-3.019181319632997e-05;0.43196934016367683;0.364185220289954;1.195088707618599;1.0001079865663567;10.000285106906908;-0.4167700094465996;0.43521647331249985;0.4351758485609661;-3.181856557779452e-09;-0.36417600254495397;0.36419083913203143;1.0000193121427468
67.628078;1.1859974575781185;-3.580343140071484e-05;-3.0191853093524573e-05;0.4319695685284121;0.3641848319057505;1.1950903906402828;1.0001065303459025;10.000287238161684;-0.4167700087863718;0.43521622183865544;0.4351749187919493;-3.3887578468515156e-09;-0.36417600237705167;0.3641918634009468;1.0000187268484217
67.638078;1.1859965282310414;-3.580403752168341e-05;-3.0191902740018154e-05;0.43196978976436434;0.3641844334305672;1.1950921127375265;1.0001050578872936;10.000289985165425;-0.41677000812892895;0.43521598371550796;0.43517399286995845;-3.569225993917075e-09;-0.3641760022315411;0.36419289360307283;1.0000181802958694
67.648078;1.18599563964049;-3.580465996083712e-05;-3.0191962750754914e-05;0.43197000541799957;0.36418402508062997;1.1950938732852523;1.000103571799253;10.000293316978468;-0.4167700074750961;0.4352157589727993;0.43517306853715243;-3.7236507064809827e-09;-0.3641760021075399;0.36419392873652173;1.000017668905239
67.658078;1.1859947931105124;-3.580529688004723e-05;-3.019203429077133e-05;0.4319702170267398;0.36418360684646867;1.1950966729864922;1.0001020735567105;10.00029718512392;-0.41677000682536747;0.43521554787732625;0.43517214348436933;-3.852696441035427e-09;-0.36417600200441047;0.3641949681057842;1.0000171881459428
67.668078;1.1859939897019947;-3.5805946058824156e-05;-3.0192118983274136e-05;0.4319704260956846;0.36418317855654836;1.1950985133593721;1.0001005647272552;10.000301529154697;-0.41677000617997817;0.4352153506957496;0.43517121591977215;-3.95716244046393e-09;-0.36417600192158434;0.36419601094045834;1.000016733245018
67.678078;1.1859932301222298;-3.580660496921582e-05;-3.0192218506913093e-05;0.43197063397276503;0.3641827399946886;1.195100396725047;1.000099047622792;10.000306293214683;-0.41677000553922916;0.43521516733665466;0.43517028481427245;-4.037955123612797e-09;-0.36417600185846644;0.3641970561745242;1.0000162997331186
67.688078;1.1859925147925672;-3.580727097467839e-05;-3.0192334105182466e-05;0.4319708417183809;0.3641822911154119;1.1951023265217013;1.0000975248520452;10.000311442235427;-0.41677000490371374;0.43521499706775796;0.43516934954175346;-4.096208473412536e-09;-0.364176001814354;0.3641981026234343;1.0000158838276265
67.698078;1.1859918436655774;-3.5807941475242626e-05;-3.0192466418054015e-05;0.4319710502440036;0.36418183200485404;1.1951043070745353;1.0000959991355143;10.000316962811507;-0.4167700042742291;0.4352148386947337;0.43516840935125084;-4.133415931245564e-09;-0.3641770017884683;0.3642001491172312;1.0000154827749153
67.708078;1.1859912161591528;-3.580861385302221e-05;-3.0192615687113554e-05;0.431971260528022;0.3641813626711714;1.195106342203661;1.0000944742439524;10.000322849802686;-0.41677000365153205;0.43521469103651167;0.43516746335940415;-4.151373703016884e-09;-0.3641770017801599;0.36420119437493104;1.0000150943313286
67.718078;1.1859906314032869;-3.5809285367986994e-05;-3.0192781898574676e-05;0.4319714736200535;0.36418088301342466;1.195108433682231;1.0000929558344287;10.000329091650892;-0.41677000303628625;0.4352145530730961;0.43516651100016535;-4.151882024267937e-09;-0.364177001789155;0.3642022370445984;1.000014715618354
67.728078;1.1859900892544661;-3.580490759888854e-05;-3.018871092359145e-05;0.4319730084649595;0.36418150415691225;1.1951105809939606;1.0000914509489705;10.000335666303089;-0.41677000242918044;0.43521442373570296;0.43516555235487253;-4.1364803824650506e-09;-0.3641770018154857;0.36420327592739166;1.0000143426422887
67.738078;1.1859895917770467;-3.580556882273508e-05;-3.018890994479682e-05;0.4319732301845658;0.3641810043231188;1.1951127823501015;1.0000899667261853;10.000342548344017;-0.4167700018308714;0.4352143017715094;0.43516458809649594;-4.106486228283353e-09;-0.364177001859094;0.3642043099154893;1.0000139710283213
67.748078;1.1859891430984746;-3.5806220959775375e-05;-3.01891246709057e-05;0.43197345726774994;0.3641804955390482;1.1951150358739804;1.0000885095014487;10.000349713670756;-0.41677000124181485;0.43521418579571447;0.43516361916050517;-4.0632451228401716e-09;-0.36417700191961777;0.3642053376463135;1.0000135974622586
67.758078;1.1859887472658746;-3.580686197862361e-05;-3.018935479232675e-05;0.4319736898931726;0.36417997913552813;1.1951173398963943;1.0000870844568046;10.000357136250695;-0.41677000066232256;0.4352140743589837;0.43516264642570723;-4.008151705587313e-09;-0.36417700199647846;0.3642063572964101;1.0000132202839331
67.768078;1.1859884066941782;-3.5807490363912125e-05;-3.018960011376551e-05;0.43197392808720264;0.3641794566202873;1.1951196920515712;1.000085695100776;10.000364784838226;-0.41677000009275744;0.43521396593944583;0.43516167046440907;-3.94232631264784e-09;-0.3641770020890347;0.36420736669459847;1.00001283874477
67.778078;1.1859881223057271;-3.580810508284538e-05;-3.018986045496723e-05;0.4319741720096834;0.3641789294744254;1.195122088187906;1.000084342710865;10.0003726217247;-0.4167699995336386;0.4352138590756918;0.43516069141252756;-3.866442776477607e-09;-0.36417700219675114;0.36420836354541647;1.0000124524014553
67.788078;1.185987893956211;-3.5808705442951647e-05;-3.0190135604144345e-05;0.43197442205152287;0.36417839916696887;1.195124522498209;1.0000830265745166;10.000380600503501;-0.4167699989856826;0.43521375283593655;0.43515970923086944;-3.780976817345747e-09;-0.3641770023192724;0.3642093454366065;1.0000120610627496
67.798078;1.1859877207140184;-3.5809290818102194e-05;-3.0190425367866646e-05;0.43197467892626307;0.36417786712499023;1.195126988738995;1.0000817449539368;10.000388667209533;-0.4167699984497364;0.4352136472535701;0.43515872412305295;-3.6865294106097042e-09;-0.3641770024563158;0.36421030973015955;1.0000116648240611
67.808078;1.1859876016187787;-3.580986043704304e-05;-3.019072960033531e-05;0.4319749437415225;0.36417733450888295;1.1951294813868252;1.0000804963516354;10.000396771996863;-0.4167699979264956;0.4352135433143585;0.43515773658578166;-3.5838082524766517e-09;-0.36417700260758246;0.3642112536688346;1.000011264409134
67.818078;1.185987536629534;-3.581041338000381e-05;-3.019104799527018e-05;0.4319752178857317;0.3641768020111381;1.1951319961163058;1.0000792804993754;10.000404882973779;-0.41676999741619547;0.435213442666298;0.43515674712935315;-3.4733303539624683e-09;-0.3641770027726994;0.36421217457670313;1.000010861321686
67.828078;1.1859875265750572;-3.5810948643218596e-05;-3.019137973658677e-05;0.43197550285179465;0.36417626967444994;1.1951345293283084;1.0000780980429158;10.000412985217274;-0.4167699969186018;0.43521334739494544;0.4351557561165258;-3.355235098980129e-09;-0.3641770029511357;0.3642130699884526;1.0000104576044395
67.838078;1.1859875720701658;-3.581146505632951e-05;-3.0191723499499555e-05;0.4319758002517512;0.36417573684338156;1.1951370769177097;1.0000769493778587;10.000421066184929;-0.4167699964331929;0.4352132598780089;0.43515476413691884;-3.2294421363133735e-09;-0.36417800314231097;0.3642149377227665;1.0000100560359686
67.848078;1.1859876729174552;-3.581196118621936e-05;-3.0192077947094137e-05;0.43197611199823055;0.3641752025375608;1.195139632961319;1.0000758346033332;10.000429104460483;-0.41676999595915437;0.4352131825695886;0.43515377267016425;-3.0960101138179504e-09;-0.36417800334573813;0.3642157757629532;1.0000096603325344
67.858078;1.185987827777753;-3.5812435410607073e-05;-3.0192442177187845e-05;0.4319764402896356;0.36417466593814324;1.1951421891283656;1.0000747545173307;10.000437069322166;-0.416769995495395;0.43521311798436596;0.43515278412738506;-2.9553358641298837e-09;-0.36417800356087504;0.3642165821924621;1.000009274927433
67.868078;1.1859880330538446;-3.581288602730569e-05;-3.0192815595655792e-05;0.43197678736619544;0.36417412654455844;1.1951447356167897;1.0000737105013486;10.000444921063291;-0.4167699950408173;0.4352130689463002;0.43515180128158115;-2.8081137842530815e-09;-0.364178003786958;0.3642173554429039;1.0000089050886505
67.878078;1.1859882822955996;-3.581331137588175e-05;-3.0193197429064803e-05;0.4319771554179296;0.36417358406515854;1.1951472628751638;1.0000727031558698;10.000452604518976;-0.4167699945943975;0.4352130384158977;0.43515082683693684;-2.6551557269001737e-09;-0.36417800402304285;0.36421809436425917;1.0000085571351425
67.888078;1.185988567262006;-3.5808664521886736e-05;-3.0189332678517176e-05;0.4319788645606715;0.3641741493489374;1.1951497624381375;1.0000717313023464;10.000460046209149;-0.4167699941550088;0.435213029037676;0.4351498630622391;-2.4971132776764737e-09;-0.364178004267993;0.3642187979580531;1.0000082377458863
67.898078;1.185988879500912;-3.5809035662751434e-05;-3.0189727688521123e-05;0.431979281196891;0.36417359984872477;1.1951522269761299;1.000070791955544;10.000467162934529;-0.4167699937215328;0.4352130432057037;0.43514891155126934;-2.33436144089127e-09;-0.36417800452034643;0.36421946531709504;1.0000079525788363
67.908078;1.1859892111912784;-3.580937866586681e-05;-3.019012743553782e-05;0.43197972528990103;0.36417304618210483;1.1951546502906123;1.0000698809584092;10.00047387314319;-0.4167699932932087;0.4352130832786271;0.43514797361742985;-2.1671194501409095e-09;-0.364178004778368;0.36422009595713317;1.0000077056351169
67.918078;1.1859895556776479;-3.580969303874546e-05;-3.0190530875524876e-05;0.431980198752748;0.3641724877242155;1.195157026998982;1.0000689939444987;10.00048010365086;-0.4167699928696324;0.43521315127638616;0.43514705080882315;-1.995521033448755e-09;-0.3641780050403393;0.3642206901403279;1.0000074998142814
67.928078;1.1859899082441143;-3.580997835538463e-05;-3.0190936937773884e-05;0.43198070343374206;0.3641719237627636;1.1951593522685562;1.0000681273709733;10.000485790195325;-0.4167699924504645;0.4352132483948995;0.4351461448953665;-1.8196304361950394e-09;-0.3641780053047598;0.3642212488900745;1.000007337444822
67.938078;1.1859902661029176;-3.5810234387355374e-05;-3.019134437292669e-05;0.4319812409953757;0.36417135363432646;1.1951616223269976;1.0000672789483103;10.00049087600256;-0.4167699920352846;0.4352133749047548;0.4351452577142281;-1.6394440862438277e-09;-0.36417800557038843;0.3642217738406785;1.000007220183594
67.948078;1.185990627270493;-3.5810461266421405e-05;-3.0191751663857346e-05;0.4319818126773854;0.3641707769488414;1.1951638351252551;1.0000664473355314;10.000495315650966;-0.41676999162356426;0.4352135304472645;0.4351443911354865;-1.4548108992476922e-09;-0.36417800583628523;0.36422226711179473;1.0000071487150306
67.958078;1.1859909896590786;-3.581065967921924e-05;-3.0192157078300882e-05;0.43198241939929943;0.3641701935970324;1.1951659901981369;1.0000656318711736;10.00049907686132;-0.41676999121465946;0.43521371431467565;0.4351435468915764;-1.2654547194000105e-09;-0.36417800610181417;0.3642227311547931;1.0000071224506482
67.968078;1.1859913507617075;-3.581083080976696e-05;-3.0192558889828777e-05;0.4319830620300336;0.364169603442951;1.1951680878099886;1.0000648325302341;10.000502133830201;-0.41676999080783694;0.4352139255018899;0.4351427262947321;-1.071136530919052e-09;-0.36417800636663594;0.36422316846218394;1.0000071395735293
67.978078;1.1859917072467117;-3.5810976016687126e-05;-3.0192955507638108e-05;0.43198374122454136;0.3641690061942269;1.1951701280702371;1.0000640501246538;10.000504463704928;-0.41676999040232865;0.43521416285258385;0.43514193002956336;-8.718136800117383e-10;-0.36417800663081956;0.36422358125187565;1.0000071978500031
67.988078;1.185992054632822;-3.5811096661813034e-05;-3.019334535256096e-05;0.4319844569774224;0.36416840175343895;1.195172109889726;1.000063286540689;10.000506051231076;-0.41676998999743514;0.43521442537265775;0.4351411581457846;-6.677870960367612e-10;-0.3641790068948108;0.3642249713468896;1.0000072955200836
67.998078;1.1859923878719485;-3.5811194177734465e-05;-3.0193726672782755e-05;0.4319852084982746;0.3641677907274546;1.1951740297255198;1.0000625442897575;10.0005068930922;-0.41676998959252326;0.4352147123190337;0.435140410223284;-4.5971221636353564e-10;-0.3641790071591457;0.36422534032398857;1.0000074312756722
68.008078;1.185992702445809;-3.581127017500391e-05;-3.0194097529014598e-05;0.43198599449830033;0.36416717466337867;1.195175881466429;1.0000618257720886;10.000506996538995;-0.4167699891868549;0.4352150230193561;0.4351396854375313;-2.482478981249096e-10;-0.3641790074242861;0.3642256897434308;1.0000076037521077
68.018078;1.1859929945080752;-3.581132643421487e-05;-3.0194455980777533e-05;0.4319868135236468;0.36416655580170826;1.1951776577202924;1.0000611336334382;10.00050637396171;-0.416769988779477;0.43521535678132806;0.4351389825621397;-3.36110947955446e-11;-0.36417900769058115;0.3642260211479241;1.0000078115145639
68.028078;1.1859932603594672;-3.581136471436604e-05;-3.019480036545297e-05;0.4319876642058999;0.36416593630322974;1.1951793514037583;1.0000604721218034;10.000505039388718;-0.41676998836923745;0.4352157129810295;0.43513830016586935;1.844012122920559e-10;-0.36417900795819014;0.3642263360111513;1.0000080534293245
68.038078;1.185993496413566;-3.581138645206473e-05;-3.019512946750415e-05;0.43198854545260246;0.36416531747723835;1.1951809570272192;1.0000598473192506;10.000503009719676;-0.41676998795481107;0.43521609105046366;0.4351376367900812;4.061368598572626e-10;-0.3641790082271201;0.36422663595314086;1.0000083286617485
68.048078;1.1859936991402826;-3.580634704558922e-05;-3.0191188552677997e-05;0.4319907743102468;0.3641658109533024;1.1951824713619328;1.0000592654246492;10.000500305230997;-0.4167699875348151;0.43521649031125176;0.43513699082726237;6.320400640244872e-10;-0.3641790084971892;0.3642269229099016;1.000008636136428
68.058078;1.1859938648982309;-3.580633827406523e-05;-3.019148432228299e-05;0.4319917142684521;0.36416519501299277;1.195183893468965;1.0000587308969464;10.000496947833037;-0.41676998710798735;0.4352169097990027;0.43513636036686704;8.624655541708539e-10;-0.3641790087677003;0.36422719906616113;1.0000089743614056
68.068078;1.1859939905132686;-3.580631527708383e-05;-3.019176159971802e-05;0.43199268263234875;0.3641645817021909;1.1951852240385175;1.0000582460585694;10.000492963965705;-0.4167699866731705;0.4352173481553202;0.4351357432930089;1.097204752001627e-09;-0.36417900903734085;0.36422746682130114;1.0000093422132896
68.078078;1.185994074320362;-3.58062789349421e-05;-3.0192018597079837e-05;0.4319936787047467;0.3641639724046448;1.1951864643780483;1.000057811985958;10.000488391120232;-0.4167699862292255;0.43521780375168356;0.4351351375885323;1.3353529435509356e-09;-0.3641790093045165;0.3642277287599316;1.0000097395102878
68.088078;1.1859941166276973;-3.580623037195893e-05;-3.0192253112452972e-05;0.43199470154345515;0.36416336870166965;1.1951876156839545;1.0000574292818798;10.00048327908056;-0.41676998577509344;0.43521827510416544;0.43513454179595246;1.5755368247285222e-09;-0.36417900956747323;0.36422798745108104;1.0000101665141128
68.098078;1.185994118915405;-3.58061709094386e-05;-3.0192462628411137e-05;0.43199575005907576;0.36416277201614333;1.195188678307766;1.0000570978556582;10.000477684472614;-0.41676998530981757;0.4352187612707863;0.43513395533652843;1.8160576893139094e-09;-0.3641790098241326;0.364228245313927;1.000010623450497
68.108078;1.185994082470586;-3.5806101973575596e-05;-3.019264465042836e-05;0.4319968231405446;0.36416218335705913;1.1951896510409024;1.0000568162706236;10.000471664221239;-0.4167699848324392;0.4352192618260304;0.43513337842304634;2.055019158318007e-09;-0.3641790100721514;0.364228504630321;1.0000111106175111
68.118078;1.1859940078759503;-3.5806025059076656e-05;-3.0192797106095998e-05;0.4319979196928196;0.36416160336962433;1.195190531224952;1.000056581438997;10.000465274174633;-0.4167699843418825;0.435219776495534;0.43513281190513586;2.290451896177932e-09;-0.36417901030919075;0.36422876730613674;1.0000116281428366
68.128078;1.1859938952036544;-3.5805941587610955e-05;-3.019291845508015e-05;0.4319990384209634;0.36416103248063986;1.195191315632512;1.000056388967804;10.000458573407842;-0.4167699838368489;0.4352203048128002;0.4351322571272244;2.5203230697188265e-09;-0.36418001053314025;0.36423003452295033;1.0000121753417048
68.138078;1.1859937442555355;-3.580585269615972e-05;-3.0193007585084152e-05;0.4320001775439658;0.3641604709242719;1.1951920010232644;1.0000562340191388;10.000451624957211;-0.41676998331580833;0.43522084581947734;0.4351317155803947;2.7426572933571446e-09;-0.36418001074223577;0.36423030679011287;1.0000127507452228
68.148078;1.1859935552715224;-3.580575931006328e-05;-3.0193063746984383e-05;0.4320013348363067;0.36415991874123216;1.195192583810849;1.000056112097948;10.00044448684197;-0.41676998277716903;0.4352213978466049;0.4351311885855818;2.955795732868716e-09;-0.36418001093507024;0.3642305841448202;1.0000133526357304
68.158078;1.1859933302171777;-3.58056622660706e-05;-3.0193086544429504e-05;0.43200250779858573;0.3641593758165623;1.1951930598555427;1.0000560191189394;10.000437200727637;-0.4167699822195339;0.4352219586964649;0.4351306771334301;3.158533995791788e-09;-0.364180011110548;0.36423086607033195;1.0000139791902676
68.168078;1.1859930734800395;-3.580556202216363e-05;-3.0193075899686882e-05;0.43200369383688564;0.3641588418850596;1.1951934253115764;1.0000559509229277;10.00042978770472;-0.4167699816419561;0.4352225262633145;0.4351301817838064;3.350074769927623e-09;-0.3641800112678437;0.3642311513513534;1.0000146286841416
68.178078;1.1859927905884136;-3.5805458512858764e-05;-3.0193032009073334e-05;0.4320048906587925;0.36415831664121057;1.1951936775361156;1.0000559028892841;10.000422251649624;-0.41676998104402696;0.43522309901680245;0.4351297027351134;3.5298339897105283e-09;-0.3641800114062885;0.36423143818669107;1.0000153000887821
68.188078;1.1859924860125552;-3.58053515741626e-05;-3.0192955295730295e-05;0.43200609643318116;0.36415780004026416;1.1951938146428962;1.0000558697884183;10.00041458785445;-0.416769980425632;0.4352236758913363;0.43512924003778114;3.697218246155961e-09;-0.3641800115252315;0.3642317245901735;1.0000159928755483
68.198078;1.1859921626273655;-3.5805241145342884e-05;-3.019284629595052e-05;0.43200730932127446;0.36415729248867895;1.1951938342418595;1.0000558460274942;10.000406791728448;-0.416769979786623;0.43522425601799597;0.43512879379370306;3.851557574907456e-09;-0.364180011624147;0.36423200884399554;1.0000167056270346
68.208078;1.1859918226673705;-3.580008139591261e-05;-3.0188451700995665e-05;0.4320098449390883;0.3641579058487103;1.1951937334561173;1.0000558261474277;10.000398857888456;-0.41676997912670244;0.4352248388481133;0.4351283643041916;3.992143294440137e-09;-0.3641800117028743;0.36423228956829895;1.0000174349512434
68.218078;1.1859914686367359;-3.5799962867686835e-05;-3.018827968102562e-05;0.4320110649116777;0.36415741863525336;1.1951935106155829;1.0000558048924082;10.000390772822575;-0.41676997844556884;0.4352254244241835;0.435127952237816;4.11827692821774e-09;-0.36418001176168285;0.36423256555150335;1.00001817568128
68.228078;1.185991104035601;-3.579983946124737e-05;-3.0188077045958067e-05;0.43201228461069685;0.36415694205124916;1.195193166341949;1.0000557770484257;10.000382515804654;-0.41676997774330055;0.4352260132841074;0.43512755902399064;4.229347345897627e-09;-0.36418001180112447;0.3642328357906452;1.0000189214722321
68.238078;1.185990734007528;-3.579971077198358e-05;-3.0187844880486123e-05;0.43201350160999547;0.3641564752799387;1.1951927027799327;1.0000557377571087;10.000374069217676;-0.4167699770205643;0.43522660603404717;0.4351271871979277;4.324819262623136e-09;-0.36418001182179005;0.3642330995232839;1.0000196650472761
68.248078;1.1859903655191817;-3.5799576469114e-05;-3.0187584828395852e-05;0.43201471356173937;0.3641560168102662;1.1951921222478716;1.000055683222641;10.000365426573849;-0.4167699762782645;0.4352272030506371;0.4351268400607279;4.404124695851762e-09;-0.36418001182420323;0.36423335625292874;1.0000203985523772
68.258078;1.1859900064482343;-3.579943656744299e-05;-3.018729883411569e-05;0.43201591820628477;0.36415556489818707;1.1951914264846712;1.0000556112075578;10.000356594177394;-0.4167699755171145;0.4352278045604296;0.43512652098763144;4.466724774609779e-09;-0.36418001180884607;0.3642336060584598;1.0000211141386892
