time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.268078;1.185989664157075;-3.5799291735646377e-05;-3.0186988810375812e-05;0.4320171133562691;0.36415511806511136;1.1951906166920172;1.0000555207987134;10.00034759007539;-0.41676997473761584;0.4352284109453526;0.43512623309668114;4.512319636667419e-09;-0.36418001177613546;0.36423384960420074;1.0000218041885212
68.278078;1.1859893450596013;-3.579914312923789e-05;-3.0186656485926708e-05;0.43201829693769533;0.36415467557158626;1.1951896941335591;1.0000554114395306;10.000338441447132;-0.4167699739402239;0.4352290229166046;0.43512597931201713;4.540795351549538e-09;-0.3641810117263651;0.36423508748009564;1.0000224614796371
68.288078;1.1859890547135996;-3.579899211877223e-05;-3.0186303394415536e-05;0.4320194670800655;0.3641542377816691;1.1951886607839828;1.0000552818699966;10.000329179611976;-0.4167699731255242;0.43522964135542536;0.43512576256017854;4.5519130682156995e-09;-0.3641810116596984;0.36423531965868705;1.0000230801764562
68.298078;1.1859887974971843;-3.579884026785273e-05;-3.0185930765787164e-05;0.43202062221386306;0.3641538062098478;1.195187519802717;1.0000551294124818;10.00031983237118;-0.4167699722944236;0.4352302669032685;0.43512558569842047;4.545201354678356e-09;-0.36418101157626265;0.3642355455087342;1.0000236567637784
68.308078;1.1859885763702611;-3.5798689229839554e-05;-3.0185539323153245e-05;0.43202176110433754;0.3641533830771819;1.1951862758513385;1.0000549497181501;10.000310417232638;-0.41676997144818184;0.4352308995891656;0.43512545112388723;4.520115158366139e-09;-0.36418101147627635;0.3642357638978876;1.0000241896483886
68.318078;1.185988392741706;-3.579854042854428e-05;-3.0185129435127194e-05;0.43202288269587125;0.36415297066905117;1.1951849352373158;1.0000547373557425;10.000300939590764;-0.41676997058835075;0.4352315389356564;0.4351253604313716;4.47613381258186e-09;-0.3641810113601342;0.3642359731560674;1.0000246780221589
68.328078;1.1859882464425406;-3.5798394856703214e-05;-3.0184701660259382e-05;0.43202398593845925;0.36415257096424336;1.1951835058165208;1.0000544872215684;10.000291395929029;-0.41676996971689967;0.43523218444103257;0.43512531439463437;4.4127073470753794e-09;-0.36418101122846785;0.3642361711700305;1.000025121075629
68.338078;1.1859881359849507;-3.579825315428608e-05;-3.0184257044906323e-05;0.43202506975010013;0.36415218569211205;1.1951819962378982;1.0000541958398164;10.000281782188333;-0.41676996883636364;0.43523283572893284;0.43512531351570444;4.329280337234894e-09;-0.3641810110820987;0.3642363557086855;1.0000255180901636
68.348078;1.185988058790533;-3.5798115774797876e-05;-3.0183796848759166e-05;0.43202613295543413;0.3641518166342888;1.1951804148870424;1.0000538614850643;10.000272102974687;-0.4167699679498075;0.4352334921946388;0.43512535877384173;4.225553465705108e-09;-0.36418101092194455;0.3642365247281999;1.0000258687821886
68.358078;1.1859880119663888;-3.5797983094142825e-05;-3.0183322163212498e-05;0.43202717406080454;0.3641514656608736;1.1951787699633691;1.0000534834435582;10.000262374657584;-0.41676996706073466;0.43523415272126603;0.4351254517488816;4.1018164353048414e-09;-0.36418101074900816;0.3642366764472665;1.0000261730157818
68.368078;1.1859879938536202;-3.579281005168971e-05;-3.017858006211159e-05;0.4320295089743155;0.36415224541766206;1.1951770703394995;1.0000530617171481;10.000252622669953;-0.41676996617288403;0.4352348157774798;0.4351255942811017;3.9590233607911965e-09;-0.3641810105643752;0.3642368092703848;1.000026430320151
68.378078;1.1859890049701354;-3.579411306555371e-05;-3.0179254609110122e-05;0.43203086376536215;0.36415193468392126;1.195175325442106;1.0000525968768856;10.000242876920597;-0.41676996528983584;0.4352354795582125;0.43512578850745043;3.798463562003292e-09;-0.36418101036934925;0.36423692164016713;1.0000266396718807
68.388078;1.18598904739053;-3.5793998950523776e-05;-3.017874205593067e-05;0.43203182560922276;0.36415164526273913;1.1951735443462277;1.00005208920311;10.000233169490894;-0.4167699644147677;0.43523614203170535;0.43512603729924504;3.6212748467463485e-09;-0.3641810101657116;0.36423701176169015;1.0000267994191596
68.398078;1.1859891232020832;-3.579389361572342e-05;-3.01782189040078e-05;0.4320327561433295;0.36415137780436746;1.195171735458324;1.0000515381926312;10.000223535668047;-0.41676996355064466;0.43523680111151447;0.43512634438960385;3.4282109588919207e-09;-0.3641810099556362;0.3642370774986091;1.0000269073574188
68.408078;1.1859892337762972;-3.579379849083676e-05;-3.017768593463903e-05;0.43203365254953624;0.36415113288361806;1.1951699065398251;1.000050943372788;10.000214012216158;-0.4167699627004629;0.435237454894044;0.43512671385519475;3.219807524951976e-09;-0.3641810097413892;0.3642371167404573;1.0000269610408707
68.418078;1.1859893798142997;-3.5793714841431804e-05;-3.017714340362719e-05;0.4320345120411413;0.36415091098388547;1.1951680643990148;1.0000503052910148;10.000204628588975;-0.4167699618670904;0.43523810187247475;0.4351271492544966;2.9967651843126846e-09;-0.36418100952529464;0.36423712775119577;1.0000269584175485
68.428078;1.185989561362685;-3.579364377635224e-05;-3.01765909586837e-05;0.4320353321961987;0.36415071261909043;1.1951662148399576;1.0000496253520172;10.000195398857155;-0.4167699610528206;0.4352387411012889;0.4351276528653294;2.7602202080342538e-09;-0.36418200930971684;0.36423810909912907;1.000026898503556
68.438078;1.185989778262385;-3.579358616664107e-05;-3.0176027830419508e-05;0.4320361109736024;0.3641505386244477;1.1951643628311814;1.000048904900711;10.000186322785492;-0.4167699602590723;0.4352393722424593;0.43512822531000167;2.511646041135594e-09;-0.36418200909679055;0.3642380595544181;1.0000267818670256
68.448078;1.185990031061269;-3.579354246543169e-05;-3.0175453193217527e-05;0.4320368465522001;0.36415039043345837;1.1951625123228393;1.0000481448138199;10.000177388494553;-0.41676995948659273;0.4352399955243088;0.43512886568666304;2.2524273738932074e-09;-0.36418200888829877;0.36423797825825055;1.0000266111803426
68.458078;1.1859903210058893;-3.5793512750293126e-05;-3.017486651650931e-05;0.4320375371028877;0.36415027003115763;1.1951606656990648;1.0000473457625747;10.00016857225099;-0.4167699587358536;0.43524061145312165;0.43512957211476827;1.9834834044035474e-09;-0.3641820086858617;0.364237864908868;1.0000263912785552
68.468078;1.1859906489706777;-3.5793497050521904e-05;-3.0174267686742465e-05;0.432038180753945;0.36415017975492725;1.1951588231940389;1.0000465086923165;10.000159846847724;-0.41676995800712335;0.43524122026702816;0.43513034232878933;1.705274107379432e-09;-0.3641820084910361;0.3642377196692696;1.0000261281400382
68.478078;1.1859910148060748;-3.57934956804669e-05;-3.0173656800349043e-05;0.43203877597315715;0.3641501221834135;1.1951569832986575;1.0000456350912987;10.000151195594173;-0.4167699573004909;0.4352418216554665;0.4351311739124936;1.4180312469185619e-09;-0.36418200830529046;0.36423754309504724;1.0000258278701604
68.488078;1.185991417898575;-3.5793509277646985e-05;-3.017303389084832e-05;0.4320393218744069;0.36415009991603214;1.1951551442722252;1.0000447266080046;10.000142612232986;-0.4167699566160942;0.4352424149177708;0.4351320641455984;1.1219053706071075e-09;-0.3641820081300753;0.3642373364542715;1.0000254967867785
68.498078;1.185991858115879;-3.579353851213385e-05;-3.017239890941213e-05;0.432039818078177;0.3641501151607212;1.1951533054341905;1.0000437847433008;10.000134085242024;-0.4167699559542249;0.4352429990054237;0.4351330098318127;8.169920157394382e-10;-0.3641820079667786;0.3642371020174763;1.0000251419953583
68.508078;1.1859923359897093;-3.5793583814602796e-05;-3.01717518208028e-05;0.4320402645422738;0.36415016935905203;1.1951514677411994;1.0000428112622257;10.000125584383717;-0.4167699553152178;0.43524357245419837;0.4351340073570903;5.032748171885125e-10;-0.36418200781661314;0.3642368428197697;1.0000247708063408
68.518078;1.1859928521015757;-3.579364530218654e-05;-3.0171092631451754e-05;0.4320406616070364;0.36415026315131216;1.19514963380026;1.0000418086006622;10.000117060051823;-0.41676995469931677;0.43524413393693556;0.43513505285977216;1.8063719880995342e-10;-0.36418200768071013;0.3642365620823761;1.000024389054322
68.528078;1.185993406415932;-3.579372278805514e-05;-3.0170421548418057e-05;0.43204101000402384;0.3641503967739467;1.19514780706341;1.0000407801239046;10.000108450532302;-0.4167699541066604;0.43524468293087226;0.43513614236665193;-1.5101100980557275e-10;-0.36418200756007435;0.3642362627259107;1.0000240004928318
68.538078;1.1859939981214302;-3.5788770365965284e-05;-3.016548544375118e-05;0.43204262865224563;0.3641516815466518;1.1951459903470176;1.0000397304744493;10.000099689134082;-0.41676995353736945;0.4352452194580676;0.4351372719227193;-4.917498902611443e-10;-0.3641820074552308;0.3642359471580968;1.0000236074338253
68.548078;1.1859946263317664;-3.578887882370118e-05;-3.016479316337471e-05;0.4320428829264724;0.3641518954048623;1.1951441844052695;1.0000386653976927;10.000090710631099;-0.41676995299147607;0.43524574351794854;0.43513843772844085;-8.417584953103565e-10;-0.36418200736611867;0.36423561724840764;1.0000232110038774
68.558078;1.1859952914606158;-3.578900228175361e-05;-3.016409220495353e-05;0.4320430919249395;0.3641521493569873;1.195142387660606;1.0000375910695183;10.000081458238633;-0.41676995246877646;0.4352462549836996;0.43513963623874247;-1.2012730918328373e-09;-0.3641820072924554;0.3642352743436074;1.0000228113552123
68.568078;1.1859959958732795;-3.5789140288533834e-05;-3.0163383906642034e-05;0.43204325682822176;0.36415244321382917;1.195140597484225;1.0000365136836131;10.000071888050337;-0.4167699519689357;0.4352467536987164;0.43514086427182475;-1.5704715008026784e-09;-0.3641820072340169;0.364234919362849;1.0000224086478513
68.578078;1.185996743134687;-3.578929238668666e-05;-3.0162669823558466e-05;0.43204337890266925;0.36415277677446695;1.1951388114878576;1.000035439017686;10.00006196971962;-0.4167699514915981;0.4352472397000668;0.435142119117174;-1.9494875657046457e-09;-0.3641830071904594;0.3642355531256039;1.0000220040686734
68.588078;1.1859975371243234;-3.5789458433538105e-05;-3.0161951903431795e-05;0.4320434593537221;0.36415314949882915;1.1951370275649962;1.0000343717876146;10.000051684309291;-0.416769951036325;0.4352477134697011;0.43514339854276324;-2.338453163150153e-09;-0.3641830071610376;0.36423517677443124;1.0000216000957736
68.598078;1.1859983815739616;-3.578963868986477e-05;-3.0161232470133565e-05;0.43204349895529487;0.364153560192022;1.1951352430816249;1.0000333156518257;10.000041022964293;-0.41676995060282207;0.4352481759001865;0.43514470070484806;-2.7373277133620314e-09;-0.36418300714468277;0.36423479200747144;1.0000211999035944
68.608078;1.1859992795250476;-3.5789833497875495e-05;-3.016051410671833e-05;0.4320434978837226;0.3641540070984438;1.1951334538110852;1.0000322734244476;10.000029990348436;-0.4167699501914313;0.43524862813792914;0.4351460240418136;-3.145750611486079e-09;-0.36418300714042295;0.3642344010002676;1.0000208063389953
68.618078;1.1860002328744228;-3.579004297989256e-05;-3.015979953537417e-05;0.43204345577726366;0.36415448814075313;1.1951316535825025;1.0000312466156696;10.000018606258426;-0.4167699498030836;0.43524907139648655;0.4351473671448886;-3.5631593441438906e-09;-0.3641830071476857;0.3642340061034949;1.0000204212939494
68.628078;1.1860012420556252;-3.5790267068437746e-05;-3.015909144742193e-05;0.4320433719776923;0.36415500102469195;1.1951298352050668;1.0000302352554244;10.000006900738665;-0.4167699494386298;0.4352495065848379;0.4351487285041948;-3.98896885758463e-09;-0.36418300716616303;0.36423360962352463;1.0000200456957733
68.638078;1.1860023058054103;-3.579050552450551e-05;-3.0158392253747206e-05;0.4320432459593934;0.3641555433550263;1.1951279912837376;1.0000292383542666;9.999994907916772;-0.41676994909841036;0.4352499341088754;0.43515010634969636;-4.422649712104031e-09;-0.3641830071955028;0.3642332137397529;1.0000196795565817
68.648078;1.1860034216681956;-3.579075783560308e-05;-3.015770398886862e-05;0.43204307758407773;0.3641561128913794;1.1951261144013632;1.000028254224224;9.999982660316778;-0.4167699487823477;0.4352503542114057;0.43515149893166133;-4.863789195413379e-09;-0.36418300723525027;0.3642328203557125;1.000019321978645
68.658078;1.1860045870983624;-3.5791023332867834e-05;-3.015702848312714e-05;0.4320428670600886;0.36415670768374275;1.195124197685597;1.0000272809110575;9.999970187660743;-0.41676994849014987;0.4352507674383342;0.43515290487304575;-5.312199881600853e-09;-0.36418300728495023;0.3642324310745672;1.0000189715054
68.668078;1.1860058000099192;-3.579130141012271e-05;-3.015636758297045e-05;0.4320426149228977;0.3641573258251126;1.195122235356238;1.000026316919744;9.999957524983952;-0.4167699482214112;0.435251174770781;0.435154323066876;-5.767871042073183e-09;-0.36418300734411096;0.36423204753940747;1.0000186264815825
68.678078;1.1860070588231555;-3.5791591464250986e-05;-3.0155723227630397e-05;0.43204232205360366;0.36415796499506203;1.195121222733018;1.000025361599521;9.999944721130882;-0.41676994797565503;0.4352515774924746;0.43515575254339256;-6.230720223748149e-09;-0.36418300741218723;0.36423167166068304;1.0000182848606738
68.688078;1.1860083630380658;-3.579189271030943e-05;-3.0155097378372965e-05;0.43204198950431916;0.36415862233747326;1.1951191560580816;1.0000244147462616;9.99993183885096;-0.41676994775241466;0.43525197696145435;0.4351571927860254;-6.700380036000028e-09;-0.36418300748875265;0.36423130533454806;1.0000179437710763
68.698078;1.1860097141887258;-3.579220416664488e-05;-3.0154491952362276e-05;0.4320416181809613;0.3641592949456847;1.1951170319702362;1.0000234759935227;9.999918951259149;-0.4167699475513497;0.43525237439420716;0.4351586439919079;-7.176013555943631e-09;-0.36418300757368127;0.36423095019802365;1.00001759947761
68.708078;1.1860111160531914;-3.578747915826183e-05;-3.0149655006207238e-05;0.4320425265806074;0.3641610912451114;1.1951148469656612;1.0000225453092828;9.999906139425352;-0.4167699473722876;0.4352527707236919;0.4351601067781263;-7.65624506300972e-09;-0.3641830076672579;0.3642306077359555;1.0000172481229959
68.718078;1.1860125736953668;-3.5787807614025116e-05;-3.014909601169134e-05;0.43204207927412985;0.3641617861953411;1.1951125974820227;1.0000216242799351;9.999893487961689;-0.416769947215174;0.4352531664156134;0.43516158168542113;-8.139481563519974e-09;-0.36418300777019574;0.36423027922374257;1.0000168867140233
68.728078;1.186014092038369;-3.5788142846098824e-05;-3.0148562771372228e-05;0.43204159444459195;0.3641624879117511;1.1951102804217464;1.0000207166303239;9.999881077677088;-0.4167699470799903;0.435253561339321;0.4351630689769723;-8.624364220704771e-09;-0.3641830078834604;0.3642299653413265;1.000016513209531
68.738078;1.1860156747228394;-3.578848386595457e-05;-3.014805671295269e-05;0.43204107228928756;0.3641631939277576;1.195107894039272;1.000019827847768;9.999868978708957;-0.4167699469667587;0.4352539550731497;0.4351645686165813;-9.109849779905128e-09;-0.3641840080080245;0.3642306660058864;1.0000161258757079
68.748078;1.186017323566023;-3.578882991118169e-05;-3.014757909955437e-05;0.4320405127546923;0.36416390265381626;1.1951054386987296;1.0000189644352897;9.99985724536904;-0.4167699468756693;0.43525434747429637;0.43516608015412894;-9.594978140117431e-09;-0.3641840081447669;0.36423038068519076;1.0000157228219861
68.758078;1.1860190388429794;-3.578918046847115e-05;-3.0147131147748915e-05;0.43203991525297714;0.3641646131321743;1.1951029161299285;1.0000181331106932;9.999845915664908;-0.4167699468071621;0.4352547388697307;0.4351676026717618;-1.0078652329855753e-08;-0.36418400829444664;0.36423010883338264;1.000015301771028
68.768078;1.186020820113111;-3.578953524091595e-05;-3.0146714231165702e-05;0.43203927885541826;0.3641653246180809;1.1951003274986425;1.0000173405330772;9.999835016995291;-0.4167699467618636;0.4352551297460144;0.4351691349971925;-1.055958256780142e-08;-0.36418400845758314;0.3642298500997177;1.000014860028132
68.778078;1.1860226670182854;-3.578989405424448e-05;-3.01463298578616e-05;0.43203860302702907;0.36416603638257433;1.1950976723688562;1.000016593284022;9.999824571352532;-0.41676994674040596;0.43525552040709053;0.4351706759141956;-1.1036479753989853e-08;-0.3641840086344366;0.3642296041382075;1.0000143949897249
68.788078;1.1860245796022932;-3.5790256652661933e-05;-3.014597932514468e-05;0.43203788775531127;0.3641667478631816;1.1950949495699175;1.000015897309114;9.999814594459874;-0.41676994674315454;0.435255910886339;0.43517222395807814;-1.1508326910386142e-08;-0.3641840088252438;0.36422937023987306;1.0000139050323664
68.798078;1.1860265579171074;-3.579062254292059e-05;-3.0145663404963136e-05;0.43203713279581024;0.3641674588357963;1.1950921590306243;1.0000152575283199;9.999805091875576;-0.41676994676993795;0.4352563009541093;0.43517377710841093;-1.1974325099598748e-08;-0.36418400903033027;0.36422914731107725;1.000013390008564
68.808078;1.1860286017112105;-3.57909910047441e-05;-3.0145382261465734e-05;0.4320363372951391;0.36416816940785757;1.1950893024874427;1.000014678674664;9.999796063075859;-0.416769946819874;0.4352566901426028;0.43517533294116917;-1.2433585405068292e-08;-0.36418400924990796;0.36422893409181134;1.0000128510250565
68.818078;1.186030711014154;-3.579136121993053e-05;-3.0145135580436476e-05;0.4320355002407807;0.3641688799656283;1.1950863825523943;1.0000141663641529;9.99978751398184;-0.41676994689133595;0.4352570778393158;0.43517688901769364;-1.2885003985872573e-08;-0.36418400948397;0.3642287291776483;1.0000122902410358
68.828078;1.186032886757745;-3.579173229990156e-05;-3.0144922854681394e-05;0.4320346210159518;0.3641695909341974;1.1950834019291294;1.000013726945637;9.999779460569052;-0.41676994698216;0.4352574633943037;0.43517844295561103;-1.3327345618502047e-08;-0.3641840097324136;0.36422853097771746;1.0000117108701976
68.838078;1.1860351304106775;-3.5792103050421514e-05;-3.014474367099684e-05;0.43203369978409645;0.3641703023050379;1.1950803630783184;1.0000133667527527;9.99977192051943;-0.41676994709010057;0.4352578463434711;0.435179992289084;-1.3759297945452537e-08;-0.364184009995091;0.3642283378977231;1.0000111164383825
68.848078;1.1860374431153793;-3.579247181738667e-05;-3.0144597771193135e-05;0.43203273768932055;0.364171013413962;1.1950772675619619;1.0000130918899124;9.999764906081364;-0.4167699472133362;0.4352582267277398;0.43518153463158693;-1.4179498401694988e-08;-0.3641840102718153;0.3642281485314783;1.0000105095649945
68.858078;1.1860398253911837;-3.579283667483489e-05;-3.0144484833071207e-05;0.43203173652031773;0.36417172313791146;1.1950741163069742;1.0000129083581373;9.999758422875916;-0.4167699473507607;0.435258605241699;0.4351830679528059;-1.4586603166323468e-08;-0.36418401056245747;0.36422796158480364;1.0000098917622435
68.868078;1.1860422776982054;-3.5793195703087675e-05;-3.014440424081858e-05;0.43203069793282356;0.36417243012046935;1.1950709114454439;1.0000128218901794;9.9997524744129;-0.41676994750185603;0.435258983175711;0.43518459058361686;-1.4979325123600423e-08;-0.36418401086690766;0.3642277757882723;1.0000092641937783
68.878078;1.1860448012041078;-3.579354714562557e-05;-3.0144355008390708e-05;0.43202962291847974;0.36417313291124265;1.1950676582067317;1.0000128375210227;9.99974706648372;-0.4167699476663462;0.43525936220775313;0.43518610116971074;-1.5356395660028542e-08;-0.3641840111848826;0.36422758996370247;1.0000086281275895
68.888078;1.186047398250979;-3.578884394675388e-05;-3.0140081903733757e-05;0.4320298297398657;0.3641749412677424;1.1950643654035162;1.0000129594342653;9.9997422014287;-0.4167699478441081;0.4352597441866623;0.43518759873661855;-1.5716531045389052e-08;-0.36418401151587726;0.36422740290898303;1.0000079848884131
68.898078;1.1860500723281704;-3.5789176136157836e-05;-3.014009087073763e-05;0.43202868263882466;0.364175631903919;1.1950610437611244;1.0000131912571129;9.999737867970245;-0.416769948035353;0.4352601310633105;0.43518908279959595;-1.6058527420181797e-08;-0.3641850118592488;0.36422821307395303;1.0000073353904138
68.908078;1.1860528272144555;-3.578949766243144e-05;-3.0140126473893376e-05;0.43202749938016;0.364176315088763;1.1950577033823058;1.0000135365837886;9.999734038881076;-0.41676994824069163;0.4352605247609181;0.4351905534168007;-1.6381496451767483e-08;-0.3641850122142819;0.36422801845979463;1.000006679283657
68.918078;1.1860556658494148;-3.5789808560178134e-05;-3.0140187610980228e-05;0.4320262795325311;0.3641769901209824;1.1950543528849125;1.000013999313813;9.999730676704491;-0.41676994846090304;0.43526092696548646;0.4351920109475798;-1.6685035789010427e-08;-0.364185012580317;0.36422781681843236;1.000006014810753
68.928078;1.1860585899128626;-3.579010916853001e-05;-3.0140273608952118e-05;0.43202502244328755;0.36417765640629973;1.1950510001055632;1.0000145833546001;9.999727742701396;-0.41676994869657497;0.4352613390695894;0.435193455523303;-1.6969071715520025e-08;-0.3641850129569085;0.36422760580123464;1.0000053400798012
68.938078;1.1860616001070092;-3.579039996219253e-05;-3.0140383797717507e-05;0.4320237274531233;0.3641783134770624;1.1950476528735596;1.000015291946445;9.999725203020576;-0.41676994894786024;0.43526176214451345;0.43519488677578794;-1.7233467264043165e-08;-0.3641850133437709;0.3642273829914694;1.0000046545922465
68.948078;1.1860646967161255;-3.579068142532864e-05;-3.0140517260822167e-05;0.4320223939692698;0.364178960840815;1.1950443195397369;1.000016126921572;9.999723027630978;-0.4167699492144606;0.43526219686982975;0.4351963041412428;-1.74778838272303e-08;-0.36418501374063983;0.36422714610272267;1.0000039593445946
68.958078;1.1860678799345268;-3.579095390479584e-05;-3.0140672921696175e-05;0.43202102148156063;0.3641795977475446;1.195041009070296;1.000017087850936;9.999721187000713;-0.4167699494957506;0.4352626434575993;0.4351977072908271;-1.7702010435271083e-08;-0.3641850141473448;0.36422689325689317;1.0000032554895224
68.968078;1.1860711493174152;-3.579121760086148e-05;-3.014084955299977e-05;0.43201960970132663;0.36418022321437554;1.1950377306608002;1.0000181717107246;9.999719651184353;-0.41676994979085463;0.4352631015910486;0.435199096304326;-1.7905715685404556e-08;-0.36418501456383007;0.3642266230204659;1.0000025432689266
68.978078;1.1860745029402624;-3.579147273519706e-05;-3.0141045695955874e-05;0.4320181589051855;0.36418083632312614;1.1950344932862256;1.0000193735472356;9.999718384925567;-0.4167699500986585;0.43526357064919574;0.4352004717286578;-1.8089051614783078e-08;-0.3641850149898565;0.36422633424891304;1.0000018225367233
68.988078;1.1860779376830113;-3.579171968708272e-05;-3.0141259853918214e-05;0.43201666997600474;0.36418143646134093;1.1950313051382404;1.0000206871460033;9.99971734040208;-0.4167699504177814;0.4352640501308506;0.43520183452573874;-1.825236844883324e-08;-0.3641850154247242;0.36422602584563585;1.0000010939425006
68.998078;1.1860814504765613;-3.579195904878823e-05;-3.0141490693284557e-05;0.43201514378512357;0.3641820232924044;1.1950281730864092;1.000022104735413;9.999716462176188;-0.4167699507464603;0.43526453987359964;0.435203185874998;-1.839638398873554e-08;-0.3641850158673356;0.3642256964846644;1.0000003592216762
69.008078;1.1860850388550945;-3.579219163889081e-05;-3.014173688682163e-05;0.4320135807813333;0.3641825965454491;1.1950251025056102;1.0000236170327546;9.999715702436811;-0.4167699510824676;0.43526503986960446;0.4352045271169955;-1.8521981465197108e-08;-0.3641850163163941;0.3642253444467702;0.9999996210764346
69.018078;1.1860886999846094;-3.579241849627386e-05;-3.0141996858494705e-05;0.43201198134259977;0.3641831559231807;1.195022097528132;1.0000252148993851;9.999715029825397;-0.4167699514232379;0.43526554979376036;0.43520585965943237;-1.8629982627368405e-08;-0.3641850167704569;0.36422496760601564;0.9999988832779181
69.028078;1.1860924294768378;-3.579264098601558e-05;-3.0142268696571683e-05;0.4320103461976556;0.3641837011939381;1.1950191618629085;1.0000268906644638;9.999714427421747;-0.4167699517661552;0.43526606892920827;0.4352071845569946;-1.872125792428151e-08;-0.3641850172278505;0.36422456354283306;0.9999981503850925
69.038078;1.1860962211978126;-3.579286092280913e-05;-3.0142550222299367e-05;0.43200867645032903;0.36418423227009816;1.1950162992995954;1.0000286374188534;9.999713885417398;-0.4167699521088117;0.4352665966312714;0.4352085023581157;-1.879694319407527e-08;-0.3641850176865653;0.3642241298019985;0.9999974273315818
69.048078;1.18610006757566;-3.5793080483008713e-05;-3.0142839051293946e-05;0.43200697349810163;0.36418474937382933;1.195013513061886;1.0000304478034299;9.999713389768033;-0.4167699524490031;0.4352671324038571;0.43520981345834464;-1.8858301925068507e-08;-0.36418501814425325;0.36422366422005736;0.9999967193274283
69.058078;1.1861039600190402;-3.579330196178601e-05;-3.0143132557494e-05;0.43200523906039123;0.3641852533150993;1.1950108048660057;1.0000323140994125;9.999712912396081;-0.4167699527844918;0.43526767534764055;0.4352111182171003;-1.8906458425558784e-08;-0.3641850185982785;0.36422316509798514;0.9999960316981138
69.068078;1.1861078890565628;-3.579352752516004e-05;-3.014342794249858e-05;0.4320034752709364;0.3641857455258049;1.19500817458702;1.000034228973133;9.999712412686913;-0.41676995311302506;0.43526822369771634;0.43521241679100414;-1.89423418517821e-08;-0.3641860190456455;0.36422363120666373;0.9999953697533891
69.078078;1.1861118437516096;-3.578871345866767e-05;-3.0139468556855605e-05;0.43200300254105584;0.3641873388370342;1.195005620746065;1.0000361854536062;9.999711846317908;-0.41676995343280165;0.43526877479115145;0.4352137092803539;-1.8966598121906515e-08;-0.36418601948297696;0.3642230618272833;0.9999947385991471
69.088078;1.1861158113082033;-3.578895230199848e-05;-3.0139759235490945e-05;0.4320011876244306;0.36418781247280807;1.195003141593868;1.0000381766220752;9.99971117545587;-0.41676995374290804;0.4352693252977338;0.4352149960456222;-1.897951619627429e-08;-0.3641860199067815;0.3642224567523611;0.9999941425126793
69.098078;1.1861197777786716;-3.578919954889108e-05;-3.0140043364629297e-05;0.43199935082701013;0.36418827804583404;1.1950007360322557;1.000040195866495;9.999710377267258;-0.41676995404319134;0.43526987148494695;0.4352162778190007;-1.8981381824610207e-08;-0.3641860203138263;0.36422181620308874;0.999993584832977
69.108078;1.1861237294511169;-3.5789456009212676e-05;-3.0140318378271835e-05;0.4319974947105202;0.36418873506867017;1.1949984037755275;1.000042237164264;9.99970943994059;-0.41676995433368574;0.43527040940397593;0.43521755547563584;-1.897289429826539e-08;-0.3641860207013284;0.36422114081337187;0.9999930688279351
69.118078;1.1861276539045695;-3.578972243953761e-05;-3.0140582000403345e-05;0.43199562239069184;0.36418918261898553;1.1949961452595876;1.0000442951083859;9.999708351535691;-0.41676995461425664;0.4352709351148993;0.43521882950189233;-1.895503357552796e-08;-0.36418602106697784;0.3642204315505585;0.9999925978506834
69.128078;1.1861315401442936;-3.5789999605723633e-05;-3.014083217966256e-05;0.4319937375489881;0.36418961987273735;1.194993961735319;1.000046365044868;9.99970710065857;-0.41676995488461516;0.43527144502585335;0.4352200997095913;-1.8928714099743323e-08;-0.3641860214089166;0.3642196895254983;0.9999921742724086
69.138078;1.1861353783426267;-3.579028818830505e-05;-3.0141067027079343e-05;0.43199184404531316;0.3641900462716011;1.1949918546673233;1.0000484429284204;9.999705685473913;-0.4167699551443974;0.4352719361797845;0.4352213655476061;-1.889481929304855e-08;-0.36418602172571773;0.36421891601143425;0.9999917987620299
69.148078;1.1861391598172024;-3.5790588565426344e-05;-3.014128482895724e-05;0.43198994529882334;0.3641904616113177;1.194989824784399;1.0000505245606377;9.99970411639342;-0.4167699553933199;0.43527240627364194;0.4352226264665811;-1.8854470808573706e-08;-0.3641860220163193;0.3642181126177197;0.9999914703579771
69.158078;1.1861428768017481;-3.579090052925342e-05;-3.0141484264777243e-05;0.43198804384879386;0.3641908661634323;1.1949878720337688;1.0000526051482763;9.999702414461371;-0.4167699556314326;0.4352728533111125;0.43522388175585774;-1.8809080778449334e-08;-0.36418602227974084;0.3642172812088015;0.9999911866052226
69.168078;1.1861465218106113;-3.5791223284391996e-05;-3.0141664739621107e-05;0.43198614136760954;0.3641912605923658;1.1949859955409106;1.0000546798112089;9.999700610121527;-0.4167699558592257;0.43527327509887576;0.435225130150151;-1.8760176658852227e-08;-0.36418602251468474;0.3642164236240434;0.9999909435905262
69.178078;1.1861500873900805;-3.5791555764005295e-05;-3.0141826426555568e-05;0.4319842390693745;0.36419164564061746;1.1949841930185585;1.0000567441887664;9.999698736668574;-0.4167699560774041;0.43527366914594917;0.43522636981811574;-1.870927100410151e-08;-0.36418602271957184;0.3642155415818007;0.999990736252692
69.188078;1.1861535658761446;-3.57918968079918e-05;-3.0141969956567232e-05;0.43198233826918475;0.3641920219662079;1.1949824606084214;1.0000587942063108;9.999696817552081;-0.41676995628658814;0.43527403310023277;0.4352275986772002;-1.8657787258580328e-08;-0.36418602289308827;0.3642146367518598;0.9999905591318794
69.198078;1.1861569481100038;-3.579224517885694e-05;-3.014209619997864e-05;0.43198044064264146;0.3641923902816292;1.194980792971701;1.000060825344642;9.999694855649368;-0.41676995648734916;0.43527436503127087;0.43522881464974955;-1.860698689026377e-08;-0.3641860230345505;0.3642137106641665;0.9999904069373813
69.208078;1.186160222576032;-3.579259961193884e-05;-3.0142206302266767e-05;0.43197854810726155;0.3641927513725113;1.1949791833217724;1.000062832443792;9.999692830192625;-0.4167699566803763;0.43527466329155884;0.43523001578616155;-1.8558034124724176e-08;-0.3641860231438375;0.36421276451804235;0.999990274135128
69.218078;1.1861633768910913;-3.5792958808746603e-05;-3.0142301737882846e-05;0.4319766626544295;0.3641931058061571;1.1949776240997123;1.0000648101428826;9.999690701467921;-0.41676995686648577;0.43527492644997523;0.43523120026938883;-1.8512010161297014e-08;-0.36418602322125493;0.3642117993375832;0.9999901542482875
69.228078;1.186166400316431;-3.5793321405250444e-05;-3.0142384376563026e-05;0.4319747862106107;0.36419345372087475;1.1949761079516488;1.000066753321354;9.9996884227149;-0.4167699570466407;0.4352751534020672;0.43523236629470724;-1.846964871520437e-08;-0.36418602326739746;0.3642108164937109;0.9999900399661618
69.238078;1.1861692848511387;-3.5793686027843834e-05;-3.0142456565179547e-05;0.4319729205039745;0.3641937949391443;1.1949746280178404;1.0000686573709445;9.999685956686482;-0.41676995722192633;0.43527534343006413;0.4352335119240808;-1.8431225691188176e-08;-0.3641870232830191;0.3642108179434716;0.9999899232889792
69.248078;1.1861720248787202;-3.579405135268171e-05;-3.0142520965341183e-05;0.43197106704254185;0.36419412931348283;1.1949731779763269;1.0000705183085885;9.99968328624962;-0.4167699573932182;0.4352754961938774;0.43523463496815085;-1.8396900928065572e-08;-0.36418702326909225;0.364209805907315;0.9999897955554957
69.258078;1.1861746170052625;-3.579441605028384e-05;-3.0142580187705795e-05;0.4319692272701001;0.36419445713306564;1.194971752388007;1.000072332823374;9.999680408317554;-0.4167699575607268;0.4352756116257619;0.43523573289270273;-1.8367111358085568e-08;-0.36418702322685936;0.3642087826263644;0.9999896484662242
69.268078;1.1861770603069768;-3.578973312222853e-05;-3.013838283966878e-05;0.4319687207149369;0.36419589034976074;1.1949703469374227;1.0000740982567042;9.999677317139492;-0.41676995772387665;0.4352756897431187;0.4352368028662114;-1.8342655553563315e-08;-0.364187023157651;0.3642077504922453;0.9999894750891193
69.278078;1.18617935589626;-3.5790092195615625e-05;-3.0138439132634154e-05;0.4319669133700417;0.3641962078754756;1.194968958942841;1.0000758121294833;9.999673994958735;-0.4167699578816563;0.43527573070331477;0.435237841975657;-1.832446503108603e-08;-0.3641870230626974;0.36420671209532113;0.9999892696840449
69.288078;1.1861815063930954;-3.5790446479386585e-05;-3.0138498160470017e-05;0.43196512477862375;0.36419652178487216;1.1949675882983453;1.0000774716344345;9.999670418473196;-0.4167699580330734;0.4352757352190064;0.43523884732546836;-1.83131936394045e-08;-0.3641870229430282;0.36420567001911786;0.9999890276754542
69.298078;1.186183516259369;-3.579079509240107e-05;-3.013856296704523e-05;0.4319633563082202;0.3641968326549443;1.1949662372093943;1.0000790739030774;9.999666568964695;-0.4167699581772738;0.43527570468892485;0.43523981605152606;-1.8308830003302073e-08;-0.3641870227992941;0.36420462658096986;0.9999887462751007
69.308078;1.186185392014547;-3.5791137209811665e-05;-3.0138636211408393e-05;0.4319616093242679;0.36419714082429006;1.194964908245959;1.000080616589931;9.99966242881203;-0.4167699583133277;0.4352756406024002;0.43524074566555376;-1.8310535037741857e-08;-0.364187022631739;0.36420358373083683;0.999988424450463
69.318078;1.1861871417158811;-3.579147189003099e-05;-3.013871998878791e-05;0.4319598855550419;0.3641974468279715;1.1949636024541028;1.0000820979719431;9.999657974253685;-0.4167699584400908;0.43527554387077505;0.4352416344274076;-1.831682244398918e-08;-0.36418702244045387;0.3642025431754352;0.9999880623754475
69.328078;1.186188774238537;-3.579179842543382e-05;-3.0138815938696164e-05;0.43195818733131935;0.36419775164283025;1.1949623188820835;1.00008351676355;9.999653185309768;-0.4167699585563217;0.4352754146740945;0.43524248116320635;-1.832594709238392e-08;-0.3641870222255202;0.364201506529716;0.9999876613867681
69.338078;1.1861902986770452;-3.5792116738878315e-05;-3.0138925337612454e-05;0.4319565175745914;0.3641980566808191;1.1949610557901007;1.0000848717950033;9.999648061067163;-0.4167699586608234;0.4352752525969038;0.43524328483786223;-1.833617915380808e-08;-0.364187021986988;0.3642004752895626;0.999987224184758
69.348078;1.1861917241813882;-3.5792427289208877e-05;-3.013904919583332e-05;0.431954879598345;0.36419836357772367;1.1949598124148877;1.0000861612787082;9.999642619167936;-0.4167699587525622;0.43527505687294143;0.4352440444694653;-1.8345928468066523e-08;-0.3641870217250113;0.36419945070821286;0.9999867547620579
69.358078;1.1861930602428847;-3.579273068244856e-05;-3.0139188392190947e-05;0.43195327669591327;0.36419867378220294;1.1949585892271049;1.0000873821249179;9.999636885883417;-0.4167699588309112;0.435274826641012;0.43524475930772333;-1.8353836137446416e-08;-0.36418702144018045;0.3641984338005419;0.9999862581102241
69.368078;1.1861943168511293;-3.5793027530300665e-05;-3.013934373806514e-05;0.4319517115813416;0.36419898829908337;1.1949573866736587;1.0000885298802737;9.999630888695945;-0.41676995889580215;0.435274560939257;0.4352454287993955;-1.8358773964446123e-08;-0.364187021133728;0.3641974254193863;0.9999857399778391
69.378078;1.1861955041628507;-3.579331861336788e-05;-3.013951592579827e-05;0.43195018631162474;0.36419930764192426;1.1949562049761122;1.0000895993143761;9.999624648948197;-0.41676995894751645;0.4352742585883035;0.43524605243770376;-1.8359828484857423e-08;-0.3641870208074447;0.36419642622947623;0.9999852067343367
69.388078;1.1861966317549475;-3.579360500677419e-05;-3.013970544713982e-05;0.4319487026725906;0.3641996318646838;1.19495504551701;1.00009058548925;9.999618175872552;-0.4167699589863895;0.43527391828491163;0.4352466297518368;-1.835644286904922e-08;-0.36418702046352214;0.36419543671498117;0.9999846649050879
69.398078;1.186197708411016;-3.579388804447853e-05;-3.0139912529266384e-05;0.4319472621955738;0.3641999608790588;1.1949539113376553;1.0000914844324307;9.999611469706778;-0.41676995901285563;0.43527353881074154;0.43524716017458315;-1.834861859688115e-08;-0.36418702010436227;0.3641944573581814;0.9999841206470045
69.408078;1.186198742919004;-3.5794169081618454e-05;-3.01401370308545e-05;0.43194586579656324;0.36420029479066596;1.1949528064782697;1.0000922926312448;9.99960453216079;-0.41676995902775077;0.43527311925167694;0.4352476430116752;-1.8336990324972304e-08;-0.3641870197322956;0.3641934888932763;0.9999835800104744
69.418078;1.1861997443918084;-3.57944491319258e-05;-3.0140378445351177e-05;0.4319445135077709;0.36420063367581956;1.1949517356984571;1.0000930063676257;9.999597376598805;-0.41676995903249064;0.43527265925163;0.43524807781540553;-1.832276449724441e-08;-0.364188019349421;0.364193532443139;0.99998304936096
69.428078;1.1862007219045256;-3.5794728810564053e-05;-3.0140636177509374e-05;0.4319432043902237;0.36420097710370825;1.1949507042228789;1.0000936219022702;9.999590032048442;-0.4167699590289882;0.4352721591118583;0.4352484646627598;-1.8307540110330766e-08;-0.3641880189575916;0.3641925893257788;0.9999825350162285
69.438078;1.1862016847075052;-3.5795008626102245e-05;-3.014090976969255e-05;0.43194193683788507;0.3642013241242632;1.1949497171030827;1.0000941354429345;9.999582537998199;-0.4167699590193768;0.43527161965042677;0.43524880400094385;-1.829299267771844e-08;-0.36418801855834726;0.3641916607849745;0.9999820427860524
69.448078;1.1862026425008114;-3.579528910740797e-05;-3.0141198778698357e-05;0.43194070917108124;0.36420167366456285;1.1949487788812903;1.0000945422955116;9.999574931404524;-0.41676995900563585;0.43527104211437595;0.43524909631378955;-1.828057425959399e-08;-0.36418801815286944;0.36419074805226287;0.9999815780785699
69.458078;1.18620360482644;-3.5795570605446436e-05;-3.0141502588906136e-05;0.4319395198629363;0.36420202484730946;1.1949478936583686;1.0000948367295295;9.999567234378985;-0.41676995898935776;0.43527042828086326;0.43524934200313087;-1.827138550580868e-08;-0.36418801774211773;0.36418985243386054;0.9999811461088176
69.468078;1.1862045804168637;-3.5790807553863123e-05;-3.0137566634602164e-05;0.43193968522678405;0.36420348815149106;1.1949470652385459;1.0000950132366602;9.999559452412901;-0.4167699589718228;0.43526978054249876;0.435249541488649;-1.8266147729780175e-08;-0.36418801732702416;0.36418897506087333;0.999980751524104
69.478078;1.1862055773912188;-3.579109073931972e-05;-3.0137897894726574e-05;0.4319385676957052;0.36420384082304375;1.1949462971389226;1.000095067659998;9.999551582497922;-0.4167699589541568;0.4352691017059518;0.4352496951742232;-1.826520102829802e-08;-0.36418801690856745;0.3641881165677856;0.9999803976785318
69.488078;1.1862066031787026;-3.579137410744392e-05;-3.0138242019981647e-05;0.43193748345715305;0.3642041932643833;1.1949455925036505;1.0000949971557518;9.999543621887668;-0.416769958937281;0.43526839442855386;0.4352498034007575;-1.826860571962445e-08;-0.3641880164877022;0.36418727709423865;0.9999800868668121
69.498078;1.1862076636923773;-3.5791657053282717e-05;-3.013859867610715e-05;0.43193643112240265;0.36420454458522855;1.194944954107387;1.0000947997408893;9.99953556985701;-0.4167699589217698;0.43526766090788793;0.4352498667599589;-1.8276440977484265e-08;-0.36418801606512496;0.36418645656137494;0.9999798211939775
69.508078;1.186208763119106;-3.579193893980056e-05;-3.0138967798143554e-05;0.4319354095758114;0.36420489375403725;1.1949443842883352;1.0000944744290436;9.999527426091378;-0.41676995890784924;0.43526690338070295;0.43524988653482777;-1.8289066663633397e-08;-0.3641880156410307;0.3641856548869798;0.9999796022460237
69.518078;1.1862099043483467;-3.579221922640522e-05;-3.013934971491492e-05;0.43193441762971013;0.364205239540012;1.1949438848106693;1.0000940217217493;9.999519191009743;-0.4167699588954671;0.4352661248032611;0.4352498648426194;-1.830702057135336e-08;-0.36418801521511057;0.36418487207509725;0.9999794302693583
69.528078;1.1862110887756874;-3.5792497425048626e-05;-3.0139744971202677e-05;0.4319334538581136;0.36420558056633395;1.1949434567661454;1.000093443568937;9.999510862759898;-0.4167699588842376;0.43526532899618864;0.4352498043545087;-1.8330813196280953e-08;-0.364188014786704;0.3641841082646533;0.9999793044978644
69.538078;1.1862123154346875;-3.579277285969894e-05;-3.0140153797231297e-05;0.4319325167951874;0.3642059155245347;1.1949431002613031;1.0000927426611486;9.999502433674934;-0.4167699588732987;0.4352645204137659;0.4352497077232148;-1.836097832746461e-08;-0.3641880143549646;0.36418336361572196;0.999979223883036
69.548078;1.186213581001921;-3.5793044684864066e-05;-3.014057560050681e-05;0.4319316051586104;0.3642062432476283;1.1949428140898055;1.0000919217398614;9.999493895003353;-0.41676995886137436;0.4352637038554073;0.4352495772812658;-1.8398117092248464e-08;-0.3641880139190291;0.36418263804765544;0.9999791871787956
69.558078;1.1862148808955393;-3.579331226080204e-05;-3.014100878488587e-05;0.43193071778210673;0.3642065626462962;1.1949425960881348;1.0000909836069114;9.999485243842638;-0.41676995884707485;0.4352628841023843;0.4352494152308961;-1.8442676624119668e-08;-0.3641880134780896;0.36418193124755743;0.9999791926013607
69.568078;1.1862162097180122;-3.579357534355619e-05;-3.0141451075393476e-05;0.4319298533548622;0.3642068726032259;1.194942444422881;1.000089931547339;9.999476482391108;-0.41676995882912915;0.4352620654272459;0.4352492237323185;-1.8494701949175448e-08;-0.36418801303144527;0.36418124304654975;0.9999792378003752
69.578078;1.18621756131986;-3.5793833819145424e-05;-3.0141900297295846e-05;0.4319290102636383;0.3642071718927959;1.1949423591314863;1.0000887694218428;9.999467612627532;-0.41676995880643797;0.43526125131696414;0.43524900472140055;-1.8553806189087393e-08;-0.36418801257860783;0.3641805736287436;0.9999793203635583
69.588078;1.1862189293280847;-3.579408734094718e-05;-3.0142355177844977e-05;0.4319281866383861;0.36420745928358533;1.1949423424812284;1.0000875012628205;9.999458637017854;-0.41676995877800077;0.4352604446075134;0.4352487598459461;-1.8619400875929504e-08;-0.36418801211926577;0.3641799233018122;0.9999794381558438
69.598078;1.1862203067534152;-3.579433523451241e-05;-3.0142815587220383e-05;0.43192738052395074;0.3642077337053898;1.1949423979270046;1.0000861303797868;9.999449565705302;-0.4167699587428639;0.43525964767056974;0.4352484903962422;-1.8691105404881738e-08;-0.36418901165312195;0.3641802921257891;0.9999795894411275
69.608078;1.186221684907652;-3.579457653657017e-05;-3.0143282076574872e-05;0.43192659017627655;0.3642079943768011;1.1949425292644287;1.0000846583435252;9.999440421524678;-0.41676995870022465;0.43525886247338674;0.4352481971378308;-1.876896633215864e-08;-0.36418901117976643;0.36417967975153537;0.9999797732981464
69.618078;1.1862230536602603;-3.579480995547842e-05;-3.01437552864517e-05;0.43192581437608163;0.36420824096788934;1.1949427403092807;1.0000830850035876;9.99943123608068;-0.41676995864952504;0.43525809063314364;0.43524788046903795;-1.885322422833743e-08;-0.3641890106985489;0.36417908556307405;0.9999799894919716
69.628078;1.1862244029143847;-3.5795033900109864e-05;-3.014423579282888e-05;0.43192505241884527;0.3642084735708211;1.194943034207526;1.0000814099124855;9.99942203643473;-0.41676995859043847;0.43525733357088014;0.43524754075084965;-1.8944022175701475e-08;-0.36418901020850947;0.36417850892113673;0.9999802372463289
69.638078;1.1862257236565257;-3.5795246696717774e-05;-3.014472431009112e-05;0.43192430382957675;0.36420869240239906;1.1949434129254097;1.000079633890654;9.999412836526302;-0.41676995852283827;0.43525659270320527;0.4352471783334481;-1.9041419949337662e-08;-0.3641890097085268;0.3641779492355396;0.9999805143689372
69.648078;1.1862270078413688;-3.579544683727066e-05;-3.0145221830010277e-05;0.43192356825173195;0.3642088977412292;1.1949438778173327;1.0000777597505042;9.99940364454023;-0.41676995844684217;0.43525586940894556;0.4352467933993777;-1.9145542809736615e-08;-0.36418900919767594;0.3641774058140749;0.9999808175416546
69.658078;1.186228247856152;-3.579563307639036e-05;-3.0145729501806395e-05;0.4319228455580304;0.36420909023155995;1.194944430471403;1.0000757924646826;9.999394474977878;-0.41676995836286423;0.4352551647548316;0.4352463858146703;-1.9256728506796688e-08;-0.36418900867546383;0.36417687780274843;0.9999811428559673
69.668078;1.186229436766354;-3.57958043823494e-05;-3.014624840334916e-05;0.43192213596999207;0.364209271001541;1.1949450722542059;1.0000737392043817;9.999385351041692;-0.4167699582714339;0.4352544792033352;0.4352459551175439;-1.9375600305163848e-08;-0.3641890081416467;0.36417636448948465;0.9999814861699207
69.678078;1.186230569038064;-3.5790914399381945e-05;-3.014252553940538e-05;0.43192275799931473;0.3642105524361617;1.1949458031655915;1.0000716090402864;9.999376296925504;-0.41676995817293955;0.4352538126016066;0.4352455007392208;-1.9503009199902805e-08;-0.3641890075960697;0.36417586552677683;0.9999818435380868
69.688078;1.1862316404833324;-3.579105383586624e-05;-3.0143069047401334e-05;0.43192207670508004;0.3642107132923341;1.194946622168047;1.0000694118823572;9.999367330190136;-0.4167699580676091;0.4352531645612592;0.435245022208182;-1.963990392681802e-08;-0.36418900703890805;0.36417538066445904;0.9999822113893428
69.698078;1.1862326480446252;-3.5791177205582114e-05;-3.0143625159962666e-05;0.4319214108168693;0.36421086507944356;1.1949475286527211;1.0000671572134467;9.999358463776042;-0.4167699579555509;0.4352525347507298;0.43524451944773523;-1.9787092592968568e-08;-0.3641890064708443;0.3641749094485729;0.9999825860692797
69.708078;1.1862335905914598;-3.579128495150193e-05;-3.01441935029491e-05;0.4319207608298526;0.3642110078247965;1.1949485229677468;1.0000648536248318;9.999349716677978;-0.41676995783663806;0.4352519228480914;0.4352439932922527;-1.9945034978514684e-08;-0.36418900589292735;0.36417445125902664;0.9999829633791828
69.718078;1.186234469577792;-3.5791377835343006e-05;-3.0144773214089217e-05;0.43192012671567054;0.3642111415525451;1.1949496055602706;1.000062508818913;9.99934112144323;-0.4167699577103923;0.43525132852939924;0.43524344549750255;-2.011381238689414e-08;-0.3641890053063533;0.36417400554480767;0.9999833389262871
69.728078;1.1862352883398832;-3.579145683847657e-05;-3.0145362886095024e-05;0.4319195078016012;0.36421126650309316;1.1949507757021385;1.000060129429353;9.999332718266263;-0.4167699575760596;0.43525075167276245;0.435242878145813;-2.02930177688845e-08;-0.3641890047122652;0.3641735720882013;0.999983708756062
69.738078;1.1862360509186283;-3.579152279759351e-05;-3.0145960689044033e-05;0.4319189027085204;0.3642113832537078;1.1949520307137036;1.0000577211242296;9.999324544068527;-0.41676995743275996;0.43525019259227976;0.435242293242184;-2.0481583027411125e-08;-0.36418900411166544;0.3641731511331637;0.9999840696817299
69.748078;1.1862367614361353;-3.5791576206501685e-05;-3.0146564701412458e-05;0.4319183095140995;0.36421149274803416;1.1949533661318685;1.0000552891364234;9.999316630187579;-0.4167699572795209;0.43524965208724076;0.4352416926146559;-2.0677926856542905e-08;-0.36418900350548195;0.3641727433160354;0.9999844197422789
69.758078;1.1862374238468383;-3.579161753500021e-05;-3.0147173077705418e-05;0.4319177261570979;0.36421159605758363;1.1949547763955413;1.0000528384169536;9.999309004171868;-0.4167699571153668;0.43524913116224684;0.4352410778743728;-2.088027251086836e-08;-0.3641890028945702;0.3641723494419507;0.9999847586685394
69.768078;1.186238041666522;-3.5791647554027974e-05;-3.0147783961375652e-05;0.4319171509075811;0.36421169421691885;1.1949562553849538;1.0000503731242445;9.999301686148119;-0.41676995693962016;0.43524863045542656;0.435240450477016;-2.1086718621464598e-08;-0.36418900227961776;0.3641719701535466;0.9999850880898877
69.778078;1.186238617686873;-3.579166729084865e-05;-3.0148395588509802e-05;0.43191658263399363;0.3642117883009143;1.1949577968699483;1.0000478963338766;9.999294681405736;-0.4167699567521604;0.43524814986918714;0.4352398119269589;-2.1295116287192636e-08;-0.3641890016611333;0.36417160566732676;0.9999854114770498
69.788078;1.1862391538718482;-3.5791677875104956e-05;-3.0149006642287495e-05;0.4319160206265508;0.36421187936218113;1.19495939495122;1.000045410649643;9.99928797905034;-0.4167699565534508;0.43524768883977627;0.4352391639495901;-2.1502967056173498e-08;-0.36418900103953583;0.3641712557812771;0.9999857333536608
69.798078;1.186240651582253;-3.579310501603929e-05;-3.0150791955245375e-05;0.43191582852416;0.36421196827908325;1.194961044274584;1.0000429190165954;9.99928156011632;-0.41676995634436587;0.43524724674667276;0.43523850848035794;-2.1707385163801055e-08;-0.3641900004152674;0.3641719201521825;0.9999860583036562
