time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.808078;1.18624111161819;-3.579310130864488e-05;-3.015140043514625e-05;0.4319152776539164;0.3642120557767747;1.194962739846591;1.0000404247231813;9.999275401643198;-0.4167699561259446;0.4352468228312543;0.43523784777152075;-2.1905096424673154e-08;-0.3641899997888245;0.36417159848571695;0.9999863907005081
69.818078;1.1862415337497858;-3.579309266048277e-05;-3.01520077653081e-05;0.4319147321503275;0.3642121424969502;1.194964476692719;1.0000379309655631;9.999269472055063;-0.4167699558993407;0.4352464157864275;0.43523718457255733;-2.2092551163312793e-08;-0.36418999916068595;0.3641712903384864;0.9999867345635051
69.828078;1.1862419168589577;-3.579308002617481e-05;-3.0152614140552407e-05;0.43191419184612406;0.36421222898701516;1.1949662492136182;1.000035440947223;9.999263732364513;-0.41676995566606717;0.4352460234778133;0.43523652186393247;-2.2266261512602723e-08;-0.36418999853134765;0.36417099489340243;0.9999870930790028
69.838078;1.1862422594691906;-3.579306360448158e-05;-3.015321951953444e-05;0.43191365627888206;0.3642123156712042;1.194968049881243;1.000032957963987;9.99925814704802;-0.41676995542831663;0.4352456430575965;0.43523586242428264;-2.242305958556175e-08;-0.36418999790149;0.3641707110500068;0.9999874686373376
69.848078;1.1862425595923678;-3.579304307530451e-05;-3.0153823478833474e-05;0.43191312485729394;0.36421240279556344;1.1949698691551303;1.0000304847704258;9.99925269501292;-0.41676995518904136;0.43524527125430224;0.4352352087541703;-2.2559971337053672e-08;-0.3641899972719634;0.36417043755086004;0.9999878637355821
69.858078;1.1862428139854253;-3.579301808943436e-05;-3.015442530626865e-05;0.4319125970003755;0.3642124903792223;1.194971697657252;1.0000280228649796;9.99924737183261;-0.4167699549516483;0.4352449045888674;0.4352345631923264;-2.2674049775065422e-08;-0.36418999664359736;0.3641701730053322;0.9999882815099242
69.868078;1.1862430177355978;-3.5792988591413726e-05;-3.015502421768129e-05;0.4319120721748274;0.36421257837478765;1.194973527352819;1.0000255722267444;9.999242181114003;-0.41676995471963624;0.43524453976583144;0.43523392813930273;-2.2762496968583153e-08;-0.3641899960171171;0.3641699159816966;0.9999887249215557
69.878078;1.1862431646270726;-3.579295477404662e-05;-3.0155619281249997e-05;0.43191154989065966;0.3642126669584005;1.1949753502658798;1.0000231318175712;9.999237126021423;-0.41676995449647414;0.43524417410377664;0.43523330636085883;-2.2822988957573508e-08;-0.36418999539314645;0.3641696652009704;0.999989195600851
69.888078;1.1862432477754232;-3.5792916857856725e-05;-3.0156209088704345e-05;0.43191102960899685;0.3642127566506032;1.1949771578420139;1.0000207008027668;9.999232209929275;-0.41676995428553054;0.4352438054927952;0.4352327009177538;-2.2853879061928295e-08;-0.36418999477229236;0.36416941968260624;0.9999896935874872
69.898078;1.1862432596998027;-3.578782943013432e-05;-3.0152537932695643e-05;0.4319118285959619;0.36421395935311474;1.1949789417842436;1.0000182794397878;9.999227438892605;-0.4167699540899148;0.43524343210817795;0.4352321146792818;-2.285393816729117e-08;-0.36418999415539516;0.36416917862857334;0.9999902178101926
69.908078;1.186243192014211;-3.578778356752823e-05;-3.015311157044291e-05;0.4319113104316959;0.3642140538502538;1.1949816938771773;1.0000158689373304;9.999222816827603;-0.41676995391232874;0.4352430522825221;0.4352315499799244;-2.282207529830646e-08;-0.3641899935436462;0.36416894131861477;0.9999907665988303
69.918078;1.1862430356779865;-3.5787733255340935e-05;-3.0153674629618033e-05;0.43191079264659754;0.36421415219637243;1.1949834048682395;1.0000134710250066;9.999218333742785;-0.4167699537549213;0.4352426644524608;0.4352310085957116;-2.2757631873808657e-08;-0.3641899929384286;0.36416870741735385;0.9999913378381649
69.928078;1.1862427819205235;-3.578767755845751e-05;-3.015422586394276e-05;0.431910275407754;0.3642142548350936;1.19498506430577;1.000011088230926;9.99921395529433;-0.41676995361913527;0.4352422673709092;0.43523049177414164;-2.2660733543272835e-08;-0.3641899923412876;0.3641684771748586;0.9999919291542082
69.938078;1.1862424229382322;-3.578761539660218e-05;-3.015476410488838e-05;0.43190975960282824;0.3642143614397364;1.1949866614129676;1.0000087243433333;9.99920962501474;-0.416769953505775;0.43524186068738563;0.4352300003095732;-2.253219706788745e-08;-0.36418999175410327;0.3641682511173362;0.9999925383886387
69.948078;1.1862419518700043;-3.57875458239688e-05;-3.0155288131215e-05;0.4319092464209692;0.36421447102259263;1.194988186489385;1.000006384034244;9.999205278037785;-0.4167699534153937;0.43524144510489865;0.435229534761982;-2.2373377328207717e-08;-0.3641899911790609;0.36416802976195145;0.9999931637797453
69.958078;1.1862413625563226;-3.578746798307237e-05;-3.0155796655092296e-05;0.4319087365148446;0.3642145820817809;1.1949896321245583;1.0000040719658965;9.999200853583915;-0.4167699533486239;0.435241021752536;0.4352290956836142;-2.2186085418479147e-08;-0.3641899906183237;0.36416781356534084;0.9999938040397127
69.968078;1.1862406496885536;-3.578738102534849e-05;-3.0156288379671157e-05;0.4319082297392281;0.3642146927956945;1.1949909925968991;1.0000017921498778;9.999196304816058;-0.4167699533061562;0.43524059159578415;0.43522868383368674;-2.197230553696824e-08;-0.3641899900736534;0.3641676029394005;0.9999944586615082
69.978078;1.1862398091803599;-3.5787284248973624e-05;-3.0156762137269097e-05;0.4319077257574103;0.36421480132823164;1.1949922620366524;0.9999995480557614;9.999191605401547;-0.4167699532885861;0.4352401554029703;0.4352283003172086;-2.173382871463239e-08;-0.3641899895461424;0.3641673983699114;0.9999951277487235
69.988078;1.1862388379979836;-3.57871773144808e-05;-3.015721703458087e-05;0.4319072245481925;0.36421490599343825;1.1949934342503041;0.9999973434068758;9.999186744761724;-0.4167699532963782;0.4352397139139735;0.4352279462893246;-2.147209426771608e-08;-0.3641899890361361;0.36416720048675527;0.9999958114927106
69.998078;1.186237733377667;-3.578706026694629e-05;-3.015765252856272e-05;0.43190672631853194;0.36421500525672784;1.194994504277611;0.9999951824203237;9.99918172091509;-0.4167699533299256;0.43523926790522544;0.4352276224086093;-2.1188343665884954e-08;-0.36419098854338405;0.36416801004865557;0.9999965101498202
70.008078;1.1862364923911537;-3.5786933347465646e-05;-3.0158068585103984e-05;0.43190623134354994;0.3642150976802974;1.194995469220043;0.9999930692175847;9.999176536992213;-0.4167699533896264;0.4352388182996422;0.43522732886752363;-2.0883964608956595e-08;-0.36419098806723654;0.3641678280171853;0.9999972245149144
70.018078;1.1862351124829604;-3.578679694686735e-05;-3.0158465860992735e-05;0.4319057400249957;0.36421518181200613;1.1949963283030918;0.9999910078663611;9.99917119320368;-0.4167699534758411;0.4352383664605637;0.4352270660035954;-2.0560701553110005e-08;-0.3641909876068574;0.3641676554314548;0.9999979561535279
70.028078;1.1862335926660075;-3.578665179643625e-05;-3.0158845570755794e-05;0.43190525297633126;0.36421525618444534;1.1949970834259822;0.9999890032724905;9.999165685666641;-0.4167699535887557;0.4352379143200852;0.4352268346757121;-2.022056052179513e-08;-0.3641909871616208;0.3641674929048321;0.9999987069023705
70.038078;1.186231934281183;-3.578649899788581e-05;-3.015920903462484e-05;0.43190477097445057;0.3642153194260249;1.1949977391535198;0.9999870618615814;9.999160020578863;-0.41676995372846365;0.435237464047644;0.43522663615503854;-1.9865641940613957e-08;-0.3641909867313511;0.3641673404184981;0.9999994784047407
70.048078;1.1862301405758053;-3.578633984659353e-05;-3.015955731830191e-05;0.4319042948856797;0.3642153703352439;1.194998301555962;0.9999851914393082;9.999154221995967;-0.41676995389523425;0.4352370177351236;0.4352264717860648;-1.9498162845944946e-08;-0.36419098631610886;0.3641671977206562;1.0000002724208727
70.058078;1.186228215973371;-3.578617580466321e-05;-3.01598912333071e-05;0.43190382582346387;0.3642154079915387;1.1949987774817592;0.999983400185776;9.999148321596708;-0.416769954089535;0.4352365774979678;0.4352263427058042;-1.91204820897425e-08;-0.364190985915926;0.3641670645859734;1.000001091202607
70.068078;1.1862261655268063;-3.5786008568714544e-05;-3.016021142769088e-05;0.43190336540473623;0.3642154317520749;1.1949991745334565;0.9999816954131254;9.999142347262522;-0.41676995431180097;0.43523614561201557;0.4352262497493744;-1.873484916325785e-08;-0.36419098553078993;0.364166940633365;1.000001937562285
70.078078;1.1862239944527848;-3.578583998425579e-05;-3.016051839864133e-05;0.4319029155407785;0.36421544098006287;1.194999500928671;0.9999800829661467;9.999136324165846;-0.4167699545623824;0.4352357244664928;0.4352261933601205;-1.8343151598094688e-08;-0.3641909851607492;0.3641668252836018;1.0000028149706999
70.088078;1.1862217085172753;-3.578567188024927e-05;-3.0160812565316037e-05;0.43190247785501873;0.3642154348218015;1.1949997652346094;0.9999785676785723;9.999130280317976;-0.41676995484178925;0.4352353165242435;0.4352261733651197;-1.7947079479695633e-08;-0.3641909848059523;0.36416671803864314;1.0000037273651963
70.098078;1.186219314427625;-3.57855059446209e-05;-3.0161094235928087e-05;0.4319020535279746;0.3642154122632432;1.1949999757666474;0.9999771541877754;9.999124242217473;-0.41676995515085524;0.4352349241476695;0.4352261887430582;-1.7548427551084506e-08;-0.36419098446650994;0.3641666186870261;1.00000467896309
70.108078;1.1862168189460418;-3.5785343700220794e-05;-3.0161363515257553e-05;0.4319016436446904;0.3642153723941706;1.1950001398110734;0.9999758467341037;9.999118224279636;-0.41676995549057794;0.4352345493293265;0.4352262377331775;-1.714915436531402e-08;-0.36419098414235157;0.3641665272538661;1.0000056744794033
70.118078;1.1862142282088444;-3.578518649118799e-05;-3.0161620471456398e-05;0.43190124939022295;0.36421531465159446;1.1950002636331145;0.9999746480811472;9.99911222578556;-0.41676995586181825;0.43523419364902816;0.43522631843307263;-1.6751370264496084e-08;-0.3641909838332501;0.3641664438254369;1.0000067188652992
70.128078;1.1862115483483626;-3.577998977411538e-05;-3.0157611499437098e-05;0.4319021898991551;0.3642163499387244;1.1950003532271256;0.9999735591689934;9.999106234267881;-0.4167699562650682;0.4352338582591102;0.4352264294160602;-1.6357304709221027e-08;-0.3641909835388498;0.36416636835425115;1.0000078167746425
70.138078;1.1862087863161639;-3.577984530234139e-05;-3.0157844648514237e-05;0.43190183080975086;0.36421625608826663;1.1950004148985662;0.9999725798327378;9.999100229747686;-0.41676995670036093;0.43523354384515334;0.4352265696778124;-1.5969201760984736e-08;-0.36419098325852695;0.3641663005203986;1.0000089726206234
70.148078;1.186205950039882;-3.577970806960087e-05;-3.015806674648451e-05;0.43190149197412403;0.36421614430973115;1.1950004553852047;0.9999717093968057;9.999094193417994;-0.4167699571673352;0.4352332506320053;0.4352267378548765;-1.5589309871904208e-08;-0.36419098299127706;0.3641662398019244;1.0000101903509357
70.158078;1.1862030481307502;-3.577957882065305e-05;-3.0158278817555e-05;0.43190117567643127;0.3642160146769994;1.195000481643821;0.9999709467374697;9.999088117189993;-0.4167699576653405;0.435232978295326;0.4352269316210752;-1.52198717689471e-08;-0.3641909827359111;0.3641661856354557;1.0000114725201847
70.168078;1.186200089748171;-3.57794584874685e-05;-3.0158482264634645e-05;0.431900884059244;0.3642158673525097;1.1950005003711845;0.9999702904786396;9.99908200396938;-0.4167699581934162;0.43523272614576464;0.4352271480128901;-1.4862902558208126e-08;-0.36419098249141113;0.36416613741352893;1.000012820048905
70.178078;1.1861970844650709;-3.5779347934403244e-05;-3.0158678716536015e-05;0.4319006187630521;0.36421570265384606;1.1950005174531038;0.9999697395449924;9.999075862067242;-0.41676995875019535;0.43523249357597343;0.43522738421935225;-1.4519864828470407e-08;-0.3641909822570586;0.3641660945449828;1.0000142331340724
70.188078;1.1861940416664072;-3.577924768871008e-05;-3.0158869780855668e-05;0.4319003806208006;0.36421552079061337;1.1950005373929753;0.9999692932009914;9.999069704707777;-0.41676995933394845;0.43523228020143134;0.4352276380064038;-1.4191499318131877e-08;-0.3641909820322995;0.3641660566906405;1.0000157121379478
70.198078;1.186190970037315;-3.577915771991926e-05;-3.015905701711975e-05;0.4319001696577221;0.3642153215021462;1.1950005630270188;0.9999689501503508;9.999063552252903;-0.4167699599427475;0.4352320858769462;0.4352279076995051;-1.3878039404455828e-08;-0.3641909818166535;0.3641660237996649;1.0000172576391404
70.208078;1.1861878776194277;-3.5779077354418475e-05;-3.0159242089494932e-05;0.431899985583817;0.3642151039848454;1.1950005960004637;0.9999687078832477;9.9990574307979;-0.41676996057459587;0.4352319109171368;0.435228192138551;-1.3579745645732773e-08;-0.36419098160978924;0.36416599594387034;1.0000188697404786
70.218078;1.186184772349582;-3.577900551294277e-05;-3.0159426710347202e-05;0.431899828230279;0.3642148672638102;1.1950006371821535;0.999968562681647;9.99905137008198;-0.4167699612276257;0.4352317562303806;0.4352284905770357;-1.3297216038489573e-08;-0.36419198141154613;0.36416697324607844;1.0000205475873178
70.228078;1.186181662714804;-3.577894097370605e-05;-3.0159612440819772e-05;0.4318996974376459;0.36421461066372945;1.1950006864771252;0.9999685093918593;9.999045397809029;-0.41676996190035304;0.43523162316401626;0.4352288022184657;-1.3031195472933208e-08;-0.36419198122184454;0.36416695581943576;1.000022289885368
70.238078;1.1861785575354822;-3.577888235327199e-05;-3.0159800751530076e-05;0.4318995925622108;0.36421433390390645;1.1950007435155687;0.9999685413041273;9.99903953133784;-0.416769962591656;0.4352315131980906;0.4352291257295229;-1.2782376244914303e-08;-0.3641919810406911;0.3641669436083382;1.0000240953294608
70.248078;1.1861754647819225;-3.5778828176609595e-05;-3.015999331468838e-05;0.43189951220170575;0.36421403694135424;1.1950008093411333;0.9999686508852446;9.999033779574912;-0.41676996330045113;0.4352314276117158;0.4352294592342265;-1.2551421606415335e-08;-0.3641919808683455;0.36416693637016095;1.0000259618298204
70.258078;1.1861723906613217;-3.57787771929159e-05;-3.0160192035934012e-05;0.4318994542666704;0.36421371993613877;1.1950008866213464;0.9999688308602636;9.999028154788915;-0.4167699640254517;0.435231367181933;0.4352298006408051;-1.2338797810576221e-08;-0.3641919807054805;0.36416693397595123;1.0000278856413936
70.268078;1.1861693397341588;-3.577872856436787e-05;-3.0160398757829334e-05;0.43189941607395244;0.36421338335832076;1.1950009781073647;0.9999690750588508;9.99902268402781;-0.41676996476523553;0.43523133198033687;0.43523014783946123;-1.2144468905974262e-08;-0.36419198055311025;0.36416693671176975;1.0000298615149297
70.278078;1.1861663159535016;-3.5778681806204426e-05;-3.0160615022595076e-05;0.43189939456035265;0.3642130280626339;1.195001085836729;0.9999693786781826;9.999017412515249;-0.41676996551852147;0.4352313212776477;0.4352304986551383;-1.1967949071885609e-08;-0.36419198041235823;0.36416694511179976;1.000031883293919
70.288078;1.1861633238059865;-3.577863657877995e-05;-3.0160841968202443e-05;0.43189938685124185;0.36421265523740254;1.195001211711786;0.9999697375792381;9.999012396100499;-0.41676996628430174;0.4352313336045271;0.43523085084436075;-1.180863039208893e-08;-0.3641919802842871;0.3641669595047901;1.0000339444000022
70.298078;1.186160368534125;-3.577859251337312e-05;-3.016108025449853e-05;0.43189939073827577;0.3642122663496595;1.1950013581884924;0.9999701473334114;9.999007688546728;-0.4167699670615941;0.435231367214071;0.43523120220407296;-1.1665947135615502e-08;-0.36419198016988513;0.3641669797856302;1.0000360382901976
70.308078;1.1861574557220524;-3.577854938404434e-05;-3.0161330026283833e-05;0.4318994044578217;0.3642118631188004;1.1950015283700044;0.9999706032787714;9.999003331848156;-0.41676996784909576;0.43523142087063377;0.43523155062931496;-1.1539418352667945e-08;-0.36419198007011044;0.3641670055916088;1.0000381587614477
70.318078;1.1861545909269835;-3.5778507444896834e-05;-3.0161590999071176e-05;0.4318994263009159;0.3642114472875857;1.1950017255597332;0.9999711015402301;9.998999354000453;-0.41676996864506055;0.43523149418937396;0.43523189424831044;-1.1428804882200747e-08;-0.364191979985608;0.36416703669461825;1.0000402997167612
70.328078;1.1861517790375906;-3.577846745166934e-05;-3.0161862676997805e-05;0.43189945490768245;0.364211020250639;1.195001952690314;0.9999716396778735;9.998995769030826;-0.41676996944727523;0.4352315871911759;0.43523223163900554;-1.133412965424896e-08;-0.3641919799163068;0.3641670730795228;1.0000424544078343
70.338078;1.1861490235205856;-3.577843043939113e-05;-3.0162144468666526e-05;0.4318994899450112;0.36421058295309905;1.1950022120709094;0.9999722165509171;9.998992572437066;-0.4167699702530608;0.43523169982433496;0.4352325617343371;-1.1255359307679164e-08;-0.3641919798616206;0.36416711461102336;1.0000446148573041
70.348078;1.1861463263947596;-3.577839750901555e-05;-3.016243561894538e-05;0.4318995324544321;0.36421013619262893;1.1950025055932707;0.9999728325159231;9.998989741410368;-0.4167699710595548;0.4352318318100824;0.43523288353273;-1.1192103602521265e-08;-0.3641919798209331;0.36416716089363843;1.0000467720542132
70.358078;1.1861436889019652;-3.577836969577635e-05;-3.0162735176614366e-05;0.43189958472115375;0.3642096809965162;1.1950028347208914;0.9999734895555055;9.998987247715561;-0.41676997186419446;0.43523198245887545;0.4352331961090071;-1.114359281518647e-08;-0.36419197979369156;0.36416721152649817;1.0000489169612528
70.368078;1.1861411121642444;-3.5778347908454584e-05;-3.0163042014396108e-05;0.4318996498683665;0.36420921875768886;1.195003199466315;0.9999741899123465;9.998985071729443;-0.416769972664801;0.4352321505636332;0.43523349887972607;-1.1108769537777449e-08;-0.3641919797793198;0.3641672662871269;1.0000510419139153
70.378078;1.1861385972027148;-3.5778332748955995e-05;-3.01633547008491e-05;0.4318997314801972;0.36420875113593926;1.1950035974975861;0.9999749343241827;9.99898320905464;-0.41676997345924144;0.43523233446058723;0.43523379175489635;-1.1086271455960877e-08;-0.3641919797770964;0.3641673250323451;1.000053141187375
70.388078;1.186136144517751;-3.5773278687319124e-05;-3.0159417593374783e-05;0.4319011513061077;0.3642093909655562;1.1950040251064913;0.999975721874533;9.998981672618452;-0.4167699742453249;0.43523253218464425;0.4352340749697822;-1.1074176194361724e-08;-0.3641919797858959;0.36416738757045364;1.0000552099403366
70.398078;1.1861337540212973;-3.577327636819428e-05;-3.0159736382764e-05;0.4319012774089269;0.36420891761496216;1.195004478898024;0.9999765508555342;9.99898048841531;-0.416769975021065;0.43523274185444216;0.43523434890805157;-1.1069686052310091e-08;-0.3641919798041698;0.3641674536416203;1.000057242993908
70.408078;1.186131425132643;-3.577327980120373e-05;-3.016005539840575e-05;0.4319014313917939;0.3642084434134055;1.1950049560277072;0.9999774185133704;9.998979684827743;-0.41676997578487057;0.435232961946182;0.4352346142224563;-1.10692486213273e-08;-0.36419197983026985;0.3641675229315041;1.0000592345947852
70.418078;1.1861291566249583;-3.57732889067403e-05;-3.016037295765605e-05;0.43190161695579876;0.36420796923980925;1.1950054536585335;0.999978319815388;9.998979285518544;-0.4167699765354374;0.43523319126042825;0.43523487182789783;-1.1069201664241271e-08;-0.36419197986261737;0.3641675950150137;1.0000611783787579
70.428078;1.186126946854183;-3.5773303769331545e-05;-3.016068751518063e-05;0.431901837899752;0.3642074958881081;1.1950059692071935;0.9999792472630955;9.99897931070206;-0.4167699772716647;0.43523342883881216;0.4352351225399868;-1.1066453669639942e-08;-0.36419197989963337;0.36416766930094824;1.0000630676519433
70.438078;1.1861247946260804;-3.577332446371697e-05;-3.016099769682613e-05;0.43190209773790655;0.3642070244076472;1.1950065006499746;0.9999801919951031;9.99897978046869;-0.416769977992979;0.4352336736664757;0.4352353668094346;-1.1058743369845363e-08;-0.3641919799396399;0.3641677451872678;1.0000648960692218
70.448078;1.1861226999273529;-3.577335118193367e-05;-3.0161302381780925e-05;0.43190239941308306;0.36420655612102437;1.1950070463670155;0.99998114510099;9.99898071324787;-0.4167699786996707;0.43523392427389873;0.4352356049032075;-1.1044386895788675e-08;-0.3641929799807093;0.36416882224657077;1.0000666575091648
70.458078;1.1861206642234177;-3.577338429334891e-05;-3.0161600694507002e-05;0.4319027454510126;0.3642060922913882;1.195007605782557;0.9999820986297921;9.998982121591776;-0.4167699793927447;0.43523417883984544;0.43523583737738264;-1.102192199727737e-08;-0.36419298002058864;0.36416890017233233;1.0000683455114519
70.468078;1.1861186907206795;-3.577342419287781e-05;-3.0161891879258474e-05;0.4319031379903204;0.36420563403697637;1.1950081803963906;0.9999830459590514;9.998984012709524;-0.4167699800734055;0.43523443569760467;0.4352360653939171;-1.0990094767705681e-08;-0.3641929800568119;0.36416897869210263;1.0000699536965938
70.478078;1.186116784467663;-3.577347127289e-05;-3.0162175202798677e-05;0.43190357843182414;0.36420518262447077;1.1950087734892272;0.9999839817733297;9.998986393008016;-0.416769980742495;0.4352346936418914;0.4352362907457625;-1.0948076621099054e-08;-0.3641929800869045;0.3641690575573495;1.0000714768263284
70.488078;1.186114951871808;-3.5773526011189044e-05;-3.016244998223333e-05;0.431904067301664;0.3642047395172714;1.195009388492392;0.9999849019811619;9.998989269421221;-0.41676998140024496;0.43523495197137935;0.43523651567240473;-1.0895582148660305e-08;-0.36419298010869583;0.3641691364083788;1.0000729109975026
70.498078;1.1861131995641265;-3.577358881387963e-05;-3.0162715744110343e-05;0.4319046046053298;0.36420430609726573;1.1950100275167508;0.9999858032405488;9.998992647768834;-0.41676998204641336;0.4352352105312406;0.43523674237123694;-1.0832680989996492e-08;-0.364192980120612;0.36416921450169076;1.000074253025597
70.508078;1.1861115333935877;-3.5773659754113874e-05;-3.016297235694788e-05;0.43190519006375205;0.3642038835299988;1.1950106912675273;0.9999866823728022;9.998996534970917;-0.41676998268055715;0.43523546971282934;0.4352369724230054;-1.075949232415374e-08;-0.3641929801217493;0.36416929066227816;1.000075500620581
70.518078;1.186109958601383;-3.577373855160534e-05;-3.016321996750146e-05;0.43190582307910347;0.3642034727216304;1.1950113792833488;0.9999875363204377;9.999000942043157;-0.4167699833023479;0.43523573026627205;0.4352372065747037;-1.0676202794601878e-08;-0.3641929801118007;0.3641693637551829;1.0000766533588135
70.528078;1.1861084804041657;-3.577382477298246e-05;-3.0163458859984595e-05;0.431906503015424;0.36420307423049053;1.1950120888938183;0.9999883621280513;9.99900587921392;-0.4167699839116786;0.4352359929517269;0.43523744486065635;-1.058324851437051e-08;-0.3641929800909134;0.36416943318888356;1.0000777127661258
70.538078;1.1861071037625048;-3.577391801833311e-05;-3.0163689375597425e-05;0.43190722964029005;0.3642026884472294;1.1950128141106897;0.9999891561509126;9.999011349388887;-0.416769984508394;0.435236258233389;0.43523768684033265;-1.0481284707890459e-08;-0.36419298005956113;0.3641694988786697;1.0000786812417057
70.548078;1.1861058327397949;-3.5774017874104134e-05;-3.0163911811468918e-05;0.43190800323164713;0.36420231596671276;1.1950135463467788;0.9999899133831415;9.999017349803534;-0.41676998509203456;0.43523652628948134;0.43523793181051973;-1.0371061297291444e-08;-0.36419298001850703;0.3641695609712583;1.0000795609972504
70.558078;1.1861046702701337;-3.577412368709777e-05;-3.0164126331533367e-05;0.4319088244724385;0.36420195755589313;1.1950142764593212;0.9999906280298627;9.99902387731484;-0.4167699856619184;0.43523679738688525;0.43523817889435784;-1.0253391410614554e-08;-0.36419297996867916;0.36416961968677225;1.0000803535539604
70.568078;1.1861036184415512;-3.5774234412333694e-05;-3.0164332999898646e-05;0.43190969419790776;0.36420161361686304;1.195014996652443;0.9999912946278626;9.999030929058616;-0.41676998621748984;0.43523707226952996;0.4352384271959394;-1.0129237886340079e-08;-0.36419297991087546;0.36416967517149473;1.0000810596173213
70.578078;1.186102679003187;-3.577434864263958e-05;-3.0164531893332155e-05;0.4319106129842398;0.364201283767248;1.1950157017791758;0.9999919085533073;9.999038497943177;-0.416769986758641;0.4352373520722587;0.4352386760234468;-9.999945978667376e-09;-0.36419297984560495;0.3641697273481017;1.000081678983144
70.588078;1.1861018542516581;-3.577446472923377e-05;-3.016472321574248e-05;0.43191158077489045;0.3642009670807508;1.1950163899758515;0.9999924658111154;9.999046564735336;-0.41676998728562864;0.43523763793342846;0.4352389248421992;-9.867472448356934e-09;-0.3641929797733345;0.3641697757447919;1.000082210509308
70.598078;1.1861011474292482;-3.577458097207107e-05;-3.0164907386214585e-05;0.4319125965989828;0.3642006627135456;1.1950170621289904;0.9999929627593973;9.999055090368106;-0.4167699877986709;0.435237931001423;0.43523917307421245;-9.73425225040465e-09;-0.36419297969482856;0.36416981919570524;1.0000826527236595
70.608078;1.1861005613501712;-3.577469591032459e-05;-3.016508508944596e-05;0.43191365850602326;0.36420037019663587;1.19501772036068;0.9999933960165077;9.999064016324569;-0.41676998829770434;0.43523823283495344;0.43523942007730115;-9.602799448009007e-09;-0.364192979611105;0.36416985575845;1.0000830047812534
70.618078;1.1861000970437579;-3.5774808474742936e-05;-3.016525719497707e-05;0.43191476382396815;0.3642000893135982;1.195018366788732;0.9999937623330066;9.999073271193495;-0.41676998878234295;0.43523854555154223;0.4352396653230392;-9.475522031412005e-09;-0.36419297952319774;0.3641698832491238;1.0000832666723236
70.628078;1.1860997544061829;-3.577491785275763e-05;-3.016542456241235e-05;0.43191590950558584;0.3641998199277148;1.1950190029337957;0.9999940589714356;9.999082777362727;-0.4167699892518627;0.4352388714626782;0.4352399086267076;-9.354638651285703e-09;-0.3641929794321011;0.36416989994769844;1.000083438562752
70.638078;1.1860995337485611;-3.5775023286686275e-05;-3.0165587932041447e-05;0.43191709222961494;0.3641995618844023;1.1950196297646356;0.9999942846822218;9.99909245762942;-0.4167699897053435;0.435239212413975;0.43524015017243944;-9.241855701995184e-09;-0.36419297933878664;0.364169904653802;1.0000835202270655
70.648078;1.1860994362452717;-3.57751239320656e-05;-3.016574790885311e-05;0.43191830808884796;0.3641993150750514;1.1950202487674455;0.9999944398816597;9.999102237411972;-0.41676999014186616;0.4352395691449056;0.4352403902895773;-9.13806713273113e-09;-0.36419297924416827;0.36416989604914357;1.0000835113485331
70.658078;1.186099462854196;-3.577017325093267e-05;-3.0161651149104608e-05;0.4319208701664941;0.36420019069202536;1.1950208626924135;0.9999945257008849;9.999112044362326;-0.41676999056047526;0.435239941047821;0.4352406291989076;-9.043381189794546e-09;-0.36419297914906373;0.36416987219398816;1.00008341226643
70.668078;1.1860996135353374;-3.577026135496088e-05;-3.0161805713583178e-05;0.431922137062424;0.36419996680838423;1.1950214748182377;0.9999945428746815;9.999121811955115;-0.41676999096005474;0.43524032653781825;0.43524086678053825;-8.95740549420842e-09;-0.36419297905410336;0.36416983078585086;1.0000832240399327
70.678078;1.186099888127604;-3.5770341815087646e-05;-3.0161958142367792e-05;0.43192342061275385;0.3641997548453634;1.1950220880959486;0.9999944910093149;9.999131482221161;-0.416769991339387;0.43524072379582623;0.43524110250383546;-8.879642482323696e-09;-0.3641929789596259;0.3641697697241453;1.0000829477624575
70.688078;1.1861002876469513;-3.577041379957419e-05;-3.0162108807103617e-05;0.4319247143989763;0.36419955488980643;1.1950227049893187;0.9999943687782367;9.999141005715943;-0.416769991697315;0.4352411313407807;0.43524133574422813;-8.809750981046846e-09;-0.3641929788657132;0.36416968711289965;1.0000825841974383
70.698078;1.1861008143411553;-3.577047624011682e-05;-3.0162258092639735e-05;0.4319260118616802;0.36419936638428807;1.195023327391978;0.9999941749133164;9.999150343024848;-0.41676999203276716;0.43524154804979864;0.43524156622852783;-8.747508117898506e-09;-0.36419397877230514;0.36417058072164865;1.000082134266184
70.708078;1.1861014704974748;-3.577052766360907e-05;-3.0162406233818703e-05;0.4319273067939629;0.36419918809632473;1.1950239569563539;0.9999939087813956;9.999159464534134;-0.41676999234470347;0.4352419728148808;0.4352417942411171;-8.692628438154405e-09;-0.36419397867928155;0.36417044774003243;1.0000815996019534
70.718078;1.1861022573688709;-3.5770566386284944e-05;-3.016255320783187e-05;0.431928593908596;0.3641990188272533;1.1950245963437836;0.9999935701027659;9.999168350486613;-0.41676999263226255;0.4352424042812028;0.4352420206778698;-8.644672416801741e-09;-0.3641939785865435;0.3641702852514258;1.0000809824875505
70.728078;1.1861031750498718;-3.5770590850483e-05;-3.0162698879999323e-05;0.4319298689945015;0.36419885808040825;1.1950252498363034;0.9999931582917907;9.99917699549035;-0.4167699928951549;0.4352428408069407;0.43524224707324044;-8.603117511604549e-09;-0.3641939784940174;0.3641700909359498;1.000080285789328
70.738078;1.1861042226621945;-3.577059972251784e-05;-3.016284317526309e-05;0.4319311284277023;0.3641987059723974;1.1950259219203965;0.9999926719912619;9.999185408817604;-0.4167699931339252;0.43524328055034384;0.4352424753577453;-8.567480181782387e-09;-0.3641939784015185;0.3641698633740002;1.0000795129989093
70.748078;1.186105398010898;-3.577059190649689e-05;-3.0162986117887404e-05;0.4319323685739488;0.36419856275372675;1.1950266154349298;0.9999921092673948;9.99919360950169;-0.4167699933496878;0.43524372167205727;0.4352427073172924;-8.537366858788868e-09;-0.36419397830865025;0.3641696019495492;1.0000786678330602
70.758078;1.1861066967325808;-3.5770566757134474e-05;-3.0163127835357496e-05;0.43193358555726913;0.3641984283711668;1.1950273309715773;0.999991468322863;9.999201622827151;-0.4167699935436789;0.43524416254118814;0.4352429442724807;-8.512511480433863e-09;-0.36419397821486577;0.3641693068032668;1.0000777542557924
70.768078;1.1861081117594559;-3.577052427224788e-05;-3.0163268533734914e-05;0.4319347753222594;0.3641983021817471;1.1950280670757316;0.9999907480394931;9.999209477922703;-0.4167699937172127;0.43524460163976614;0.4352431871084241;-8.492797677330007e-09;-0.3641939781196073;0.36416897888304967;1.0000767774164778
70.778078;1.1861096338696515;-3.577046489454076e-05;-3.016340834612296e-05;0.4319359338979691;0.36419818308252644;1.1950288207240143;0.9999899482165716;9.999217207231055;-0.41676999387181224;0.4352450372875388;0.4352434362540189;-8.478172232771265e-09;-0.3641939780224185;0.3641686198207669;1.0000757443488262
70.788078;1.1861112528397302;-3.5770389059347325e-05;-3.0163547162069612e-05;0.43193705755806605;0.3641980699242784;1.1950295880161792;0.9999890700612193;9.999224845377826;-0.41676999400907716;0.4352454676741366;0.4352436916292941;-8.46858698460116e-09;-0.3641939779230956;0.36416823176126495;1.000074663990621
70.798078;1.186112958182927;-3.577029686688987e-05;-3.0163684717930998e-05;0.4319381426360677;0.36419796162703116;1.1950303646631935;0.9999881163737145;9.999232425682699;-0.4167699941303798;0.435245891132313;0.4352439527635774;-8.464101177612682e-09;-0.3641939778218584;0.3641678172509486;1.0000735469208173
70.808078;1.1861147392104987;-3.577018795312539e-05;-3.0163820851303225e-05;0.4319391854197243;0.36419785710415914;1.1950311460147656;0.9999870904601671;9.999239981507378;-0.4167699942366816;0.4352463063129562;0.43524421890929677;-8.46503943330714e-09;-0.36419397771933026;0.36416737910982266;1.000072404984411
70.818078;1.1861165850038653;-3.57700616868331e-05;-3.0163955495133473e-05;0.4319401824248543;0.3641977555443406;1.195031927268318;0.9999859948648743;9.999247550918655;-0.41676999432861006;0.435246712339966;0.43524448912773933;-8.472024037910095e-09;-0.36419397761645067;0.36416692030143105;1.0000712507676994
70.828078;1.186118485484181;-3.5769917624742294e-05;-3.016408842595442e-05;0.4319411306314147;0.3641976568100892;1.1950327041950732;0.9999848313064506;9.99925517544368;-0.4167699944067437;0.4352471089824583;0.43524476253964345;-8.485806753450193e-09;-0.3641939775144805;0.36416644384670016;1.0000700966518745
70.838078;1.1861204333271465;-3.576975578503783e-05;-3.0164219110764622e-05;0.4319420273574754;0.364197561433199;1.1950334735599781;0.999983601689721;9.999262892525518;-0.4167699944718387;0.4352474966268231;0.4352450385585448;-8.50705354877511e-09;-0.36419397741489745;0.3641659528806454;1.0000689538299312
70.848078;1.1861224245150936;-3.5769576639037615e-05;-3.016434667231362e-05;0.4319428701986125;0.3641974702872892;1.1950342329415062;0.9999823093326242;9.99927072797086;-0.4167699945247399;0.4352478758967531;0.4352453169348581;-8.536212641452761e-09;-0.3641939773192735;0.3641654505707137;1.0000678319733642
70.858078;1.186124456793046;-3.576938084389856e-05;-3.016446989209299e-05;0.4319436573521362;0.36419738419639425;1.1950349800719402;0.9999809594000586;9.999278693979916;-0.4167699945662168;0.4352482470773546;0.4352455979236493;-8.57350240380742e-09;-0.3641939772292569;0.3641649395829265;1.0000667391412663
70.868078;1.1861265283117104;-3.5769168885315105e-05;-3.0164587342523864e-05;0.4319443878761054;0.3641973037645425;1.195035712137476;0.9999795585332786;9.999286789316715;-0.4167699945970302;0.43524860991081327;0.43524588254850605;-8.619016902331976e-09;-0.3641939771464826;0.3641644216565646;1.000065681878501
70.878078;1.1861286381594551;-3.576894115155178e-05;-3.0164697589208344e-05;0.4319450616775122;0.3641972295238794;1.19503642631505;0.9999781142191466;9.999294997369054;-0.4167699946180391;0.4352489639259672;0.4352461723501542;-8.672816621023275e-09;-0.364193977072496;0.3641638978584825;1.000064666059987
70.888078;1.1861307869068367;-3.576869844155372e-05;-3.016479931481571e-05;0.4319456794680568;0.3641971620240158;1.1950371210955084;0.999976633986697;9.999303290281048;-0.4167699946301636;0.435249308615809;0.43524646877685114;-8.73497827203627e-09;-0.36419397700868184;0.36416336907665803;1.0000636977171924
70.898078;1.1861329755125;-3.576844228350353e-05;-3.0164891420670235e-05;0.43194624258975234;0.36419710172313635;1.195037796523627;0.999975124938286;9.99931164033284;-0.41676999463431486;0.43524964319134224;0.4352467730033749;-8.805613892019938e-09;-0.36419397695596767;0.36416283607139827;1.0000627832646927
70.908078;1.1861352043336664;-3.5768174721940224e-05;-3.0164973209368973e-05;0.43194675255614956;0.3641970489120257;1.1950384532514036;0.999973593909749;9.999320026892834;-0.4167699946314462;0.43524996647544717;0.43524708613411084;-8.884832663213084e-09;-0.36419397691455063;0.3641622990753464;1.0000619296028221
70.918078;1.186137473423229;-3.576789793398723e-05;-3.0165044525717897e-05;0.43194721057573465;0.36419700370959823;1.1950390914884277;0.9999720475877657;9.999328436095018;-0.41676999462266606;0.4352502771131735;0.4352474091560383;-8.972823170588187e-09;-0.36419397688407795;0.36416175748966434;1.000061143729231
70.928078;1.18613978266234;-3.576761413548807e-05;-3.016510561252856e-05;0.43194761760124367;0.36419696606139557;1.1950397108210655;0.9999704923574344;9.999336856764813;-0.41676999460919273;0.43525057379309884;0.4352477424695895;-9.070087690176124e-09;-0.36419397686416516;0.36416121006362806;1.0000604316061905
70.938078;1.1861421308065023;-3.57673256504411e-05;-3.0165156760876507e-05;0.43194797499680193;0.36419693588077406;1.1950403111672838;0.9999689342165243;9.999345276984286;-0.4167699945922233;0.435250855319656;0.4352480855733089;-9.177490029562422e-09;-0.36419397685473054;0.36416065528380553;1.000059797202229
70.948078;1.186144514517384;-3.57619892520199e-05;-3.016094435869911e-05;0.4319496029581281;0.36419802447866834;1.195040893455872;0.9999673786376669;9.999353687984412;-0.41676999457290037;0.4352511204988445;0.43524843724574125;-9.296080876974584e-09;-0.36419397685592186;0.3641600916813993;1.000059242318082
70.958078;1.1861469290001432;-3.576169814450536e-05;-3.0160976396880925e-05;0.43194986876352237;0.3641980102627873;1.1950414592088243;0.999965830213432;9.999362089599273;-0.41676999455227826;0.4352513680913119;0.4352487957841445;-9.427139300309214e-09;-0.36419397686792593;0.3641595181881878;1.0000587672406585
70.968078;1.1861493700539751;-3.5761408538711384e-05;-3.016099958744615e-05;0.4319500939475503;0.36419800514275685;1.1950420101184773;0.9999642923990317;9.99937048611287;-0.4167699945312257;0.43525159706482014;0.43524915916386303;-9.572304528590393e-09;-0.3641949768909291;0.3641599344373533;1.000058371931944
70.978078;1.186151834881259;-3.576112201430233e-05;-3.0161014423453637e-05;0.43195028286151055;0.3641980099370824;1.1950425478294562;0.9999627675143734;9.999378881475787;-0.41676999451043456;0.4352518068042163;0.43524952536104666;-9.733202408693888e-09;-0.3641949769252012;0.3641593407238915;1.0000580567918314
70.988078;1.1861543207361651;-3.5760840135907786e-05;-3.0161021179426222e-05;0.4319504406867282;0.3641980253389524;1.195043073322488;0.9999612566748017;9.999387285113421;-0.416769994490616;0.4352519969528401;0.43524989267209935;-9.910789245156806e-09;-0.36419497697122;0.364158737731453;1.000057822518773
70.998078;1.1861568243145364;-3.576056450566309e-05;-3.0161020007703415e-05;0.43195057281083993;0.36419805180303905;1.1950435864884323;0.9999597598389665;9.999395715113945;-0.4167699944726425;0.43525216718949056;0.43525025967405484;-1.0105131277796393e-08;-0.3641949770297173;0.3641581263356281;1.0000576695522663
71.008078;1.1861593432220408;-3.576029666705966e-05;-3.0161011051478632e-05;0.43195068394103736;0.3641980895652089;1.1950440864281937;0.9999582764056045;9.999404189837037;-0.41676999445744395;0.4352523172303482;0.4352506248507415;-1.0315702856491682e-08;-0.3641949771015522;0.36415750760283183;1.0000575975455739
71.018078;1.1861618767772961;-3.576003792330942e-05;-3.01609944684527e-05;0.4319507777035374;0.36419813866725986;1.1950445718486795;0.9999568058069181;9.99941272506476;-0.41676999444588625;0.4352524468493413;0.43525098635526416;-1.0541658726265459e-08;-0.36419497718748384;0.3641568829057087;1.0000576053075274
71.028078;1.1861644248890568;-3.57597891983613e-05;-3.016097051667612e-05;0.4319508566251124;0.3641981990333712;1.1950450412335945;0.9999553475900478;9.999421343937012;-0.416769994438785;0.4352525558238263;0.435251342167964;-1.0781806209522026e-08;-0.36419497728798655;0.3641562539907526;1.0000576910177197
71.038078;1.186166987385446;-3.5759550963356e-05;-3.016093967204118e-05;0.4319509223746837;0.36419827074101996;1.1950454931461743;0.999953900999505;9.999430079833484;-0.41676999443690366;0.4352526438563015;0.435251690405322;-1.1034642024277476e-08;-0.36419497740330337;0.36415562300204596;1.0000578520510055
71.048078;1.1861695645458357;-3.575932321934737e-05;-3.0160902679750076e-05;0.43195097631036866;0.3641983542814033;1.1950459265316573;0.9999524643841757;9.999438963298326;-0.41676999444095364;0.43525271041798963;0.4352520294686358;-1.1298589067034908e-08;-0.3641949775337729;0.3641549926828015;1.0000580850088807
71.058078;1.1861721570305557;-3.575910559846975e-05;-3.0160860613966836e-05;0.4319510198540931;0.36419845059177264;1.1950463407015433;0.9999510350234524;9.999448011429322;-0.41676999445163315;0.4352527546346671;0.4352523578965312;-1.1572113137344433e-08;-0.36419497768014814;0.3641543665032217;1.0000583861491659
71.068078;1.186174764923886;-3.5758897632891416e-05;-3.0160814783790885e-05;0.4319510544208454;0.36419856094356534;1.195046735390077;0.9999496091636652;9.999457231025056;-0.4167699944696389;0.4352527753860365;0.4352526740733345;-1.1853742211169983e-08;-0.36419497784366867;0.3641537482669966;1.000058751079258
71.078078;1.1861773871402095;-3.575869908298221e-05;-3.016076641331007e-05;0.4319510815233525;0.3641986868097947;1.1950471112857213;0.9999481823223141;9.999466624644764;-0.41676999449566693;0.43525277170296756;0.43525297606315316;-1.214217174033704e-08;-0.3641949780258071;0.364153141480403;1.0000591740831226
71.088078;1.1861800216787282;-3.575851009046859e-05;-3.0160716475802324e-05;0.43195110328952097;0.36419882971637757;1.1950474707099026;0.9999467504463841;9.999476191604405;-0.4167699945302496;0.4352527433368978;0.435253261718633;-1.2436377178449183e-08;-0.3641949782278427;0.364152548892565;1.0000596483732864
71.098078;1.1861826661605779;-3.575833110285484e-05;-3.0160665707498406e-05;0.43195112266456837;0.3641989910374835;1.1950478181959447;0.9999453109900339;9.999485926955582;-0.4167699945734733;0.4352526909570072;0.43525352903296993;-1.2735631267195473e-08;-0.36419497845070403;0.3641519723271656;1.0000601671934821
71.108078;1.1861853181644573;-3.5758162700685666e-05;-3.016061451436624e-05;0.43195114309302546;0.36419917174565086;1.195048160646546;0.9999438628244318;9.999495820386832;-0.4167699946250312;0.43525261586527686;0.4352537764511246;-1.3039281836061965e-08;-0.3641949786950539;0.36415141297300435;1.0000607245802133
71.118078;1.186187975447805;-3.5758005550326324e-05;-3.0160562778939572e-05;0.43195116820414037;0.3641993722223391;1.1950485063810774;0.9999424055164343;9.999505855326392;-0.41676999468457765;0.43525251991671504;0.4352540029750939;-1.3346327386887347e-08;-0.3641949789611454;0.3641508719161075;1.0000613147501585
71.128078;1.186190636140311;-3.5757860584320945e-05;-3.0160509725615618e-05;0.4319512016919521;0.36419959213078307;1.1950488636106744;0.9999409386588566;9.999516008277107;-0.4167699947518778;0.435252405672164;0.43525420807606724;-1.3655158500558552e-08;-0.3641949792486452;0.36415035039722804;1.0000619310442742
71.138078;1.1861932990171893;-3.57577290245061e-05;-3.016045396576722e-05;0.4319512473472009;0.36419983034772613;1.1950492395296057;0.999939461550821;9.999526248890813;-0.4167699948267198;0.4352522761922638;0.43525439134174193;-1.3963574740908206e-08;-0.36419497955685814;0.36414984977090953;1.000062566033764
71.148078;1.1861959638792672;-3.575761208822511e-05;-3.016039368386505e-05;0.43195130913956065;0.36420008507490426;1.195049640006097;0.9999379734264782;9.999536542054273;-0.41676999490894484;0.43525213461257267;0.4352545520616412;-1.4268940274226893e-08;-0.36419497988499255;0.36414937146448145;1.0000632122488131
71.158078;1.186198631768111;-3.575751088477437e-05;-3.0160326876712695e-05;0.43195139104352087;0.36420035411825885;1.1950500692126873;0.9999364735593342;9.99954685000961;-0.41676999499852874;0.43525198376641705;0.4352546892017357;-1.4568537578931865e-08;-0.3641949802320616;0.3641489171061502;1.0000638624152398
71.168078;1.1862013050306037;-3.575742660887194e-05;-3.0160251720882842e-05;0.4319514966489269;0.36420063515997536;1.1950505290989006;0.999934960947425;9.999557135289947;-0.4167699950954485;0.435251825825153;0.435254801759938;-1.4860011703417694e-08;-0.3641949805966159;0.3641484886978215;1.000064509360202
71.178078;1.1862039872491172;-3.5757360631189594e-05;-3.016016686486384e-05;0.4319516290656588;0.36420092586354197;1.195051019497854;0.9999334345135725;9.999567369235463;-0.4167699951994559;0.4352516622526691;0.43525488898481485;-1.514154214845639e-08;-0.3641949809766361;0.3641480884226089;1.0000651456162386
71.188078;1.1862066826819289;-3.5757314390080616e-05;-3.0160071211478428e-05;0.43195179113284127;0.3642012239103787;1.1950515393857954;0.999931893757485;9.999577541641534;-0.4167699953099464;0.43525149411646097;0.435254950338243;-1.5411775203984165e-08;-0.3641949813698806;0.36414771814630187;1.000065762682023
71.198078;1.186209395014469;-3.575728921783344e-05;-3.015996347291777e-05;0.4319519854662203;0.3642015271917093;1.1950520884284188;0.9999303389996836;9.999587660530034;-0.41676999542595233;0.43525132231354074;0.43525498547053115;-1.566978122536943e-08;-0.3641949817745801;0.3641473791056514;1.0000663509117147
71.208078;1.186212125977184;-3.5757286305444105e-05;-3.015984210826728e-05;0.4319522144055343;0.36420183403134143;1.195052667610868;0.9999287715186035;9.999597743883603;-0.4167699955462862;0.4352511476978934;0.4352549941247139;-1.5914974306481182e-08;-0.36419498218970875;0.3641470718655875;1.000066900282296
71.218078;1.1862148747055745;-3.5757306845534065e-05;-3.015970556105551e-05;0.43195248013301124;0.3642021431757616;1.1950532786713297;0.999927193846763;9.99960781289474;-0.4167699956699028;0.4352509712803175;0.435254976101201;-1.614689309343823e-08;-0.3641949826145532;0.3641467964919572;1.0000674007868076
71.228078;1.1862176376732214;-3.575735198962161e-05;-3.015955244334501e-05;0.4319527847673931;0.3642024535547599;1.1950539228691452;0.9999256098105493;9.99961788766967;-0.4167699957962567;0.43525079415296364;0.4352549316007639;-1.6364944414471333e-08;-0.3641949830481808;0.364146552987749;1.0000678419631
71.238078;1.186220408865481;-3.5757422582880204e-05;-3.0159381628667107e-05;0.43195313025158383;0.3642027640023504;1.1950546000348243;0.9999240245372106;9.999627988217394;-0.41676999592516795;0.43525061712174407;0.43525486158099996;-1.656827210390998e-08;-0.36419498348911583;0.3641463417961744;1.00006821263996
71.248078;1.18622318036052;-3.5757519129355385e-05;-3.015919234620302e-05;0.4319535182269166;0.3642030731244449;1.1950553089007774;0.9999224444781966;9.999638141711777;-0.41676999605636045;0.43525044076472647;0.43525476760013854;-1.6755885339049644e-08;-0.364194983935139;0.3641461639032929;1.0000685015383095
71.258078;1.186225942800913;-3.5757641960119086e-05;-3.015898419778565e-05;0.4319539500563945;0.3642033792790716;1.1950560488466841;0.9999208770365068;9.999648383914558;-0.41676999618936716;0.4352502659284191;0.43525465127205876;-1.6926859469044526e-08;-0.3641959843833862;0.364147020310639;1.0000686980048301
71.268078;1.1862286854539839;-3.575779116175554e-05;-3.0158756966789884e-05;0.43195442697801917;0.3642036805250659;1.195056821619731;0.9999193300250303;9.999658750744567;-0.4167699963238017;0.435250093796344;0.4352545139511809;-1.7080305684328036e-08;-0.36419598483083837;0.36414691142135247;1.0000687924207952
71.278078;1.1862313965148508;-3.57579663881235e-05;-3.0158510413462874e-05;0.4319549502769143;0.36420397467806914;1.1950576314345267;0.9999178111001913;9.999669269385748;-0.4167699964594036;0.435249925293098;0.4352543569158657;-1.7215269148871575e-08;-0.3641959852748231;0.364146836860116;1.0000687763097373
71.288078;1.1862340645142908;-3.575312143640735e-05;-3.0153990436413203e-05;0.43195683909210325;0.3642053707422104;1.1950584834967628;0.999916327290435;9.999679954124378;-0.4167699965957745;0.4352497604163992;0.4352541817126365;-1.7330880181498544e-08;-0.3641959857130969;0.3641467956718959;1.0000686420933895
71.298078;1.1862366807298688;-3.5753346783398595e-05;-3.0153704418161253e-05;0.4319574585165787;0.3642056448039334;1.1950593819173059;0.9999148850223075;9.999690808781958;-0.4167699967322357;0.43524959805399716;0.4352539902329756;-1.7426570088043757e-08;-0.36419598614369064;0.3641467868361187;1.0000683831976365
71.308078;1.1862392404745676;-3.575359640724794e-05;-3.0153398370504916e-05;0.4319581271861625;0.364205906635761;1.1950603284712982;0.9999134903941693;9.999701834846954;-0.4167699968678478;0.43524943627088125;0.43525378427077727;-1.750193104526363e-08;-0.36419598656494767;0.36414680974919894;1.000067994909579
71.318078;1.186241742075459;-3.57538699933677e-05;-3.0153072536938693e-05;0.4319588461835818;0.36420615520933;1.195061323367547;0.9999121495547595;9.999713034723978;-0.4167699970013296;0.43524927259414875;0.435253564936822;-1.755650776571322e-08;-0.3641959869756776;0.36414686415002107;1.0000674751461436
71.328078;1.1862441853921526;-3.575416721721206e-05;-3.0152727814848095e-05;0.431959616810204;0.36420638994303617;1.1950623666394682;0.9999108692926598;9.999724405397364;-0.4167699971309985;0.4352491041562897;0.4352533327303213;-1.7590026681583678e-08;-0.3641959873751573;0.36414694973775746;1.0000668247015547
71.338078;1.1862465710284533;-3.575448760523238e-05;-3.0152365611298793e-05;0.43196043986717275;0.36420661086695905;1.1950634580345185;0.999909656709998;9.99973593235676;-0.41676999725491093;0.4352489280586626;0.4352530881114839;-1.760271377011553e-08;-0.36419598776294465;0.3641470661230037;1.000066047094565
