time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.348078;1.1862488996782152;-3.5754830656868474e-05;-3.015198739920754e-05;0.43196131547774946;0.3642068186238768;1.1950645960059196;0.999908517490902;9.999747591582256;-0.41676999737106996;0.4352487418676884;0.43525283171717905;-1.7595274748852526e-08;-0.36419598813867765;0.3641472130971073;1.0000651479050378
71.358078;1.186251171529789;-3.57551959955112e-05;-3.015159457465734e-05;0.4319622435529898;0.364207014452945;1.195065777513397;0.9999074547699923;9.999759359300347;-0.4167699974775528;0.4352485436400136;0.43525256428378517;-1.756869433846483e-08;-0.3641959885019922;0.36414739082956904;1.0000641338983902
71.368078;1.186253385574735;-3.5755583296650387e-05;-3.015118890015736e-05;0.43196322420107996;0.36420720013050123;1.1950669985786286;0.9999064696697555;9.999771223002696;-0.41676999757256383;0.4352483315248795;0.4352522868582106;-1.7524088101070675e-08;-0.3641959888525559;0.36414759991301054;1.0000630125539833
71.378078;1.1862555389514622;-3.575599224146189e-05;-3.015077288599766e-05;0.43196425789268633;0.36420737762218963;1.1950682547704965;0.9999055620891796;9.999783185693234;-0.4167699976546237;0.43524810353871646;0.4352520011499398;-1.746278500222061e-08;-0.36419598919021073;0.364147841139567;1.000061792070062
71.388078;1.1862576276036292;-3.575642259843426e-05;-3.0150349607308077e-05;0.4319653452572477;0.3642075485500132;1.1950695413549142;0.9999047310943935;9.999795262706375;-0.4167699977228562;0.4352478575926664;0.4352517094904165;-1.7386509981829864e-08;-0.3641959895149751;0.3641481149706328;1.0000604811428984
71.398078;1.1862596480707404;-3.575687418093658e-05;-3.0149922275135682e-05;0.43196648654355696;0.3642077138616197;1.1950708533173073;0.9999039752315037;9.99980747485297;-0.4167699977768859;0.43524759150161013;0.43525141448093063;-1.729727789384804e-08;-0.3641959898267293;0.36414842118195195;1.000059088261694
71.408078;1.1862615983764653;-3.5757346743057874e-05;-3.014949376410497e-05;0.4319676812735561;0.36420787392203424;1.1950721859059323;0.9999032922784041;9.999819839988929;-0.4167699978163888;0.4352473030163301;0.4352511188778066;-1.7197088994860148e-08;-0.3641959901251099;0.3641487588268797;1.0000576218678945
71.418078;1.186263477408927;-3.575783993507443e-05;-3.0149066169447968e-05;0.43196892823665894;0.364208028940791;1.1950735355446258;0.9999026787351599;9.999832364293532;-0.4167699978409042;0.43524699010747353;0.43525082562263806;-1.7087715376258364e-08;-0.36419599040994316;0.3641491262876227;1.0000560917187762
71.428078;1.1862652837945464;-3.5758353303606645e-05;-3.0148640888009664e-05;0.4319702256173615;0.36420817923818405;1.1950748999574148;0.9999021301275588;9.999845037935367;-0.41676999784988317;0.43524665130351636;0.43525053771278804;-1.6970522252956308e-08;-0.3641959906815695;0.36414952159606706;1.0000545092025148
71.438078;1.1862670149207697;-3.575888647434486e-05;-3.014821919105533e-05;0.4319715712482002;0.36420832499751465;1.19507627717269;0.9999016418372413;9.99985783771906;-0.41676999784257796;0.4352462856001055;0.43525025808793877;-1.684634103264365e-08;-0.3641959909405291;0.3641499429416503;1.0000528858660842
71.448078;1.1862686661690667;-3.575943932724456e-05;-3.0147802573859626e-05;0.4319729629693876;0.3642084660585049;1.1950776643228653;0.9999012100061143;9.999870726626554;-0.4167699978179813;0.43524589202962977;0.435249989360052;-1.6715496602672042e-08;-0.36419599118705864;0.36415038885237194;1.0000512323543669
71.458078;1.1862702309352309;-3.576001197343285e-05;-3.0147392760055132e-05;0.4319743988588221;0.3642086021809857;1.1950790568023217;0.9999008324796406;9.999883647839372;-0.4167699977750473;0.43524546947715315;0.4352497332513905;-1.6577877336642033e-08;-0.36419599142105596;0.3641508580231304;1.000049558782555
71.468078;1.1862717021549065;-3.5760604729334164e-05;-3.014699167431528e-05;0.431975877071471;0.3642087332745609;1.1950804475347945;0.9999005088433479;9.999896528989645;-0.4167699977128587;0.4352450169343976;0.4352494902612512;-1.643298401127775e-08;-0.3641959916424911;0.3641513492793068;1.0000478752763535
71.478078;1.1862730740249303;-3.576121796433024e-05;-3.014660129699889e-05;0.43197739547988;0.36420885931070107;1.1950818269911474;0.999900239410207;9.999909297010605;-0.4167699976305479;0.4352445339228677;0.4352492598728533;-1.628003177206128e-08;-0.36419599185168516;0.36415186180619;1.0000461917827648
71.488078;1.1862743424443616;-3.5761851658723e-05;-3.014622324139129e-05;0.4319789514368811;0.3642089801588047;1.195083185009032;0.9999000243840925;9.999921884899754;-0.41676999752725835;0.43524402084109964;0.43524904121876223;-1.6118151813135825e-08;-0.36419599204915815;0.3641523951236731;1.0000445177543402
71.498078;1.1862755049051703;-3.576250507348754e-05;-3.0145858355397875e-05;0.4319805415989639;0.3642090955106364;1.1950845134552037;0.9998998633494386;9.999934226212476;-0.41676999740229687;0.4352434789810405;0.43524883379405843;-1.5946596630232946e-08;-0.36419599223543814;0.36415294858570346;1.0000428625087716
71.508078;1.186276560464561;-3.576317688878168e-05;-3.014550664103404e-05;0.43198216192618155;0.3642092049430677;1.1950858072403225;0.9998997548722381;9.999946251795645;-0.416769997255212;0.43524291024743095;0.435248637662831;-1.576473532805078e-08;-0.36419599241106876;0.3641535208701549;1.000041235668195
71.518078;1.1862775097700011;-3.576386559185685e-05;-3.014516731317687e-05;0.4319838080724211;0.364209308028693;1.1950870629567607;0.9998996966990223;9.99995789434712;-0.4167699970855564;0.4352423169147883;0.43524845318150107;-1.557183906359524e-08;-0.3641959925766039;0.3641541099203033;1.000039646668552
71.528078;1.186278354994411;-3.5764569765329106e-05;-3.0144838923575077e-05;0.43198547587610525;0.3642094043074486;1.1950882770701676;0.9998996863272408;9.999969094153592;-0.4167699968925799;0.435241701322322;0.435248280573565;-1.536697698493707e-08;-0.3641959927325247;0.3641547133984077;1.0000381039155106
71.538078;1.1862790991646475;-3.576528812128188e-05;-3.0144519701620007e-05;0.4319871615449478;0.3642094930752639;1.1950894450541383;0.9998997212712163;9.999979806194773;-0.41676999667531034;0.4352410654003146;0.43524811969994087;-1.5149136297482348e-08;-0.3641959928790294;0.36415532923474586;1.000036614735122
71.548078;1.1862797456912968;-3.576601930820573e-05;-3.0144208009828544e-05;0.43198886150376353;0.364209573243189;1.1950905613758205;0.9998997991786529;9.999990007381651;-0.4167699964329702;0.4352404103989281;0.43524797015562133;-1.4917278332171686e-08;-0.3641959930158064;0.3641559556514797;1.0000351859328218
71.558078;1.1862802990774484;-3.576676178121492e-05;-3.0143902637063566e-05;0.43199057219536946;0.36420964348465606;1.1950916204244437;0.9998999183204055;9.999999695993289;-0.41676999616533117;0.4352397369982137;0.43524783123699345;-1.4670279549007695e-08;-0.3641959931421335;0.3641565906566737;1.000033823938899
71.568078;1.1862807654143657;-3.5767513833416454e-05;-3.0143602839897812e-05;0.431992290007094;0.364209702511693;1.1950926176563617;0.99990007804049;10.000008887202606;-0.41676999587277813;0.4352390455688968;0.43524770163099685;-1.4406938649745156e-08;-0.3641959932572382;0.3641572317793941;1.0000325338805294
71.578078;1.1862811515818348;-3.57682736165036e-05;-3.0143308309116944e-05;0.43199401111697966;0.3642097493727907;1.1950935493636414;0.9999002784825668;10.00001761260001;-0.41676999555604805;0.435238336383336;0.4352475794292242;-1.412593836205016e-08;-0.36419599336055103;0.36415787651126297;1.0000313181383236
71.588078;1.1862814641441208;-3.576903914614932e-05;-3.014301906523594e-05;0.4319957313415307;0.36420978373441243;1.1950944111277098;0.9999005199772136;10.00002591606913;-0.4167699952158829;0.43523760968115827;0.4352474626614132;-1.3825707474021976e-08;-0.3641959934517041;0.3641585228917955;1.0000301758849692
71.598078;1.186281708405705;-3.576980826276142e-05;-3.014273515692605e-05;0.43199744640442356;0.3642098059602478;1.1950951964248122;0.99990080263505;10.00003384079431;-0.4167699948528912;0.43523686562408115;0.4352473497788464;-1.3504458466795265e-08;-0.36419699353047885;0.3641601693316499;1.000029104209557
71.608078;1.1862818875461336;-3.577057861294335e-05;-3.0142456391540256e-05;0.431999152198895;0.36420981704398203;1.1950958963569493;0.9999011260888659;10.000041420493732;-0.4167699944675505;0.435236104354483;0.4352472398005495;-1.3160480557879705e-08;-0.3641969935968817;0.36416081383190696;1.0000281000638758
71.618078;1.1862820025861243;-3.577134779632315e-05;-3.014218230333768e-05;0.4320008444104518;0.36420981845115835;1.1950965005980647;0.999901489169133;10.00004867960694;-0.41676999406014265;0.43523532614680077;0.43524713235404083;-1.2792382962215605e-08;-0.36419699365119385;0.3641614537393488;1.0000271615031275
71.628078;1.1862820535684695;-3.577211358506454e-05;-3.0141912274336587e-05;0.43200251809587326;0.3642098118381917;1.1950969989369504;0.99990188948949;10.000055631106806;-0.4167699936306974;0.4352345315207774;0.4352470277434294;-1.2399065040650302e-08;-0.3641969936938952;0.36416208619949897;1.000026287277252
71.638078;1.1862820412733854;-3.577287415909862e-05;-3.0141645752485384e-05;0.43200416789617485;0.36420979892654104;1.1950973824420679;0.9999023234884157;10.000062274890666;-0.41676999317912017;0.435233721270797;0.4352469269185834;-1.1979582199489791e-08;-0.36419699372560915;0.3641627085420112;1.0000254759108287
71.648078;1.1862819682547028;-3.577362820862983e-05;-3.0141382359774513e-05;0.43200578857652316;0.3642097816265534;1.1950976434277711;0.9999027872125679;10.000068604718784;-0.4167699927053434;0.4352328962635375;0.43524683120500735;-1.1533182702034985e-08;-0.36419699374710074;0.36416331850189443;1.000024725458445
71.658078;1.1862818384142622;-3.576932918779194e-05;-3.0136867861435522e-05;0.43200869332355457;0.3642108732443449;1.195097774168084;0.9999032772276112;10.000074613059628;-0.4167699922092217;0.43523205726904296;0.43524674188736834;-1.1059456216221835e-08;-0.36419699375913894;0.3641639143453179;1.0000240335468178
71.668078;1.1862816557863127;-3.577006731920693e-05;-3.0136609300906395e-05;0.4320102422936057;0.3642108540009016;1.1950977654861308;0.9999037912106694;10.000080288977113;-0.4167699916902471;0.4352312052605684;0.43524665983797284;-1.0558395837771383e-08;-0.36419699376223974;0.3641644947029962;1.000023397429216
71.678078;1.1862814237340595;-3.577079629167521e-05;-3.0136352152222954e-05;0.43201175007844483;0.3642108373808692;1.1950976066803725;0.9999043280125032;10.000085619230564;-0.41676999114750257;0.4352303417180164;0.4352465853770703;-1.0030382476058535e-08;-0.3641969937566498;0.3641650584032037;1.0000228142751464
71.688078;1.186281144814298;-3.5771515614489954e-05;-3.013609573718164e-05;0.43201321406201454;0.3642108253026932;1.1950972868484484;0.9999048871540923;10.000090592371178;-0.4167699905800951;0.43522946838347015;0.43524651845740253;-9.476144239771823e-09;-0.3641969937426376;0.36416560461778086;1.0000222812781105
71.698078;1.186280820537181;-3.577222498099767e-05;-3.0135839439271768e-05;0.43201463224616277;0.3642108189803681;1.1950967963846364;0.9999054684263665;10.000095195809049;-0.41676998998764475;0.4352285870086046;0.4352464590106409;-8.896737526718982e-09;-0.3641969937206572;0.3641661330606472;1.0000217950509982
71.708078;1.186280450454377;-3.577292406264191e-05;-3.013558276764983e-05;0.4320160031414241;0.36421081914345405;1.1950961280818289;0.9999060719640472;10.000099408671026;-0.41676998937039905;0.43522769956284707;0.4352464072948952;-8.29351795634495e-09;-0.36419699369119685;0.36416664397950255;1.0000213511811684
71.718078;1.1862800316160262;-3.577361254592196e-05;-3.0135325371160328e-05;0.4320173254802827;0.36421082648220565;1.1950952778727366;0.9999066981843502;10.000103205879887;-0.4167699887291827;0.43522680835213495;0.43524636413563517;-7.667947930564475e-09;-0.36419699365470065;0.36416713800878886;1.0000209447570396
71.728078;1.1862795596666775;-3.5774290268328274e-05;-3.0135067049549776e-05;0.4320185977701733;0.36421084183728447;1.1950942450379536;0.9999073471160329;10.000106572008782;-0.4167699880653581;0.4352259157776008;0.43524633093419;-7.021377242403707e-09;-0.3641969936118166;0.3641676160956536;1.0000205710570809
71.738078;1.186279030639228;-3.5774957057543594e-05;-3.013480777443015e-05;0.4320198180603569;0.36421086596188174;1.1950930321705175;0.9999080176747865;10.000109504085428;-0.4167699873805562;0.43522502418746234;0.4352463094701105;-6.355031016832185e-09;-0.36419699356366697;0.36416807958787484;1.000020225823936
71.748078;1.186278441580473;-3.577561228455611e-05;-3.0134547550930865e-05;0.4320209841800585;0.3642108992965041;1.195091645154542;0.9999087076104912;10.000111999925236;-0.4167699866762289;0.4352241360288137;0.4352463015777677;-5.670184107576354e-09;-0.3641969935119138;0.3641685302748709;1.000019905020649
71.758078;1.186277790014971;-3.577625450904645e-05;-3.0134286193987288e-05;0.4320220940916071;0.3642109421188757;1.1950900929049095;0.9999094138851942;10.000114047977368;-0.41676998595352177;0.4352232541410174;0.4352463088043396;-4.968526696870974e-09;-0.36419699345866596;0.3641689702323801;1.0000196043227827
71.768078;1.1862770733598715;-3.5776881623907685e-05;-3.0134023264209972e-05;0.4320231459515095;0.36421099458031464;1.195088386811166;0.9999101328111875;10.00011562613369;-0.4167699852135681;0.4352223818188203;0.43524633221255704;-4.2525105540627096e-09;-0.36419699340623596;0.36416940166557665;1.0000193193607405
71.778078;1.1862762889020164;-3.577749133099658e-05;-3.013375827827352e-05;0.43202413799603606;0.364211056363694;1.1950875399846346;0.9999108601973644;10.000116706229381;-0.4167699844577443;0.4352215224249001;0.4352463723374729;-3.5252892195216383e-09;-0.3641969933568542;0.36416982688441385;1.0000190460955636
71.788078;1.1862754343942798;-3.57780814594757e-05;-3.0133491044823863e-05;0.4320250683631648;0.36421112649888254;1.1950855662988933;0.999911592016262;10.000117261286563;-0.4167699836876614;0.43522067887234756;0.4352464292426128;-2.7904010660534582e-09;-0.36419699331251587;0.3641702482424476;1.000018780248725
71.798078;1.1862745083469979;-3.5778650028959115e-05;-3.0133221769112556e-05;0.4320259349735867;0.36421120359350323;1.1950834792425244;0.999912324781799;10.000117269585152;-0.4167699829051355;0.435219853291971;0.4352465025274201;-2.051479282913872e-09;-0.364196993274917;0.3641706678584503;1.00001851679983
71.808078;1.1862735093684986;-3.577919523782483e-05;-3.0132950828923086e-05;0.4320267357011452;0.36421128625834087;1.1950812915083093;0.9999130552960243;10.00011670820515;-0.4167699821122889;0.4352190469709653;0.43524659115611586;-1.3119610385326072e-09;-0.3641969932453817;0.3641710872545253;1.000018250220443
71.818078;1.186272435414219;-3.577971556130058e-05;-3.0132678542036448e-05;0.43202746870781794;0.3642113734014122;1.1950790155716478;0.9999137806207602;10.000115549332822;-0.41676998131160203;0.4352182605727929;0.43524669351485185;-5.749187347804785e-10;-0.3641969932248499;0.36417150741285925;1.0000179752900393
71.828078;1.186271283738776;-3.5780209917124956e-05;-3.0132405216744954e-05;0.4320281327558897;0.364211464147796;1.1950766631482628;0.9999144981879028;10.000113774161694;-0.416769980505808;0.4352174943977671;0.4352468080004462;1.5687818063818873e-10;-0.3641969932139395;0.3641719291962194;1.0000176883605991
71.838078;1.1862700514691749;-3.5780677696007974e-05;-3.0132131288607483e-05;0.43202872736307524;0.36421155756581586;1.1950742435779962;0.99991520585656;10.000111383849628;-0.4167699796976825;0.4352167485298224;0.4352469336514771;8.808918876730539e-10;-0.36419699321309357;0.36417235328492653;1.0000173878275733
71.848078;1.1862687362447113;-3.578111861934587e-05;-3.0131857212120934e-05;0.43202925264342223;0.3642116525274199;1.1950717640063335;0.9999159020458883;10.000108390427242;-0.41676997888978684;0.4352160230099126;0.4352470703398222;1.5948374873996635e-09;-0.3641969932228406;0.364172779679807;1.0000170729050033
71.858078;1.1862673363459064;-3.5781532515268435e-05;-3.013158322126486e-05;0.43202970909888766;0.3642117477968055;1.1950692311602413;0.9999165853575551;10.000104806216148;-0.41676997808433247;0.43521531798698165;0.43524721856932136;2.2967108067372036e-09;-0.36419699324392624;0.36417320768917805;1.0000167418194539
71.868078;1.1862658503405736;-3.578191912819052e-05;-3.0131309299970042e-05;0.43203009772413825;0.36421184230842757;1.1950666522429125;0.9999172536442145;10.000100643633758;-0.4167699772832277;0.435214633749258;0.43524737926241447;2.984814267881438e-09;-0.36419699327715;0.36417363648922363;1.0000163912251787
71.878078;1.1862642766472216;-3.5782278013143164e-05;-3.013103536736818e-05;0.43203042023432486;0.36421193546724756;1.1950640344467471;0.9999179036089533;10.000095914716086;-0.4167699764880767;0.4352139707706353;0.4352475537899261;3.6577562445248146e-09;-0.36419699332300415;0.36417406571773386;1.0000160172232018
71.888078;1.1862626133694705;-3.578260847692701e-05;-3.0130761319653825e-05;0.4320306789316636;0.36421202722199175;1.1950613840272526;0.9999185316853894;10.000090629703395;-0.41676997569999613;0.43521332977632676;0.43524774392993315;4.3144537247437734e-09;-0.36419699338135425;0.36417449580247974;1.0000156165154748
71.898078;1.1862608585165755;-3.5782909605417474e-05;-3.013048692653652e-05;0.4320308761105184;0.3642121178411164;1.1950587059333018;0.9999191354969161;10.00008480244011;-0.4167699749194215;0.43521271186690325;0.43524795162074353;4.954155016293123e-09;-0.36419699345149353;0.3641749278813548;1.0000151865086662
71.908078;1.1862590101654533;-3.5783180428303096e-05;-3.013021186448365e-05;0.4320310136118893;0.36421220763746454;1.1950560044851293;0.9999197145324034;10.00007845919061;-0.4167699741461992;0.4352121187965622;0.43524817875047406;5.576444556218234e-09;-0.36419699353256546;0.3641753633936344;1.0000147250309042
71.918078;1.1862570664377154;-3.5783420089957754e-05;-3.0129935786337314e-05;0.43203109311763466;0.3642122969316843;1.195053284072604;0.9999202695345046;10.000071644330262;-0.4167699733799241;0.4352115529427533;0.43524842695708915;6.181293824648114e-09;-0.3641969936240366;0.3641758037986158;1.0000142304079909
71.928078;1.1862550260522706;-3.5783627832913275e-05;-3.0129658252578597e-05;0.43203111662981064;0.3642123861983463;1.1950505483891107;0.9999208012543948;10.000064417247831;-0.4167699726201474;0.43521101662834666;0.4352486974957904;6.769035882380785e-09;-0.36419699372586817;0.36417625055000535;1.0000137014046886
71.938078;1.1862528890722728;-3.578380283972353e-05;-3.012937861650036e-05;0.4320310863002808;0.36421247605041596;1.1950477993677964;0.9999213094722582;10.000056842035665;-0.41676997186642684;0.4352105113290775;0.43524899123456523;7.340134067236867e-09;-0.364196993838198;0.36417670493393506;1.0000131370995813
71.948078;1.1862506563101254;-3.578394415816579e-05;-3.0129096026565205e-05;0.4320310040398877;0.36421256696067855;1.1950450378067916;0.9999217925931536;10.000048980238251;-0.4167699711183956;0.435210037471426;0.4352493086531412;7.894937515122981e-09;-0.3641969939608934;0.36417716787255106;1.0000125372379858
71.958078;1.1862483281258325;-3.578405078131693e-05;-3.0128809555036025e-05;0.43203087166513593;0.3642126590797062;1.195042264691019;0.9999222482333393;10.000040886637676;-0.4167699703758181;0.4352095949602907;0.4352496498140356;8.433602835060985e-09;-0.3641969940934479;0.36417764002956693;1.0000119022732514
71.968078;1.1862459042607882;-3.578412177315879e-05;-3.0128518347824265e-05;0.43203069126831956;0.36421275230642514;1.1950394817814247;0.9999226747927792;10.000032606150642;-0.4167699696386616;0.4352091837218235;0.43525001422629267;8.95624301770663e-09;-0.36419699423525453;0.3641781219665018;1.0000112329461743
71.978078;1.1862433838661088;-3.57841563409113e-05;-3.0128221788773267e-05;0.43203046518960747;0.3642128462484986;1.195036691607528;0.9999230722446345;10.000024176907127;-0.41676996890717355;0.43520880365635517;0.4352504006127506;9.463190111899578e-09;-0.36419799438595923;0.36417961414008737;1.0000105304174887
71.988078;1.1862407652369045;-3.5784153898791336e-05;-3.0127919676852087e-05;0.4320301957947373;0.364212939989474;1.1950338970479848;0.9999234412845901;10.000015636737418;-0.41676996818180095;0.43520845431357263;0.4352508066978244;9.955079335773655e-09;-0.3641979945454312;0.36418011689188473;1.0000097961988221
71.998078;1.1862380463319202;-3.5784114134827804e-05;-3.012761228573458e-05;0.4320298854796186;0.36421303212275813;1.1950311009757733;0.9999237823999735;10.00000702331966;-0.41676996746295547;0.4352081346737244;0.4352512291661154;1.0432711523183582e-08;-0.36419799471339465;0.36418063050452354;1.000009031130179
72.008078;1.1862352259325675;-3.578403697136096e-05;-3.012730014073045e-05;0.4320295366124673;0.3642131212375416;1.1950283067122298;0.9999240959986333;9.99999836490898;-0.41676996675089734;0.4352078432138709;0.435251664026114;1.0896982578263618e-08;-0.36419799488935306;0.3641811551504224;1.000008234908347
72.018078;1.1862323043683556;-3.5783922456390996e-05;-3.0126983613175185e-05;0.43202915106571854;0.3642132064833928;1.1950255188153764;0.9999243831353306;9.999989668913766;-0.4167699660459048;0.43520757835954754;0.4352521071723781;1.1348996338104116e-08;-0.36419799507286865;0.36418169066940403;1.0000074069689298
72.028078;1.1862292833573007;-3.578377059238525e-05;-3.0126662768729142e-05;0.4320287298643973;0.3642132877403711;1.1950227430773506;0.9999246458074181;9.999980917596906;-0.4167699653484313;0.43520733902598846;0.4352525546515422;1.1790169237339467e-08;-0.3641979952637891;0.3641822365635704;1.000006547597192
72.038078;1.1862261658995294;-3.578358113686188e-05;-3.0126337559889674e-05;0.4320282734659702;0.36421336529451204;1.1950199861066328;0.9999248864718023;9.999972078238082;-0.4167699646589949;0.4352071246966381;0.43525300269591266;1.2222219565892227e-08;-0.36419799546240095;0.36418279230052936;1.0000056582678238
72.048078;1.1862229570234808;-3.578335375168638e-05;-3.0126007986822096e-05;0.4320277820194596;0.3642134394465716;1.1950172556125371;0.9999251075170862;9.999963124900688;-0.4167699639780261;0.43520693494246865;0.4352534478905105;1.2647029669963542e-08;-0.36419799566942823;0.3641833573962101;1.0000047412283954
72.058078;1.1862196641593;-3.578308850964598e-05;-3.0125674119522123e-05;0.43202725509400647;0.3642135103409623;1.1950145606504674;0.9999253114017852;9.999954054993584;-0.4167699633059374;0.4352067690285655;0.43525388744709764;1.3066507369305078e-08;-0.36419799588567203;0.36418393118994397;1.0000037988355213
72.068078;1.1862162964302703;-3.578278621294933e-05;-3.01253361264782e-05;0.4320266914788758;0.3642135778249864;1.195011910562324;0.999925501048524;9.999944890721675;-0.41676996264335114;0.43520662597876375;0.43525431931084024;1.3482703167607368e-08;-0.36419799611174275;0.3641845128135412;1.000002832990982
72.078078;1.1862128634599796;-3.578244833806627e-05;-3.0124994327497687e-05;0.43202608933556913;0.3642136411916706;1.1950093136456794;0.9999256794249913;9.999935669135125;-0.41676996199116817;0.435206504804579;0.43525474199887515;1.3897973012834797e-08;-0.3641979963482662;0.3641851014443491;1.000001844577611
72.088078;1.1862093739020705;-3.578207685562123e-05;-3.012464924230278e-05;0.43202544643515534;0.3642136988553944;1.1950067769149035;0.9999258482626618;9.999926429409108;-0.41676996135039707;0.43520640476370653;0.4352551543688835;1.4314716104401314e-08;-0.36419799659597285;0.3641856965318456;1.0000008333618542
72.098078;1.1862058345430382;-3.5781673982276275e-05;-3.0124301685353377e-05;0.43202476044932264;0.364213748255174;1.195004306671164;0.9999260068829531;9.9999172069447;-0.41676996072203404;0.43520632559632544;0.43525555545455946;1.4734858697522925e-08;-0.36419799685541254;0.36418629791943125;0.9999997990607731
72.108078;1.1862022508033354;-3.577619623222115e-05;-3.011969904550175e-05;0.4320253471216565;0.36421489727940914;1.195001909024029;0.9999261517461251;9.999908035428826;-0.41676996010707;0.43520626756430725;0.43525594417065416;1.5159621248232256e-08;-0.3641979971269422;0.36418690590763586;0.9999987425836702
72.118078;1.1861986277990744;-3.577573643771498e-05;-3.011935053045433e-05;0.43202456887093016;0.3642149202977668;1.1949995895611278;0.9999262770197187;9.999898950645512;-0.41676995950653417;0.4352062313578452;0.43525631901219664;1.558961977564822e-08;-0.3641979974110291;0.36418752126078474;0.9999976665277173
72.128078;1.186195970989675;-3.57766751031048e-05;-3.0120179557122253e-05;0.4320241066142351;0.36421492514029846;1.1949973523276514;0.9999263759869572;9.999889991329201;-0.41676995892157737;0.4352062179021592;0.43525667816673175;1.6025039877383592e-08;-0.3641979977083158;0.3641881451798001;0.9999965752638406
72.138078;1.186192286389334;-3.57761650323405e-05;-3.0119836895717105e-05;0.43202323147104077;0.3642149089095446;1.1949951990995464;0.9999264421446064;9.999881196286548;-0.41676995835347214;0.43520622798625097;0.43525701990042187;1.6465773177315406e-08;-0.3641979980195853;0.36418877918877557;0.9999954743428662
72.148078;1.1861885803827648;-3.577563229151923e-05;-3.0119500012899335e-05;0.43202230793357155;0.36421486908644674;1.1949931294088063;0.9999264694161741;9.999872602167237;-0.4167699578035059;0.4352062618946053;0.4352573428152069;1.6911505616784055e-08;-0.36419799834591066;0.36418942486434097;0.9999943689960191
72.158078;1.1861848596363227;-3.577507836401729e-05;-3.0119171031672187e-05;0.4320213370501344;0.3642148034832495;1.1949911411424408;0.9999264522116933;9.99986424315698;-0.41676995727289;0.43520631925983816;0.4352576459773802;1.736179458186273e-08;-0.36419799868869485;0.364190083641518;0.9999932629996501
72.168078;1.18618113093344;-3.5774504679546336e-05;-3.0118852098679924e-05;0.43202032012726005;0.3642147102954757;1.194989231021951;0.9999263857323762;9.999856149155253;-0.4167699567625744;0.43520639925504145;0.4352579290175699;1.7816176428661013e-08;-0.3641979990494726;0.3641907569595006;0.9999921590179884
72.178078;1.1861774006345311;-3.577391260526886e-05;-3.0118544997621494e-05;0.43201925824757065;0.3642145881436688;1.1949873946303011;0.9999262660150455;9.999848346505162;-0.4167699562729315;0.43520650104199277;0.4352581918914487;1.8274236748692638e-08;-0.3641979994296235;0.3641914463050958;0.9999910593683101
72.188078;1.1861736747763263;-3.577330345353574e-05;-3.0118250899159188e-05;0.4320181525401866;0.36421443605493137;1.1949856267713863;0.9999260894869715;9.999840863989855;-0.4167699558035909;0.4352066240743312;0.43525843428731553;1.8735662926454457e-08;-0.36419799983012136;0.3641921528276427;0.9999899661555497
72.198078;1.1861699598867999;-3.577267867209168e-05;-3.0117970424772322e-05;0.4320170048344371;0.3642142534785696;1.1949839223736916;0.9999258526401203;9.999833735147732;-0.4167699553536748;0.4352067679762202;0.43525865529942437;1.9200365231052526e-08;-0.3641980002514191;0.36419287715300236;0.999988881392638
72.208078;1.1861662626694034;-3.577203998780127e-05;-3.011770378035988e-05;0.43201581782807347;0.364214040294467;1.1949822771439513;0.9999255521982179;9.999826994168636;-0.4167699549222862;0.435206932087698;0.43525885354308524;1.9668500634624876e-08;-0.364198000693308;0.3641936195219119;0.9999878071859353
72.218078;1.186162589091672;-3.5771389230910856e-05;-3.0117450817595585e-05;0.4320145949176502;0.3642137967801565;1.194980687524824;0.9999251854636251;9.999820673426552;-0.41676995450863014;0.43520711515151833;0.43525902741309985;2.014031164326773e-08;-0.36419800115469336;0.36419437962149376;0.999986745549273
72.228078;1.186158944422004;-3.5770728064197795e-05;-3.0117211155760645e-05;0.432013340221394;0.3642135236011371;1.1949791502286689;0.9999247506905905;9.999814804599863;-0.41676995411157225;0.4352073155021077;0.43525917538501996;2.061592524904646e-08;-0.3641980016335852;0.3641951562313683;0.9999856983380518
72.238078;1.1861553334412926;-3.577005795064549e-05;-3.011698435794878e-05;0.43201205858473696;0.3642132218316909;1.194977662355752;0.9999242474097768;9.999809417608349;-0.41676995372937176;0.43520753144224356;0.43525929642623;2.1095167800408295e-08;-0.3641980021274133;0.36419594725923643;0.9999846675146569
72.248078;1.1861517604139002;-3.576938017129555e-05;-3.0116769956205944e-05;0.43201075524800653;0.3642128930814688;1.1949762219791484;0.9999236763557806;9.999804533815393;-0.4167699533599559;0.43520776149870655;0.435259390465499;2.157747169602245e-08;-0.3641980026333926;0.3641967501719265;0.9999836551037379
72.258078;1.1861482293330718;-3.576869569515852e-05;-3.0116567404386386e-05;0.43200943547127396;0.3642125396105091;1.1949748282004669;0.999923039114863;9.999800159733311;-0.41676995300121517;0.43520800456621417;0.43525945856081005;2.2061939758661096e-08;-0.36419800314861933;0.3641975623954367;0.9999826629001148
72.268078;1.1861447441494406;-3.576800516081967e-05;-3.011637614731716e-05;0.4320081044950492;0.3642121640975291;1.1949734814709445;0.9999223377423179;9.999796289990863;-0.41676995265106104;0.43520825981227845;0.43525950257981244;2.254750350611223e-08;-0.36419800367001803;0.3641983814946761;0.9999816923329843
72.278078;1.1861413087847683;-3.5767309057365784e-05;-3.0116195693647662e-05;0.43200676755457945;0.3642117691232237;1.1949721843539933;0.9999215741985714;9.999792913636227;-0.4167699523074768;0.43520852641872715;0.43525952473528623;2.3033042429776168e-08;-0.36419800419447546;0.3641992053161433;0.9999807439612192
72.288078;1.186137927524981;-3.576660786812461e-05;-3.0116025648003918e-05;0.43200542957772264;0.36421135681460165;1.1949709414189449;0.9999207502349533;9.999790012875515;-0.41676995196868666;0.4352088034299931;0.43525952716490374;2.3517320563230142e-08;-0.36419800471917757;0.3642000319583758;0.9999798166865305
72.298078;1.1861346061002866;-3.576590209569471e-05;-3.0115865885227084e-05;0.43200409491963465;0.36421092892198553;1.1949697585772843;0.999919868203179;9.999787557493553;-0.4167699516333734;0.4352090897571701;0.43525951148410746;2.399890489184227e-08;-0.3641980052419361;0.3642008594547557;0.9999789077734147
72.308078;1.186131352110806;-3.576519219853635e-05;-3.0115716828205635e-05;0.43200276753008693;0.3642104870443109;1.1949686428979645;0.9999189315828679;9.999785502276577;-0.41676995130071537;0.4352093842478002;0.4352594785808911;2.4476243004662925e-08;-0.36419800576124695;0.36420168578408546;0.9999780136327132
72.318078;1.1861281738457732;-3.5764478572006905e-05;-3.011557940059951e-05;0.43200145127518874;0.3642100325784035;1.1949676026936713;0.9999179444958379;9.999783788423326;-0.4167699509701099;0.43520968563622675;0.4352594288524684;2.4947664832458294e-08;-0.36419800627598903;0.36420250929732495;0.9999771306559158
72.328078;1.1861250792504916;-3.576376171833688e-05;-3.011545450503373e-05;0.4320001500678425;0.36420956653106584;1.1949666464590607;0.9999169113237463;9.999782348919327;-0.41676995064085975;0.435209992573722;0.43525936247068003;2.541135252802749e-08;-0.36419800678500114;0.3642033287491754;0.9999762560844931
72.338078;1.1861220761968945;-3.576304236322237e-05;-3.011534274160443e-05;0.4319988677645534;0.3642090893984749;1.1949657801664477;0.9999158372172263;9.999781116952057;-0.41676995031211533;0.4352103040091364;0.43525927925718283;2.5865532750884283e-08;-0.36419800728689744;0.36420414289854947;0.9999753884172885
72.348078;1.1861191728966483;-3.576232132948054e-05;-3.0115244785594855e-05;0.43199760784731295;0.3642086010432149;1.1949650055642225;0.9999147287606034;9.999780033983258;-0.4167699499829761;0.43521061941660594;0.43525917841872047;2.6308545897905936e-08;-0.3641980077802661;0.3642049503602346;0.9999745267983235
72.358078;1.1861163775094974;-3.576159936734924e-05;-3.0115161757031298e-05;0.43199637315677497;0.36420810072271304;1.194964321406024;0.9999135938840782;9.999779052488632;-0.4167699496525707;0.4352109386132924;0.43525905857401087;2.6738615759092036e-08;-0.36419800826395266;0.3642057498004204;0.9999736703962586
72.368078;1.1861136967268817;-3.5760877120258406e-05;-3.0115095161903154e-05;0.4319951659362195;0.3642075872203487;1.194963725470605;0.9999124412224745;9.999778133216289;-0.41676994932004796;0.4352112616338898;0.43525891794568167;2.7153771300376696e-08;-0.3641980087370185;0.36420654003109376;0.999972818580012
72.378078;1.1861111341785533;-3.576015530407474e-05;-3.0115046671032956e-05;0.4319939880204951;0.36420705892569766;1.1949632150016143;0.999911279701949;9.999777242040677;-0.41676994898453196;0.4352115888416352;0.435258754480861;2.755194838651771e-08;-0.3641980091984911;0.3642073197877021;0.9999719713963441
72.388078;1.1861086903737286;-3.5759434829432594e-05;-3.0115017940073084e-05;0.43199284098401913;0.36420651423677824;1.194962785704119;0.9999101180832123;9.999776347122518;-0.41676994864522715;0.4352119210497683;0.43525856606871505;2.79310223765386e-08;-0.36419800964727833;0.3642080875117689;0.9999711299703097
72.398078;1.1861063638702891;-3.575871652989018e-05;-3.0115010512764337e-05;0.43199172603749986;0.3642059522093038;1.1949624309193014;0.9999089641603627;9.999775417994147;-0.4167699483016005;0.43521225937374186;0.43525835088198733;2.828896779853162e-08;-0.36419801008205305;0.3642088414886944;0.9999702966583386
72.408078;1.186104151993322;-3.575800100145623e-05;-3.0115025767348364e-05;0.43199064362060857;0.36420537277311477;1.194962142529835;0.9999078246575701;9.999774427124498;-0.4167699479533441;0.43521260483200463;0.43525810738430926;2.8624125443959682e-08;-0.3641980105009141;0.36420958015816784;0.999969474772936
72.418078;1.1861020513847094;-3.575728896777817e-05;-3.011506489243561e-05;0.43198959332090936;0.36420477638979015;1.1949619132112894;0.9999067059949095;9.999773345827089;-0.4167699476002424;0.4352129580630392;0.43525783377949817;2.893517070264882e-08;-0.3641980109013847;0.36421030229940216;0.999968668058794
72.428078;1.1861000589874775;-3.5756581483401056e-05;-3.0115128999463657e-05;0.43198857437625676;0.36420416360992086;1.1949617381395283;0.9999056146634816;9.999772137699566;-0.416769947242279;0.43521331928022045;0.43525752758139985;2.922089531717723e-08;-0.3641980112809655;0.36421100711020404;0.9999678801268298
72.438078;1.1860981722659583;-3.575587961294676e-05;-3.0115219310909614e-05;0.4319875861957822;0.3642035349474736;1.1949616149986446;0.9999045565781078;9.999770763741674;-0.4167699468798812;0.43521368831392915;0.4352571860847037;2.9480196943846738e-08;-0.3641980116377078;0.3642116940913224;0.9999671137871198
72.448078;1.1860963883017777;-3.575518428657773e-05;-3.0115337157808195e-05;0.4319866287005432;0.36420289097006614;1.1949615427988123;0.9999035359564349;9.999769191349111;-0.4167699465140184;0.4352140646682482;0.43525680732368777;2.9712172489847578e-08;-0.3641990119704308;0.3642133627285621;0.9999663706245061
72.458078;1.1860947032102298;-3.575449656319814e-05;-3.0115483838542425e-05;0.43198570255394475;0.36420223238205524;1.1949615208840607;0.9999025547543733;9.9997673888161;-0.41676994614608887;0.435214447654807;0.4352563904152075;2.9916089328873294e-08;-0.36419901227845547;0.3642140124500684;0.9999656513509854
72.468078;1.1860931129628403;-3.575381766616931e-05;-3.011566060573825e-05;0.43198480910690645;0.3642015601930644;1.194961548227409;0.9999016128553604;9.99976531367555;-0.41676994577775806;0.4352148365528079;0.4352559351190718;3.009138626764793e-08;-0.3641990125610226;0.3642146428677082;0.999964956544161
72.478078;1.186091615055957;-3.575314871174169e-05;-3.0115868549307805e-05;0.4319839500443534;0.3642008757580967;1.194961622683261;0.9999007083029309;9.999762916194802;-0.4167699454109694;0.4352152306110591;0.4352554414458273;3.023787050432615e-08;-0.36419901281700656;0.3642152537538182;0.9999642873579534
72.488078;1.1860902092661005;-3.57524905476512e-05;-3.0116108130996688e-05;0.43198312696712676;0.36420018054305225;1.1949617411868123;0.9998998378041194;9.99976015552705;-0.41676994504799664;0.43521562916884826;0.4352549096166857;3.0355826312160554e-08;-0.3641990130452649;0.36421584486351044;0.9999636463937471
72.498078;1.186088896875049;-3.57518435962178e-05;-3.0116378912712785e-05;0.43198234119648665;0.36419947607924325;1.1949619003848992;0.9998989981661371;9.999757008896928;-0.4167699446913105;0.4352160319882412;0.435254340064781;3.044582476253557e-08;-0.36419901324506504;0.36421641605762495;0.9999630382693828
72.508078;1.1860876792962243;-3.5751207536076795e-05;-3.0116679874865994e-05;0.4319815937966219;0.3641987641336747;1.1949620959958471;0.9998981876713336;9.999753470495678;-0.4167699443434103;0.435216439205311;0.43525373365870995;3.050857008402654e-08;-0.3641990134159376;0.364216967591704;0.9999624691514515
72.518078;1.1860865567630856;-3.575058108910641e-05;-3.011700987606921e-05;0.4319808855247765;0.36419804654947513;1.1949623217338086;0.9998974063490402;9.999749550074222;-0.4167699440067705;0.4352168509819047;0.43525309215144936;3.0544899097493026e-08;-0.36419901355734774;0.3642175002714875;0.9999619454153383
72.528078;1.186085527580111;-3.574996222667234e-05;-3.0117367913544302e-05;0.4319802167437813;0.36419732487983264;1.1949625693264836;0.9998966558180282;9.99974527398572;-0.4167699436838005;0.4352172674132478;0.4352524181941193;3.0555644646958575e-08;-0.36419901366878366;0.364218015452843;0.9999614725310776
72.538078;1.1860845884995186;-3.574934888692886e-05;-3.0117753210794604e-05;0.43197958753534355;0.36419660037415286;1.1949628288022172;0.9998959388907206;9.999740685997129;-0.4167699433767369;0.4352176886570891;0.435251714672332;3.054141889662762e-08;-0.36419901374995073;0.3642185148450728;0.9999610550819058
72.548078;1.1860837359759866;-3.574873970942896e-05;-3.0118165099484982e-05;0.4319789979101164;0.3641958742992083;1.1949630883678333;0.9998952584563925;9.99973584765732;-0.4167699430876026;0.4352181151448593;0.4352509839286836;3.0502583378678746e-08;-0.364199013800651;0.36421900021403475;0.9999606973846937
72.558078;1.1860829671335276;-3.574813404131759e-05;-3.0118602880559964e-05;0.4319784478308318;0.364195148257695;1.1949633354589706;0.9998946165930415;9.999730837012963;-0.41676994281835167;0.4352185476500897;0.43525022755807774;3.043933965973269e-08;-0.3641990138206022;0.36421947329659066;0.9999604037856075
72.568078;1.1860822799231074;-3.574753143691958e-05;-3.0119065945495088e-05;0.4319779371285271;0.3641944241123802;1.1949635590315704;0.9998940148815197;9.999725737166566;-0.4167699425709827;0.43521898695515193;0.4352494466228897;3.035176689513308e-08;-0.36419901380944325;0.3642199358930545;0.9999601788519269
72.578078;1.1860816730654056;-3.5746931350051544e-05;-3.0119553991460454e-05;0.431977465552745;0.3641937035093094;1.1949637509127558;0.9998934551849815;9.999720618593795;-0.41676994234739817;0.43521943343539476;0.43524864174223155;3.0239855820661207e-08;-0.3641990137668981;0.36422038989951805;0.9999600279350584
72.588078;1.1860811457777711;-3.57463330588424e-05;-3.0120066969214225e-05;0.4319770328198427;0.36419298769943365;1.1949639062202217;0.9998929397988632;9.999715532487567;-0.41676994214909135;0.43521988688211327;0.4352478131809299;3.010359028588928e-08;-0.3641990136931604;0.3642208372500019;0.9999599572379527
72.598078;1.1860806973073827;-3.574573566195187e-05;-3.012060483451765e-05;0.4319766385021499;0.36419227781257657;1.194964023671104;0.9998924710060844;9.999710512806647;-0.4167699419769527;0.4352203465062556;0.43524696111989464;2.9942950335300476e-08;-0.3641990135892453;0.3642212798317208;0.9999599725952356
72.608078;1.1860803268078284;-3.5745138160134806e-05;-3.0121167460944188e-05;0.43197628196506166;0.36419157496916943;1.194964104872789;0.9998920508606927;9.999705575719801;-0.4167699418314698;0.43522081108277927;0.4352460859323143;2.975784409790338e-08;-0.3641990134567465;0.3642217194705504;0.9999600781995934
72.618078;1.1860800333271484;-3.5744539635551083e-05;-3.012175471708917e-05;0.43197596250751774;0.36419088014419176;1.1949641526115995;0.9998916814374413;9.999700719484569;-0.41676994171317255;0.4352212791750299;0.4352451883408046;2.9548169968836002e-08;-0.3641990132971687;0.3642221579451318;0.9999602766139316
72.628078;1.1860798161114285;-3.574393951444177e-05;-3.0122366475245835e-05;0.431975679367302;0.364190194169178;1.1949641691872104;0.9998913650284861;9.999695932418183;-0.4167699416229185;0.43522174924369667;0.4352442692918587;2.9313938208554322e-08;-0.3641990131116068;0.3642225968178203;0.9999605695165783
72.638078;1.1860796757474124;-3.574333784363822e-05;-3.012300249975575e-05;0.43197543138174355;0.36418951793886767;1.1949641556155841;0.9998911039720473;9.99969120800089;-0.41676994156185393;0.435222219630025;0.4352433296214643;2.9055225680629854e-08;-0.36419901290080653;0.3642230371096756;0.9999609579834119
72.648078;1.186079614861568;-3.574273539251146e-05;-3.0123662239227817e-05;0.4319752168400165;0.3641888525482566;1.1949641120846775;0.9998909001912463;9.999686552712403;-0.41676994153112873;0.4352226888599877;0.43524236983298287;2.877205805638433e-08;-0.3641990126651533;0.36422347917475023;0.9999614422484299
72.658078;1.1860796369907562;-3.573708784428335e-05;-3.0120090857467542e-05;0.4319763517529279;0.3641893102438947;1.1949640385028868;0.9998907546483075;9.999681978748685;-0.4167699415314703;0.4352231562878256;0.43524138990753997;2.8464379051365363e-08;-0.3641990124046993;0.3642239229562695;0.9999620217456759
72.668078;1.1860797443471738;-3.573648753023173e-05;-3.0120794599780908e-05;0.4319761986378206;0.364188669769895;1.194963934391225;0.9998906669081257;9.999677495481752;-0.4167699415627864;0.43522362233702033;0.43524038909752877;2.813207875367372e-08;-0.36419901211934624;0.3642243683348183;0.9999626957398793
72.678078;1.186079936177108;-3.573588971128891e-05;-3.0121517990161494e-05;0.43197607402043475;0.364188042878735;1.1949637987417467;0.9998906348127661;9.999673109404943;-0.4167699416241573;0.43522408812414065;0.4352393660197582;2.7775022944758886e-08;-0.3641990118089372;0.36422481526851036;0.9999634641128118
72.688078;1.1860802088469498;-3.5735294779330614e-05;-3.012225921936084e-05;0.43197597663298487;0.3641874298210577;1.194963629517177;0.999890654610131;9.999668826639793;-0.4167699417141877;0.4352245549210687;0.43523831903782284;2.739305838269502e-08;-0.36419901147325767;0.36422526373078984;0.9999643276619399
72.698078;1.1860805569601705;-3.5734703015904484e-05;-3.0123016425067567e-05;0.4319759050533983;0.36418683037765626;1.194963422660718;0.9998907220351134;9.999664654609656;-0.4167699418312428;0.4352250238143025;0.43523724678391335;2.6986012764062263e-08;-0.3641990111121846;0.3642257135303951;0.9999652875727931
72.708078;1.186080973893619;-3.57341148899167e-05;-3.0123787729920453e-05;0.4319758576764657;0.36418624393317356;1.1949631719939229;0.9998908333339107;9.99966060227633;-0.4167699419735445;0.43522549564022833;0.43523614868861393;2.655370099291356e-08;-0.36419901072603844;0.364226164111937;0.9999663442862979
72.718078;1.186081452193486;-3.573353109080512e-05;-3.0124571226938236e-05;0.43197583301746834;0.3641856696310245;1.1949628705179918;0.9998909851252392;9.999656678644648;-0.41676994213936963;0.435225970949882;0.4352350250251519;2.6095929913420767e-08;-0.36419901031581353;0.36422661451245497;0.9999674967507538
72.728078;1.1860819846323678;-3.573295245265137e-05;-3.0125364904913825e-05;0.43197583012299295;0.3641851066281044;1.1949625119533094;0.9998911736944407;9.999652894120615;-0.4167699423272076;0.4352264499073335;0.4352338765282789;2.5612550348088472e-08;-0.3641990098830138;0.3642270634880162;0.9999687429251987
72.738078;1.186082564520646;-3.573237984174915e-05;-3.012616657167505e-05;0.43197584896445934;0.3641845543431105;1.194962091586616;0.9998913942805154;9.99964926175063;-0.41676994253557237;0.4352269323295061;0.435232704299277;2.510356106914087e-08;-0.36419900942933126;0.36422750960331257;0.9999700807554026
72.748078;1.1860831851999118;-3.5731813891045705e-05;-3.012697401031912e-05;0.43197589050327184;0.3641840124203309;1.1949616061593147;0.9998916408138556;9.999645792668314;-0.41676994276259927;0.43522741771973167;0.4352315098814049;2.4569075540964266e-08;-0.36419900895650403;0.3642279512460659;0.9999715085449218
72.758078;1.1860838407034808;-3.573125488839182e-05;-3.0127785305776507e-05;0.43197595618244256;0.3641834804324578;1.194961053095744;0.9998919066529646;9.999642491254342;-0.4167699430059483;0.4352279052335583;0.4352302950378725;2.4009104227446237e-08;-0.3641990084664002;0.3642283866803037;0.9999730243555978
72.768078;1.1860845266556193;-3.573070297453086e-05;-3.0128598952723126e-05;0.4319760473578414;0.364182957631679;1.1949604302229508;0.9998921859040725;9.999639354450657;-0.41676994326300326;0.43522839398438085;0.4352290615813247;2.3423471384814763e-08;-0.3641990079611497;0.36422881419304354;0.9999746245792361
72.778078;1.1860852391919465;-3.573015815074237e-05;-3.012941362124487e-05;0.43197616499891256;0.364182442941957;1.1949597363479707;0.999892474353485;9.999636374433654;-0.41676994353096136;0.43522888341939703;0.4352278114980203;2.2811960430429596e-08;-0.36419900744312367;0.3642292322674414;0.9999763032366181
72.788078;1.1860859732626472;-3.572962008732947e-05;-3.013022793848208e-05;0.43197630940641035;0.36418193502831725;1.1949589715496243;0.9998927691316762;9.999633545120076;-0.4167699438068304;0.435229373217157;0.4352265470439214;2.2174442890558406e-08;-0.3641990069147652;0.3642296396778534;0.999978053169747
72.798078;1.1860867225159981;-3.572908828561342e-05;-3.0131040596909403e-05;0.4319764800693417;0.36418143232265565;1.1949581363422577;0.9998930677421994;9.999630869301873;-0.41676994408744;0.4352298631499125;0.435225270747137;2.1510976830434254e-08;-0.3641990063784918;0.3642300355828426;0.9999798679953873
72.808078;1.1860874805848418;-3.572856246412347e-05;-3.0131850616614045e-05;0.431976675868666;0.36418093319772565;1.1949572307718859;0.9998933679520243;9.999628356189927;-0.4167699443695172;0.43523035335637184;0.43522398541783996;2.0821941496481444e-08;-0.36419900583671777;0.36423041961413405;0.9999817430885005
72.818078;1.1860882424222126;-3.572804260811079e-05;-3.013265747357894e-05;0.4319768954599256;0.364180436191619;1.194956255017228;0.9998936684069009;9.999626008885253;-0.41676994464992373;0.43523084475691853;0.43522269419205595;2.010801310776491e-08;-0.3641990052916996;0.3642307918459028;0.9999836753147027
72.828078;1.1860890046483359;-3.572752873765188e-05;-3.0133461073264503e-05;0.43197713749916633;0.36417993997466064;1.194955210392409;0.9998939691772429;9.99962381646163;-0.41676994492583036;0.4352313392876039;0.43522140060436487;1.9369946589123303e-08;-0.3641990047451679;0.3642311526263806;0.999985662075021
72.838078;1.186089764977072;-3.572702079438353e-05;-3.0134261645582055e-05;0.4319774005535583;0.3641794432017755;1.1949540988126013;0.9998942720327154;9.99962175574351;-0.4167699451946214;0.4352318397381537;0.43522010840608444;1.8608413355963696e-08;-0.36419900419820134;0.364231502204622;0.9999876994960352
72.848078;1.1860905212892812;-3.5726518769577056e-05;-3.0135059576865267e-05;0.4319776829520049;0.3641789444747808;1.194952921949724;0.9998945800935211;9.99961979688983;-0.4167699454538405;0.43523234920921344;0.43521882101137305;1.78239580341306e-08;-0.36419900365151053;0.36423184031351247;0.99998978031821
72.858078;1.1860912709774123;-3.572602292547333e-05;-3.0135855221359478e-05;0.4319779827349175;0.3641784423433385;1.194951681516132;0.9998948967200523;9.999617911332447;-0.4167699457013464;0.43523287048257847;0.43521754109594446;1.701703246271497e-08;-0.36419900310585734;0.3642321661438307;0.999991893403015
72.868078;1.186092011228752;-3.572553386402726e-05;-3.013664871637466e-05;0.43197829769977864;0.3641779354059236;1.1949503792684006;0.9998952244405581;9.99961607940906;-0.4167699459354119;0.4352334055616237;0.4352162708021875;1.6188128396517007e-08;-0.364199002562378;0.3642324786568166;0.9999940252701723
72.878078;1.1860927399241383;-3.5725052335279225e-05;-3.013743985002855e-05;0.43197862551593375;0.36417742258017977;1.1949490163538492;0.9998955644510066;9.999614291605937;-0.4167699461547935;0.43523395558709643;0.43521501214089653;1.5337859604658512e-08;-0.3641990020227153;0.3642327767922715;0.9999961621441892
