time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.888078;1.1860934559683236;-3.572457890325109e-05;-3.013822821928343e-05;0.4319789637820305;0.3641769032788784;1.1949475938446632;0.9998959168579568;9.999612541833338;-0.41676994635889136;0.43523452117491845;0.43521376699050823;1.446690333289281e-08;-0.3641990014888868;0.3642330595405591;0.999998291409337
72.898078;1.1860941586789258;-3.572411372500006e-05;-3.013901363373221e-05;0.4319793101201778;0.364176377370594;1.1949461141705942;0.999896281892521;9.999610818880853;-0.4167699465476078;0.4352351029140627;0.4352125369799398;1.3576046046190141e-08;-0.3641990009629531;0.3642333259714252;1.0000004020256017
72.908078;1.186094847213558;-3.572365662135897e-05;-3.0139796236526962e-05;0.4319796623881606;0.364175845011281;1.1949445811022332;0.9998966606885851;9.999609102167357;-0.4167699467207482;0.43523570165770076;0.4352113237258255;1.2666393217795822e-08;-0.3641990004467929;0.36423357507913606;1.0000024839450183
72.918078;1.1860955207419233;-3.5723207392912106e-05;-3.014057618981918e-05;0.43198001866947955;0.36417530647375157;1.1949429983977697;0.9998970544834874;9.999607363487016;-0.4167699468775735;0.43523631830645976;0.4352101291003918;1.1739413051042908e-08;-0.3641989999421582;0.36423380576814207;1.0000045278561671
72.928078;1.186096178734955;-3.5722766128036514e-05;-3.014135340272354e-05;0.4319803768772245;0.3641747623040769;1.194941369499984;0.9998974637444586;9.999605577952536;-0.41676994701684544;0.43523695331971257;0.4352089551795645;1.079672220358107e-08;-0.36419899945072726;0.36423401743514716;1.000006525657686
72.938078;1.186096820574398;-3.572233322920557e-05;-3.014212753395124e-05;0.4319807346085246;0.3641742137039959;1.1949396987480794;0.9998978885229756;9.999603737120415;-0.4167699471370982;0.43523760660121047;0.4352078040711664;9.839874785659422e-09;-0.364198998974001;0.3642342106019614;1.0000084701457121
72.948078;1.1860974446449013;-3.572190921265087e-05;-3.0142898132015404e-05;0.4319810896046397;0.36417366254593353;1.1949379922701229;0.9998983293574336;9.999601847420168;-0.41676994723702365;0.4352382776071107;0.43520667777086103;8.870349259877361e-09;-0.36419899851336707;0.3642343867745627;1.0000103540777485
72.958078;1.1860980478640748;-3.572149456930036e-05;-3.0143664864508852e-05;0.4319814400269845;0.3641731109699566;1.194936257742553;0.9998987874606842;9.999599916745067;-0.4167699473157518;0.4352389651044861;0.4352055780542077;7.889684006578442e-09;-0.3641989980703294;0.3642345476304423;1.0000121704409246
72.968078;1.186098626356769;-3.572108974588394e-05;-3.014442758136139e-05;0.4319817842186812;0.3641725611254571;1.1949345036735048;0.9998992642752664;9.999597948382165;-0.41676994737266587;0.4352396670434185;0.43520450652551745;6.899572530327008e-09;-0.36419899764644986;0.3642346943158049;1.0000139135886015
72.978078;1.186099176523218;-3.572069505416057e-05;-3.0145186070084576e-05;0.4319821206384893;0.36417201537770605;1.1949327383773198;0.9998997614022378;9.999595944014906;-0.4167699474070951;0.435240381160309;0.4352034647487641;5.901826587671214e-09;-0.3641989972430294;0.3642348274072442;1.0000155792218648
72.988078;1.1860996951494331;-3.5720310568876894e-05;-3.0145939892649607e-05;0.4319824480557845;0.36417147659915255;1.1949309687709444;0.9999002804860899;9.999593902439496;-0.4167699474184247;0.4352411056685784;0.43520245411758807;4.898258101164265e-09;-0.36419899686100016;0.3642349472769996;1.0000171636168698
72.998078;1.186100178711304;-3.571993620579263e-05;-3.0146688447325456e-05;0.43198276553348397;0.36417094806199773;1.1949291998700737;0.9999008225960798;9.999591816677555;-0.41676994740642287;0.43524183924987764;0.43520147540073006;3.890665328710771e-09;-0.3641989965010336;0.3642350543207765;1.0000186638676636
73.008078;1.1861006231778946;-3.571957185170544e-05;-3.0147431103493274e-05;0.431983072132724;0.3641704331084605;1.194927435458306;0.9999013881620386;9.99958967960143;-0.41676994737123474;0.43524258066289906;0.4352005284523366;2.8810379884668163e-09;-0.36419899616355744;0.36423514911764965;1.0000200783527171
73.018078;1.1861010247302064;-3.5719217508870115e-05;-3.0148167380842513e-05;0.43198336653488645;0.3641699350291865;1.1949256793399805;0.9999019775710071;9.99958748956016;-0.4167699473129814;0.4352433286492513;0.4351996125219886;1.8716054934573845e-09;-0.36419899584879767;0.3642352327232125;1.000021406258637
73.028078;1.1861013805323208;-3.571887348666276e-05;-3.0148896994453364e-05;0.4319836469161793;0.3641694570309388;1.1949239362315638;0.999902591307312;9.999585245694812;-0.41676994723147703;0.4352440822033343;0.4351987268763519;8.644121116871262e-10;-0.36419899555700724;0.3642353067799303;1.0000226471439901
73.038078;1.186101689033163;-3.571854035478241e-05;-3.0149619673323355e-05;0.4319839112299503;0.36416900193399443;1.1949222116738016;0.9999032296247804;9.999582940151605;-0.4167699471262968;0.43524484084572107;0.4351978711071369;-1.391124925142646e-10;-0.3641999952886353;0.36423637336132086;1.00002380164713
73.048078;1.1861019498081307;-3.57182186678114e-05;-3.0150335041341483e-05;0.43198415756859554;0.3641685718460362;1.1949205112481696;0.9999038924768726;9.999580556756566;-0.41676994699700154;0.4352456045983827;0.43519704499496753;-1.1379916839778716e-09;-0.36419999504422224;0.3642364348690705;1.0000248725890417
73.058078;1.186102162750411;-3.571790888868128e-05;-3.015104272643314e-05;0.43198438440160825;0.36416816825447074;1.1949188401134903;0.999904579671055;9.999578075808;-0.4167699468434531;0.43524637350095097;0.4351962483307347;-2.1311197941417753e-09;-0.36419999482407484;0.3642364939381617;1.0000258647925655
73.068078;1.186102327104744;-3.571761146928291e-05;-3.0151742472589893e-05;0.43198459073004003;0.3641677923255108;1.194917203111982;0.9999052909838307;9.999575483023646;-0.4167699466659612;0.43524714695508276;0.4351954810019899;-3.1168648486104816e-09;-0.3641999946280433;0.3642365532181829;1.00002678376345
73.078078;1.186102441133549;-3.57173267043017e-05;-3.01524340698202e-05;0.43198477611462843;0.36416744504638826;1.194915604610565;0.999906026184429;9.999572779993061;-0.41676994646496063;0.43524792351917724;0.43519474332367886;-4.093053450720384e-09;-0.3641999944556333;0.36423661519025385;1.000027634812348
73.088078;1.186102502161603;-3.5717054404251236e-05;-3.015311715834612e-05;0.4319849405737557;0.3641671272875203;1.1949140478552938;0.9999067849542422;9.999569991097815;-0.41676994624054653;0.43524870116777725;0.43519403626356595;-5.0572374718773024e-09;-0.3641999943062248;0.364236682033325;1.000028423058355
73.098078;1.1861025067140893;-3.5716793738323205e-05;-3.0153790958753224e-05;0.43198508437497596;0.36416683987963755;1.1949125350469594;0.999907566955367;9.999567166597627;-0.4167699459923965;0.43524947754662274;0.4351933610204516;-6.007129936821587e-09;-0.36419999417930954;0.36423675546644624;1.0000291538286898
73.108078;1.1861024511898388;-3.571654338646116e-05;-3.0154454125263198e-05;0.4319852077560894;0.3641665836054159;1.1949110684396942;0.999908371851515;9.999564378946564;-0.4167699457201353;0.4352502501540573;0.4351927182726123;-6.940856829406922e-09;-0.3641999940747473;0.3642368367145603;1.0000298331872481
73.118078;1.1861023327785871;-3.571630176273728e-05;-3.0155104999218462e-05;0.43198531067559726;0.364166359020491;1.1949096511889101;0.9999091988900374;9.99956170816547;-0.4167699454238373;0.4352510165143841;0.4351921079444082;-7.856784467525484e-09;-0.3641999939927449;0.3642369266424226;1.0000304682344925
73.128078;1.1861021496947037;-3.571606710617796e-05;-3.0155742106475784e-05;0.4319853927225167;0.3641661661907438;1.1949082874882369;0.9999100464706431;9.999559230641708;-0.4167699451043507;0.43525177424354744;0.43519152931633265;-8.753323426234125e-09;-0.36419999393364544;0.36423702591941065;1.0000310667298946
73.138078;1.1861019006029478;-3.571583759851573e-05;-3.0156364480223215e-05;0.43198545323641147;0.36416600475160665;1.1949069822045986;0.9999109122541116;9.999557022417997;-0.4167699447632415;0.43525252098239486;0.4351909810339154;-9.62914892084737e-09;-0.36419999389788715;0.36423713506848265;1.0000316363156512
73.148078;1.1861015838912956;-3.5715611624894895e-05;-3.01569716995314e-05;0.43198549155599636;0.36416587441445614;1.1949057400501644;0.9999117935955452;9.999555158886706;-0.4167699444023932;0.4352532543657138;0.4351904611669755;-1.0483508941042585e-08;-0.3641999938859996;0.3642372543765744;1.000032184092915
73.158078;1.1861011975163254;-3.571538806592471e-05;-3.0157563792898502e-05;0.43198550728228763;0.364165775240992;1.1949045645174337;0.9999126872797113;9.999553705273216;-0.4167699440236794;0.43525397233349405;0.4351899674179947;-1.1316142778810785e-08;-0.3641999938984088;0.36423738393767946;1.000032716685048
73.168078;1.1861007396354928;-3.571516644985126e-05;-3.0158140948083176e-05;0.43198550028458266;0.36416570727445685;1.1949034574549577;0.9999135884424803;9.999552717456105;-0.41676994362902486;0.4352546735199513;0.4351894975098796;-1.2126997617249876e-08;-0.36419999393524566;0.3642375238895411;1.000033240332413
73.178078;1.1861002095944515;-3.5714946799181344e-05;-3.0158703111275787e-05;0.43198547052240194;0.3641656700795049;1.1949024197471212;0.9999144902126841;9.999552249048637;-0.4167699432205363;0.43525535710536284;0.4351890496544327;-1.291612622579458e-08;-0.3641999939963646;0.36423767450028705;1.0000337609151801
73.188078;1.186099608335017;-3.571472931122305e-05;-3.0159249918267996e-05;0.431985418356045;0.3641656626987046;1.1949014519202288;0.9999153847909107;9.999552348713966;-0.4167699428004155;0.435256022253951;0.43518862271609576;-1.368376036986877e-08;-0.36419999408140663;0.364237835921863;1.000034283777076
73.198078;1.1860989378054145;-3.571451415513186e-05;-3.0159780925538625e-05;0.43198534518995513;0.36416568388339704;1.194900554384363;0.9999162648952428;9.999553054260591;-0.416769942370895;0.4352566678074272;0.4351882160949965;-1.443042608579465e-08;-0.3641999941897359;0.36423800781480864;1.000034812880031
73.208078;1.186098200389825;-3.571430138890489e-05;-3.0160295728464028e-05;0.43198525348807276;0.3641657322841276;1.1948997280477962;0.9999171244073518;9.99955438774317;-0.41676994193433786;0.43525729256694545;0.43518782966719;-1.5157112652720797e-08;-0.3641999943203574;0.36423818932209145;1.000035349926297
73.218078;1.1860973990389343;-3.5714090951219724e-05;-3.0160793917691364e-05;0.431985146149153;0.36416580657289316;1.1948989743828822;0.9999179582311005;9.999556348008436;-0.41676994149330976;0.4352578957122531;0.4351874637995021;-1.5865370349937136e-08;-0.3641999944719867;0.36423837942877557;1.00003589438458
73.228078;1.1860965372324024;-3.5713882726960065e-05;-3.016127501199515e-05;0.43198502597058347;0.36416590559862105;1.1948982942380908;0.9999187618365634;9.999558908213142;-0.41676994105043325;0.4352584769248398;0.4351871193908521;-1.6557118223878082e-08;-0.3641999946433706;0.3642385770728281;1.000036444174232
73.238078;1.1860956185457887;-3.571367670935371e-05;-3.0161738392029698e-05;0.4319848954893101;0.36416602848022633;1.19489768701565;0.9999195304007941;9.99956202306289;-0.4167699406080316;0.43525903626514995;0.43518679777054464;-1.723432845451024e-08;-0.3641999948336921;0.3642387810370641;1.0000369965021014
73.248078;1.186094646954905;-3.5713473260319526e-05;-3.0162183235490248e-05;0.4319847570986716;0.36416617450928024;1.1948971514381963;0.9999202579561991;9.99956564206378;-0.41676994016792296;0.4352595738166121;0.4351865002214034;-1.7898890998129025e-08;-0.36419999504268324;0.36423899018926725;1.0000375485833648
73.258078;1.1860936279745136;-3.5713273131235824e-05;-3.0162608492861042e-05;0.4319846133121414;0.36416634287017013;1.194896686691567;0.9999209375449828;9.99956972171164;-0.4167699397316412;0.4352600893441441;0.4351862275562686;-1.855252263061606e-08;-0.36419999527038527;0.3642392036566344;1.0000380983937667
73.268078;1.1860925692986424;-3.571307709862818e-05;-3.0163013022311357e-05;0.4319844670188693;0.36416653243838343;1.1948962928014633;0.9999215622800004;9.999574226383269;-0.416769939300679;0.43526058219837727;0.43518598017172205;-1.9196485912688927e-08;-0.36419999551681775;0.36423942051623176;1.0000386451703593
73.278078;1.1860914798681435;-3.5712885678618905e-05;-3.0163395914712668e-05;0.43198432151217037;0.3641667418981402;1.194895970509828;0.9999221264461058;9.999579119496305;-0.41676993887644054;0.4352610513606918;0.43518575810009097;-1.9831310591490734e-08;-0.36419999578173784;0.3642396395875822;1.0000391888583593
73.288078;1.1860903676532093;-3.5712699174876435e-05;-3.0163756689559402e-05;0.43198418031219554;0.3641669699562884;1.1948957207474535;0.9999226259738337;9.99958435916733;-0.41676993846024285;0.4352614956655106;0.43518556068062286;-2.0456765177910294e-08;-0.36419999606454184;0.3642398595416249;1.0000397291571095
73.298078;1.1860892380235768;-3.5712517897696204e-05;-3.0164095144336428e-05;0.43198404705024157;0.3641672155164771;1.1948955443043878;0.9999230580718987;9.999589902372401;-0.4167699380535749;0.43526191408177006;0.43518538622755215;-2.1072002677447563e-08;-0.3641999963642762;0.36424007903102523;1.0000402650693703
73.308078;1.1860880940249525;-3.5712342372852724e-05;-3.0164411183780768e-05;0.43198392531769153;0.36416747783574027;1.1948954427750749;0.9999234206986268;9.999595707698077;-0.4167699376582439;0.4352623057295487;0.4351852321303608;-2.1675809761917396e-08;-0.364199996679736;0.36424029695140964;1.00004079475938
73.318078;1.1860869375851317;-3.571217341116625e-05;-3.0164704858897812e-05;0.4319838184140244;0.3641677564893136;1.1948954199001875;0.9999237124665955;9.999601733730744;-0.4167699372760487;0.4352626696826999;0.43518509549075185;-2.2266983398516486e-08;-0.3641999970095864;0.36424051276715835;1.0000413156997516
73.328078;1.186085770433416;-3.571201212393615e-05;-3.0164976353090056e-05;0.4319837293727009;0.36416805121945106;1.194895481942741;0.9999239328461819;9.999607937690126;-0.4167699369082999;0.43526300485945885;0.43518497401018413;-2.284461936039781e-08;-0.3641999973523119;0.3642407264606587;1.0000418251156968
73.338078;1.1860845946138565;-3.5711859928944225e-05;-3.016522588203881e-05;0.4319836612356173;0.3641683618237984;1.1948956368968968;0.9999240824789086;9.999614275690393;-0.41676993655581285;0.43526331010596553;0.4351848666453727;-2.3408139932734816e-08;-0.3641999977061624;0.36424093816791275;1.000042320452128
73.348078;1.1860834126474884;-3.571171837982394e-05;-3.016545377714397e-05;0.43198361702417687;0.3641686880810251;1.1948958923194675;0.9999241631545212;9.999620706743121;-0.41676993621935154;0.43526358432360057;0.4351847737504871;-2.395720135916671e-08;-0.36419999806935055;0.36424114798239404;1.0000427998254047
73.358078;1.1860822277922236;-3.571158894813841e-05;-3.0165660583418464e-05;0.4319835991536063;0.36416902966942577;1.1948962528481786;0.9999241769489082;9.999627195649625;-0.4167699358998964;0.4352638264578161;0.43518469657179104;-2.4491585731991932e-08;-0.36419999844024986;0.3642413560701559;1.000043262638277
73.368078;1.1860810448450063;-3.571147300499759e-05;-3.0165846933798602e-05;0.43198360881058523;0.3641693859100829;1.1948967196603983;0.9999241250915486;9.999633707867702;-0.4167699355984188;0.43526403538664216;0.43518463638289867;-2.5011207805901618e-08;-0.3641999988174765;0.3642415627540686;1.0000437099281707
73.378078;1.1860798703300885;-3.571137189299811e-05;-3.016601351522128e-05;0.43198364596615935;0.36416975561626297;1.1948972922899952;0.9999240078835023;9.999640208367792;-0.41676993531564005;0.43526420993182113;0.4351845941503663;-2.5516245840477832e-08;-0.36419999919999196;0.3642417682629005;1.000044143610006
73.388078;1.1860787109884445;-3.571128698733155e-05;-3.0166161271966263e-05;0.43198370986639295;0.36417013750916755;1.1948979708525302;0.9999238255313654;9.999646672339798;-0.4167699350523075;0.4352643490994606;0.43518457085591916;-2.6007150657561653e-08;-0.3641999995871276;0.3642419723810164;1.0000445652452716
73.398078;1.1860775722208055;-3.571121967069018e-05;-3.016629140056778e-05;0.43198379939899106;0.3641705307468759;1.1948987566684102;0.9999235782712439;9.999653090861655;-0.4167699348095888;0.4352644523200508;0.4351845676297662;-2.6484628352179156e-08;-0.3641999999784722;0.36424217445036705;1.0000449754053553
73.408078;1.1860764580453056;-3.5711171030051196e-05;-3.016640506139269e-05;0.4319839131706473;0.36417093499464015;1.1948996516451067;0.9999232657207909;9.999659463219938;-0.41676993458896394;0.43526451939924926;0.4351845855818478;-2.694964318852895e-08;-0.36420000037378025;0.3642423736747299;1.0000453731412944
73.418078;1.1860753713113898;-3.571114154621706e-05;-3.0166503254918755e-05;0.4319840495759129;0.36417135030870235;1.1949006579039305;0.9999228867566302;9.999665786331676;-0.41676993439183;0.4352645502812823;0.4351846258716727;-2.740316628761612e-08;-0.36420000077289333;0.3642425692792793;1.0000457554487021
73.428078;1.186074313487737;-3.5706085702955176e-05;-3.0162333006366087e-05;0.43198552496005493;0.3641728881602162;1.1949017779857145;0.9999224396337962;9.999672046883022;-0.4167699342192642;0.43526454482216637;0.4351846900243126;-2.784592110233161e-08;-0.3642000011754377;0.3642427604947784;1.0000461177064008
73.438078;1.1860732853440694;-3.5706094671942445e-05;-3.0162402499438683e-05;0.4319857022616339;0.36417332675457964;1.1949030153938114;0.999921921709791;9.999678220984078;-0.4167699340720012;0.43526450269721095;0.4351847799123382;-2.8278474725554333e-08;-0.3642000015805235;0.36424294664928225;1.0000464548155292
73.448078;1.1860722881277832;-3.570612323297998e-05;-3.0162458007908604e-05;0.43198589842216356;0.3641737772553328;1.1949043743430485;0.9999213297109627;9.999684283347923;-0.41676993395062023;0.43526442362437356;0.43518489727357346;-2.8701334827446562e-08;-0.3642000019868573;0.36424312728364827;1.0000467618775504
73.458078;1.1860713233481242;-3.5706171879015517e-05;-3.016249932076374e-05;0.4319861126243325;0.3641742392467963;1.194905858148707;0.9999206608616142;9.999690213325902;-0.41676993385582434;0.43526430768111846;0.4351850434558324;-2.9114790217320823e-08;-0.36420000239292355;0.3642433020828899;1.0000470342070937
73.468078;1.1860703918114472;-3.57062409779528e-05;-3.016252617883224e-05;0.4319863443212151;0.3641747120899311;1.1949074684116636;0.9999199138000368;9.999695992232212;-0.41676993378854105;0.4352641553537704;0.4351852194804331;-2.9518806476415947e-08;-0.3642000027969414;0.3642434706087766;1.0000472669697658
73.478078;1.186069493572288;-3.570633073966085e-05;-3.016253836517197e-05;0.43198659341925355;0.36417519519057073;1.1949092058860944;0.9999190886205658;9.999701600003677;-0.4167699337497713;0.43526396754794433;0.4351854259928362;-2.991316018697559e-08;-0.3642000031969975;0.3642436319757772;1.0000474549922378
73.488078;1.1860686285870965;-3.5706441400603094e-05;-3.0162535632257254e-05;0.43198686008141346;0.36417568802615174;1.1949110708831698;0.9999181862414118;9.999707011958092;-0.4167699337403606;0.43526374565246234;0.43518566335336967;-3.029761572411242e-08;-0.3642000035914106;0.3642437847540455;1.000047593143133
73.498078;1.186067797192275;-3.5706573057768596e-05;-3.016251777066347e-05;0.4319871444174037;0.3641761902110956;1.1949130621990471;0.9999172079905629;9.999712193732131;-0.41676993376087956;0.43526349130167563;0.43518593205391454;-3.0672050486254915e-08;-0.3642000039789822;0.36424392723678733;1.0000476768165634
73.508078;1.186066999969919;-3.570672529740336e-05;-3.0162484770181568e-05;0.4319874464660372;0.364176701754285;1.1949151760133478;0.9999161560382555;9.999717101973872;-0.41676993381166366;0.43526320621676506;0.43518623305393705;-3.103660962473809e-08;-0.36420000435914934;0.36424405796654646;1.0000477024350716
73.518078;1.1860662377967632;-3.570689726444109e-05;-3.0162436769111804e-05;0.43198776636910863;0.36417722316575435;1.1949174060734609;0.999915034036003;9.999721696108853;-0.4167699338929426;0.4352628925782816;0.43518656769868147;-3.1391786659802255e-08;-0.36420000473205855;0.3642441761926975;1.0000476676617231
73.528078;1.1860655126417212;-3.570708804560321e-05;-3.0162373901045508e-05;0.43198810440438634;0.36417775531820246;1.1949197445878252;0.9999138472421154;9.999725949173259;-0.4167699340047754;0.4352625532113314;0.4351869372899964;-3.173825088016651e-08;-0.3642000050983825;0.3642442817457639;1.0000475705454779
73.538078;1.1860648277442367;-3.570729688530552e-05;-3.01622962944525e-05;0.43198846075124075;0.3641782992476707;1.1949221827706267;0.9999126021493725;9.999729844588492;-0.41676993414672403;0.4352621910805619;0.4351873426596577;-3.207661411904835e-08;-0.3642000054589845;0.3642443743410731;1.0000474084718582
73.548078;1.1860641868414472;-3.57075231496363e-05;-3.0162204178261443e-05;0.4319888351304605;0.36417885570511505;1.1949247112714425;0.9999113056737466;9.99973336865349;-0.4167699343177466;0.43526180875383486;0.43518778392092156;-3.240745103165488e-08;-0.3642000058146918;0.36424445300013736;1.0000471780603148
73.558078;1.1860635933993455;-3.570776611359219e-05;-3.0162097913077176e-05;0.43198922641222615;0.36417942452140684;1.1949273210362663;0.99990996410116;9.999736510850289;-0.4167699345164649;0.4352614086381932;0.43518826027188345;-3.2731462353936766e-08;-0.3642000061662938;0.3642445159998913;1.0000468755275678
73.568078;1.1860630498450553;-3.5708024716533735e-05;-3.0161977838504363e-05;0.431989632290425;0.364180004446154;1.1949300040934088;0.9999085825091815;9.99973926377375;-0.41676993474142043;0.43526099364526294;0.4351887698477993;-3.3049499200445004e-08;-0.3642000065145678;0.3642445612440052;1.000046496714171
73.578078;1.1860625574490427;-3.5708297571539456e-05;-3.0161844109468024e-05;0.43199004937357394;0.36418059355330507;1.1949327535381435;0.9999071650232465;9.999741620614564;-0.4167699349911496;0.4352605670715174;0.4351893098852832;-3.3362479969562995e-08;-0.36420000685993753;0.36424458676627613;1.0000460369954638
73.588078;1.1860621175549355;-3.570858320354715e-05;-3.0161696803877603e-05;0.4319904739021898;0.36418118969837915;1.1949355627645595;0.9999057151371679;9.99974358103494;-0.4167699352641493;0.43526013185056034;0.43518987712672874;-3.3671374061407014e-08;-0.36420000720208306;0.3642445909645032;1.0000454915919197
73.598078;1.1860617323505729;-3.570888013997078e-05;-3.0161536074385015e-05;0.43199090251079164;0.36418179072874396;1.1949384246260037;0.9999042355760486;9.999745156141628;-0.4167699355587644;0.43525969041974666;0.43519046806643996;-3.397727665644144e-08;-0.3642000075401686;0.36424457248583986;1.0000448558718655
73.608078;1.1860614040467417;-3.5709186684876094e-05;-3.0161362132897066e-05;0.4319913322805785;0.36418239448312906;1.1949413315891553;0.9999027284652537;9.999746360787508;-0.4167699358730275;0.4352592450430989;0.4351910790177553;-3.428146157243352e-08;-0.36420000787337486;0.36424453013091024;1.0000441251724748
73.618078;1.1860611339900258;-3.570950063897462e-05;-3.0161175356918962e-05;0.4319917603219703;0.36418299887521405;1.194944277156413;0.9999011960127984;9.999747208000043;-0.41676993620456193;0.4352587976422941;0.4351917061711479;-3.4585284730198635e-08;-0.3642000082010758;0.3642444629179332;1.0000432948098579
73.628078;1.1860609221152028;-3.5709819313359914e-05;-3.0160976443932054e-05;0.43199218349723945;0.3641836020903126;1.1949472573741093;0.999899640821272;9.999747712880842;-0.41676993655075956;0.4352583493053902;0.43519234575214927;-3.488999406617858e-08;-0.36420000852266465;0.3642443701578165;1.0000423611354026
73.638078;1.1860607664221996;-3.5710139735668066e-05;-3.0160766372749908e-05;0.43199259829760517;0.36418420253997613;1.194950271356055;0.9998980657951104;9.999747894459299;-0.4167699369092272;0.4352579001761384;0.4351929942144846;-3.519659256651691e-08;-0.3642000088373444;0.3642442514884861;1.0000413232139356
73.648078;1.186060663185752;-3.571045872762629e-05;-3.0160546379507823e-05;0.431993000856782;0.3641847986256109;1.1949533206490734;0.9998964741617941;9.999747774664819;-0.4167699372780234;0.43525744959767687;0.4351936482022541;-3.550578836344084e-08;-0.3642000091441411;0.3642441067152668;1.0000401836551207
73.658078;1.1860606075385316;-3.5710772857151224e-05;-3.0160317987305225e-05;0.4319933873170044;0.3641853886839189;1.194956407611687;0.9998948692450162;9.999747379125473;-0.41676993765550496;0.43525699624958475;0.4351943044821071;-3.581796299202089e-08;-0.36420000944213166;0.36424393537839705;1.0000389474410627
73.668078;1.1860605939637645;-3.571107853120126e-05;-3.01600828758836e-05;0.4319937544334911;0.3641859710514782;1.1949595337756727;0.9998932541210719;9.999746736774146;-0.4167699380402223;0.43525653855584934;0.43519496025159643;-3.6133155597317665e-08;-0.36420000973061656;0.3642437365673546;1.0000376195164338
73.678078;1.1860606170981247;-3.571137231615745e-05;-3.0159842696084226e-05;0.4319940999224416;0.36418654403575407;1.194962699425321;0.9998916320945035;9.99974587712609;-0.41676993843096505;0.4352560751736625;0.4351956134687095;-3.6451239269205586e-08;-0.3642000100091192;0.36424350936716704;1.0000362032967973
73.688078;1.1860606725179363;-3.571165113634377e-05;-3.0159599021618746e-05;0.43199442218252837;0.3641871059078757;1.1949659039370095;0.999890007653036;9.999744827834391;-0.4167699388267017;0.4352556052406518;0.43519626254752686;-3.6772145911399414e-08;-0.3642000102772812;0.36424325337985125;1.0000347008299908
73.698078;1.1860607568736585;-3.5711912184272017e-05;-3.015935333667264e-05;0.43199471970496983;0.3641876549784293;1.19496914596715;0.9998883870276553;9.999743615842867;-0.41676993922639993;0.43525512857331267;0.43519690567927494;-3.7095750848929345e-08;-0.36420001053479145;0.36424296872963796;1.0000331134718423
73.708078;1.186060867291143;-3.571215293487167e-05;-3.0159107041138967e-05;0.43199499068776565;0.36418818969890915;1.194972423855948;0.9998867779279618;9.999742272093249;-0.4167699396288388;0.43525464573995776;0.4351975406956077;-3.742154556396239e-08;-0.364200010781476;0.36424265574235964;1.0000314420360952
73.718078;1.1860610006652221;-3.5712371433305506e-05;-3.0158861588885166e-05;0.43199523288424974;0.3641887087318415;1.1949757359397168;0.99988518860062;9.999740833292844;-0.4167699400324795;0.4352541578328824;0.4351981655768994;-3.774849586993341e-08;-0.3642000110174503;0.36424231461816386;1.000029686988625
73.728078;1.1860611532301994;-3.571256650448981e-05;-3.0158618617794748e-05;0.4319954438015437;0.3641892108643359;1.1949790798932665;0.9998836272259664;9.999739337894972;-0.4167699404354234;0.4352536660808437;0.435198778827906;-3.8075212509028754e-08;-0.3642000112431643;0.36424194522033093;1.0000278494026047
73.738078;1.1860613198505519;-3.5712737643995954e-05;-3.0158379953480467e-05;0.4319956211592003;0.3641896948949769;1.1949824521699157;0.999882101570333;9.999737821067036;-0.4167699408355619;0.435253171517747;0.4351993794524789;-3.840018779618577e-08;-0.36420001145939085;0.36424154724944124;1.0000259313428204
73.748078;1.1860614934944689;-3.5712884741946466e-05;-3.015814746360965e-05;0.4319957629177832;0.36419015967626744;1.1949858486185858;0.9998806185434035;9.99973631391326;-0.4167699412309242;0.4352526749114933;0.43519996687994505;-3.87218134708502e-08;-0.3642000116672009;0.36424112071478704;1.0000239350535778
73.758078;1.1860616659341736;-3.571300784031097e-05;-3.0157922793490055e-05;0.4319958669142033;0.3641906041960995;1.194989265277119;0.9998791844533831;9.999734845074343;-0.4167699416199888;0.4352521769435893;0.43520054094875577;-3.9038342575804744e-08;-0.36420001186782774;0.36424066613595785;1.000021862449277
73.768078;1.1860618287838678;-3.5713107066238574e-05;-3.0157707326750078e-05;0.43199593080594056;0.3641910276199482;1.1949926988020472;0.9998778051396118;9.999733441069392;-0.41676994200182554;0.4352516785362473;0.43520110188107036;-3.934802708074608e-08;-0.3642000120625669;0.36424018441041445;1.0000197153598256
73.778078;1.1860619736896725;-3.5713182841866635e-05;-3.015750240678788e-05;0.4319959524115218;0.3641914293455291;1.1949961468199006;0.9998764848996932;9.999732128174589;-0.41676994237599024;0.43525118110196337;0.43520165033929725;-3.964938699663756e-08;-0.3642000122528162;0.3642396766922185;1.0000174958069272
73.788078;1.1860620924931966;-3.571323599644891e-05;-3.0157309459693046e-05;0.4319959300577768;0.36419180897882397;1.1949996080988632;0.9998752255788529;9.99973093258388;-0.4167699427422255;0.43525068638125913;0.43520218768646185;-3.994136932799769e-08;-0.36420001243997424;0.3642391442825799;1.0000152060392327
73.798078;1.1860621785066336;-3.571326737650256e-05;-3.015712992327217e-05;0.43199586256443706;0.36419216606058497;1.1950030823290336;0.9998740268319682;9.999729873225556;-0.41676994310024995;0.4352501960440122;0.4352027161334341;-4.0223150658980433e-08;-0.36420001262521556;0.3642385884302817;1.0000128485271287
73.808078;1.1860622277730528;-3.571327738352521e-05;-3.015696499990909e-05;0.43199574894843007;0.36419249977225915;1.195006568866839;0.9998728871101136;9.999728956026408;-0.41676994344972984;0.4352497113535751;0.43520323825161944;-4.049384542089715e-08;-0.3642000128094434;0.36423801016522134;1.0000104259413627
73.818078;1.1860622389459348;-3.571326596304354e-05;-3.015681534928405e-05;0.4319955885567072;0.3641928090649282;1.1950100652862627;0.9998718045903329;9.999728178606999;-0.4167699437903962;0.43524923290475787;0.4352037562019492;-4.0752416624928494e-08;-0.364200012993425;0.36423741027834516;1.0000079409601355
73.828078;1.1860622128429708;-3.571323295799571e-05;-3.0156681023396023e-05;0.4319953816982273;0.3641930931361028;1.1950135678220661;0.9998707773695844;9.99972754062979;-0.416769944122193;0.4352487607460461;0.43520427136783;-4.099759567450515e-08;-0.36420001317791934;0.36423678946387866;1.0000053963013429
73.838078;1.1860621520819576;-3.5713178402520447e-05;-3.0156561715377165e-05;0.4319951298310156;0.3641933517102446;1.1950170727101477;0.9998698035666433;9.999727049769497;-0.4167699444451505;0.43524829497334516;0.4352047843813941;-4.122781356158737e-08;-0.364200013363661;0.3642361485939969;1.0000027950694692
73.848078;1.1860620597792397;-3.5713102390250685e-05;-3.015645700177278e-05;0.43199483515619375;0.36419358475948427;1.19502057622047;0.9998688818116884;9.999726719899723;-0.41676994475900164;0.4352478361007387;0.43520529549886067;-4.144131757811179e-08;-0.36420001355135756;0.3642354888569172;1.0000001408670611
73.858078;1.1860619382826976;-3.571300481739062e-05;-3.0156366392826486e-05;0.4319945003486774;0.36419379191973505;1.1950240744278933;0.9998680110730548;9.999726567173683;-0.4167699450629577;0.435247384884258;0.4352058052112955;-4.163633692154927e-08;-0.3642000137418212;0.36423481155449666;0.9999974380604155
73.868078;1.1860617892047685;-3.5712885440422554e-05;-3.0156289456850735e-05;0.4319941284678602;0.3641939721465465;1.195027563760585;0.9998671897930405;9.99972660571403;-0.4167699453559115;0.43524694207888065;0.435206314399006;-4.1811164308516924e-08;-0.3642000139360245;0.3642341179474574;0.9999946925591415
73.878078;1.1860616137524473;-3.571274403482246e-05;-3.015622604720545e-05;0.4319937226852968;0.36419412382133265;1.1950310409238099;0.9998664154290637;9.999726841349279;-0.41676994563689623;0.4352465083905718;0.43520682400112304;-4.196415356539534e-08;-0.3642000141348861;0.36423340941122256;0.999991911895284
73.888078;1.1860614127903646;-3.571258046306814e-05;-3.0156176200574568e-05;0.4319932859825603;0.36419424509906295;1.1950345024438251;0.9998656844628959;9.999727269310661;-0.4167699459052972;0.43524608443617674;0.4352073348566381;-4.20936467322545e-08;-0.36420001433885496;0.36423268756437177;0.9999891043778636
73.898078;1.1860611872496882;-3.571239480871157e-05;-3.0156139764149358e-05;0.43199282121203525;0.3641943341244627;1.1950379447560304;0.9998649925546944;9.999727877247594;-0.41676994616062973;0.4352456707480143;0.4352078477930952;-4.219801954818756e-08;-0.3642000145476754;0.3642319541848589;0.9999862787381468
73.908078;1.1860609385806231;-3.571218755497601e-05;-3.015611629835454e-05;0.4319923313044268;0.3641943890355833;1.1950413640958466;0.9998643351889406;9.99972864594717;-0.4167699464022669;0.43524526801372604;0.4352083638649272;-4.227592209825042e-08;-0.3642000147605359;0.3642312109879055;0.9999834443923422
73.918078;1.1860606686411457;-3.5711959575679126e-05;-3.015610517087387e-05;0.4319918190978195;0.3641944080530403;1.1950447568054947;0.9998637091107759;9.999729547629057;-0.41676994662938055;0.4352448772065297;0.43520888453407813;-4.232631589691822e-08;-0.3642000149763152;0.36423045939135407;0.9999806112653649
73.928078;1.1860603790459845;-3.571171196704551e-05;-3.0156105413316016e-05;0.4319912871335919;0.36419438963683365;1.195048120178485;0.9998631134787421;9.999730551202077;-0.4167699468409815;0.435244499169679;0.4352094114195599;-4.2348200033081044e-08;-0.364201015193733;0.3642307003829677;0.9999777889731084
73.938078;1.1860600706771092;-3.5711445920066264e-05;-3.0156115530003902e-05;0.431990737913515;0.36419433246206245;1.1950514523821514;0.999862549109133;9.999731634198579;-0.41676994703600934;0.4352441341722811;0.4352099458164663;-4.2340602553744197e-08;-0.36420101541140215;0.36422993436528434;0.9999749861440578
73.948078;1.1860597440880385;-3.5711162654280606e-05;-3.015613361810053e-05;0.4319901742560091;0.3641942353522641;1.1950547524465098;0.9998620166400417;9.999732787686801;-0.41676994721349464;0.4352437820969424;0.43521048835027015;-4.2302924652786356e-08;-0.3642010156277301;0.36422916098927255;0.9999722103205095
73.958078;1.1860594002688234;-3.5710863441985305e-05;-3.0156157728302303e-05;0.43198959943645215;0.364194097303397;1.1950580208676342;0.9998615159177221;9.999734011102893;-0.4167699473727654;0.43524344283876426;0.43521103893339474;-4.2235057485498436e-08;-0.3642010158408941;0.3642283792637421;0.9999694682015852
73.968078;1.186059040943456;-3.571054965137845e-05;-3.015618617176068e-05;0.43198901714258986;0.36419391757641845;1.1950612587515876;0.9998610466579442;9.999735306134681;-0.4167699475136479;0.43524311641503727;0.4352115970774886;-4.213717243702731e-08;-0.36420101604911836;0.3642275879874947;0.9999667659031908
73.978078;1.1860586684373389;-3.571022267069542e-05;-3.0156217620514918e-05;0.4319884311579289;0.36419369575539606;1.1950644661426357;0.9998606088629567;9.999736671100335;-0.4167699476364797;0.4352428028781752;0.4352121622036024;-4.2009511840194284e-08;-0.36420101625099305;0.3642267861636465;0.9999641089712917
73.988078;1.186058285192975;-3.57098839428996e-05;-3.0156251022723818e-05;0.4319878448348418;0.3641934315083341;1.1950676420916861;0.9998602026174834;9.999738097136087;-0.41676994774193443;0.43524250203687787;0.43521273368713487;-4.1852295886278155e-08;-0.36420101644560043;0.3642259731553414;0.9999615023366444
73.998078;1.186057893192706;-3.570953514222045e-05;-3.01562853723365e-05;0.43198726070500026;0.3641931242517046;1.1950707856080218;0.9998598280939037;9.999739569794343;-0.41676994783095234;0.4352422131891541;0.43521331096946764;-4.1665774477339625e-08;-0.36420101663245036;0.3642251487943898;0.999958950594652
74.008078;1.1860574939030677;-3.57091781656187e-05;-3.01563195603213e-05;0.43198668057215683;0.36419277313630094;1.195073895350152;0.999859486052196;9.999741067713183;-0.4167699479046918;0.4352419352499023;0.4352138937137445;-4.145040608587265e-08;-0.3642010168112029;0.36422431351586265;0.9999564584880246
74.018078;1.1860570888121331;-3.570881501118536e-05;-3.015635254476859e-05;0.43198610602397475;0.3641923771692782;1.1950769687719212;0.9998591777859777;9.999742554825783;-0.41676994796418604;0.4352416672278955;0.43521448152404607;-4.1207019938848787e-08;-0.3642010169814267;0.36422346823177865;0.9999540310258904
74.028078;1.186056680217204;-3.5708447668192796e-05;-3.0156383613744852e-05;0.4319855388130154;0.36419193529157295;1.195080002658379;0.99985890384245;9.999743980826265;-0.4167699480099014;0.4352414088656825;0.4352150735090789;-4.093695359187872e-08;-0.3642010171427688;0.3642226139744219;0.9999516727488065
74.038078;1.186056271603935;-3.570807796101363e-05;-3.015641244106971e-05;0.43198498085230824;0.3641914466532976;1.1950829949003667;0.9998586628050576;9.999745296463049;-0.4167699480415802;0.4352411610824441;0.43521566815257096;-4.064212095300759e-08;-0.3642010172953511;0.36422175166133747;0.9999493870541438
74.048078;1.1860558674769348;-3.570770746603595e-05;-3.0156438974478777e-05;0.43198443404261894;0.3641909109999616;1.1950859459552845;0.9998584516637098;9.99974646595449;-0.4167699480584553;0.43524092569433326;0.4352162634043724;-4.032480298892426e-08;-0.3642010174398993;0.3642208821626803;0.9999471765319545
74.058078;1.1860554734101585;-3.570733756402893e-05;-3.0156463242941488e-05;0.4319838999878727;0.36419032877060564;1.195088859432845;0.9998582672261873;9.99974746507771;-0.4167699480596604;0.43524070459516545;0.43521685699586005;-3.9987260602643834e-08;-0.3642010175774678;0.3642200065813907;0.9999450431057026
74.068078;1.1860550957892377;-3.5706969564859687e-05;-3.0156485150288057e-05;0.4319833796925513;0.36418970092770203;1.195091741488887;0.9998581071818292;9.999748276872074;-0.4167699480445564;0.4352404991731541;0.43521744677230123;-3.963147023845708e-08;-0.36420101770901825;0.3642191264983129;0.999942987450444
74.078078;1.1860547407615494;-3.570660480157371e-05;-3.0156504383182214e-05;0.4319828735744211;0.3641890288241708;1.195094598416195;0.9998579705965246;9.999748890120557;-0.41676994801295136;0.4352403103044192;0.43521803082753985;-3.925908998426781e-08;-0.3642010178351882;0.3642182439222205;0.9999410089104608
74.088078;1.1860544137501272;-3.570624458515667e-05;-3.0156520457081557e-05;0.4319823817986445;0.36418831431788484;1.1950974338301992;0.9998578579048573;9.999749294946936;-0.41676994796527495;0.4352401386436042;0.4352186077032517;-3.887156331323795e-08;-0.3642010179562546;0.36421736103324726;0.9999391062077513
74.098078;1.1860541194969652;-3.570589005121787e-05;-3.0156532860997437e-05;0.431981904506579;0.36418756011237907;1.1951002480727433;0.9998577703071025;9.99974947827444;-0.41676994790248445;0.43523998484435195;0.435219176374328;-3.847020520842151e-08;-0.3642010180721957;0.3642164800434663;0.9999372781337139
74.108078;1.1860538616928147;-3.570554200593836e-05;-3.01565412213037e-05;0.43198144192249965;0.36418676984383763;1.1951030396919047;0.999857709372741;9.999749425277454;-0.41676994782571436;0.43523984976476193;0.43521973559085614;-3.805629353186984e-08;-0.36420101818286443;0.36421560310234047;0.9999355240062149
74.118078;1.186053642846072;-3.57052008309404e-05;-3.0156545308197025e-05;0.4319809946616691;0.3641859475940205;1.1951058062402766;0.9998576772396657;9.999749125220935;-0.4167699477360599;0.4352397347657223;0.43522028333823437;-3.7631186873720654e-08;-0.36420101828811724;0.36421473211470456;0.9999338444573798
74.128078;1.1860534646058676;-3.5704866426896485e-05;-3.015654495897796e-05;0.43198056388815953;0.36418509740712796;1.1951085434697433;0.9998576767562848;9.999748575856007;-0.4167699476346313;0.4352396416557723;0.4352208172844674;-3.719624532985413e-08;-0.3642010183878063;0.36421386870614814;0.9999322420585522
74.138078;1.1860533281132821;-3.5704538184257226e-05;-3.0156540199782347e-05;0.431980151042803;0.3641842232935992;1.195111244841293;0.9998577113322731;9.999747787755227;-0.41676994752271423;0.435239572122529;0.4352213356753167;-3.6752597493518346e-08;-0.36420101848176234;0.3642130144251024;0.9999307209162522
74.148078;1.1860532345688573;-3.570421510590972e-05;-3.0156531432427385e-05;0.43197975756476936;0.3641833292892332;1.1951139023239554;0.9998577845326624;9.999746784796942;-0.4167699474018349;0.4352395272245824;0.4352218376631351;-3.630112646424999e-08;-0.3642010185699157;0.3642121708747439;0.9999292857743123
74.158078;1.1860531856086791;-3.5703896122227035e-05;-3.0156519333608433e-05;0.43197938459577606;0.3641824193181139;1.1951165075288785;0.9998578997957601;9.999745592981062;-0.4167699472736322;0.43523950712539444;0.43522232300989;-3.584262253398506e-08;-0.3642010186524288;0.36421133954112744;0.9999279410730405
74.168078;1.1860531829558465;-3.570358035610557e-05;-3.0156504668193212e-05;0.4319790326376148;0.3641814971092555;1.195119052658241;0.9998580605666901;9.999744230251984;-0.41676994713966525;0.43523951094263424;0.4352227917592819;-3.5377841693127636e-08;-0.3642010187294651;0.36421052162735096;0.999926690261726
74.178078;1.1860532281993241;-3.5703267212756716e-05;-3.0156488326886297e-05;0.4319787017180005;0.3641805661353895;1.1951215312030639;0.9998582700570302;9.999742709789293;-0.4167699470012754;0.43523953715800234;0.4352232442414967;-3.4907557716522195e-08;-0.36420101880074324;0.3642097182222473;0.99992553592257
74.188078;1.1860533231878285;-3.570295642291291e-05;-3.0156471306328438e-05;0.43197839180627784;0.36417962951055405;1.1951239380481349;0.9998585305426984;9.999741047579398;-0.4167699468595081;0.4352395844464493;0.4352236812743791;-3.443259675187453e-08;-0.3642010188655556;0.3642089305361214;0.9999244800925758
74.198078;1.1860534700541925;-3.5702648085710055e-05;-3.0156454415479682e-05;0.43197810271922216;0.3641786899908207;1.195126269400158;0.9998588431458008;9.999739263260457;-0.4167699467151286;0.4352396517394339;0.4352241041819556;-3.3953767934463366e-08;-0.3642010189233298;0.36420815992634054;0.9999235240457404
74.208078;1.186053670566244;-3.57023425957816e-05;-3.0156437956259214e-05;0.4319778338213177;0.3641777501326254;1.1951285230994921;0.9998592080988964;9.999737375047472;-0.4167699465687154;0.4352397376128277;0.4352245145098211;-3.347190713857215e-08;-0.364201018974009;0.36420740780783345;0.9999226674770849
74.218078;1.1860539255853428;-3.5702040380872574e-05;-3.015642160420249e-05;0.43197758408303794;0.364176812445606;1.1951306987756527;0.9998596251393775;9.999735398767198;-0.41676994642070214;0.4352398402956119;0.43522491366827887;-3.298802140999686e-08;-0.36420101901798474;0.3642066754902004;0.999921907541637
74.228078;1.186054235188644;-3.57017416982773e-05;-3.0156404477629145e-05;0.4319773522604185;0.36417587922070055;1.195132797778661;0.9998600939273056;9.999733356663237;-0.4167699462713166;0.4352399582858757;0.4352253027265031;-3.250323031739894e-08;-0.3642010190559917;0.3642059640668299;0.9999212391670145
74.238078;1.1860545992604297;-3.570144672262009e-05;-3.0156385308154568e-05;0.4319771369218801;0.3641749521838016;1.1951348234015908;0.9998606139221908;9.999731283289135;-0.4167699461206182;0.43524009064801517;0.4352256825354431;-3.201852131855558e-08;-0.3642010190889404;0.36420527462974195;0.9999206565520844
74.248078;1.1860550179425977;-3.570115577500205e-05;-3.015636260281434e-05;0.43197693636809825;0.3641740325185023;1.1951367808351223;0.9998611837850143;9.999729215046962;-0.41676994596867684;0.4352402366859354;0.4352260541109019;-3.153456824836012e-08;-0.36420101911745695;0.3642046084977644;0.9999201543906217
74.258078;1.1860554917908448;-3.570086947797917e-05;-3.0156334664334843e-05;0.4319767485879022;0.3641731211824355;1.1951386765345595;0.9998618011497233;9.99972717483376;-0.4167699458156051;0.4352403953921573;0.43522641876925405;-3.105164702545715e-08;-0.3642010191414697;0.36420396696577684;0.9999197287984957
74.268078;1.1860560216480243;-3.570058865839917e-05;-3.0156299562358755e-05;0.43197657151808705;0.36417221913015246;1.1951405178177468;0.9998624630168766;9.99972517046304;-0.4167699456615456;0.43524056524320587;0.43522677787658;-3.056954957953277e-08;-0.3642010191602431;0.3642033509082765;0.9999193778678122
74.278078;1.1860566077946935;-3.5700314011756444e-05;-3.0156255309026908e-05;0.4319764033814651;0.3641713273832129;1.1951423129897314;0.9998631664681586;9.999723203911499;-0.41676994550682783;0.4352407442367033;0.4352271326878681;-3.008768633466542e-08;-0.3642010191726627;0.36420276075051794;0.9999191015215692
74.288078;1.1860572486422138;-3.570004585449814e-05;-3.0156200161366398e-05;0.43197624262353734;0.3641704469712069;1.1951440716547972;0.9998639092332972;9.999721278489162;-0.41676994535185435;0.43524092974492135;0.43522748454513804;-2.9605500429553847e-08;-0.36420101917732195;0.3642021967078903;0.9999189013770076
74.298078;1.1860579406090526;-3.5699784121382935e-05;-3.0156132667840435e-05;0.43197608763843576;0.3641695789427106;1.195145804940349;0.9998646897843319;9.999719400077895;-0.4167699451965958;0.4352411185061022;0.435227835106895;-2.912275834850752e-08;-0.36420101917251063;0.3642016589868649;0.9999187806645631
74.308078;1.186058678942907;-3.569952848534685e-05;-3.015605144786152e-05;0.43197593663264783;0.3641687245797997;1.195147524889914;0.9998655069903618;9.999717574499916;-0.4167699450403946;0.43524130716496146;0.43522818611511654;-2.8639377275096678e-08;-0.36420101915646264;0.3642011478131666;0.9999187432351831
74.318078;1.1860594578135957;-3.569927851480725e-05;-3.0155955157613595e-05;0.4319757876654405;0.3641678854980142;1.1951492427638948;0.9998663595463413;9.999715805144323;-0.4167699448823511;0.43524149298274895;0.43522853877854345;-2.8155055829432712e-08;-0.3642010191276573;0.36420066333348255;0.999918791939682
74.328078;1.1860602709826347;-3.5699033806919685e-05;-3.0155842734893373e-05;0.4319756387955149;0.364167063443435;1.195150967864519;0.9998672455253654;9.999714094661904;-0.41676994472183304;0.4352416741949367;0.43522889331968634;-2.7669110656425692e-08;-0.3642010190848075;0.36420020558899197;0.9999189283450125
74.338078;1.1860611133532502;-3.56987940997903e-05;-3.0155713535671848e-05;0.43197548822215753;0.3641662600068479;1.1951527075703363;0.999868162037456;9.99971245181979;-0.41676994455865174;0.4352418498701739;0.43522924903729593;-2.7180670695632807e-08;-0.364201019026632;0.3641997746571298;0.9999191537952548
74.348078;1.1860619807448436;-3.569855940019433e-05;-3.0155567333463508e-05;0.43197533447273756;0.36416547644046765;1.1951544668712266;0.9998691047380662;9.999710900843434;-0.4167699443928368;0.43524201952678016;0.4352296048729846;-2.6689162623114676e-08;-0.3642010189517164;0.3641993707467505;0.9999194696682253
74.358078;1.186062868370083;-3.569832995447767e-05;-3.0155404492543483e-05;0.4319751766251029;0.36416471351447005;1.1951562476454147;0.9998700675477257;9.999709483398561;-0.41676994422436525;0.43524218303513545;0.435229959957273;-2.6194722402271218e-08;-0.3642010188586906;0.36419899407980005;0.999919876993507
74.368078;1.1860637703963257;-3.569810602380825e-05;-3.0155226094231555e-05;0.43197501424987533;0.36416397139413204;1.1951580494234544;0.9998710429516487;9.999708247279244;-0.4167699440532309;0.43524234080076424;0.43523031351362573;-2.569814599700533e-08;-0.3642010187465571;0.364198644805722;0.9999203766557546
74.378078;1.1860646808015687;-3.5697887737063134e-05;-3.015503356177428e-05;0.43197484719520574;0.36416324972363406;1.1951598706025535;0.9998720225919766;9.999707233057695;-0.4167699438797873;0.43524249363020223;0.4352306643400374;-2.5200507964311266e-08;-0.36420101861468973;0.3641983231323302;0.9999209698085073
74.388078;1.186065594575682;-3.5697675130834736e-05;-3.0154828160215843e-05;0.4319746757891978;0.36416254795060954;1.195161708850268;0.9998729977341533;9.999706470638246;-0.4167699437049337;0.43524264225607;0.43523101055474633;-2.4702868186353747e-08;-0.36420101846254627;0.36419802945679924;0.9999216579798454
74.398078;1.186066507832918;-3.5697468329474594e-05;-3.015461098088528e-05;0.4319745013043447;0.36416186567320313;1.1951635617258818;0.9998739594875125;9.999705980829123;-0.4167699435299536;0.4352427870499217;0.43523134993886603;-2.4206309589571973e-08;-0.3642010182895468;0.36419776445220176;0.9999224426410249
74.408078;1.1860674168515875;-3.569726781853295e-05;-3.0154383222961295e-05;0.4319743260075901;0.3641612027488483;1.195165427472181;0.9998748992499393;9.999705775476352;-0.41676994335618744;0.4352429279410013;0.4352316805571169;-2.3712147786107057e-08;-0.3642010180951009;0.3641975292217141;0.9999233243984386
74.418078;1.1860683180094131;-3.569707452444519e-05;-3.015414638493101e-05;0.431974152639099;0.36416055916929585;1.1951673045496927;0.9998758095098628;9.999705861118091;-0.41676994318478816;0.4352430643154529;0.43523200099637144;-2.3221979198391217e-08;-0.36420101787859543;0.36419732540767874;0.9999243025515006
