time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.428078;1.1860692082817954;-3.5696889478388003e-05;-3.0153902338980866e-05;0.4319739836593771;0.3641599350021659;1.1951691905100772;0.9998766841638594;9.999706245248998;-0.41676994301669645;0.4352431950100748;0.43523231027743375;-2.2737535177073133e-08;-0.3642010176394263;0.3641971550676036;0.9999253753179101
74.438078;1.1860700847161285;-3.569671336835171e-05;-3.0153653283521193e-05;0.4319738207676621;0.36415933036597464;1.195171081797564;0.9998775184390746;9.99970693557378;-0.41676994285277363;0.43524331843096903;0.43523260791421425;-2.226046170313371e-08;-0.36420101737703514;0.3641970201767467;0.9999265400363574
74.448078;1.1860709444099922;-3.5696546397945334e-05;-3.015340155057984e-05;0.43197366486597416;0.36415874526553593;1.195172974635957;0.9998783092791441;9.999707933170308;-0.41676994269393786;0.43524343257552367;0.43523289390175407;-2.179215477278268e-08;-0.3642010170908947;0.3641969220631395;0.9999277928249294
74.458078;1.1860717862665695;-3.569638850807262e-05;-3.01531494842589e-05;0.4319735161730436;0.36415817957996616;1.1951748657371386;0.9998790556721745;9.99970922794813;-0.4167699425411273;0.4352435350117171;0.43523316827495656;-2.1333784566063385e-08;-0.3642010167806165;0.3641968612948519;0.999929128333314
74.468078;1.1860726118923335;-3.5696239706520677e-05;-3.0152899512466816e-05;0.4319733743002029;0.3641576333633251;1.195176751505897;0.9998797578176105;9.99971080127679;-0.4167699423949882;0.4352436230746243;0.43523343055228664;-2.0886430363483964e-08;-0.3642010164461527;0.3641968379116006;0.9999305401608986
74.478078;1.1860734238517463;-3.5696100215983697e-05;-3.0152654216900202e-05;0.43197323825591183;0.3641571071298188;1.1951786270883882;0.9998804154873545;9.99971263164393;-0.4167699422555147;0.4352436941754985;0.4352336796422947;-2.0451208806749158e-08;-0.3642010160878735;0.3641968516083011;0.9999320217313721
74.488078;1.1860742235625032;-3.569597041102213e-05;-3.015241627983893e-05;0.4319731064364899;0.3641566018957494;1.1951804873136067;0.9998810275069749;9.999714695343197;-0.41676994212195895;0.43524374614196176;0.4352339143600936;-2.0029413341527065e-08;-0.364201015706571;0.36419690179835057;0.9999335670692208
74.498078;1.1860750110520566;-3.569585071980195e-05;-3.015218836084369e-05;0.43197297683276287;0.36415611902310663;1.1951823279982665;0.9998815930792021;9.999716964635015;-0.41676994199306866;0.4352437776268546;0.4352341339564317;-1.9622608985100804e-08;-0.364201015303548;0.36419698751593604;0.9999351707174501
74.508078;1.1860757860313045;-3.569574161244695e-05;-3.0151973016933434e-05;0.4319728474144506;0.36415565989022014;1.1951841457768262;0.9998821130731101;9.999719407394625;-0.4167699418675225;0.4352437881859596;0.43523433820706336;-1.9232588720767766e-08;-0.3642010148806718;0.3641971071576774;0.9999368270796326
74.518078;1.1860765486576714;-3.569564368060273e-05;-3.0151772586449832e-05;0.4319727164004901;0.36415522558981583;1.1951859375658946;0.9998825902306557;9.999721988009734;-0.4167699417443649;0.43524377792924224;0.4352345274714846;-1.8861281607670555e-08;-0.3642010144402692;0.36419725855539803;0.9999385305163144
74.528078;1.186077299178092;-3.5695557707423174e-05;-3.015158889106908e-05;0.43197258233863783;0.3641548170723669;1.1951877003968676;0.9998830290356292;9.999724671275361;-0.41676994162313996;0.43524374738196336;0.4352347027950768;-1.851066005442407e-08;-0.36420101398498533;0.36419743950694167;0.9999402762110928
74.538078;1.1860780370730823;-3.569548463949863e-05;-3.0151423068873496e-05;0.43197244409116003;0.36415443554790566;1.1951894309174949;0.9998834350123571;9.999727428279993;-0.41676994150359925;0.4352436976956718;0.43523486561482744;-1.8182556405888764e-08;-0.36420101351766554;0.3641976479446051;0.9999420605590479
74.548078;1.186078760615502;-3.569542545641398e-05;-3.0151275789517112e-05;0.43197230082514054;0.36415408251067943;1.1951911246549691;0.9998838132536663;9.999730240080124;-0.41676994138536105;0.43524363059404797;0.43523501722447305;-1.787847975779185e-08;-0.36420101304112995;0.3641978815851172;0.9999438808334578
74.558078;1.1860794668693744;-3.569538097655894e-05;-3.0151147526584566e-05;0.43197215201781786;0.36415375940275707;1.1951927759368126;0.9998841676044912;9.999733095125768;-0.4167699412679447;0.4352435479962137;0.4352351585171847;-1.7599588271247485e-08;-0.3642010125578606;0.364198137854797;0.999945734969122
74.568078;1.1860801523440858;-3.569535173792558e-05;-3.015103862331944e-05;0.43197199729321933;0.3641534673342467;1.1951943787130952;0.999884500774516;9.99973598259755;-0.41676994115104266;0.43524345193849867;0.43523529012353196;-1.734678424054344e-08;-0.36420101206990196;0.3641984140880419;0.9999476212363629
74.578078;1.186080814394614;-3.56953380724638e-05;-3.0150949325390827e-05;0.4319718360524786;0.36415320703606235;1.1951959274259985;0.9998848141794509;9.999738889017458;-0.4167699410346423;0.4352433448440539;0.43523541269354477;-1.7120808001640137e-08;-0.3642010115791739;0.3641987073895966;0.999949537098709
74.588078;1.1860814517425788;-3.569534030437053e-05;-3.0150879973556805e-05;0.43197166723243724;0.3641529790109961;1.19519741722209;0.9998851077586021;9.99974179801282;-0.41676994091895136;0.43524322961591516;0.43523552714878844;-1.6922248072776658e-08;-0.364201011087895;0.36419901433920043;0.9999514786750021
74.598078;1.1860820632605773;-3.569535891202789e-05;-3.0150831199715882e-05;0.4319714894028256;0.3641527836772522;1.195198843710615;0.9998853805259447;9.999744693458506;-0.4167699408043424;0.4352431095022828;0.43523563480100214;-1.675155681933913e-08;-0.3642010105986876;0.3641993310867045;0.9999534420532172
74.608078;1.1860826467036034;-3.5695394607482015e-05;-3.0150803858090543e-05;0.43197130107407483;0.3641526214046098;1.195200202357091;0.9998856312834317;9.999747569554353;-0.41676994069140205;0.43524298798076727;0.43523573732372517;-1.6609230894433603e-08;-0.36420101011435424;0.36419965384940706;0.9999554243814393
74.618078;1.1860831985826765;-3.569544829566397e-05;-3.0150798741751967e-05;0.4319711009005471;0.3641524925591527;1.1952014873177;0.9998858586723347;9.999750436390315;-0.41676994058099565;0.4352428685769564;0.4352358367504881;-1.6495995353537552e-08;-0.3642010096376012;0.36419997948302196;0.9999574228471073
74.628078;1.1860837144637213;-3.569552081364706e-05;-3.0150816439277737e-05;0.43197088772959585;0.3641523976310246;1.1952026904001232;0.9998860608663727;9.999753312697083;-0.4167699404742962;0.43524275462637874;0.4352359353611815;-1.641267273924135e-08;-0.36420100917089687;0.3642003057141677;0.9999594334157981
74.638078;1.1860841892791152;-3.5695612618892846e-05;-3.015085747764051e-05;0.4319706609350459;0.3641523373726737;1.1952038012286972;0.9998862359135346;9.99975621920122;-0.4167699403726881;0.4352426491763322;0.43523603537901695;-1.635993945573131e-08;-0.3642010087164183;0.36420063092957145;0.9999614511809007
74.648078;1.186084618156898;-3.569572370818771e-05;-3.0150922424244685e-05;0.43197042090701987;0.3641523127487;1.1952048085543565;0.9998863827783538;9.999759178631969;-0.41676994027740877;0.4352425549150414;0.4352361389849756;-1.6338316693254885e-08;-0.36420100827595264;0.36420095388609025;0.9999634711451364
74.658078;1.1860849974296925;-3.5695853724268996e-05;-3.015101176191773e-05;0.4319701691202674;0.3641523246793429;1.1952057015950863;0.9998865020758864;9.999762215719736;-0.416769940189309;0.4352424738970704;0.4352362485972537;-1.6348095102474518e-08;-0.3642010078508043;0.3642012735483229;0.9999654885408261
74.668078;1.1860853249384917;-3.569600195109721e-05;-3.0151125816327256e-05;0.4319699079041033;0.3641523738480969;1.1952064706893921;0.999886595916444;9.999765358043256;-0.41676994010908985;0.4352424072425967;0.4352363668406183;-1.6389120800299344e-08;-0.3642010074418402;0.3642015891116189;0.999967499118901
74.678078;1.1860855997635504;-3.569616715388271e-05;-3.0151264907989767e-05;0.43196964019713546;0.3641524607381808;1.1952071077892792;0.9998866672216706;9.999768636910234;-0.41676994003745504;0.43524235520387733;0.43523649632983574;-1.6460938465669913e-08;-0.36420100704960334;0.3642019001410913;0.9999694993777276
74.688078;1.186085822230541;-3.5696347672494417e-05;-3.0151429501568767e-05;0.4319693692878194;0.3641525858016589;1.1952076066358222;0.9998867192339943;9.99977208055427;-0.41676993997483386;0.43524231756854714;0.43523663955541236;-1.6563146712284618e-08;-0.36420100667432653;0.3642022065272876;0.999971486428651
74.698078;1.1860859946254927;-3.5696541813957976e-05;-3.0151620206917277e-05;0.43196909845448633;0.3641527494680647;1.1952079616051783;0.9998867555529205;9.999775701237832;-0.4167699399212332;0.4352422940624732;0.43523679880245797;-1.6695484104785867e-08;-0.3642010063159797;0.3642025082697699;0.9999734574313633
74.708078;1.1860861216914158;-3.569674803707732e-05;-3.015183779548295e-05;0.4319688305483768;0.3641529518957261;1.1952081666571055;0.9998867801253289;9.999779487845665;-0.41676993987652144;0.4352422844426666;0.4352369760339068;-1.685764257568881e-08;-0.36420100597455846;0.36420280524064436;0.9999754094707073
74.718078;1.1860862098100642;-3.569696491558045e-05;-3.015208311501156e-05;0.4319685679531814;0.3641531928643194;1.1952082161613826;0.9998867965329702;9.999783406185246;-0.41676993984079497;0.43524228823497957;0.43523717279072605;-1.7049032340915458e-08;-0.3642010056504032;0.36420309705983384;0.9999773404046873
74.728078;1.1860862659779718;-3.569719127322054e-05;-3.0152356660918124e-05;0.4319683128621455;0.3641534719593193;1.1952081064077624;0.9998868068582173;9.99978740002233;-0.4167699398144866;0.43524230454561225;0.43523739015586616;-1.726872651840887e-08;-0.3642010053442123;0.3642033833026119;0.9999792493462167
74.738078;1.186086297665268;-3.5697426403927305e-05;-3.0152658193011628e-05;0.43196806729906095;0.3641537886216052;1.1952078363914875;0.9998868111409367;9.99979139737219;-0.4167699397982323;0.4352423320725604;0.43523762864283505;-1.7515563678050294e-08;-0.3642010050567838;0.3642036638075197;0.9999811364756845
74.748078;1.1860863122876906;-3.5697670075201686e-05;-3.015298686489565e-05;0.43196783304594205;0.36415414190710893;1.1952074078441384;0.9998868080412817;9.999795328572889;-0.41676993979274296;0.43524236904426217;0.4352378881208158;-1.778822603564585e-08;-0.36420100478882445;0.364203938774634;0.9999830033650291
74.758078;1.1860863161811166;-3.569792229548668e-05;-3.015334163380833e-05;0.43196761200761447;0.36415453035675066;1.195206824761028;0.9998867959197186;9.999799145666538;-0.41676993979885274;0.4352424131663116;0.43523816797385984;-1.8085266742439352e-08;-0.3642010045409809;0.364204208814331;0.9999848533003729
74.768078;1.1860863145921365;-3.569818302380967e-05;-3.0153721436963447e-05;0.431967406586343;0.3641549522030692;1.1952060926068067;0.9998867734609508;9.999802827249747;-0.4167699398175825;0.4352424616939894;0.43523846722056164;-1.8405139472926132e-08;-0.3642010043138992;0.36420447504156395;0.9999866903997978
74.778078;1.1860863120580236;-3.569845199053784e-05;-3.0154125103005097e-05;0.4319672193292968;0.3641554056144463;1.1952052174886214;0.9998867401664729;9.999806367824112;-0.41676993985001354;0.43524251171157236;0.43523878451460274;-1.8746248873272795e-08;-0.3642010041082265;0.3642047391214869;0.9999885179899083
74.788078;1.186086312068159;-3.569872867954462e-05;-3.0154551382245776e-05;0.4319670523989863;0.3641558887042572;1.1952042057793426;0.9998866966781991;9.999809766159693;-0.41676993989706124;0.4352425606413886;0.43523911826895645;-1.9106895896471736e-08;-0.3642010039246854;0.3642050031279004;0.9999903375530335
74.798078;1.1860863169678968;-3.569901250317596e-05;-3.015499914063745e-05;0.43196690752013783;0.36415639948310546;1.1952030637705828;0.9998866444119884;9.99981302071037;-0.41676993995937356;0.43524260657456126;0.4352394668684727;-1.9485161618470524e-08;-0.36420100376415704;0.36420526925818597;0.9999921489895154
74.808078;1.1860863289984036;-3.569930301266464e-05;-3.0155467330254937e-05;0.43196678585186343;0.3641569360116776;1.1952017963886559;0.9998865850708166;9.999816127025088;-0.4167699400374534;0.43524264822791514;0.4352398288057901;-1.9879062251504588e-08;-0.36420100362765223;0.3642055397052839;0.9999939515075502
74.818078;1.1860863518295364;-3.56995997842288e-05;-3.015595462664096e-05;0.4319666876048861;0.36415749662881036;1.1952004059387753;0.9998865206084854;9.99981907498382;-0.41676994013184443;0.4352426847680795;0.43524020265565316;-2.028690460218824e-08;-0.3642010035162343;0.36420581664159696;0.9999957437788652
74.828078;1.1860863913653958;-3.569990210265572e-05;-3.0156459197834665e-05;0.43196661209418136;0.3641580799987593;1.1951988925266221;0.9998864533355457;9.999821850499147;-0.4167699402431881;0.43524271559389865;0.4352405868757353;-2.070740360932108e-08;-0.3642010034309935;0.3642061021859528;0.9999975236743537
74.838078;1.1860864554814108;-3.570020884010043e-05;-3.015697893302443e-05;0.4319665583512247;0.36415868497784815;1.1951972557563106;0.9998863856071352;9.999824444868098;-0.4167699403721263;0.43524274003774077;0.43524097962872094;-2.1139476978981944e-08;-0.3642010033730674;0.36420639847216385;0.9999992886359762
74.848078;1.186086553202251;-3.570051844735425e-05;-3.015751179379842e-05;0.43196652568201;0.3641593105020944;1.1951954963956128;0.9998863188113479;9.999826865079731;-0.41676994051916244;0.4352427571480124;0.4352413788140458;-2.1582034179155457e-08;-0.36420100334352834;0.36420670764371876;1.0000010361669496
74.858078;1.1860866936356274;-3.5700829017084554e-05;-3.0158055974790512e-05;0.43196651380379675;0.36415995566077963;1.1951936168371842;0.9998862528991654;9.999829134810465;-0.41676994068459705;0.4352427658037365;0.435241782233744;-2.2033963008234406e-08;-0.3642010033430708;0.3642070316485398;1.0000027634483664
74.868078;1.186086885109344;-3.5701138666547716e-05;-3.01586099793228e-05;0.43196652266609425;0.3641606198380081;1.1951916202712598;0.9998861872528926;9.99983128790237;-0.416769940868493;0.4352427649356075;0.43524218776834206;-2.2494243506867296e-08;-0.3642010033717246;0.3642073721207804;1.0000044663989724
74.878078;1.1860871348110744;-3.570144597879645e-05;-3.0159172580542956e-05;0.43196655214712004;0.36416130278511444;1.1951895102546832;0.9998861211831448;9.999833359716982;-0.41676994107069654;0.43524275347429964;0.43524259341829014;-2.2962062852295398e-08;-0.36420100342877226;0.3642077303656525;1.0000061397039353
74.888078;1.1860874486044917;-3.5701750025655124e-05;-3.0159742583014994e-05;0.43196660179143453;0.36416200468230725;1.1951872911073618;0.9998860535129394;9.999835378924766;-0.4167699412910551;0.4352427302810989;0.43524299713911785;-2.3436741051742288e-08;-0.36420100351286616;0.36420810717919655;1.000007778128738
74.898078;1.1860878311764178;-3.5702050197026506e-05;-3.0160318677720062e-05;0.4319666707443613;0.36416272601674327;1.1951849676027648;0.9998859826028355;9.99983736632658;-0.41676994152962105;0.43524269445013364;0.43524339687647273;-2.3917527552054128e-08;-0.3642010036223165;0.36420850271429106;1.0000093773932226
74.908078;1.1860882864251687;-3.5702346259645486e-05;-3.0160899464482828e-05;0.4319667579473721;0.36416346713732173;1.1951825438236374;0.9998859068024526;9.999839337990382;-0.41676994178658155;0.4352426458248201;0.43524379096346305;-2.4403611107838745e-08;-0.3642010037554814;0.36420891681234246;1.0000109341923435
74.918078;1.1860888169940649;-3.5702638535450566e-05;-3.0161483352660354e-05;0.4319668624219588;0.36416422799163195;1.1951800231268004;0.9998858246530814;9.99984130113716;-0.4167699420620702;0.4352425851833551;0.43524417817653144;-2.4894298058928195e-08;-0.3642010039110145;0.3642093494745445;1.0000124463594204
74.928078;1.1860894230733903;-3.570292796374569e-05;-3.016206850644016e-05;0.4319669834812925;0.3641650084041426;1.1951774097881938;0.999885734894655;9.999843246380983;-0.41676994235599585;0.4352425138169923;0.43524455734297274;-2.5389130527945457e-08;-0.3642010040878139;0.3642098008478105;1.0000139127237082
74.938078;1.18609010234019;-3.570321595502927e-05;-3.0162653001915345e-05;0.4319671209770996;0.36416580832148515;1.1951747103823456;0.9998856363711424;9.999845149035334;-0.4167699426680001;0.43524243297482773;0.4352449272716029;-2.58879009352363e-08;-0.3642010042848003;0.36421027090119273;1.0000153323833527
74.948078;1.1860908515986595;-3.570350397454553e-05;-3.0163234925063217e-05;0.4319672754739995;0.36416662765749297;1.195171933930057;0.9998855278603265;9.99984697424576;-0.4167699429976915;0.4352423436591465;0.43524528695909803;-2.639052866794943e-08;-0.36420100450067866;0.3642107592949813;1.0000167046956276
74.958078;1.1860916679430145;-3.5703793068583115e-05;-3.0163812373226918e-05;0.431967448121657;0.36416746618659246;1.1951690913692181;0.999885408377609;9.999848677496866;-0.41676994334486883;0.4352422465790436;0.4352456354208078;-2.6896851265054345e-08;-0.3642010047337857;0.36421126531003584;1.0000180300039083
74.968078;1.1860925480853342;-3.570408374784318e-05;-3.0164383429118078e-05;0.43196764036880925;0.36416832354829737;1.1951661945785284;0.9998852782016713;9.999850210342995;-0.4167699437093983;0.43524214211259055;0.43524597118727043;-2.7406468639825998e-08;-0.36420100498209707;0.364211787535512;1.0000193095471446
74.978078;1.1860934875591338;-3.570437624460607e-05;-3.0164946088346345e-05;0.43196785356476264;0.36416919905272954;1.1951632552820346;0.9998851395306187;9.999851527027948;-0.4167699440909464;0.4352420304788118;0.43524629213100846;-2.791877917958623e-08;-0.36420100524335863;0.3642123236307839;1.0000205445309407
74.988078;1.186094481068676;-3.5704670728206275e-05;-3.0165498244371752e-05;0.4319680884205107;0.3641700915663852;1.1951602844137796;0.9998849962978118;9.99985257640896;-0.41676994448885657;0.4352419120942371;0.435246595983433;-2.8433122905602724e-08;-0.3642010055152283;0.3642128705917741;1.000021735502372
74.998078;1.186095523152519;-3.570496730207542e-05;-3.0166037802011655e-05;0.4319683447376798;0.36417099973489664;1.1951572923606137;0.9998848536251479;9.999853296016068;-0.4167699449022092;0.43524178778644346;0.43524688090810953;-2.8948749190751604e-08;-0.364201005795382;0.3642134252756699;1.0000228822851056
75.008078;1.1860966087218823;-3.570526602161985e-05;-3.0166562852154708e-05;0.43196862160838967;0.36417192214781324;1.1951542894277478;0.9998847167668219;9.999853624674632;-0.4167699453300148;0.43524165864563885;0.43524714548946936;-2.9464608606686737e-08;-0.3642010060816361;0.3642139847298054;1.0000239842623417
75.018078;1.186097733391509;-3.570556696468323e-05;-3.0167071661605707e-05;0.4319689176560598;0.3641728572823783;1.1951512854823445;0.9998845901571188;9.999853514378676;-0.41676994577131454;0.4352415258015704;0.43524738854263956;-2.997911587347003e-08;-0.36420100637206354;0.3642145462889378;1.0000250407281661
75.028078;1.1860988928604381;-3.5705870184595474e-05;-3.016756244344506e-05;0.43196923103286067;0.3641738036481806;1.195148289678999;0.9998844776284362;9.99985292811438;-0.41676994622510266;0.435241390446334;0.43524760906257876;-3.048997865548846e-08;-0.36420100666497035;0.36421510744435676;1.000026051119028
75.038078;1.1861000813733225;-3.5706175699537574e-05;-3.0168033291841848e-05;0.43196955947436544;0.3641747601426303;1.1951453112134958;0.9998843831576083;9.999851832957594;-0.416769946690306;0.4352412538777376;0.43524780613393416;-3.0994265268805517e-08;-0.3642010069587952;0.36421566559237;1.0000270150781307
75.048078;1.1861012906105506;-3.570143809867693e-05;-3.0164228533385793e-05;0.43197121855615905;0.3641768371061624;1.1951423599602975;0.9998843108096143;9.999850195219583;-0.4167699471658525;0.4352411173324125;0.43524797895682726;-3.148881706072684e-08;-0.3642010072521246;0.3642162180213494;1.0000279321169632
75.058078;1.1861025102851956;-3.570174891131151e-05;-3.0164654174599373e-05;0.4319715703826244;0.36417781129623;1.1951394460457156;0.999884263857404;9.999847981089772;-0.4167699476507348;0.43524098166993475;0.4352481270791999;-3.197078509228481e-08;-0.3642010075438287;0.36421676200207004;1.000028801254444
75.068078;1.1861037300847412;-3.570206328399064e-05;-3.016505508508246e-05;0.43197193103138454;0.3641787919237154;1.1951365788868145;0.999884244093701;9.999845161168022;-0.41676994814411417;0.43524084703192106;0.4352482506097046;-3.243783591481553e-08;-0.3642010078332456;0.3642172947262906;1.000029621311079
75.078078;1.186104941180692;-3.57023821346994e-05;-3.0165430349009693e-05;0.4319722989866971;0.3641797762404603;1.1951337664760482;0.9998842518893807;9.999841710092143;-0.4167699486454277;0.43524071267426334;0.4352483503382435;-3.2888051792975407e-08;-0.364201008120251;0.3642178133875966;1.0000303914523447
75.088078;1.1861061362117167;-3.57027065278328e-05;-3.0165779330470424e-05;0.4319726731380619;0.3641807610861413;1.1951310151095518;0.9998842867836202;9.99983760632278;-0.4167699491543667;0.4352405772897535;0.4352484277863943;-3.331987350451335e-08;-0.3642010084050857;0.3642183155567568;1.0000311112782911
75.098078;1.1861073083802451;-3.5703037615513454e-05;-3.016610156191437e-05;0.43197305254344726;0.36418174320060615;1.1951283295990334;0.999884348167139;9.999832840144459;-0.41676994967079156;0.4352404398185416;0.4352484850589105;-3.3731889689395505e-08;-0.3642010086881747;0.36421879952813974;1.0000317804818386
75.108078;1.1861084509837778;-3.57033764919022e-05;-3.01663967305425e-05;0.4319734360936973;0.36418271926430057;1.1951257138054607;0.9998844357764302;9.999827418725422;-0.41676995019468815;0.4352403000977005;0.43524852442210893;-3.412242275067831e-08;-0.36420100897002144;0.36421926426673035;1.0000323984044814
75.118078;1.1861095581240944;-3.5703723999977144e-05;-3.0166664600388688e-05;0.43197382250902483;0.3641836860330071;1.195123170853776;0.9998845498607748;9.999821357929402;-0.4167699507260986;0.43524015877727246;0.4352485478463291;-3.4489398434938336e-08;-0.36420100925101;0.3642197090493044;1.0000329637943444
75.128078;1.1861106260185938;-3.570408066660033e-05;-3.016690500657498e-05;0.4319742103625975;0.3641846406845553;1.1951207031537752;0.999884690713263;9.99981466838482;-0.4167699512650848;0.43524001667221607;0.43524855688653086;-3.483058798031881e-08;-0.36420100953126355;0.36422013322670344;1.0000334750335753
75.138078;1.186111653275061;-3.570444675027486e-05;-3.0167117918077593e-05;0.4319745978304331;0.3641855810281488;1.1951183130689167;0.9998848577039277;9.999807353462186;-0.4167699518118139;0.4352398742949925;0.43524855297991816;-3.514387539737371e-08;-0.36420100981075765;0.364220536168166;1.0000339308759159
75.148078;1.1861126397559316;-3.5704822334504496e-05;-3.0167303295450855e-05;0.43197498272522344;0.3641865052136;1.1951160037967303;0.9998850487757526;9.999799423404863;-0.41676995236665926;0.4352397319687993;0.4352485377372765;-3.5427144534774823e-08;-0.3642010100895551;0.36422091727329325;1.0000343311055961
75.158078;1.186113585531405;-3.570520737502494e-05;-3.0167460959302522e-05;0.4319753630695417;0.36418741124346177;1.1951137789271433;0.9998852606171869;9.99979090565435;-0.4167699529301851;0.4352395901242673;0.43524851289702343;-3.567778534366829e-08;-0.3642010103678598;0.3642212760067994;1.0000346763384735
75.168078;1.1861144906486836;-3.5705601581229565e-05;-3.0167590725557636e-05;0.43197573747134355;0.36418829684583404;1.1951116409763987;0.9998854887657176;9.999781839919834;-0.41676995350303186;0.4352394495061796;0.43524848002572053;-3.5892493415664124e-08;-0.3642010106458628;0.36422161173602696;1.000034967305377
75.178078;1.186115355053881;-3.570600424777337e-05;-3.016769266057065e-05;0.43197610497136996;0.36418915954424635;1.195109591082566;0.999885727701302;9.999772269861223;-0.4167699540858537;0.4352393113270997;0.435248440160479;-3.60677127032121e-08;-0.3642010109236705;0.36422192343660015;1.0000352047345993
75.188078;1.1861161783243115;-3.570641428962967e-05;-3.0167767261208402e-05;0.43197646475405144;0.3641899966738832;1.1951076304020902;0.9998859713972983;9.999762239963765;-0.4167699546793201;0.43523917729548844;0.43524839373864216;-3.620030457873566e-08;-0.36420101120137444;0.36422220976469366;1.000035390103923
75.198078;1.186116959450437;-3.570683050443506e-05;-3.0167815348992916e-05;0.43197681590310727;0.3641908055595111;1.1951057618160483;0.9998862142304084;9.999751796048699;-0.41676995528402455;0.435239049570205;0.43524834093339865;-3.628799257057935e-08;-0.36420101147902695;0.3642224696211311;1.000035526347694
75.208078;1.1861176971062029;-3.5707251692604206e-05;-3.0167837624595665e-05;0.4319771572313241;0.3641915837811765;1.1951039908374717;0.9998864515573876;9.999740987479427;-0.4167699559002228;0.43523893046186657;0.43524828204211546;-3.632944316243699e-08;-0.36420101175641567;0.36422270255349903;1.000035617778169
75.218078;1.1861183905801165;-3.570767645160532e-05;-3.0167834291597803e-05;0.4319774872268458;0.3641923291795553;1.1951023253853297;0.9998866792465264;9.999729865033833;-0.4167699565275623;0.43523882174323264;0.4352482175903289;-3.6324064601451827e-08;-0.3642010120328532;0.3642229084909239;1.0000356697268014
75.228078;1.1861190402962163;-3.570810306056775e-05;-3.016780515733236e-05;0.4319778041158031;0.36419303967284616;1.1951007748680453;0.9998868930148291;9.999718472707563;-0.4167699571650314;0.4352387243478452;0.43524814802975903;-3.627170723832511e-08;-0.36420101230718593;0.3642230873994939;1.0000356885331283
75.238078;1.18611964694933;-3.570852975024893e-05;-3.016774996913616e-05;0.43197810613980653;0.36419371325897165;1.1950993495438043;0.999887088603889;9.999706844507127;-0.41676995781109694;0.4352386387254085;0.4352480733149896;-3.617250496796615e-08;-0.3642010125778897;0.36422323933317646;1.0000356815607108
75.248078;1.1861202101960298;-3.570895507717162e-05;-3.0167668560778866e-05;0.4319783917921104;0.36419434825909625;1.1950980599845227;0.999887262293853;9.999695009201835;-0.41676995846391557;0.43523856512285336;0.4352479929084472;-3.602702259126438e-08;-0.3642010128431371;0.36422336443079034;1.0000356566754076
75.258078;1.1861207283670787;-3.570937813385306e-05;-3.0167560899096633e-05;0.4319786596691204;0.36419494339040454;1.1950969155436362;0.9998874109639304;9.999682995781319;-0.4167699591214947;0.4352385037155483;0.4352479061568704;-3.5836487260244054e-08;-0.36420101310086617;0.3642234627548511;1.0000356213348955
75.268078;1.1861211994592709;-3.570979861035342e-05;-3.016742716783515e-05;0.43197890827315805;0.364195497559775;1.195095922966024;0.9998875314788646;9.999670836855765;-0.41676995978169895;0.43523845476706463;0.43524781255189143;-3.560271512531044e-08;-0.36420101334882876;0.36422353430356125;1.0000355819436595
75.278078;1.1861216222947575;-3.571021669108439e-05;-3.016726774953073e-05;0.4319791359228221;0.3641960098168595;1.1950950870144865;0.999887620354053;9.999658569296347;-0.41676996044224734;0.43523841865722657;0.43524771188087896;-3.532780619058105e-08;-0.3642010135846997;0.36422357911997566;1.000035543750274
75.288078;1.186121996475409;-3.5710632839526213e-05;-3.01670831908614e-05;0.4319793405587197;0.36419647939925814;1.1950944118305087;0.9998876743913845;9.999646237174144;-0.4167699611007949;0.4352383957781752;0.43524760435004667;-3.5013897104222006e-08;-0.3642010138063388;0.364223597219997;1.0000355110845027
75.298078;1.1861223216120427;-3.571104763182242e-05;-3.016687421904221e-05;0.43197951976106547;0.3641969054702922;1.1950939012265893;0.9998876913666735;9.999633898404074;-0.4167699617549947;0.4352383865056468;0.43524749049263073;-3.466287848449964e-08;-0.3642010140120068;0.3642235883715631;1.000035487429536
75.308078;1.186122597542679;-3.571146168870492e-05;-3.016664157674892e-05;0.4319796711242326;0.36419728693197706;1.1950935584809619;0.9998876702243523;9.99962162149276;-0.4167699624026385;0.4352383915972507;0.4352473709348863;-3.427608259131e-08;-0.3642010142004494;0.36422355200093626;1.0000354752594953
75.318078;1.1861228252523213;-3.5711875702885013e-05;-3.016638577092987e-05;0.43197979254685287;0.3641976229109317;1.1950933863968882;0.9998876109555016;9.999609469454185;-0.41676996304191727;0.4352384126928675;0.43524724621142735;-3.385432995806936e-08;-0.36420101437105007;0.3642234874412231;1.0000354764373147
75.328078;1.1861230067421114;-3.571229048274089e-05;-3.0166107035360134e-05;0.4319798823102143;0.3641979135029713;1.195093387292023;0.9998875140601642;9.999597487147724;-0.4167699636714546;0.4352384520488316;0.43524711660895604;-3.3398227859103705e-08;-0.3642010145239022;0.36422339444490237;1.000035493363651
75.338078;1.1861231440382236;-3.5712706897620856e-05;-3.0165805435632642e-05;0.4319799391691181;0.3641981598792802;1.1950935625924353;0.9998873798719395;9.999585699490122;-0.41676996429008933;0.43523851163982313;0.43524698196709743;-3.290824807911495e-08;-0.36420101465965365;0.36422327341591;1.0000355298477386
75.348078;1.1861232391819139;-3.571312574531479e-05;-3.016548095891419e-05;0.4319799625563873;0.3641983638056722;1.1950939122143576;0.9998872084709359;9.999574115357099;-0.4167699648968749;0.4352385926113181;0.4352468415700882;-3.2384745313476355e-08;-0.3642010147794652;0.36422312509698285;1.0000355908699023
75.358078;1.1861232954896561;-3.571354753287865e-05;-3.0165133570520455e-05;0.4319799526589667;0.36419852726748236;1.1950944343390506;0.9998870002583711;9.99956273451697;-0.416769965491226;0.435238695555721;0.4352466942720476;-3.1828218030453755e-08;-0.36420101488516626;0.3642229501598687;1.0000356815945386
75.368078;1.1861233183521127;-3.571397218277244e-05;-3.0164763180138123e-05;0.43197991013668147;0.3641986524428415;1.1950951258371283;0.9998867564815146;9.999551552018527;-0.4167699660727686;0.4352388209809689;0.4352465388365576;-3.1239575047288685e-08;-0.36420101497926316;0.36422274898386553;1.0000358066965107
75.378078;1.1861233146823442;-3.571439887949269e-05;-3.0164369515187377e-05;0.43197983588463057;0.36419874180717016;1.1950959823303993;0.9998864790883899;9.999540556566929;-0.4167699666411174;0.43523896919160215;0.43524637431480734;-3.062023042768332e-08;-0.36420101506469416;0.36422252165515967;1.000035970494433
75.388078;1.1861232918542772;-3.571482620821196e-05;-3.0163951962519226e-05;0.43197973111681265;0.36419879808402633;1.195096997257875;0.9998861699210801;9.999529732316505;-0.4167699671960261;0.43523913992768604;0.4352462001043841;-2.99721634218968e-08;-0.36420101514457187;0.3642222682534675;1.0000361772818716
75.398078;1.1861232568726348;-3.571525252350988e-05;-3.016350941244752e-05;0.43197959733528335;0.36419882396757297;1.1950981614539278;0.9998858298466283;9.999519065631853;-0.41676996773768676;0.435239332458499;0.43524601584768186;-2.9297909345702987e-08;-0.36420101522193665;0.3642219892114014;1.0000364313551569
75.408078;1.186123216156174;-3.571567630692499e-05;-3.0163040261415288e-05;0.43197943615210277;0.3641988217928215;1.1950994644032344;0.9998854589024507;9.999508546035443;-0.4167699682666961;0.43523954607630416;0.43524582144828133;-2.8600224983471744e-08;-0.3642010152993213;0.36422168559066614;1.0000367368926233
75.418078;1.186123175781665;-3.571609626003439e-05;-3.016254258210745e-05;0.43197924943861576;0.3641987934402325;1.1951008957784628;0.999885057871241;9.999498163019055;-0.4167699687836955;0.4352397805397383;0.435245616821535;-2.7881573812309077e-08;-0.36420101537837196;0.3642213593323548;1.0000370975103345
75.428078;1.1861231410221176;-3.571651114655555e-05;-3.0162014223850034e-05;0.43197903955269396;0.3641987405047739;1.1951024460556037;0.9998846294776708;9.999487908255988;-0.4167699692890202;0.4352400361656013;0.43524540160734676;-2.7143948797187846e-08;-0.3642010154598496;0.36422101322406486;1.000037515449234
75.438078;1.1861231155725287;-3.5716919569919046e-05;-3.0161452956024208e-05;0.43197880919087883;0.3641986643469316;1.1951041067144148;0.9998841775285051;9.999477780664087;-0.41676996978249686;0.43524031363060234;0.43524517543358443;-2.6388940919671488e-08;-0.36420101554391127;0.364220650451924;1.0000379910925974
75.448078;1.1861231021564274;-3.5717319865151046e-05;-3.0160856859437363e-05;0.4319785611433993;0.3641985659559605;1.195105869951176;0.9998837054646059;9.9994677893419;-0.41676997026335266;0.43524061366918265;0.4352449381500406;-2.5617688036564597e-08;-0.3642010156305401;0.3642202741444761;1.0000385233454003
75.458078;1.186123103999113;-3.571771022292622e-05;-3.016022464850422e-05;0.43197829827090195;0.3641984459777807;1.1951077275725226;0.9998832163925307;9.999457953418178;-0.41676997073038996;0.43524093667260927;0.43524468955562;-2.483099656724528e-08;-0.36420101571990127;0.36421988721064613;1.0000391105941888
75.468078;1.1861231258615859;-3.571808896314135e-05;-3.015955561301042e-05;0.4319780236137029;0.3641983049378958;1.1951096701410069;0.9998827138151584;9.999448295467149;-0.4167699711824219;0.4352412822465883;0.4352444291916897;-2.402975925558485e-08;-0.3642010158123639;0.36421949241484636;1.0000397511456596
75.478078;1.1861231742670901;-3.571845461282562e-05;-3.0158849322692316e-05;0.43197774046118764;0.3641981434122048;1.1951116872160346;0.9998822014670523;9.9994388312513;-0.4167699716184975;0.4352416489908018;0.43524415635282143;-2.3215077985788105e-08;-0.36420101590833315;0.36421909252182044;1.0000404429205971
75.488078;1.186123256752479;-3.5718805700158506e-05;-3.0158105378352672e-05;0.43197745236336943;0.36419796197663806;1.1951137679962733;0.9998816830547304;9.9994295643511;-0.41676997203776167;0.43524203464782885;0.4352438699718117;-2.2387896536206698e-08;-0.36420101600814025;0.36421869028775256;1.000041183699609
75.498078;1.1861233807027973;-3.571914068341112e-05;-3.0157323375322247e-05;0.43197716299913286;0.36419776102030876;1.1951159014955481;0.999881163057479;9.999420489716616;-0.41676997243935704;0.43524243635833393;0.4352435685590277;-2.1548742984156613e-08;-0.36420101611193717;0.36421828826403724;1.000041971758391
75.508078;1.1861235525055271;-3.571945812885844e-05;-3.015650303878508e-05;0.4319768758790545;0.36419754075526023;1.1951180765415987;0.9998806476411347;9.999411600658892;-0.4167699728225534;0.4352428508081681;0.4352432504244962;-2.069797418684953e-08;-0.36420101621957857;0.36421788873648153;1.0000428057314787
75.518078;1.1861237770449176;-3.571975683793857e-05;-3.015564444156337e-05;0.43197659424744;0.36419730139659584;1.1951202822027462;0.9998801444350522;9.999402888031396;-0.41676997318687997;0.4352432744518652;0.43524291396190085;-1.983621068687098e-08;-0.36420101633066626;0.3642174937546172;1.000043684556733
75.528078;1.1861240573921557;-3.5720035851663066e-05;-3.0154748194236973e-05;0.4319763211674275;0.3641970431095955;1.195122508541472;0.9998796614853873;9.999394331988078;-0.4167699735320997;0.43524370381868677;0.43524255785934923;-1.89645355756306e-08;-0.36420101644468966;0.3642171050189137;1.0000446080875822
75.538078;1.1861243949892393;-3.572029440737359e-05;-3.0153815460403536e-05;0.4319760594477192;0.3641967658085395;1.1951247477460327;0.9998792064816734;9.999385896635149;-0.4167699738581549;0.4352441356582905;0.43524218127197867;-1.808445029764139e-08;-0.364201016561036;0.36421672403767885;1.000045576921919
75.548078;1.1861247905463663;-3.572053187931505e-05;-3.015284786635191e-05;0.4319758116540745;0.3641964692536491;1.1951269949681296;0.9998787866217848;9.999377528610422;-0.4167699741652201;0.43524456695955316;0.4352417837935729;-1.7197797520923143e-08;-0.36420101667885857;0.3642163525099927;1.0000465912094372
75.558078;1.186125244885208;-3.572074776223343e-05;-3.0151847320960852e-05;0.4319755803341179;0.36419615339193645;1.1951292473349544;0.9998784084858512;9.999369158535012;-0.41676997445375386;0.43524499500596564;0.4352413652740604;-1.630660582821262e-08;-0.36420101679696504;0.3642159922436451;1.0000476498428117
75.568078;1.1861257593520833;-3.572094168683094e-05;-3.0150815832597592e-05;0.4319753680745098;0.36419581856437616;1.1951315019292954;0.9998780771756208;9.999360709215905;-0.416769974724392;0.43524541729310445;0.4352409257365168;-1.541275178411207e-08;-0.3642010169138107;0.3642156447083408;1.0000487500637003
75.578078;1.1861263361389012;-3.57211134056816e-05;-3.0149755646231462e-05;0.43197517735897795;0.3641954655182624;1.1951337547536662;0.9998777952388188;9.999352104660325;-0.41676997497779544;0.435245831219356;0.4352404652678633;-1.4517708410922895e-08;-0.36420101702754176;0.364215310810662;1.000049887037623
75.588078;1.1861269779882961;-3.572126284076505e-05;-3.0148669406002634e-05;0.4319750104305021;0.36419509537147143;1.1951360008764822;0.9998775627573468;9.999343274398505;-0.41676997521465353;0.4352462340155324;0.43523998387027285;-1.3622619675124009e-08;-0.3642010171360387;0.36421499098932836;1.0000510540009688
75.598078;1.1861276875231395;-3.572139020355802e-05;-3.01475598970202e-05;0.4319748691293831;0.36419470957657574;1.1951382350992834;0.9998773786459922;9.99933416003215;-0.41676997543573063;0.4352466229932346;0.43523948169649157;-1.2728495988768132e-08;-0.36420101723700204;0.36421468531352647;1.0000522428470526
75.608078;1.1861284677177766;-3.5721495929491476e-05;-3.0146429731082793e-05;0.4319747546638025;0.36419430986902646;1.1951404524268332;0.9998772420278335;9.999324723389291;-0.41676997564179563;0.43524699562720287;0.4352389596183227;-1.1836277689147046e-08;-0.364201017328149;0.3642143934327316;1.0000534446927205
75.618078;1.186129323146475;-3.572158027296403e-05;-3.014528131422926e-05;0.4319746675555673;0.36419389813960634;1.1951426479447842;0.9998771527682826;9.999314946866297;-0.41676997583355846;0.43524734943401666;0.4352384194372993;-1.0946772489499282e-08;-0.36420101740753197;0.3642141146241859;1.0000546504678616
75.628078;1.1861302598447812;-3.572164287211324e-05;-3.0144116901766263e-05;0.4319746079250784;0.36419347620466885;1.1951448163680236;0.9998771110905295;9.9993048257622;-0.41676997601163535;0.4352476818593377;0.43523786342057186;-1.0060550888836136e-08;-0.3642010174738341;0.36421384805538415;1.000055851271048
75.638078;1.186131283492842;-3.5721682911468205e-05;-3.0142938591551767e-05;0.43197457568818226;0.3641930457099593;1.1951469515766218;0.9998771172808394;9.999294360100828;-0.41676997617645656;0.4352479904197164;0.4352372936438463;-9.177833108352707e-09;-0.36420101752645134;0.3642135929253555;1.0000570385386651
75.648078;1.1861323982280605;-3.5721699849696125e-05;-3.0141748311468415e-05;0.43197457038076303;0.36419260832831857;1.1951490468497303;0.9998771718552466;9.999283552043853;-0.41676997632837753;0.43524827321265386;0.4352367118339796;-8.298415083739997e-09;-0.3642010175653483;0.364213348285011;1.000058204433926
75.658078;1.1861336072477777;-3.572169375075827e-05;-3.0140547887233862e-05;0.431974591077365;0.36419216594703724;1.195151095997485;0.9998772753069884;9.999272408509492;-0.4167699764680621;0.43524852918268064;0.4352361196680122;-7.421759786511787e-09;-0.36420101759074586;0.3642131128599415;1.0000593424277404
75.668078;1.1861349132515269;-3.57216648916533e-05;-3.013933913247819e-05;0.43197463669801545;0.3641917207464759;1.195153094011655;0.9998774275978045;9.999260941070885;-0.4167699765966359;0.43524875790248974;0.4352355188638457;-6.547308458316828e-09;-0.36420101760272583;0.3642128851457057;1.000060447516658
75.678078;1.186136317480463;-3.572161345871157e-05;-3.0138123962344735e-05;0.4319747062591353;0.3641912752727254;1.195155036383826;0.9998776282417898;9.9992491587602;-0.41676997671549143;0.43524895948906145;0.43523491080180154;-5.674790143146388e-09;-0.36420101760094803;0.3642126635786534;1.000061516109653
75.688078;1.1861378191058494;-3.572153963136736e-05;-3.0136904680504925e-05;0.431974798857772;0.364190832246021;1.195156917903808;0.9998778765053848;9.999237059501354;-0.4167699768261726;0.43524913474438826;0.43523429598886526;-4.804274663886078e-09;-0.36420101758471995;0.3642124465375763;1.0000625460937738
75.698078;1.1861394157958798;-3.572144357762621e-05;-3.0135684203278796e-05;0.4319749137466166;0.36419039434640377;1.1951587320193524;0.9998781713041139;9.999224628256806;-0.4167699769304393;0.4352492850535748;0.4352336738816733;-3.9360272155345355e-09;-0.3642010175534264;0.3642122323293919;1.0000635365111457
75.708078;1.186141104097309;-3.5721325363431935e-05;-3.0134465847806876e-05;0.4319750506546079;0.3641899643616032;1.1951604715387496;0.999878511210051;9.999211843994525;-0.4167699770301882;0.43524941190432415;0.4352330432765628;-3.0702968402012866e-09;-0.36420101750682815;0.36421201937528663;1.0000644867003992
75.718078;1.1861428791953408;-3.572118500047547e-05;-3.0133252828393266e-05;0.4319752101396403;0.36418954515251084;1.1951621303006772;0.9998788944788223;9.99919869007923;-0.4167699771270777;0.43524951643357396;0.4352324029725254;-2.207045462095064e-09;-0.36420101744491495;0.36421180634420336;1.0000653959449628
75.728078;1.1861447347102312;-3.572102261620112e-05;-3.0132047936189396e-05;0.4319753935307198;0.3641891392386924;1.1951637039183238;0.9998793190192872;9.999185159352626;-0.41676997722223763;0.43524959946097547;0.4352317523402579;-1.3457957814303002e-09;-0.36420101736766025;0.3642115919774669;1.0000662637616087
75.738078;1.1861466628891535;-3.572083869942841e-05;-3.0130853650440074e-05;0.431975602353591;0.3641887486272813;1.1951651887231247;0.999879782654799;9.999171251726269;-0.41676997731641546;0.43524966180499947;0.435231091572459;-4.857733199310824e-10;-0.36420101727501447;0.36421137488918004;1.000067090024459
75.748078;1.1861486550518132;-3.57206340547829e-05;-3.0129672360029014e-05;0.43197583779956833;0.36418837499513756;1.1951665803490465;0.99988028390171;9.999156973367686;-0.4167699774102269;0.43524970443446087;0.4352304216472881;3.7391896324803263e-10;-0.3642010171669772;0.3642111535489123;1.0000678745816176
75.758078;1.1861507020395963;-3.572040938866078e-05;-3.0128506247923194e-05;0.4319761006222132;0.3641880198149673;1.1951678735828035;0.9998808227870786;9.999142339309405;-0.4167699775042301;0.4352497285090893;0.43522974417748606;1.2342969683451376e-09;-0.364201017043557;0.3642109263461214;1.0000686168569675
75.768078;1.1861527947588886;-3.572016520547117e-05;-3.0127356942988853e-05;0.43197639125324244;0.3641876845030015;1.1951690631793244;0.999881400690608;9.999127372276462;-0.4167699775990046;0.43524973534649436;0.4352290612132792;2.096365478882618e-09;-0.36420101690483075;0.36421069173431064;1.0000693157686458
75.778078;1.1861549245467717;-3.5719902077749705e-05;-3.0126225330696324e-05;0.4319767097930311;0.36418737077004176;1.1951701442092628;0.9998820195822142;9.999112100602115;-0.41676997769520635;0.43524972608772494;0.4352283750300635;2.960693738708615e-09;-0.3642010167511826;0.36421044828346877;1.0000699696664532
75.788078;1.186157082938276;-3.571962070474396e-05;-3.0125111642916033e-05;0.431977055916077;0.36418708069950956;1.1951711119384176;0.9998826817851987;9.999096557554209;-0.41676997779350217;0.4352497013537384;0.4352276879916879;3.827111578739729e-09;-0.3642010165834087;0.36421019451487824;1.0000705762977498
75.798078;1.1861592614898395;-3.571932185710395e-05;-3.0124015706486514e-05;0.4319774289173874;0.3641868163090947;1.1951719624094403;0.9998833899419833;9.99908077787934;-0.4167699778945342;0.43524966127970655;0.4352270025555581;4.69492658047388e-09;-0.3642010164026155;0.36420992888747394;1.000071133176993
75.808078;1.1861614522592376;-3.5719006529364006e-05;-3.0122937219383753e-05;0.43197782776682936;0.36418657908798957;1.1951726931817725;0.9998841463608615;9.999064796816215;-0.4167699779988655;0.4352496054706959;0.4352263212879583;5.563402763800819e-09;-0.3642010162100526;0.3642096500590954;1.0000716383618748
75.818078;1.1861636482820619;-3.5718676105661914e-05;-3.012187600130311e-05;0.43197825100147896;0.364186369956536;1.1951733031835197;0.9998849520023632;9.999048657725453;-0.4167699781069098;0.43524953267665123;0.43522564683100456;6.432013150783481e-09;-0.3642010160068376;0.3642093570224121;1.0000720913084538
75.828078;1.186165843638581;-3.57183323814989e-05;-3.01208321524381e-05;0.4319786967047577;0.36418618950051607;1.1951737924263286;0.9998858063153546;9.999032419083713;-0.41676997821904754;0.43524944090235584;0.4352249817728482;7.3003429160014724e-09;-0.36420101579366726;0.3642090489926597;1.0000724933734446
75.838078;1.186168033242598;-3.571797748786019e-05;-3.0119805980440263e-05;0.43197916292410815;0.3641860380298582;1.195174161568984;0.999886708434812;9.99901614806103;-0.4167699783356753;0.43524932805844996;0.4352243282475457;8.167838220552317e-09;-0.3642010155707645;0.3642087253121477;1.000072847241536
75.848078;1.1861702119322397;-3.571761364484846e-05;-3.0118797713328074e-05;0.4319796483180954;0.3641859154597949;1.1951744107194884;0.9998876582587274;9.998999905483908;-0.4167699784570012;0.4352491925208925;0.43522368763430086;9.033750022669808e-09;-0.36420101533797594;0.36420838552274065;1.0000731554366211
75.858078;1.1861723736009702;-3.571724291059721e-05;-3.0117807206162243e-05;0.43198015244266674;0.36418582128172067;1.195174538685678;0.999888655947338;9.998983740190916;-0.41676997858292486;0.435249033378398;0.4352230607096691;9.89729215355007e-09;-0.36420101509486974;0.36420802947419584;1.0000734195214898
75.868078;1.186174511846097;-3.571686722591997e-05;-3.01168338096867e-05;0.43198067555055547;0.364185754674949;1.1951745433382654;0.9998897005887958;9.998967695500863;-0.41676997871310667;0.43524885029964455;0.435222447753819;1.0757630627987088e-08;-0.3642010148409028;0.36420765725736626;1.000073640319536
75.878078;1.1861766211763247;-3.571648846080426e-05;-3.011587645795095e-05;0.43198121815449825;0.36418571461741334;1.1951744222690732;0.9998907897895715;9.998951813951553;-0.4167699788471287;0.4352486430895733;0.4352218483771675;1.161373359855156e-08;-0.36420101457565307;0.36420726910531404;1.0000738178906121
75.888078;1.1861786974403656;-3.571610817633995e-05;-3.011493384998953e-05;0.43198178062516923;0.36418569990672695;1.1951741734368844;0.9998919204771736;9.998936136657786;-0.4167699789847738;0.43524841143925636;0.4352212615815538;1.246440181408919e-08;-0.36420101429896784;0.364206865510847;1.000073951495592
75.898078;1.1861807376960347;-3.5715727574814496e-05;-3.011400457499523e-05;0.431982362940062;0.3641857092726891;1.1951737954695294;0.9998930890949397;9.998920700323978;-0.4167699791262944;0.4352481550159389;0.435220686011708;1.3308400609917782e-08;-0.3642010140108376;0.36420644727385304;1.0000740404715873
75.908078;1.1861827395319837;-3.571534794390341e-05;-3.011308720879643e-05;0.43198296437556266;0.3641857416302868;1.1951732870354472;0.9998942907435544;9.99890553178565;-0.4167699792724736;0.43524787368762935;0.4352201198474709;1.4144603976628835e-08;-0.3642010137111376;0.3642060151676319;1.0000740850766856
75.918078;1.1861847002731947;-3.571497102431106e-05;-3.0112180483818492e-05;0.43198358327015124;0.3641857962226398;1.1951726458403062;0.9998955192482466;9.998890647946263;-0.41676997942446403;0.4352475678270953;0.43521956060275585;1.4972126624496782e-08;-0.36420101339960026;0.36420556950135924;1.0000740862748398
75.928078;1.1861866168455666;-3.571459889992973e-05;-3.011128359720953e-05;0.4319842173160065;0.36418587243978107;1.1951718684034616;0.9998967682258387;9.998876065541802;-0.416769979583546;0.4352472383853419;0.43521900534531144;1.579017494541511e-08;-0.36420101307597874;0.3642051100109714;1.0000740453783812
75.938078;1.1861884862448864;-3.571423382548195e-05;-3.0110396476774427e-05;0.4319848641762033;0.36418596953200644;1.1951709506080128;0.9998980314554585;9.998861811881874;-0.4167699797508848;0.43524688656700167;0.4352184511633514;1.659766959291536e-08;-0.3642010127402198;0.3642046361566813;1.0000739645017038
75.948078;1.1861903062388168;-3.571387817516003e-05;-3.0109519648054363e-05;0.4319855218475998;0.36418608666393076;1.1951698881689217;0.9998993023751326;9.998847929058813;-0.41676997992724724;0.43524651369715545;0.4352178955059835;1.7392989732656486e-08;-0.3642010123926242;0.3642041475586314;1.000073846750905
75.958078;1.1861920755108215;-3.571353418313513e-05;-3.010865378293463e-05;0.4319861886517318;0.3641862229886835;1.1951686774517285;0.9999005738024699;9.998834467470823;-0.4167699801129174;0.43524612152373393;0.43521733624897607;1.8173985340168544e-08;-0.3642010120338144;0.36420364434424113;1.0000736949043796
