time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.968078;1.1861937928409363;-3.571320352811026e-05;-3.010779947109837e-05;0.43198686301019645;0.36418637724195096;1.195167316876017;0.9999018384839713;9.998821472191173;-0.41676998030800005;0.435245712213461;0.4352167717526563;1.8938310460445747e-08;-0.3642010116644265;0.36420312734287885;1.0000735097194964
75.978078;1.1861954563518233;-3.5712887201919366e-05;-3.0106957354528222e-05;0.4319875432828143;0.36418654745712403;1.1951658071952327;0.999903089771384;9.99880897424139;-0.4167699805127781;0.4352452877172377;0.43521620103191383;1.9683868661690644e-08;-0.3642010112849824;0.3642025980754204;1.0000732899220615
75.988078;1.1861970634528625;-3.571258579227061e-05;-3.0106128207842813e-05;0.43198822801994485;0.3641867313970276;1.1951641504881834;0.9999043217730614;9.998796992520818;-0.4167699807278563;0.43524484919566836;0.4352156237933938;2.0409037324600968e-08;-0.3642010108961652;0.3642020585529363;1.0000730336936994
75.998078;1.1861986108228706;-3.571229984081913e-05;-3.010531278121846e-05;0.4319889163330966;0.3641869271332638;1.1951623491734773;0.9999055294266166;9.998785543066482;-0.4167699809540831;0.4352443969142464;0.43521504051382803;2.111271860811859e-08;-0.36420101049894515;0.3642015109967894;1.00007273977718
76.008078;1.1862000942913404;-3.571202997681597e-05;-3.0104511660824256e-05;0.43198960776697937;0.3641871331136991;1.195160405308642;0.999906708712056;9.998774644746824;-0.41676998119234443;0.43524393023067814;0.4352144524569586;2.1794318128880637e-08;-0.36420101009432465;0.36420095760622595;1.000072407943315
76.018078;1.1862015090040214;-3.5711776833139656e-05;-3.010372529683484e-05;0.4319903017930475;0.3641873478472341;1.1951583201134302;0.9999078568120354;9.998764316348035;-0.41676998144338817;0.4352434476087737;0.4352138612731445;2.2453591293777998e-08;-0.3642010096830681;0.36420040039402246;1.0000720394612252
76.028078;1.1862028496616974;-3.571154087430599e-05;-3.0102954135806955e-05;0.43199099748916914;0.36418756970817845;1.1951560936629588;0.9999089723679829;9.998754575608068;-0.4167699817076303;0.4352429470320622;0.4352132685978547;2.3090448593332786e-08;-0.3642010092655837;0.3641998410767949;1.0000716367047784
76.038078;1.1862041103229646;-3.5711322195927033e-05;-3.0102198812802905e-05;0.43199169361324846;0.36418779714175464;1.195153725321222;0.9999100557044136;9.99874544358773;-0.4167699819850035;0.43524242646145;0.4352126759941636;2.3704900947736874e-08;-0.36420100884201906;0.3641992809703792;1.0000712022498561
76.048078;1.1862052836902568;-3.571112032134089e-05;-3.0101460216953886e-05;0.4319923887773856;0.36418802901337133;1.1951512149502947;0.9999111086170601;9.998736946704529;-0.41676998227499135;0.4352418837957735;0.4352120850973734;2.4297198666471787e-08;-0.3642010084126352;0.36419872080562765;1.000070739401084
76.058078;1.1862063608086655;-3.571093418263733e-05;-3.010073926772721e-05;0.43199308156578725;0.364188264707415;1.1951485635308114;0.9999121336998843;9.998729116561849;-0.41676998257671727;0.43524131663738347;0.43521149772321494;2.4868033263774314e-08;-0.36420100797817884;0.3641981607058809;1.0000702533006292
76.068078;1.186207332058504;-3.571076231413777e-05;-3.0100036681817614e-05;0.4319937708251058;0.3641885040044062;1.1951457732858262;0.9999131335807317;9.998721988248322;-0.41676998288906625;0.43524072227202404;0.43521091577769644;2.5418620813509328e-08;-0.3642010075398924;0.3641976005795603;1.000069750798265
76.078078;1.1862081887096922;-3.571060295070287e-05;-3.0099353043465956e-05;0.43199445593402336;0.3641887469121857;1.1951428484659345;0.9999141104104298;9.998715593260872;-0.4167699832109762;0.435240097962301;0.4352103412498035;2.5950658587703304e-08;-0.3642010070991588;0.3641970406332149;1.000069239686314
76.088078;1.1862089238150335;-3.571045404451428e-05;-3.0098688983364985e-05;0.43199513663352324;0.36418899347821543;1.195139796052308;0.9999150655973518;9.998709951352913;-0.41676998354169387;0.4352394413914261;0.43520977641750547;2.64661863340308e-08;-0.3642010066571215;0.36419648154061496;1.0000687279899505
76.098078;1.1862095321364874;-3.571031352410675e-05;-3.009804514098248e-05;0.43199581281578586;0.3641892436613257;1.1951366248188071;0.9999159997917946;9.99870506628856;-0.4167699838806869;0.4352387507655738;0.4352092238061559;2.696723165843521e-08;-0.3642010062146724;0.36419592413389035;1.000068223042618
76.108078;1.1862100092268493;-3.5710179651642455e-05;-3.0097422013103387e-05;0.4319964847379972;0.36418949737773104;1.1951333435572364;0.9999169130243851;9.998700924751654;-0.41676998422745815;0.4352380246064334;0.4352086858746724;2.7455293319414772e-08;-0.3642010057727524;0.3641953689637458;1.0000677306113843
76.118078;1.186210350210863;-3.571005113513543e-05;-3.0096819956280436e-05;0.43199715325514737;0.36418975451432833;1.19512996003965;0.9999178049193049;9.998697498609332;-0.41676998458159126;0.43523726181898764;0.435208165024953;2.793108278751825e-08;-0.36420100533241084;0.3641948162518869;1.0000672547871285
76.128078;1.1862105494247053;-3.570992703829332e-05;-3.0096239283333668e-05;0.43199781964869827;0.36419001460978107;1.1951264803320776;0.9999186751995386;9.998694747079458;-0.41676998494280953;0.4352364620099021;0.4352076638314206;2.8394667862945864e-08;-0.3642010048945113;0.3641942661738898;1.0000667986648097
76.138078;1.1862106015800242;-3.570980664043506e-05;-3.009568030887137e-05;0.4319984849813368;0.3641902766058487;1.1951229085814985;0.9999195238968225;9.99869261618218;-0.41676998531088455;0.4352356255684807;0.435207184839642;2.8845677616048798e-08;-0.3642010044596681;0.3641937189877591;1.0000663649251227
76.148078;1.186210503347408;-3.570968929820152e-05;-3.0095143446055153e-05;0.43199914939604867;0.3641905391826885;1.1951192480857042;0.9999203508217144;9.998691040652115;-0.41676998568560225;0.43523475345831536;0.43520673019647843;2.9283463917688442e-08;-0.3642010040286676;0.36419317482753677;1.0000659556451807
76.158078;1.186210253510707;-3.5709574315232456e-05;-3.0094629350934347e-05;0.43199981230570833;0.36419080124997916;1.1951155024380133;0.9999211555448931;9.998689949151471;-0.41676998606685794;0.43523384704151385;0.4352063017346706;2.9707338025716686e-08;-0.3642010036029005;0.3641926333263421;1.0000655717875868
76.168078;1.186209851687162;-3.570946093389019e-05;-3.0094138951201775e-05;0.4320004732919082;0.3641910620389617;1.195111675207883;0.99992193846606;9.998689266680266;-0.41676998645469127;0.43523290807688975;0.43520590119492075;3.011672614525689e-08;-0.36420100318434717;0.36419209346356046;1.0000652133046104
76.178078;1.1862092973251401;-3.5709348559893574e-05;-3.0093673405564212e-05;0.4320011325279717;0.3641913209743546;1.1951077690795788;0.9999227013745066;9.998688916087644;-0.41676998684915545;0.4352319388161958;0.4352055301412529;3.051108861364368e-08;-0.36420100277511724;0.36419155382696844;1.0000648799943481
76.188078;1.1862085901399635;-3.57092370054714e-05;-3.0093234082909257e-05;0.4320017905981207;0.3641915776971879;1.195103786278024;0.9999234466336981;9.99868882521477;-0.4167699872500812;0.435230942150563;0.4352051899077486;3.08897826845077e-08;-0.36420100237684483;0.36419101295830647;1.000064572011785
76.198078;1.1862077311752113;-3.5709126474704204e-05;-3.0092822512919857e-05;0.43200244829110696;0.3641918322685843;1.1950997296817727;0.9999241761931248;9.998688933720524;-0.4167699876568835;0.4352299217558358;0.43520488185431644;3.125203005638756e-08;-0.36420100199047756;0.3641904694565691;1.00006428930105
76.208078;1.1862067231454565;-3.570901732191795e-05;-3.0092440243858437e-05;0.4320031063477786;0.3641920853443039;1.1950956031249906;0.9999248912853488;9.99868919059351;-0.41676998806872134;0.43522888193905285;0.43520460759771823;3.159690187364586e-08;-0.36420100161661434;0.3641899218437467;1.000064030799998
76.218078;1.18620556994536;-3.5708909924787425e-05;-3.0092088698342503e-05;0.4320037649561233;0.3641923380162542;1.1950914110076458;0.9999255922657392;9.998689547222828;-0.4167699884850775;0.43522782699917617;0.4352043689524576;3.192341032740108e-08;-0.3642010012557811;0.3641893684219521;1.0000637941292707
76.228078;1.1862042756120328;-3.570880479330868e-05;-3.0091769115313494e-05;0.43200442342069245;0.3641925913695709;1.1950871572856128;0.9999262781953885;9.998689955605721;-0.4167699889061513;0.43522676077607453;0.4352041676921046;3.223087174691672e-08;-0.36420100090830765;0.3641888074405638;1.0000635759398548
76.238078;1.1862028436930996;-3.5708702557581756e-05;-3.0091482378699492e-05;0.43200508031110535;0.3641928463713243;1.1950828444320685;0.9999269467428652;9.998690372492877;-0.41676998933255166;0.4352256868304067;0.4352040052557084;3.251921702454783e-08;-0.36420100057419447;0.364188237490529;1.0000633729903765
76.248078;1.1862012777902189;-3.570860386911621e-05;-3.00912288017903e-05;0.43200573342736037;0.3641931040854516;1.1950784740519347;0.9999275947469425;9.998690760447937;-0.41676998976480195;0.4352246085829752;0.4352038824973874;3.2788941061750754e-08;-0.3642010002532373;0.3641876576641745;1.0000631830461708
76.258078;1.1861995825173555;-3.570850959777656e-05;-3.009100817861019e-05;0.4320063794609033;0.3641933655892087;1.195074048553434;0.9999282189466178;9.99869107983548;-0.4167699902032292;0.43522352918307344;0.43520379965137657;3.304087907502637e-08;-0.36420099994508776;0.36418706744602597;1.000063005098474
76.268078;1.1861977644417607;-3.57084210784517e-05;-3.0090819928466907e-05;0.4320070143024329;0.364193631729312;1.1950695718780415;0.9999288161610178;9.998691287056486;-0.41676999064792825;0.4352224514981422;0.4352037565321382;3.327599187312165e-08;-0.3642009996490137;0.3641864665933129;1.0000628395406166
76.278078;1.1861958324768958;-3.5708340017896276e-05;-3.009066314279754e-05;0.43200763381076157;0.3641939030231466;1.1950650493700246;0.999929382828884;9.998691349316193;-0.4167699910986289;0.4352213782152846;0.43520375271098144;3.3495212798902475e-08;-0.36420099936372324;0.36418585498380307;1.0000626882708967
76.288078;1.1861937967530232;-3.570826822281805e-05;-3.0090536623663997e-05;0.4320082339993584;0.3641941794254184;1.195060487811916;0.9999299147959055;9.998691255753531;-0.41676999155474975;0.43522031197536104;0.4352037875095946;3.369942029978346e-08;-0.36420099908756587;0.3641852324404648;1.0000625543716828
76.298078;1.1861916672783626;-3.5708207400617437e-05;-3.0090438901192698e-05;0.43200881085071646;0.36419446005313066;1.1950558954882866;0.9999304079071764;9.998691017227024;-0.4167699920156204;0.43521925536121653;0.4352038600347213;3.388947887080821e-08;-0.36420099881885293;0.36418459880117593;1.0000624417721682
76.308078;1.1861894544880076;-3.5708159097161e-05;-3.0090368223439975e-05;0.43200936043693516;0.36419474343937996;1.1950512818569814;0.9999308587550706;9.998690665315621;-0.4167699924806684;0.43521821052603415;0.43520396940537304;3.406618718995245e-08;-0.36420099855591453;0.36418395424544153;1.0000623548613254
76.318078;1.1861871704615103;-3.570812481728274e-05;-3.0090322557246576e-05;0.43200987925989587;0.36419502825650296;1.1950466573507872;0.9999312645390688;9.998690242044972;-0.4167699929494509;0.4352171790604997;0.4352041149787393;3.423007841034443e-08;-0.3642009982970333;0.36418329944484057;1.0000622977951192
76.328078;1.1861848286368317;-3.570810625176443e-05;-3.0090299631179865e-05;0.4320103644924156;0.36419531382899134;1.19504203349714;0.9999316223780368;9.998689777296569;-0.4167699934214994;0.4352161626594172;0.4352042964072106;3.438125903584959e-08;-0.36420099804058326;0.3641826353215933;1.0000622740378367
76.338078;1.1861824427206207;-3.5708105325404524e-05;-3.0090297040697013e-05;0.43201081407888026;0.3641956000474109;1.1950374222373032;0.9999319294969143;9.998689278585392;-0.41676999389613106;0.43521516366197466;0.43520451338702704;3.451943811047251e-08;-0.3642009977852644;0.3641819627571825;1.0000622862968687
76.348078;1.1861800258662851;-3.570812385358359e-05;-3.0090312370383827e-05;0.4320112267019903;0.364195887003633;1.195032834323561;0.999932184090438;9.998688745327062;-0.41676999437250084;0.43521418456860506;0.43520476507038064;3.464408883629946e-08;-0.3642009975302169;0.3641812825354962;1.0000623367506494
76.358078;1.186177590058964;-3.570816300142179e-05;-3.009034331966571e-05;0.4320116015460522;0.36419617493492284;1.1950282785283748;0.9999323854816954;9.99868818602237;-0.41676999484995586;0.4352132274299269;0.43520504963988715;3.475461979481457e-08;-0.3642009972750311;0.3641805954721298;1.000062427419115
76.368078;1.186175145595552;-3.5708223058767635e-05;-3.0090387769684447e-05;0.43201193801610105;0.3641964644282563;1.1950237622351545;0.9999325333483889;9.99868762042134;-0.4167699953282691;0.43521229399981576;0.4352053644667808;3.4850310612932546e-08;-0.3642009970197526;0.3641799026838092;1.000062559857027
76.378078;1.1861727004884945;-3.570830363873798e-05;-3.009044367501529e-05;0.432012235731823;0.36419675644575006;1.1950192921072906;0.999932626843664;9.9986870764162;-0.41676999580745505;0.4352113861647329;0.4352057065744267;3.4930096740370846e-08;-0.3642009967648291;0.36417920580662017;1.0000627344008843
76.388078;1.1861702603498876;-3.570840385845403e-05;-3.009050885052391e-05;0.43201249480616;0.36419705217249243;1.1950148738189146;0.9999326645771345;9.998686593200116;-0.4167699962875185;0.435210505993945;0.4352060730464313;3.4992740447961425e-08;-0.3642009965108649;0.3641785069186667;1.0000629500821334
76.398078;1.1861678289762432;-3.5708522408983576e-05;-3.0090580937616793e-05;0.4320127160594486;0.3641973529463743;1.1950105108079676;0.9999326459009933;9.998686221125952;-0.4167699967683788;0.4352096553742237;0.43520646123233603;3.50373393268948e-08;-0.364200996258364;0.36417780833725094;1.0000632050197962
76.408078;1.1861654085972924;-3.570865776799059e-05;-3.0090657620859228e-05;0.43201290101131173;0.36419766030456685;1.1950062029661412;0.9999325723094867;9.998686007931916;-0.4167699972497748;0.43520883569794644;0.4352068686530464;3.506357435376326e-08;-0.36420099600773437;0.3641771125234461;1.0000634968357967
76.418078;1.18616299972492;-3.5708808446641125e-05;-3.0090736769104413e-05;0.4320130517119974;0.3641979759451954;1.1950019469909192;0.9999324472617727;9.99868598309444;-0.41676999773104734;0.4352080479001734;0.4352072928481115;3.5071486209194407e-08;-0.3642009957594056;0.36417642188835664;1.0000638232673065
76.428078;1.1861606016156419;-3.570897316019213e-05;-3.009081649515856e-05;0.4320131704847281;0.3641983015629835;1.1949977389413564;0.999932274746308;9.998686156445206;-0.4167699982108364;0.4352072926287322;0.4352077313994156;3.5061074720531206e-08;-0.36420099551384955;0.36417573838759304;1.0000641821311538
76.438078;1.1861582130051058;-3.570915101387101e-05;-3.0090895354458287e-05;0.43201325976459826;0.3641986387162199;1.1949935766862538;0.9999320580219384;9.99868653085005;-0.41676999868707504;0.43520657052821954;0.4352081818431125;3.5032039200644934e-08;-0.36420099527163774;0.364175063317988;1.0000645701440636
76.448078;1.186155832020341;-3.570934147156221e-05;-3.009097237647121e-05;0.4320133220195774;0.36419898871106404;1.1949894601277662;0.999931799093905;9.99868711678251;-0.41676999915767665;0.4352058827415315;0.43520864142291155;3.4983655473919636e-08;-0.36420099503353676;0.3641743975049199;1.0000649825206764
76.458078;1.1861534562459604;-3.5709544017948596e-05;-3.0091046787748203e-05;0.4320133595918785;0.3641993524808944;1.19498539034652;0.9999314988907299;9.998687938593946;-0.4167699996212891;0.4352052312321429;0.4352091072357039;3.491482128895542e-08;-0.36420099480047485;0.3641737416262895;1.0000654142149665
76.468078;1.186151083889753;-3.5709757938884404e-05;-3.0091117820858213e-05;0.43201337450117566;0.3641997305611804;1.194981369391516;0.9999311582934697;9.998689033105489;-0.4167700000774367;0.43520461854769027;0.43520957683205863;3.482434624244168e-08;-0.3642009945734558;0.36417309644052814;1.0000658611375344
76.478078;1.186148714481822;-3.5709982457618114e-05;-3.0091184723874493e-05;0.432013368422707;0.36420012305497385;1.1949774005887106;0.9999307791379434;9.998690443689647;-0.41677000052636065;0.43520404733560303;0.43521004845718875;3.4711144282019956e-08;-0.3642009943534705;0.36417246280279686;1.0000663203804245
76.488078;1.186146348633594;-3.571021700431912e-05;-3.009124685168029e-05;0.4320133429372932;0.36420052957307675;1.1949734883617917;0.9999303637807395;9.998692210613145;-0.4167700009688159;0.43520352003087326;0.43521052057570453;3.457418043823187e-08;-0.36420099414135293;0.3641718416875167;1.000066789708957
76.498078;1.1861439880359401;-3.5710461210046976e-05;-3.0091303815341798e-05;0.4320132997980113;0.36420094943417824;1.1949696373896797;0.9999299145918736;9.9986943612859;-0.41677000140579107;0.4352030385873388;0.43521099154657417;3.441247280413359e-08;-0.3642009939376691;0.36417123434862214;1.0000672670125923
76.508078;1.1861416354404357;-3.57107146313231e-05;-3.0091355570838646e-05;0.43201324101806293;0.3642013819612491;1.194965852504443;0.9999294350223193;9.9986969067275;-0.41677000183829793;0.43520260418572293;0.4352114600086082;3.422512016113696e-08;-0.36420099374267856;0.3641706423061255;1.0000677502118465
76.518078;1.186139294073817;-3.571097671943168e-05;-3.009140237775524e-05;0.43201316878347634;0.36420182646513477;1.1949621393798948;0.9999289304758007;9.998699848286122;-0.4167700022672928;0.43520221724453756;0.435211925092106;3.4011326180387575e-08;-0.3642009935562901;0.3641700670903416;1.0000682374001
76.528078;1.186136967016649;-3.5711247092011474e-05;-3.0091444700352413e-05;0.432013085208232;0.3642022821651421;1.1949585041564388;0.9999284076745335;9.998703185811264;-0.41677000269365266;0.4352018776343734;0.43521238581868893;3.377068366715532e-08;-0.36420099337804523;0.36416950993996805;1.0000687269343016
76.538078;1.1861346569182007;-3.571152563106178e-05;-3.0091483163149105e-05;0.43201299214854927;0.3642027483512143;1.1949549524277645;0.9999278739601979;9.998706914550546;-0.41677000311810675;0.4352015847232685;0.43521284046957975;3.350350910374935e-08;-0.36420099320732513;0.3641689716684355;1.0000692169496703
76.548078;1.1861323659313088;-3.5711812366750615e-05;-3.0091518699279384e-05;0.43201289112201047;0.364203224426243;1.1949514891623692;0.9999273371358629;9.998711015405126;-0.41677000354110993;0.43520133731346156;0.435213286585625;3.321071574872605e-08;-0.3642009930437457;0.3641684529657069;1.0000697049046234
76.558078;1.1861300957797127;-3.571210746238678e-05;-3.0091552620857563e-05;0.4320127830985213;0.364203709643002;1.1949481190223246;0.9999268049260162;9.99871545309537;-0.4167700039627777;0.4352011334637188;0.4352137214332806;3.289326119976501e-08;-0.3642009928872516;0.3641679548883507;1.0000701887959593
76.568078;1.1861278481879265;-3.5712411220874606e-05;-3.0091586212688188e-05;0.43201266840662933;0.36420420293330913;1.1949448462220005;0.9999262841064545;9.998720186643247;-0.41677000438303596;0.4352009703638139;0.4352141425360924;3.2551734000978046e-08;-0.36420099273776313;0.3641674789771885;1.0000706685378988
76.578078;1.1861256257379666;-3.571272397122147e-05;-3.0091620296514417e-05;0.43201254711068626;0.36420470295787594;1.1949416739637901;0.9999257801116321;9.998725180698873;-0.4167700048018504;0.4352008448334357;0.4352145477789608;3.218636857343825e-08;-0.36420099259485994;0.3641670270179207;1.000071145268644
76.588078;1.1861234321734468;-3.571304590555233e-05;-3.009165534652633e-05;0.43201241937845286;0.36420520816774704;1.1949386038820997;0.9999252973799871;9.99873040840468;-0.4167700052191966;0.4352007541091735;0.4352149351705972;3.179720715572189e-08;-0.36420099245776516;0.3641666007701326;1.0000716204540516
76.598078;1.1861212713502802;-3.5713376889961326e-05;-3.009169177092664e-05;0.43201228528832863;0.3642057167715938;1.1949356362504313;0.9999248398495715;9.998735852613903;-0.4167700056350155;0.4352006960304204;0.43521530284526844;3.138418264414405e-08;-0.3642009923255326;0.36416620182134396;1.0000720964431213
76.608078;1.1861191459417424;-3.5713716495262875e-05;-3.0091729852784926e-05;0.4320121444422755;0.36420622660454693;1.1949327708797104;0.9999244108842722;9.998741507743155;-0.41677000604944836;0.4352006686713448;0.435215649175575;3.094723783855929e-08;-0.36420099219730123;0.364165831627921;1.000072576710048
76.618078;1.1861170577853282;-3.571406431556731e-05;-3.0091769556740117e-05;0.4320119959626152;0.3642067350045996;1.1949300078172451;0.9999240131366419;9.998747373350605;-0.41677000646297263;0.4352006701615695;0.4352159725917679;3.04865704586952e-08;-0.36420099207246426;0.3641654916512495;1.0000730648334495
76.628078;1.1861150096592308;-3.571442013027339e-05;-3.0091810512856904e-05;0.4320118389402473;0.36420723881284517;1.1949273474254563;0.9999236486574455;9.998753441876158;-0.41677000687634264;0.4352006989129946;0.43521627148285474;3.000280759455153e-08;-0.3642009919507556;0.3641651833835339;1.000073563367195
76.638078;1.186113006245607;-3.571478380091879e-05;-3.0091852159273315e-05;0.4320116729762535;0.3642077346372749;1.1949247898921345;0.9999233186435175;9.998759693073069;-0.4167700072905625;0.4352007536137944;0.4352165444965769;2.9496879085969854e-08;-0.3642009918323221;0.3641649082892143;1.0000740731433102
76.648078;1.1861110535831547;-3.571515515956759e-05;-3.0091893886783075e-05;0.4320114984142059;0.364208219337887;1.1949223347694011;0.9999230233229138;9.998766096911902;-0.4167700077068603;0.4352008327749403;0.43521679064584046;2.896976928992556e-08;-0.3642009917176938;0.3641646679295134;1.0000745928994577
76.658078;1.1861091581537089;-3.57155339273895e-05;-3.0091935065036096e-05;0.43201131616884286;0.3642086903107523;1.194919981154631;0.9999227626150892;9.998772618724052;-0.41677000812666604;0.4352009344013854;0.435217009023915;2.8422466674111807e-08;-0.364200991607695;0.36416446419456155;1.0000751194940118
76.668078;1.186107326219914;-3.571591966329442e-05;-3.0091974930063875e-05;0.43201112726108226;0.36420914545062866;1.1949177281029002;0.9999225370270166;9.998779225718975;-0.41677000855157204;0.4352010559747561;0.43521719876596104;2.785603736334176e-08;-0.36420099150344193;0.3641642992594196;1.0000756487436042
76.678078;1.186105563404805;-3.571631185045641e-05;-3.009201246212584e-05;0.43201093243010025;0.36420958308447854;1.1949155750799099;0.999922348160344;9.998785891237281;-0.4167700089832077;0.43520119448788397;0.43521735917198123;2.7271595474308167e-08;-0.36420099140635437;0.36416417533592094;1.0000761764920862
76.688078;1.186103873888755;-3.5716710047008706e-05;-3.009204649351951e-05;0.4320107321794247;0.36421000186550584;1.1949135228576266;0.9999221987087952;9.998792590973212;-0.4167700094230724;0.43520134660914966;0.4352174894118567;2.667017664053154e-08;-0.3642009913180825;0.36416409456117266;1.000076699346117
76.698078;1.1861022589662946;-3.5717113896080396e-05;-3.0092075964845633e-05;0.43201052705772175;0.3642104005279215;1.1949115742101268;0.999922092232573;9.998799296434486;-0.4167700098723006;0.43520150918490513;0.4352175881329711;2.6052624423874707e-08;-0.36420099124035166;0.36416405891146036;1.0000772147005634
76.708078;1.1861007165645086;-3.571752307288172e-05;-3.0092100035933353e-05;0.4320103178502747;0.3642107777539188;1.1949097333137895;0.9999220327189217;9.998805970542072;-0.41677001033133787;0.4352016796182718;0.4352176536427371;2.5419533291652636e-08;-0.3642009911747944;0.36416406994981965;1.0000777207046325
76.718078;1.186099242752804;-3.571793729946909e-05;-3.009211816967843e-05;0.43201010558078085;0.3642111321755771;1.1949080042609448;0.9999220239069236;9.998812564498072;-0.41677001079973197;0.4352018557834143;0.4352176844504698;2.4771239933471323e-08;-0.3642009911228277;0.36416412864816766;1.0000782164902884
76.728078;1.1860978337107335;-3.5718356320783107e-05;-3.009213020712402e-05;0.4320098912413851;0.36421146234936497;1.194906390251073;0.9999220688611208;9.998819019314304;-0.4167700112762424;0.4352020359611721;0.4352176794885936;2.410777997119656e-08;-0.36420099108545295;0.3641642354000699;1.0000787016824133
76.738078;1.1860964865489532;-3.571877984548387e-05;-3.0092136088938237e-05;0.4320096752354435;0.36421176698206054;1.194904893857661;0.9999221696029271;9.998825274128425;-0.4167700117591117;0.4352022188285899;0.43521763802085306;2.3428835102590934e-08;-0.36420099106307846;0.364164390027212;1.0000791754865792
76.748078;1.186095199192955;-3.57192074773509e-05;-3.009213545284426e-05;0.4320094568940744;0.364212045394387;1.194903517065342;0.9999223267470125;9.998831277732071;-0.4167700122462964;0.43520240329567506;0.435217559634572;2.2733869927317478e-08;-0.36420099105567794;0.36416459183597005;1.0000796367521274
76.758078;1.1860939696979353;-3.571963858287908e-05;-3.0092127593181818e-05;0.432009234627683;0.36421229774027775;1.194902260414474;0.9999225400660225;9.998836996433598;-0.4167700127357246;0.4352025885307443;0.4352174443454025;2.2022478166378e-08;-0.36420099106305237;0.3641648399052179;1.0000800847003062
76.768078;1.1860927951673295;-3.572007222908041e-05;-3.0092111719681858e-05;0.432009006529254;0.36421252496760886;1.194901122415355;0.9999228091675086;9.99884241146446;-0.4167700132254564;0.43520277402354374;0.4352172927230352;2.1294764693517957e-08;-0.3642009910848598;0.36416513335983647;1.0000805190896394
76.778078;1.18609167136299;-3.572050728691688e-05;-3.0092087276520123e-05;0.43200877074406735;0.3642127286820934;1.1949001000685497;0.9999231329346444;9.998847510246335;-0.4167700137135564;0.4352029593475842;0.43521710601665153;2.055151978650402e-08;-0.3642009911206525;0.3641654713286191;1.0000809397654349
76.788078;1.186090593302137;-3.572094250515634e-05;-3.009205407801419e-05;0.43200852569092163;0.36421291081660123;1.194899190046649;0.9999235090196188;9.998852283737685;-0.41677001419798204;0.435203143909111;0.43521688613524795;1.9794035214492184e-08;-0.36420099116997334;0.3641658529038651;1.0000813463775908
76.798078;1.186089556123016;-3.572137640972481e-05;-3.009201210232237e-05;0.4320082703598247;0.36421307312793644;1.1948983898544656;0.9999239344032729;9.998856731949052;-0.4167700146767595;0.43520332687248375;0.4352166354297591;1.902391709343664e-08;-0.3642009912322038;0.36416627737942336;1.0000817385141085
76.808078;1.1860885559550451;-3.572180724345049e-05;-3.0091961219498565e-05;0.43200800424084546;0.3642132167875921;1.1948976979146324;0.9999244058498243;9.998860870073774;-0.4167700151482599;0.43520350718625206;0.43521635644528905;1.8243236113584993e-08;-0.36420099130642897;0.36416674440355634;1.000082115603155
76.818078;1.1860875904988344;-3.5722233121150227e-05;-3.0091901278066925e-05;0.43200772700153833;0.36421334238895686;1.194897112709788;0.9999249198060157;9.998864730753954;-0.41677001561134647;0.43520368365360595;0.43521605164802474;1.7454692147178242e-08;-0.3642009913916948;0.36416725386858567;1.0000824762287825
76.828078;1.1860866592419776;-3.572265222085628e-05;-3.00918324747424e-05;0.43200743847709944;0.3642134503399442;1.1948966324022243;0.9999254726497961;9.998868361890336;-0.41677001606528186;0.4352038548871767;0.43521572316279067;1.6661474496971388e-08;-0.3642009914873688;0.3641678057784311;1.0000828178777061
76.838078;1.1860857631221149;-3.572306281763955e-05;-3.0091755467620665e-05;0.4320071387937941;0.3642135410533412;1.1948962545648927;0.9999260612553017;9.998871820266498;-0.4167700165096082;0.435204019124966;0.4352153728799724;1.5866899004689945e-08;-0.36420099159333263;0.3641684000163039;1.000083137861136
76.848078;1.1860849034729983;-3.57234632086466e-05;-3.0091671143961014e-05;0.43200682846806626;0.3642136146298337;1.1948959754144584;0.9999266833773442;9.998875164461527;-0.416770016944216;0.4352041743309432;0.43521500279772957;1.5074003984236632e-08;-0.3642009917099797;0.36416903586330907;1.000083434301609
76.858078;1.1860840814327136;-3.572385179729896e-05;-3.009158053571432e-05;0.43200650848977595;0.36421367067898613;1.1948957896272148;0.9999273381741465;9.998878451744773;-0.41677001736925423;0.43520431865060244;0.43521461502619097;1.4285349676588731e-08;-0.36420099183801957;0.3641697117139065;1.0000837061755146
76.868078;1.1860832982541174;-3.5724227315740144e-05;-3.0091484869213173e-05;0.4320061801364412;0.36421370868457587;1.1948956912820634;0.9999280263597461;9.998881739757707;-0.41677001778482603;0.43520445056833207;0.4352142115165545;1.3503148911841216e-08;-0.3642009919783162;0.36417042541667466;1.0000839526962193
76.878078;1.1860825554925776;-3.57245886821262e-05;-3.0091385416639742e-05;0.43200584469158126;0.3642137282339376;1.1948956749452961;0.9999287491092194;9.998885092111994;-0.41677001819091714;0.4352045686409816;0.43521379387364884;1.2729616162441599e-08;-0.36420099213176543;0.36417117486331424;1.0000841726102019
76.888078;1.1860818549866157;-3.57249346165192e-05;-3.0091283522933677e-05;0.4320055032200841;0.36421372874843655;1.1948957357976773;0.9999295064774246;9.998888583537237;-0.4167700185874255;0.43520467125834283;0.4352133632923145;1.1967320436062127e-08;-0.3642009922990606;0.36417195821343373;1.0000843640733938
76.898078;1.186081199128116;-3.572526381300547e-05;-3.0091180937659892e-05;0.4320051562736894;0.36421370934703484;1.1948958691382583;0.9999302968981123;9.998892294696542;-0.41677001897395227;0.4352047566333942;0.43521292061325845;1.1219314944851035e-08;-0.36420099248049964;0.36417277382328855;1.0000845252839106
76.908078;1.1860805909082075;-3.572557549953708e-05;-3.009107968858154e-05;0.43200480383959183;0.3642136691384395;1.194896070053773;0.9999311180697963;9.998896298369031;-0.4167700193495938;0.43520482311872527;0.43521246647180223;1.0489052330855978e-08;-0.36420099267590245;0.364173620178937;1.0000846552416878
76.918078;1.1860800330606232;-3.572586945154724e-05;-3.0090981525412144e-05;0.4320044456091431;0.36421360741360037;1.1948963332910982;0.9999319677508332;9.998900653748429;-0.41677001971298305;0.43520486972807676;0.4352120012815459;9.780232820444844e-09;-0.3642009928846531;0.36417449565852794;1.0000847538183557
76.928078;1.1860795270320292;-3.5726145492976936e-05;-3.00908877525091e-05;0.43200408098458454;0.3642135235194893;1.194896653624816;0.9999328437724598;9.998905413838141;-0.4167700200624107;0.4352048964517548;0.4352115249471821;9.096475481897693e-09;-0.36420099310601184;0.36417539815604544;1.0000848207843887
76.938078;1.1860790728718142;-3.5726403292722165e-05;-3.0090799345200486e-05;0.4320037087809532;0.36421341685919;1.1948970269009072;0.9999337442021516;9.998910633374495;-0.41677002039588257;0.43520490423811004;0.43521103684274504;8.4408667486387e-09;-0.36420099333957506;0.3641763250562125;1.0000848550530084
76.948078;1.1860786698692938;-3.572664270422867e-05;-3.0090716948975402e-05;0.43200332728331764;0.36421328710591455;1.1948974506937002;0.9999346679398596;9.998916370739238;-0.4167700207112804;0.43520489501979076;0.43521053635761936;7.815826396470989e-09;-0.3642009935855267;0.36417727356437496;1.0000848552009434
76.958078;1.1860783173309928;-3.5726864159914515e-05;-3.00906409080694e-05;0.4320029347538849;0.36421313428779845;1.1948979235994377;0.9999356151989875;9.998922687186655;-0.41677002100672383;0.4352048717958472;0.4352100234572476;7.223305010656514e-09;-0.3642009938445401;0.3641782408951729;1.0000848201813226
76.968078;1.186078015472226;-3.5727068712531255e-05;-3.009057129279873e-05;0.43200252992482935;0.3642129587593301;1.1948984443779251;0.9999365869330572;9.998929645925866;-0.4167700212808543;0.4352048382609969;0.43520949892731503;6.664914132304312e-09;-0.3642009941174908;0.3641792242452959;1.0000847496259402
76.978078;1.1860777660487658;-3.572725785402969e-05;-3.0090507905404622e-05;0.4320021122532163;0.36421276120232066;1.1948990125563441;0.9999375828844316;9.99893731245555;-0.416770021532776;0.43520479827306413;0.43520896435691764;6.1419370632249755e-09;-0.3642009944052222;0.3641802208014694;1.0000846441722224
76.988078;1.1860775717232437;-3.5727433254485604e-05;-3.009045052931036e-05;0.4320016818629142;0.36421254264474595;1.194899629166012;0.9999386002692058;9.99894575229078;-0.4167700217618905;0.43520475567035116;0.43520842174370516;5.6554000947377956e-09;-0.36420099470851747;0.36418122768035815;1.0000845055037748
76.998078;1.1860774346122938;-3.572759643745712e-05;-3.0090399319694872e-05;0.4320012392496752;0.364212304596869;1.1949002955998;0.9999396346615204;9.998955022599494;-0.41677002196801244;0.43520471409963507;0.43520787297043456;5.206235905126456e-09;-0.36420099502825354;0.36418224178123615;1.0000843361837934
77.008078;1.1860773558171942;-3.5727748649699605e-05;-3.0090354988738557e-05;0.4320007850607064;0.36421204921214084;1.1949010117485488;0.9999406813212016;9.998965166507086;-0.41677002215154;0.43520467673067964;0.4352073197058577;4.795379830660696e-09;-0.364200995365589;0.3641832598871648;1.0000841397416862
77.018078;1.1860773360352603;-3.5727890988232655e-05;-3.009031877024841e-05;0.4320003201346172;0.364211779153194;1.1949017757883333;0.999941735356014;9.998976216345548;-0.41677002231323773;0.43520464618915544;0.43520676366589334;4.423630751955417e-09;-0.36420099572205955;0.36418427904681816;1.0000839205467151
77.028078;1.1860773754146945;-3.5728024466533184e-05;-3.0090292183945263e-05;0.431999845561641;0.36421149721762125;1.1949025853456112;0.9999427917973098;9.998988196423438;-0.41677002245394773;0.4352046246851345;0.4352062067162029;4.091387557331124e-09;-0.36420099609956197;0.3641852968863263;1.0000836833652953
77.038078;1.18607747232935;-3.572814996844468e-05;-3.0090276616851862e-05;0.4319993623783649;0.3642112060141762;1.1949034383295856;0.9999438464137274;9.999001118600477;-0.4167700225746966;0.4352046140543414;0.4352056507048128;3.7984583891855234e-09;-0.36420099650029203;0.3641863115496148;1.0000834330202515
77.048078;1.18607762301117;-3.572826822717443e-05;-3.0090273112631426e-05;0.43199887118845853;0.36421090779590076;1.1949043331802005;0.9999448964626653;9.999014980016982;-0.41677002267690955;0.4352046157335776;0.43520509736409807;3.543942655999337e-09;-0.36420099692661345;0.36418732129055964;1.0000831741538014
77.058078;1.1860778226471318;-3.572837978572683e-05;-3.0090282459386072e-05;0.43199837227279125;0.364210604496391;1.1949052690303996;0.9999459407905251;9.999029770441043;-0.4167700227623186;0.4352046309416411;0.43520454841328493;3.3262329593423223e-09;-0.36420099738082845;0.36418832402114887;1.000082911173531
77.068078;1.186078066469617;-3.572848496735345e-05;-3.009030517727155e-05;0.4319978660891651;0.3642102979456414;1.1949062460284148;0.9999469794894584;9.999045483603723;-0.41677002283264325;0.43520466095143184;0.4352040056245054;3.1434027349770677e-09;-0.36420099786486304;0.3641893171105389;1.0000826483312435
77.078078;1.1860783501903818;-3.5728583884092044e-05;-3.0090341464864656e-05;0.43199735373608106;0.3642099898943912;1.1949072654156787;0.9999480133729265;9.999062126423935;-0.4167700228894009;0.4352047071021962;0.43520347064404435;2.993868569084934e-09;-0.3642009983799784;0.3641902975384586;1.0000823897558042
77.088078;1.1860786703173591;-3.572867643389206e-05;-3.009039136957535e-05;0.4319968368737654;0.3642096816895174;1.1949083285773447;0.9999490433109302;9.999079721777791;-0.41677002293405246;0.43520477056188395;0.43520294470971804;2.876681479651533e-09;-0.3642009989268417;0.3641912623737186;1.000082139499659
77.098078;1.186079024357891;-3.572876243080565e-05;-3.0090454922331415e-05;0.4319963171292368;0.36420937423194916;1.1949094358946748;0.9999500699635077;9.999098300435925;-0.41677002296828974;0.4352048521906159;0.4352024287578497;2.7913264314289207e-09;-0.3642009995058618;0.36419220931444063;1.0000819010810724
77.108078;1.1860794106277206;-3.572884189374068e-05;-3.0090532036882962e-05;0.4319957959224921;0.3642090684821385;1.1949105867880996;0.9999510944180784;9.999117890334478;-0.4167700229941508;0.435204952779181;0.43520192396916507;2.737472088178591e-09;-0.36420100011719625;0.36419313682498294;1.0000816761171427
77.118078;1.186079827912628;-3.5728915100811805e-05;-3.009062233566738e-05;0.4319952749162868;0.364208765817266;1.1949117805722553;0.999952118661146;9.999138514259126;-0.4167700230137764;0.4352050734388203;0.4352014321002139;2.714851458351123e-09;-0.36420100076047374;0.3641940439002117;1.0000814634330648
77.128078;1.1860802753919448;-3.572898226517549e-05;-3.0090724945876527e-05;0.43199475622459577;0.36420846793895667;1.1949130169977586;0.9999531448721006;9.999160190620293;-0.41677002302898464;0.4352052157786971;0.4352009554470341;2.723279446771649e-09;-0.3642010014347784;0.3641949299063569;1.0000812599860553
77.138078;1.1860807530281254;-3.572904330738982e-05;-3.0090838469085376e-05;0.4319942421648816;0.3642081767526196;1.194914296182774;0.9999541745486038;9.999182927989388;-0.4167700230411514;0.4352053819019775;0.4352004968245582;2.762725851414489e-09;-0.3642010021388189;0.36419579455409345;1.0000810628675907
77.148078;1.18608126184701;-3.572909806113672e-05;-3.0090961441205534e-05;0.4319937350466967;0.36420789427903627;1.1949156182456138;0.9999552082772247;9.99920671647131;-0.4167700230514133;0.4352055741637333;0.4352000595579021;2.8333382495733757e-09;-0.36420100287088425;0.3641966377576042;1.000080870938122
77.158078;1.1860818035476681;-3.572914665290134e-05;-3.0091092793004695e-05;0.43199323703649084;0.36420762243448757;1.1949169824948294;0.9999562454842579;9.999231526659106;-0.41677002306077915;0.43520579449429153;0.4351996473167521;2.935378852634586e-09;-0.36420100362875935;0.3641974593561127;1.0000806849873314
77.168078;1.1860823799279783;-3.572918966397594e-05;-3.009123161661407e-05;0.43199274990697945;0.3642073629137924;1.1949183865565254;0.9999572844057782;9.999257315513624;-0.4167700230701006;0.43520604370027066;0.43519926387664665;3.0688403114750403e-09;-0.3642010044098739;0.3641982590270313;1.0000805063381166
77.178078;1.1860829924366862;-3.572922793508454e-05;-3.0091376641958067e-05;0.43199227486029107;0.364207117264279;1.194919826466348;0.9999583223639862;9.999284027839218;-0.41677002308004885;0.43520632140492216;0.4351989130786074;3.2329049398724834e-09;-0.3642010052114042;0.3641990366014444;1.0000803353696035
77.188078;1.1860836420649843;-3.572926221811159e-05;-3.0091526117725914e-05;0.4319918125377776;0.36420688690388653;1.194921297479781;0.9999593548537065;9.999311593953225;-0.41677002309109773;0.43520662651628506;0.4351985989331364;3.4259364564033358e-09;-0.36420100603016486;0.36419979238292105;1.0000801710425102
77.198078;1.1860843302254422;-3.572929320640953e-05;-3.0091678053137106e-05;0.431991363093931;0.3642066730468131;1.194922794914307;0.9999603743408377;9.99933993114497;-0.41677002310358513;0.4352069575806297;0.4351983255339819;3.645852162200009e-09;-0.3642010068627152;0.36420052715049395;1.0000800110387893
77.208078;1.1860850597066923;-3.572932207394898e-05;-3.0091830557076135e-05;0.4319909263048691;0.364206476781362;1.1949243146935964;0.9999613713142349;9.999368947856722;-0.41677002311788824;0.4352073128451528;0.4351980968118776;3.890265301337355e-09;-0.364201007705792;0.364201242104416;1.0000798521282217
77.218078;1.1860858338926137;-3.572935085598837e-05;-3.0091982054676763e-05;0.4319905016553483;0.3642062992442638;1.1949258533664928;0.9999623366262436;9.999398549179073;-0.4167700231343328;0.43520769019777633;0.43519791632111293;4.156520162413508e-09;-0.36420100855661575;0.3642019387157055;1.0000796907744864
77.228078;1.1860866551520248;-3.572938218655243e-05;-3.009213124643794e-05;0.4319900884033231;0.3642061414135621;1.1949274076075418;0.9999632625164595;9.99942864191239;-0.41677002315278533;0.43520808707641107;0.43519778719856356;4.4418502212667254e-09;-0.36420100941292144;0.36420261830330974;1.000079523781465
77.238078;1.1860875244535132;-3.572941875249013e-05;-3.0092277042923862e-05;0.431989685788625;0.3642060036734335;1.1949289734653;0.9999641420556653;9.999459129448647;-0.41677002317270273;0.4352085005734355;0.4351977121753953;4.743564541459336e-09;-0.3642010102728703;0.364203281805371;1.0000793485581023
77.248078;1.1860884415305728;-3.572946299568723e-05;-3.0092418663700593e-05;0.4319892933275649;0.36420588591467495;1.194930546357814;0.9999649681057143;9.999489900266028;-0.4167700231937658;0.4352089278059385;0.4351976932646154;5.0591391928880125e-09;-0.36420101113494513;0.36420393006158075;1.0000791628942822
77.258078;1.1860894044395613;-3.572951696341007e-05;-3.0092555676091047e-05;0.4319889108383839;0.36420578813190096;1.1949321219573357;0.9999657330166231;9.99952083060287;-0.4167700232162591;0.43520936631496326;0.43519773128262335;5.386219508034879e-09;-0.36420101199796184;0.36420456414530883;1.0000789648046684
77.268078;1.1860904096264193;-3.5729582005358935e-05;-3.009268782198542e-05;0.43198853818426636;0.36420571079791586;1.1949336966846895;0.9999664298093386;9.999551800534048;-0.4167700232408825;0.43520981434324446;0.4351978255611203;5.722607765093384e-09;-0.36420101286115064;0.36420518524703793;1.0000787525860357
77.278078;1.1860914531552802;-3.572965857684477e-05;-3.0092814872157638e-05;0.43198817531108513;0.36420565488848816;1.1949352674126232;0.9999670538327114;9.999582702372175;-0.41677002326832885;0.4352102708642238;0.43519797373531366;6.066200915190893e-09;-0.3642010137241465;0.36420579434866784;1.0000785245260577
77.288078;1.1860925318779127;-3.5729746469635056e-05;-3.009293661953693e-05;0.43198782273600783;0.3642056219131326;1.194936830839149;0.9999676034303123;9.999613438740486;-0.41677002329900986;0.435210735297335;0.435198171700882;6.414902017362007e-09;-0.36420101458694853;0.3642063921133537;1.0000782784133966
77.298078;1.1860936438271248;-3.5729845213760766e-05;-3.009305283431841e-05;0.431987481715574;0.3642056139256968;1.1949383829704148;0.9999680793755236;9.999643922603816;-0.41677002333312435;0.4352112072368214;0.43519841410668425;6.766560841836197e-09;-0.3642010154499103;0.36420697885517916;1.0000780117583774
77.308078;1.1860947876581225;-3.5729954261317836e-05;-3.0093163238702067e-05;0.4319871538297566;0.3642056333341392;1.1949399190947814;0.9999684837664651;9.999674077024924;-0.41677002337075175;0.43521168652323533;0.4351986951638445;7.1188933084008685e-09;-0.3642010163136177;0.36420755454343356;1.000077722636551
77.318078;1.186095960998976;-3.573007299404792e-05;-3.0093267652852008e-05;0.4319868406966163;0.364205682705252;1.194941434019806;0.9999688190472134;9.999703828610063;-0.4167700234116897;0.43521217345259716;0.43519900922554416;7.469505664457251e-09;-0.3642010171786827;0.36420811907722755;1.0000774097129814
77.328078;1.1860971590708533;-3.573020075324793e-05;-3.0093366100990176e-05;0.4319865440170787;0.3642057647473654;1.1949429223418446;0.9999690873945317;9.999733101351334;-0.41677002345531405;0.43521266879608267;0.43519935105250324;7.816199079501694e-09;-0.3642010180456363;0.36420867259073086;1.0000770712640183
77.338078;1.1860983748872431;-3.573033687882786e-05;-3.0093458678073558e-05;0.43198626561259745;0.36420588230174944;1.1949443790314913;0.9999692907208212;9.99976181523016;-0.4167700235006051;0.4352131737293349;0.43519971587699174;8.157276423507016e-09;-0.3642010189148991;0.36420921541968815;1.0000767048252384
77.348078;1.1860996007930968;-3.5730480724590064e-05;-3.0093545470355795e-05;0.43198600753346217;0.36420603818917846;1.1949458002002173;0.9999694308899776;9.999789889707788;-0.41677002354621945;0.4352136899137483;0.4352000992575303;8.491411399047472e-09;-0.36420101978681146;0.36420974795933964;1.0000763079446973
77.358078;1.186100830490379;-3.573063168939279e-05;-3.0093626672778748e-05;0.43198577222339446;0.36420623484951997;1.194947183859087;0.9999695096121479;9.999817251122009;-0.416770023590631;0.43521421962413254;0.43520049697925345;8.81731844750116e-09;-0.36420102066172283;0.3642102706829525;1.0000758788689628
77.368078;1.1861020596730072;-3.573078929138777e-05;-3.0093702552273672e-05;0.4319855623903842;0.364206473916432;1.1949485303986063;0.9999695285356281;9.999843837678304;-0.41677002363230353;0.43521476561290046;0.4352009052466463;9.133876418056294e-09;-0.36420102153996536;0.36421078411199725;1.0000754164757695
77.378078;1.1861032847988415;-3.573095312201977e-05;-3.0093773258173927e-05;0.43198538062242847;0.3642067560725607;1.1949498418877398;0.999969489847705;9.999869598938734;-0.41677002366987104;0.4352153305789086;0.43520132085343655;9.440518141800267e-09;-0.36420102242173363;0.3642112886778494;1.0000749200267292
77.388078;1.1861045023656138;-3.5731122515724325e-05;-3.009383878727447e-05;0.4319852290927261;0.3642070810557708;1.1949511203980703;0.9999693968182587;9.999894492009302;-0.4167700237023437;0.4352159164450019;0.4352017410108889;9.737116418394792e-09;-0.3642010233070499;0.36421178470397214;1.0000743892894928
77.398078;1.1861057091815004;-3.573129635082152e-05;-3.009389909069785e-05;0.43198510952019953;0.3642074476338115;1.194952366769172;0.9999692536174069;9.999918475806613;-0.41677002372914107;0.43521652404012323;0.43520216294647623;1.002352760616537e-08;-0.3642010241958414;0.36421227248006194;1.0000738246192267
77.408078;1.1861069021636623;-3.573147329722744e-05;-3.0093954143060027e-05;0.4319850231585499;0.3642078538090993;1.194953580583133;0.9999690646134152;9.999941504723912;-0.41677002374991573;0.4352171535162528;0.4352025836968091;1.0299502233747857e-08;-0.36420102508809404;0.36421275228499844;1.0000732268531027
77.418078;1.1861080777971926;-3.57316521314251e-05;-3.0094003990314772e-05;0.4319849704494934;0.3642082972208251;1.1949547608219808;0.9999688339539505;9.999963528758379;-0.416770023764402;0.4352178049220408;0.4352030004440163;1.0564890012427916e-08;-0.3642010259839833;0.36421322436336195;1.0000725977061937
77.428078;1.1861092321042521;-3.573183185261311e-05;-3.009404886602571e-05;0.4319849507210475;0.36420877544058167;1.1949559061897528;0.9999685653694215;9.999984502308767;-0.4167700237724073;0.43521847839827493;0.4352034109483515;1.0819677878256196e-08;-0.3642010268838883;0.3642136888609094;1.000071940312069
77.438078;1.1861103612794142;-3.573201161086395e-05;-3.009408919563805e-05;0.4319849625572084;0.3642092860112346;1.1949570150201898;0.9999682615818853;10.000004391121722;-0.41677002377391853;0.4352191740531407;0.43520381349649767;1.106378147211281e-08;-0.36420102778831076;0.36421414578330036;1.000071258682441
77.448078;1.18611146234833;-3.57321905759367e-05;-3.009412541284725e-05;0.4319850043469123;0.3642098262990502;1.1949580851826755;0.9999679235767615;10.00002317552612;-0.41677002376922445;0.43521989152360213;0.4352042065951203;1.1296845515656328e-08;-0.3642010286976885;0.36421459508727094;1.0000705566357304
77.458078;1.1861125332535987;-3.573236800979129e-05;-3.009415784463898e-05;0.43198507430009003;0.36421039360298885;1.1949591139990077;0.99996755062088;10.0000408555957;-0.4167700237589573;0.43522062954402924;0.43520458889740354;1.151834973565404e-08;-0.3642010296121411;0.3642150367823321;1.0000698375964756
77.468078;1.186113572394099;-3.573254343644784e-05;-3.009418678089116e-05;0.43198517020440236;0.3642109856420102;1.194960098381509;0.9999671409900779;10.000057452912213;-0.41677002374407063;0.43522138597744203;0.4352049593815773;1.1727882861291307e-08;-0.3642010305312127;0.3642154708412037;1.0000691048145867
77.478078;1.186114577685407;-3.57327165724299e-05;-3.0094212620218243e-05;0.4319852893491316;0.36421160078402975;1.1949610356250628;0.999966692762153;10.00007300440697;-0.41677002372581085;0.43522215809912385;0.43520531733129564;1.1925111973204662e-08;-0.36420103145367744;0.3642158970875297;1.00006836124974
77.488078;1.1861155456675267;-3.5732887085496635e-05;-3.0094235926726716e-05;0.43198542875568713;0.3642122377940943;1.1949619244860314;0.9999662043557477;10.000087554498105;-0.41677002370556415;0.43522294293966424;0.43520566209451067;1.2109543769844716e-08;-0.3642010323775365;0.36421631533109117;1.0000676097803514
77.498078;1.186116471528665;-3.573305450717456e-05;-3.0094257408781678e-05;0.43198558555035227;0.36421289556968256;1.1949627655262522;0.9999656746642128;10.000101152094755;-0.41677002368453187;0.43522373755488003;0.43520599304836083;1.2280599104100328e-08;-0.36420103330024906;0.36421672551722073;1.0000668533827581
