time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.508078;1.1861173501661983;-3.573321836541933e-05;-3.009427803496105e-05;0.4319857570216782;0.36421357313697467;1.1949635606301747;0.9999651031089641;10.00011385375879;-0.41677002366351035;0.43522453904229214;0.43520630967995794;1.2437827098697232e-08;-0.3642010342191008;0.36421712761646124;1.0000660943330655
77.518078;1.1861181769605087;-3.57333783124996e-05;-3.0094299210197705e-05;0.43198594057827877;0.3642142698441065;1.19496431230526;0.9999644896976801;10.000125729678617;-0.4167700236429425;0.43522534456203416;0.4352066115600538;1.2580906278638824e-08;-0.36420103513148416;0.36421752146786096;1.0000653337005272
77.528078;1.1861189468343782;-3.573353409923052e-05;-3.009432268135149e-05;0.43198613406045233;0.36421498547456377;1.1949650227627098;0.9999638346196925;10.000136865974872;-0.41677002362318377;0.43522615141217386;0.4352068982844766;1.2709644260825137e-08;-0.3642010360349634;0.3642179067132439;1.000064572081906
77.538078;1.1861196528058042;-3.573873100074885e-05;-3.0098603978158847e-05;0.43198501818164226;0.364214608996883;1.194965692975454;0.999963137883768;10.000147357352125;-0.41677002360480236;0.4352269569954803;0.43520716942578536;1.2824029303848258e-08;-0.36420103692719624;0.36421828278571;1.0000638104264394
77.548078;1.1861202860154305;-3.5738877457018295e-05;-3.0098636738607216e-05;0.43198522810561557;0.3642153626950525;1.194966322405839;0.9999623995942298;10.000157294182468;-0.4167700235886727;0.43522775876758957;0.4352074245727094;1.2924327427290898e-08;-0.3642010378058168;0.36421864903713236;1.000063050242717
77.558078;1.1861208369071536;-3.573901842886576e-05;-3.009867543966822e-05;0.43198544561973035;0.36421613532615876;1.1949669096173974;0.999961620049435;10.000166759358496;-0.4167700235759736;0.43522855427528767;0.4352076635622681;1.30112946209993e-08;-0.36420103866846054;0.3642190049461468;1.0000622933980248
77.568078;1.1861212962319378;-3.5739153457783195e-05;-3.009872017198594e-05;0.4319856704240142;0.3642169264966273;1.1949674532762427;0.9999607994380723;10.000175836540631;-0.41677002356815823;0.43522934133794594;0.4352078867372363;1.3086215463430171e-08;-0.364201039512983;0.36421935024241825;1.000061541719399
77.578078;1.1861216550469689;-3.573928252127161e-05;-3.0098770867892975e-05;0.4319859021980404;0.36421773559259724;1.1949679526595072;0.9999599378394558;10.000184613432385;-0.41677002356667847;0.4352301182531736;0.4352080949496005;1.3150646980751846e-08;-0.36420104033766537;0.36421968487589723;1.000060796574217
77.588078;1.1861219043927023;-3.5739406147986626e-05;-3.0098827810912814e-05;0.4319861405605173;0.36421856160243105;1.194968407947755;0.9999590351283011;10.000193175248778;-0.4167700235726517;0.43523088378711233;0.43520828944453566;1.3206053211712685e-08;-0.36420104114109036;0.36422000884715555;1.0000600587522306
77.598078;1.186122035974926;-3.5739525443506635e-05;-3.0098891842325e-05;0.4319863850215851;0.3642194029717026;1.1949688210607148;0.9999580906322831;10.00020159984493;-0.4167700235866851;0.4352316368607099;0.43520847189491074;1.325346464393096e-08;-0.36420104192175073;0.3642203220768662;1.0000593286981059
77.608078;1.1861220431067911;-3.573964204360805e-05;-3.0098964242757514e-05;0.4319866350727602;0.3642202579203052;1.1949691959197737;0.9999571036272824;10.000209957179315;-0.41677002360878607;0.43523237617789257;0.4352086444749904;1.3293247062753084e-08;-0.3642010426779684;0.3642206244469723;1.0000586064687407
77.618078;1.1861219207756697;-3.5739757916969485e-05;-3.0099046632528494e-05;0.43198689019778;0.3642211247561401;1.1949695374560094;0.9999560744555982;10.000218305130135;-0.4167700236384533;0.43523310012497174;0.43520880982805626;1.332505813176442e-08;-0.3642010434082387;0.3642209159544773;1.0000578913775033
77.628078;1.1861216654902187;-3.573987510640496e-05;-3.0099141004115547e-05;0.4319871497648546;0.36422200172363617;1.1949698507368367;0.9999550047589323;10.000226685079978;-0.41677002367483834;0.435233806917315;0.4352089709686017;1.3348103344840521e-08;-0.36420104411140813;0.364221196927923;1.0000571819091946
77.638078;1.1861212755637995;-3.573999557836823e-05;-3.009924960108325e-05;0.4319874129795576;0.364222886938409;1.194970140566874;0.9999538967402632;10.000235120785078;-0.41677002371671196;0.43523449495115174;0.43520913103305425;1.3361497491145519e-08;-0.3642010447864958;0.36422146815690865;1.0000564759740789
77.648078;1.186120751660799;-3.574012120657781e-05;-3.0099374515881765e-05;0.4319876790199566;0.3642237787202214;1.1949704109123214;0.9999527526168209;10.000243614228987;-0.41677002376243655;0.4352351632924591;0.4352092929531979;1.3364400068373279e-08;-0.3642010454325492;0.3642217308178176;1.000055771714837
77.658078;1.1861200971496846;-3.574025381187326e-05;-3.0099517431336104e-05;0.43198794737375046;0.36422467586410245;1.1949706646590914;0.9999515747152447;10.000252146942257;-0.4167700238101949;0.43523581187070526;0.4352094595030668;1.3356081881982695e-08;-0.3642010460486011;0.3642219863380924;1.0000550686428162
77.668078;1.1861193178928622;-3.574039523547058e-05;-3.0099679816116744e-05;0.4319882181329001;0.3642255775143829;1.1949709038628473;0.9999503656441985;10.000260697409509;-0.4167700238582643;0.43523644129770916;0.43520963363132364;1.3336062472321517e-08;-0.36420104663359937;0.36422223619624794;1.0000543675866813
77.678078;1.1861184214202538;-3.574054739106752e-05;-3.009986316253975e-05;0.43198849199443673;0.3642264828471217;1.1949711297634906;0.9999491280416773;10.000269257738921;-0.41677002390512957;0.4352370527014103;0.43520981838034334;1.330406712699545e-08;-0.36420104718650564;0.3642224816513451;1.0000536695918114
77.688078;1.1861174157029857;-3.5740712136901925e-05;-3.0100068868540397e-05;0.4319887700841938;0.3642273910314465;1.1949713426522894;0.9999478642557557;10.000277832631753;-0.4167700239494621;0.4352376475671637;0.4352100163781168;1.3259876087848144e-08;-0.36420104770660855;0.3642227235894367;1.000052975836872
77.698078;1.1861163084998623;-3.5740890966236336e-05;-3.0100298036243667e-05;0.4319890536594972;0.3642283014364631;1.1949715420971314;0.9999465766896631;10.000286433198568;-0.4167700239899682;0.4352382272672713;0.4352102295496015;1.3203383036782342e-08;-0.3642010481937504;0.36422296241485275;1.0000522883561318
77.708078;1.1861151075406289;-3.574108473445325e-05;-3.0100551582587855e-05;0.4319893438347523;0.3642292135810976;1.1949717275306635;0.999945268239802;10.000295079840287;-0.4167700240252421;0.43523879238474245;0.43521045913167616;1.3134704034075406e-08;-0.3642010486483408;0.3642231979620538;1.000051609940035
77.718078;1.1861138204442014;-3.5741293604583654e-05;-3.010083049261501e-05;0.4319896417252246;0.36423012677989025;1.1949718988436453;0.9999439420062373;10.000303805758806;-0.41677002405394953;0.4352393423630086;0.4352107058511225;1.3054124278736512e-08;-0.3642010490712861;0.3642234297054387;1.0000509433990696
77.728078;1.1861124547402913;-3.574151721298045e-05;-3.0101135823137194e-05;0.43198994870092006;0.36423103990037314;1.1949720569479367;0.9999426013800715;10.000312652170352;-0.41677002407527375;0.4352398757959482;0.4352109704556891;1.2962055099016778e-08;-0.364201049463812;0.3642236571122265;1.0000502911324025
77.738078;1.1861110188439747;-3.574175490466034e-05;-3.010146842419744e-05;0.43199026612411945;0.3642319514907968;1.1949722043647997;0.999941250465702;10.00032166209563;-0.4167700240890301;0.4352403911163928;0.43521125416042994;1.2859011304880303e-08;-0.3642010498271544;0.3642238796602939;1.0000496550022089
77.748078;1.1861095227120846;-3.574200588927467e-05;-3.010182871433053e-05;0.4319905948076418;0.36423286013177003;1.1949723453461356;0.999939893330869;10.000330879068978;-0.41677002409521585;0.435240887044998;0.4352115583937104;1.2745453756412278e-08;-0.36420105016227744;0.36422409668539296;1.0000490358307994
77.758078;1.1861079769939167;-3.574226921296783e-05;-3.0102216826764562e-05;0.4319909348872603;0.3642337646463665;1.1949724854771637;0.9999385329077186;10.000340348025002;-0.4167700240935883;0.43524136244372297;0.43521188425680707;1.2621642502435338e-08;-0.36420105046969375;0.3642243075547727;1.000048432869011
77.768078;1.186106391747039;-3.574254365282586e-05;-3.010263284477574e-05;0.43199128609838333;0.36423466413081484;1.1949726311393654;0.9999371711852649;10.000350116238186;-0.4167700240837013;0.43524181601271755;0.43521223239309675;1.2487694742026336e-08;-0.364201050749368;0.36422451204934597;1.0000478444366718
77.778078;1.1861047761460695;-3.574282778448955e-05;-3.0103076745998513e-05;0.4319916479658212;0.36423555803783697;1.1949727884237193;0.9999358107060855;10.000360230881421;-0.41677002406506464;0.43524224628035235;0.43521260337909234;1.2343688190604948e-08;-0.36420105100077027;0.36422471052364064;1.0000472693837197
77.788078;1.186103138749573;-3.574312014650427e-05;-3.0103548298290362e-05;0.4319920199310737;0.36423644619035994;1.1949729614928335;0.9999344558611079;10.000370729181492;-0.416770024037137;0.4352426517546347;0.435212998182943;1.2189625690372946e-08;-0.36420105122317975;0.3642249038403639;1.0000467078127544
77.798078;1.1861014876061353;-3.5743419417711404e-05;-3.010404709483971e-05;0.43199240150037355;0.3642373285431044;1.19497315191466;0.9999331122915419;10.000381628029588;-0.4167700239992762;0.4352430310941434;0.43521341821448156;1.2025362352137353e-08;-0.3642010514161868;0.3642250933413427;1.0000461606866948
77.808078;1.186099830364149;-3.574372460149838e-05;-3.0104572516340192e-05;0.4319927922587552;0.36423820479274494;1.194973359734751;0.9999317851164672;10.000392921089308;-0.41677002395079404;0.43524338322942974;0.4352138651217799;1.1850584497347968e-08;-0.3642010515800067;0.36422528080709177;1.00004562938563
77.818078;1.1860981743827161;-3.574403492648088e-05;-3.0105123680732953e-05;0.43199319188688257;0.3642390739438571;1.1949735851261452;0.9999304782147581;10.000404580951386;-0.41677002389119394;0.43524370718558447;0.43521434062479475;1.1664905675793104e-08;-0.36420105171525613;0.364225468180312;1.0000451157300956
77.828078;1.1860965270082438;-3.574434954703128e-05;-3.0105699638702747e-05;0.4319936001779732;0.3642399341397613;1.194973828834145;0.9999291945991643;10.00041656198302;-0.4167700238204638;0.43524400169709915;0.435214846247894;1.1468151005894304e-08;-0.3642010518225364;0.3642256571876811;1.0000446219068138
77.838078;1.1860948958312434;-3.574466752980579e-05;-3.0106299565024438e-05;0.4319940168994644;0.3642407830766125;1.1949740908351876;0.9999279365216773;10.000428802778181;-0.4167700237390843;0.4352442650746479;0.435215383115075;1.1260666253073884e-08;-0.3642010519023624;0.3642258491730757;1.0000441498373864
77.848078;1.1860932882968156;-3.574498814433626e-05;-3.0106922707333374e-05;0.4319944417540141;0.3642416186624138;1.1949743689082353;0.999926705331475;10.000441230168889;-0.4167700236478333;0.43524449535689386;0.4352159522253207;1.1043438792592843e-08;-0.36420105195532165;0.3642260450663555;1.000043700194979
77.858078;1.1860917111365454;-3.574531101243814e-05;-3.0107568416844367e-05;0.4319948745246478;0.36424243932026756;1.1949746586580863;0.9999255016328807;10.000453767586311;-0.4167700235478016;0.43524469060652127;0.43521655474908105;1.0817952865689517e-08;-0.36420105198207425;0.36422624523118885;1.0000432721679509
77.868078;1.1860901701470912;-3.574563582636151e-05;-3.0108236305837027e-05;0.43199531507627126;0.36424324383779116;1.1949749548052908;0.9999243258722883;10.000466344089192;-0.4167700234404126;0.43524484931472895;0.43521719177123214;1.0585799745790912e-08;-0.3642010519831904;0.36422644930295595;1.000042864314266
77.878078;1.1860886700254132;-3.5745961949150324e-05;-3.0108926278473472e-05;0.43199576324024513;0.364244031048865;1.1949752526380668;0.9999231790424016;10.000478899982275;-0.41677002332694263;0.43524497062656725;0.4352178637375185;1.0348258915510562e-08;-0.36420105195906854;0.3642266562252248;1.0000424751008354
77.888078;1.1860872142811036;-3.574628832164547e-05;-3.0109638529483827e-05;0.43199621876691113;0.36424479968534457;1.1949755483114566;0.9999220625743843;10.000491391586797;-0.416770023207926;0.435245054324687;0.43521857001976216;1.0106065227178525e-08;-0.36420105191005964;0.3642268644006015;1.0000421027997333
77.898078;1.1860858056755;-3.574661342990901e-05;-3.0110373559448482e-05;0.4319966812705921;0.3642455484733641;1.1949758386172753;0.9999209772850587;10.000503794365242;-0.4167700230831765;0.435245100664646;0.43521930894601435;9.859363260581541e-09;-0.3642010518366392;0.36422707181183844;1.000041745506385
77.908078;1.1860844471037617;-3.574693510001797e-05;-3.011113203187124e-05;0.43199715022237745;0.3642462761039717;1.1949761214913164;0.9999199225494698;10.000516099661851;-0.41677002295218857;0.435245109944269;0.43522007823863224;9.607825749968733e-09;-0.3642010517394347;0.3642272761252529;1.0000414010395016
77.918078;1.1860831422099596;-3.5747250519562657e-05;-3.011191444819032e-05;0.4319976249250466;0.36424698108919323;1.1949763962069369;0.9999188964269449;10.000528305631784;-0.41677002281431497;0.43524508208195767;0.43522087531066617;9.350819751891014e-09;-0.36420105161923305;0.36422747478749423;1.000041066938287
77.928078;1.1860818956214638;-3.574755660409571e-05;-3.011272083469525e-05;0.43199810424301033;0.3642476618750249;1.194976662738962;0.999917896294149;10.000540410202051;-0.4167700226689309;0.4352450166194176;0.4352216973356743;9.087527451114201e-09;-0.36420105147700865;0.36422766512831906;1.0000407409154044
77.938078;1.1860807127630315;-3.574785041516911e-05;-3.0113550686449628e-05;0.43199858634709076;0.36424831693846066;1.1949769214460053;0.9999169198377076;10.000552412898916;-0.4167700225157351;0.43524491303534313;0.4352225414312034;8.817165165573028e-09;-0.3642010513138727;0.36422784455820195;1.0000404210245686
77.948078;1.1860795991101163;-3.5748129614110105e-05;-3.011440311346636e-05;0.43199906876461047;0.3642489447412677;1.1949771729540617;0.9999159664088213;10.000564321347671;-0.4167700223547191;0.43524477112974075;0.4352234048939438;8.539259965092589e-09;-0.36420105113107193;0.36422801072466515;1.000040105825748
77.958078;1.1860785595353593;-3.574839284674169e-05;-3.01152769418461e-05;0.4319995485096781;0.3642495439414857;1.1949774180123733;0.9999150376043223;10.00057615492768;-0.41677002218594256;0.4352445913277698;0.43522428521270157;8.253706485887053e-09;-0.36420105093003163;0.36422816150279014;1.000039795147827
77.968078;1.1860775979380134;-3.574863967140741e-05;-3.011617071283939e-05;0.43200002207368954;0.3642501135934296;1.1949776582230054;0.9999141366975509;10.000587943222436;-0.41677002200947255;0.43524437472638955;0.4352251798950686;7.960555558303491e-09;-0.3642010507123071;0.3642282949229274;1.0000394901899587
77.978078;1.1860767171908002;-3.574887010467466e-05;-3.0117082613729927e-05;0.43200048551815273;0.36425065291058234;1.1949778973338605;0.9999132680191503;10.00059972264342;-0.4167700218252681;0.43524412284845565;0.43522608636764226;7.659938826260413e-09;-0.36420105047942475;0.3642284090573837;1.0000391921854668
77.988078;1.1860759194585055;-3.574908428027258e-05;-3.0118010495253746e-05;0.4320009349705305;0.3642511610776031;1.1949781411851144;0.9999124365415698;10.000611538629393;-0.4167700216331716;0.4352438371337899;0.4352270022536568;7.352408482151384e-09;-0.3642010502326322;0.36422850205918117;1.000038901059829
77.998078;1.1860752063156799;-3.574928230266113e-05;-3.0118952068923423e-05;0.4320013672113691;0.3642516375651531;1.194978395822335;0.9999116468772251;10.000623450351899;-0.41677002143321107;0.4352435182938305;0.4352279258463885;7.039202069710122e-09;-0.36420104997274705;0.3642285724842209;1.0000386153908079
78.008078;1.1860745788298788;-3.574946415676572e-05;-3.011990510987324e-05;0.43200177991062166;0.36425208238784473;1.1949786659748083;0.9999109017630866;10.000635525557293;-0.4167700212257805;0.4352431659346768;0.4352288561642546;6.721977773483767e-09;-0.3642010497002111;0.36422861947491386;1.0000383330677738
78.018078;1.1860740375721202;-3.5749629836638084e-05;-3.012086751971689e-05;0.4320021715361193;0.36425249588433944;1.1949789552112713;0.9999102015038772;10.00064782627988;-0.41677002101147786;0.4352427788279463;0.4352297925350691;6.402385919048828e-09;-0.3642010494152041;0.3642286424975856;1.000038051456308
78.028078;1.1860735822328792;-3.574977968689587e-05;-3.0121837179589645e-05;0.43200254098427343;0.3642528785881233;1.194979266512025;0.9999095449869226;10.000660399133055;-0.4167700207908537;0.4352423556428436;0.4352307340972755;6.081930350855142e-09;-0.364201049117742;0.3642286409990442;1.0000377671652474
78.038078;1.186073211853043;-3.574991455476643e-05;-3.0122811701813193e-05;0.4320028871142785;0.36425323143772625;1.1949796022095065;0.9999089305915012;10.00067327569537;-0.416770020564209;0.43524189552773257;0.43523167949427505;5.762001748111838e-09;-0.36420104880778553;0.36422861443218113;1.0000374762087842
78.048078;1.1860729259264422;-3.575003559765413e-05;-3.012378833191016e-05;0.432003208577338;0.36425355598741666;1.1949799637375487;0.9999083559315706;10.000686476347182;-0.4167700203314191;0.4352413982689055;0.43523262680007757;5.443871037221095e-09;-0.364201048485374;0.3642285624648188;1.000037174401813
78.058078;1.1860727250663892;-3.575014399986522e-05;-3.012476413870824e-05;0.43200350399096;0.36425385448250697;1.1949803521186542;0.999907817714113;10.000700012477802;-0.41677002009187597;0.4352408641434232;0.43523357345858027;5.128656223793704e-09;-0.3642010481507404;0.3642284849250459;1.0000368573658942
78.068078;1.1860726105052228;-3.575024079285923e-05;-3.0125736477774803e-05;0.43200377223091296;0.36425412967665993;1.1949807692449101;0.9999073122093723;10.000713887219721;-0.41677001984470446;0.43524029369456796;0.4352345163312748;4.817195422671062e-09;-0.3642010478043965;0.364228381544252;1.0000365202167598
78.078078;1.1860725832941161;-3.5750326831940074e-05;-3.0126703324305672e-05;0.43200401252247206;0.36425438443499847;1.1949812186447275;0.9999068352870399;10.000728094337582;-0.4167700195891667;0.4352396877522348;0.4352354520790607;4.509845769883296e-09;-0.3642010474470605;0.36422825186035723;1.000036157299462
78.088078;1.1860726442732137;-3.5750402868127884e-05;-3.0127663096395163e-05;0.4320042242469495;0.36425462151311233;1.1949817046273503;0.9999063825352513;10.00074261934806;-0.4167700193248985;0.435239047658523;0.4352363774838001;4.206393369274095e-09;-0.364201047079328;0.3642280953255466;1.0000357623555756
78.098078;1.1860727942158464;-3.575046954942016e-05;-3.0128614373627724e-05;0.4320044067264607;0.36425484363081;1.1949822306905982;0.9999059505894603;10.000757450494499;-0.41677001905182465;0.435238375412308;0.43523728951443974;3.906125303168325e-09;-0.3642010467014799;0.3642279114195107;1.0000353293796533
78.108078;1.1860730334488092;-3.5750527328516006e-05;-3.0129555947753253e-05;0.4320045590755726;0.36425505342689857;1.1949827988551984;0.9999055382362556;10.000772590442104;-0.416770018770054;0.43523767370672056;0.4352381857119678;3.6080236089498866e-09;-0.3642010463136442;0.36422769972621943;1.0000348536802695
78.118078;1.186073361226231;-3.575057645817187e-05;-3.0130486772490488e-05;0.43200468021820193;0.36425525314914914;1.19498340983036;0.999905145908724;10.000788053852771;-0.41677001848000006;0.43523694570506094;0.4352390648460852;3.310985536338099e-09;-0.36420104591597907;0.36422746009553203;1.0000343323746808
78.128078;1.1860737753017732;-3.57506171715654e-05;-3.0131405484545273e-05;0.43200476920654896;0.36425544451332664;1.194984063137204;0.9999047748066021;10.000803859363772;-0.4167700181825483;0.43523619444053224;0.4352399269364743;3.0140864266797854e-09;-0.3642010455086233;0.3642271928860172;1.0000337643311428
78.138078;1.186074272459869;-3.575064986506299e-05;-3.013231018150482e-05;0.43200482554638475;0.3642556287810218;1.1949847572353665;0.9999044264699449;10.0008200258622;-0.4167700178789891;0.43523542233290485;0.43524077259695276;2.716854599330865e-09;-0.36420104509142887;0.36422689907912426;1.0000331498945294
78.148078;1.1860748495297857;-3.575067504053561e-05;-3.013319887488114e-05;0.43200484923733307;0.36425580679166125;1.194985489648194;0.999904102328361;10.000836565340183;-0.4167700175706654;0.43523463114230065;0.435241602617926;2.419216534628066e-09;-0.36420104466381115;0.36422658012385106;1.000032490123688
78.158078;1.1860755032417927;-3.575069306239229e-05;-3.013406993314449e-05;0.4320048407053056;0.3642559790352753;1.1949862572548295;0.9999038032871354;10.000853475694596;-0.41677001725847446;0.4352338220105168;0.43524241802239605;2.1211879011967793e-09;-0.36420104422491445;0.36422623764223466;1.000031785860825
78.168078;1.1860762290189066;-3.5750704088385456e-05;-3.0134922061780454e-05;0.4320048006587275;0.3642561457853354;1.1949870571854428;0.9999035298690226;10.000870745428776;-0.4167700169426331;0.4352329956218631;0.4352432200108131;1.8227296885906396e-09;-0.36420104377380164;0.3642258732625003;1.0000310375147685
78.178078;1.1860770202096158;-3.5750708263253197e-05;-3.0135754143238477e-05;0.43200472976784104;0.3642563071082588;1.1949878874709632;0.99990328276515;10.00088836105841;-0.41677001662299873;0.43523215289094835;0.43524400963189736;1.523715806739163e-09;-0.36420104330949443;0.36422548863161963;1.0000302453538465
78.188078;1.1860778687248053;-3.57507058611773e-05;-3.0136565263313788e-05;0.43200462854027166;0.3642564626785483;1.194988746710658;0.9999030630504508;10.000906306465541;-0.41677001629949656;0.4352312956180951;0.43524478753356605;1.223950403400802e-09;-0.36420104283093097;0.36422508543712195;1.000029409739208
78.198078;1.186078766599208;-3.5750697277622646e-05;-3.013735492635765e-05;0.4320044975510362;0.3642566115359514;1.1949896334486478;0.9999028722295881;10.000924563035449;-0.4167700159722306;0.4352304261798482;0.4352455537175143;9.23365377947079e-10;-0.3642010423369148;0.36422466538091264;1.0000285310870345
78.208078;1.1860797068940792;-3.575068298665878e-05;-3.01381232226844e-05;0.43200433769726476;0.3642567520891556;1.1949905461322894;0.9999027125609021;10.00094311274649;-0.41677001564158606;0.4352295467475137;0.4352463071429566;6.22177235549844e-10;-0.36420104182611757;0.36422423013078353;1.0000276096891172
78.218078;1.1860806834743527;-3.575066343929054e-05;-3.0138870695376758e-05;0.4320041502268243;0.36425688240580417;1.194991483776505;0.9999025871277444;10.000961936821646;-0.41677001530840035;0.43522865922649706;0.4352470456875678;3.208494696316512e-10;-0.36420104129718023;0.3642237811752062;1.0000266457848637
78.228078;1.186081691015475;-3.575063887320467e-05;-3.0139597908533804e-05;0.43200393663558206;0.36425700059561317;1.1949924460500474;0.9999024994682307;10.000981012957412;-0.4167700149737773;0.43522776578014155;0.43524776673935733;2.016126763410692e-11;-0.3642010407489253;0.3642233195331784;1.0000256398887934
78.238078;1.1860827260857152;-3.575060919632883e-05;-3.0140305108452097e-05;0.43200369869154054;0.3642571052534871;1.1949934320108142;0.9999024532078516;10.001000315387207;-0.4167700146386001;0.43522686912297703;0.4352484680058947;-2.785549282351108e-10;-0.36420104018055305;0.3642228456107651;1.0000245932372414
78.248078;1.1860837879577404;-3.575057414227864e-05;-3.014099231605476e-05;0.43200343860589013;0.3642571957130743;1.1949944389175051;0.9999024520068999;10.001019817647887;-0.41677001430325056;0.43522597246001987;0.4352491479779607;-5.734475540744528e-10;-0.36420103959168126;0.3642223595850451;1.0000235078916564
78.258078;1.1860848778277229;-3.575053357852371e-05;-3.0141659629129955e-05;0.43200315935878103;0.36425727179072487;1.1949954620874115;0.9999024998410373;10.001039494669094;-0.4167700139677012;0.435225079136693;0.4352498057414446;-8.625486151882163e-10;-0.3642010389822253;0.36422186203170875;1.0000223859599622
78.268078;1.186085997439059;-3.575048760371387e-05;-3.0142307333517617e-05;0.4320028648571515;0.3642573332828608;1.194996495504099;0.999902601075751;10.001059320539774;-0.4167700136318792;0.4352241922318819;0.4352504406967179;-1.144059193470044e-09;-0.36420103835228346;0.3642213540913954;1.0000212290561759
78.278078;1.1860871484644326;-3.575043641223185e-05;-3.0142935785852694e-05;0.4320025593916054;0.36425737972623307;1.1949975330018419;0.9999027601198093;10.001079268845379;-0.4167700132959885;0.43522331453868485;0.43525105271094783;-1.4163206976664808e-09;-0.3642010377021737;0.3642208371343972;1.000020039289288
78.288078;1.1860883324864329;-3.5750380324580824e-05;-3.0143545294726757e-05;0.4320022468350663;0.3642574105434757;1.1949985689773446;0.9999029810963526;10.001099314139028;-0.41677001296034943;0.43522244882412325;0.4352516421409269;-1.6777491916512953e-09;-0.3642010370325279;0.36422031246364694;1.0000188205145473
78.298078;1.1860895509302734;-3.575032000819298e-05;-3.0144136068510065e-05;0.43200193027456113;0.36425742517197607;1.1949995974368495;0.9999032676978146;10.00111942128516;-0.4167700126250382;0.4352215980193125;0.43525220952839816;-1.926927961919281e-09;-0.36420103634436074;0.36421978120656784;1.000017578322133
78.308078;1.1860908049447847;-3.575025641601931e-05;-3.0144708177771624e-05;0.4320016120647187;0.3642574228778248;1.1950006104263098;0.9999036234014959;10.001139536163299;-0.41677001229002075;0.4352207651864721;0.4352527554142038;-2.1627849363935545e-09;-0.36420103563910483;0.36421924425882934;1.0000163192703657
78.318078;1.1860920954431768;-3.575019046159496e-05;-3.0145261644929677e-05;0.4320012942227494;0.36425740263971784;1.195001598116018;0.9999040519343949;10.001159598923678;-0.4167700119556932;0.4352199533566624;0.4352532802306401;-2.3846442201451366e-09;-0.3642010349184433;0.36421870223455227;1.0000150500251543
78.328078;1.1860934230735078;-3.575012292473113e-05;-3.0145796595510167e-05;0.4320009788362158;0.3642573634331555;1.1950025508900193;0.999904557020914;10.001179561656556;-0.4167700116232137;0.4352191656318611;0.4352537842835315;-2.5921269273630735e-09;-0.3642010341839379;0.3642181553707317;1.0000137765529473
78.338078;1.186094788113643;-3.5750054576433306e-05;-3.0146313200523885e-05;0.43200066793345127;0.3642573044729704;1.1950034610283455;0.9999051414468352;10.001199387603206;-0.41677001129432667;0.43521840539061524;0.4352542679094291;-2.7850925413764216e-09;-0.3642010334367383;0.3642176034078892;1.0000125037860765
78.348078;1.186096190777069;-3.5749986196807594e-05;-3.014681159822559e-05;0.4320003630507254;0.36425722505618524;1.195004322574655;0.9999058067768924;10.001219042802623;-0.41677001097081723;0.43521767601264466;0.43525473144600374;-2.9635800332150212e-09;-0.3642010326774943;0.3642170455325093;1.0000112357918813
78.358078;1.1860976316641674;-3.574991848738325e-05;-3.0147292063574278e-05;0.43200006516081146;0.36425712434961355;1.1950051305400406;0.9999065539478673;10.001238494470535;-0.4167700106540595;0.4352169804165044;0.43525517493937393;-3.127635075071629e-09;-0.36420103190642894;0.36421648054838046;1.000009975757238
78.368078;1.1860991115156014;-3.574985195874804e-05;-3.0147755088968316e-05;0.43199977511081356;0.36425700130104344;1.1950058801427914;0.9999073839624335;10.001257712267284;-0.4167700103450112;0.43521632106800734;0.4352555980629968;-3.2772570848288034e-09;-0.3642010311236129;0.3642159072269228;1.000008725812746
78.378078;1.1861006303295882;-3.5749786829065965e-05;-3.0148201178810932e-05;0.4319994941383326;0.3642568546128346;1.195006566207778;0.9999082980769836;10.00127666527045;-0.4167700100444658;0.4352157003221712;0.4352560004947459;-3.4125442223691864e-09;-0.3642010303293676;0.3642153244544028;1.0000074873528226
78.388078;1.186102186734107;-3.574972306301931e-05;-3.0148630730748327e-05;0.43199922391855067;0.3642566829138203;1.1950071830612976;0.9999092968440925;10.001295315711292;-0.416770009753214;0.4352151206040842;0.43525638232914143;-3.533809944655566e-09;-0.3642010295244019;0.3642147312196859;1.0000062612694673
78.398078;1.186103778283244;-3.574966055386867e-05;-3.0149044089243167e-05;0.4319989661199105;0.3642564848505183;1.1950077249318933;0.9999103788050242;10.001313616646861;-0.4167700094720184;0.43521458434840654;0.4352567439925909;-3.6415718193621777e-09;-0.36420102870940513;0.36421412672170883;1.0000050475797195
78.408078;1.1861054026412632;-3.5749599349448096e-05;-3.0149441543027705e-05;0.4319987219978628;0.36425625877196544;1.1950081867609887;0.9999115408858403;10.001331514571534;-0.41677000920148655;0.4352140938903548;0.4352570857581475;-3.736396820968694e-09;-0.36420102788463105;0.3642135104439936;1.00000384560923
78.418078;1.186107058937302;-3.5749539878121524e-05;-3.0149823320524288e-05;0.4319984923479734;0.3642560025846142;1.1950085647625772;0.9999127801777988;10.0013489477589;-0.4167700089420422;0.43521365132852863;0.4352574073236312;-3.818812273476459e-09;-0.3642010270500733;0.36421288209051694;1.0000026550855023
78.428078;1.186108747877688;-3.574948302934986e-05;-3.0150189623964074e-05;0.43199827772366217;0.36425571426605663;1.1950088565475605;0.9999140947658138;10.00136583928016;-0.4167700086939751;0.43521325835397406;0.4352577077462021;-3.889452085022764e-09;-0.36420102620583567;0.3642122415134858;1.0000014764722793
78.438078;1.1861104701583678;-3.574942990899211e-05;-3.0150540674905534e-05;0.4319980787702999;0.36425539245284305;1.1950090618141693;0.9999154829606612;10.001382096591401;-0.41677000845737094;0.43521291615427293;0.4352579858289093;-3.949184140134039e-09;-0.36420102535227494;0.3642115887166376;1.0000003100579358
78.448078;1.1861122250290026;-3.574938144802095e-05;-3.0150876832585297e-05;0.43199789638613895;0.3642550365135923;1.1950091832214111;0.9999169425411618;10.001397619862473;-0.41677000823209626;0.4352126253984013;0.4352582406319975;-3.999147500383574e-09;-0.3642010244901941;0.36421092401860816;0.9999991552992659
78.458078;1.1861140104142212;-3.574933823309431e-05;-3.0151198605216362e-05;0.4319977314952867;0.36425464635384003;1.1950092261087697;0.9999184711944668;10.001412311509101;-0.4167700080179437;0.43521238635477316;0.4352584716317229;-4.040816356587935e-09;-0.364201023621032;0.36421024815895975;0.9999980109406276
78.468078;1.1861158237992242;-3.57493005311741e-05;-3.0151506466884724e-05;0.4319975846473039;0.3642542224334713;1.195009197074312;0.9999200670545455;10.00142608168935;-0.41677000781465345;0.43521219912963743;0.43525867853116085;-4.075886890281794e-09;-0.3642010227467529;0.3642095620500694;0.9999968755870398
78.478078;1.1861176625584908;-3.5749268314174345e-05;-3.0151800807139594e-05;0.4319974557679132;0.3642537659804993;1.1950091024140759;0.9999217283626255;10.001438844978582;-0.4167700076218126;0.4352120637098967;0.43525886093928967;-4.105878768413395e-09;-0.36420102186967196;0.3642088665065282;0.9999957486611772
78.488078;1.1861195232369364;-3.574924129050126e-05;-3.0152082102038027e-05;0.43199734425079367;0.36425327889204245;1.1950089472376975;0.9999234533448225;10.001450514910024;-0.4167700074388861;0.4352119797217364;0.4352590182702794;-4.131739332180702e-09;-0.3642010209924251;0.3642081623544389;0.9999946309127183
78.498078;1.1861214006328302;-3.574921892111838e-05;-3.0152350986228602e-05;0.43199724936610734;0.36425276324124983;1.1950087349218337;0.9999252407543612;10.001461009051;-0.41677000726543745;0.4352119461940894;0.4352591500308671;-4.153763213241752e-09;-0.36420102011794564;0.3642074507098392;0.9999935239499884
78.508078;1.1861232878392425;-3.574920044835282e-05;-3.0152608152362625e-05;0.43199717066598686;0.3642522209586408;1.195008466731031;0.9999270899342216;10.001470259885913;-0.41677000710134243;0.43521196140158913;0.4352592560518467;-4.171905636142583e-09;-0.36420101924934123;0.3642067329933215;0.999992429609374
78.518078;1.1861251771444317;-3.574918508318677e-05;-3.015285436332686e-05;0.4319971079086038;0.36425165383485386;1.1950081426293717;0.9999290001883772;10.001478218711616;-0.4167700069466925;0.43521202262390235;0.43525933643488846;-4.186093975567208e-09;-0.3642010183896866;0.3642060105401844;0.9999913498950157
78.528078;1.186127060750824;-3.574917218356857e-05;-3.0153090604212468e-05;0.4319970604786935;0.3642510634758326;1.195007763016985;0.9999309701667269;10.001484851313455;-0.4167700068014809;0.4352121260840896;0.4352593914432752;-4.196157117132164e-09;-0.3642010175419075;0.3642052841321532;0.9999902874269214
78.538078;1.1861289310367673;-3.574916110641621e-05;-3.015331808112154e-05;0.4319970270485003;0.36425045119622296;1.1950073294219528;0.9999329975225569;10.001490132491682;-0.4167700066655187;0.43521226745890906;0.43525942148719377;-4.201765307409089e-09;-0.3642010167088281;0.3642045538510051;0.9999892458669207
78.548078;1.18613078117576;-3.574915102492283e-05;-3.015353806095712e-05;0.43199700583650263;0.36424981813005336;1.1950068438378811;0.9999350789862139;10.001494041108291;-0.41677000653862917;0.4352124424513143;0.4352594271951949;-4.202671760696484e-09;-0.36420101589317766;0.3642038192038727;0.9999882299640889
78.558078;1.1861326058701194;-3.574914110384828e-05;-3.0153751728416542e-05;0.431996994861692;0.36424916547143416;1.1950063082442774;0.9999372105442313;10.001496555972276;-0.41677000642082507;0.435212646782151;0.43525940940768165;-4.19888785827733e-09;-0.364201015097511;0.36420307934914564;0.9999872453288816
78.568078;1.186134401072344;-3.574913071508723e-05;-3.015396001585528e-05;0.43199699191903096;0.3642484945781914;1.1950057246854755;0.9999393868330404;10.001497658722736;-0.41677000631236943;0.4352128759966725;0.43525936905448626;-4.190589683421784e-09;-0.3642010143240871;0.3642023334429523;0.9999862978834029
78.578078;1.1861361631642617;-3.574911942630667e-05;-3.0154163411648247e-05;0.4319969946427417;0.3642478069242868;1.1950050951575095;0.999941600054659;10.001497337462778;-0.41677000621366084;0.4352131255262222;0.43525930714338207;-4.177899268419081e-09;-0.36420101357456347;0.3642015809796859;0.9999853931538719
78.588078;1.1861378885710334;-3.5749106850640965e-05;-3.015436189121079e-05;0.43199700066824476;0.3642471039302719;1.1950044212731399;0.999943839982221;10.00149558105821;-0.4167700061249297;0.4352133906623537;0.43525922478924844;-4.160747643505669e-09;-0.3642010128498055;0.36420082182490304;0.9999845360741393
78.598078;1.1861395733007571;-3.5749092371297866e-05;-3.0154555033162842e-05;0.43199700771129035;0.36424638687765837;1.1950037043366222;0.9999460951688404;10.001492377459611;-0.41677000604607034;0.4352136663221666;0.4352591230665877;-4.138887068581276e-09;-0.3642010121502479;0.3642000560007448;0.9999837311522901
78.608078;1.1861412124648845;-3.5749074891747276e-05;-3.01547423066368e-05;0.43199701369484894;0.3642456570961859;1.1950029457349938;0.9999483539582379;10.001487726676512;-0.4167700059767435;0.43521394713801026;0.43525900289350006;-4.11192831097397e-09;-0.3642010114763455;0.3641992836427943;0.9999829825410286
78.618078;1.1861428009611603;-3.574905289753705e-05;-3.015492335819025e-05;0.43199701698912546;0.3642449161133995;1.1950021472319583;0.9999506047714047;10.001481652436464;-0.41677000591642727;0.4352142279439361;0.4352588651735701;-4.079356240915538e-09;-0.36420101082853884;0.36419850506658935;0.9999822942298313
78.628078;1.1861443345376776;-3.5749024836041656e-05;-3.015509808037544e-05;0.4319970165407167;0.3642441655947328;1.1950013112521771;0.9999528362329487;10.001474201156377;-0.4167700058644521;0.4352145040185363;0.4352587111019913;-4.040567553879736e-09;-0.3642010102070409;0.3641977206865742;0.999981670135608
78.638078;1.1861458098210793;-3.5748989423493756e-05;-3.0155266449660697e-05;0.4319970117024222;0.36424340726480675;1.1950004406207946;0.9999550379002163;10.00146543717034;-0.4167700058202793;0.43521477093607197;0.4352585424526225;-3.994913439361781e-09;-0.36420100961190266;0.3641969309915119;0.9999811138161314
78.648078;1.1861472239010307;-3.5748945690697624e-05;-3.0155428268435935e-05;0.4319970019505322;0.36424264285091734;1.1949995376842941;0.9999572013250392;10.00145543965579;-0.4167700057836797;0.4352150244668292;0.4352583616672844;-3.941688756966073e-09;-0.3642010090432891;0.364196136540226;0.9999806280913104
78.658078;1.1861485740441782;-3.574889311682837e-05;-3.0155583046732275e-05;0.4319969868579684;0.36424187397595326;1.1949986040698408;0.9999593201659508;10.001444297588025;-0.41677000575448464;0.4352152606442569;0.4352581717050072;-3.880139690837089e-09;-0.36420100850164233;0.36419533776415686;0.999980214890842
78.668078;1.1861498575392082;-3.574883192259941e-05;-3.0155730176229442e-05;0.43199696629418505;0.36424110199684184;1.1949976411999668;0.999961389177049;10.001432102930755;-0.4167700057322089;0.43521547596553184;0.43525797587258946;-3.8095477993662734e-09;-0.36420100798756294;0.36419453476147046;0.9999798758408698
78.678078;1.1861510719821162;-3.574876304494071e-05;-3.015586921667232e-05;0.4319969404522783;0.36424032792958855;1.1949966505031984;0.999963403438609;10.001418946940795;-0.4167700057158628;0.43521566768025116;0.43525777765340984;-3.729231615504559e-09;-0.3642010075015707;0.3641937271806717;0.9999796130286757
78.688078;1.1861522158362505;-3.574868772565034e-05;-3.0155999979712637e-05;0.43199690978565314;0.3642395526234662;1.1949956329880178;0.9999653587660723;10.001404921565408;-0.41677000570410094;0.43521583387154655;0.435257580334754;-3.638529244939023e-09;-0.36420100704391867;0.3641929141617926;0.9999794285690736
78.698078;1.1861532889983477;-3.5748607295911696e-05;-3.0156122384376868e-05;0.4319968751355541;0.3642387768876521;1.1949945887400883;0.9999672522893654;10.001390121427857;-0.4167700056956696;0.43521597330779305;0.4352573865896776;-3.5369279302340956e-09;-0.3642010066145207;0.36419209439916383;0.9999793234361107
78.708078;1.1861542933568898;-3.574852341200955e-05;-3.0156236353028926e-05;0.4319968376858001;0.36423800127898387;1.194993516877059;0.9999690819131275;10.001374641599375;-0.4167700056896818;0.4352160851983265;0.4352571983045363;-3.4241810334986707e-09;-0.36420100621306634;0.36419126632920623;0.9999792967023374
78.718078;1.1861552329774845;-3.5748438212513847e-05;-3.0156341848437325e-05;0.4319967986175861;0.3642372260919023;1.1949924158018244;0.9999708450552626;10.001358574087035;-0.41677000568548467;0.43521616882394987;0.4352570167803541;-3.3003636589884736e-09;-0.3642010058392202;0.36419042846467964;0.9999793453426341
78.728078;1.1861561133495198;-3.5748354034668244e-05;-3.015643889037599e-05;0.4319967588331079;0.36423645180907327;1.194991283258059;0.9999725379255153;10.001342009453532;-0.4167700056826106;0.4352162233254812;0.43525684317216834;-3.1659553230649973e-09;-0.36420100549276585;0.36418957972805704;0.9999794647600556
78.738078;1.1861569402850303;-3.574827303844982e-05;-3.01565275017165e-05;0.43199671882891433;0.36423567933216344;1.1949901158603207;0.9999741558561167;10.00132503959281;-0.41677000568105627;0.43521624784640767;0.4352566787927643;-3.021811728158743e-09;-0.36420100517369824;0.3641887194483309;0.9999796496625498
78.748078;1.1861577201738427;-3.5748197052989036e-05;-3.015660765320449e-05;0.4319966785886608;0.36423490976938605;1.1949889083820096;0.9999756936550217;10.001307753566582;-0.41677000568139466;0.43521624160103006;0.4352565251308664;-2.8689797749727697e-09;-0.36420100488214646;0.3641878469554653;0.9999798944977628
78.758078;1.1861584609892832;-3.574812764660511e-05;-3.0156679259234377e-05;0.4319966374008794;0.3642341442634998;1.1949876539968585;0.9999771453790938;10.001290231578583;-0.4167700056844287;0.4352162036119113;0.4352563836425554;-2.7086439129671776e-09;-0.3642010046181102;0.3641869611351386;0.9999801935097811
78.768078;1.1861591716096003;-3.574806622308629e-05;-3.015674229822187e-05;0.431996593938064;0.3642333840535642;1.1949863462172476;0.9999785045365773;10.001272544711904;-0.4167700056906966;0.4352161326448925;0.43525625557007813;-2.5423044120488567e-09;-0.3642010043813283;0.3641860604810062;0.9999805407985858
78.778078;1.1861598596946676;-3.5748013987887357e-05;-3.015679695161474e-05;0.4319965469156073;0.36423263055319527;1.1949849808834943;0.9999797647140979;10.001254756541394;-0.4167700057002084;0.4352160277609959;0.4352561421218503;-2.371899464196548e-09;-0.3642010041714108;0.3641851437213601;0.9999809307830727
78.788078;1.1861605302165266;-3.5747971900017173e-05;-3.0156843558318152e-05;0.43199649575343235;0.36423188534381856;1.1949835560923772;0.9999809196185995;10.001236923504438;-0.41677000571246814;0.43521588887152673;0.43525604467294826;-2.1998016284100263e-09;-0.36420100398796523;0.36418421047931837;0.9999813591640514
78.798078;1.1861611856261898;-3.574794059282242e-05;-3.015688240675221e-05;0.4319964407263316;0.3642311502394825;1.1949820709896097;0.9999819629424158;10.001219097138387;-0.416770005726634;0.43521571652694946;0.43525596461825605;-2.0287439505309666e-09;-0.36420100383050996;0.36418326144242674;0.9999818236181998
78.808078;1.186161827343655;-3.5747920301895524e-05;-3.015691353379809e-05;0.4319963828872586;0.36423042743270223;1.1949805253448242;0.9999828887746073;10.001201325263073;-0.41677000574184914;0.43521551136419045;0.43525590324277647;-1.861445178884096e-09;-0.36420100369830016;0.36418229796323653;0.9999823239445098
78.818078;1.1861624571814626;-3.574791099800691e-05;-3.015693669659976e-05;0.43199632399674803;0.3642297194632929;1.194978919412649;0.999983692271521;10.001183647559559;-0.4167700057578101;0.4352152740118804;0.4352558616893472;-1.7000181489780776e-09;-0.36420100359035595;0.3641813216177295;0.9999828619817961
78.828078;1.1861630775272891;-3.574791249942404e-05;-3.015695156567838e-05;0.4319962663220648;0.3642290289918375;1.1949772530615361;0.9999843703825606;10.001166089345809;-0.41677000577516804;0.4352150051590932;0.43525584073158824;-1.5457007841472126e-09;-0.3642010035057078;0.36418033424642987;0.9999834408654027
78.838078;1.1861636910747464;-3.574792427472237e-05;-3.015695789487452e-05;0.43199621221149265;0.36422835871853304;1.194975525161721;0.9999849221386171;10.00114865941679;-0.41677000579532075;0.4352147053158761;0.43525584055166244;-1.399050444176834e-09;-0.36420100344357953;0.36417933812716835;0.9999840635236643
78.848078;1.186164300852823;-3.57479452157782e-05;-3.015695530907516e-05;0.4319961636158079;0.3642277114258124;1.1949737345677471;0.999985347706384;10.001131352878756;-0.416770005819806;0.43521437470767305;0.4352558607535534;-1.2602390484774596e-09;-0.364201003403406;0.3641783358443671;0.9999847315465071
78.858078;1.1861649100544913;-3.574797377231746e-05;-3.015694295741829e-05;0.43199612196371934;0.3642270897838697;1.1949718815805208;0.999985647240992;10.001114155838907;-0.41677000584985385;0.43521401374139473;0.4352559003660366;-1.1291136987720977e-09;-0.36420100338473443;0.364177330054557;0.9999854453693671
78.868078;1.1861655221936311;-3.574800824556291e-05;-3.015691974118071e-05;0.4319960885733165;0.3642264961006311;1.1949699680110015;0.9999858208969769;10.001097048810223;-0.4167700058863999;0.4352136236094238;0.4352559578443619;-1.005034021579768e-09;-0.36420100338707323;0.3641763233601169;0.9999862052829227
78.878078;1.1861661416474008;-3.574804686406991e-05;-3.0156884996622054e-05;0.4319960652375981;0.3642259322730926;1.1949679965161966;0.9999858687941693;10.00108000736618;-0.41677000593032454;0.4352132063672546;0.43525603130309665;-8.868386646527295e-10;-0.3642010034098203;0.36417531835748257;0.9999870121289405
78.888078;1.186166773501928;-3.574808776502058e-05;-3.0156838753659335e-05;0.4319960545110617;0.36422539969244383;1.1949659705623685;0.9999857903623559;10.00106300355784;-0.41677000598245767;0.43521276463704295;0.43525611872189907;-7.731081532135488e-10;-0.36420100345226386;0.3641743178937479;0.9999878675099304
78.898078;1.1861674232370516;-3.5748129034111674e-05;-3.0156781402911e-05;0.43199605955526554;0.3642248991232508;1.1949638947772872;0.9999855848486003;10.001046013270217;-0.41677000604342407;0.4352123014298464;0.4352562178780941;-6.62521243753963e-10;-0.36420100351353174;0.3641733252962051;0.999988773686767
78.908078;1.1861680964238972;-3.5748168711941536e-05;-3.01567134323956e-05;0.4319960836389563;0.3642244307812172;1.1949617751056747;0.9999852525935402;10.001029023296146;-0.4167700061136687;0.4352118200128775;0.4352563261665305;-5.540986398755602e-10;-0.36420100359259117;0.36417234416220257;0.9999897330287404
78.918078;1.186168797456631;-3.5748204891106574e-05;-3.015663549638135e-05;0.43199612948642235;0.36422399453844534;1.1949596185405766;0.9999847950477582;10.001012029026835;-0.416770006193594;0.4352113237183031;0.4352564405924143;-4.472956286543217e-10;-0.364201003688519;0.3641713777689622;0.9999907478185656
78.928078;1.1861695283793061;-3.574823592692696e-05;-3.0156548498491117e-05;0.4319961988859507;0.36422359016318634;1.1949574324517456;0.9999842142735527;10.000995027454593;-0.41677000628367217;0.4352108158500525;0.4352565580656865;-3.4205102681843533e-10;-0.3642010038008203;0.3641704287086596;0.999991821109716
78.938078;1.1861702890699655;-3.574826054143132e-05;-3.0156453539366884e-05;0.4319962928504149;0.36422321741016667;1.194955223776697;0.9999835133797648;10.000978016080133;-0.41677000638454575;0.435210299620565;0.43525667565518306;-2.3882778286562374e-10;-0.3642010039293689;0.3641694989883146;0.9999929571391064
78.948078;1.1861710780111487;-3.574827790992279e-05;-3.0156351758808957e-05;0.4319964120183831;0.36422287587890234;1.1949529986610534;0.9999826969588147;10.000960999024187;-0.4167700064970639;0.435209778050492;0.4352567905764819;-1.384867235880341e-10;-0.3642010040742185;0.36416859027541804;0.9999941597366256
78.958078;1.1861718930463037;-3.574828772640961e-05;-3.015624403092137e-05;0.4319965568787317;0.3642225649913689;1.194950762795793;0.9999817707754035;10.000943990796689;-0.41677000662215885;0.43520925394276;0.43525690026476344;-4.191821600656638e-11;-0.3642010042356027;0.3641677040087154;0.9999954302785588
78.968078;1.186172731970901;-3.57482899745417e-05;-3.0156130749842415e-05;0.4319967278108541;0.3642222842236706;1.1949485216648266;0.9999807415821091;10.000927012044922;-0.4167700067605184;0.4352087299230953;0.43525700263687356;5.0322591103368305e-11;-0.36420100441381215;0.36416684144335926;0.9999967675404741
78.978078;1.1861735924565473;-3.574828456847127e-05;-3.0156012087982298e-05;0.43199692505458503;0.36422203329193176;1.194946280365644;0.9999796170143033;10.000910083694862;-0.41677000691227817;0.4352082085060748;0.43525709618713393;1.3806293466663433e-10;-0.364201004608964;0.3641660038945615;0.9999981687349788
78.988078;1.1861744713868287;-3.574827121965326e-05;-3.0155888377478655e-05;0.43199714861585353;0.3642218120262485;1.1949440437675272;0.9999784047191963;10.000893224823045;-0.41677000707702455;0.4352076921001175;0.43525717975100575;2.2137291282528873e-10;-0.3642010048210395;0.3641651930306309;0.9999996301086586
78.998078;1.1861753648125635;-3.5748249487383854e-05;-3.015576000892704e-05;0.4319973981177988;0.364221619943505;1.1949418172749313;0.9999771113296194;10.000876451427846;-0.41677000725398117;0.4352071827777448;0.4352572521299175;3.0060730636944057e-10;-0.3642010050501266;0.36416441077591094;1.0000011474880799
79.008078;1.1861762689742357;-3.5748218863004065e-05;-3.0155627098145864e-05;0.43199767263067773;0.364221455899194;1.194939607112146;0.9999757424128799;10.000859774859574;-0.4167700074421421;0.43520668185797984;0.4352573119261696;3.7659314279948346e-10;-0.36420100529658755;0.3641636589038897;1.0000027169703363
79.018078;1.186177180656784;-3.574817892009252e-05;-3.015548941466312e-05;0.4319979704370622;0.364221318150357;1.1949374194513909;0.9999743029052023;10.000843200476591;-0.41677000764036176;0.43520618957459023;0.43525735772129787;4.506316041695663e-10;-0.36420100556100443;0.36416293870879884;1.0000043352064525
79.028078;1.1861780963250177;-3.5748129605807034e-05;-3.0155346584985333e-05;0.4319982888149146;0.3642212046963684;1.1949352594874998;0.999972797137599;10.000826725448606;-0.41677000784743684;0.4352057050534964;0.4352573884559502;5.242714633148691e-10;-0.3642010058439031;0.36416225079475045;1.0000059994724868
79.038078;1.1861790116313555;-3.574807162913739e-05;-3.015519834806888e-05;0.4319986241351242;0.36422111361796183;1.1949331312977272;0.9999712287964859;10.000810338784886;-0.41677000806211895;0.43520522662964517;0.4352574037883666;5.992756136814177e-10;-0.3642010061454815;0.3641615950087577;1.0000077072856484
