time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.048078;1.1861799216208027;-3.574800662475076e-05;-3.0155044595782537e-05;0.43199897234105006;0.36422104341493344;1.1949310380959326;0.9999696008645605;10.000794026180046;-0.4167700082829479;0.43520475233817696;0.4352574040312808;6.778520018981371e-10;-0.36420100646565406;0.36416097075146187;1.000009455508157
79.058078;1.1861808211820704;-3.574793683621323e-05;-3.0154885214927547e-05;0.4319993295243086;0.36422099331039476;1.1949289824555747;0.9999679151805274;10.000777773656695;-0.41677000850804047;0.43520428031388364;0.4352573894761304;7.624992497539416e-10;-0.3642010068042524;0.3641603774082594;1.000011240158142
79.068078;1.1861817057224024;-3.574786466359773e-05;-3.0154720012897235e-05;0.43199969226844487;0.36422096320388936;1.194926966591254;0.9999661724242417;10.000761560806247;-0.41677000873522096;0.43520380898277994;0.4352573596986164;8.554328468202102e-10;-0.36420100716097387;0.3641598143933146;1.0000130571873453
79.078078;1.1861825715162837;-3.574779246723012e-05;-3.0154548824680275e-05;0.43200005756959664;0.3642209532995631;1.194924992896506;0.9999643731287494;10.000745348487339;-0.41677000896252625;0.43520333710897513;0.4352573135231094;9.584001917181622e-10;-0.36420100753528956;0.36415928098101236;1.0000149030975531
79.088078;1.1861834152918787;-3.574772244682664e-05;-3.015437165504758e-05;0.43200042245646275;0.3642209637245997;1.1949230642041369;0.9999625187494999;10.000729077304634;-0.41677000918854135;0.4352028638153546;0.435257249336544;1.0729722770614784e-09;-0.36420100792660576;0.364158776358639;1.0000167749379214
79.098078;1.1861842336084512;-3.574765638800863e-05;-3.0154188653780592e-05;0.4320007837436143;0.36422099422946685;1.1949211834563491;0.9999606120762152;10.00071267648182;-0.4167700094122183;0.4352023886864328;0.4352571652550621;1.2006735794189337e-09;-0.36420100833431096;0.36415829980826225;1.0000186701232066
79.108078;1.1861850225552013;-3.574759546210029e-05;-3.0153999924458894e-05;0.432001138214868;0.36422104408817646;1.1949193531356463;0.9999586573226934;10.000696070742755;-0.4167700096325857;0.4352019117272303;0.4352570593256999;1.3428363679467167e-09;-0.3642010087574656;0.3641578507748468;1.0000205859922415
79.118078;1.1861857772614217;-3.574754031763095e-05;-3.0153805416958033e-05;0.4320014830580437;0.3642211122995296;1.1949175744156677;0.9999566597320121;10.000679184357393;-0.4167700098486272;0.435201432886531;0.43525692968850616;1.5005504119160614e-09;-0.36420100919460113;0.3641574288571593;1.0000225189064595
79.128078;1.1861864910783588;-3.574749136091081e-05;-3.0153605145017417e-05;0.4320018160813303;0.3642211978554221;1.1949158464162952;0.9999546245394481;10.000661945571556;-0.4167700100591855;0.4352009514586754;0.43525677445178057;1.6747912866775723e-09;-0.36420100964392604;0.3641570337384822;1.0000244639545401
79.138078;1.1861871557235133;-3.574744886927687e-05;-3.015339957536704e-05;0.4320021356778373;0.3642212997541254;1.1949141661833764;0.9999525564909988;10.00064429081821;-0.41677001026297616;0.43520046585532474;0.43525659168512587;1.8665232995369237e-09;-0.3642010101034864;0.36415666494235865;1.0000264159793428
79.148078;1.1861877633114015;-3.5747412864402214e-05;-3.0153189741873818e-05;0.43200244094461626;0.36422141685743564;1.1949125290670284;0.9999504603648918;10.00062616973793;-0.41677001045872614;0.43519997374878505;0.435256379787422;2.0766547956003017e-09;-0.36420101057107435;0.3641563215398171;1.0000283705843205
79.158078;1.1861883084408988;-3.5747383003522725e-05;-3.0152977049617822e-05;0.4320027316658067;0.3642215479409287;1.194910929754542;0.999948341176955;10.000607551876104;-0.41677001064524766;0.43519947242861157;0.435256137795712;2.305832339424375e-09;-0.36420101104429403;0.3641560021658522;1.0000303239669313
79.168078;1.1861887879543453;-3.574735855571607e-05;-3.015276302214461e-05;0.4320030077950267;0.364221692010083;1.1949093644569226;0.9999462039640952;10.0005884300969;-0.41677001082140996;0.4351989593663604;0.43525586531210847;2.554246404033494e-09;-0.36420101152075046;0.3641557052423029;1.000032272299702
79.178078;1.186189199761954;-3.5747338386689005e-05;-3.0152549050093248e-05;0.4320032691136884;0.36422184862743257;1.194907832485126;0.9999440541271619;10.000568812215908;-0.4167700109862008;0.4351984327913853;0.4352555622252225;2.8217874348801104e-09;-0.36420101199809063;0.36415542898301345;1.0000342114593377
79.188078;1.1861895426080278;-3.574732112564708e-05;-3.015233627620184e-05;0.4320035154251332;0.36422201779644886;1.1949063353426341;0.9999418978987695;10.000548705933587;-0.4167700111389997;0.43519789194307923;0.4352552285766613;3.1084719505779634e-09;-0.3642010124740466;0.36415517128367103;1.0000361372011934
79.198078;1.186189815981438;-3.574730553543094e-05;-3.015212566872741e-05;0.43200374680493897;0.3642221994553544;1.1949048745101736;0.9999397421875142;10.000528112578314;-0.4167700112797055;0.43519733702951346;0.4352548647677834;3.4145945355674756e-09;-0.3642010129465123;0.364154929890086;1.000038045831603
79.208078;1.1861900198960211;-3.5747290658264935e-05;-3.0151918015945976e-05;0.4320039636273157;0.3642223933589576;1.194903449940103;0.9999375941520128;10.000507030688565;-0.4167700114085838;0.43519676911213484;0.4352544719496852;3.7405252351392464e-09;-0.3642010134136165;0.36415470280926204;1.000039934683945
79.218078;1.186190154925354;-3.5747275612637003e-05;-3.0151713881482147e-05;0.4320041663866896;0.36422259940396756;1.1949020590084047;0.9999354610048579;10.000485461875677;-0.41677001152614035;0.4351961898248973;0.4352540521836416;4.086535370051106e-09;-0.3642010138738229;0.3641544885064861;1.0000418014586838
79.228078;1.1861902222446439;-3.574725937008353e-05;-3.0151513686305528e-05;0.43200435547674576;0.3642228175904655;1.1949006954499193;0.9999333499903138;10.000463416810678;-0.416770011633106;0.43519560086240117;0.4352536080308024;4.452750373258143e-09;-0.36420101432592955;0.3641542857213927;1.0000436431615551
79.238078;1.1861902232915809;-3.5747240652015055e-05;-3.0151317796277514e-05;0.43200453105215164;0.3642230477200683;1.194899349733799;0.9999312683397579;10.000440917091362;-0.41677001173055184;0.43519500357399776;0.4352531418489878;4.839160589989466e-09;-0.3642010147691217;0.3641540932824771;1.0000454559019334
79.248078;1.1861901590543358;-3.574721787898017e-05;-3.0151126728188703e-05;0.43200469302746236;0.3642232895039343;1.1948980109763738;0.9999292231257181;10.000417990682248;-0.41677001182001794;0.4351943989757055;0.4352526556098846;5.245645860984124e-09;-0.36420101520313547;0.36415391023578025;1.0000472355961532
79.258078;1.1861900297551826;-3.574718912427644e-05;-3.0150941407552483e-05;0.4320048412906317;0.3642235427184089;1.194896668724001;0.9999272208553135;10.000394667762867;-0.41677001190325785;0.43519378809768505;0.435252151447172;5.67196588845156e-09;-0.36420101562819196;0.3641537361301966;1.0000489790345863
79.268078;1.1861898352554436;-3.574715210180631e-05;-3.015076304186757e-05;0.432004975896332;0.3642238068966129;1.1948953143139622;0.999925266893461;10.000370978644703;-0.41677001198170294;0.4351931721789968;0.43525163222021007;6.117768536384521e-09;-0.3642010160447468;0.3641535709835014;1.000050684307967
79.278078;1.1861895757275187;-3.574710421128479e-05;-3.015059277296868e-05;0.4320050970086275;0.36422408104438925;1.1948939417702875;0.9999233650893132;10.000346950960608;-0.4167700120562522;0.43519255249594047;0.43525110159614394;6.582645017264997e-09;-0.3642010164533172;0.36415341497988896;1.0000523499093736
79.288078;1.1861892522810225;-3.574704247680261e-05;-3.0150431464720517e-05;0.43200520478879867;0.3642243638169383;1.1948925478573849;0.999921517549814;10.000322611153896;-0.41677001212753206;0.43519193028977365;0.4352505639501908;7.0661307761497936e-09;-0.36420101685440937;0.3641532685382934;1.0000539736737557
79.298078;1.1861888675512293;-3.5746963415681724e-05;-3.0150279581848742e-05;0.43200529927778947;0.3642246537945766;1.1948911316248738;0.9999197241338501;10.000297989700917;-0.4167700121962782;0.435191307014548;0.4352500242134853;7.56761646447679e-09;-0.3642010172484808;0.36415313263191035;1.0000555528788493
79.308078;1.1861884259561628;-3.574686324629222e-05;-3.0150137160253e-05;0.43200538008535916;0.36422494953048595;1.194889693575675;0.9999179819252256;10.000273119391464;-0.4167700122635045;0.43519068454444654;0.43524948738194325;8.086366665266808e-09;-0.36420101763591783;0.36415300874917506;1.0000570849498958
79.318078;1.1861879328611353;-3.574673839985251e-05;-3.015000381166395e-05;0.4320054462797461;0.36422524952066687;1.1948882346937315;0.999916285824593;10.000248030494008;-0.41677001233036376;0.43519006493200546;0.4352489579655687;8.621781425831622e-09;-0.3642010180171342;0.3641528986720767;1.0000585679632465
79.328078;1.1861873934299452;-3.5746585869100066e-05;-3.0149878691048395e-05;0.43200549691950124;0.3642255522654146;1.194886755602065;0.9999146303270192;10.000222756353834;-0.4167700123979599;0.43518944993983577;0.43524843988618417;9.173664132107027e-09;-0.36420101839279634;0.3641528044310226;1.0000600009975698
79.338078;1.186186813200153;-3.5746403323639894e-05;-3.0149760542939054e-05;0.43200553156061494;0.36422585642855515;1.1948852558829945;0.9999130111365112;10.000197338667173;-0.4167700124673216;0.43518884106738137;0.43524793668613165;9.742196677396637e-09;-0.36420101876389505;0.36415272822066586;1.0000613843546262
79.348078;1.1861861996767211;-3.574618909608131e-05;-3.014964777169664e-05;0.43200555018321474;0.3642261608232023;1.1948837342333136;0.9999114255944737;10.000171819304146;-0.4167700125393972;0.4351882398191832;0.43524745171714324;1.0327715110906448e-08;-0.3642010191315205;0.36415267209777247;1.000062719671702
79.358078;1.1861855618247887;-3.5745941984695796e-05;-3.0149538426834638e-05;0.4320055530367967;0.36422646399867015;1.194882189222133;0.9999098718153264;10.000146234951712;-0.41677001261498337;0.43518764743034477;0.4352469883198495;1.0930603721127743e-08;-0.36420101949667977;0.3641526376748666;1.000064009705938
79.368078;1.1861849073151198;-3.574566097224124e-05;-3.0149430289853138e-05;0.4320055404918976;0.3642267639861114;1.1948806197004145;0.9999083479241451;10.000120622367493;-0.4167700126946949;0.4351870644459669;0.4352465499397796;1.1551352082549715e-08;-0.3642010198603961;0.36415262612168836;1.0000652573812205
79.378078;1.1861842409722914;-3.574534507353998e-05;-3.0149321201518954e-05;0.43200551259138503;0.36422705864856814;1.194879025172994;0.9999068526438905;10.000095018141947;-0.41677001277904685;0.4351864908003549;0.4352461398782241;1.2190472579029888e-08;-0.3642010202237472;0.36415263852612706;1.0000664648133435
79.388078;1.1861835657569277;-3.574499343655468e-05;-3.0149209323597747e-05;0.4320054687129176;0.36422734608798163;1.1948774062512093;0.999905386323719;10.000069451639215;-0.4167700128686024;0.4351859261009531;0.4352457607877211;1.2848117607880091e-08;-0.3642010205876986;0.3641526761371289;1.0000676335219127
79.398078;1.1861828839569806;-3.574460561963731e-05;-3.014909305225089e-05;0.43200540777547974;0.3642276246276194;1.1948757643067496;0.9999039513615732;10.000043943713212;-0.4167700129640139;0.4351853699120609;0.43524541426744545;1.3523781899377733e-08;-0.36420102095295764;0.3641527401423737;1.0000687653130436
79.408078;1.1861821975676097;-3.574418168841649e-05;-3.0148970825156536e-05;0.43200532879369047;0.36422789247225884;1.1948741003647139;0.9999025517311629;10.000018510644644;-0.41677001306580275;0.4351848222138289;0.4352451006327213;1.4216415514444999e-08;-0.3642010213199014;0.36415283144640886;1.0000698625722413
79.418078;1.186181508939397;-3.574372197852603e-05;-3.0148841083977436e-05;0.43200523128883017;0.3642281474375199;1.1948724144351088;0.9999011918785004;9.999993171603315;-0.4167700131740632;0.4351842837062301;0.4352448189996933;1.4924575506619382e-08;-0.36420102168870616;0.3641529509020454;1.0000709279232882
79.428078;1.1861808212165588;-3.574322684329024e-05;-3.0148702342680003e-05;0.4320051152767549;0.3642283871606392;1.194870705528605;0.999899876184322;9.999967960497006;-0.4167700132884432;0.4351837555254284;0.4352445676907445;1.564637332783819e-08;-0.36420102205960314;0.3641530996978261;1.000071963624488
79.438078;1.1861801380782009;-3.574269658036591e-05;-3.014855333217885e-05;0.43200498093435136;0.3642286095277794;1.194868971799305;0.9998986095040727;9.999942928268208;-0.41677001340844394;0.4351832386547818;0.4352443446870705;1.6379672352506065e-08;-0.36420102243295954;0.36415327933968805;1.00007297134315
79.448078;1.1861794640955066;-3.574213146799516e-05;-3.0148393114854064e-05;0.43200482821347164;0.3642288127898116;1.194867210963971;0.9998973979319306;9.999918129417207;-0.4167700135337914;0.43518273366443133;0.43524414807043377;1.712257421682835e-08;-0.3642010228092933;0.36415349121558815;1.0000739529356317
79.458078;1.1861788053599704;-3.574153183093191e-05;-3.014822107044765e-05;0.43200465681552574;0.364228995518751;1.1948654208701557;0.999896248624435;9.999893610230439;-0.4167700136646415;0.4351822408684799;0.43524397649247987;1.7873527264897653e-08;-0.36420102318921915;0.36415373638217113;1.0000749110944027
79.468078;1.18617816866903;-3.5740897976947575e-05;-3.0148036894855982e-05;0.4320044665125225;0.3642291565855148;1.1948635995557355;0.9998951683244622;9.999869409374904;-0.4167700138014647;0.43518176043389317;0.43524382945980283;1.8630947255299515e-08;-0.36420102357320594;0.3641540157501616;1.0000758487318508
79.478078;1.186177559929876;-3.574023002358972e-05;-3.014784054826968e-05;0.43200425731764924;0.3642292949895762;1.1948617453322066;0.9998941618785323;9.999845562045659;-0.41677001394469987;0.4351812923719553;0.43524370703865223;1.9392944126119823e-08;-0.36420102396150267;0.36415433020063176;1.0000767682694962
79.488078;1.1861769836547842;-3.573952793969755e-05;-3.014763205414948e-05;0.43200402943945093;0.36422940969601936;1.1948598580514633;0.9998932323967695;9.9998221027806;-0.4167700140944569;0.4351808366613537;0.43524360910291554;2.015745214858205e-08;-0.3642010243543616;0.36415468055017325;1.0000776719235076
79.498078;1.186176443738514;-3.573879183207565e-05;-3.014741135816945e-05;0.43200378311257065;0.3642294997693574;1.1948579404168977;0.9998923825596879;9.999799069651218;-0.416770014250284;0.4351803933149712;0.4352435349987196;2.0922489800989498e-08;-0.3642010247521728;0.3641550674544568;1.0000785625346131
79.508078;1.1861759445499505;-3.573802202821696e-05;-3.014717829851922e-05;0.4320035184533249;0.3642295646964002;1.1948559974163462;0.9998916149270292;9.999776507582807;-0.4167700144109429;0.43517996210887705;0.43524348387665385;2.1686232711181354e-08;-0.3642010251554523;0.36415549125577557;1.0000794441108782
79.518078;1.1861754913739333;-3.57372189544792e-05;-3.014693264905682e-05;0.4320032357473791;0.3642296045599397;1.1948540350931967;0.9998909307477917;9.999754470409552;-0.4167700145745055;0.43517954210168586;0.4352434548509732;2.24469214395568e-08;-0.3642010255648466;0.36415595202250967;1.000080321697663
79.528078;1.1861750894667662;-3.5736383351896185e-05;-3.0146674276473834e-05;0.43200293593023265;0.3642296199239109;1.1948520600040464;0.9998903288982034;9.999733021348785;-0.41677001473893016;0.4351791314544826;0.4352434467020605;2.3202844141740815e-08;-0.3642010259810729;0.36415644984180884;1.0000812009429902
79.538078;1.186174742259277;-3.57355167548996e-05;-3.0146403237488965e-05;0.4320026206642127;0.3642296115810498;1.1948500787443672;0.9998898061876087;9.999712227535348;-0.41677001490254706;0.4351787278445252;0.4352434577748862;2.3952507445846407e-08;-0.3642010264048289;0.3641569849686939;1.0000820876985104
79.548078;1.1861744503220866;-3.57346216565758e-05;-3.014611963981813e-05;0.4320022920673279;0.36422958028824254;1.1948480980080278;0.9998893587208311;9.999692151900039;-0.41677001506390066;0.43517832906200427;0.43524348613504943;2.4694755041083677e-08;-0.3642010268368506;0.36415755745088807;1.0000829877762811
79.558078;1.1861742116420047;-3.573370125287725e-05;-3.0145823409025324e-05;0.43200195230791255;0.36422952665699665;1.1948461250903388;0.9998889831260394;9.999672852520915;-0.416770015221327;0.4351779332543917;0.4352435295301531;2.5428636352783577e-08;-0.36420102727796144;0.3641581665709517;1.0000839067354554
79.568078;1.1861740223823156;-3.573275902608685e-05;-3.01455142647761e-05;0.4320016030958822;0.36422945130580314;1.194844167334717;0.9998886768890146;9.999654391187086;-0.4167700153729109;0.4351775388099485;0.435243585417672;2.6153243354293627e-08;-0.3642010277288332;0.36415881081753565;1.0000848491452854
79.578078;1.1861738776651984;-3.573179833821774e-05;-3.0145191886857834e-05;0.43200124538509965;0.36422935494368436;1.194842230726704;0.9998884379746932;9.999636837573;-0.41677001551675;0.4351771443250724;0.43524365135233295;2.6867663395292966e-08;-0.36420102818965183;0.36415948832943235;1.0000858175388114
79.588078;1.1861737724357204;-3.573082225243198e-05;-3.0144855934390444e-05;0.43200087952412514;0.3642292383171808;1.1948403189236791;0.9998882644370646;9.999620263283406;-0.41677001565111077;0.4351767488133391;0.4352437252892537;2.7570893994771952e-08;-0.36420102866004267;0.3641601973203478;1.0000868120391242
79.598078;1.1861737021580625;-3.572983370081758e-05;-3.0144505986724695e-05;0.43200050547829566;0.364229102230385;1.1948384336392666;0.9998881545765889;9.999604738171177;-0.41677001577436196;0.4351763517612236;0.43524380559817194;2.8261693154595358e-08;-0.3642010291391466;0.36416093638098246;1.0000878310033785
79.608078;1.1861736632643625;-3.5728835648083026e-05;-3.0144141633964073e-05;0.43200012267559396;0.36422894746067397;1.1948365765587594;0.9998881073973449;9.999590326939149;-0.41677001588481916;0.4351759529602531;0.43524389099298016;2.8938555352698013e-08;-0.3642010296255982;0.36416170469012704;1.0000888720586223
79.618078;1.1861736532538338;-3.572783102558311e-05;-3.014376252468317e-05;0.4319997297353545;0.36422877470749604;1.1948347511654174;0.9998881225893237;9.999577077737788;-0.4167700159807141;0.4351755524467964;0.43524398053749125;2.9599832217152066e-08;-0.3642010301176184;0.36416250205756895;1.0000899330135593
79.628078;1.1861736704283352;-3.5726822658012475e-05;-3.0143368319658707e-05;0.4319993246346306;0.3642285848788885;1.1948329627052625;0.9998881995521786;9.999565015914223;-0.41677001606040076;0.43517515062150736;0.43524407389661374;3.02438568614862e-08;-0.3642010306134088;0.36416332883051344;1.0000910123625137
79.638078;1.1861737135706276;-3.57258133311545e-05;-3.0142958795274773e-05;0.431998905193843;0.3642283794280028;1.1948312170673063;0.9998883362842237;9.999554149009692;-0.41677001612261444;0.4351747485555576;0.4352441714331168;3.086905136466753e-08;-0.3642010311114578;0.3641641856720324;1.0000921088390018
79.648078;1.1861737809133102;-3.572480594494419e-05;-3.0142534051453485e-05;0.43199846951493037;0.3642281604557256;1.1948295200334282;0.9998885294694038;9.9995444711618;-0.41677001616652865;0.4351743482913803;0.4352442737350613;3.1474012017260624e-08;-0.36420103161052425;0.3641650731366665;1.0000932207387305
79.658078;1.1861738686390608;-3.572380351407356e-05;-3.0142094452676058e-05;0.43199801635604257;0.36422793052640956;1.194827876591535;0.9998887753334588;9.999535961707908;-0.4167700161917574;0.4351739526904777;0.435244381079662;3.205758809759348e-08;-0.36420103210965726;0.3641659913669707;1.0000943462020442
79.668078;1.186173971021089;-3.572280891783017e-05;-3.0141640269577304e-05;0.43199754524264933;0.3642276922137788;1.1948262901347413;0.9998890700925656;9.99952858287156;-0.41677001619853477;0.4351735649616987;0.43524449331725923;3.2618918501134916e-08;-0.3642010326084457;0.3641669401590498;1.0000954838103715
79.678078;1.1861740822299296;-3.572182470652745e-05;-3.0141171482950623e-05;0.43199705609927924;0.36422744772345794;1.1948247621822217;0.9998894098408168;9.99952228554668;-0.41677001618787246;0.435173188302669;0.43524461017331467;3.315733659826463e-08;-0.36420103310714075;0.3641679190235584;1.0000966326918312
79.688078;1.1861741980466005;-3.572085311005657e-05;-3.014068785383519e-05;0.43199654887507594;0.3642271988243564;1.1948232926239852;0.9998897903927266;9.999517023256926;-0.4167700161615428;0.43517282573046684;0.4352447315231638;3.367227876549342e-08;-0.36420103360648953;0.3641689270084252;1.0000977922052752
79.698078;1.1861743167273495;-3.571989606677291e-05;-3.014018890707637e-05;0.43199602370511564;0.3642269468704566;1.1948218804462538;0.9998902075404198;9.99951276166256;-0.41677001612188136;0.4351724799908115;0.43524485719004263;3.4163299017363645e-08;-0.36420103410756743;0.36416996240358773;1.0000989613896094
79.708078;1.1861744383190596;-3.57189551233925e-05;-3.013967383963329e-05;0.43199548131496995;0.36422669278546876;1.1948205247435242;0.9998906573959564;9.999509478175879;-0.4167700160714203;0.4351721533653318;0.43524498682728585;3.463013203892982e-08;-0.3642010346116464;0.364171022621208;1.0001001389410005
79.718078;1.1861745625980393;-3.5718031249779476e-05;-3.013914169933866e-05;0.43199492302085385;0.36422643696322793;1.1948192252629337;0.9998911365014497;9.9995071551239;-0.4167700160126271;0.43517184755467153;0.43524512026042117;3.507276923681517e-08;-0.36420103511998325;0.36417210454716137;1.0001013239892893
79.728078;1.1861746875432417;-3.5717124825000004e-05;-3.0138591785513946e-05;0.43199435028642813;0.36422617922676714;1.1948179823155434;0.9998916421457459;9.999505770365458;-0.4167700159478251;0.4351715639289656;0.43524525766613126;3.549144516834023e-08;-0.3642010356336895;0.3641732049740135;1.0001025164119486
79.738078;1.1861748094330047;-3.571623586611555e-05;-3.0138023944378298e-05;0.43199376438570974;0.3642259192031617;1.1948167960005922;0.9998921728595334;9.999505293077315;-0.4167700158790779;0.4351713038606121;0.4352453994435417;3.5886577718873855e-08;-0.36420103615378485;0.3641743206068508;1.0001037158103112
79.748078;1.1861749238099895;-3.571536430489972e-05;-3.0137438719782962e-05;0.43199316646174446;0.36422565677609875;1.194815664845456;0.9998927285107149;9.999505688979013;-0.4167700158079952;0.43517106895740815;0.4352455460433066;3.6258933205590205e-08;-0.3642010366811927;0.364175447833441;1.0001049203467436
79.758078;1.1861750260978638;-3.5714510291195405e-05;-3.0136837322911457e-05;0.4319925576403891;0.3642253921372717;1.1948145848656486;0.999893309948529;9.999506926040185;-0.41677001573552;0.43517086125937243;0.43524569782243894;3.660989439855334e-08;-0.3642010372165556;0.3641765825053056;1.000106126883642
79.768078;1.1861751119049757;-3.571367442334448e-05;-3.0136221364258434e-05;0.431991938844449;0.3642251256971278;1.1948135497304164;0.9998939184235144;9.99950896782917;-0.4167700156617697;0.43517068314918556;0.4352458550973642;3.6941398916361675e-08;-0.36420103776011503;0.36417771992074544;1.0001073317364968
79.778078;1.186175177434529;-3.571285764226294e-05;-3.0135592696688568e-05;0.43199131056763646;0.3642248580940574;1.1948125521110986;0.999894554863547;9.999511760771911;-0.41677001558609283;0.4351705370371223;0.43524601820911685;3.725563761550328e-08;-0.3642010383117569;0.36417885532901767;1.0001085310189857
79.788078;1.186175219107831;-3.5712061015325895e-05;-3.0134953496416368e-05;0.4319906730082436;0.3642245901431968;1.1948115854232777;0.9998952194274374;9.999515234263072;-0.41677001550742443;0.43517042533687006;0.43524618731383946;3.7554852333693176e-08;-0.36420103887107624;0.364179984707764;1.0001097208955687
79.798078;1.1861752325420036;-3.571128569427164e-05;-3.013430615222561e-05;0.43199002635225064;0.36422432265767923;1.1948106445357618;0.9998959118047127;9.999519310292975;-0.4167700154247399;0.43517035070161963;0.4352463621207169;3.784114522473733e-08;-0.3642010394373845;0.3641811050147527;1.000110898025329
79.808078;1.1861752125002125;-3.571053273821273e-05;-3.0133652900247316e-05;0.43198937088280953;0.36422405628220234;1.1948097254582515;0.9998966322338523;9.999523907454352;-0.4167700153372573;0.4351703160551641;0.4352465417329412;3.811623050713807e-08;-0.36420104000961306;0.36418221369366005;1.0001120600161575
79.818078;1.186175153612171;-3.570980283686594e-05;-3.0132995623049745e-05;0.43198870703412257;0.36422379132250005;1.1948088251694764;0.9998973826604318;9.999528939573736;-0.41677001524428653;0.43517032430795755;0.43524672466107556;3.8381427090038e-08;-0.36420104058607283;0.36418330818760847;1.000113205341317
79.828078;1.1861750507173254;-3.5709096453748275e-05;-3.0132335878058136e-05;0.43198803534820235;0.36422352758637;1.1948079418743258;0.9998981665114236;9.999534317042487;-0.4167700151451452;0.43517037783033397;0.4352469090496414;3.8637927653129356e-08;-0.3642010411642133;0.3641843860026071;1.000114332531392
79.838078;1.1861748987540865;-3.570841423451132e-05;-3.0131674898212257e-05;0.43198735624544515;0.36422326447185155;1.1948070752027606;0.99989898683523;9.999539955788768;-0.4167700150394261;0.4351704779467824;0.43524709282578694;3.8886905722658384e-08;-0.3642010417406647;0.3641854450121361;1.0001154395616625
79.848078;1.1861746922630811;-3.57077571606095e-05;-3.013101353935858e-05;0.4319866700735709;0.3642230012987323;1.1948062265113586;0.9998998453604488;9.99954578672937;-0.41677001492716026;0.43517062503782905;0.4352472737939177;3.912929310694608e-08;-0.36420104231166595;0.36418648370133866;1.0001165238942267
79.858078;1.1861744249701405;-3.5707126382792255e-05;-3.0130352376583426e-05;0.43198597746252987;0.364222737624202;1.1948053992306393;0.999900743228905;9.999551755073123;-0.41677001480862574;0.4351708191708212;0.4352474498907549;3.936556770289954e-08;-0.36420104287356625;0.36418750110746206;1.0001175825493247
79.868078;1.1861740900692979;-3.570652305255242e-05;-3.012969197335474e-05;0.4319852794386146;0.3642224732327241;1.194804598248237;0.9999016813867061;9.99955781379082;-0.4167700146842642;0.4351710603489834;0.43524761941045775;3.959583825100374e-08;-0.3642010434230424;0.3641884962055609;1.0001186116398308
79.878078;1.1861736810659078;-3.570594852718636e-05;-3.0129033100099717e-05;0.43198457737866924;0.3642222077947352;1.1948038286331577;0.9999026605542114;9.999563922023713;-0.4167700145547896;0.43517134828138443;0.4352477811339133;3.9820130847976996e-08;-0.3642010439571367;0.3641894675082451;1.0001196057401067
79.888078;1.186173192786886;-3.570540468831032e-05;-3.0128376776306508e-05;0.43198387302164787;0.36422194073946434;1.194803094626755;0.9999036816362272;9.99957004821944;-0.41677001442104583;0.4351716823514857;0.4352479343233104;4.0038478597418754e-08;-0.3642010444733978;0.3641904136361323;1.0001205582013981
79.898078;1.1861726219533302;-3.570489374368704e-05;-3.0127724109153313e-05;0.4319831684075455;0.36422167162237173;1.194802398524432;0.9999047458526868;9.999576168892023;-0.4167700142837405;0.43517206167605177;0.4352480784647645;4.025070365308246e-08;-0.36420104497003886;0.3641913339942799;1.000121462609303
79.908078;1.1861719672825204;-3.570441763374845e-05;-3.0127076006598413e-05;0.4319824658202292;0.3642214005919241;1.194801740025628;0.9999058545926983;9.999582264856258;-0.41677001414356185;0.43517248495809724;0.4352482128740691;4.0456266011193375e-08;-0.36420104544586623;0.36419222866491646;1.000122314324099
79.918078;1.1861712296684739;-3.5703977659273444e-05;-3.012643306856629e-05;0.43198176782270664;0.36422112850808064;1.1948011173265123;0.9999070096693469;9.999588325092798;-0.41677001400154245;0.43517295045889764;0.43524833640739446;4.065434924168103e-08;-0.3642010459000406;0.3641930979097792;1.0001231111627702
79.928078;1.1861704120490255;-3.570357466974386e-05;-3.0125795780349996e-05;0.43198107725546275;0.36422085665731413;1.1948005290030477;0.9999082132541818;9.99959435262783;-0.4167700138590924;0.43517345632023346;0.43524844767771065;4.084411428975415e-08;-0.3642010463318128;0.36419394196015986;1.0001238528125653
79.938078;1.1861695182441467;-3.570320951883533e-05;-3.0125164715252926e-05;0.4319803971086509;0.36422058636728966;1.1947999750476397;0.9999094672497556;9.99960035933508;-0.41677001371764977;0.43517400096566383;0.435248545601554;4.1024995669978875e-08;-0.3642010467403816;0.3641947612595338;1.0001245392789169
79.948078;1.18616855110544;-3.570288314188595e-05;-3.0124540536217645e-05;0.4319797304149579;0.36422031874928473;1.1947994571459046;0.9999107731375171;9.999606355891812;-0.4167700135784706;0.4351745831662588;0.4352486295324685;4.119671992673156e-08;-0.36420104712502477;0.3641955567719778;1.0001251697160602
79.958078;1.1861675109959566;-3.5702596279100936e-05;-3.012392394309185e-05;0.43197908033713694;0.3642200546115602;1.1947989785174737;0.9999121319750083;9.999612351987807;-0.4167700134427062;0.4351752019402813;0.4352486989496514;4.135906346854308e-08;-0.36420104748521287;0.36419632989627027;1.000125742819722
79.968078;1.1861663955929194;-3.570234933179445e-05;-3.0123315627959047e-05;0.43197845017768594;0.36421979451995334;1.1947985429772219;0.9999135436226834;9.999618362562797;-0.4167700133113865;0.4351758565797966;0.43524875326233653;4.151176021407284e-08;-0.36420104782053464;0.3641970820197728;1.0001262579007582
79.978078;1.1861652013201827;-3.570214242059543e-05;-3.012271609620391e-05;0.4319778431121211;0.3642195387959727;1.1947981538523;0.9999150057980588;9.999624404864415;-0.4167700131851805;0.43517654649917625;0.43524879193504423;4.165456386456244e-08;-0.36420104813059245;0.3641978141280443;1.000126715030547
79.988078;1.1861639249441713;-3.5701975514681406e-05;-3.012212539558213e-05;0.4319772619524415;0.36421928737645864;1.1947978137126594;0.999916513948725;9.999630488651345;-0.41677001306418554;0.4351772710179374;0.4352488146042542;4.1787225343461277e-08;-0.3642010484148064;0.36419852676135916;1.0001271146912762
79.998078;1.1861625639843714;-3.570184855468859e-05;-3.012154303302925e-05;0.43197670902878177;0.36421903978541464;1.1947975247605505;0.9999180621914321;9.999636613304265;-0.41677001294799054;0.4351780295426777;0.43524882103634743;4.190946751945188e-08;-0.36420104867222064;0.36419922025556045;1.000127457793018
80.008078;1.186161116865897;-3.5701761372286983e-05;-3.0120968198968094e-05;0.4319761862295706;0.36421879536881085;1.1947972892095486;0.9999196443383909;9.99964276830822;-0.41677001283606063;0.4351788216391906;0.4352488111055015;4.2021084990133416e-08;-0.36420104890158905;0.3641998949760194;1.0001277456182054
80.018078;1.1861595836574743;-3.570171338187271e-05;-3.0120400046320177e-05;0.4319756953747986;0.36421855364044287;1.194797108862701;0.9999212540788911;9.999648930059019;-0.4167700127282254;0.4351796465137413;0.4352487847653772;4.2122089045588104e-08;-0.3642010491018172;0.36420055132331414;1.0001279796398894
80.028078;1.1861579669104367;-3.570170350024297e-05;-3.0119837882672106e-05;0.43197523857934306;0.36421831451803044;1.194796984366183;0.9999228852110573;9.999655066729959;-0.41677001262495955;0.43518050263632185;0.43524874198069813;4.221270135467798e-08;-0.3642010492724144;0.3642011895647521;1.0001281617782707
80.038078;1.186156271847593;-3.570173056897352e-05;-3.0119281326584696e-05;0.431974818301602;0.36421807835887265;1.1947969156173264;0.9999245324783831;9.99966115444769;-0.4167700125273591;0.43518138809136697;0.43524868264716937;4.229310089773825e-08;-0.3642010494134704;0.36420180973351285;1.0001282948699721
80.048078;1.1861545056010776;-3.570179379154456e-05;-3.0118730210945196e-05;0.4319744372811326;0.3642178458417445;1.194796902786191;0.9999261917675252;9.999667186911829;-0.41677001243680917;0.43518230111951195;0.4352486065826507;4.236313463626952e-08;-0.3642010495252921;0.3642024117993198;1.000128382556055
80.058078;1.1861526763847525;-3.5701892626051615e-05;-3.0118184215299758e-05;0.4319740984063257;0.36421761773140743;1.1947969468158235;0.9999278590320221;9.999673171056354;-0.4167700123544659;0.43518324018143606;0.4352485137827003;4.242226162765709e-08;-0.36420104960813704;0.3642029959380157;1.000128428824349
80.068078;1.186150793274303;-3.570202641077911e-05;-3.0117642697448067e-05;0.4319738045235642;0.36421739449520174;1.1947970498412885;0.9999295293501025;9.999679122223048;-0.4167700122809548;0.4351842038142655;0.4352484047253253;4.246975839997643e-08;-0.3642010496622019;0.3642035625401798;1.0001284378082527
80.078078;1.1861488659336152;-3.570219432983116e-05;-3.0117104875499567e-05;0.4319735584728455;0.3642171759646747;1.1947972152471689;0.9999311972518347;9.999685065102954;-0.41677001221648213;0.4351851907413131;0.43524828033738444;4.250489071475447e-08;-0.3642010496878508;0.36420411209386044;1.0001284133081398
80.088078;1.1861469038737895;-3.570239554188738e-05;-3.0116569995689514e-05;0.4319733631763007;0.36421696135777787;1.1947974470187213;0.9999328572430171;9.99969102983495;-0.416770012161122;0.4351861997018046;0.43524814164020964;4.2526743157481016e-08;-0.36420104968580125;0.36420464514489626;1.0001283582567844
80.098078;1.1861449157195383;-3.570262906932352e-05;-3.0116037283475106e-05;0.43197322140310634;0.36421674957290456;1.1947977497937314;0.9999345036308364;9.999697038774174;-0.41677001211498116;0.4351872288538911;0.43524798931260694;4.25339285748733e-08;-0.36420104965697414;0.3642051621461172;1.0001282753074638
80.108078;1.1861429086746593;-3.570289366700542e-05;-3.011550581393032e-05;0.43197313563028794;0.36421653934706083;1.1947981290811154;0.9999361304038149;9.999703094652363;-0.4167700120782436;0.43518827575777785;0.4352478234656204;4.252459781803972e-08;-0.364201049602262;0.36420566327275977;1.000128167683798
80.118078;1.1861408879466404;-3.570318781344129e-05;-3.011497448992632e-05;0.43197310829908653;0.3642163291843445;1.1947985896650215;0.9999377316712033;9.999709181065176;-0.416770012051239;0.4351893379341086;0.43524764371807756;4.249676870657049e-08;-0.36420104952255494;0.3642061483922852;1.0001280388248006
80.128078;1.1861388565034687;-3.570350980234007e-05;-3.0114442116371728e-05;0.431973141881189;0.36421611735024634;1.194799133805946;0.9999393023299388;9.999715269502163;-0.4167700120344093;0.435190412992452;0.4352474494116402;4.244871620792058e-08;-0.3642010494188265;0.3642066171297347;1.0001278917601637
80.138078;1.1861368156220242;-3.5703858120513036e-05;-3.0113907366668293e-05;0.43197323853541153;0.364215902110353;1.1947997613600094;0.999940838850608;9.999721321779921;-0.4167700120280841;0.43519149831859844;0.43524723988408087;4.23791586404363e-08;-0.3642010492921211;0.3642070691539003;1.0001277293310138
80.148078;1.1861347658221901;-3.5704231837396065e-05;-3.0113368722047965e-05;0.43197339979398536;0.3642156821560875;1.1948004708281752;0.9999423398854735;9.99972729268937;-0.41677001203232367;0.4351925909279901;0.43524701462446697;4.22872087417873e-08;-0.3642010491436338;0.3642075045608053;1.000127554767359
80.158078;1.1861327074411385;-3.5704630523453174e-05;-3.0112824636081966e-05;0.4319736265025387;0.364215456930706;1.1948012601195466;0.9999438058629099;9.999733137624684;-0.4167700120469673;0.4351936876346474;0.43524677314132165;4.217224060031932e-08;-0.3642010489748711;0.3642079238193702;1.000127372083233
80.168078;1.1861306407565988;-3.570505380389497e-05;-3.011227373383772e-05;0.43197391890517095;0.3642152265808756;1.1948021269418225;0.9999452379935279;9.99973881840849;-0.4167700120716798;0.43519478540728757;0.4352465148169272;4.2033680412238496e-08;-0.36420104878766246;0.3642083274776113;1.000127185828626
80.178078;1.1861285665118693;-3.5705500949191394e-05;-3.0111714713491996e-05;0.43197427658955606;0.36421499170909416;1.1948030691046478;0.999946637888709;9.999744303988816;-0.4167700121059003;0.4351958815745579;0.43524623900825665;4.187072277230845e-08;-0.3642010485840199;0.3642087162044587;1.0001270001457945
80.188078;1.1861264867817467;-3.570597082951952e-05;-3.0111146069945873e-05;0.43197469826757035;0.3642147531481056;1.1948040847912966;0.9999480076612388;9.999749568008735;-0.41677001214895165;0.43519697351884;0.43524594515115395;4.1682108229568074e-08;-0.36420104836598505;0.3642090908491853;1.0001268179962575
80.198078;1.1861244048030342;-3.5706462152728494e-05;-3.0110566063610673e-05;0.4319751817887051;0.3642145118295464;1.1948051722438016;0.9999493497064151;9.999754587060432;-0.41677001220032694;0.43519805825011476;0.435245632731213;4.146610182853434e-08;-0.36420104813551146;0.3642094521484679;1.0001266408300153
80.208078;1.1861223240671128;-3.570697362038083e-05;-3.0109973113512716e-05;0.43197572432927267;0.36421426877395635;1.1948063286500854;0.9999506663287796;9.999759342634512;-0.4167700122597511;0.4351991324273664;0.43524530133687045;4.1220802255805755e-08;-0.36420104789440266;0.36420980046212287;1.0001264688692377
80.218078;1.186120248547565;-3.570750401498393e-05;-3.0109366277580527e-05;0.43197632241399603;0.36421402485580073;1.1948075492304775;0.9999519599060855;9.999763821217421;-0.4167700123269175;0.4352001925592815;0.4352449506264305;4.094468465379294e-08;-0.3642010476442709;0.36421013572856686;1.000126302447491
80.228078;1.1861181836378967;-3.570805225825408e-05;-3.01087454388853e-05;0.4319769720832331;0.36421378037507474;1.1948088273013064;0.9999532328540877;9.999768008383503;-0.4167700124012999;0.43520123488380896;0.4352445799632476;4.063694842540267e-08;-0.3642010473863536;0.36421045742850927;1.0001261429784232
80.238078;1.1861161356043877;-3.570861728547585e-05;-3.0108111152929377e-05;0.43197766933704007;0.3642135350919999;1.1948101546610523;0.9999544865729998;9.99977188605024;-0.41677001248228707;0.43520225504819016;0.4352441881488438;4.029741395820028e-08;-0.3642010471212113;0.36421076461470353;1.0001259920836643
80.248078;1.1861141101791897;-3.570919801620033e-05;-3.0107464327671708e-05;0.43197841027612405;0.36421328858017565;1.194811521926332;0.9999557207743811;9.999775435123228;-0.41677001256935803;0.4352032481123366;0.43524377372707906;3.992617910701845e-08;-0.36420104684856985;0.36421105621262834;1.0001258504643549
80.258078;1.1861121124679244;-3.570979364834962e-05;-3.010680608705081e-05;0.43197919089287345;0.36421304025343754;1.1948129190876515;0.9999569343851855;9.999778632187722;-0.4167700126620457;0.43520420888448963;0.43524333564811774;3.9523313721114664e-08;-0.3642010465673902;0.3642113313939376;1.0001257181741818
80.268078;1.1861101475826905;-3.571040387816894e-05;-3.0106137950605247e-05;0.4319800070009657;0.3642127892405988;1.1948143362416879;0.9999581266901987;9.999781443472308;-0.41677001275988235;0.4352051322142319;0.4352428736502132;3.908871329859603e-08;-0.3642010462762335;0.36421158959524225;1.000125595398543
80.278078;1.186108220610749;-3.571102875235622e-05;-3.0105461997457222e-05;0.4319808543980179;0.3642125345554376;1.1948157646605684;0.9999592971167318;9.999783829124391;-0.4167700128624632;0.43520601329752;0.43524238807707066;3.8622320467365566e-08;-0.36420104597376496;0.3642118301575355;1.0001254827030681
80.288078;1.1861063363153697;-3.571166831382011e-05;-3.0104780613112465e-05;0.43198172912626415;0.36421227539717693;1.1948171978442328;0.9999604444893748;9.999785755130189;-0.41677001296941174;0.43520684804590404;0.43524187948288207;3.812466683252078e-08;-0.36420104565887435;0.36421205201038187;1.000125380666808
80.298078;1.1861044990888514;-3.571232238835558e-05;-3.0104095832775155e-05;0.43198262766523365;0.3642120113089147;1.1948186317334215;0.9999615672296468;9.999787201580844;-0.41677001308014716;0.43520763322195577;0.4352413483329126;3.759710352606506e-08;-0.3642010453305747;0.36421225373048827;1.0001252891583412
80.308078;1.1861027133245818;-3.571299074628543e-05;-3.0103408914366607e-05;0.4319835468781421;0.36421174226728714;1.1948200641235422;0.9999626637526635;9.999788161508336;-0.4167700131937222;0.43520836626532244;0.43524079495233214;3.704151295690704e-08;-0.3642010449880421;0.3642124338811714;1.0001252070106166
80.318078;1.186100984085527;-3.5713673451744615e-05;-3.0102720595492768e-05;0.43198448374878273;0.36421146864116155;1.1948214940339394;0.9999637319835053;9.999788633093427;-0.4167700133089831;0.4352090451973009;0.4352402198631399;3.6459902749311595e-08;-0.3642010446305268;0.3642125914640688;1.0001251326673004
80.328078;1.186099317159818;-3.571437103035552e-05;-3.010203165260951e-05;0.43198543511895354;0.36421119104108635;1.1948229219131654;0.9999647689915766;9.999788612452397;-0.41677001342489634;0.435209668867736;0.43523962411575406;3.5853963033703775e-08;-0.36420104425725003;0.3642127262244612;1.0001250650998588
80.338078;1.1860977185199568;-3.571508426203447e-05;-3.0101343260125062e-05;0.431986397706933;0.3642109103067649;1.194824350475811;0.9999657718363228;9.999788090968496;-0.41677001354065346;0.43521023714020435;0.4352390090404071;3.5224715930198194e-08;-0.3642010438675551;0.36421283835329266;1.0001250038580485
80.348078;1.186096194219525;-3.571581370158999e-05;-3.010065700930879e-05;0.4319873684750172;0.3642106274484021;1.1948257850822221;0.9999667389525294;9.999787056392382;-0.4167700136554877;0.4352107506275764;0.43523837565631546;3.4572601970353007e-08;-0.3642010434609158;0.3642129277705545;1.00012494845132
80.358078;1.186094750456331;-3.571655924176178e-05;-3.0099974569203954e-05;0.43198834485456145;0.3642103433694243;1.1948272334009935;0.9999676707484941;9.99978549390907;-0.416770013768493;0.4352112103205374;0.43523772459649496;3.389788136314487e-08;-0.36420104303674994;0.364212993705828;1.0001248976005461
80.368078;1.1860933930128772;-3.5717319890071684e-05;-3.009929720031144e-05;0.4319893245188113;0.36421005870385115;1.1948287042986396;0.9999685693639071;9.999783384831817;-0.4167700138785827;0.4352116176148617;0.4352370567542717;3.32009193185047e-08;-0.364201042594525;0.3642130348677263;1.0001248486262317
80.378078;1.186092126714049;-3.5718093923903695e-05;-3.009862555499738e-05;0.43199030515523085;0.3642097739786315;1.1948302059925224;0.9999694384758311;9.999780705128392;-0.4167700139844871;0.4352119746014477;0.43523637398641;3.248222846290038e-08;-0.3642010421340897;0.3642130498998129;1.0001247977951855
80.388078;1.186090955101009;-3.571887945143415e-05;-3.009795995556455e-05;0.43199128442622964;0.3642094898917454;1.1948317445462207;0.9999702829667343;9.999777428483478;-0.4167700140848484;0.43521228420952285;0.4352356793072368;3.174249808260317e-08;-0.36420104165581874;0.36421303766045504;1.0001247413679735
80.398078;1.186089879433844;-3.571967476479524e-05;-3.009730095459317e-05;0.4319922598398309;0.3642092074226314;1.194833323387673;0.9999711081228043;9.999773535476132;-0.41677001417835796;0.4352125501508558;0.4352349764164321;3.0982689344911145e-08;-0.3642000411604956;0.36421199739066756;1.000124675980832
80.408078;1.186088898018041;-3.572047820318673e-05;-3.0096649774419194e-05;0.43199322855875855;0.3642089277361278;1.1948349436185737;0.9999719189074331;9.999769020834863;-0.41677001426367705;0.4352127766258985;0.435234268963846;3.0204012113801796e-08;-0.3642000406491154;0.36421192896385934;1.0001245982574318
80.418078;1.1860880072009057;-3.572128804037446e-05;-3.009600826340097e-05;0.4319941873524919;0.3642086521236458;1.194836604989575;0.9999727193534556;9.999763893273112;-0.41677001433936717;0.4352129677903391;0.4352335601600992;2.9407672714135115e-08;-0.3642000401228141;0.36421183288252246;1.0001245047768672
80.428078;1.1860872023947058;-3.572210248201542e-05;-3.009537841860698e-05;0.43199513272183565;0.3642083821706235;1.1948383068324617;0.9999735120919937;9.99975817493484;-0.416770014404059;0.4352131273884237;0.43523285285072166;2.8594509147656786e-08;-0.3642000395828777;0.36421170991848195;1.0001243925075582
80.438078;1.186086477889438;-3.572291955526945e-05;-3.0094761922646425e-05;0.43199606099099036;0.3642081199464403;1.1948400476495333;0.9999742981071176;9.999751902546748;-0.41677001445657924;0.43521325887287565;0.43523214987567244;2.776484210502628e-08;-0.3642000390306299;0.36421156082240685;1.0001242588185568
80.448078;1.1860858270141152;-3.5723737065046966e-05;-3.0094160037769305e-05;0.4319969683210188;0.36420786782629916;1.1948418235913987;0.9999750762803896;9.99974512546146;-0.416770014495986;0.43521336565696994;0.4352314543390584;2.6918756549603852e-08;-0.3642000384673321;0.3642113862614782;1.0001241015414264
80.458078;1.1860852433817022;-3.57245527629219e-05;-3.0093573797283357e-05;0.43199785089184733;0.3642076279750727;1.194843627857754;0.9999758431567755;9.999737900126972;-0.41677001452166734;0.43521345114532983;0.4352307696595159;2.605662665874133e-08;-0.36420003789426475;0.3642111867325429;1.000123919667017
80.468078;1.1860847222002742;-3.5725364651455184e-05;-3.00930041799751e-05;0.4319987052170294;0.36420740194021806;1.19484545186197;0.9999765938451687;9.999730283212985;-0.4167700145333839;0.4352135188067629;0.4352300996370984;2.5179484180890803e-08;-0.36420003731276185;0.3642109624447889;1.0001237138654284
80.478078;1.1860842608231008;-3.5726171173673864e-05;-3.0092452173832288e-05;0.43199952827806004;0.364207190514506;1.1948472865260795;0.999977323614783;9.999722328084088;-0.4167700145311044;0.43521357225701585;0.4352294484192994;2.4288855549244248e-08;-0.3642000367241758;0.3642107135219534;1.0001234862555004
80.488078;1.1860838584293187;-3.5726971139881236e-05;-3.009191896193855e-05;0.4320003173672635;0.36420699374425897;1.1948491228316913;0.9999780284092429;9.999714086770584;-0.41677001451480006;0.43521361497633204;0.4352288202367377;2.3386160724289532e-08;-0.3642000361299124;0.3642104404224724;1.0001232393804136
80.498078;1.1860835151935818;-3.5727763669456575e-05;-3.009140616394952e-05;0.4320010700023128;0.36420681109249914;1.1948509524084587;0.9999787034056808;9.99970561359781;-0.4167700144844139;0.43521364991333855;0.4352282190776311;2.2472371146796425e-08;-0.36420003553127944;0.3642101440048451;1.0001229749796121
80.508078;1.1860832314949463;-3.572854834130368e-05;-3.009091582607088e-05;0.43200178419453544;0.36420664171455297;1.194852767960837;0.9999793415608763;9.999696963223936;-0.4167700144399437;0.43521367945494716;0.43522764834905453;2.1548243864896895e-08;-0.36420003492914993;0.36420982526059803;1.0001226937667969
80.518078;1.1860830076489066;-3.5729325280106395e-05;-3.0090450135556167e-05;0.43200245866071985;0.36420648469467964;1.194854563229392;0.9999799344326766;9.999688179281796;-0.4167700143815088;0.43521370557355693;0.4352271107351147;2.0614724170616643e-08;-0.3642000343239005;0.364209485203525;1.00012239614997
80.528078;1.1860828437909898;-3.573009496780407e-05;-3.009001103343293e-05;0.4320030925803194;0.3642063392209368;1.1948563329161372;0.9999804744745615;9.99967928550457;-0.41677001430933674;0.4352137297870972;0.4352266084076355;1.9673164160233457e-08;-0.36420003371565185;0.36420912496891;1.0001220826070893
80.538078;1.1860827393626305;-3.573085809770026e-05;-3.0089600032218227e-05;0.4320036850147565;0.3642062048434189;1.1948580726042828;0.9999809565232328;9.99967029147362;-0.416770014223722;0.4352137531018097;0.43522614306939494;1.872524840825674e-08;-0.36420003310445964;0.36420874600547865;1.0001217534745783
80.548078;1.186082692538241;-3.573161571627828e-05;-3.008921837410455e-05;0.43200423460391585;0.3642060818130886;1.1948597786160706;0.9999813779067285;9.99966120345975;-0.41677001412516596;0.4352137761146235;0.4352257157143777;1.7772670573160336e-08;-0.36420003249032795;0.36420835024339926;1.000121408838509
80.558078;1.1860826999368608;-3.573236924040159e-05;-3.0088867242872778e-05;0.43200474002632566;0.36420597103441327;1.1948614479140713;0.9999817379170088;9.999652024837552;-0.4167700140146235;0.43521379917607134;0.43522532670428676;1.6816854803434332e-08;-0.3642000318732254;0.36420793987693334;1.0001210487486727
80.568078;1.186082756940723;-3.5733120077018456e-05;-3.0088547822016158e-05;0.43200520055021563;0.3642058734629973;1.1948630783938685;0.9999820374418172;9.999642746259951;-0.4167700138933939;0.4352138225212843;0.43522497617861433;1.5858915355135973e-08;-0.36420003125319256;0.3642075168876269;1.000120673594345
80.578078;1.1860828586609264;-3.573386926677227e-05;-3.0088261231908406e-05;0.43200561593736553;0.36420578960902933;1.1948646692770417;0.9999822790419969;9.999633337586555;-0.4167700137626234;0.4352138462821226;0.4352246643709228;1.4899649674582193e-08;-0.3642000306304612;0.36420708291666537;1.0001202844797326
