time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.588078;1.1860830002643914;-3.573461752092424e-05;-3.008800838679529e-05;0.43200598610680874;0.3642057195149954;1.1948662209233134;0.9999824667314218;9.999623747848252;-0.4167700136230296;0.4352138703651725;0.4352243916494579;1.3939414611104109e-08;-0.36420003000556445;0.3642066393576738;1.0001198833416653
80.598078;1.1860831764861846;-3.5735365485592795e-05;-3.0087789908638138e-05;0.43200631125896766;0.36420566288844497;1.1948677344060206;0.9999826050658444;9.999613910385845;-0.4167700134751412;0.4352138944040659;0.435224158274049;1.2978222028528983e-08;-0.36420002937931745;0.364206187284843;1.0001194725101694
80.608078;1.1860833819372676;-3.5736113892826896e-05;-3.0087606153318957e-05;0.43200659242704437;0.3642056192672851;1.1948692110748553;0.9999826984971713;9.999603753377404;-0.4167700133196261;0.4352139180274964;0.43522396412466924;1.2016249742286709e-08;-0.36420002875274;0.3642057275487243;1.000119054150817
80.618078;1.1860836119960176;-3.5736863493427916e-05;-3.0087457199138688e-05;0.4320068316273438;0.36420558818499876;1.1948706520655055;0.9999827515062564;9.99959321605487;-0.41677001315737516;0.43521394129352275;0.4352238088333595;1.105426355744858e-08;-0.36420002812709185;0.364205261090598;1.0001186300914615
80.628078;1.1860838630568704;-3.573761489939338e-05;-3.008734276570503e-05;0.4320070313358484;0.36420556909772367;1.1948720578579215;0.9999827690746018;9.999582258903695;-0.41677001298950256;0.43521396491134584;0.43522369218619383;1.0093515077144907e-08;-0.3642000275037984;0.36420478896249875;1.000118201714248
80.638078;1.186084132223152;-3.573836843845976e-05;-3.0087262123655523e-05;0.4320071939808076;0.3642055613044508;1.1948734277461124;0.9999827569500168;9.99957085897929;-0.4167700128173272;0.43521399013714884;0.43522361413321414;9.135425879099479e-09;-0.3642000268841716;0.36420431226311245;1.0001177699023527
80.648078;1.1860844164033921;-3.573912404768495e-05;-3.0087214089710368e-05;0.43200732186374946;0.3642055642439723;1.1948747598714413;0.9999827210075088;9.999559003845398;-0.41677001264216756;0.43521401854422526;0.4352235744545391;8.181456131606186e-09;-0.3642000262693074;0.3642038323520544;1.0001173349984132
80.658078;1.1860847109826704;-3.573988123276348e-05;-3.0087197131667437e-05;0.4320074174810425;0.3642055777100271;1.1948760524761324;0.9999826659480806;9.999546694996694;-0.4167700124650673;0.43521405189799683;0.4352235726958453;7.2329603913603805e-09;-0.3642000256602908;0.36420335079360344;1.0001168964183116
80.668078;1.1860850095686508;-3.574063915366729e-05;-3.0087209358442632e-05;0.43200748380483023;0.3642056015425938;1.1948773057029725;0.9999825948369189;9.999533947992765;-0.4167700122868567;0.43521409194450666;0.4352236083280183;6.290958455518723e-09;-0.36420002505831156;0.3642028688907876;1.000116452383889
80.678078;1.1860853052334752;-3.574139692247751e-05;-3.0087248480513995e-05;0.43200752404965526;0.364205635338748;1.1948785226886327;0.9999825102478465;9.999520781842243;-0.41677001210853676;0.43521413982601925;0.43522368083756857;5.356232447930737e-09;-0.3642000244645288;0.3642023875108358;1.0001160003840692
80.688078;1.1860855919760906;-3.574215391873748e-05;-3.0087312109898942e-05;0.4320075413737578;0.36420567853048996;1.1948797089995864;0.9999824158072639;9.999507207273627;-0.41677001193143226;0.43521419566768543;0.4352237896942618;4.429703649455783e-09;-0.364200023879823;0.36420190727104107;1.0001155379731739
80.698078;1.1860858653236919;-3.5742909758779335e-05;-3.008739819473815e-05;0.43200753901297795;0.3642057303926017;1.1948808710047363;0.9999823163446695;9.999493224710848;-0.4167700117570335;0.43521425889321125;0.43522393414912675;3.512620050425732e-09;-0.36420002330454965;0.3642014285834386;1.000115063274174
80.708078;1.1860861216588472;-3.5743664039470275e-05;-3.008750508888821e-05;0.43200752044769164;0.3642057898744333;1.194882015001919;0.9999822164709102;9.999478835251432;-0.416770011586963;0.43521432868074017;0.43522411316614423;2.606498257060897e-09;-0.3642000227385844;0.364200951691578;1.0001145750836755
80.718078;1.1860863573282823;-3.574441629545267e-05;-3.0087631277489055e-05;0.4320074891817474;0.3642058555708766;1.1948831473765422;0.9999821189186324;9.999464049431209;-0.4167700114229436;0.4352144039561223;0.4352243256912441;1.713088895813942e-09;-0.3642000221817986;0.36420047705894754;1.0001140724244382
80.728078;1.1860865685693114;-3.574516615750478e-05;-3.0087775229499256e-05;0.4320074483110736;0.3642059258864863;1.1948842745680461;0.999982024070433;9.99944888167957;-0.4167700112665453;0.43521448326852036;0.4352245707987481;8.34294816327764e-10;-0.364200021634569;0.36420000574278033;1.0001135537506298
80.738078;1.1860867512497943;-3.5745913327108276e-05;-3.0087935552091643e-05;0.4320074001291812;0.36420599919077795;1.1948854028945466;0.999981930934905;9.999433346756458;-0.41677001111908124;0.4352145648781877;0.43522484737928097;-2.8155349595466068e-11;-0.36420002109779354;0.36419953933220145;1.0001130164306924
80.748078;1.1860869001234355;-3.5746657294867975e-05;-3.0088111183303907e-05;0.43200734599118;0.36420607376800695;1.1948865389219125;0.9999818387676709;9.999417466665198;-0.4167700109816955;0.43521464686522804;0.43522515367255943;-8.729517926626477e-10;-0.36420002057248396;0.3641990796125441;1.000112456604587
80.758078;1.1860870087522428;-3.5747397143545794e-05;-3.0088301550553595e-05;0.43200728667292926;0.36420614773964255;1.194887689503829;0.9999817484523814;9.999401273664871;-0.4167700108552744;0.4352147272167227;0.4352254872545225;-1.699056527229362e-09;-0.36420002005957375;0.3641986281539021;1.0001118697460518
80.768078;1.1860870698698074;-3.574813167630822e-05;-3.008850660686178e-05;0.43200722284529647;0.36420621919130636;1.1948888607728902;0.9999816623777965;9.999384802800863;-0.4167700107402517;0.43521480400514084;0.4352258455735416;-2.5054462385517818e-09;-0.3642000195599461;0.3641981859678332;1.000111252023982
80.778078;1.1860870755142185;-3.574885959917924e-05;-3.0088726469973337e-05;0.4320071552119669;0.36420628626745843;1.1948900574657488;0.9999815828890175;9.999368083099926;-0.41677001063658914;0.4352148755880331;0.4352262263615286;-3.2911611700265096e-09;-0.3642000190741304;0.36419775369040513;1.000110601182008
80.788078;1.1860870178689729;-3.574957945755692e-05;-3.0088960874405515e-05;0.43200708456962195;0.36420634716724903;1.194891283863048;0.9999815116508486;9.999351139887153;-0.4167700105440017;0.4352149407695825;0.43522662750827257;-4.0555241442731355e-09;-0.3642000186018562;0.3641973321904346;1.0001099163659826
80.798078;1.1860868910318725;-3.575028960194694e-05;-3.0089208973068768e-05;0.4320070120339343;0.36420640019752937;1.1948925451391061;0.9999814505682088;9.99933400543401;-0.41677001046225715;0.43521499885359843;0.43522704684383584;-4.798081723680936e-09;-0.3642000181420024;0.36419692268014375;1.0001091976853402
80.808078;1.186086691687954;-3.575098846149028e-05;-3.0089469601354326e-05;0.432006939310415;0.36420644382771816;1.1948938472713388;0.9999814025549363;9.999316726029978;-0.4167700103912774;0.4352150495299407;0.4352274822936469;-5.5184119967033635e-09;-0.36420001769290045;0.3641965262594674;1.0001084457220855
80.818078;1.186086417826533;-3.5751674840593404e-05;-3.008974160411739e-05;0.43200686879826045;0.36420647677531115;1.1948951958896061;0.9999813714581975;9.999299362936;-0.4167700103309622;0.4352150927678696;0.43522793210418365;-6.216064157606886e-09;-0.36420001725260975;0.36419614362117986;1.0001076608316402
80.828078;1.186086067616182;-3.575234783925504e-05;-3.009002388568826e-05;0.4320068034420813;0.3642064980280624;1.1948965956202011;0.9999813617989922;9.99928198604198;-0.41677001028101973;0.43521512885567265;0.43522839484663395;-6.8904012634779135e-09;-0.3642000168190919;0.3641957750777649;1.0001068424102337
80.838078;1.1860856396413895;-3.5753006502788686e-05;-3.0090315277557985e-05;0.43200674647088655;0.3642065066387964;1.1948980500744206;0.9999813784313043;9.999264662383155;-0.416770010241077;0.43521515837516467;0.4352288693631634;-7.540379295617164e-09;-0.3642000163905051;0.3641954206721232;1.000105988536247
80.848078;1.186085133502823;-3.575364969726368e-05;-3.0090614479707346e-05;0.432006701157141;0.36420650150781314;1.1948995618130953;0.9999814260709385;9.999247447873726;-0.41677001021078924;0.4352151819583555;0.43522935471782936;-8.164557284416065e-09;-0.36420001596538626;0.36419508027511205;1.000105096284333
80.858078;1.1860845505027142;-3.575427635998158e-05;-3.0090920149098458e-05;0.43200667066563425;0.3642064813838602;1.194901132218671;0.9999815096003439;9.99923038605002;-0.41677001018971654;0.4352152001500915;0.43522985021676697;-8.761255350797478e-09;-0.3642000155424498;0.3641947538148808;1.0001041622371545
80.868078;1.1860838936674023;-3.5754885798884055e-05;-3.009123105349331e-05;0.4320066578745605;0.3642064450623406;1.1949027613567162;0.9999816348268017;9.999213514647357;-0.41677001017719634;0.4352152136279725;0.43523035553020095;-9.32876372155448e-09;-0.36420001512045347;0.3641944415926402;1.000103182846825
80.878078;1.1860831664676688;-3.575547781324397e-05;-3.0091546171237743e-05;0.4320066651044442;0.36420639164009894;1.1949044478807715;0.9999818081336623;9.99919687301582;-0.41677001017228216;0.43521522352991354;0.4352308707727604;-9.86559611396553e-09;-0.3642000146984202;0.36419414423951874;1.0001021549024784
80.888078;1.186082371959915;-3.575605257969894e-05;-3.009186458697576e-05;0.43200669398486746;0.3642063207294696;1.194906188983663;0.9999820353432335;9.999180501495342;-0.4167700101738015;0.43521523152858604;0.4352313963882201;-1.0370571183592796e-08;-0.3642000142758434;0.36419386231557643;1.0001010760499227
80.898078;1.1860815125875783;-3.575661031890025e-05;-3.0092185176470877e-05;0.4320067454004303;0.3642062325833003;1.1949079800587956;0.9999823209819717;9.999164436982703;-0.41677001018067306;0.4352152396134256;0.43523193289816847;-1.0842825731070559e-08;-0.3642000138525755;0.36419359605304463;1.000099945179676
80.908078;1.1860805898571471;-3.5757150923541185e-05;-3.0092506348536402e-05;0.4320068193886874;0.36420612795381924;1.1949098143687362;0.9999826680775353;9.999148707902176;-0.41677001019218113;0.4352152500660388;0.43523248084397015;-1.1281993850535835e-08;-0.36420001342856057;0.3641933453855595;1.0000987626567424
80.918078;1.1860796049150362;-3.5757673698067476e-05;-3.0092826168740095e-05;0.43200691530672036;0.3642060077032875;1.1949116835039502;0.9999830782660425;9.999133328898825;-0.4167700102078795;0.4352152657845799;0.43523304088460335;-1.1688370136156507e-08;-0.36420001300380034;0.3641931100942193;1.0000975301705242
80.928078;1.1860785594648604;-3.5758177370567614e-05;-3.009314282452555e-05;0.4320070322988098;0.3642058725795759;1.1949135781439415;0.999983552008269;9.999118301592599;-0.4167700102273508;0.4352152902464017;0.43523361369082797;-1.2062954499848481e-08;-0.36420001257853546;0.3641928899664829;1.0000962501300679
80.938078;1.1860774553675224;-3.5758660435685624e-05;-3.009345503504485e-05;0.432007169408099;0.3642057232420581;1.1949154886231725;0.9999840893451654;9.999103620542627;-0.41677001025012317;0.43521532701181925;0.43523419964819576;-1.240736816543076e-08;-0.36420001215320386;0.36419268489003404;1.0000949250872848
80.948078;1.1860762937079687;-3.575912148482634e-05;-3.0093762158597747e-05;0.43200732525098023;0.36420556025365547;1.1949174059780054;0.9999846910839704;9.9990892771272;-0.41677001027574984;0.43521537951790307;0.4352347985975273;-1.2723704794599714e-08;-0.36420001172819694;0.36419249481634886;1.0000935572153127
80.958078;1.1860750747711941;-3.57595593402969e-05;-3.009406398689094e-05;0.43200749809502836;0.3642053840616501;1.1949193228448152;0.9999853585095472;9.999075261326295;-0.41677001030395294;0.4352154512843474;0.4352354097274384;-1.3014446276457258e-08;-0.3642000113037418;0.36419231956597253;1.000092147565515
80.968078;1.1860737987423313;-3.5759973180753784e-05;-3.0094360377608313e-05;0.43200768634625136;0.36420519488056624;1.1949212328802206;0.9999860919672672;9.999061563758199;-0.41677001033469757;0.4352155458270084;0.4352360316440543;-1.3282218731441611e-08;-0.3642000108799065;0.36419215854904224;1.0000906958740459
80.978078;1.186072466218725;-3.5760362611666926e-05;-3.009465108804238e-05;0.4320078886747225;0.3642049923343719;1.1949231296899796;0.9999868908585853;9.999048177998167;-0.4167700103680934;0.43521566605459555;0.435236662611539;-1.3529452197059333e-08;-0.3642000104567557;0.3641920106708041;1.0000892011921754
80.988078;1.1860710781926929;-3.5760727480422016e-05;-3.0094935923335225e-05;0.43200810371500376;0.36420477539015444;1.1949250067880608;0.9999877546221905;9.999035105651698;-0.41677001040428807;0.4352158141005357;0.43523730091466045;-1.3758343424329609e-08;-0.36420001003456304;0.364191874625618;1.0000876627411124
80.998078;1.1860696357030964;-3.5761067629910114e-05;-3.0095214904834392e-05;0.43200832976704856;0.36420454281793224;1.1949268579771701;0.9999886830206792;9.999022363670294;-0.41677001044354134;0.43521599186433413;0.4352379450984454;-1.397101818261507e-08;-0.3642000096137664;0.3641917492636976;1.0000860812426104
81.008078;1.1860681393884598;-3.576138297730647e-05;-3.00954883343524e-05;0.43200856472798993;0.36420429363037665;1.1949286773412502;0.9999896759655575;9.999009984832721;-0.4167700104863054;0.4352162011828659;0.43523859399126724;-1.4169700235767846e-08;-0.36420000919482065;0.36419163362752144;1.0000844600398404
81.018078;1.18606658923077;-3.576167380439916e-05;-3.0095756831016852e-05;0.4320088061154481;0.3642040273780457;1.1949304594888697;0.999990733290889;9.998998007069996;-0.41677001053308316;0.4352164434210398;0.4352392467574068;-1.4356845809696049e-08;-0.3642000087781948;0.3641915268570782;1.000082804465319
81.028078;1.1860649848609879;-3.576194079239421e-05;-3.0096021325510047e-05;0.4320090509957472;0.36420374435950403;1.1949322001106601;0.9999918540893367;9.998986466459108;-0.4167700105841935;0.43521671911307247;0.4352399028208916;-1.4534977340698342e-08;-0.3642000083643976;0.36419142810344857;1.0000811203190199
81.038078;1.1860633266584397;-3.576218469179189e-05;-3.0096283066243674e-05;0.43200929599625726;0.36420344546938493;1.1949338961675837;0.9999930358983534;9.998975402547925;-0.41677001063970276;0.43521702774103943;0.435240561552108;-1.470616719304834e-08;-0.3642000079539977;0.3641913362489263;1.0000794131528252
81.048078;1.186061617083706;-3.576240593603159e-05;-3.0096543679009153e-05;0.4320095375107986;0.36420313196362303;1.1949355458006947;0.9999942748494831;9.998964860694363;-0.4167700106994656;0.43521736779529124;0.435241222210704;-1.487169235030463e-08;-0.3642000075477051;0.3641912496938452;1.0000776883031564
81.058078;1.1860598609384347;-3.5762604558776596e-05;-3.00968051388129e-05;0.4320097719120139;0.3642028053625357;1.1949371481654025;0.9999955667236057;9.998954885900634;-0.41677001076308295;0.43521773721152635;0.4352418840865407;-1.5032289325474532e-08;-0.3642000071464329;0.3641911664824851;1.0000759509691188
81.068078;1.1860580643033103;-3.576278041566994e-05;-3.0097069632293055e-05;0.4320099958238459;0.3642024670854946;1.1949387033193597;0.9999969077129921;9.998945518418067;-0.4167700108299069;0.43521813369952284;0.4352425464749664;-1.518861347858816e-08;-0.3642000067511673;0.3641910844168761;1.0000742058665562
81.078078;1.1860562330945768;-3.576293335870003e-05;-3.009733933642387e-05;0.4320102065486176;0.36420211810560754;1.1949402120629247;0.9999982945093334;9.99893679447734;-0.41677001089932847;0.43521855489723826;0.4352432087558044;-1.534137006013455e-08;-0.3642000063627277;0.3641910009710402;1.0000724568800838
81.088078;1.1860543719801182;-3.5763063215268425e-05;-3.0097616113978205e-05;0.4320104021719819;0.3642017590689388;1.194941675623104;0.9999997243297714;9.998928747731824;-0.41677001097120153;0.43521899865365965;0.43524387054229796;-1.549139770614473e-08;-0.3642000059817796;0.3641909133126226;1.0000707074259092
81.098078;1.1860524844827465;-3.576316971599969e-05;-3.0097901444300478e-05;0.4320105811869229;0.3642013905642002;1.1949430956936575;1.0000011951115964;9.998921407233446;-0.41677001104599576;0.43521946327711275;0.43524453148165215;-1.5639930529411997e-08;-0.36420000560909627;0.36419081849049123;1.0000689608399977
81.108078;1.1860505741986889;-3.576325255328203e-05;-3.009819667096123e-05;0.43201074235550474;0.36420101334792937;1.194944474763766;1.0000027053541916;9.998914794860562;-0.41677001112457196;0.43521994747596404;0.43524519102047154;-1.5788599944583347e-08;-0.36420000524570756;0.36419071354870836;1.000067220499064
81.118078;1.186048645537558;-3.5763311604103465e-05;-3.0098503120125702e-05;0.4320108849307812;0.3642006284280583;1.1949458167325606;1.000004253943516;9.998908925050301;-0.4167700112078895;0.4352204499910174;0.43524584839697233;-1.5939094435967727e-08;-0.3642000048928029;0.3641905956260418;1.0000654904407902
81.128078;1.1860467035770061;-3.5763347051673915e-05;-3.009882192039692e-05;0.4320110086581704;0.36420023683223907;1.1949471276088954;1.0000058407309438;9.998903804368247;-0.4167700112968967;0.43522096927702386;0.43524650255144764;-1.6092900540700744e-08;-0.36420000455152624;0.3641904622185571;1.0000637758142317
81.138078;1.1860447536977237;-3.576335925588735e-05;-3.00991537264516e-05;0.4320111134336142;0.36419983931341277;1.1949484149661411;1.0000074665787488;9.998899432077968;-0.41677001139248215;0.43522150376320834;0.4352471522023251;-1.625122517382684e-08;-0.3642000042229342;0.364190311439394;1.0000620821752884
81.148078;1.1860428012236868;-3.576334866942217e-05;-3.009949856705734e-05;0.432011198983769;0.3641994362881239;1.1949496864663;1.0000091319968192;9.99889580309331;-0.4167700114953078;0.4352220524435184;0.4352477962046582;-1.6415010125752985e-08;-0.36420000390827695;0.36419014205094935;1.0000604146881003
81.158078;1.1860408515620486;-3.576331603419179e-05;-3.0099855921095075e-05;0.4320112650119526;0.3641990278534164;1.1949509488452765;1.0000108361810705;9.998892908642864;-0.41677001160566374;0.43522261494661413;0.43524843361141724;-1.658501505789615e-08;-0.36420000360922944;0.3641899532976456;1.0000587783699217
81.168078;1.1860389105902671;-3.5763262588581877e-05;-3.0100224892780362e-05;0.4320113115362119;0.3641986136842562;1.1949522078251167;1.0000125770977417;9.99889073362499;-0.41677001172350814;0.4352231911977014;0.43524906349590364;-1.6761823823712312e-08;-0.3642000033276554;0.36418974472390603;1.0000571787396013
81.178078;1.1860369846320187;-3.576318994705788e-05;-3.0100604290749584e-05;0.4320113387150259;0.36419819284526483;1.194953469032413;1.0000143516280335;9.998889257094302;-0.4167700118485069;0.43522378135283957;0.4352496850433123;-1.6945771558345912e-08;-0.3642000030651445;0.364189516254723;1.0000556218760572
81.188078;1.1860350806982933;-3.5763099778445444e-05;-3.0100992560523585e-05;0.4320113463344296;0.3641977637682267;1.1949547386832293;1.0000161559385972;9.998888457013622;-0.41677001197989333;0.4352243857861771;0.4352502978954695;-1.7136926489491873e-08;-0.3642000028227587;0.36418926840499094;1.0000541136726129
81.198078;1.1860332068953237;-3.57629935648207e-05;-3.0101387774121073e-05;0.43201133365038397;0.36419732476022343;1.1949560229667477;1.0000179863043768;9.99888831164368;-0.4167700121163634;0.43522500473225006;0.4352509023876484;-1.7335081616432726e-08;-0.36420000260102264;0.36418900212892485;1.0000526589040752
81.208078;1.1860313719654914;-3.576287254259406e-05;-3.010178794953632e-05;0.43201129978975744;0.3641968746769547;1.1949573274466638;1.000019839413541;9.998888794239047;-0.41677001225625804;0.4352256379427173;0.4352514993793631;-1.753973663898796e-08;-0.3642000024000028;0.36418871850094336;1.0000512610762762
81.218078;1.186029584632246;-3.576273783508979e-05;-3.0102191447322887e-05;0.4320112442286853;0.36419641286759186;1.1949586574755937;1.0000217116973389;9.99888986795478;-0.4167700123979103;0.43522628457988305;0.43525208990206593;-1.775019802668719e-08;-0.3642000022194464;0.3641884188122029;1.0000499231782731
81.228078;1.1860278537426758;-3.576259063115182e-05;-3.0102596982618014e-05;0.4320111667803619;0.3641959386432519;1.1949600182372517;1.0000235986939257;9.998891485342421;-0.41677001253988494;0.4352269431143689;0.4352526750191577;-1.7965791677473273e-08;-0.3642000020589926;0.3641881048882922;1.000048648512187
81.238078;1.1860261886185683;-3.576243228078597e-05;-3.0103003542197056e-05;0.43201106726850996;0.36419545128873965;1.1949614136946949;1.0000254952794547;9.99889358841333;-0.41677001268108493;0.43522761132667137;0.4352532556247248;-1.8185998188752667e-08;-0.3642000019182494;0.36418777895450594;1.000047440938791
81.248078;1.186024598837826;-3.576226441326812e-05;-3.0103410476708304e-05;0.4320109455093286;0.36419495052276946;1.194962846263302;1.000027396663274;9.99889611185189;-0.41677001282092335;0.4352282865907336;0.43525383211079044;-1.8410485560334407e-08;-0.3642000017966153;0.3641874431931504;1.0000463042555456
81.258078;1.1860230940073808;-3.576208908613866e-05;-3.010381731572849e-05;0.4320108016981471;0.3641944366810015;1.1949643178074438;1.0000292994180195;9.99889899631297;-0.4167700129594718;0.4352289663246188;0.4352544044536374;-1.8639150148279027e-08;-0.3642000016931846;0.36418709962375967;1.0000452411996152
81.268078;1.1860216837666502;-3.5761908762806596e-05;-3.010422327822183e-05;0.43201063655822797;0.36419391060535183;1.1949658302747974;1.0000312015233723;9.998902203069509;-0.41677001309730394;0.43522964833652655;0.4352549725182396;-1.8872051534765964e-08;-0.3642000016069543;0.3641867502113529;1.0000442532601752
81.278078;1.1860203769659103;-3.576172613385935e-05;-3.0104627135124385e-05;0.4320104510266383;0.3641933734016153;1.1949673853071097;1.000033101370573;9.998905716569167;-0.4167700132351922;0.4352303306189086;0.4352555359511797;-1.9109143201440583e-08;-0.3642000015370956;0.36418639693668053;1.0000433410974223
81.288078;1.1860191806174842;-3.576154402456471e-05;-3.0105027724739294e-05;0.4320102461104762;0.36419282610588427;1.194968983363886;1.0000349970261313;9.998909538064542;-0.41677001337394604;0.43523101085614385;0.43525609388362485;-1.935000445414559e-08;-0.3642000014830619;0.3641860419650689;1.0000425046430932
81.298078;1.1860181001939127;-3.576136532459824e-05;-3.0105424518730408e-05;0.4320100230623368;0.3641922695655555;1.1949706232831525;1.0000368867913323;9.99891367972491;-0.41677001351428283;0.4352316865740068;0.43525664492266386;-1.9593710533375873e-08;-0.3642000014444355;0.3641856877919642;1.0000417432320092
81.308078;1.1860171407561606;-3.576119268155952e-05;-3.010581755897335e-05;0.4320097835154362;0.3641917044773699;1.1949723026247814;1.0000387701648599;9.998918163435636;-0.41677001365658684;0.43523235579462655;0.43525718729218965;-1.9838770721782327e-08;-0.36420000142062037;0.3641853370045424;1.000041056314462
81.318078;1.186016307657464;-3.57610282080343e-05;-3.0106206989280983e-05;0.4320095295466754;0.36419113126217184;1.1949740179674262;1.0000406477303572;9.998923020987386;-0.41677001380079876;0.43523301726561997;0.43525771895717763;-2.008324526096991e-08;-0.36420000141066833;0.3641849917877769;1.000040444336295
81.328078;1.1860156063370353;-3.576087359426647e-05;-3.010659278264366e-05;0.43200926359221575;0.36419055010308016;1.194975765312167;1.0000425204006924;9.998928286447669;-0.4167700139465993;0.4352336700540582;0.435258237935586;-2.0325100894497372e-08;-0.364200001413281;0.36418465370967246;1.0000399088467502
81.338078;1.1860150413544215;-3.576073032350321e-05;-3.0106974776727055e-05;0.43200898802445925;0.36418996137593723;1.1949775409841246;1.0000443889386992;9.998933985918342;-0.41677001409360165;0.4352343129533957;0.43525874264726694;-2.0562487597025722e-08;-0.36420000142691095;0.36418432394988903;1.000039451972663
81.348078;1.1860146158291822;-3.576059967290713e-05;-3.0107352662984835e-05;0.4320087047100135;0.36418936608916924;1.1949793421082187;1.0000462533718029;9.998940138329434;-0.41677001424138266;0.4352349442567409;0.43525923198822536;-2.079382297881411e-08;-0.36420000144996145;0.3641840035648251;1.0000390761901565
81.358078;1.186014332370132;-3.5760482752610907e-05;-3.010772588399139e-05;0.4320084150612267;0.36418876614343415;1.1949811661156478;1.0000481124080949;9.998946760952853;-0.4167700143895338;0.4352355620587486;0.43525970525044905;-2.101787118768411e-08;-0.3642000014809386;0.3641836934886278;1.0000387839449405
81.368078;1.1860141943531222;-3.576038064360069e-05;-3.010809372191122e-05;0.4320081203554807;0.3641881643279666;1.194983010077423;1.0000499638460074;9.998953870111247;-0.41677001453779366;0.43523616450159314;0.4352601620142566;-2.1233771448251162e-08;-0.36420000151842935;0.3641833944523599;1.000038576554397
81.378078;1.1860142057524528;-3.576029439533207e-05;-3.0108455438480044e-05;0.4320078218129699;0.3641875638442092;1.1949848709137492;1.000051806027698;9.998961482861558;-0.4167700146861363;0.43523674951464697;0.4352606019747771;-2.144091665979686e-08;-0.36420000156111;0.3641831069230506;1.0000384536228268
81.388078;1.1860143701251529;-3.5760224940320734e-05;-3.0108810330373257e-05;0.4320075206242567;0.36418696757166646;1.1949867461723476;1.000053639101618;9.998969621280624;-0.4167700148347392;0.43523731449372777;0.43526102473962863;-2.163883430204952e-08;-0.36420000160796323;0.3641828309596331;1.0000384141265548
81.398078;1.1860146902481274;-3.5760173132990925e-05;-3.010915781486703e-05;0.4320072182635983;0.3641863778205685;1.1949886344035356;1.0000554647984838;9.998978315582486;-0.4167700149839124;0.435237856460333;0.43526142962144665;-2.1827140023852364e-08;-0.3642000016584506;0.3641825660612624;1.0000384579595625
81.408078;1.1860151684432818;-3.5760139769353355e-05;-3.0109497396367013e-05;0.43200691668510227;0.36418579689155334;1.1949905346479868;1.0000572851074347;9.998987606341347;-0.4167700151341279;0.435238372475296;0.435261815295632;-2.200537403700883e-08;-0.3642000017123448;0.36418231111104743;1.0000385860839545
81.418078;1.1860158070123084;-3.5760125467741905e-05;-3.010982853667407e-05;0.43200661817055563;0.3641852277129396;1.1949924450557194;1.0000591013699531;9.998997540487942;-0.4167700152860126;0.43523885991365985;0.43526217951528917;-2.2172701854160342e-08;-0.3642000017693613;0.3641820643991978;1.0000387997265292
81.428078;1.1860166087536335;-3.576013069571713e-05;-3.0110150726347275e-05;0.4320063253775716;0.36418467380616043;1.1949943617750862;1.000060914105958;9.999008159093155;-0.4167700154402142;0.4352393166638521;0.43526251943401806;-2.232779315498134e-08;-0.3642000018289486;0.3641818237269614;1.0000390996339925
81.438078;1.1860175770716992;-3.576015599737399e-05;-3.011046360689776e-05;0.43200604165170986;0.3641841387764716;1.1949962790286688;1.0000627230699364;9.999019490526226;-0.4167700155973922;0.43523974118468794;0.435262832359996;-2.2469036557498844e-08;-0.3642000018903815;0.3641815867062803;1.0000394852653303
81.448078;1.1860187150204995;-3.576020203855277e-05;-3.0110766893686387e-05;0.4320057710886771;0.36418362596224096;1.1949981896590895;1.0000645272676765;9.999031554725226;-0.4167700157583081;0.43524013223766794;0.43526311608748447;-2.2594867502814675e-08;-0.3642000019530079;0.36418135112013694;1.0000399544850045
81.458078;1.1860200242610581;-3.576026930335545e-05;-3.011106023316352e-05;0.4320055181441039;0.3641831384250999;1.1950000858363725;1.000066324566932;9.999044369326706;-0.41677001592376;0.43524048847374647;0.43526336865466797;-2.2704007698753952e-08;-0.36420000201647845;0.3641811149244203;1.0000405042920844
81.468078;1.186021504733105;-3.576035779387582e-05;-3.011134304094961e-05;0.4320052867962719;0.36418267901012713;1.1950019603183561;1.0000681111571086;9.999057955139282;-0.4167700160943684;0.43524080808902127;0.4352635882798785;-2.2795617131693938e-08;-0.36420000208087117;0.36418087600323146;1.0000411317851223
81.478078;1.1860231543454636;-3.576046709851913e-05;-3.0111614335710063e-05;0.4320050795414984;0.3641822503253611;1.1950038071065847;1.0000698817568339;9.999072341399197;-0.4167700162703711;0.4352410887567326;0.43526377383652176;-2.2869374842894293e-08;-0.36420000214663145;0.36418063216464747;1.0000418347968365
81.488078;1.1860249685208273;-3.5760596612378577e-05;-3.0111872809447248e-05;0.4320048970347404;0.36418185465872416;1.1950056205644934;1.0000716308653614;9.999087563002574;-0.41677001645162115;0.4352413280616855;0.43526392513381523;-2.292540435713341e-08;-0.3642000022144105;0.3641803813928567;1.0000426122342192
81.498078;1.1860269407070876;-3.576074546709347e-05;-3.0112117122909657e-05;0.4320047387012462;0.3641814939072642;1.1950073946205186;1.000073354634601;9.999103648625551;-0.41677001663780977;0.4352415241161246;0.43526404239518274;-2.2964020722054655e-08;-0.36420000228489996;0.3641801220121577;1.000043464156322
81.508078;1.1860290640193796;-3.576091227604357e-05;-3.011234617950309e-05;0.43200460338729757;0.3641811696816775;1.1950091232390956;1.000075052128981;9.999120610721663;-0.41677001682864157;0.4352416756979619;0.4352641256486731;-2.2985629046784117e-08;-0.3642000023586331;0.3641798526320381;1.0000443916559696
81.518078;1.1860313320600766;-3.57610951636836e-05;-3.0112559281243695e-05;0.43200448938236724;0.3641808835212324;1.1950108009954734;1.0000767245918072;9.999138444093926;-0.416770017023859;0.4352417819556735;0.4352641747786146;-2.2990956205362076e-08;-0.36420000243584405;0.3641795719938236;1.00004539660802
81.528078;1.186033738411141;-3.5761292133840276e-05;-3.0112756096385177e-05;0.43200439424361325;0.36418063686326513;1.1950124230199772;1.0000783734467484;9.99915713285137;-0.41677001722325013;0.4352418421475449;0.4352641897288351;-2.2981240292316857e-08;-0.36420000251638585;0.3641792787324792;1.0000464814852355
81.538078;1.186036276349621;-3.576150138189591e-05;-3.011293643019848e-05;0.4320043147952693;0.3641804306995791;1.1950139851689345;1.0000799992939537;9.999176659921023;-0.4167700174266474;0.4352418552481382;0.43526417041206517;-2.2958073399001216e-08;-0.3642000025996338;0.3641789712059079;1.00004764910489
81.548078;1.1860389389750359;-3.576172137091054e-05;-3.011309997977587e-05;0.43200424720495945;0.36418026535327674;1.19501548485917;1.0000816023617953;9.999197009732903;-0.41677001763388805;0.43524181937863554;0.4352641167440408;-2.2922993181787558e-08;-0.36420000268449193;0.36417864781896164;1.0000489020108134
81.558078;1.1860417194253983;-3.576195082039612e-05;-3.0113246334684643e-05;0.43200418706640364;0.3641801405779705;1.1950169216226154;1.000083183001259;9.999218163462439;-0.4167700178447017;0.4352417318672251;0.43526402895356814;-2.287718344806409e-08;-0.36420000276950704;0.36417830765137754;1.0000502421056492
81.568078;1.1860446110055878;-3.5762188683329636e-05;-3.011337525154166e-05;0.4320041297422561;0.3641800557265529;1.1950182966606122;1.0000847414093799;9.999240092725868;-0.41677001805854985;0.4352415900364297;0.4352639077830343;-2.282151643741573e-08;-0.36420000285303233;0.3641779506131967;1.0000516708731921
81.578078;1.1860476066593328;-3.576243409733312e-05;-3.0113486783242487e-05;0.4320040709147349;0.3641800099183415;1.1950196121371917;1.0000862769126382;9.999262757780928;-0.4167700182745875;0.43524139175320364;0.4352637543933745;-2.2756739905454152e-08;-0.36420000293346005;0.36417757712710186;1.0000531895069806
81.588078;1.1860506987458004;-3.57626863013428e-05;-3.0113580953838338e-05;0.4320040067918544;0.3641800021787653;1.195020870872118;1.000087787654425;9.99928611317628;-0.416770018491718;0.4352411355938384;0.4352635700835215;-2.2683668723650283e-08;-0.364200003009412;0.3641771879602723;1.000054798819175
81.598078;1.1860538799764868;-3.576294456992735e-05;-3.0113657278898942e-05;0.432003934063817;0.36418003149204253;1.1950220761085708;1.0000892712936371;9.999310116687985;-0.41677001870860875;0.43524082101341655;0.4352633560373422;-2.2603356088327605e-08;-0.36420000307970246;0.3641767841127379;1.0000564989391325
81.608078;1.186057144308;-3.576320816223475e-05;-3.0113714649543188e-05;0.43200385006666087;0.3641800969575292;1.1950232311688576;1.0000907260400607;9.999334735962744;-0.4167700189237134;0.435240448129963;0.43526311342065416;-2.2517033560545175e-08;-0.3642000031430112;0.36417636647031987;1.0000582887602225
81.618078;1.1860604872861122;-3.576347622855274e-05;-3.0113751629589583e-05;0.4320037529878421;0.3641801979532715;1.1950243391918334;1.00009215072526;9.999359947614527;-0.4167700191354229;0.4352400172063699;0.43526284377796925;-2.2425798737377157e-08;-0.3642000031975477;0.36417593563379214;1.000060165788798
81.628078;1.1860639061546436;-3.5763747805510945e-05;-3.01137668002183e-05;0.4320036417869324;0.3641803340191399;1.1950254029020329;1.0000935438396001;9.999385729473552;-0.4167700193423025;0.4352395286178123;0.43526254912291773;-2.2330253980907596e-08;-0.36420000324113727;0.3641754920883592;1.0000621265585636
81.638078;1.1860673993773474;-3.5764021926793956e-05;-3.0113759006908605e-05;0.43200351585557695;0.36418050465886126;1.195026423996847;1.0000949025566832;9.999412056750291;-0.41677001954314097;0.43523898304256875;0.43526223148655196;-2.223023638297699e-08;-0.36420000327164;0.36417503635155773;1.0000641674295971
81.648078;1.1860709656440382;-3.5764297727718224e-05;-3.0113727449696426e-05;0.4320033746180008;0.36418070928814894;1.1950274027653258;1.0000962226286711;9.999438904632258;-0.41677001973682815;0.4352383813893064;0.4352618923368952;-2.212482575984636e-08;-0.36420000328722046;0.3641745690432123;1.000066285208468
81.658078;1.1860746029000915;-3.576457443472858e-05;-3.011367155761361e-05;0.43200321722337853;0.3641809472113227;1.195028338915919;1.0000974989559197;9.99946624861344;-0.41677001992237167;0.43523772484357215;0.43526153223667685;-2.201269565059292e-08;-0.36420000328639723;0.36417409087187974;1.0000684769058712
81.668078;1.1860783081028152;-3.5764851224970026e-05;-3.0113590936101208e-05;0.4320030424330976;0.36418121760802;1.1950292323313987;1.0000987257899938;9.999494061366363;-0.4167700200989928;0.43523701501881384;0.43526115084974093;-2.1892444267497297e-08;-0.3642000032680991;0.3641736024721387;1.0000707394053567
81.678078;1.186082077880513;-3.57651272336751e-05;-3.0113485460083917e-05;0.43200284863729943;0.3641815195312565;1.1950300827782372;1.0000998964198644;9.99952231129566;-0.41677002026613275;0.43523625379664255;0.43526074735522013;-2.176263477362207e-08;-0.3642000032316583;0.3641731044347655;1.0000730695845148
81.688078;1.1860859090054798;-3.576540165315286e-05;-3.0113355225751325e-05;0.43200263394992117;0.364181851780832;1.1950308897735773;1.0001010031294093;9.999550960752945;-0.4167700204234488;0.4352354429410158;0.4352603210860123;-2.162185686306319e-08;-0.36420000317658663;0.3641725976448692;1.000075464366301
81.698078;1.1860897980917973;-3.5765673591110665e-05;-3.0113200344475382e-05;0.43200239655305844;0.3641822128256931;1.1950316530282599;1.0001020378057366;9.999579962506978;-0.41677002057084783;0.4352345839125447;0.4352598717934075;-2.1469087520054628e-08;-0.36420000310235057;0.36417208334573525;1.0000779202875272
81.708078;1.1860937407948313;-3.57659419484149e-05;-3.0113020740611886e-05;0.43200213511319296;0.36418260096348487;1.1950323729542731;1.0001029923402305;9.999609261720357;-0.41677002070851;0.43523367807801494;0.43525939936956626;-2.1304034781930204e-08;-0.3642000030083567;0.3641715627329834;1.0000804325304826
81.718078;1.1860977309648528;-3.576620558338802e-05;-3.011281610178746e-05;0.4320018488611771;0.36418301446614987;1.1950330512207294;1.0001038581334223;9.999638804081526;-0.4167700208369061;0.43523272684318837;0.43525890377739757;-2.112709333015323e-08;-0.3642000028940582;0.36417103663145817;1.0000829946784757
81.728078;1.186101760861233;-3.5766463509469944e-05;-3.01125859926081e-05;0.4320015373144521;0.36418345169017147;1.1950336913655666;1.000104626106914;9.999668541450985;-0.4167700209567567;0.4352317315423303;0.4352583857105117;-2.0939114610910863e-08;-0.36420000275910863;0.36417050550201613;1.0000856000191691
81.738078;1.1861058230904233;-3.5766714973005404e-05;-3.011232995976041e-05;0.4320011998337193;0.3641839112013756;1.1950342987541134;1.0001052879514623;9.999698430573911;-0.4167700210688656;0.4352306936109611;0.43525784730702777;-2.0741263110934315e-08;-0.36420000260344554;0.36416996968598436;1.0000882426016104
81.748078;1.1861099126536345;-3.576695943709032e-05;-3.0112047584923316e-05;0.4320008353361535;0.36418439166533645;1.1950348793486494;1.0001058370089206;9.99972843036081;-0.416770021174039;0.43522961495618895;0.43525729193302193;-2.053484482961757e-08;-0.3642000024272449;0.3641694298369185;1.0000909167741088
81.758078;1.1861140263950618;-3.576719646519708e-05;-3.0111738489867955e-05;0.432000442385969;0.36418489171327123;1.1950354383602977;1.0001062679046286;9.999758505533636;-0.41677002127316964;0.43522849798509045;0.4352567232050858;-2.032111800776931e-08;-0.36420000223087395;0.3641688871998094;1.000093616241417
81.768078;1.1861181606174136;-3.576742564569035e-05;-3.0111402355494422e-05;0.432000019486683;0.36418541003395494;1.1950359802509982;1.000106575676979;9.999788633986634;-0.41677002136724095;0.43522734525440954;0.4352561441526698;-2.010116244443943e-08;-0.3642000020148655;0.3641683434468803;1.0000963336286044
81.778078;1.1861223102532914;-3.5767646609355176e-05;-3.011103915383006e-05;0.43199956539614465;0.3641859454475379;1.1950365095804885;1.0001067554506258;9.999818809664172;-0.41677002145726977;0.4352261591711154;0.4352555569676719;-1.9875705046191126e-08;-0.36420000177991835;0.36416780034759216;1.0000990603609858
81.788078;1.186126469441181;-3.576785897987243e-05;-3.0110649409472867e-05;0.43199907927534537;0.3641864967831814;1.1950370311012677;1.0001068029222269;9.999849036176062;-0.4167700215443078;0.43522494199840056;0.4352549632975019;-1.96449984477267e-08;-0.3642000015268513;0.36416725962566115;1.0001017866135316
81.798078;1.1861306316876317;-3.576806236693344e-05;-3.011023404875688e-05;0.43199856049762214;0.36418706259234396;1.1950375492678345;1.0001067149949014;9.999879316454994;-0.4167700216294141;0.43522369588651666;0.4352543647287631;-1.9408942486969293e-08;-0.3642000012564953;0.3641667228893007;1.0001045019166244
81.808078;1.186134790266676;-3.57682565630675e-05;-3.01097940023136e-05;0.43199800842924924;0.36418764100498896;1.195038068300935;1.0001064899719916;9.999909650119195;-0.41677002171351896;0.4352224229929419;0.4352537630266106;-1.9167465308801367e-08;-0.3642000009697657;0.36416619153052554;1.0001071966136974
81.818078;1.1861389389328885;-3.5768441622010195e-05;-3.0109330164051998e-05;0.431997422589626;0.36418822998669864;1.1950385925519638;1.0001061271015403;9.999940034135149;-0.4167700217972523;0.43522112604736146;0.43525316004941594;-1.8920867361870486e-08;-0.3642000006678176;0.3641656668228736;1.0001098632830305
81.828078;1.1861430717982735;-3.576861763902346e-05;-3.0108843657797604e-05;0.43199680314717603;0.3641888276535434;1.195039126154555;1.0001056259835557;9.999970458083931;-0.4167700218809322;0.4352198087684752;0.43525255749743424;-1.866969211776566e-08;-0.36420000035205113;0.36416515008508027;1.0001124972226174
81.838078;1.1861471828977728;-3.576878461828455e-05;-3.0108335810161766e-05;0.4319961515389947;0.3641894323921574;1.195039671979919;1.0001049867906822;10.000000902053511;-0.416770021964624;0.43521847551018056;0.4352519566000551;-1.8414346960098534e-08;-0.36420000002407804;0.3641646425819595;1.0001150959045517
81.848078;1.1861512662366396;-3.576894252844976e-05;-3.0107807793999143e-05;0.4319954708407285;0.3641900429892177;1.1950402310954509;1.000104211094476;10.000031341007208;-0.4167700220481893;0.4352171306190197;0.43525135795391473;-1.8155021195663436e-08;-0.36419999968558303;0.3641641453922776;1.0001176582751918
81.858078;1.186155316126231;-3.5769091312614685e-05;-3.0107260456026485e-05;0.4319947654517661;0.364190658665086;1.1950408032650295;1.0001033023813513;10.00006174814341;-0.41677002213155484;0.4352157780749241;0.4352507616675345;-1.789186050467656e-08;-0.3641999993379375;0.36416365946006485;1.0001201845341432
81.868078;1.1861593278822826;-3.5769230886932826e-05;-3.01066946689072e-05;0.4319940404083949;0.3641912789298401;1.1950413876096897;1.0001022660282868;10.000092096082858;-0.41677002221506937;0.43521442137657324;0.4352501675496667;-1.7625089836021535e-08;-0.3641999989819558;0.36416318570088246;1.0001226758980728
81.878078;1.1861632981046688;-3.5769361175448994e-05;-3.010611189973031e-05;0.4319933009696911;0.36419190353634817;1.1950419829303003;1.0001011089408063;10.000122359395405;-0.41677002229953963;0.4352130635005187;0.4352495751941426;-1.7354894102092085e-08;-0.3641999986181704;0.3641627251662577;1.0001251341109991
81.888078;1.1861672236890872;-3.576948213869284e-05;-3.0105514297457544e-05;0.43199255255679303;0.3641925324709209;1.195042588159727;1.0000998389886273;10.0001525158819;-0.4167700223858831;0.43521170704853557;0.4352489840978674;-1.7081157618307677e-08;-0.36419999824733545;0.36416227922232386;1.0001275610798992
81.898078;1.1861711010003566;-3.576959375967992e-05;-3.0104904355503338e-05;0.43199180085214195;0.36419316586715744;1.195043202901474;1.0000984643801354;10.000182544644803;-0.41677002247467626;0.43521035464081226;0.43524839368314444;-1.6803389716489083e-08;-0.3641999978707141;0.3641618496347073;1.0001299584165486
81.908078;1.1861749261114753;-3.576969598091924e-05;-3.0104284724448166e-05;0.4319910518244175;0.3641938039458346;1.195043827153434;1.0000969931039465;10.000212424011995;-0.4167700225659316;0.4352090092590005;0.4352478032466673;-1.6520750372624387e-08;-0.3641999974900382;0.36416143866381656;1.000132326423389
81.918078;1.186178694774618;-3.576978864528404e-05;-3.0103658200434273e-05;0.43199031134944654;0.3641944470058983;1.195044460321479;1.0000954325525389;10.000242127329411;-0.4167700226592567;0.4352076743795974;0.435247212168062;-1.6232035692363263e-08;-0.3641999971072818;0.3641610490542791;1.0001346626314185
81.928078;1.1861824016602438;-3.576987143856206e-05;-3.0103027607241105e-05;0.4319895845244301;0.36419509550718454;1.1950451013906247;1.0000937896443662;10.000271616319019;-0.4167700227542547;0.43520635402666596;0.4352466202752622;-1.593592870387902e-08;-0.36419999672442255;0.36416068366416665;1.0001369608765092
81.938078;1.1861860402317688;-3.5769943971857315e-05;-3.0102395558611213e-05;0.43198887532950003;0.36419575010549904;1.195045750280007;1.0000920713806085;10.000300838732846;-0.4167700228509248;0.4352050527435696;0.43524602803740386;-1.5631406326482066e-08;-0.3641999963432872;0.36416034503799566;1.0001392122100408
81.948078;1.1861896037400383;-3.577000602333741e-05;-3.0101764402505098e-05;0.43198818668775185;0.36419641141577236;1.195046407980962;1.0000902852629547;10.000329730827533;-0.41677002294982823;0.4352037753269366;0.4352454364807884;-1.5317733503245706e-08;-0.3641999959655897;0.3641600352905516;1.0001414071236459
81.958078;1.1861930860652143;-3.5770057579421494e-05;-3.0101136432538683e-05;0.4319875203660668;0.3641970796778547;1.1950470755333427;1.0000884394540246;10.000358221928451;-0.4167700230518385;0.43520252640802937;0.43524484695841215;-1.4994165580809732e-08;-0.36419999559310634;0.3641597561639924;1.0001435373773564
81.968078;1.18619648171062;-3.5770098581656115e-05;-3.0100514092769595e-05;0.4319868769517427;0.3641977546205887;1.1950477540288669;1.000086542727149;10.000386242839198;-0.4167700231576927;0.4352013102818571;0.43524426105099934;-1.4659898234881704e-08;-0.36419999522764573;0.36415950914598905;1.0001455968245911
81.978078;1.186199785331266;-3.577012876080467e-05;-3.0099900083238144e-05;0.4319862563349376;0.3641984354807746;1.1950484456856456;1.000084603806154;10.00041373451673;-0.4167700232677679;0.43520013095999066;0.4352436805739014;-1.4314139424825756e-08;-0.36419999487064636;0.3641592956340961;1.0001475809449274
81.988078;1.186202991336129;-3.5770147798224896e-05;-3.0099297327004608e-05;0.43198565814142365;0.3641991210445031;1.195049154051504;1.0000826301431975;10.000440648572562;-0.4167700233821682;0.4351989919697951;0.435243107553826;-1.3956031105457883e-08;-0.36419999452275376;0.36415911698294956;1.0001494855026787
81.998078;1.1862060940945198;-3.577015561670116e-05;-3.0098708694352615e-05;0.4319850815809051;0.36419980982416056;1.1950498829735836;1.0000806274025407;10.000466942913947;-0.4167700235008787;0.4351978960464952;0.4352425441157766;-1.3584671499560853e-08;-0.36419999418379234;0.3641589743477969;1.0001513058872287
82.008078;1.1862090887911214;-3.57701525485425e-05;-3.0098136678506517e-05;0.43198452522181785;0.3642005002392984;1.1950506358389976;1.0000786004003897;10.00049258211035;-0.4167700236238676;0.4351968451954509;0.43524199198751506;-1.3199376474173228e-08;-0.36419999385309654;0.3641588683681161;1.0001530374097103
82.018078;1.1862119725678228;-3.577013926508622e-05;-3.0097583254382766e-05;0.43198398726144177;0.3642011904673072;1.1950514151476377;1.0000765539710519;10.000517539133254;-0.41677002375135197;0.43519584089109087;0.4352414519299202;-1.2800016867674386e-08;-0.3641999935299702;0.3641587989900688;1.0001546759638595
82.028078;1.1862147449046467;-3.577011648951591e-05;-3.0097049881370535e-05;0.43198346597613374;0.3642018783153183;1.1950522219183122;1.0000744926341054;10.000541789746121;-0.41677002388404394;0.4351948840306723;0.4352409239203626;-1.2387296589052396e-08;-0.364199993213996;0.3641587657250692;1.0001562188253055
82.038078;1.1862174065623348;-3.577008483110493e-05;-3.0096537637098874e-05;0.4319829600805629;0.36420256148928953;1.195053055851717;1.0000724203399705;10.000565303649514;-0.416770024022844;0.4351939749207607;0.43524040769955735;-1.1962726383753863e-08;-0.3641999929050447;0.36415876799048313;1.0001576651600965
82.048078;1.1862199590381381;-3.5770044999327776e-05;-3.009604755911472e-05;0.4319824689521695;0.36420323789600484;1.1950539161080045;1.0000703406935307;10.000588044105132;-0.41677002416827874;0.4351931135932124;0.43523990288526193;-1.1528164607215823e-08;-0.36419999260328234;0.36415880512467835;1.000159016051291
82.058078;1.1862224058086315;-3.5769998032853426e-05;-3.0095580906780357e-05;0.43198199231525275;0.36420390577127937;1.195054801620421;1.000068256420789;10.000609978012362;-0.41677002432036037;0.43519230030273515;0.4352394089659173;-1.1085364702920034e-08;-0.364199992309275;0.36415887624651755;1.0001602741191649
82.068078;1.1862247531159953;-3.576994514083755e-05;-3.0095138897031523e-05;0.43198152966295955;0.36420456386383593;1.1950557111643134;1.0000661684187722;10.0006310861506;-0.416770024478798;0.4351915358700985;0.43523892541550563;-1.0635912283800082e-08;-0.3641999920239031;0.3641589802580176;1.000161442736773
82.078078;1.18622700913637;-3.5769887466590365e-05;-3.0094722224578896e-05;0.4319810801532395;0.3642052116021327;1.195056643526064;1.000064075884703;10.00065136406646;-0.4167700246431815;0.4351908216201187;0.435238451756316;-1.0181249824999817e-08;-0.36419999174818135;0.3641591160549359;1.000162525189118
82.088078;1.1862291828522804;-3.5769826177952836e-05;-3.009433105457369e-05;0.43198064274761433;0.3642058489238439;1.1950575978427325;1.0000619776553983;10.000670815601252;-0.4167700248131195;0.4351901590880932;0.43523798767298566;-9.722631294120948e-09;-0.36419999148318843;0.3641592826816203;1.0001635242277496
82.098078;1.1862312831572603;-3.576976269764618e-05;-3.0093965371065345e-05;0.43198021629902644;0.36420647600022676;1.1950585743184348;1.0000598736688022;10.00068944814308;-0.41677002498841725;0.435189549684864;0.43523753304931784;-9.261196592647859e-09;-0.3641999912299666;0.3641594792176862;1.0001644420573248
82.108078;1.1862333180252709;-3.576969874428544e-05;-3.0093625077335325e-05;0.4319797998083505;0.364207093241855;1.1950595747002466;1.000057765378032;10.00070727325852;-0.41677002516914663;0.43518899442421294;0.4352370877252622;-8.797998052836299e-09;-0.3641999909894276;0.3641597046182384;1.0001652806527888
82.118078;1.1862352938980196;-3.5769636133337374e-05;-3.009330981603036e-05;0.4319793926416451;0.3642077012311038;1.1950606019799421;1.0000556548186494;10.000724307804878;-0.41677002535541036;0.43518849390555736;0.4352366510944417;-8.333953231122616e-09;-0.36419999076246157;0.36415995770711307;1.0001660421227918
