time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.128078;1.1862372155700607;-3.576957646826225e-05;-3.009301888360863e-05;0.431978994397047;0.3642083003499172;1.1950616597040338;1.0000535434787654;10.000740571377948;-0.4167700255468662;0.43518804848731385;0.43523622166798315;-7.869914933993468e-09;-0.36419999055006497;0.3641602372262454;1.0001667286834242
82.138078;1.186239086533396;-3.57695208736079e-05;-3.009275131621883e-05;0.43197860462809756;0.3642088905828331;1.1950627510316607;1.0000514316053186;10.000756083098526;-0.41677002574242566;0.43518765857498415;0.43523579695914627;-7.406600607561118e-09;-0.3641999903532436;0.364160541806988;1.0001673423846582
82.148078;1.1862409090189505;-3.5769469820399445e-05;-3.009250604871696e-05;0.4319782228219841;0.3642094716493046;1.1950638781185214;1.0000493175076575;10.000770861659785;-0.41677002594054385;0.43518732471376637;0.43523537403548296;-6.944350656867464e-09;-0.36419999017282984;0.3641608697273857;1.0001678849594449
82.158078;1.1862426833296453;-3.5769423040500595e-05;-3.0092282067762416e-05;0.4319778486635162;0.36421004315602;1.1950650424580866;1.0000471976080159;10.000784925198591;-0.41677002613976966;0.43518704714035306;0.43523495038699195;-6.4831849692122006e-09;-0.36419999000942743;0.3641612185467168;1.0001683579163065
82.168078;1.1862444076040106;-3.576937960276934e-05;-3.0092078477897326e-05;0.4319774820754157;0.36421060463469707;1.1950662449973395;1.0000450674700125;10.000798286538211;-0.4167700263388;0.43518682537648934;0.4352345243604339;-6.023133929886336e-09;-0.364199989863451;0.36416158515455266;1.0001687628951659
82.178078;1.1862460789734546;-3.5769338209756326e-05;-3.0091894519583768e-05;0.4319771227821082;0.36421115560304834;1.195067485707837;1.0000429222420943;10.000810952655364;-0.4167700265360629;0.4351866584020667;0.4352340949693927;-5.564496232896074e-09;-0.36419998973511786;0.3641619664394204;1.0001691015753549
82.188078;1.18624769513775;-3.576929766671756e-05;-3.0091729566280666e-05;0.4319767699447877;0.3642116958056314;1.1950687639018087;1.0000407562152704;10.00082293621716;-0.4167700267294243;0.43518654506289867;0.4352336616056823;-5.107977122699802e-09;-0.36419998962434047;0.3641623599552174;1.00016937455167
82.198078;1.1862492552974273;-3.576925734434217e-05;-3.009158311585926e-05;0.4319764222988604;0.3642122253158496;1.1950700791598832;1.0000385627984412;10.000834264798018;-0.41677002691629444;0.4351864843808857;0.4352332238451233;-4.65466898262125e-09;-0.3641999895305286;0.3641627640980072;1.0001695806150392
82.208078;1.186250759964127;-3.576921734057924e-05;-3.009145484225039e-05;0.43197607839187485;0.36421274428399847;1.195071431922872;1.000036335612458;10.000844973932857;-0.416770027094049;0.4351864756326997;0.4352327811734563;-4.205854327274791e-09;-0.36419998945245863;0.364163178053766;1.0001697179038969
82.218078;1.1862522096227883;-3.576917824952695e-05;-3.009134468374666e-05;0.43197573646956994;0.3642132528148952;1.195072823388129;1.0000340697727181;10.000855091888635;-0.41677002726042917;0.43518651800256886;0.43523233284600094;-3.762811955745104e-09;-0.36419998938842985;0.36416360181648255;1.0001697854615799
82.228078;1.1862536038169187;-3.576914074108086e-05;-3.0091252868467316e-05;0.43197539442694344;0.3642137511576573;1.1950742548396232;1.0000317619716892;10.000864629619505;-0.4167700274135364;0.43518661004669035;0.43523187814370606;-3.326758304425972e-09;-0.36419998933651815;0.3641640361411674;1.0001697830810337
82.238078;1.1862549410142442;-3.576910519099298e-05;-3.0091179716784454e-05;0.4319750503375682;0.3642142398211201;1.195075726941947;1.000029409535339;10.000873581093197;-0.41677002755159087;0.43518674953564795;0.4352314167595942;-2.898860123247807e-09;-0.36419998929468095;0.36416448221153574;1.0001697102842013
82.248078;1.1862562180801766;-3.576907152640977e-05;-3.009112529079745e-05;0.43197470295689555;0.3642147194878075;1.1950772394198885;1.0000270098297188;10.000881931392538;-0.41677002767293797;0.4351869337460101;0.43523094882232294;-2.4802233138265284e-09;-0.3641999892608834;0.36416494119376913;1.0001695664585084
82.258078;1.1862574303587001;-3.576903923714363e-05;-3.0091089235829657e-05;0.4319743515858761;0.3642151909430482;1.195078790939063;1.000024560623021;10.000889664133165;-0.41677002777629213;0.4351871598902433;0.4352304746639695;-2.071807391145072e-09;-0.36419998923323404;0.3641654141063576;1.0001693514809356
82.268078;1.1862585728511024;-3.576900740785485e-05;-3.009107074134748e-05;0.4319739957625237;0.3642156550425019;1.1950803790565694;1.0000220607552366;10.00089676009747;-0.4167700278609737;0.4351874255299003;0.4352299947846171;-1.6742411266174788e-09;-0.3641999892099139;0.3641659019322472;1.0001690650824144
82.278078;1.186259640723224;-3.5768974874034716e-05;-3.0091068385331716e-05;0.4319736351320942;0.3642161126319116;1.1950820006090206;1.00001951057462;10.00090319229134;-0.41677002792707263;0.4351877288306618;0.4352295099449898;-1.2877316610921636e-09;-0.36419998918905927;0.3641664056712865;1.0001687056776118
82.288078;1.1862606288362434;-3.576894060135142e-05;-3.0091080166691028e-05;0.43197326941642067;0.36421656452315504;1.1950836524331911;1.0000169122338762;10.000908933124531;-0.41677002797538315;0.435188068402711;0.43522902118421025;-9.12235884881091e-10;-0.3641999891688209;0.36416692652389354;1.0001682698942194
82.298078;1.186261531318118;-3.5768903960935837e-05;-3.009110385579533e-05;0.431972898606536;0.3642170115601813;1.1950853320970443;1.000014269708702;10.000913970825762;-0.41677002800712315;0.4351884426587897;0.43522852989501143;-5.476042399121139e-10;-0.36419998914746166;0.3641674661133562;1.0001677527777497
82.308078;1.186262341706828;-3.576886464704584e-05;-3.0091137238085595e-05;0.43197252329395536;0.3642174546992245;1.1950870385069827;1.000011587783537;10.000918314401817;-0.4167700280236821;0.43518884925476403;0.43522803794897547;-1.936282424522878e-10;-0.3641999891233297;0.3641680263108618;1.000167148837417
82.318078;1.1862630538117476;-3.576882252887871e-05;-3.0091178086524606e-05;0.4319721447921777;0.36421789494929235;1.1950887718955834;1.0000088700825522;10.0009219860774;-0.41677002802633395;0.4351892851571582;0.4352275475194105;1.496393983889766e-10;-0.3641999890948107;0.3641686089787555;1.0001664532592234
82.328078;1.1862636629721384;-3.576877755261399e-05;-3.009122404430021e-05;0.4319717648284059;0.3642183330861021;1.1950905332384423;1.0000061179732251;10.00092501436168;-0.4167700280159634;0.43518974679998607;0.4352270604647805;4.816159053908688e-10;-0.36419998906027357;0.36416921595995644;1.000165662084613
82.338078;1.1862641670543603;-3.576872953113699e-05;-3.0091272523776668e-05;0.4319713850608186;0.3642187694039969;1.1950923236991098;1.0000033311540282;10.000927428181638;-0.4167700279932202;0.4351902299375835;0.4352265777040571;8.014514224700246e-10;-0.3641999890179874;0.36416984893587623;1.0001647719160849
82.348078;1.1862645664703855;-3.5768677935335995e-05;-3.009132076098978e-05;0.4319710070845679;0.3642192037075403;1.19509414395658;1.000000508533398;10.00092924930946;-0.4167700279589146;0.43519072984954776;0.4352260990713341;1.1083841352037033e-09;-0.3641999889662758;0.36417050912811366;1.0001637798062588
82.358078;1.1862648632907646;-3.576862179167437e-05;-3.0091366166465317e-05;0.4319706326772237;0.36421963542573654;1.1950959933794738;0.9999976488183551;10.000930488103533;-0.41677002791407236;0.4351912420007245;0.43522562372078705;1.4017905261731892e-09;-0.3641999889039186;0.36417119711578566;1.0001626829771728
82.368078;1.1862650603071716;-3.576855968861235e-05;-3.0091406762338754e-05;0.4319702634401575;0.36422006372624066;1.195097869797578;0.9999947512604407;10.000931148051002;-0.41677002785967776;0.4351917623268776;0.43522515071491713;1.6810774116263219e-09;-0.36419998883030125;0.364171912698618;1.00016147858251
82.378078;1.1862651602504763;-3.576848985971737e-05;-3.0091441322840604e-05;0.43196990018688214;0.36422048752616026;1.1950997698731967;0.9999918161677284;10.00093123392172;-0.4167700277965188;0.4351922868831532;0.43522467934317627;1.9455805957164824e-09;-0.3641999887451297;0.36417265487599615;1.0001601637670277
82.388078;1.1862651651859775;-3.576841023364486e-05;-3.0091469197931606e-05;0.4319695428692595;0.36422090541459834;1.1951016892424742;0.9999888448808066;10.000930752748568;-0.4167700277252938;0.4351928114742561;0.43522420924820426;2.1946192462417895e-09;-0.3641999886480187;0.36417342201599157;1.000158735786071
82.398078;1.1862650769006047;-3.576831850892e-05;-3.009149013346949e-05;0.43196919095720004;0.3642213157497582;1.195103622465606;0.999985839514202;10.000929707698953;-0.4167700276467436;0.43519333180442266;0.43522374056307184;2.4276521729728147e-09;-0.36419998853822266;0.36417421202630046;1.0001571926362123
82.408078;1.186264898316191;-3.576821233568954e-05;-3.0091504274290823e-05;0.43196884377797234;0.36422171703045414;1.195105563206561;0.9999828029392036;10.000928091511447;-0.41677002756156045;0.43519384404237027;0.4352232738903226;2.644275845743932e-09;-0.36419998841465423;0.36417502262304163;1.0001555343399235
82.418078;1.1862646342271468;-3.576808949212047e-05;-3.0091512237522967e-05;0.43196850050766;0.36422210829505025;1.1951075044162713;0.9999797395235493;10.000925885175695;-0.416770027470197;0.43519434515764627;0.43522281010226427;2.8441788841321e-09;-0.3641999882760419;0.3641758517784827;1.0001537634200508
82.428078;1.1862642904458138;-3.576794783134539e-05;-3.0091515081806943e-05;0.431968159951546;0.3642224891661118;1.1951094386095595;0.9999766558428759;10.000923063068676;-0.41677002737281227;0.435194832736338;0.43522235004126253;3.027263662993078e-09;-0.36419998812089976;0.36417669789660917;1.000151883781056
82.438078;1.1862638723718895;-3.576778501074481e-05;-3.0091514162700948e-05;0.43196782060114625;0.3642228595176596;1.1951113583123856;0.9999735602566401;10.0009195962496;-0.41677002726943163;0.4351953048624556;0.4352218941589008;3.1937192376456735e-09;-0.36419998794741565;0.3641775594238196;1.000149899125255
82.448078;1.1862633838354077;-3.576759842003976e-05;-3.0091511028096847e-05;0.43196748106238636;0.3642232192342697;1.195113256450865;0.9999704620896576;10.00091544964898;-0.41677002716018297;0.4351957603626132;0.4352214422640491;3.3439597391206816e-09;-0.364199987753631;0.3641784343379396;1.0001478119262435
82.458078;1.1862628267610864;-3.5767385404806334e-05;-3.0091507499695948e-05;0.4319671404475698;0.3642235680944201;1.1951151270534466;0.9999673708054878;10.000910582245996;-0.4167700270453295;0.43519619891067457;0.4352209933734906;3.4786325059332362e-09;-0.3641999875378776;0.3641793201064463;1.0001456231848536
82.468078;1.1862622021382403;-3.5767143458586995e-05;-3.00915058370382e-05;0.43196679862928067;0.3642239056180131;1.1951169662082457;0.9999642946447181;10.000904953038832;-0.41677002692510745;0.4351966206277016;0.4352205456765881;3.5986689015356252e-09;-0.3641999872990988;0.36418021413920176;1.0001433331220422
82.478078;1.1862615112503387;-3.576687036173322e-05;-3.0091508755446083e-05;0.43196645646066567;0.36422423131261406;1.1951187724454502;0.9999612396062288;10.000898522893142;-0.4167700267997079;0.435197025472746;0.43522009687454843;3.7052262925058294e-09;-0.36419998703691936;0.3641811142522809;1.0001409421400644
82.488078;1.1862607559685079;-3.576656440319439e-05;-3.009151923695276e-05;0.43196611573787724;0.36422454518410213;1.195120546012092;0.9999582095954017;10.00089125427927;-0.4167700266694187;0.43519741319387995;0.4352196448682156;3.799536016730025e-09;-0.3641999867515754;0.3641820187574448;1.0001384507019837
82.498078;1.1862599386668327;-3.576622451402127e-05;-3.0091540212193555e-05;0.4319657787469534;0.36422484769759894;1.1951222873709981;0.9999552072794174;10.00088311718914;-0.41677002653464834;0.4351977839088259;0.4352191882263856;3.882803725725902e-09;-0.36419998644383017;0.364182926378913;1.000135858622045
82.508078;1.1862590626212632;-3.5765850094841526e-05;-3.0091574322737355e-05;0.43196544769775397;0.36422513934606016;1.195123996063683;0.9999522348443832;10.000874094517952;-0.4167700263958066;0.43519813840285315;0.43521872595235556;3.956248913525208e-09;-0.36419998611502546;0.36418383619733624;1.00013316538383
82.518078;1.1862581330119932;-3.576544080136144e-05;-3.0091623949048008e-05;0.431965124460423;0.36422542058347995;1.195125670573214;0.9999492939641584;10.000864180424914;-0.41677002625309306;0.4351984779608462;0.4352182569955395;4.021069878334115e-09;-0.3641999857671487;0.36418474741344387;1.0001303711330245
82.528078;1.1862571577680878;-3.5764996559208505e-05;-3.0091691421484652e-05;0.43196481049271623;0.3642256920733013;1.1951273087303456;0.9999463852056397;10.000853375814165;-0.4167700261063109;0.435198804350014;0.4352177803220272;4.078218973448894e-09;-0.3641999854025757;0.36418565914464607;1.0001274769684199
82.538078;1.1862561466470263;-3.576451756445756e-05;-3.0091779264786367e-05;0.4319645066798843;0.36422595471968267;1.1951289080523908;0.9999435080871523;10.000841686860046;-0.4167700259549508;0.43519911988630794;0.43521729535743087;4.128366630576862e-09;-0.3641999850237138;0.36418657053805653;1.0001244843795962
82.548078;1.1862551085608912;-3.576400424430406e-05;-3.0091890304825425e-05;0.4319642133313498;0.3642262093572376;1.1951304662099502;0.9999406624621542;10.000829126211416;-0.4167700257983544;0.4351994271757354;0.4352168021937806;4.172205331574805e-09;-0.3641999846330084;0.3641874808134176;1.0001213945668659
82.558078;1.1862540495120537;-3.5763457361424256e-05;-3.0092027462957793e-05;0.43196393032648855;0.3642264564633585;1.1951319822192294;0.9999378499948594;10.000815712128722;-0.4167700256356662;0.43519972867394946;0.4352163015686729;4.210715983343001e-09;-0.36419998423301503;0.36418838902426903;1.0001182082416025
82.568078;1.186252972329125;-3.5762878102321176e-05;-3.0092193401616007e-05;0.43196365712801915;0.3642266962882317;1.1951334576241117;0.9999350738866629;10.00080146877766;-0.4167700254657631;0.43520002637883326;0.43521579465096416;4.245136647006768e-09;-0.3641999838261533;0.36418929384426196;1.0001149261697977
82.578078;1.1862518771951769;-3.5762268093773656e-05;-3.0092390314688457e-05;0.43196339277865514;0.3642269292776142;1.1951348963408912;0.9999323371856683;10.000786428796253;-0.41677002528736623;0.4352003217970868;0.435215282676787;4.2766986656603595e-09;-0.36419998341452037;0.3641901935398003;1.000111550416456
82.588078;1.186250762364048;-3.576162940301346e-05;-3.0092619887391925e-05;0.4319631358222946;0.36422715622089724;1.195136303626588;0.9999296417056749;10.000770630075634;-0.4167700250991554;0.4352006160464496;0.43521476693152417;4.306426123597112e-09;-0.36419998300005335;0.3641910860312025;1.0001080853543631
82.598078;1.1862496251346564;-3.576096439747987e-05;-3.0092883311406338e-05;0.4319628842611564;0.36422737803245975;1.1951376851846403;0.9999269882821896;10.00075410993176;-0.4167700248996816;0.4352009099132285;0.43521424922347446;4.335185257578118e-09;-0.3641999825847272;0.36419196915095486;1.0001045372857984
82.608078;1.1862484628373524;-3.576027551069484e-05;-3.0093181298565676e-05;0.4319626360478265;0.36422759558009776;1.1951390463944396;0.9999243773955457;10.000736903297039;-0.4167700246872622;0.43520120406733726;0.43521373218497517;4.3637410164052e-09;-0.3641999821705321;0.3641928410849772;1.0001009132549943
82.618078;1.1862472734050669;-3.575956508754549e-05;-3.0093514095471683e-05;0.43196238979042;0.3642278095677872;1.1951403914370464;0.999921809311406;10.000719041393737;-0.41677002446009487;0.4352014992706339;0.4352132190493;4.392707737598359e-09;-0.36419998175924767;0.364193700449213;1.0000972203792196
82.628078;1.1862460553043517;-3.5758835277541014e-05;-3.0093881460104327e-05;0.4319621449614183;0.3642280203718969;1.1951417225079812;0.9999192838313817;10.000700550981449;-0.4167700242164779;0.4352017962209824;0.4352127132662545;4.422496256568216e-09;-0.3641999813521637;0.36419454591617995;1.0000934658041938
82.638078;1.1862448077487588;-3.5758087967861706e-05;-3.0094282671589064e-05;0.4319619016657804;0.36422822805033256;1.1951430401400176;0.9999168004093243;10.000681454973204;-0.4167700239549643;0.4352020955250096;0.4352122180370717;4.4531230504966795e-09;-0.36419998095007755;0.3641953759792983;1.0000896568621611
82.648078;1.1862435314965976;-3.575732490340099e-05;-3.0094716801568686e-05;0.4319616602464474;0.36422843252749554;1.1951443445275791;0.9999143588087964;10.000661772359773;-0.4167700236744569;0.43520239799797705;0.4352117358138817;4.484024858398307e-09;-0.3641999805536359;0.364196189103689;1.0000858013072464
82.658078;1.1862422284478693;-3.5756547895679904e-05;-3.009518313613695e-05;0.43196142093686163;0.36422863370163616;1.1951456358556207;0.9999119589674487;10.00064151762721;-0.4167700233742546;0.4352027047615903;0.4352112681778449;4.514291766511901e-09;-0.3641999801635541;0.36419698407511536;1.0000819075544491
82.668078;1.1862408998234333;-3.575575886983339e-05;-3.0095681451120266e-05;0.4319611838544153;0.3642288313794562;1.1951469137697626;0.9999095995544506;10.00062069952935;-0.4167700230539663;0.4352030170929307;0.43521081612653556;4.543146542701699e-09;-0.36419997978042906;0.36419776023968403;1.0000779845661665
82.678078;1.18623954544852;-3.5754959746449594e-05;-3.0096212155046966e-05;0.4319609493213368;0.3642290252288005;1.1951481774000023;0.9999072768677109;10.000599322480056;-0.41677002271340846;0.4352033361938344;0.43521038038599524;4.570137343912586e-09;-0.3641999794044849;0.3641985175515737;1.0000740410357438
82.688078;1.1862381652097687;-3.575415222294207e-05;-3.009677630365396e-05;0.43196071824066506;0.3642292148257715;1.1951494254192623;0.9999049849719599;10.000577389929754;-0.4167700223526024;0.4352036629736176;0.4352099614269102;4.594941555308383e-09;-0.3641999790356493;0.36419925664677943;1.0000700845057962
82.698078;1.1862367605717121;-3.575333760013357e-05;-3.009737534015525e-05;0.43196049214645654;0.3642293995223818;1.1951506564546195;0.999902716571551;10.000554903878974;-0.4167700219716496;0.43520399796554476;0.43520955938750205;4.617162165788636e-09;-0.36419997867386816;0.3641999787267677;1.0000661211362065
82.708078;1.1862353342897811;-3.5752516850564476e-05;-3.0098010623882334e-05;0.43196027294702677;0.3642295782666898;1.1951518702109056;0.9999004645172515;10.000531865105899;-0.41677002157062115;0.43520434131063757;0.4352091743331484;4.636434003353142e-09;-0.36419997831930057;0.3642006851274821;1.0000621557103049
82.718078;1.1862338889447606;-3.5751690775480115e-05;-3.0098683065732823e-05;0.43196006283100224;0.36422974976395145;1.1951530674193531;0.9998982235147906;10.000508279290251;-0.4167700211497926;0.43520469286597613;0.4352088065316795;4.652642306334889e-09;-0.3641999779723425;0.36420137719782764;1.0000581921484402
82.728078;1.1862324260264205;-3.575086013945861e-05;-3.0099393046618308e-05;0.4319598642482922;0.36422991266638055;1.195154248530408;0.9998959907572017;10.000484161176878;-0.41677002070985875;0.4352050525062782;0.4352084563519975;4.6658425218669245e-09;-0.3641999776335834;0.36420205646501325;1.0000542350266606
82.738078;1.1862309464029142;-3.575002582757592e-05;-3.010014052449771e-05;0.4319596797747535;0.364230065565737;1.1951554129536746;0.9998937653212395;10.000459533394963;-0.4167700202517821;0.43520542032857135;0.43520812412499404;4.675940792175032e-09;-0.3641999773036879;0.36420272444222124;1.0000502904030502
82.748078;1.1862294512370117;-3.574918879705567e-05;-3.010092526088461e-05;0.43195951210632955;0.3642302070908768;1.1951565591209166;0.999891547493448;10.000434426954072;-0.4167700197765823;0.43520579645287477;0.4352078101893528;4.682534558477421e-09;-0.36419997698339085;0.36420338232479954;1.0000463649563602
82.758078;1.186227942561534;-3.5748349952888164e-05;-3.010174700815222e-05;0.43195936401908996;0.3642303360005049;1.195157684814101;0.999889338463556;10.000408883139569;-0.4167700192853191;0.43520618066431627;0.43520751495574345;4.685037851066063e-09;-0.36419997667367476;0.36420403114968464;1.0000424653179814
82.768078;1.1862264237424098;-3.574751037629587e-05;-3.0102605425876384e-05;0.43195923809056913;0.3642304510640751;1.1951587870905147;0.9998871400011343;10.000382954437205;-0.4167700187792039;0.4352065723686031;0.43520723886795076;4.682898029268467e-09;-0.3641999763757552;0.3642046720648181;1.000038598386239
82.778078;1.1862248994380435;-3.5746671590962055e-05;-3.0103499796774177e-05;0.4319591365276715;0.36423055095403833;1.1951598619442647;0.9998849542736096;10.00035670625603;-0.4167700182597382;0.43520697063446195;0.435206982089292;4.675643135149033e-09;-0.3641999760908004;0.3642053060723786;1.0000347711133972
82.788078;1.1862233750341442;-3.5745835338552755e-05;-3.010442872030631e-05;0.4319590611263513;0.36423063426844204;1.1951609051092955;0.9998827839314892;10.000330215852498;-0.4167700177286928;0.43520737394932735;0.43520674395785447;4.66279705088841e-09;-0.3641999758197952;0.36420593357178543;1.0000309895962989
82.798078;1.186221856268968;-3.5745003086773435e-05;-3.010538989724475e-05;0.431959013210462;0.36423069962520455;1.1951619135683158;0.9998806318514893;10.000303567492677;-0.41677001718786744;0.4352077801636905;0.43520652268613486;4.643910086371742e-09;-0.3641999755636951;0.3642065543715102;1.000027258993404
82.808078;1.1862203489291734;-3.5744175744726947e-05;-3.010638023680383e-05;0.43195899379936864;0.3642307457718523;1.1951628859217973;0.9998785006404834;10.00027684784073;-0.41677001663896907;0.43520818695242136;0.4352063154951916;4.6186165926309665e-09;-0.36419997532367865;0.36420716806323117;1.0000235843484293
82.818078;1.186218858158085;-3.574335363981127e-05;-3.0107396292621784e-05;0.4319590038888479;0.364230771511028;1.1951638217170437;0.9998763927512354;10.00025014169482;-0.4167700160837824;0.4352085921844658;0.43520611906940676;4.586786683343959e-09;-0.36419997510130403;0.3642077742827286;1.0000199709532525
82.828078;1.1862173875090862;-3.574253668937168e-05;-3.0108434604917935e-05;0.43195904444338074;0.36423077554179956;1.1951647206641036;0.9998743111021452;10.000223529874418;-0.416770015524311;0.4352089938672686;0.4352059301829677;4.5489643114750714e-09;-0.364199974898302;0.36420837267362044;1.0000164237993419
82.838078;1.1862159390627376;-3.5741724725785645e-05;-3.01094917165544e-05;0.4319591161980118;0.36423075655995907;1.1951655821755771;0.9998722594030429;10.000197087164938;-0.4167700149627104;0.4352093899646161;0.43520574607644513;4.506567093180402e-09;-0.3641999747159665;0.364208962780495;1.0000129469406045
82.848078;1.1862145153297816;-3.574091770938215e-05;-3.0110563989597257e-05;0.4319592196529464;0.3642307134672314;1.195166405213873;0.9998702420381287;10.000170876705173;-0.41677001440124184;0.4352097782067258;0.43520556440409497;4.461535098437759e-09;-0.3641999745546533;0.36420954411885476;1.000009543871401
82.858078;1.1862131207091342;-3.574011578444131e-05;-3.0111647440424542e-05;0.43195935524486057;0.364230645410941;1.1951671878380512;0.9998682639885811;10.000144950443655;-0.41677001384235235;0.43521015609139885;0.4352053830159102;4.415847212035589e-09;-0.36419997441381147;0.3642101162368719;1.0000062190011951
82.868078;1.1862117605029172;-3.5739319346024076e-05;-3.011273795595076e-05;0.43195952327907594;0.3642305516595525;1.195167926827352;0.9998663309899123;10.000119354180702;-0.41677001328870905;0.43521052123758486;0.43520519981896943;4.371153955657603e-09;-0.36419997429246986;0.3642106786287506;1.000002978947758
82.878078;1.1862104387740067;-3.573852897622692e-05;-3.0113831916069057e-05;0.43195972361727525;0.3642304315458084;1.195168618490177;0.9998644495245185;10.00009412592529;-0.41677001274298325;0.43521087164521843;0.43520501284125584;4.328652560813468e-09;-0.3641999741898279;0.3642112306012158;0.9999998326094612
82.888078;1.1862091570635047;-3.573774525191593e-05;-3.011492658531929e-05;0.4319599555171385;0.3642302846545161;1.1951692602791602;0.9998626262144125;10.000069296431356;-0.4167700122074618;0.43521120563190324;0.4352048204762316;4.289245511984638e-09;-0.3641999741055995;0.3642117710601651;0.9999967903855991
82.898078;1.1862079143025492;-3.573696868630089e-05;-3.011601989095888e-05;0.43196021773122506;0.36423011099107155;1.1951698518381215;0.9998608668862657;10.000044896429484;-0.41677001168387157;0.4352115216177478;0.4352046217532551;4.253576928530246e-09;-0.3641999740400078;0.3642122983408522;0.9999938630113228
82.908078;1.1862067075949787;-3.573619980777389e-05;-3.0117110040622163e-05;0.4319605087453525;0.3642299110153179;1.1951703949968149;0.9998591759720197;10.000020957739393;-0.4167700111734444;0.43521181792537744;0.43520441636930507;4.2217348780102665e-09;-0.3641999739935832;0.36421281033349845;0.9999910601039121
82.918078;1.1862055336700132;-3.573543924204053e-05;-3.011819544028003e-05;0.43196082712242106;0.3642296856211469;1.1951708932844916;0.9998575563615479;9.999997507905;-0.4167700106769823;0.4352120929417883;0.4352042044252993;4.19309456134789e-09;-0.3641999739670241;0.36421330483497333;0.999988389453039
82.928078;1.1862043905994202;-3.573468788254542e-05;-3.0119274644831174e-05;0.43196117174619386;0.36422943588995715;1.1951713514214568;0.9998560096500358;9.999974569103417;-0.41677001019503607;0.43521234544441234;0.43520398613850864;4.166632673163922e-09;-0.3641999739612084;0.3642137798746991;0.999985857474475
82.938078;1.1862032788818333;-3.573394718802224e-05;-3.0120346184851134e-05;0.4319615416198278;0.3642291627754655;1.1951717747087602;0.9998545368329983;9.999952158761282;-0.41677000972816214;0.43521257456697554;0.43520376166604635;4.141344920236634e-09;-0.36419997397713166;0.36421423380192164;0.9999834697918532
82.948078;1.1862022005997346;-3.5733219187841825e-05;-3.012140867070644e-05;0.43196193550259837;0.3642288671225025;1.195172168725757;0.9998531390313325;9.999930284746561;-0.41677000927694147;0.43521277969315353;0.4352035311996575;4.116272860941183e-09;-0.36419997401568327;0.3642146651898492;0.9999812310256776
82.958078;1.1862011573327154;-3.573250599772687e-05;-3.0122461027362327e-05;0.4319623519537189;0.36422854990452735;1.1951725394992834;0.9998518180158344;9.9999089426681;-0.41677000884181836;0.4352129604789228;0.435203295392012;4.090199684063359e-09;-0.36419997407747023;0.36421507284340954;0.9999791435105626
82.968078;1.1862001493683547;-3.573180940025793e-05;-3.0123502334336e-05;0.4319627896699494;0.36422821238014214;1.1951728929892866;0.9998505768635999;9.99988812346378;-0.4167700084230381;0.4352131167156919;0.4352030554798498;4.061514137979464e-09;-0.3641999741628319;0.3642154559426744;0.999977206198238
82.978078;1.1861991762627517;-3.57311308515425e-05;-3.012453151242696e-05;0.43196324767257066;0.3642278562087469;1.1951732338291228;0.9998494206442048;9.999867821590774;-0.4167700080207404;0.4352132483497769;0.43520281286502505;4.028351655993395e-09;-0.3641999742719778;0.36421581421020005;0.999975415131607
82.988078;1.1861982369230264;-3.5730471601902805e-05;-3.0125547370807524e-05;0.4319637252444085;0.36422748340709343;1.1951735646980663;0.9998483565958299;9.999848029834736;-0.41677000763495875;0.4352133557865429;0.43520256897485016;3.988654922766003e-09;-0.3641999744049967;0.36421614789412;0.9999737649320466
82.998078;1.1861973294576806;-3.57298326085241e-05;-3.0126548861534956e-05;0.43196422191323025;0.3642270960223281;1.1951738866319743;0.9998473932710203;9.999828729041006;-0.4167700072654231;0.43521343990092587;0.43520232565281103;3.940126243768327e-09;-0.3641999745617266;0.3642164572847258;0.9999722504586944
83.008078;1.1861964518777721;-3.572921426313239e-05;-3.0127535158443173e-05;0.4319647376434029;0.36422669596251694;1.1951741996212533;0.9998465387899479;9.999809889617827;-0.4167700069116206;0.43521350197558256;0.43520208547751155;3.880375147413512e-09;-0.36419997474185584;0.36421674224858064;0.9999708678006679
83.018078;1.1861956029226903;-3.57286162491614e-05;-3.012850565108103e-05;0.43196527299202253;0.3642262850871285;1.1951745033316623;0.9998457994748199;9.999791480067985;-0.41677000657320923;0.4352135439349251;0.4352018517876036;3.807150586592078e-09;-0.3641999749451394;0.3642170024097746;0.9999696137351151
83.028078;1.1861947820734235;-3.572803774699767e-05;-3.0129460041303496e-05;0.43196582915153553;0.3642258651780939;1.195174797884116;0.9998451796447043;9.999773472796747;-0.4167700062502189;0.4352135681363837;0.4352016283800168;3.7184147873638343e-09;-0.36419997517128294;0.364217237507902;0.9999684845556164
83.038078;1.186193989316544;-3.57274776895953e-05;-3.0130398385081662e-05;0.43196640792478186;0.36422543783720207;1.1951750839006312;0.9998446819602425;9.999755848174686;-0.41677000594284;0.43521357666033755;0.4352014189129772;3.6124942374829635e-09;-0.364199975419613;0.3642174474160421;0.9999674754523653
83.048078;1.1861932251413567;-3.57269348546716e-05;-3.013132089131279e-05;0.4319670114038301;0.36422500449277484;1.1951753620258483;0.9998443077350875;9.999738593629774;-0.41677000565105765;0.4352135710139099;0.43520122648246423;3.4882980342419825e-09;-0.36419997568890267;0.36421763209422636;0.9999665804538164
83.058078;1.1861924904870904;-3.572640803821135e-05;-3.0132227517646825e-05;0.431967641354202;0.3642245665963498;1.1951756330326715;0.9998440573594916;9.999721693022867;-0.4167700053743921;0.4352135522136421;0.4352010536750788;3.345247976037503e-09;-0.36419997597749026;0.3642177916984025;0.9999657928587358
83.068078;1.1861917866471343;-3.572589629383014e-05;-3.013311764685851e-05;0.4319682987839869;0.3642241259353422;1.1951758975283664;0.9998439312935562;9.999705116431254;-0.41677000511194595;0.43521352091494825;0.4352009028862774;3.1830311524186516e-09;-0.36419997628364076;0.36421792669055664;0.9999651057370235
83.078078;1.1861911148397013;-3.5725398974527286e-05;-3.013399009450966e-05;0.4319689838996083;0.364223684580839;1.1951761543013988;0.9998439311973668;9.999688823280456;-0.4167700048626956;0.43521347759694445;0.4352007764341069;3.001445449245191e-09;-0.36419997660584424;0.36421803781773476;0.9999645119552075
83.088078;1.1861904752307864;-3.5724915695424704e-05;-3.0134843257234168e-05;0.4319696961417624;0.36422324448878607;1.1951763992565736;0.9998440597228574;9.999672772878904;-0.4167700046257075;0.4352134223465237;0.43520067625550873;2.8003223433389594e-09;-0.3641999769426874;0.36421812605332005;0.9999640039652237
83.098078;1.1861898669874966;-3.5724446403855754e-05;-3.0135675125983603e-05;0.4319704343133844;0.3642228073853701;1.195176626278749;0.9998443193242764;9.999656933120814;-0.41677000440015516;0.4352133543901277;0.4352006036358064;2.5795050416463836e-09;-0.3641999772925149;0.364218192577012;0.9999635736908782
83.108078;1.186189289912532;-3.572399137945016e-05;-3.0136483239152223e-05;0.43197119693630187;0.3642223748639466;1.1951768287658158;0.9998447118894124;9.999641287335638;-0.4167700041853299;0.4352132722857299;0.4352005592971856;2.3389599876514586e-09;-0.3641999776534147;0.3642182386859774;0.9999632126083922
83.118078;1.1861887448808222;-3.572355105251455e-05;-3.0137264712516914e-05;0.4319719824098017;0.3642219483583641;1.195177000753307;0.999845238745124;9.999625836459558;-0.4167700039806275;0.4352131746814214;0.4352005436468992;2.0789375060213453e-09;-0.36419997802336235;0.36421826569374055;0.9999629121032405
83.128078;1.1861882320678239;-3.572312584773083e-05;-3.0138016435358457e-05;0.4319727888031586;0.36422152931722046;1.195177137467163;0.999845899952682;9.999610594442776;-0.41677000378530604;0.4352130608948812;0.4352005569772336;1.80000580005316e-09;-0.3641999784001197;0.3642182749510283;0.9999626640219655
83.138078;1.1861877498988675;-3.5722716169660665e-05;-3.0138735451547913e-05;0.4319736136980345;0.364221119623796;1.1951772350930188;0.9998466937881484;9.999595580465984;-0.4167700035982423;0.43521293105412423;0.43520059947937384;1.5029773053656645e-09;-0.3641999787811198;0.3642182678718745;0.9999624610890785
83.148078;1.1861872957305049;-3.572232237279759e-05;-3.0139419232425482e-05;0.4319744542399716;0.3642207216026936;1.1951772900771334;0.9998476172693305;9.999580811370288;-0.41677000341807746;0.435212785858188;0.43520067115091043;1.1887790742509758e-09;-0.36419997916368885;0.36421824588895385;0.9999622968005902
83.158078;1.1861868664311899;-3.5721944673593507e-05;-3.0140065594011304e-05;0.43197530727765754;0.3642203374528831;1.1951772990776315;0.9998486671336317;9.999566294287204;-0.41677000324363955;0.4352126263749382;0.43520077174159794;8.582870797202529e-10;-0.36419997954548405;0.36421821044939956;0.9999621650085764
83.168078;1.1861864587403352;-3.5721583144254895e-05;-3.0140672515776635e-05;0.4319761695493942;0.3642199687983197;1.1951772597972676;0.9998498404706458;9.999552021231716;-0.4167700030742773;0.43521245410555387;0.4352009007085461;5.122336009406126e-10;-0.36419997992475484;0.36421816304082366;0.9999620597307406
83.178078;1.1861860696899882;-3.572123777835221e-05;-3.014123814493669e-05;0.43197703780791363;0.3642196166987416;1.1951771710808015;0.9998511350281133;9.999537972005546;-0.4167700029099673;0.4352122707867251;0.4352010572135357;1.5116928943512474e-10;-0.36419998030026146;0.3642181051335152;0.9999619753504321
83.188078;1.1861856962730382;-3.572090859495098e-05;-3.014176082141232e-05;0.43197790881390774;0.3642192816822809;1.1951770320637487;0.9998525494044535;9.999524124564525;-0.41677000275118287;0.43521207808056683;0.4352012401526485;-2.2458673936270418e-10;-0.364199980671066;0.36421803800528313;0.9999619071054157
83.198078;1.1861853349087008;-3.572059577054901e-05;-3.0142239041125632e-05;0.4319787794817786;0.3642189635329498;1.195176842214087;0.9998540828363661;9.999510463717101;-0.41677000259866653;0.43521187773089326;0.4352014482088751;-6.148748299369247e-10;-0.36419998103639367;0.3642179625225067;0.9999618513316975
83.208078;1.1861849820633603;-3.572029965764845e-05;-3.014267156133163e-05;0.4319796471720019;0.36421866125579166;1.1951766020101757;0.9998557344475069;9.999496986379818;-0.41677000245339907;0.4352116715608739;0.4352016799149451;-1.019477531220397e-09;-0.3641999813956367;0.36421787911489595;0.9999618053252965
83.218078;1.1861846358333783;-3.572002064066572e-05;-3.0143057588781287e-05;0.4319805097736159;0.3642183735167977;1.1951763129474422;0.9998575025716736;9.99948370773986;-0.41677000231666134;0.4352114610013315;0.43520193357646836;-1.4379767500072635e-09;-0.3641999817485045;0.36421778804875915;0.99996176749725
83.228078;1.18618429664185;-3.57197590071595e-05;-3.014339680761704e-05;0.4319813657021306;0.36421809915000064;1.1951759772591215;0.99985938467277;9.99947066258951;-0.416770002189963;0.4352112469556505;0.4352022071778451;-1.869882140044651e-09;-0.36419998209511983;0.3642176896226193;0.9999617374032951
83.238078;1.1861839663259492;-3.571951506148063e-05;-3.0143689291432044e-05;0.4319822137355521;0.3642178373205118;1.195175597628768;0.9998613775147462;9.999457895224028;-0.4167700020749327;0.43521103023608315;0.43520249849150017;-2.3149375073930213e-09;-0.3641999824358947;0.36421758394620607;0.9999617146267377
83.248078;1.1861836468526652;-3.5719289296170917e-05;-3.014393551402841e-05;0.4319830525867536;0.3642175873271295;1.1951751764984715;0.9998634771676901;9.99944544820939;-0.41677000197318287;0.4352108118925934;0.4352028052599951;-2.7732483664817363e-09;-0.36419998277129856;0.3642174706750607;0.9999616974389562
83.258078;1.1861833394588326;-3.571908215989386e-05;-3.0144136340195628e-05;0.4319838808916405;0.36421734828501745;1.195174715288486;0.9998656792103012;9.999433361885982;-0.4167700018861339;0.43521059287397645;0.43520312531870126;-3.2451220100749993e-09;-0.3641999831015938;0.3642173491717249;0.9999616824391964
83.268078;1.1861830443015802;-3.571889367588993e-05;-3.014429275263267e-05;0.43198469759047714;0.36421711907410637;1.1951742140555208;0.9998679794295368;9.9994216812694;-0.41677000181488855;0.4352103734494995;0.43520345668349747;-3.730780816574893e-09;-0.36419998342654963;0.3642172189072686;0.9999616647556262
83.278078;1.1861827603294766;-3.571872355758914e-05;-3.0144405594446163e-05;0.4319855021050703;0.3642168986070887;1.1951736716317323;0.9998703743036886;9.99941045786019;-0.4167700017601975;0.43521015314525446;0.43520379770688655;-4.23012047705601e-09;-0.3641999837453992;0.3642170797277831;0.9999616387488014
83.288078;1.1861824853655034;-3.57185716084528e-05;-3.0144475638630984e-05;0.43198629434054264;0.3642166860841168;1.1951730861612078;0.9998728606649003;9.999399740455537;-0.4167700017224829;0.4352099311408754;0.4352041473429649;-4.742671565323594e-09;-0.3641999840572736;0.36421693194734917;0.9999615993550169
83.298078;1.1861822169871534;-3.571843782093265e-05;-3.0144503734047928e-05;0.4319870744430063;0.36421648100458365;1.195172455684848;0.9998754353910865;9.999389566092447;-0.4167700017019058;0.43520970668051184;0.4352045051381804;-5.267721723062924e-09;-0.36419998436181267;0.36421677650918927;0.9999615430381447
83.308078;1.1861819531187512;-3.571832226132097e-05;-3.0144490775604856e-05;0.4319878425028062;0.3642162830364584;1.195171778725806;0.9998780957610718;9.999379959811822;-0.4167700016985874;0.43520947922499553;0.435204870733375;-5.8045001551895145e-09;-0.36419998465934234;0.36421661515277365;0.9999614674107571
83.318078;1.1861816913027026;-3.57182250261745e-05;-3.0144437537472034e-05;0.4319885986329584;0.3642160919410657;1.1951710550688286;0.9998808393182095;9.999370935389768;-0.4167700017127848;0.4352092483179062;0.43520524339684935;-6.352386520935573e-09;-0.3641999849505237;0.3642164499905719;0.999961370261393
83.328078;1.1861814280922867;-3.571814627570914e-05;-3.0144344569976513e-05;0.43198934304665443;0.36421590751901395;1.1951702861238929;0.9998836630733762;9.999362493708135;-0.4167700017446487;0.4352090134973053;0.4352056219717729;-6.9109619850862314e-09;-0.3641999852359032;0.36421628260983624;0.9999612495547476
83.338078;1.1861811593804021;-3.571808626587344e-05;-3.0144212393764344e-05;0.43199007602248457;0.3642157296294809;1.195169474604941;0.999886563331932;9.999354623655218;-0.4167700017939611;0.4352087744343619;0.4352060050320172;-7.479852465265492e-09;-0.3641999855155385;0.3642161137211456;0.9999611042188263
83.348078;1.1861808808856686;-3.571804527554237e-05;-3.014404184551939e-05;0.43199079811319474;0.36421555832107827;1.1951686239092552;0.9998895356835158;9.999347305165331;-0.4167700018603973;0.43520853098550233;0.4352063911248463;-8.05867586281856e-09;-0.36419998578882556;0.36421594347364783;0.9999609345504079
83.358078;1.1861805882068788;-3.5718023521021874e-05;-3.014383423049445e-05;0.4319915103425901;0.364215393666215;1.1951677374486418;0.9998925745277537;9.999340514271966;-0.41677000194390057;0.4352082830327391;0.4352067792199421;-8.647142904931153e-09;-0.3641999860547334;0.364215771833807;0.9999607422212707
83.368078;1.1861802764341154;-3.5718021263340466e-05;-3.014359115101831e-05;0.4319922140610851;0.3642152354113481;1.195166818312238;0.9998956728948857;9.999334229077567;-0.4167700020446529;0.4352080303769644;0.43520716912621776;-9.244968008057701e-09;-0.3641999863121856;0.3642155990263178;0.9999605300474794
83.378078;1.186179940037588;-3.571803895470735e-05;-3.0143314055999115e-05;0.43199291057637756;0.364215083097942;1.195165869210987;0.9998988227205252;9.999328432434483;-0.4167700021628432;0.4352077727126821;0.4352075614652477;-9.851650766797413e-09;-0.36419998656020913;0.3642154258315639;0.9999603014317876
83.388078;1.1861795734106637;-3.571807707633677e-05;-3.0143003859844616e-05;0.4319936009521816;0.3642149363774132;1.195164892367562;0.9999020152309783;9.999323115001031;-0.4167700022985041;0.43520750951248177;0.43520795729710776;-1.0466427306644406e-08;-0.3641999867978809;0.3642152532498516;0.9999600598764042
83.398078;1.186179171363263;-3.5718135814805914e-05;-3.0142660958875268e-05;0.4319942861134642;0.36421479494688436;1.1951638895143213;0.9999052413595291;9.999318278479098;-0.41677000245139;0.43520724000370087;0.4352083577257809;-1.1088389828290045e-08;-0.36419998702430173;0.36421508198241365;0.9999598086861513
83.408078;1.1861787294979775;-3.57182149378085e-05;-3.014228542132934e-05;0.4319949667166922;0.36421465846623385;1.195162862190594;0.9999084922521729;9.999313929521927;-0.41677000262089503;0.435206963454935;0.4352087637298411;-1.1716618042046106e-08;-0.36419998723867536;0.3642149124855097;0.9999595506496962
83.418078;1.1861782452445435;-3.571831372058005e-05;-3.014187709985412e-05;0.43199564265027535;0.3642145268324914;1.1951618119734586;0.9999117596990935;9.99931006754683;-0.4167700028061196;0.4352066793450608;0.435209176356017;-1.2350107832016386e-08;-0.36419998744037235;0.3642147454808179;0.9999592879351179
83.428078;1.1861777188971943;-3.571843092545491e-05;-3.014143579969159e-05;0.4319963130102241;0.36421440048891723;1.1951607402573972;0.9999150359564645;9.999306681181677;-0.4167700030060747;0.4352063871034503;0.43520959698987277;-1.2987578249214133e-08;-0.3641999876289784;0.36421458224675896;0.9999590222221781
83.438078;1.1861771529447693;-3.5718565125859085e-05;-3.014096153605597e-05;0.43199697669868725;0.3642142804302084;1.1951596479930138;0.9999183129871835;9.999303756153832;-0.4167700032198362;0.4352060859958672;0.4352100272634864;-1.3627457371107111e-08;-0.36419998780445206;0.3642144244027924;0.9999587546158204
83.448078;1.1861765503395059;-3.5718715083988496e-05;-3.0140454685212505e-05;0.4319976327445925;0.3642141680071218;1.195158535807143;0.9999215821692378;9.999301280541966;-0.4167700034466279;0.43520577544516925;0.4352104687042672;-1.426797108682878e-08;-0.3641999879673698;0.36421427355776753;0.9999584854745033
83.458078;1.1861759139970784;-3.5718879823939363e-05;-3.01399159473432e-05;0.43199828011560854;0.3642140647227462;1.195157404040905;0.9999248349287365;9.999299236550373;-0.4167700036858956;0.43520545533251637;0.43521092251484217;-1.4907244342679207e-08;-0.36419998811914644;0.3642141311869998;0.9999582150123154
83.468078;1.1861752473378544;-3.5719058508810625e-05;-3.013934620608304e-05;0.4319989174842561;0.3642139719804092;1.195156252238067;0.9999280632770223;9.999297587570956;-0.416770003937215;0.43520512596093697;0.4352113895120536;-1.5543492153992155e-08;-0.36419998826209343;0.36421399862750603;0.9999579443614015
83.478078;1.1861745543242153;-3.57192502250676e-05;-3.0138746441268047e-05;0.4319995432895647;0.36421389073783494;1.1951550784873806;0.9999312599321281;9.999296278362761;-0.4167700042001889;0.43520478769900406;0.435211870106871;-1.6175150569226674e-08;-0.3641999883992267;0.3642138769783909;0.9999576758277545
83.488078;1.1861738391471717;-3.5719453796864304e-05;-3.0138117839783533e-05;0.4320001561328313;0.36421382122502;1.1951538792015726;0.999934418640814;9.999295248965847;-0.4167700044746816;0.43520444071463266;0.4352123642895497;-1.680083356692446e-08;-0.36419998853384977;0.3642137670453773;0.999957412515482
83.498078;1.1861731061111973;-3.571966772843021e-05;-3.0137461908458466e-05;0.43200075496550755;0.36421376288744217;1.195152649732046;0.9999375343349365;9.999294445385477;-0.4167700047610663;0.43520408499413515;0.43521287176991247;-1.7419239742516902e-08;-0.36419998866909264;0.3642136694898901;0.9999571579813222
83.508078;1.1861723594668745;-3.571989015140166e-05;-3.013678030857012e-05;0.43200133882235087;0.3642137144667576;1.1951513859051615;0.9999406030133126;9.99929382055336;-0.4167700050600363;0.43520372038499505;0.4352133924510502;-1.8029139653932226e-08;-0.36419998880764487;0.3642135849584856;0.9999569160200212
83.518078;1.1861716033282215;-3.5720118789123344e-05;-3.0136074680572396e-05;0.4320019066803529;0.36421367411907907;1.195150085271363;0.9999436221673411;9.999293329820691;-0.41677000537217007;0.435203346802753;0.4352139267377827;-1.8629428452715382e-08;-0.36419998895160943;0.3642135140979812;0.9999566906857121
83.528078;1.1861708421439445;-3.5720351025772336e-05;-3.0135346644734525e-05;0.4320024577037699;0.3642136397109546;1.1951487468939723;0.999946591274448;9.999292923982184;-0.4167700056976607;0.4352029646042901;0.43521447520626855;-1.921919514187672e-08;-0.36419998910231266;0.3642134575539644;0.9999564861068053
83.538078;1.1861700813121197;-3.572058403633908e-05;-3.0134597750182515e-05;0.43200299156270544;0.3642136092959543;1.1951473705407878;0.9999495112521237;9.999292548601051;-0.41677000603631553;0.43520257471448565;0.43521503800778644;-1.9797787496847747e-08;-0.36419998926026526;0.36421341581134187;0.9999563058496306
83.548078;1.1861693271279912;-3.5720814949985076e-05;-3.013382946402401e-05;0.43200350854641784;0.36421358145560956;1.1951459564020197;0.9999523834283333;9.999292151253526;-0.41677000638768263;0.4352021783589848;0.43521561445736795;-2.036465447302404e-08;-0.3641999894253725;0.3642133889611266;0.9999561524123208
83.558078;1.186168585626647;-3.572104095951639e-05;-3.013304331012343e-05;0.43200400936693134;0.36421355532651756;1.1951445049077172;0.9999552090236945;9.9992916827811;-0.41677000675109666;0.4352017765820134;0.43521620307176695;-2.0918955552579786e-08;-0.3641999895970891;0.36421337658880015;0.9999560272880842
83.568078;1.1861678606897375;-3.572125936392398e-05;-3.01322408931688e-05;0.43200449466450336;0.364213530424799;1.195143016219006;0.9999579890682632;9.999291090248517;-0.41677000712554774;0.435201370119801;0.43521680197770846;-2.1459313426503053e-08;-0.3641999897744914;0.3642133777110053;0.9999559314795384
83.578078;1.1861671533980616;-3.572146774786414e-05;-3.0131423804389785e-05;0.4320049645370332;0.3642135064443936;1.1951414898903614;0.9999607244444226;9.999290316953006;-0.4167700075095961;0.4352009597676166;0.43521740915669505;-2.1983818930276035e-08;-0.3641999899566227;0.3642133909250102;0.9999558658354297
83.588078;1.1861664638252305;-3.572166422090355e-05;-3.013059363858844e-05;0.43200541855905406;0.36421348320949115;1.1951399249788695;0.999963416039497;9.999289313746944;-0.41677000790160557;0.4352005465689944;0.4352180225222485;-2.2490243613616435e-08;-0.36419999014290194;0.36421341474314683;0.9999558310166856
83.598078;1.186165793036199;-3.572184737174115e-05;-3.012975200070622e-05;0.4320058561503646;0.36421346078935907;1.1951383202052543;0.99996606489612;9.999288045315794;-0.4167700083001695;0.43520013165211935;0.4352186401374974;-2.2976419659365513e-08;-0.3641999903331504;0.3642134477184068;0.9999558277002579
83.608078;1.186165143142479;-3.5722015943724986e-05;-3.0128900468276506e-05;0.43200627688544685;0.364213439617074;1.1951366738009301;0.9999686720136858;9.999286483401189;-0.4167700087043326;0.43519971608690794;0.43521926039513825;-2.3440590330623905e-08;-0.36419999052748103;0.36421348842985957;0.9999558570973107
83.618078;1.1861645167422832;-3.57221685423023e-05;-3.0128040716796115e-05;0.43200668064581643;0.3642134205263762;1.1951349834155651;0.9999712378946345;9.999284600021038;-0.41677000911347595;0.43519930074600466;0.43521988208272505;-2.3881595764651527e-08;-0.3641999907262688;0.36421353547997803;0.9999559211556303
83.628078;1.1861639170697673;-3.5722303634714324e-05;-3.0127174530517508e-05;0.4320070675385611;0.3642134047549972;1.1951332463977005;0.9999737627239632;9.999282368540745;-0.416770009527038;0.43519888603084506;0.4352205043065513;-2.4298719285628124e-08;-0.3641999909299745;0.3642135874708689;0.9999560225520496
83.638078;1.18616334757203;-3.572241976881048e-05;-3.01263034284142e-05;0.4320074376472867;0.36421339406468994;1.195131459885237;0.9999762471632522;9.999279767751293;-0.41677000994429675;0.4351984718143763;0.43522112615576275;-2.4691260367162372e-08;-0.36419999113878637;0.36421364311174;0.9999561651549018
83.648078;1.186162810799274;-3.5722515609755725e-05;-3.012542837056665e-05;0.43200779086533714;0.36421339084967064;1.1951296206178668;0.9999786922315752;9.999276785704927;-0.41677001036440114;0.4351980578683722;0.435221746409784;-2.5058405775840025e-08;-0.36419999135233333;0.36421370139498516;0.9999563546729775
83.658078;1.1861623082820665;-3.5722589694709446e-05;-3.0124549919603647e-05;0.4320081268093138;0.3642133978768546;1.195127725162455;0.999981098244572;9.99927342160582;-0.4167700107865069;0.4351976443742443;0.435222363480972;-2.5399499008223292e-08;-0.3641999915697039;0.36421376149916884;0.9999565987299913
