time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.668078;1.1861618409078223;-3.572264030061054e-05;-3.0123668544797917e-05;0.4320084446775119;0.36421341788740547;1.195125770603874;0.9999834645501358;9.999269685506455;-0.41677001120977875;0.43519723207722116;0.435222975705893;-2.571413852910266e-08;-0.36419999178981854;0.3642138224675336;0.9999569059385585
83.678078;1.1861614084849563;-3.572266561568048e-05;-3.012278478964153e-05;0.4320087431156262;0.36421345345633005;1.1951237550997456;0.9999857902082648;9.99926560188046;-0.41677001163337934;0.4351968219868716;0.43522358208775996;-2.600199881613432e-08;-0.3641999920118615;0.3642138831276433;0.9999572842707649
83.688078;1.1861610092897528;-3.5722663940712204e-05;-3.0121899418094424e-05;0.4320090202508934;0.3642135068717522;1.1951216776686766;0.9999880745216947;9.999261217507483;-0.41677001205649566;0.4351964148683948;0.4352241826482234;-2.6262781254863073e-08;-0.36419999223528476;0.3642139422832647;0.9999577400695048
83.698078;1.1861606406515233;-3.572263382153656e-05;-3.0121013547409863e-05;0.4320092739607761;0.3642135799166984;1.1951195375071375;0.9999903171170442;9.999256599595046;-0.4167700124782667;0.4351960110752914;0.43522477779238916;-2.6496338666249368e-08;-0.36419999245936924;0.3642139988532063;0.9999582782655124
83.708078;1.1861603000145204;-3.57225742450133e-05;-3.0120128623703698e-05;0.43200950237485863;0.36421367368526236;1.195117334307068;0.999992517830819;9.999251817977626;-0.4167700128978024;0.43519561091819;0.43522536760434116;-2.670269927776434e-08;-0.36419999268292985;0.36421405197211815;0.9999589030135074
83.718078;1.186159985055097;-3.5722484716107016e-05;-3.0119246341380055e-05;0.43200970443404374;0.36421378840305496;1.195115069578632;0.9999946765933424;9.999246927029859;-0.41677001331449265;0.4351952150673108;0.43522595184097795;-2.6881908976945212e-08;-0.3641999929045448;0.3642141010135634;0.9999596182875322
83.728078;1.1861596925488738;-3.572236506559445e-05;-3.011836862827298e-05;0.43200987992544393;0.3642139235385447;1.1951127470447467;0.9999967933172712;9.999241962288318;-0.41677001372819045;0.4351948244754125;0.43522653014720897;-2.703392838644979e-08;-0.36419999312299156;0.36421414542423575;0.999960428586656
83.738078;1.186159417738163;-3.572221533194744e-05;-3.011749754249765e-05;0.4320100288898592;0.36421407831500785;1.1951103714284133;0.9999988679679531;9.999236949190616;-0.41677001413887427;0.4351944400076097;0.43522710200969666;-2.7158804386093624e-08;-0.3641999933374174;0.3642141846149804;0.9999613396923387
83.748078;1.186159155281556;-3.572203591372464e-05;-3.011663500512113e-05;0.43201015126658204;0.36421425207629843;1.195107946642646;1.0000009007376627;9.999231913278303;-0.41677001454621637;0.435194062239238;0.43522766668962415;-2.7256887247564127e-08;-0.3641999935472987;0.3642142180092493;0.9999623588363132
83.758078;1.1861589004662663;-3.5721827648021914e-05;-3.0115782541319412e-05;0.4320102470251614;0.36421444421863025;1.195105474551567;1.0000028919857549;9.999226885293865;-0.41677001494958554;0.43519369147759296;0.43522822316764753;-2.7328854255693067e-08;-0.36419999375252043;0.36421424506448835;0.99996349391173
83.768078;1.186158649740391;-3.572159169792505e-05;-3.0114941251625324e-05;0.4320103162110936;0.36421465402983744;1.1951029550784016;1.0000048423825312;9.999221902297805;-0.41677001534830255;0.4351933279522181;0.43522876984272735;-2.7375615519691218e-08;-0.364199993953537;0.3642142652820865;0.9999647525011542
83.778078;1.1861584008282258;-3.572132953810182e-05;-3.0114112068633734e-05;0.4320103588811997;0.3642148808445997;1.1951003870437604;1.000006753501896;9.999217008194725;-0.4167700157417348;0.4351929721079979;0.43522930441156954;-2.7398206192219563e-08;-0.3641999941513463;0.36421427824535074;0.9999661414016165
83.788078;1.1861581526170806;-3.572104304972594e-05;-3.0113296079635894e-05;0.43201037501634265;0.36421512443610393;1.1950977690267501;1.0000086283555427;9.999212252070826;-0.41677001612920506;0.4351926246782955;0.43522982429603935;-2.739783317613732e-08;-0.3641999943471925;0.3642142836391321;0.9999676662804834
83.798078;1.186157905255022;-3.572073452568757e-05;-3.011249464495739e-05;0.43201036414624217;0.36421538521225516;1.195095100796494;1.0000104716677976;9.999207686362917;-0.41677001650995776;0.4351922865019607;0.4352303270508318;-2.737597371199452e-08;-0.364199994542135;0.3642142813329449;0.9999693315579614
83.808078;1.1861576608847537;-3.572040651925386e-05;-3.011170925777272e-05;0.43201032508348514;0.36421566398053645;1.1950923842399734;1.0000122897449488;9.999203369377126;-0.4167700168832126;0.4351919584725655;0.43523081045680606;-2.7334111586790023e-08;-0.3641999947367551;0.36421427151748;0.9999711407487626
83.818078;1.1861574245531847;-3.57200615412742e-05;-3.0110941365327393e-05;0.43201025635892126;0.36421596136334566;1.1950896222319023;1.000014089588797;9.999199364467234;-0.4167700172482334;0.4351916417390073;0.43523127256627225;-2.727333175277215e-08;-0.36419999493113553;0.36421425472807806;0.9999730965167801
83.828078;1.1861572037548147;-3.5719701712389876e-05;-3.011019241002431e-05;0.4320101568210707;0.36421627729871997;1.1950868170980442;1.00001587746383;9.999195731838755;-0.4167700176044679;0.43519133783062264;0.43523171170818314;-2.7194413762146195e-08;-0.36419999512491086;0.3642142316413852;0.9999752004203846
83.838078;1.1861570063042004;-3.571932864513704e-05;-3.0109463968451525e-05;0.43201002572622166;0.36421661106932535;1.1950839704438874;1.0000176578299336;9.999192524305432;-0.4167700179515689;0.4351910484697249;0.4352321264951612;-2.7098217218269024e-08;-0.36419999531725966;0.36421420277339245;0.9999774528977247
83.848078;1.1861568389455093;-3.571894373746452e-05;-3.0108757608941084e-05;0.432009862638908;0.36421696166734513;1.195081083296913;1.0000194333027514;9.999189791637773;-0.41677001828923266;0.43519077540406087;0.4352325158730394;-2.698573498216064e-08;-0.364199995507017;0.36421416831934117;0.999979853241585
83.858078;1.1861567078073243;-3.571854857028539e-05;-3.0108074569011966e-05;0.43200966747969727;0.36421732800089807;1.1950781558483838;1.0000212055836115;9.99918758500181;-0.41677001861712715;0.43519052056375646;0.43523287901452734;-2.685797581865985e-08;-0.3641999956929599;0.3642141281405249;0.9999823991964623
83.868078;1.186156618748851;-3.5718145000902404e-05;-3.0107415662776925e-05;0.43200944046527073;0.3642177088967771;1.1950751879248585;1.0000229767329842;9.999185954908166;-0.41677001893488236;0.4351902862873393;0.4352332151295378;-2.6716070429830514e-08;-0.3641999958740668;0.36421408180033416;0.9999850865252832
83.878078;1.1861565765252944;-3.57177350988548e-05;-3.0106781302232336e-05;0.432009181898794;0.36421810310974084;1.1950721801580158;1.0000247498110149;9.999184946181183;-0.4167700192420793;0.43519007526528625;0.43523352353372796;-2.6561421165584413e-08;-0.36419999604960895;0.36421402862984864;0.9999879092753354
83.888078;1.1861565843140922;-3.57173212094855e-05;-3.0106171454464886e-05;0.4320088921260441;0.3642185093457618;1.1950691346101867;1.000026528746039;9.999184594350586;-0.4167700195382319;0.4351898900294492;0.4352338039346995;-2.6395655197566222e-08;-0.36419999621909144;0.3642139678376158;0.999990860418796
83.898078;1.1861566445525535;-3.571690596803896e-05;-3.010558576748913e-05;0.4320085716266051;0.3642189262992163;1.1950660545643754;1.0000283178682554;9.99918492188229;-0.4167700198226465;0.4351897323225808;0.4352340565136726;-2.6220500505864553e-08;-0.36419999638208483;0.36421389868979054;0.9999939319315797
83.908078;1.1861567597729092;-3.5716492069929726e-05;-3.0105023877430927e-05;0.43200822099441616;0.3642193526300677;1.195062943777236;1.0000301209184823;9.999185941096476;-0.41677002009440217;0.4351896029328708;0.4352342817851803;-2.603774342554806e-08;-0.3641999965379449;0.3642138205961994;0.9999971147044706
83.918078;1.1861569324108336;-3.5716082030795834e-05;-3.010448557433669e-05;0.4320078408966946;0.3642197867426809;1.1950598057102055;1.0000319401189128;9.999187670205693;-0.4167700203525434;0.4351895018762211;0.4352344805560956;-2.5849185614253157e-08;-0.3641999966855736;0.36421373297594817;1.0000003988753496
83.928078;1.1861571640669095;-3.571567811213695e-05;-3.0103970777565464e-05;0.43200743229253175;0.36422022671436755;1.1950566430623781;1.0000337762029752;9.999190145757254;-0.41677002059617324;0.4351894284601029;0.4352346539190228;-2.5656304447389173e-08;-0.36419999682350956;0.364213635276946;1.0000037739192258
83.938078;1.1861574553399978;-3.5715282362340465e-05;-3.010347956944338e-05;0.4320069967217473;0.36422067067408714;1.1950534573483378;1.000035628662494;9.999193416078404;-0.4167700208244314;0.43518938126066004;0.43523480312048635;-2.5459710578302104e-08;-0.36419999695029487;0.3642135272829773;1.0000072285375985
83.948078;1.1861578065842302;-3.5714896711573346e-05;-3.0103012250142123e-05;0.4320065361057253;0.36422111719296824;1.1950502486036458;1.0000374958208509;9.999197527519364;-0.41677002103649424;0.4351893582902422;0.4352349294790993;-2.525912512539992e-08;-0.3641999970648252;0.36421340926789686;1.0000107512360157
83.958078;1.1861582183483925;-3.5714522919087836e-05;-3.010256932135004e-05;0.43200605209918386;0.3642215652033578;1.1950470154092177;1.0000393753924488;9.999202519276894;-0.4167700212315384;0.4351893572379197;0.43523503449137774;-2.5053964684264524e-08;-0.36419999716660295;0.3642132819288091;1.0000143311561598
83.968078;1.186158691236238;-3.571416236392349e-05;-3.0102151600406596e-05;0.4320055455732259;0.3642220135405024;1.1950437553463233;1.0000412651234556;9.999208424328863;-0.41677002140867925;0.435189375535201;0.4352351200359764;-2.4843760391695342e-08;-0.364199997255775;0.3642131462460243;1.0000179582278677
83.978078;1.1861592261097642;-3.5713816006705615e-05;-3.0101760447861973e-05;0.43200501668567587;0.36422246065538977;1.1950404659143976;1.0000431626386896;9.999215269323509;-0.41677002156701787;0.43518941046360066;0.43523518844010206;-2.4628152513234818e-08;-0.36419999733293373;0.3642130032445762;1.0000216228540488
83.988078;1.186159823871028;-3.571348460407538e-05;-3.0101397703538113e-05;0.43200446548520754;0.36422290486752673;1.1950371448186419;1.0000450649867805;9.999223071873004;-0.4167700217057311;0.4351894594779821;0.43523524238404815;-2.440678732702449e-08;-0.3641999973990682;0.36421285383578134;1.000025315971684
83.998078;1.1861604848372114;-3.5713168976385945e-05;-3.010106515610425e-05;0.43200389241019377;0.3642233446871261;1.195033789444876;1.0000469688819822;9.999231836903634;-0.4167700218240026;0.4351895204747225;0.43523528490497965;-2.4179343443075997e-08;-0.3641999974556486;0.36421269882762686;1.000029029704038
84.008078;1.1861612096286627;-3.5712870144858795e-05;-3.0100764085048416e-05;0.4320032982591793;0.3642237787084892;1.1950303972264347;1.0000488712585622;9.999241559217209;-0.4167700219207893;0.4351895918291507;0.435235319259555;-2.394568717112971e-08;-0.3641999975043706;0.36421253889119276;1.0000327578848252
84.018078;1.186162000884204;-3.5712589224162754e-05;-3.0100495344599678e-05;0.4320026838474918;0.36422420543653855;1.1950269667676978;1.0000507690641092;9.999252233783745;-0.4167700219948024;0.43518967231321976;0.43523534843944145;-2.3705938530584576e-08;-0.3641999975466864;0.3642123743815566;1.0000364959905674
84.028078;1.1861628633448407;-3.5712327179295625e-05;-3.010025967501235e-05;0.43200204968366157;0.3642246233401844;1.195023498062496;1.0000526582849847;9.999263864674543;-0.41677002204496416;0.43518976089826744;0.4352353749769032;-2.34603625195618e-08;-0.3641999975836111;0.364212205225445;1.00004024048828
84.038078;1.1861638021808927;-3.571208469831873e-05;-3.010005787762137e-05;0.43200139587260034;0.3642250309312537;1.195019992169981;1.000054533428687;9.999276468045393;-0.4167700220707982;0.43518985640391683;0.43523540131745575;-2.320922255270345e-08;-0.364199997615819;0.36421203105154243;1.0000439874912943
84.048078;1.1861648212663873;-3.571186220064499e-05;-3.009989080238432e-05;0.4320007223038718;0.36422542680641823;1.1950164512227892;1.0000563883621993;9.99929006997075;-0.4167700220723554;0.43518995723654735;0.4352354302181422;-2.2952626909329862e-08;-0.3641999976437966;0.364211851381728;1.0000477315880514
84.058078;1.1861659229967356;-3.571165979965659e-05;-3.0099759138997203e-05;0.43200002892007894;0.3642258097829437;1.1950128781167202;1.000058217828335;9.999304700108361;-0.41677002205014446;0.4351900613370612;0.435235464757395;-2.2690415996468263e-08;-0.36419999766794603;0.36421166583038395;1.0000514657179231
84.068078;1.1861671093338069;-3.571147727538549e-05;-3.009966320204285e-05;0.4319993158242474;0.3642261792071544;1.1950092757922577;1.0000600184250195;9.999320384971215;-0.41677002200518565;0.4351901662801182;0.435235508127888;-2.2422189566303505e-08;-0.36419999768867356;0.36421147429927575;1.0000551815427843
84.078078;1.1861683820508548;-3.571131423035517e-05;-3.0099602929532257e-05;0.4319985833140861;0.36422653515704034;1.195005646689283;1.00006178817097;9.999337145142619;-0.41677002193869433;0.43519026959031043;0.4352355635438508;-2.214740360328456e-08;-0.36419999770647665;0.3642112769295723;1.0000588698879371
84.088078;1.1861697421316855;-3.571117023149267e-05;-3.0099577956053612e-05;0.4319978319878817;0.3642268782468875;1.1950019924457447;1.0000635249422811;9.999354995507744;-0.4167700218515946;0.4351903690957956;0.43523563411541805;-2.1865374564646322e-08;-0.36419999772187434;0.36421107395785784;1.0000625210270553
84.098078;1.1861711899860232;-3.571104479148238e-05;-3.0099587602296557e-05;0.4319970626392435;0.36422720928788316;1.1949983142739788;1.0000652257623837;9.999373942752065;-0.4167700217445268;0.4351904630253974;0.4352357226600646;-2.1575219121566175e-08;-0.3641999977351926;0.36421086559945537;1.0000661248680263
84.108078;1.1861727261575408;-3.5710937337404446e-05;-3.0099630913776414e-05;0.43199627573834626;0.3642275290195034;1.1949946140435976;1.000066887364268;9.999393981043909;-0.41677002161813287;0.43519054996387135;0.4352358316747453;-2.127592130594625e-08;-0.364199997746517;0.3642106517726462;1.0000696716277648
84.118078;1.1861743509016156;-3.571084711175649e-05;-3.0099706778858622e-05;0.4319954709584848;0.3642278379140095;1.194990895388867;1.0000685060438217;9.999415090656216;-0.4167700214730738;0.43519062900975597;0.43523596319446106;-2.0966501753027452e-08;-0.36419999775595613;0.3642104318480097;1.0000731524605893
84.128078;1.1861760626876567;-3.571077304430542e-05;-3.0099813923513797e-05;0.43199464722287717;0.3642281362287578;1.1949871644427974;1.0000700768984072;9.999437234085224;-0.4167700213099374;0.4351907000313998;0.43523611847577914;-2.0646129769848704e-08;-0.3641999977639152;0.36421020471206933;1.0000765593926884
84.138078;1.186177857471594;-3.5710713792740384e-05;-3.0099950832059542e-05;0.4319938032511948;0.36422842422342616;1.1949834292765278;1.000071594408235;9.999460351621975;-0.41677002112922973;0.43519076343004637;0.4352362978811018;-2.03141715671796e-08;-0.36419999777106793;0.36420996915819803;1.0000798852658324
84.148078;1.1861797296056191;-3.571066789126998e-05;-3.0100115846555933e-05;0.4319929382173004;0.3642287021874624;1.1949796978174534;1.000073053773768;9.999484369277784;-0.4167700209312806;0.4351908194610895;0.43523650099888417;-1.9970206698223948e-08;-0.36419999777817913;0.36420972436000965;1.0000831238353949
84.158078;1.1861816731329178;-3.571063386104592e-05;-3.0100307386758096e-05;0.4319920519668286;0.36422897024272977;1.1949759759488254;1.0000744510208377;9.99950921349841;-0.4167700207161155;0.4351908679167236;0.43523672689518567;-1.9613941891112883e-08;-0.36419999778606627;0.3642094700111009;1.0000862695544737
84.168078;1.1861836823054415;-3.571061014203098e-05;-3.0100524149404316e-05;0.4319911448481734;0.36422922817579395;1.1949722670752911;1.0000757821453303;9.999534820207812;-0.4167700204835133;0.43519090844037794;0.43523697432031905;-1.9245063526577475e-08;-0.36419999779561174;0.36420920602159884;1.0000893176439156
84.178078;1.1861857515525525;-3.571059499279059e-05;-3.0100765317095585e-05;0.4319902177727986;0.3642294754499712;1.1949685731963862;1.0000770426723549;9.999561134726301;-0.4167700202331784;0.4351909409773061;0.435237241654455;-1.8863242751635745e-08;-0.36419999780756324;0.3642089320538798;1.0000922644542716
84.188078;1.186187875289863;-3.571058664624677e-05;-3.0101030662565723e-05;0.4319892725003525;0.36422971133890286;1.1949648964046706;1.000078228034522;9.999588100777142;-0.4167700199648211;0.435190965840692;0.43523752679483957;-1.8468200271646376e-08;-0.36419999782225204;0.36420864728473495;1.000095106888084
84.198078;1.1861900474096212;-3.571058348048972e-05;-3.0101320421549447e-05;0.4319883116626137;0.3642299351575673;1.1949612391384639;1.0000793342181022;9.999615652452372;-0.4167700196782376;0.43519098350569;0.435237827198225;-1.8059652661708106e-08;-0.3641999978396181;0.36420835052214995;1.000097841151711
84.208078;1.1861922605797166;-3.5710583965813065e-05;-3.0101635016303987e-05;0.4319873383987262;0.36423014658037217;1.1949576036364435;1.0000803577399853;9.999643719376053;-0.4167700193735243;0.43519099470129835;0.43523814000685696;-1.7637411059803285e-08;-0.36419999785952384;0.36420804032064474;1.000100462396898
84.218078;1.186194506105578;-3.571058661686592e-05;-3.0101974741948745e-05;0.43198635589624473;0.36423034579819724;1.1949539922954757;1.0000812953156506;9.999672230084071;-0.4167700190511354;0.43519100075186756;0.43523846224239376;-1.7201770765179197e-08;-0.364199997881977;0.3642077149082036;1.0001029654896505
84.228078;1.186196774692578;-3.571059006673304e-05;-3.0102339557491653e-05;0.4319853672389007;0.36423053337769123;1.1949504081992453;1.000082144329371;9.999701112248728;-0.41677001871177793;0.43519100355837725;0.4352387910340676;-1.675381914854877e-08;-0.3641999979070623;0.36420737225158506;1.0001053462359122
84.238078;1.1861990575320407;-3.571059317964587e-05;-3.0102729091994014e-05;0.43198437544371615;0.3642307100085909;1.1949468542887003;1.0000829036882306;9.999730301346801;-0.4167700183565755;0.43519100518014453;0.4352391238423703;-1.6295346070981678e-08;-0.36419999793471114;0.36420701044450854;1.00010760235031
84.248078;1.1862013471206911;-3.57105951916481e-05;-3.0103142725172728e-05;0.43198338322944024;0.36423087632201895;1.1949433326517271;1.0000835741763405;9.999759750271227;-0.4167700179872327;0.43519100762983887;0.4352394587572789;-1.582841522443614e-08;-0.3641999979645798;0.36420662804398707;1.0001097329970823
84.258078;1.1862036372102114;-3.5710595782423154e-05;-3.0103579563237194e-05;0.4319823927402766;0.3642310329315254;1.1949398457175215;1.0000841585056972;9.99978942710439;-0.4167700176057292;0.43519101307007313;0.4352397948250016;-1.5354996685598046e-08;-0.3641999979961066;0.3642062239784834;1.0001117371836103
84.268078;1.186205921610812;-3.571059501227291e-05;-3.0104038460933557e-05;0.4319814056305439;0.36423118061549525;1.194936397624488;1.0000846614319088;9.999819303985909;-0.41677001721389073;0.4351910238631841;0.435240132009351;-1.4876982403195173e-08;-0.36419999802858527;0.36420579747580994;1.0001136131144115
84.278078;1.1862081928609354;-3.571059327973863e-05;-3.0104518258504835e-05;0.4319804231995993;0.36423132032686156;1.1949329936964672;1.0000850892596667;9.999849351553838;-0.41677001681317827;0.43519104231588895;0.435240470528519;-1.4396222804060847e-08;-0.3641999980612073;0.3642053483511753;1.0001153590907241
84.288078;1.1862104418278208;-3.5710591245247736e-05;-3.010501793294447e-05;0.43197944651203524;0.3642314529466831;1.1949296389766875;1.0000854482280424;9.999879541851826;-0.41677001640459665;0.4351910704784483;0.435240810008674;-1.3914265441323563e-08;-0.364199998093148;0.3642048769648672;1.0001169745147507
84.298078;1.1862126585562278;-3.571058959478044e-05;-3.0105536438838676e-05;0.43197847665896716;0.3642315788911594;1.1949263377464998;1.0000857432827508;9.999909851909795;-0.4167700159887912;0.4351911101371546;0.4352411490751748;-1.3432299505103233e-08;-0.36419999812363074;0.36420438380423253;1.0001184598410042
84.308078;1.1862148337275995;-3.5710588894979624e-05;-3.0106072565037203e-05;0.4319775147773988;0.3642316979409915;1.1949230943206846;1.0000859782902016;9.999940266880225;-0.41677001556634613;0.43519116297880756;0.43524148569904053;-1.2951477780340375e-08;-0.3641999981518525;0.36420386951873224;1.0001198155722772
84.318078;1.1862169593259837;-3.571058974341893e-05;-3.0106624970118554e-05;0.4319765619472463;0.36423180961559287;1.1949199139519753;1.000086156379416;9.999970779067791;-0.41677001513790507;0.43519123063093595;0.43524181811109836;-1.2472990469763982e-08;-0.36419999817693804;0.36420333516915254;1.0001210415810478
84.328078;1.1862190284025376;-3.571059304421033e-05;-3.0107192231839362e-05;0.4319756192940264;0.3642319136629472;1.1949168034791786;1.0000862796348362;10.00000138171475;-0.41677001470404074;0.4351913143775099;0.43524214543118006;-1.1997884468942343e-08;-0.36419999819815985;0.36420278200717066;1.0001221376989191
84.338078;1.186221034343775;-3.5710600001480285e-05;-3.0107772914293872e-05;0.4319746879237175;0.3642320101549921;1.1949137719277338;1.000086349047862;10.00003206674501;-0.4167700142653446;0.4351914148707963;0.4352424675256781;-1.1527124969967404e-08;-0.3641999982152317;0.36420221112176326;1.0001231045971006
84.348078;1.1862229697065074;-3.571061180241583e-05;-3.0108365655726035e-05;0.43197376862425774;0.364232099406853;1.1949108300925733;1.000086365274446;10.00006283264702;-0.41677001382277107;0.43519153202379196;0.43524278449478393;-1.1061679006490394e-08;-0.36419999822828497;0.3642016234818098;1.00012394376905
84.358078;1.186224826072378;-3.5710629584193775e-05;-3.0108969201190723e-05;0.43197286170324045;0.3642321820753406;1.1949079890190157;1.000086329219652;10.000093698656144;-0.4167700133777653;0.4351916650462403;0.43524309618005086;-1.0602272566461881e-08;-0.36419999823754334;0.364201020317178;1.0001246570615279
84.368078;1.1862265955756466;-3.5710654755223925e-05;-3.0109582424190733e-05;0.4319719670838038;0.3642322592711585;1.1949052588427147;1.0000862414602327;10.000124704948512;-0.4167700129322245;0.43519181273459395;0.4352434020666551;-1.0149112563930976e-08;-0.36419999824312943;0.3642004034522639;1.000125246463026
84.378078;1.1862282717718236;-3.571068900164475e-05;-3.011020441892583e-05;0.43197108460953565;0.36423233239738845;1.194902648199056;1.0000861014629598;10.00015588939214;-0.41677001248844775;0.43519197398294884;0.43524370188112294;-9.701971756417595e-09;-0.3641999982451948;0.36419977515187063;1.0001257140694142
84.388078;1.186229848625897;-3.57107338033562e-05;-3.0110834655736366e-05;0.43197021430866683;0.36423240276103586;1.1949001636286667;1.0000859078544562;10.000187267397688;-0.41677001204879555;0.4351921480015748;0.43524399620944554;-9.260464392526682e-09;-0.36419999824405813;0.3641991376671908;1.0001260621842567
84.398078;1.1862313198982088;-3.5710790007259834e-05;-3.0111473026743253e-05;0.43196935630275507;0.3642324711733816;1.1948978097063236;1.000085659294297;10.0002188338994;-0.41677001161523386;0.43519233402489915;0.4352442862831938;-8.824061527376374e-09;-0.36419999824010757;0.36419849309543123;1.0001262934296928
84.408078;1.1862326797663916;-3.571085790675554e-05;-3.0112119649406196e-05;0.43196851058399555;0.3642325378022123;1.1948955901755345;1.0000853550228754;10.000250574488437;-0.4167700111892474;0.43519253107271355;0.4352445733057174;-8.391989125673272e-09;-0.36419999823364263;0.3641978433775735;1.0001264106125014
84.418078;1.1862339229254575;-3.571093771726988e-05;-3.0112774621161308e-05;0.43196767705522743;0.3642326022832721;1.1948935085504713;1.000084994802375;10.000282470734499;-0.4167700107720668;0.4351927379958994;0.43524485827638537;-7.963377178869078e-09;-0.36419999822493626;0.3641971901004333;1.0001264164435089
84.428078;1.186235044544643;-3.5711030023196424e-05;-3.011343796314662e-05;0.4319668556615401;0.364232663846827;1.1948915675618903;1.00008457852561;10.000314499127576;-0.4167700103648333;0.43519295366456595;0.43524514237661127;-7.537436591766913e-09;-0.3641999982144479;0.3641965344398537;1.0001263132002298
84.438078;1.1862360414263091;-3.5711135915249044e-05;-3.011410971069191e-05;0.4319660465409227;0.36423272154251524;1.1948897683567787;1.0000841060132226;10.000346628060399;-0.41677000996850083;0.4351931772872841;0.4352454270935784;-7.113392629614406e-09;-0.3641999982028674;0.3641958773329791;1.0001261028378532
84.448078;1.186236913307732;-3.571125685684342e-05;-3.0114790053959134e-05;0.43196525035852057;0.36423277457350917;1.1948881101397142;1.0000835771082526;10.000378813882639;-0.4167700095836391;0.4351934084776786;0.43524571377442167;-6.690405918675604e-09;-0.3641999981909725;0.3641952195975813;1.0001257878406133
84.458078;1.1862376626769062;-3.571139441622209e-05;-3.0115479512157922e-05;0.431964468475356;0.3642328223339924;1.1948865908913233;1.0000829918726657;10.000410998243396;-0.4167700092103836;0.4351936469525952;0.4352460032057826;-6.267706130654221e-09;-0.3641999981795911;0.3641945619390078;1.0001253719476335
84.468078;1.1862382934915257;-3.5711549986618454e-05;-3.0116179000161557e-05;0.4319637025819453;0.36423286414348616;1.1948852086540194;1.000082350770926;10.0004431102011;-0.41677000884863896;0.4351938923044749;0.4352462956261959;-5.844834117158651e-09;-0.36419999816967064;0.3641939048265722;1.0001248600964276
84.478078;1.1862388104614958;-3.5711724694405204e-05;-3.011688965785358e-05;0.431962954131097;0.36423289911622303;1.1948839618374618;1.000081654557685;10.000475067715792;-0.4167700084984597;0.4351941438615965;0.43524659091383955;-5.421754645055803e-09;-0.36419999816217485;0.36419324827617844;1.0001242576037472
84.488078;1.1862392189372728;-3.57119195345517e-05;-3.0117612508163783e-05;0.43196222411415375;0.36423292633397925;1.194882849125373;1.0000809041668273;10.000506774106409;-0.4167700081602342;0.43519440052620295;0.4352468886417806;-4.998725639451088e-09;-0.36419999815788395;0.36419259193721953;1.000123569365961
84.498078;1.186239524052403;-3.571213556246627e-05;-3.011834811958072e-05;0.43196151318950005;0.36423294509047033;1.194881869980553;1.000080101257802;10.000538120211864;-0.4167700078345968;0.4351946608405116;0.43524718813820007;-4.576095066979022e-09;-0.36419999815741694;0.36419193563252167;1.0001228000945614
84.508078;1.1862397293912035;-3.571237401308156e-05;-3.0119096500702266e-05;0.43196082184594414;0.36423295497915675;1.1948810245308266;1.0000792484058012;10.000568997588616;-0.4167700075223962;0.43519492325389925;0.4352474888412538;-4.1542167283280135e-09;-0.3641999981613916;0.3641912797192368;1.0001219549383926
84.518078;1.186239836573084;-3.571263623871469e-05;-3.0119857195070934e-05;0.4319601504391196;0.3642329559003716;1.1948803125793994;1.0000783480493636;10.000599309508708;-0.41677000722463176;0.43519518622078934;0.4352477908870313;-3.733422148532218e-09;-0.3641999981703735;0.3641906249451101;1.0001210395806226
84.528078;1.1862398457884467;-3.571292337342399e-05;-3.0120629368057534e-05;0.4319594991577372;0.36423294805770523;1.1948797335553931;1.0000774018750527;10.000628971686048;-0.4167700069423096;0.43519544806505156;0.4352480955131669;-3.3138525863599043e-09;-0.3641999981846911;0.36418997224284116;1.0001200602207836
84.538078;1.1862397564402911;-3.571323592454316e-05;-3.0121411880475854e-05;0.43195886814844986;0.36423293197914275;1.1948792876975853;1.0000764117949068;10.000657909933567;-0.4167700066765235;0.4351957068883254;0.4352484049282382;-2.895255785294439e-09;-0.36419999820445625;0.36418932251955394;1.0001190235170752
84.548078;1.1862395681366222;-3.571357369994179e-05;-3.0122203340963104e-05;0.431958257884988;0.3642329086488062;1.1948789763651602;1.0000753811457546;10.00068605830606;-0.41677000642856366;0.43519596078834677;0.4352487217850708;-2.4770919493053655e-09;-0.36419999822973753;0.36418867628398105;1.0001179364225858
84.558078;1.1862392822531387;-3.5713935978157875e-05;-3.012300221778834e-05;0.4319576696233511;0.36423287955378103;1.1948788009272826;1.0000743149765716;10.000713354778608;-0.4167700061996784;0.4351962083179956;0.4352490486239396;-2.0588305291920188e-09;-0.3641999982607287;0.3641880335421637;1.0001168062317873
84.568078;1.1862389026040554;-3.571432159026462e-05;-3.0123807088819702e-05;0.4319571057088467;0.36423284657679195;1.1948787618074905;1.000073219498541;10.000739738495659;-0.41677000599068587;0.435196448692938;0.4352493873936196;-1.640070121416854e-09;-0.3641999982979719;0.3641873940930505;1.0001156403905913
84.578078;1.186238435157018;-3.57147290841925e-05;-3.012461668570054e-05;0.4319565694285217;0.364232811904891;1.1948788578353498;1.000072100612919;10.000765153111393;-0.41677000580185014;0.4351966816020138;0.435249739289288;-1.2204400965871163e-09;-0.36419999834250555;0.36418675768498415;1.0001144458955544
84.588078;1.1862378884339875;-3.571515701531344e-05;-3.0125429625896095e-05;0.4319560645384984;0.36423277784957875;1.1948790859365563;1.000070962321162;10.000789551672986;-0.41677000563311084;0.43519690703576136;0.43525010517006885;-7.99388963505484e-10;-0.36419999839571326;0.3641861240075059;1.0001132289088446
84.598078;1.1862372736333835;-3.5715604055295305e-05;-3.0126244228679953e-05;0.431955595013757;0.364232746657003;1.1948794420512534;1.0000698066632117;10.000812897007275;-0.4167700054844322;0.4351971252994691;0.43525048599132043;-3.760452138558643e-10;-0.36419999845896694;0.36418549288216834;1.0001119945385613
84.608078;1.186236602936147;-3.571606898428019e-05;-3.0127058532382735e-05;0.4319551651126266;0.3642327205554081;1.194879922448649;1.000068634889118;10.000835155569611;-0.416770005356015;0.4351973370226884;0.4352508827219044;5.065511429724796e-11;-0.36419999853330565;0.3641848643681184;1.0001107466342134
84.618078;1.1862358873192533;-3.5716550772622485e-05;-3.012787045002896e-05;0.431954779469638;0.36423270183394746;1.1948805244771261;1.000067447995405;10.000856284809187;-0.41677000524839425;0.4351975428804427;0.4352512961160786;4.817351724877748e-10;-0.3641999986192324;0.3641842385583136;1.0001094880054848
84.628078;1.1862351352243163;-3.571704861512384e-05;-3.0128678029583586e-05;0.4319544430102901;0.36423269274929954;1.1948812473643187;1.0000662457300327;10.000876220316837;-0.4167700051625682;0.43519774298288116;0.4352517266967212;9.180977553597425e-10;-0.36419999871676734;0.36418361541712696;1.0001082212460775
84.638078;1.186234352276036;-3.571756171633185e-05;-3.0129479556219665e-05;0.4319541606260539;0.36423269526533003;1.194882092676999;1.0000650252550976;10.000894873950648;-0.41677000509994333;0.4351979365555651;0.4352521749992539;1.3605064952700564e-09;-0.3641999988258812;0.364182994798027;1.0001069498402735
84.648078;1.1862335422719708;-3.5718088949706195e-05;-3.0130273537989898e-05;0.4319539367986309;0.3642327106865881;1.1948830631548117;1.0000637815124955;10.00091214435648;-0.41677000506198675;0.43519812230459093;0.4352526419815116;1.8094744286816565e-09;-0.3641999989469186;0.3641823765936676;1.0001056784928137
84.658078;1.1862327089259117;-3.571862871954142e-05;-3.013105885143736e-05;0.43195377532469104;0.36423273946453966;1.1948841607035743;1.0000625091983013;10.000927931327515;-0.4167700050499698;0.43519829883805433;0.43525312922488296;2.2651531794614098e-09;-0.36419999908053063;0.36418176095139737;1.0001044122798983
84.668078;1.1862318573703488;-3.571917904683487e-05;-3.0131834775266253e-05;0.43195367913063415;0.36423278141825255;1.1948853854576467;1.0000612046193145;10.000942147545144;-0.4167700050649092;0.43519846468091483;0.4352536386106621;2.7273362420455225e-09;-0.3641999992272806;0.36418114836848553;1.0001031559965239
84.678078;1.1862309946934833;-3.571973769388265e-05;-3.0132600672913744e-05;0.4319536503798354;0.36423283628813263;1.1948867365701266;1.000059866562796;10.000954723400515;-0.4167700051074773;0.43519861829961903;0.4352541716266614;3.1955356507735472e-09;-0.3641999993874364;0.364180539656119;1.0001019145713623
84.688078;1.1862301288581907;-3.5720302245532445e-05;-3.0133355681740944e-05;0.4319536907284719;0.36423290422670446;1.1948882140573893;1.0000584957106908;10.000965603721394;-0.4167700051779795;0.4351987584422858;0.4352547289833863;3.6691284926033113e-09;-0.36419999956100774;0.3641799358250336;1.0001006935761028
84.698078;1.1862292664677343;-3.57259156490812e-05;-3.0138352507886682e-05;0.43195248317149365;0.3642318747732994;1.1948898196073483;1.0000570930939428;10.00097474215332;-0.41677000527654384;0.43519888439721155;0.4352553109322911;4.147588647000125e-09;-0.3641999997475948;0.36417933789299944;1.0000994987814575
84.708078;1.1862284112967516;-3.5726484067175554e-05;-3.01390823499384e-05;0.4319526631151845;0.36423197100085636;1.1948915548327999;1.000055659263698;10.000982097911463;-0.41677000540325454;0.4351989957802135;0.4352559177231261;4.63060406090324e-09;-0.3641999999460899;0.364178746793387;1.000098335145377
84.718078;1.186227564577061;-3.572705052460331e-05;-3.0139798237715728e-05;0.43195291098267863;0.36423208263905976;1.194893418745533;1.0000541947133588;10.000987635611894;-0.4167700055579734;0.43519909226259107;0.4352565495342111;5.117892974996752e-09;-0.36420000015474097;0.36417816349405546;1.000097206007626
84.728078;1.1862267260950616;-3.572761293790946e-05;-3.014050007145141e-05;0.4319532244532011;0.36423221041876136;1.1948954069488216;1.0000527009047382;10.000991327003682;-0.41677000573996353;0.43519917368947447;0.4352572059661946;5.608865056121062e-09;-0.3642000003714891;0.364177589070813;1.0000961126414545
84.738078;1.1862258949935156;-3.5728169696438956e-05;-3.0141188276050683e-05;0.4319536011254583;0.36423235494877293;1.1948975129135997;1.0000511810251775;10.000993149581559;-0.41677000594765434;0.4351992402691201;0.43525788571098584;6.102500478357777e-09;-0.36420000059415986;0.3641770245939669;1.0000950543376337
84.748078;1.1862250699064627;-3.572871954480782e-05;-3.0141863291541665e-05;0.4319540385798993;0.36423251663228345;1.1948997298493094;1.0000496399420236;10.0009930817126;-0.41677000617876003;0.43519929253147005;0.4352585866691429;6.5975028459047025e-09;-0.3642000008204887;0.3641764710747719;1.0000940290571096
84.758078;1.1862242488254628;-3.572926132012738e-05;-3.014252540139343e-05;0.4319545339217242;0.3642326955581057;1.1949020515196458;1.0000480837820633;10.000991102356785;-0.4167700064305804;0.4351993310900845;0.43525930611663693;7.092403913302122e-09;-0.364200001048108;0.36417592954195493;1.0000930342724044
84.768078;1.186223429594832;-3.572979378886264e-05;-3.014317503319549e-05;0.4319550833331556;0.36423289148837407;1.1949044728039524;1.00004651950779;10.000987196248374;-0.41677000670026026;0.4351993563523513;0.4352600407339205;7.58561836594861e-09;-0.36420000127463714;0.36417540108567553;1.000092067738428
84.778078;1.1862226104923401;-3.573031582186372e-05;-3.014381296763279e-05;0.4319556820887091;0.3642331040685303;1.1949069907986352;1.0000449541111676;10.000981358531025;-0.41677000698499467;0.43519936866635656;0.4352607868017027;8.075518643138851e-09;-0.36420000149779286;0.364174886878543;1.0000911279665208
84.788078;1.1862217897586593;-3.573082665407652e-05;-3.0144440046740865e-05;0.4319563250299655;0.36423333298767524;1.194909604582874;1.0000433933863584;10.000973601897886;-0.416770007282119;0.43519936891864397;0.43526154058747335;8.560374660449827e-09;-0.3642000017153087;0.36417438823857873;1.000090214265036
84.798078;1.1862209652056646;-3.57313259537819e-05;-3.0145056618665997e-05;0.43195700739323767;0.3642335778420984;1.1949123133278452;1.0000418414355061;10.000963963463809;-0.4167700075889776;0.4351993587063311;0.43526229849985043;9.038368393641906e-09;-0.36420000192488905;0.36417390665734806;1.0000893264899995
84.808078;1.186220134546793;-3.5731813691568227e-05;-3.0145662315789303e-05;0.4319577253779442;0.3642338379799542;1.1949151153300086;1.000040301717244;10.00095249963234;-0.4167700079027086;0.4351993398925305;0.43526305680091554;9.507821827323414e-09;-0.36420000212430725;0.3641734437171139;1.000088464825528
84.818078;1.1862192950941217;-3.573228994305972e-05;-3.014625634999179e-05;0.43195847583854896;0.3642341124804777;1.194918008864612;1.000038778177832;10.000939279231119;-0.4167700082201869;0.43519931418040125;0.43526381140475745;9.967188176018859e-09;-0.3642000023114317;0.36417300108598205;1.00008762973329
84.828078;1.186218443606228;-3.5732754683468966e-05;-3.014683799600491e-05;0.43195925580785494;0.36423440024688924;1.1949209930074944;1.000037274744903;10.000924387024153;-0.4167700085381317;0.4351992829040587;0.4352645582469157;1.0414751685061389e-08;-0.36420000248417916;0.36417258061809843;1.0000868214077645
84.838078;1.186217577654839;-3.5733207513836184e-05;-3.014740687713523e-05;0.43196006263001774;0.36423470022073573;1.1949240673234436;1.000035794120208;10.000907921943826;-0.4167700088532151;0.4351992470607305;0.43526529371569606;1.0848669685560132e-08;-0.3642000026404962;0.3641721841449932;1.0000860386356385
84.848078;1.1862166966832743;-3.573364743862201e-05;-3.0147962874786266e-05;0.4319608942485152;0.36423501139701103;1.1949272310734516;1.0000343374930694;10.000889981938053;-0.41677000916214296;0.4351992076260043;0.43526601463387604;1.126740141341752e-08;-0.364200002778552;0.36417181306214347;1.0000852782855887
84.858078;1.1862158014189748;-3.573407285585432e-05;-3.0148505988419038e-05;0.43196174921718933;0.3642353325417235;1.194930482720721;1.0000329048964962;10.00087065186326;-0.4167700094617433;0.43519916584056323;0.43526671823288476;1.1669915980922766e-08;-0.3642000028970827;0.3641714682752833;1.00008453590434
84.868078;1.1862148929608636;-3.573448176907739e-05;-3.0149036371165037e-05;0.4319626265682662;0.36423566207347424;1.1949338199444837;1.000031495702307;10.000850006629818;-0.4167700097490299;0.43519912335643773;0.4352674023677654;1.2055576283369322e-08;-0.3642000029953755;0.3641711504163137;1.0000838069089237
84.878078;1.1862139726832694;-3.573487210721435e-05;-3.0149554226591557e-05;0.4319635256628211;0.36423599830510905;1.1949372394153241;1.0000301094579533;10.000828124272955;-0.4167700100213019;0.43519908231695925;0.43526806543617774;1.2423977136569372e-08;-0.3642000030728842;0.3641708600282473;1.0000830879756524
84.888078;1.1862130427014552;-3.5735242066996706e-05;-3.015005963586592e-05;0.4319644461033435;0.3642363395652366;1.1949407360574873;1.0000287465550257;10.000805094154952;-0.4167700102762617;0.43519904514552876;0.4352687058641812;1.2774818312610858e-08;-0.3642000031290608;0.36417059792340833;1.0000823777802217
84.898078;1.1862121058293593;-3.573559051159128e-05;-3.015055272477243e-05;0.4319653876913942;0.3642366839038269;1.1949443035216825;1.0000274079258282;10.000781011996535;-0.4167700105119492;0.43519901413953915;0.4352693218408671;1.3107859276235035e-08;-0.3642000031634913;0.36417036546312065;1.0000816761306182
84.908078;1.186211164657584;-3.573591715603188e-05;-3.0151033979103392e-05;0.43196635030354213;0.364237029073025;1.1949479364726077;1.0000260941104417;10.000755970989049;-0.41677001072650877;0.4351989911580518;0.43526991163505746;1.3423021375455767e-08;-0.3642000031759144;0.3641701640075426;1.0000809824097523
84.918078;1.1862102205132907;-3.5736222252914563e-05;-3.015150425461142e-05;0.43196733361379863;0.36423737305811177;1.1949516325189418;1.0000248047909779;10.000730060745664;-0.41677001091806565;0.43519897736804486;0.435270473875729;1.3720562133199917e-08;-0.3642000031661559;0.3641699940557794;1.0000802952463175
84.928078;1.1862092728307876;-3.5736506112418174e-05;-3.015196453119881e-05;0.43196833674701135;0.3642377142036594;1.1949553920800153;1.000023539159776;10.000703372234494;-0.4167700110848864;0.435198973124403;0.43527100747602826;1.4001101017779886e-08;-0.3642000031341889;0.3641698552652081;1.000079613479503
84.938078;1.1862083190223744;-3.573676884554455e-05;-3.0152415605699312e-05;0.43196935803543646;0.36423805073787163;1.194959216735443;1.0000222963840122;10.000676003755615;-0.41677001122561846;0.4351989779279315;0.4352715116636561;1.4265427142729836e-08;-0.36420000308017764;0.3641697470782706;1.0000789371135506
84.948078;1.1862073548460463;-3.573701037572868e-05;-3.0152857788779157e-05;0.4319703949730507;0.36423838050697427;1.1949631073468021;1.0000210755582724;10.000648065342606;-0.41677001133924535;0.43519899046405913;0.43527198611505535;1.4514377184862685e-08;-0.3642000030045067;0.36416966900919917;1.0000782672970587
84.958078;1.1862063749593734;-3.573723057353473e-05;-3.015329080867453e-05;0.43197144445279784;0.3642387011220243;1.1949670628254931;1.0000198756227943;10.000619677173567;-0.4167700114248521;0.43519900907828557;0.4352724308025371;1.4748859442450544e-08;-0.3642000029078168;0.3641696206390764;1.0000776055895784
84.968078;1.1862053736853928;-3.573742927962219e-05;-3.0153714049958173e-05;0.4319725031993117;0.36423901022923977;1.194971080466512;1.0000186959897357;10.000590961835185;-0.416770011481617;0.43519903241318564;0.43527284573513497;1.4969814035147984e-08;-0.3642000027909602;0.3641696017312004;1.0000769536587273
84.978078;1.1862043463652692;-3.573760629542725e-05;-3.0154126928417205e-05;0.43197356805903;0.36423930570297;1.1949751574902436;1.0000175375355045;10.00056203671912;-0.4167700115090339;0.4351990595475334;0.43527323090651443;1.517824069791926e-08;-0.3642000026549561;0.36416961215347576;1.0000763132673698
84.988078;1.1862032904556679;-3.573776136979221e-05;-3.015452905196375e-05;0.4319746361866913;0.3642395856835982;1.194979291733743;1.0000164025225602;10.000533012291077;-0.416770011506992;0.4351990897447915;0.4352735863244113;1.5375370079416247e-08;-0.36420000250087187;0.36416965135537954;1.0000756855788517
84.998078;1.1862022050891694;-3.573789401915635e-05;-3.0154920113590035e-05;0.4319757053011039;0.36423984854848784;1.1949834810305946;1.000015292960071;10.00050399620102;-0.41677001147565;0.4351991224056662;0.43527391189996256;1.556265718523237e-08;-0.3642000023295905;0.36416971798577114;1.000075070104969
85.008078;1.1862010897122977;-3.5738003537046235e-05;-3.015529982789112e-05;0.4319767736107161;0.36424009291066073;1.1949877223163374;1.0000142090364486;10.000475096803326;-0.41677001141538544;0.43519915722444474;0.43527420730698724;1.574157036793435e-08;-0.3642000021417642;0.3641698100787243;1.0000744642919996
85.018078;1.186199943180299;-3.573808924956426e-05;-3.0155668107583277e-05;0.431977839401125;0.3642403175479062;1.1949920105692653;1.0000131490590831;10.000446420777847;-0.4167700113268357;0.43519919410897356;0.4352744721354738;1.5913450269566074e-08;-0.3642000019379569;0.364169925405191;1.0000738639324354
85.028078;1.1861987635652438;-3.573815046197741e-05;-3.015602529323597e-05;0.43197890092320246;0.36424052102283955;1.1949963382152293;1.0000121104273887;10.000418068148502;-0.41677001121087204;0.435199232981987;0.4352747062762902;1.6079345159661524e-08;-0.36420000171856204;0.36417006155077664;1.0000732637415215
85.038078;1.186197548479989;-3.5738186270436754e-05;-3.0156372178542533e-05;0.43197995638994274;0.3642407012598956;1.1950006960469388;1.0000110903841322;10.000390130790324;-0.41677001106855693;0.4351992737756809;0.43527491000282564;1.6239697172227386e-08;-0.364200001483548;0.3641702158611113;1.0000726577351213
85.048078;1.1861962955864889;-3.573819571629063e-05;-3.0156709902757524e-05;0.4319810036237713;0.36424085578810217;1.1950050743941898;1.0000100860345242;10.000362697983675;-0.4167700109011049;0.4351993166269412;0.43527508359472455;1.63942304824352e-08;-0.36420000123245916;0.3641703855588132;1.000072039932825
85.058078;1.186195002879074;-3.573817803633886e-05;-3.0157039769721322e-05;0.4319820398820997;0.3642409824588933;1.1950094627738221;1.000009094233706;10.00033586341938;-0.4167700107097425;0.4351993620588479;0.4352752269694381;1.6542266421566494e-08;-0.364200000964739;0.3641705679945029;1.000071405491214
85.068078;1.1861936685401666;-3.573813269063539e-05;-3.0157362988517082e-05;0.4319830622331158;0.3642410798090385;1.1950138489123605;1.0000081117039803;10.000309718997036;-0.4167700104954955;0.43519941086905733;0.4352753395673005;1.668316286347859e-08;-0.3642000006801631;0.3641707607143943;1.0000707514711489
85.078078;1.1861922906949314;-3.573805930110607e-05;-3.0157680642202535e-05;0.4319840680848181;0.36424114702855515;1.1950182186594616;1.0000071349627262;10.000284337554191;-0.41677001025907484;0.43519946402948373;0.4352754204294012;1.681653670491676e-08;-0.36420000037906713;0.3641709612588786;1.0000700769146535
85.088078;1.1861908679642874;-3.573795769321821e-05;-3.0157993783307388e-05;0.4319850555976663;0.3642411838621429;1.1950225565978103;1.000006160190959;10.000259766884094;-0.4167700100010512;0.43519952279030966;0.4352754685803382;1.694223032379238e-08;-0.3642000000621519;0.36417116703553953;1.0000693824015152
85.098078;1.1861894001720894;-3.573782794980402e-05;-3.015830320421566e-05;0.4319860238916369;0.3642411904521158;1.1950268470284835;1.0000051834853485;10.000236040035967;-0.416770009722184;0.43519958857165075;0.43527548356146467;1.7060136539345905e-08;-0.36419999973008604;0.36417137538916283;1.0000686691837706
85.108078;1.1861878881366097;-3.573767028890024e-05;-3.015860916887725e-05;0.43198697291220645;0.36424116718706984;1.1950310752061584;1.0000042010279453;10.000213183218419;-0.4167700094234369;0.4351996627691592;0.43527546556571095;1.7170038340764812e-08;-0.3641999993833198;0.364171583694413;1.000067938464702
85.118078;1.1861863334926948;-3.573748484706635e-05;-3.0158911473193557e-05;0.43198790306566404;0.36424111460031855;1.1950352281532128;1.0000032088896866;10.000191213206962;-0.416770009105597;0.43519974676555595;0.43527541518048435;1.7271595101722232e-08;-0.3641999990222829;0.3641717895619725;1.00006719140666
85.128078;1.1861847385592335;-3.5737271574609176e-05;-3.0159209569461608e-05;0.43198881480554024;0.3642410331387532;1.1950392947913064;1.0000022030252806;10.000170132909128;-0.4167700087690054;0.43519984178388316;0.43527533319657963;1.7364365091400135e-08;-0.3641999986477024;0.3641719910708235;1.0000664294766868
85.138078;1.1861831057167669;-3.57370302864498e-05;-3.0159502648684445e-05;0.4319897082771693;0.364240922836941;1.1950432654165852;1.0000011794591364;10.000149930802992;-0.41677000841380457;0.4351999485133214;0.4352752204945944;1.744775376700317e-08;-0.36419999826065086;0.36417218666728124;1.0000656545186994
85.148078;1.1861814372947623;-3.5736760800725904e-05;-3.0159789833529265e-05;0.4319905833089071;0.36424078329681614;1.1950471308069228;1.000000134336637;10.000130583320281;-0.4167700080405233;0.4352000669849497;0.4352750778992141;1.752111965949953e-08;-0.364199997862307;0.36417237488340803;1.0000648686689264
85.158078;1.186179735720975;-3.573646305743933e-05;-3.0160070364025556e-05;0.43199143965347225;0.3642406141164965;1.1950508819235253;0.9999990640357768;10.000112058824252;-0.41677000765041605;0.4352001967607362;0.4352749060991181;1.7584052086406897e-08;-0.3641999974537606;0.3641725540955388;1.0000640743391052
85.168078;1.1861780034552616;-3.5736137127253655e-05;-3.0160343629267205e-05;0.43199227691723324;0.3642404153781796;1.1950545102894348;0.9999979655040584;10.000094321681935;-0.4167700072452476;0.4352003372558774;0.43527470567258225;1.76364062008047e-08;-0.36419999703605804;0.36417272222928904;1.000063274171738
85.178078;1.1861762438697312;-3.573578324102176e-05;-3.016060914221822e-05;0.43199309439188216;0.3642401878036109;1.1950580078693158;0.9999968364991417;10.000077335938467;-0.4167700068269201;0.4352004880350093;0.43527447721225776;1.767808804847954e-08;-0.3641999966103323;0.3641728765950559;1.0000624709315102
85.188078;1.18617446275711;-3.573540202610922e-05;-3.0160866518341197e-05;0.43199389134904925;0.36423993257929044;1.1950613663776863;0.9999956752949536;10.00006106803058;-0.416770006397377;0.43520064879878917;0.4352742215729319;1.7708930613988426e-08;-0.3641999961778188;0.36417301406434305;1.0000616674558909
85.198078;1.186172668315751;-3.573499470056101e-05;-3.016111541740234e-05;0.4319946673679623;0.3642396510672863;1.19506457738068;0.999994480036152;10.000045485676207;-0.41677000595860764;0.4352008191066895;0.435273940073355;1.772859535289591e-08;-0.3641999957397744;0.36417313141114555;1.0000608667209352
