time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.208078;1.186170869372002;-3.573456295795208e-05;-3.0161355478226436e-05;0.43199542211154274;0.36423934454011836;1.1950676332924168;0.9999932482400229;10.000030555126152;-0.4167700055125228;0.435200998172002;0.43527363421461;1.7736422043428487e-08;-0.3641999952973703;0.36417322555591275;1.0000600715489059
85.218078;1.1861690741038755;-3.57341088197619e-05;-3.0161586318801217e-05;0.43199615496505944;0.36423901393726443;1.1950705279468743;0.9999919769312271;10.000016243794208;-0.4167700050608666;0.4352011850164607;0.43527330512844187;1.7731463258089666e-08;-0.364199994851649;0.36417329360402595;1.0000592836323163
85.228078;1.1861672902053075;-3.573363469848982e-05;-3.0161807651751076e-05;0.4319968651313275;0.36423865959041823;1.1950732564859345;0.9999906636728481;10.000002528889924;-0.4167700046052896;0.4352013789369682;0.4352729535624582;1.771271652924299e-08;-0.3641999944035667;0.36417333277625585;1.0000585027461508
85.238078;1.1861655252716414;-3.5733143514338995e-05;-3.0162019334592e-05;0.4319975518932927;0.3642382811609135;1.1950758152495007;0.9999893077527046;9.999989402909238;-0.4167700041473951;0.4352015799058567;0.43527258019916376;1.7679338007712544e-08;-0.3641999939540207;0.36417334050669;1.0000577270299957
85.248078;1.1861637867525934;-3.5732638599132094e-05;-3.0162221162924732e-05;0.4319982146085899;0.3642378780076688;1.1950782018124861;0.9999879106666657;9.999976867136462;-0.41677000368857436;0.4352017886686925;0.4352721855753811;1.763070651614599e-08;-0.3641999935039488;0.36417331474911985;1.0000569538279687
85.258078;1.186162081650237;-3.5732123299451543e-05;-3.016241264450069e-05;0.43199885261597165;0.36423744952014947;1.19508041485083;0.999986475918196;9.99996491593669;-0.4167700032297548;0.43520200646160906;0.4352717699752506;1.7566340320508892e-08;-0.36419999305447026;0.3641732541345762;1.0000561800139078
85.268078;1.1861604164452557;-3.573160053189134e-05;-3.0162593015944754e-05;0.43199946512263804;0.3642369951202466;1.1950824536354674;0.9999850082771654;9.999953526964068;-0.4167700027713574;0.43520223455343743;0.4352713338111645;1.7485769045513344e-08;-0.36419999260680885;0.36417315798181193;1.0000554018936325
85.278078;1.1861587976956118;-3.5731072517853465e-05;-3.0162761509259286e-05;0.43200005087763255;0.3642365143410362;1.19508431737428;0.9999835124307641;9.999942665786662;-0.41677000231349504;0.435202474030915;0.43527087804325826;1.7388456454350014e-08;-0.36419999216210236;0.3641730264645019;1.0000546155093772
85.288078;1.1861572325210352;-3.573054075015844e-05;-3.016291767934922e-05;0.43200060791573547;0.3642360071643485;1.1950860048234044;0.9999819915298718;9.999932293600388;-0.41677000185615787;0.4352027258263396;0.435270404200424;1.7273800071115902e-08;-0.3641999917213305;0.36417286073302213;1.0000538172192228
85.298078;1.1861557277718735;-3.573000626214582e-05;-3.0163061518448504e-05;0.43200113371845583;0.3642354742918794;1.1950875144913906;0.9999804466173507;9.999922371992803;-0.41677000139935316;0.4352029906754173;0.43526991396997033;1.7141177904183674e-08;-0.36419999128534475;0.3641726627543585;1.0000530037598592
85.308078;1.1861542884764482;-3.572947001088789e-05;-3.016319332727713e-05;0.4320016255031438;0.3642349171010977;1.195088845312074;0.999978877208948;9.99991286922281;-0.41677000094333394;0.4352032689159307;0.43526940869642566;1.6990119964830706e-08;-0.3641999908549443;0.364172435052711;1.000052171794051
85.318078;1.186152917251431;-3.572893301220364e-05;-3.0163313539132048e-05;0.4320020804346913;0.3642343373903186;1.1950899969335442;0.9999772824125935;9.999903761547088;-0.41677000048875995;0.43520356040595226;0.43526888948259934;1.682062383320904e-08;-0.3641999904308947;0.3641721804052811;1.0000513180131678
85.328078;1.186151614520333;-3.572839622916624e-05;-3.0163422695824945e-05;0.43200249600978424;0.36423373711558854;1.1950909693771679;0.999975661624917;9.999895023791037;-0.4167700000366197;0.4352038646734207;0.4352683577480325;1.663316595088955e-08;-0.3641999900137834;0.3641719014054474;1.0000504401851935
85.338078;1.1861503787521879;-3.5727860530052914e-05;-3.0163521574385507e-05;0.4320028704578156;0.36423311817526216;1.1950917629018254;0.999974014434484;9.999886619609516;-0.41676999958807237;0.4352041809732406;0.4352678153676246;1.6428284389111293e-08;-0.36419998960381855;0.36417160019166994;1.0000495379176852
85.348078;1.1861492074868019;-3.5727326758407914e-05;-3.0163611313471854e-05;0.4320032026894072;0.3642324822732956;1.1950923782665555;0.9999723408110102;9.99987850601124;-0.41676999914437457;0.4352045082932133;0.43526726437522145;1.620637592572107e-08;-0.36419998920079144;0.36417127870187604;1.0000486122281698
85.358078;1.186148098829029;-3.5726795695302686e-05;-3.0163693373519088e-05;0.4320034918954711;0.3642318309556176;1.195092816767924;0.9999706422259301;9.999870646206935;-0.4167699987067981;0.4352048456617814;0.4352667067709212;1.5967845469000533e-08;-0.36419998880434806;0.36417093908331183;1.0000476649208752
85.368078;1.186147051913145;-3.5726267960943944e-05;-3.016376930270183e-05;0.4320037372908003;0.36423116565150876;1.1950930797536143;0.99996892209595;9.999863009326113;-0.416769998276453;0.43520519255192996;0.4352661443286624;1.5713229963663025e-08;-0.3641999884143546;0.36417058363253463;1.000046698706278
85.378078;1.1861460667314174;-3.572574398288245e-05;-3.016384057968065e-05;0.4320039382836276;0.3642304875054423;1.195093168408114;0.9999671847239203;9.999855556946791;-0.41676999785414276;0.43520554890529345;0.4352655782289228;1.544334027540396e-08;-0.3641999880309247;0.36417021451144;1.0000457173141468
85.388078;1.1861451443464144;-3.572522400153567e-05;-3.0163908673093057e-05;0.43200409472545376;0.36422979724109344;1.1950930846432903;0.9999654346002039;9.99984823620574;-0.4167699974404227;0.4352059148521848;0.43526500897278964;1.515946950102535e-08;-0.3641999876540757;0.36416983382889906;1.0000447252330968
85.398078;1.186144286690206;-3.572470812459455e-05;-3.016397516956923e-05;0.432004206566207;0.36422909527612257;1.1950928316771678;0.9999636766931722;9.999840988166346;-0.4167699970358373;0.4352062904923087;0.43526443675741044;1.4863497725809538e-08;-0.3641999872833845;0.36416944383971045;1.0000437272629847
85.408078;1.1861434953558545;-3.572419655488387e-05;-3.0164041862419128e-05;0.4320042732186076;0.36422838201181645;1.1950924130707044;0.9999619163618055;9.999833763230592;-0.4167699966410878;0.43520667574900845;0.4352638618674664;1.4557758962269231e-08;-0.3641999869179582;0.3641690469552291;1.0000427278413417
85.418078;1.18614277085517;-3.572368997241518e-05;-3.0164110688844942e-05;0.43200429358293685;0.3642276581751009;1.195091831493272;0.9999601586294525;9.999826530334152;-0.4167699962569369;0.43520707033380307;0.4352632848526893;1.424466195325719e-08;-0.3641999865567013;0.36416864593060044;1.0000417309320042
85.428078;1.186142113026224;-3.572318960556983e-05;-3.0164183539050885e-05;0.432004266542551;0.36422692496095105;1.1950910879374281;0.9999584074654613;9.999819276607036;-0.4167699958839635;0.43520747388204273;0.4352627065455033;1.3926436233142386e-08;-0.36419998619857347;0.36416824410698095;1.000040740505474
85.438078;1.186141521392217;-3.572269677743793e-05;-3.0164262172874364e-05;0.43200419119765276;0.3642261836772162;1.1950901815320272;0.9999566655478856;9.999812005435464;-0.4167699955224464;0.4352078861446211;0.43526212794935054;1.3605126070044834e-08;-0.36419998584271723;0.3641678451416632;1.000039760421484
85.448078;1.186140995009569;-3.572221250721844e-05;-3.0164348192450022e-05;0.4320040668858536;0.36422543505502064;1.1950891103975056;0.9999549343271856;9.999804737040463;-0.41676999517244107;0.43520830737424676;0.4352615500465985;1.328244448780729e-08;-0.3641999854886428;0.3641674524881854;1.0000387936540256
85.458078;1.1861405322951404;-3.5721737562395415e-05;-3.016444288298827e-05;0.43200389308169557;0.3642246788397568;1.1950878726840715;0.9999532141958224;9.999797507674034;-0.4167699948338145;0.4352087386933503;0.435260973725177;1.2959534948138496e-08;-0.3641999851363525;0.36416706922785513;1.0000378415277882
85.468078;1.186140130920889;-3.5721272670267535e-05;-3.0164547113520007e-05;0.43200366915215377;0.36422391395792086;1.1950864671909553;0.9999515053716468;9.999790364915278;-0.41676999450621477;0.43520918186790125;0.4352604000182416;1.2636937973620776e-08;-0.36419998478604293;0.36416669828050746;1.0000369033188388
85.478078;1.1861397877503879;-3.572081862291993e-05;-3.0164661544270374e-05;0.43200339434283963;0.36422313911600124;1.1950848935668752;0.9999498091154866;9.999783360408458;-0.41676999418910193;0.43520963861450335;0.43525983037495697;1.231476803511661e-08;-0.3641999844376676;0.36416634269113046;1.0000359763527862
85.488078;1.1861394989077858;-3.5720376244990164e-05;-3.0164787031866817e-05;0.4320030681258122;0.36422235339088854;1.1950831516244926;0.9999481282956038;9.999776543478054;-0.4167699938817135;0.43521011011715854;0.4352592666777574;1.1993049267326015e-08;-0.36419998409092424;0.36416600559089773;1.0000350561984073
85.498078;1.1861392600010168;-3.571994616006724e-05;-3.016492485138835e-05;0.43200269053161533;0.3642215562967293;1.19508124074534;0.9999464675315963;9.999769961146635;-0.41676999358304;0.4352105971562635;0.4352587111675085;1.1671981633950974e-08;-0.3641999837455809;0.36416568979656266;1.0000341370170898
85.508078;1.186139066547665;-3.571952842873199e-05;-3.01650764865846e-05;0.4320022622164412;0.3642207475250052;1.1950791605301154;0.9999448330164952;9.99976366276752;-0.41676999329200204;0.43521110043543254;0.43525816615783236;1.1351916437489918e-08;-0.3641999834017171;0.36416539758425903;1.0000332128029883
85.518078;1.1861389144247034;-3.571912236625687e-05;-3.0165243188634686e-05;0.43200178431545466;0.3642199268675422;1.1950769115205047;0.9999432317082718;9.999757700497907;-0.4167699930077481;0.43521162055788903;0.43525763350406005;1.1033210170731807e-08;-0.3641999830597037;0.3641651307794197;1.0000322786779228
85.528078;1.186138800208539;-3.5718726641897416e-05;-3.0165425644083226e-05;0.4320012582222113;0.3642190942586714;1.195074495236058;0.9999416705338926;9.999752123092023;-0.41676999273001064;0.4352121578894774;0.43525711442534815;1.071604182793342e-08;-0.36419998272006976;0.3641648908122173;1.0000313309022244
85.538078;1.1861387208282665;-3.571833946383259e-05;-3.0165623876664563e-05;0.43200068553832355;0.36421824965018157;1.1950719143239585;0.9999401558420115;9.99974696891434;-0.41676999245929275;0.43521271257245614;0.4352566096370871;1.0400225047388495e-08;-0.36419998238330387;0.3641646787362514;1.0000303665992711
85.548078;1.1861386719572615;-3.5717958783228196e-05;-3.0165837302252153e-05;0.432000068170151;0.3642173927782592;1.1950691728949012;0.9999386923901535;9.999742266856714;-0.41676999219661465;0.43521328446207913;0.43525611926460717;1.0085323356461336e-08;-0.3641999820494721;0.36416449538513307;1.0000293842664714
85.558078;1.1861386471981836;-3.571758257692463e-05;-3.0166064775979233e-05;0.4319994081826697;0.36421652303468066;1.195066276864366;0.9999372825475952;9.999738043872467;-0.4167699919429648;0.4352138730289566;0.43525564290091223;9.770933191856444e-09;-0.36419998171794143;0.3641643415412576;1.0000283840295747
85.568078;1.1861386398538774;-3.571720912600908e-05;-3.0166304688756093e-05;0.4319987075111892;0.36421563947436675;1.1950632343174945;0.9999359268170216;9.999734327525642;-0.4167699916988494;0.43521447760491794;0.4352551801370306;9.456628285023728e-09;-0.36419998138749077;0.3641642178254684;1.000027367090182
85.578078;1.1861386448646112;-3.57168371195134e-05;-3.0166555303497814e-05;0.43199796800658447;0.3642147409789235;1.1950600551676407;0.999934624510039;9.999731139077221;-0.4167699914643184;0.4352150978966107;0.4352547309986127;9.141765720481076e-09;-0.36419998105656504;0.3641641243063867;1.0000263353525194
85.588078;1.1861386586056764;-3.571646560433109e-05;-3.016681513629714e-05;0.43199719168629747;0.3642138265239198;1.1950567494335147;0.999933373423359;9.999728484379583;-0.4167699912393988;0.4352157341504459;0.43525429591891684;8.82569027768189e-09;-0.3641999807234849;0.36416406026530684;1.0000252912787682
85.598078;1.1861386776286622;-3.571609403441426e-05;-3.016708297767264e-05;0.431996380802838;0.36421289550241576;1.1950533251291964;0.9999321696555243;9.99972635314453;-0.41676999102439305;0.43521638652986183;0.4352538755129033;8.508170765631816e-09;-0.3641999803866895;0.3641640243404436;1.0000242371819714
85.608078;1.1861386977735136;-3.571572248588709e-05;-3.0167357597990266e-05;0.4319955376693282;0.36421194808001073;1.195049787874054;0.9999310083747325;9.99972472628905;-0.4167699908198875;0.4352170541781607;0.4352534703147158;8.18957059963035e-09;-0.36419998004494614;0.36416401492672246;1.0000231743035446
85.618078;1.1861387138208008;-3.571535173386842e-05;-3.016763761031024e-05;0.4319946642911836;0.3642109851371541;1.1950461419751361;0.9999298847993987;9.99972358275158;-0.41676999062671893;0.4352177350543148;0.4352530804618286;7.870715960863652e-09;-0.3641999796974248;0.3641640307774743;1.000022102406313
85.628078;1.1861387200406068;-3.5714983056213395e-05;-3.0167921633505323e-05;0.431993762251401;0.3642100077735493;1.1950423906724197;0.9999287949293127;9.999722903176863;-0.41676999044595203;0.4352184267727913;0.43525270556407636;7.552803307873527e-09;-0.364199979343684;0.3641640714093211;1.000021020525318
85.638078;1.186138711826376;-3.571461797812304e-05;-3.0168208422840574e-05;0.43199283323187115;0.36420901708453796;1.1950385356242579;0.999927736075348;9.999722665760173;-0.41676999027877565;0.43521912733882406;0.4352523448442721;7.237457614966713e-09;-0.36419997898365125;0.3641641368892754;1.0000199286645421
85.648078;1.1861386870067245;-3.571425813112878e-05;-3.0168496814925242e-05;0.4319918794900329;0.3642080144329129;1.195034577441365;0.9999267071957939;9.99972283456094;-0.4167699901262537;0.4352198349107329;0.4352519972095736;6.926570181093703e-09;-0.3641999786175683;0.3641642273694245;1.0000188282987583
85.658078;1.1861386455163416;-3.571390533356454e-05;-3.016878548093093e-05;0.4319909036492487;0.3642070017779869;1.195030517093069;0.9999257089406526;9.999723356256352;-0.4167699899891119;0.4352205472767062;0.43525166123956155;6.621773042234183e-09;-0.36419997824581135;0.3641643427958996;1.0000177211804944
85.668078;1.186138588084025;-3.5713561835456375e-05;-3.0169072617385045e-05;0.43198990821893263;0.3642059816281804;1.1950263567344508;0.9999247433169616;9.999724167891888;-0.4167699898677839;0.43522126204509864;0.4352513354316008;6.324023045669266e-09;-0.3641999778687529;0.36416448286748127;1.0000166086445184
85.678078;1.1861385154773196;-3.571323036928067e-05;-3.0169355963184834e-05;0.43198889553818404;0.3642049567114911;1.1950220996555097;0.999923813160185;9.999725201662839;-0.41676998976261836;0.43522197713025607;0.4352510185369952;6.033681465941998e-09;-0.3641999774868906;0.3641646472025282;1.0000154918912965
85.688078;1.186138428709056;-3.571291372490767e-05;-3.0169633101477387e-05;0.4319878682406579;0.36420392964306547;1.1950177496457524;0.9999229213502583;9.999726384803624;-0.41676998967410217;0.435222690694738;0.43525070950601796;5.750920241725104e-09;-0.3641999771009608;0.3641648352968737;1.0000143718589452
85.698078;1.1861383293211685;-3.57126141070103e-05;-3.016990180820886e-05;0.4319868295336478;0.3642029026422614;1.1950133102812732;0.9999220698635054;9.999727639266379;-0.4167699896029107;0.43522340083996613;0.4352504072298684;5.476047817245175e-09;-0.3641999767117475;0.3641650461013743;1.000013248365424
85.708078;1.186138219363604;-3.571233292050725e-05;-3.017016046223792e-05;0.4319857826527786;0.3642018775454672;1.1950087852014943;0.9999212593983722;9.999728882134725;-0.4167699895497671;0.43522410567691255;0.43525011060221297;5.209523179824843e-09;-0.36419997631987533;0.36416527779411406;1.0000121193355218
85.718078;1.1861381014726213;-3.571207112511223e-05;-3.0170408154691754e-05;0.43198473000507365;0.3642008560728895;1.1950041788524908;0.9999204898739279;9.99973003287912;-0.41676998951541955;0.43522480368084165;0.43524981867121554;4.951687468471504e-09;-0.36419997592573594;0.36416552806814184;1.000010980929153
85.728078;1.1861379789311837;-3.5711829568136696e-05;-3.017064426277415e-05;0.431983673086733;0.3641998398898819;1.1949994961651318;0.9999197615588303;9.999731026059788;-0.4167699895006638;0.4352254938524487;0.43524953051970483;4.702543089993549e-09;-0.3641999755292693;0.3641657945949471;1.000009828359791
85.738078;1.18613785510877;-3.57116090772868e-05;-3.017086807470187e-05;0.4319826131701979;0.36419883054103536;1.1949947415999302;0.9999190761876879;9.999731813772879;-0.41676998950615285;0.43522617550857867;0.4352492451623523;4.461806555187953e-09;-0.36419997512972274;0.3641660752427765;1.0000086564209563
85.748078;1.1861377323874278;-3.5711410610761407e-05;-3.017107886219966e-05;0.43198155176716346;0.36419782951618396;1.1949899186634239;0.9999184372457877;9.999732357148291;-0.4167699895323073;0.4352268479049093;0.43524896172104244;4.228940595878742e-09;-0.36419997472576277;0.3641663679266438;1.0000074597375388
85.758078;1.1861376115951765;-3.571123534655776e-05;-3.017127610881029e-05;0.43198049067168065;0.3641968382858648;1.194985030098093;0.9999178495222335;9.999732623083128;-0.4167699895795108;0.43522750991182435;0.43524867965959224;4.0030931089525785e-09;-0.36419997431578;0.3641666703741884;1.0000062332361874
85.768078;1.1861374924849732;-3.571108456172722e-05;-3.0171459538346967e-05;0.4319794320735396;0.3641958581488398;1.1949800787198976;0.9999173185550603;9.99973258669942;-0.4167699896481129;0.4352281599106641;0.43524839876027466;3.783301276429375e-09;-0.36419997389808123;0.3641669800909874;1.0000049727777782
85.778078;1.1861373747126869;-3.571095961009146e-05;-3.017162889587019e-05;0.4319783786642906;0.3641948900119224;1.1949750683493126;0.9999168502928146;9.999732228932931;-0.41676998973816964;0.435228795960732;0.4352481190094691;3.5688729555916756e-09;-0.36419997347113225;0.36416729453461455;1.000003675946385
85.788078;1.1861372587001495;-3.571086206179487e-05;-3.0171783845397745e-05;0.43197733364950225;0.3641939343601319;1.1949700039369202;0.9999164508948175;9.999731534067076;-0.416769989849435;0.43522941617931793;0.43524784068600075;3.3595181327467013e-09;-0.36419997303387874;0.3641676114056594;1.0000023425143814
85.798078;1.1861371456894334;-3.571079364606445e-05;-3.0171924177756295e-05;0.4319763007754861;0.3641929914449423;1.1949648911173627;0.999916126128872;9.999730492486313;-0.4167699899815525;0.4352300192129603;0.43524756434944434;3.1551624456029544e-09;-0.36419997258579545;0.36416792875392057;1.0000009741457287
85.808078;1.1861370367935125;-3.5710755958367406e-05;-3.01720499655328e-05;0.4319752840374022;0.36419206138932436;1.1949597364288755;0.9999158802901228;9.999729100169086;-0.41676999013411187;0.435230604387766;0.4352472905044427;2.9557814876050786e-09;-0.36419997212671873;0.36416824461831715;0.9999995738775206
85.818078;1.18613693232253;-3.571075028728993e-05;-3.0172161461071183e-05;0.4319742870670657;0.3641911441846119;1.1949545484706627;0.9999157153881701;9.999727355560085;-0.41676999030668865;0.43523117145010587;0.43524701950104755;2.761447497424791e-09;-0.3641999716567797;0.3641685565656472;0.9999981455653215
85.828078;1.186136831698581;-3.571077768856498e-05;-3.017225885189942e-05;0.43197331279885176;0.36419023988027316;1.1949493383715823;0.9999156313203298;9.99972526247401;-0.4167699904989173;0.435231720381381;0.435246751966033;2.5722976993439064e-09;-0.36419997117653347;0.364168861750321;0.9999966932597633
85.838078;1.186136733039212;-3.5710839210488735e-05;-3.01723419926661e-05;0.4319723637007589;0.364189348885462;1.1949441182686433;0.9999156269679529;9.999722834817225;-0.41676999071044596;0.43523225133047083;0.4352464890794104;2.3883416559559946e-09;-0.36419997068720783;0.36416915740635947;0.9999952209671387
85.848078;1.1861366328024903;-3.5710936088847145e-05;-3.017241028144138e-05;0.43197144210545724;0.36418847203960225;1.1949388992592942;0.9999157009101312;9.999720094462523;-0.41676999094078315;0.43523276439879666;0.4352462322899421;2.2094560437468e-09;-0.3641999701906742;0.3641694412749827;0.9999937327407858
85.858078;1.1861365262254937;-3.5711069621605435e-05;-3.0172462794995857e-05;0.43197054999254303;0.3641876104509029;1.19493369087251;0.9999158509888035;9.999717063531325;-0.4167699911892067;0.43523325934485985;0.4352459827941376;2.035580579690344e-09;-0.36419996968907803;0.36416971176492013;0.9999922328054676
85.868078;1.186136408497997;-3.5711240800563094e-05;-3.0172498595514507e-05;0.43196968859900764;0.36418676532059346;1.1949285017711992;0.9999160738892983;9.99971375793286;-0.41676999145491883;0.43523373538816684;0.4352457410038672;1.8668615989647785e-09;-0.3641999691846707;0.36416996786545947;0.9999907258786297
85.878078;1.186136276059474;-3.571145010557289e-05;-3.0172516941292037e-05;0.4319688585768414;0.3641859378456144;1.194923340396754;0.9999163655940883;9.999710184945503;-0.41676999173727;0.4352341915063593;0.4352455062342586;1.7035956530603876e-09;-0.3641999686798154;0.36417020901318875;0.9999892174960779
85.888078;1.1861361266464008;-3.571169753202193e-05;-3.0172517202559557e-05;0.43196806040174784;0.36418512917209594;1.1949182151051914;0.9999167219923477;9.999706343543759;-0.41676999203567383;0.4352346272769379;0.43524527690787074;1.5459130733458355e-09;-0.36419996817675393;0.3641704349624353;0.9999877140002636
85.898078;1.1861359577133492;-3.571198266242039e-05;-3.017249868783094e-05;0.4319672946931835;0.364184340333653;1.194913134067744;0.9999171389037964;9.999702226950117;-0.4167699923494447;0.43523504330503826;0.43524505108068207;1.3934965658172372e-09;-0.36419996767735685;0.3641706455265541;0.9999862222980535
85.908078;1.1861357650834767;-3.571230472848237e-05;-3.0172460799656975e-05;0.43196656246223575;0.36418357222025893;1.1949081053744577;0.9999176121096268;9.999697825886539;-0.4167699926780222;0.4352354408020663;0.4352448267774687;1.2456845042644663e-09;-0.3641999671831931;0.36417084046115417;0.9999847492214952
85.918078;1.186135543222513;-3.5712662651646425e-05;-3.0172403391777662e-05;0.4319658649151252;0.36418282570038873;1.1949031377322055;0.9999181383855047;9.999693132163406;-0.41676999302130635;0.43523582107736325;0.4352446019998067;1.10180989332424e-09;-0.36419996669577587;0.3641710195870406;0.9999833007343014
85.928078;1.186135286365634;-3.571305514087384e-05;-3.017232678090815e-05;0.4319652028580535;0.3641821018052454;1.19489824095413;0.9999187164534731;9.99968814386345;-0.41676999337961523;0.4352361853721772;0.43524437488078876;9.615069700094095e-10;-0.3641999662166954;0.3641711827195847;0.9999818817613975
85.938078;1.1861349894810866;-3.571348105061489e-05;-3.0172231446455647e-05;0.4319645764500935;0.36418140175088426;1.194893424484893;0.9999193463572075;9.99968286790494;-0.41676999375338886;0.435236534857721;0.4352441441590828;8.248763460321787e-10;-0.3641999657475378;0.3641713295058791;0.9999804963353728
85.948078;1.1861346487815654;-3.5713939785620847e-05;-3.0172117821369572e-05;0.4319639854601619;0.36418072673268176;1.1948886953190259;0.9999200283113814;9.99967732036194;-0.4167699941430041;0.4352368705786378;0.4352439091987013;6.924180687954986e-10;-0.36419996528975296;0.3641714595716126;0.9999791474074553
85.958078;1.1861342617671915;-3.571443117742542e-05;-3.017198626066317e-05;0.4319634295573699;0.3641800776812165;1.1948840583507325;0.9999207620301414;9.999671529240393;-0.4167699945487737;0.43523719326684573;0.4352436693736372;5.647993595455944e-10;-0.36419996484461187;0.36417157266547895;0.9999778365510354
85.968078;1.1861338270542918;-3.571495481957491e-05;-3.0171837143463504e-05;0.43196290844114493;0.3641794552108596;1.1948795181769303;0.9999215463173824;9.99966553237022;-0.4167699949708804;0.4352375033576713;0.43524342375661157;4.426391005284924e-10;-0.3641999644131364;0.36417166850620425;0.999976564014444
85.978078;1.1861333439258726;-3.5715509650358556e-05;-3.0171670946676784e-05;0.43196242180667493;0.36417885970764663;1.1948750797867915;0.9999223794604231;9.99965936841062;-0.41676999540914034;0.43523780127509487;0.4352431714665869;3.2630636217024115e-10;-0.36419996399594495;0.3641717466459192;0.9999753291722414
85.988078;1.186132811941071;-3.5716094229648364e-05;-3.0171487989968685e-05;0.43196196918206164;0.364178291313988;1.1948707482142749;0.999923260544075;9.999653072230219;-0.41676999586281305;0.43523808747424814;0.43524291219694905;2.1573109910131536e-10;-0.3641999635932698;0.36417180664545684;0.9999741310279372
85.998078;1.1861322315857072;-3.5716707158080115e-05;-3.017128804779258e-05;0.4319615498794451;0.36417774971020667;1.1948665279632895;0.9999241900079602;9.999646677275685;-0.41676999633067396;0.43523836224752777;0.43524264643482385;1.1047063785611964e-10;-0.3641999632051652;0.3641718484405668;0.9999729685995914
86.008078;1.1861316052483566;-3.5717347210318944e-05;-3.017107044382635e-05;0.43196116296568066;0.36417723398230917;1.1948624224604787;0.9999251687955962;9.999640219083343;-0.4167699968113499;0.4352386257751153;0.4352423750811163;9.974290388880436e-12;-0.3641999628315659;0.36417187244371746;0.9999718412168705
86.018078;1.1861309370068276;-3.571801323055919e-05;-3.0170834520638927e-05;0.4319608069207603;0.36417674295008773;1.1948584338652735;0.9999261978165495;9.999633735130576;-0.4167699973036752;0.43523887845026044;0.4352420987086874;-8.642728917943562e-11;-0.36419996247227276;0.36417187938516693;0.9999707487196858
86.028078;1.1861302310584003;-3.571870380173587e-05;-3.017057983764934e-05;0.43196047948948896;0.3641762757591649;1.1948545630174472;0.9999272782130828;9.999627260159958;-0.4167699978069249;0.43523912106460233;0.43524181712459376;-1.7976413718347043e-10;-0.3641999621270904;0.3641718703305188;0.9999696918369854
86.038078;1.1861294896665067;-3.5719417047370747e-05;-3.0170306120468876e-05;0.4319601782384406;0.3641758321214659;1.194850809457965;0.9999284113710161;9.999620821191785;-0.41676999832090944;0.4352393544833291;0.43524152945929595;-2.712996285695533e-10;-0.36419996179587855;0.3641718465452185;0.9999686725285292
86.048078;1.1861287125126394;-3.5720150888879635e-05;-3.017001325611479e-05;0.4319599010141444;0.3641754119037171;1.1948471717336286;0.9999295988752622;9.999614434849615;-0.4167699988457415;0.43523957923648315;0.43524123457169;-3.620590074736644e-10;-0.3641999614784505;0.364171808949888;0.9999676936588625
86.058078;1.1861278982720151;-3.572090342192846e-05;-3.016970117622661e-05;0.4319596456609797;0.3641750147163693;1.1948436474614856;0.9999308426661365;9.999608108813334;-0.4167699993813563;0.43523979573556326;0.4352409314753924;-4.5264095998345193e-10;-0.3641999611745884;0.36417175797853296;0.9999667584086174
86.068078;1.186127046169404;-3.5721673025457934e-05;-3.016936959985971e-05;0.4319594097493381;0.36417464022293716;1.1948402331468806;0.9999321447777834;9.999601850993912;-0.4167699999272539;0.43524000465031953;0.43524061936205355;-5.43307532840097e-10;-0.36419996088413353;0.36417169408877065;0.9999658700608023
86.078078;1.1861261561574226;-3.5722458217172675e-05;-3.0169018045517167e-05;0.43195919093376833;0.36417428844681504;1.1948369248513766;0.9999335069477153;9.999595680266681;-0.41677000048266505;0.43524020682864745;0.43524029729460023;-6.340174990809812e-10;-0.3641999606069969;0.364171618159365;0.9999650317764197
86.088078;1.186125228937752;-3.5723257470552565e-05;-3.0168646192914187e-05;0.4319589873992856;0.3641739593474199;1.194833719588712;0.9999349305221653;9.999589629427282;-0.4167700010468583;0.4352404030274561;0.4352399641031379;-7.245095203729484e-10;-0.3641999603432416;0.36417153143202086;0.9999642458172885
86.098078;1.186124265989443;-3.572406911049056e-05;-3.0168254080880724e-05;0.43195879787746594;0.36417365241218974;1.1948306153138777;0.9999364163525195;9.99958374068489;-0.4167700016192328;0.4352405936814429;0.4352396186553868;-8.144395027485693e-10;-0.36419996009334477;0.3641714352859951;0.9999635125892806
86.108078;1.18612326934712;-3.572489136235133e-05;-3.016784208980375e-05;0.431958621449844;0.3641733668713467;1.1948276093760883;0.9999379646920278;9.99957805581879;-0.4167700021992122;0.4352407788954408;0.4352392602502216;-9.034591632896519e-10;-0.3641999598583387;0.36417133113770594;0.9999628302756857
86.118078;1.186122241396229;-3.572572256063101e-05;-3.0167411108989707e-05;0.43195845733121097;0.36417310204127173;1.19482469793147;0.999939575072435;9.999572607725836;-0.4167700027861292;0.4352409587679033;0.43523888882708145;-9.91359267847021e-10;-0.36419995963954294;0.3641712203333207;0.9999621949824671
86.128078;1.186121184374932;-3.572656123805116e-05;-3.0166962640614227e-05;0.43195830462280327;0.36417285730377813;1.1948218763885872;0.9999412460339749;9.999567421325468;-0.4167700033791817;0.4352411337219806;0.43523850493079946;-1.0782027428577379e-09;-0.3641999594381281;0.36417110384947654;0.9999616008788971
86.138078;1.186120099935711;-3.57274059669903e-05;-3.0166498491676884e-05;0.4319581622036274;0.3641726318743027;1.1948191394103411;0.9999429747568842;9.999562516787956;-0.4167700039775844;0.43524130454683385;0.4352381095051686;-1.1641821892185894e-09;-0.36419995925485155;0.3641709822041496;0.9999610407262888
86.148078;1.1861189890891433;-3.572825520088379e-05;-3.0166020425463488e-05;0.43195802872958927;0.36417242466762395;1.1948164808202868;0.999944756977339;9.999557907718275;-0.41677000458079694;0.4352414720415966;0.435237703609994;-1.2493084343045986e-09;-0.36419995908997205;0.36417085569248614;0.9999605070604217
86.158078;1.1861178521393425;-3.5729107329874626e-05;-3.0165530269252773e-05;0.43195790256965927;0.364172234350027;1.1948138935729113;0.9999465877357716;9.999553600473734;-0.4167700051884385;0.4352416364998861;0.4352372882520091;-1.3332989323932076e-09;-0.36419995894331025;0.3641707244723779;0.9999599928373294
86.168078;1.186116688703072;-3.572996085192396e-05;-3.0165030380037245e-05;0.43195778205429936;0.36417205951218445;1.1948113696570024;0.9999484622751914;9.999549597714788;-0.416770005799971;0.4352417976090455;0.43523686437898074;-1.415692911786671e-09;-0.3641999588144198;0.36417058852209394;0.9999594910057524
86.178078;1.1861154980378843;-3.5730814351554443e-05;-3.0164523924913454e-05;0.4319576660227386;0.36417189889157514;1.1948089007034701;0.9999503762607168;9.999545900927503;-0.41677000641459977;0.43524195499693047;0.43523643289968167;-1.4958895289014887e-09;-0.364199958702818;0.36417044768512363;0.9999589941720102
86.188078;1.1861142793420294;-3.573166623091583e-05;-3.0164014555761725e-05;0.4319575538212022;0.3641717515654638;1.194806478942601;0.999952325920582;9.999542508909794;-0.4167700070313866;0.4352421088348107;0.4352359947745293;-1.57308017204865e-09;-0.3641999586082933;0.36417030174066867;0.9999584949761711
86.198078;1.1861130313732344;-3.573251448373763e-05;-3.016350560988858e-05;0.43195744469077835;0.36417161692729294;1.1948040977163943;0.9999543084043202;9.999539418019808;-0.4167700076492329;0.4352422597319917;0.4352355514747143;-1.6463388755232885e-09;-0.3641999585310888;0.36417015053889684;0.9999579869594781
86.208078;1.1861117519177338;-3.5733356752234137e-05;-3.016299958792058e-05;0.4319573373114834;0.3641714945653562;1.1948017517841445;0.9999563218647955;9.999536629073441;-0.4167700082666627;0.4352424081536883;0.4352351055491819;-1.7149222253820952e-09;-0.3641999584717346;0.364169994038775;0.9999574657080682
86.218078;1.1861104387046162;-3.5734190601846427e-05;-3.016249825826688e-05;0.431957229871384;0.3641713843748553;1.194799437177085;0.9999583652132049;9.999534151529511;-0.416770008881724;0.43524255402692025;0.43523466042932063;-1.778552385662249e-09;-0.3641999584307594;0.36416983206390713;0.9999569291479179
86.228078;1.1861090913215055;-3.573501372001738e-05;-3.0162002876216738e-05;0.43195712034404976;0.3641712866755236;1.194797150481566;0.9999604375671497;9.99953199629459;-0.41677000949225623;0.43524269667041426;0.4352342195444036;-1.8373632189323508e-09;-0.3641999584085696;0.36416966411537394;0.9999563761361945
86.238078;1.1861077115959406;-3.573582384198176e-05;-3.016151427588724e-05;0.4319570064667463;0.364171202110934;1.19479488841919;0.9999625377133644;9.999530164736262;-0.4167700100963066;0.4352428350559043;0.43523378571687293;-1.891445617830975e-09;-0.3641999584054418;0.3641694894756289;0.9999558053048396
86.248078;1.1861063018530833;-3.573661856705426e-05;-3.0161033036689813e-05;0.4319568855419775;0.36417113165019543;1.1947926480499547;0.9999646641625329;9.999528644276172;-0.4167700106923914;0.43524296819248287;0.43523336104160076;-1.9404341021470537e-09;-0.3641999584215527;0.3641693074121014;0.9999552157645061
86.258078;1.1861048632721614;-3.5737395341241806e-05;-3.0160559669203162e-05;0.4319567545296868;0.3641710767012668;1.1947904275861891;0.9999668153634985;9.999527407114506;-0.41677001127950253;0.43524309521034704;0.4352329468632818;-1.9834952355070005e-09;-0.3641999584570055;0.3641691172977335;0.9999546078263821
86.268078;1.186103396014982;-3.573815164179935e-05;-3.0160094670696764e-05;0.4319566104693865;0.36417103895334685;1.194788227635978;0.999968989490499;9.999526410156363;-0.41677001185694457;0.4352432152677537;0.4352325439808001;-2.01957265963789e-09;-0.3641999585118622;0.364168918703624;0.9999539826464198
86.278078;1.186101900874379;-3.573888526248949e-05;-3.0159638504160054e-05;0.43195645097996566;0.36417101990302236;1.194786051662668;0.9999711837883639;9.999525605992368;-0.41677001242426254;0.4352433275916032;0.4352321530398449;-2.0476639902677726e-09;-0.36419995858624327;0.3641687116113019;0.9999533418922333
86.288078;1.1861003810053978;-3.573959443735258e-05;-3.015919153080267e-05;0.43195627444146933;0.3641710204518018;1.1947839050618376;0.9999733941425973;9.999524959127607;-0.416770012981223;0.43524343150263095;0.43523177442989963;-2.066995670954231e-09;-0.364199958680288;0.3641684964809337;0.9999526876731875
86.298078;1.186098842057442;-3.574027761949951e-05;-3.0158753897418873e-05;0.43195607953801896;0.3641710409888828;1.1947817937737455;0.9999756160808656;9.999524449322573;-0.41677001352763515;0.4352435261822113;0.43523140779856784;-2.0769881039250184e-09;-0.3641999587939319;0.36416827387715867;0.9999520225033931
86.308078;1.1860972907526137;-3.574093321739741e-05;-3.0158325497595116e-05;0.43195586452035417;0.3641710817759365;1.1947797232568615;0.9999778463311186;9.999524063191295;-0.4167700140632;0.43524361036188314;0.43523105197998724;-2.0770580538117625e-09;-0.36419995892686335;0.3641680439627473;0.9999513493444872
86.318078;1.1860957338517635;-3.574155951939948e-05;-3.0157906022657868e-05;0.43195562690484124;0.36417114305653026;1.1947776980094686;0.9999800830425376;9.999523786526433;-0.41677001458757107;0.4352436822398077;0.43523070531379326;-2.0664212177886497e-09;-0.3641999590786633;0.36416780624734724;0.9999506715209232
86.328078;1.1860941786951826;-3.574215466858609e-05;-3.0157495070307984e-05;0.4319553637697141;0.36417122494793547;1.1947757218889759;0.9999823254632411;9.999523600070178;-0.41677001510038836;0.43524373942734085;0.4352303658863854;-2.044096076103749e-09;-0.36419995924895565;0.3641675597093711;0.9999499926184809
86.338078;1.1860926340683242;-3.574271670506894e-05;-3.0157092371870985e-05;0.4319550722588613;0.3641713275481506;1.1947737990053948;0.9999845739361923;9.999523480104875;-0.4167700156011299;0.4352437790227847;0.43523003167493635;-2.0090384928093502e-09;-0.3641999594376899;0.36416730329871927;0.999949316640185
86.348078;1.186091109947328;-3.5743243858807706e-05;-3.015669801596669e-05;0.43195474986706256;0.36417145117420985;1.1947719339891505;0.9999868292396152;9.999523408121098;-0.41677001608905284;0.43524379821408005;0.4352297008734124;-1.960138235683553e-09;-0.3641999596453957;0.36416703647254284;0.9999486483196818
86.358078;1.1860896166400612;-3.5743734976937736e-05;-3.0156312443710407e-05;0.43195439452384116;0.3641715963118309;1.19477013155925;0.9999890916338462;9.999523381799058;-0.41677001656331986;0.43524379482364856;0.43522937238683834;-1.8962592748808632e-09;-0.3641999598730184;0.3641667592668529;0.9999479931005727
86.368078;1.1860881637915193;-3.574418970592772e-05;-3.0155936231143317e-05;0.4319540047560008;0.36417176309727967;1.1947683961558528;0.9999913604958884;9.999523415038981;-0.4167700170229859;0.435243767284658;0.43522904609904894;-1.8165110904977905e-09;-0.3641999601215006;0.364166471985109;0.9999473561474016
86.378078;1.186086759401116;-3.574460825162357e-05;-3.0155569854067114e-05;0.4319535797867662;0.3641719507943933;1.1947667310667356;0.9999936338562907;9.999523529090933;-0.41677001746676284;0.4352437144794429;0.43522872280600783;-1.7204048851154423e-09;-0.3641999603915512;0.3641661749463979;0.9999467408849199
86.388078;1.1860854098909706;-3.574499094955394e-05;-3.0155213617966495e-05;0.4319531194483837;0.3641721579313529;1.1947651374670756;0.9999959079721564;9.999523743733459;-0.4167700178928631;0.4352436356247867;0.4352284040242899;-1.6077291925637918e-09;-0.3641999606836127;0.3641658684117722;0.9999461487332618
86.398078;1.1860841210036666;-3.574533806065216e-05;-3.0154867810380227e-05;0.4319526242353261;0.36417238298344357;1.1947636151693812;0.9999981780429962;9.9995240695859;-0.41677001829911026;0.4352435301830263;0.43522809164070325;-1.4784233523750868e-09;-0.36419996099778645;0.36416555257614125;0.9999455805137335
86.408078;1.1860828981770712;-3.5745649906667515e-05;-3.0154532867394977e-05;0.43195209555999925;0.36417262485514107;1.1947621643338053;1.0000004395144855;9.999524500566508;-0.41677001868323876;0.43524339797299705;0.4352277873937548;-1.3325463046310999e-09;-0.36419996133373894;0.36416522765118126;0.9999450377568203
86.418078;1.1860817462002053;-3.574592705311245e-05;-3.015420936243166e-05;0.43195153573994344;0.364172882749483;1.1947607857618412;1.0000026890375906;9.9995250130171;-0.41677001904322325;0.4352432394042726;0.4352274925088293;-1.1702405765044915e-09;-0.36419996169078;0.36416489403686986;0.9999445227612236
86.428078;1.1860806682565064;-3.574617031648395e-05;-3.0153897972668223e-05;0.4319509474656232;0.3641731557721193;1.1947594798633367;1.0000049250191159;9.999525575856135;-0.41677001937748703;0.4352430556652142;0.43522720755572725;-9.917472681110324e-10;-0.3641999620680084;0.36416455243599627;0.9999440384263018
86.438078;1.1860796644261247;-3.574638071476719e-05;-3.0153599402822906e-05;0.4319503332567567;0.3641734427619936;1.1947582463469726;1.0000071472280092;9.999526163197269;-0.41677001968504757;0.43524284874488517;0.4352269323221522;-7.974828098011155e-10;-0.3641999624642589;0.3641642038925863;0.9999435883014677
86.448078;1.1860787309311929;-3.5746559444659055e-05;-3.015331411418621e-05;0.4319496954866056;0.3641737422743807;1.1947570851869067;1.0000093555464975;9.99952675717819;-0.4167700199656533;0.43524262135509045;0.43522666583381175;-5.881061556181199e-10;-0.36419996287795553;0.36416384984433936;0.9999431763257982
86.458078;1.1860778612862841;-3.5746707775583354e-05;-3.0153042172282753e-05;0.43194903671688495;0.36417405256969854;1.1947559975262012;1.0000115489655221;9.999527339842743;-0.4167700202196415;0.43524237704549334;0.4352264066423018;-3.645031879883375e-10;-0.3641999633071633;0.36416349219390504;0.9999428063757851
86.468078;1.1860770482485217;-3.574682694082614e-05;-3.015278339394737e-05;0.4319483597281458;0.3641743717251707;1.1947549859178996;1.000013725184911;9.99952788537553;-0.4167700204475273;0.43524212012747043;0.4352261531863465;-1.2763865698223452e-10;-0.3641999637499144;0.36416313327799676;0.9999424820212492
86.478078;1.1860762848430177;-3.5746918225119596e-05;-3.0152537516004978e-05;0.43194766726258016;0.3641746977668138;1.1947540543990756;1.0000158808790207;9.999528361559635;-0.4167700206496905;0.435241854977363;0.4352259040895064;1.2153324728964214e-10;-0.3641999642045812;0.36416277578805634;0.9999422066288273
86.488078;1.1860755647808199;-3.5746983216492794e-05;-3.0152304241964316e-05;0.4319469618364877;0.3641750287532421;1.194753208199962;1.000018012599218;9.999528736386859;-0.41677002082632036;0.43524158556794695;0.43522565827091686;3.8207287165988366e-10;-0.36419996467002547;0.36416242268367255;0.9999419835284095
86.498078;1.186074883262892;-3.574702384576599e-05;-3.0152083249621e-05;0.43194624569846773;0.36417536292566866;1.194752452713714;1.0000201173526342;9.999528984680193;-0.4167700209775272;0.4352413158558443;0.4352254148394179;6.531835984268473e-10;-0.3641999651455629;0.3641620769145097;0.9999418159279841
86.508078;1.1860742377824363;-3.574704198422188e-05;-3.0151874227910875e-05;0.4319455209165177;0.36417569877513295;1.1947517925135915;1.0000221921401191;9.999529094866842;-0.416770021103383;0.43524105018078924;0.43522517311183595;9.343067999312903e-10;-0.36419996563081675;0.36416174123767203;0.9999417066168766
86.518078;1.1860736282753666;-3.574703902897349e-05;-3.0151676932477236e-05;0.43194478956308574;0.3641760349013289;1.1947512310192596;1.0000242331754996;9.999529072619405;-0.41677002120389833;0.43524079293733436;0.43522493285895986;1.2249751653788557e-09;-0.3641999661254024;0.3641614182768241;0.9999416575579887
86.528078;1.1860730566142836;-3.574701581734866e-05;-3.0151491194673392e-05;0.43194405389990703;0.36417636998105435;1.1947507704865692;1.0000262356784484;9.999528934704392;-0.41677002127915297;0.43524054807889473;0.4352246942034713;1.5245814254067553e-09;-0.36419996662869714;0.3641611103529804;0.9999416692091638
86.538078;1.1860725252728341;-3.5746972660896005e-05;-3.015131687995698e-05;0.43194331647349593;0.36417670302942284;1.1947504126592148;1.0000281944564884;9.999528695304992;-0.4167700213294697;0.4352403190857338;0.43522445709328295;1.8322461374019478e-09;-0.36419996714005903;0.3641608192816595;0.9999417396516153
86.548078;1.1860720351992375;-3.5746909387967334e-05;-3.015115394640286e-05;0.43194257992766666;0.3641770336000736;1.1947501600980546;1.0000301048980909;9.99952835883671;-0.41677002135531177;0.43524010909655586;0.435224221121513;2.146734941002286e-09;-0.3641999676591541;0.36416054661892566;0.9999418643880005
86.558078;1.1860715843263416;-3.574682555058208e-05;-3.015100257084551e-05;0.4319418465878802;0.36417736173431914;1.1947500171238206;1.0000319630510919;9.999527925205042;-0.4167700213569926;0.43523992102705167;0.4352239857911371;2.466392578161856e-09;-0.3641999681858312;0.36416029402318906;0.9999420371676216
86.568078;1.186071168018;-3.574672073939584e-05;-3.0150863053427957e-05;0.43194111832548515;0.3641776877579863;1.194749990063851;1.0000337648097513;9.999527396463986;-0.41677002133457164;0.43523975778696633;0.43522375071238956;2.789299094034126e-09;-0.364199968719759;0.3641600632202664;0.9999422512531584
86.578078;1.1860707804258346;-3.5746594677834346e-05;-3.0150735535608967e-05;0.4319403967044453;0.36417801196064675;1.1947500863558023;1.0000355058154151;9.999526775053285;-0.41677002128794766;0.43523962231186303;0.43522351574226814;3.113594138103052e-09;-0.36419996926025155;0.3641598555631755;0.9999425005216358
86.588078;1.1860704155246835;-3.574644719786775e-05;-3.0150619844457172e-05;0.43193968287963647;0.3641783345180818;1.1947503121346543;1.0000371818878504;9.999526058837397;-0.4167700212170421;0.4352395173688436;0.43522328115789666;3.43760233001834e-09;-0.3641999698063425;0.364159671572844;0.9999427798789934
86.598078;1.186070067937341;-3.574627856335382e-05;-3.0150515569563443e-05;0.4319389773557564;0.3641786558761228;1.1947506704380881;1.0000387894378169;9.999525239967571;-0.41677002112214767;0.43523944546298793;0.43522304758683716;3.759818140881585e-09;-0.3641999703570464;0.3641595107517077;0.9999430853068272
86.608078;1.1860697333189598;-3.574608990058048e-05;-3.0150422313333054e-05;0.4319382800641469;0.3641789769866464;1.1947511620550904;1.000040326072487;9.999524303825199;-0.4167700210043288;0.43523940877983425;0.43522281574852506;4.078968682651105e-09;-0.3641999709116217;0.3641593716143108;0.9999434140317283
86.618078;1.1860694083670857;-3.5745883099829304e-05;-3.0150339995147952e-05;0.43193759070088017;0.3641792989904431;1.194751787458288;1.0000417908560912;9.999523224801594;-0.41677002086554676;0.4352394088712286;0.43522258637067585;4.393930481217339e-09;-0.3641999714696819;0.3641592519558307;0.9999437641370399
86.628078;1.1860690911911;-3.574566026641458e-05;-3.0150268946590666e-05;0.43193690907220134;0.36417962266300796;1.1947525477049483;1.0000431844468665;9.999521962563618;-0.4167700207083472;0.4352394463506231;0.4352223601188113;4.703397381761653e-09;-0.36419997203113597;0.36415914947642697;0.9999441335615662
86.638078;1.1860687819475626;-3.574542327665014e-05;-3.0150209642282332e-05;0.43193623532496545;0.364179948081247;1.1947534450138846;1.0000445093256276;9.999520464240714;-0.41677002053544715;0.4352395211729279;0.43522213736042936;5.005595288604383e-09;-0.36419997259594233;0.36415906232682876;0.9999445196232627
86.648078;1.1860684828114998;-3.574517373380112e-05;-3.0150162385514616e-05;0.43193556996674926;0.3641802747535517;1.1947544835502908;1.0000457689504403;9.999518672115968;-0.4167700203495671;0.43523963330131493;0.43522191809611366;5.298282972613478e-09;-0.3641999731638445;0.3641589890149618;0.9999449195697635
86.658078;1.1860681964011623;-3.5744913119969253e-05;-3.0150127326131302e-05;0.4319349136807288;0.3641806019750378;1.1947556688067573;1.0000469661194948;9.999516530826746;-0.4167700201533095;0.43523978299049737;0.43522170203786276;5.579011104905097e-09;-0.36419997373428126;0.36415892811683387;0.9999453312722119
86.668078;1.1860679234263416;-3.574464270062191e-05;-3.0150104598815372e-05;0.4319342670519558;0.36418092914291644;1.1947570055947343;1.000048102146159;9.999513993874253;-0.4167700199489489;0.435239970497609;0.43522148864003735;5.845349949922623e-09;-0.36419997430645923;0.3641588784735176;0.9999457526459233
86.678078;1.1860676620473853;-3.574436325366815e-05;-3.015009431996305e-05;0.43193363028325155;0.36418125603191015;1.1947584969556426;1.0000491768624074;9.999511030181996;-0.4167700197383684;0.4352401958045777;0.4352212773714947;6.095004719679828e-09;-0.36419997487954;0.36415883952295913;0.9999461803328148
86.688078;1.1860674096846697;-3.5744075235184993e-05;-3.0150096718535203e-05;0.4319330030916572;0.36418158284809304;1.194760144687442;1.0000501886632989;9.999507624610844;-0.4167700195232299;0.43524045885612467;0.435221068074259;6.325935295753047e-09;-0.36419997545278743;0.36415881121025734;0.9999466096715893
86.698078;1.1860671650560002;-3.5743779382314424e-05;-3.0150112397532465e-05;0.4319323849869735;0.3641819099202197;1.1947619496765898;1.000051134652861;9.999503773308122;-0.41677001930513047;0.43524075983256433;0.43522086080365835;6.536364522152889e-09;-0.3641999760255424;0.364158793701367;0.9999470357375315
86.708078;1.186066928400374;-3.5743476951709965e-05;-3.0150142274838294e-05;0.4319317755603266;0.3641822374115427;1.1947639108786554;1.0000520110835305;9.999499484341094;-0.4167700190855326;0.4352410988951637;0.4352206553577422;6.724679727695345e-09;-0.36419997659714765;0.36415878729114953;0.9999474539854964
86.718078;1.1860667000653011;-3.574316933893303e-05;-3.015018719026787e-05;0.4319311744721771;0.3641825654598846;1.1947660246182528;1.0000528141120135;9.999494782252242;-0.4167700188656323;0.43524147590352713;0.43522045096280837;6.889386094032039e-09;-0.36419997716685903;0.36415879251885813;0.9999478605666057
86.728078;1.18606647931702;-3.5742857672250384e-05;-3.0150247534482577e-05;0.43193058158956205;0.3641828944037508;1.194768285333745;1.0000535406597961;9.99948970459843;-0.4167700186464099;0.435241890477322;0.43522024612265947;7.0291498686382555e-09;-0.3641999777336443;0.3641588104144429;0.999948252474023
86.738078;1.1860662645801523;-3.5742542678773823e-05;-3.0150323162632987e-05;0.4319299973005709;0.3641832247021928;1.1947706860260194;1.0000541887174574;9.999484293129749;-0.416770018428755;0.43524234209790946;0.43522003877562737;7.14284975688926e-09;-0.36419997829608386;0.36415884268152104;0.9999486273913932
