time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.748078;1.1860660540788324;-3.5742224752485866e-05;-3.015041365536644e-05;0.43192942250404454;0.3641835568356802;1.1947732177124029;1.0000547575644732;9.999478591358699;-0.4167700182135359;0.4352428300609939;0.435219826871716;7.229586885657992e-09;-0.36419997885259664;0.3641588914766794;0.9999489839443807
86.758078;1.1860658457208269;-3.574190425133298e-05;-3.0150518742165482e-05;0.43192885831786715;0.3641838912093108;1.1947758693801414;1.0000552485863454;9.999472646641857;-0.41677001800170005;0.43524335323952723;0.43521960893141526;7.288686571736516e-09;-0.3641999794017216;0.36415895882053684;0.9999493222321911
86.768078;1.1860656368462899;-3.57415816869892e-05;-3.0150638505623812e-05;0.43192830588241243;0.3641842278362051;1.194778629107506;1.0000556653515316;9.999466508328757;-0.41677001779443873;0.435243909755311;0.435219384235908;7.3195800238828885e-09;-0.3641999799422397;0.3641590460223848;0.9999496434178637
86.778078;1.1860654250551317;-3.574125747006965e-05;-3.0150773125737845e-05;0.4319277665207849;0.3641845661092335;1.1947814851442635;1.0000560123303341;9.999460221347677;-0.41677001759335097;0.4352444969299991;0.4352191528801762;7.3216789728920435e-09;-0.3641999804731996;0.36415915337086646;0.9999499487629352
86.788078;1.186065209838641;-3.574093161500587e-05;-3.0150922396414116e-05;0.4319272419610608;0.3641849048018321;1.1947844257581135;1.0000562938083963;9.999453819409382;-0.4167700174004022;0.4352451116773813;0.43521891569103993;7.294527234322576e-09;-0.3641999809937544;0.3641592802018242;0.999950239472759
86.798078;1.1860649933081575;-3.574060383057228e-05;-3.0151085406285762e-05;0.43192673411705895;0.3641852421014198;1.1947874387260504;1.0000565139944149;9.9994473209092;-0.4167700172176025;0.43524575104279306;0.43521867394338754;7.237977158120525e-09;-0.36419998150296296;0.3641594251589406;0.999950517131139
86.808078;1.1860647793162844;-3.5740273839037316e-05;-3.015126064520812e-05;0.43192624478804864;0.36418557580053745;1.194790511975546;1.0000566777506412;9.999440731467208;-0.4167700170468051;0.4352464125560723;0.43521842925179316;7.1521579960076e-09;-0.36419998199989;0.36415958632083734;0.9999507840487928
86.818078;1.1860645718879266;-3.573994161462371e-05;-3.0151446526892986e-05;0.43192577562969325;0.36418590370626497;1.1947936351271935;1.0000567908877227;9.999434057218147;-0.41677001688973664;0.43524709426892516;0.4352181835200066;7.03749908519907e-09;-0.3641999824836922;0.36415976128827965;0.9999510433872266
86.828078;1.1860643738596666;-3.5739607487555605e-05;-3.0151641734289206e-05;0.4319253280762507;0.36418622383098104;1.1947968003020153;1.0000568599732544;9.999427317799885;-0.4167700167478337;0.43524779469808955;0.4352179386296684;6.894851268449452e-09;-0.3641999829534019;0.3641599472865403;0.9999512988791697
86.838078;1.1860641862544374;-3.5739272191863244e-05;-3.0151844947755792e-05;0.4319249033019855;0.3641865342298447;1.1948000012472755;1.0000568920474866;9.999420541581955;-0.4167700166219178;0.4352485128102138;0.43521769615693917;6.725489510252237e-09;-0.36419998340783644;0.3641601411114372;0.9999515543555471
86.848078;1.1860640086085068;-3.5738936799962455e-05;-3.0152054510390558e-05;0.43192450235503493;0.36418683304444827;1.1948032320826116;1.0000568940061279;9.999413752633549;-0.41677001651216367;0.43524924770154017;0.4352174573323637;6.530951145548342e-09;-0.36419998384588625;0.36416033921704577;0.9999518134036431
86.858078;1.1860638398325007;-3.5738602554736937e-05;-3.0152268549144895e-05;0.4319241262563733;0.36418711893125333;1.1948064873201896;1.000056871970452;9.999406970394284;-0.41677001641840034;0.43524999819618526;0.43521722315796196;6.312770863664441e-09;-0.36419998426678474;0.36416053822795386;0.9999520792475785
86.868078;1.1860636789131473;-3.573827075687384e-05;-3.0152485124455475e-05;0.43192377611489857;0.36418739131458056;1.1948097626109804;1.0000568312274394;9.999400217898877;-0.4167700163404128;0.43525076297142185;0.4352169946173673;6.072256708344654e-09;-0.36419998466997816;0.3641607354994141;0.999952354763285
86.878078;1.186063525175492;-3.5737942706107384e-05;-3.0152702033820327e-05;0.43192345309493746;0.3641876502173684;1.1948130545435576;1.0000567765670427;9.999393527915968;-0.41677001627802013;0.4352515408356767;0.4352167728510106;5.81044105362084e-09;-0.3641999850548454;0.36416092934211847;0.999952642220376
86.888078;1.1860633783081698;-3.573761958788022e-05;-3.0152916668484447e-05;0.43192315814906085;0.36418789610321084;1.194816359475591;1.0000567126569253;9.9993869485643;-0.41677001623094506;0.43525233068272623;0.43521655911596346;5.5281981300501434e-09;-0.36419998542074533;0.3641611189009952;0.9999529429053117
86.898078;1.1860632382996705;-3.573730237322836e-05;-3.0153126203339287e-05;0.43192289183814464;0.36418812997784433;1.1948196734452634;1.0000566438556513;9.999380543398704;-0.41677001619859755;0.43525313129766185;0.43521635459903824;5.226479445339147e-09;-0.36419998576736173;0.36416130387518086;0.9999532574037197
86.908078;1.1860631056690898;-3.5736991893685444e-05;-3.0153327852606277e-05;0.431922654241304;0.36418835342447425;1.1948229932699423;1.000056572945702;9.999374379828817;-0.4167700161799789;0.43525394123519767;0.43521616049355233;4.9065496735279036e-09;-0.3641999860949896;0.3641614842764296;0.999953586484917
86.918078;1.1860629820398003;-3.573668898280471e-05;-3.0153519084490527e-05;0.43192244503913835;0.36418856838980945;1.1948263166095352;1.0000565000061636;9.999368512411678;-0.41677001617383974;0.43525475903438715;0.43521597836920056;4.569969454584389e-09;-0.36419998640442774;0.3641616602538622;0.9999539319156484
86.928078;1.1860628700707634;-3.5736394489567834e-05;-3.015369791801768e-05;0.4319222639510908;0.36418877694684165;1.19482964100022;1.0000564229002424;9.999362972128282;-0.4167700161788675;0.4352555836313704;0.43521581015591515;4.218319500497474e-09;-0.36419998669648884;0.3641618320210571;0.9999542966343391
86.938078;1.1860627726890758;-3.573610923516567e-05;-3.0153863199220416e-05;0.4319221111329016;0.3641889812492702;1.1948329631070773;1.0000563384120653;9.999357768085984;-0.41677001619373194;0.435256414297845;0.43521565747500796;3.853096054960624e-09;-0.36419998697162587;0.36416199996125204;0.999954683694492
86.948078;1.186062692515062;-3.573583396757529e-05;-3.0154014583869112e-05;0.4319219872281445;0.36418918368378383;1.1948362782629192;1.0000562430674744;9.999352896246366;-0.4167700162172512;0.4352572500321941;0.4352155209706842;3.4759169828327573e-09;-0.3641999872298915;0.3641621647848483;0.999955095134033
86.958078;1.1860626311451574;-3.573556933263228e-05;-3.0154152154882484e-05;0.4319218932295421;0.3641893868458184;1.194839580308432;1.0000561339455476;9.999348347056891;-0.41677001624866716;0.43525808901048946;0.4352154002614406;3.0886299031003973e-09;-0.3641999874710319;0.3641623274726209;0.9999555325891203
86.968078;1.1860625885181268;-3.5735315924860744e-05;-3.015427594390942e-05;0.43192183015381624;0.36418959307129356;1.1948428621596785;1.0000560088863948;9.999344107807135;-0.4167700162876381;0.4352589284536435;0.43521529441867585;2.6931138980458483e-09;-0.36419998769473366;0.36416248889498215;0.9999559981633974
86.978078;1.18606256392509;-3.573507422583733e-05;-3.0154385736444024e-05;0.43192179864760305;0.36418980403476925;1.1948461173593539;1.0000558656561371;9.99934015953609;-0.41677001633396205;0.43525976504296865;0.4352152024725213;2.291053095770345e-09;-0.3641999879010011;0.3641626494278384;0.9999564937748567
86.988078;1.186062557582459;-3.573484433238039e-05;-3.0154481284760665e-05;0.4319217988666669;0.36419002075218265;1.194849341422007;1.0000557010608948;9.999336480229768;-0.41677001638723254;0.4352605957278221;0.4352151237250072;1.883984636971312e-09;-0.36419998809033916;0.36416280901594633;0.9999570204086042
86.998078;1.1860625704404861;-3.573462576006316e-05;-3.0154562592670597e-05;0.43192183047941357;0.3641902435103617;1.1948525313408447;1.0000555109829872;9.99933305571646;-0.4167700164465281;0.43526141807634045;0.435215058055146;1.4734227530879059e-09;-0.3641999882635808;0.36416296761090433;0.9999575781655822
87.008078;1.1860626030374986;-3.573441746195709e-05;-3.0154629930049617e-05;0.4319218926429072;0.3641904715956004;1.1948556841546683;1.0000552913019913;9.999329882055841;-0.4167700165103547;0.4352622299173136;0.43521500629099236;1.0606188688559078e-09;-0.36419998842155177;0.36416312552872826;0.9999581663813575
87.018078;1.1860626549640254;-3.573421797677303e-05;-3.015468368945533e-05;0.43192198415670724;0.3641907033618069;1.1948587966392596;1.0000550388247191;9.999326958882586;-0.41677001657680185;0.4352630292038384;0.43521497026998834;6.462148180155259e-10;-0.3641999885648892;0.36416328345632104;0.999958784091148
87.028078;1.18606272496618;-3.5734025622221345e-05;-3.0154724305827985e-05;0.4319221036912447;0.36419093669856034;1.1948618656989376;1.0000547511734683;9.999324285763201;-0.4167700166437466;0.4352638143179708;0.43521495232300306;2.304297894615657e-10;-0.3641999886940915;0.36416344228280234;0.9999594307066342
87.038078;1.1860628116499596;-3.573383861724036e-05;-3.0154752255169736e-05;0.43192224986880134;0.36419116936177015;1.194864887656545;1.0000544255724577;9.999321861238757;-0.41677001670921904;0.43526458412955027;0.4352149546880811;-1.8647505768062323e-10;-0.36419998880959475;0.3641636031337633;0.9999601057235564
87.048078;1.186062914457142;-3.57336551918328e-05;-3.0154768031289662e-05;0.4319224212186752;0.3641913991144555;1.1948678568645785;1.000054057761324;9.999319677580639;-0.41677001677179726;0.43526533771952663;0.4352149792465683;-6.040776115472729e-10;-0.3641999889117728;0.36416376749624774;0.9999608079603167
87.058078;1.1860630340875447;-3.573347384242713e-05;-3.0154772037541976e-05;0.431922616174357;0.3641916240185822;1.194870765004836;1.000053642023647;9.999317715982087;-0.41677001683068;0.4352660741569202;0.43521502731697725;-1.0218209081120885e-09;-0.36419998900090356;0.3641639369576905;0.999961535601749
87.068078;1.186063172292895;-3.5733293532684946e-05;-3.0154764460321745e-05;0.4319228332735314;0.3641918426659263;1.1948736010685375;1.0000531720532757;9.99931594844323;-0.4167700168855992;0.4352667925942114;0.4352150994993244;-1.4389262996784687e-09;-0.36419998907716505;0.36416411276197364;0.9999622869171464
87.078078;1.1860633313857714;-3.5733113522241925e-05;-3.0154745265983525e-05;0.43192307153356085;0.36419205403413085;1.19487635261222;1.0000526416547506;9.999314337538605;-0.41677001693680055;0.4352674924460066;0.4352151957742395;-1.854506471484063e-09;-0.36419998914076745;0.364164295898339;0.9999630609631194
87.088078;1.1860635137399902;-3.573293302714566e-05;-3.0154714357990858e-05;0.431923330664406;0.3641922572211055;1.1948790086012944;1.0000520447992494;9.99931283128176;-0.41677001698489213;0.4352681731937248;0.43521531570416727;-2.267889287464514e-09;-0.36419998919219715;0.3641644875832752;0.9999638577753596
87.098078;1.1860637216501098;-3.573275119045903e-05;-3.0154671702498344e-05;0.43192361076152835;0.36419245113672405;1.1948815612540935;1.0000513759814837;9.999311367061873;-0.41677001703054295;0.4352688341344262;0.43521545850846977;-2.678720713102606e-09;-0.3641999892323166;0.36416468933381474;0.99996467807443
87.108078;1.1860639572676714;-3.573256734311574e-05;-3.0154617296195164e-05;0.43192391168192623;0.3641926340376941;1.1948840055838135;1.0000506312692308;9.99930988804138;-0.4167700170742714;0.43526947457043225;0.43521562314267415;-3.086799731347395e-09;-0.36419998926219804;0.3641649025087725;0.9999655227782128
87.118078;1.18606422202737;-3.573238117154227e-05;-3.0154551159009518e-05;0.43192423258879664;0.364192803430218;1.1948863388896684;1.0000498085734242;9.99930836010561;-0.416770017116369;0.4352700942178863;0.4352158086397759;-3.49193791305403e-09;-0.3641999892829569;0.36416512785147714;0.9999663922235665
87.128078;1.1860645159606387;-3.573219276531802e-05;-3.0154473458339245e-05;0.43192457191858047;0.36419295661756135;1.1948885610263673;1.0000489069613707;9.999306781596117;-0.4167700171568488;0.4352706933998185;0.435216014338301;-3.89376130864767e-09;-0.36419998929574715;0.36416536538374034;0.9999672852963104
87.138078;1.18606483804814;-3.5732002729696226e-05;-3.015438459589697e-05;0.4319249277206638;0.3641930912369129;1.1948906741113965;1.0000479266835813;9.999305180961361;-0.41677001719535745;0.4352712728064415;0.43521623952152794;-4.29129131494397e-09;-0.36419998930177255;0.36416561467350167;0.9999681989768894
87.148078;1.1860651877602586;-3.57318122585747e-05;-3.0154285113270225e-05;0.4319252979800336;0.36419320530700416;1.1948926814739695;1.0000468698116591;9.999303602220134;-0.41677001723120594;0.4352718329389277;0.4352164829676967;-4.682814117215278e-09;-0.3641999893022751;0.36416587527551697;0.9999691286613898
87.158078;1.1860655661972574;-3.5731623034295705e-05;-3.015417544873713e-05;0.4319256805832679;0.3641932970338809;1.1948945866230953;1.0000457400871903;9.99930209555152;-0.4167700172636116;0.43527237387118867;0.4352167429977657;-5.066409678928734e-09;-0.3641999892984754;0.3641661469936583;0.9999700693128286
87.168078;1.1860659756887693;-3.573143697273475e-05;-3.0154055778194224e-05;0.43192607312437614;0.36419336479871156;1.1948963926965694;1.0000445421106252;9.999300724297676;-0.4167700172918574;0.4352728957889516;0.43521701781398775;-5.440419101004198e-09;-0.36419998929134006;0.36416642986880793;0.9999710165967804
87.178078;1.1860664187732266;-3.573125588793266e-05;-3.0153926147091443e-05;0.43192647302090714;0.36419340723557114;1.194898102528411;1.0000432807206705;9.999299568997932;-0.41677001731519964;0.43527339964736156;0.43521730581176793;-5.803350295581531e-09;-0.3641999892813065;0.36416672405188233;0.9999719673064047
87.188078;1.186066897865748;-3.573108131021567e-05;-3.0153786667615327e-05;0.4319268779747194;0.3641934231570067;1.1948997191057054;1.0000419607064241;9.999298714276444;-0.4167700173326534;0.4352738871512182;0.4352176057108635;-6.1537811006787726e-09;-0.3641999892683315;0.3641670297585001;0.9999729193905229
87.198078;1.186067415430299;-3.573091461730564e-05;-3.0153637420165835e-05;0.43192728633465677;0.36419341161022195;1.194901245902167;1.0000405866779831;9.999298234209688;-0.41677001734285385;0.43527436024540983;0.4352179165510438;-6.4905823779468546e-09;-0.3641999892523442;0.36416734731408296;0.9999738716473106
87.208078;1.186067973771282;-3.5730757322524975e-05;-3.0153478252576136e-05;0.43192769714343254;0.36419337216900677;1.19490268713988;1.0000391628583818;9.999298187958876;-0.41677001734422364;0.43527482068730733;0.43521823771925766;-6.8131045430204756e-09;-0.36419998923360847;0.36416767702215713;0.9999748229734439
87.218078;1.1860685747011896;-3.573061114883154e-05;-3.0153308923846367e-05;0.43192810996409403;0.36419330506413405;1.1949040483246431;1.000037692859174;9.999298622196177;-0.4167700173352448;0.43527527003214467;0.4352185688043652;-7.121100955048715e-09;-0.3641999892125829;0.364168018891238;0.9999757717273439
87.228078;1.186069219717245;-3.5730477674130134e-05;-3.015312943721521e-05;0.4319285245833661;0.3641932109109404;1.1949053364030469;1.0000361802743714;9.999299579087706;-0.4167700173144622;0.4352757097837676;0.4352189093224738;-7.4145614500047486e-09;-0.36419998918958585;0.36416837248464784;0.9999767156812636
87.238078;1.1860699105125916;-3.573035796415036e-05;-3.015294009455346e-05;0.4319289408083175;0.36419309028944774;1.1949065587874461;1.0000346298498188;9.9993011045469;-0.41677001728038987;0.4352761412152363;0.4352192587339968;-7.693607711821293e-09;-0.36419998916466645;0.36416873694458923;0.9999776522477822
87.248078;1.1860706497028748;-3.573025262844213e-05;-3.015274128440377e-05;0.43192935852760916;0.3641929436384291;1.194907722035039;1.0000330475370818;9.999303245061325;-0.4167700172316385;0.43527656506090895;0.4352196165706002;-7.958364429088774e-09;-0.36419998913760426;0.3641691112126857;0.9999785787496749
87.258078;1.1860714412336513;-3.5730161991512474e-05;-3.0152533365031888e-05;0.4319297779149681;0.3641927713892015;1.1949088312960627;1.000031439385149;9.999306037020805;-0.41677001716722345;0.43527698153027244;0.43521998238821147;-8.208833093854934e-09;-0.3641999891079289;0.364169494326134;0.9999794932859966
87.268078;1.1860722897823652;-3.573008610994392e-05;-3.0152316736954605e-05;0.43193019950271383;0.36419257404294636;1.1949098903319886;1.00002981073237;9.999309502873933;-0.41677001708676253;0.435277390448284;0.435220355796237;-8.444940687737094e-09;-0.3641999890750068;0.3641698854874649;0.9999803956621579
87.278078;1.1860731998579002;-3.5730024873057564e-05;-3.0152091904942006e-05;0.43193062403030774;0.3641923523597059;1.194910901418779;1.0000281662423098;9.99931365372911;-0.41677001699042365;0.4352777913169059;0.43522073651000015;-8.666701652580376e-09;-0.36419998903815987;0.36417028392062145;0.9999812868747269
87.288078;1.1860741750117698;-3.572997820011344e-05;-3.015185948299608e-05;0.43193105222881345;0.3641921075281884;1.194911865213461;1.0000265101432744;9.999318490749916;-0.41677001687877746;0.4352781834482107;0.4352211240858076;-8.874242838282508e-09;-0.3641999889967631;0.3641706887012269;0.9999821676364149
87.298078;1.1860752167417927;-3.572994610007134e-05;-3.0151620176173514e-05;0.43193148465069486;0.3641918408360725;1.1949127813129965;1.0000248457837047;9.999324003631658;-0.41677001675266745;0.43527856605033716;0.4352215176547382;-9.067501254198004e-09;-0.36419998895024774;0.36417109850363893;0.9999830372114994
87.308078;1.1860763240277532;-3.5729928622723296e-05;-3.0151374719138954e-05;0.43193192154577104;0.3641915532169359;1.1949136495277022;1.0000231749816286;9.999330169422025;-0.4167700166130751;0.43527893819492425;0.4352219161296937;-9.24584539510532e-09;-0.3641999888979117;0.364171511436893;0.9999838927866117
87.318078;1.1860774944820358;-3.5729925882251154e-05;-3.015112383494589e-05;0.4319323627875925;0.36419124530182106;1.1949144710351678;1.0000214984070606;9.999336957102614;-0.41677001646096423;0.43527929890447337;0.4352223185156307;-9.408273445812344e-09;-0.36419998883869453;0.3641719252090449;0.9999847298808091
87.328078;1.1860787259515035;-3.572993819439973e-05;-3.01508682522741e-05;0.4319328078245011;0.3641909176646323;1.1949152491243407;1.0000198164552931;9.999344335982103;-0.4167700162972077;0.43527964735308383;0.43522272373259596;-9.554092309425566e-09;-0.3641999887711715;0.36417233729120635;0.9999855436489573
87.338078;1.186080016996085;-3.57299661063717e-05;-3.0150608752708786e-05;0.43193325566768453;0.3641905708872437;1.1949159894726442;1.0000181294831871;9.999352280988303;-0.4167700161226884;0.4352799830164542;0.43522313040148;-9.683258553445578e-09;-0.36419998869381975;0.364172744961219;0.9999863292959266
87.348078;1.1860813662996545;-3.573001011480999e-05;-3.0150346204638875e-05;0.4319337050913506;0.3641902056047093;1.1949167000230123;1.0000164376952592;9.999360773812796;-0.4167700159384388;0.43528030576040855;0.43522353726522556;-9.796237899577595e-09;-0.36419998860542513;0.36417314551311913;0.9999870811266118
87.358078;1.1860827722700225;-3.573007032235764e-05;-3.0150081479742137e-05;0.4319341550443184;0.3641898225311148;1.194917390820792;1.0000147414158806;9.999369799597291;-0.41677001574577466;0.435280615817257;0.4352239436748711;-9.893885460912342e-09;-0.3641999885052179;0.36417353652024176;0.9999877921213959
87.368078;1.186084233411803;-3.573014636630853e-05;-3.0149815188309022e-05;0.43193460498147823;0.36418942231107354;1.1949180733211524;1.0000130417685815;9.999379337270796;-0.4167700155463806;0.43528091353038467;0.43522434942762056;-9.977501355401718e-09;-0.3641999883924645;0.3641739158981948;0.9999884548047331
87.378078;1.1860857488193017;-3.5730237620514646e-05;-3.014954755254927e-05;0.43193505503102664;0.36418900536879223;1.1949187592475488;1.0000113408525364;9.999389349846904;-0.4167700153420286;0.4352811990322771;0.43522475429761803;-1.0048723497950378e-08;-0.364199988266035;0.36417428181510286;0.9999890621846794
87.388078;1.1860873179841063;-3.573034353507536e-05;-3.014927878220968e-05;0.43193550595783253;0.36418857196309723;1.1949194602007895;1.0000096411171624;9.99939978386859;-0.4167700151339847;0.435281472157233;0.43522515775569864;-1.0109178071983039e-08;-0.3641999881245265;0.36417463253442056;0.999989608021856
87.398078;1.1860889399190402;-3.573046381791582e-05;-3.0149009571587506e-05;0.43193595881108776;0.3641881222399774;1.1949201876257844;1.0000079448559032;9.999410575616045;-0.4167700149227209;0.435281732583965;0.4352255589200668;-1.0160181832812613e-08;-0.36419998796657554;0.3641749662906744;0.9999900864950185
87.408078;1.18609061265512;-3.573059828983873e-05;-3.01487411121702e-05;0.43193641457500914;0.364187656253456;1.1949209519122344;1.000006253895365;9.999421659029561;-0.4167700147081351;0.43528198006319285;0.43522595668497394;-1.0202514667568554e-08;-0.3641999877909183;0.36417528148028394;0.9999904919442415
87.418078;1.1860923335879405;-3.573074673534272e-05;-3.014847469003473e-05;0.43193687415111437;0.3641871742243811;1.194921760887694;1.0000045690994868;9.999432975096179;-0.4167700144898905;0.4352822145507086;0.43522634977428315;-1.0236222503676248e-08;-0.3641999875965385;0.3641755771463711;0.9999908192809402
87.428078;1.1860941003444212;-3.573090896989466e-05;-3.0148211301239028e-05;0.4319373383720124;0.36418667674220606;1.1949226188653157;1.0000028903342184;9.99944447698796;-0.41677001426774773;0.4352824361237018;0.43522673646249693;-1.0260673978759847e-08;-0.36419998738305026;0.36417585322821333;0.9999910642204529
87.438078;1.1860959117846426;-3.573108495773913e-05;-3.0147951477575383e-05;0.43193780788824826;0.36418616454106006;1.1949235271045402;1.0000012168069892;9.999456126778707;-0.4167700140418726;0.43528264495892355;0.4352271142619079;-1.027488962330982e-08;-0.3641999871508344;0.3641761103050637;0.9999912228839631
87.448078;1.1860977681417562;-3.5731274867605335e-05;-3.0147695308942124e-05;0.4319382833682065;0.36418563818174776;1.19492448525326;0.9999995470551055;9.999467888804093;-0.4167700138128184;0.43528284150917557;0.4352274798608823;-1.0277848416636426e-08;-0.36419998690076927;0.3641763491803821;0.9999912916283751
87.458078;1.1860996701859585;-3.573147900202681e-05;-3.0147442548277512e-05;0.43193876598378067;0.3641850980038862;1.1949254923155224;0.9999978792700484;9.999479725137345;-0.41677001358124866;0.43528302655214857;0.4352278293906044;-1.0268698894694641e-08;-0.36419998663397246;0.364176570648017;0.9999912674503835
87.468078;1.1861016186406386;-3.573169749982795e-05;-3.01471925518125e-05;0.43193925758173274;0.364184544306922;1.1949265465163639;0.9999962121021283;9.999491597065022;-0.4167700133477102;0.435283201145348;0.43522815903907996;-1.0246946605133667e-08;-0.3641999863518042;0.3641767753075054;0.999991148556333
87.478078;1.1861036142567098;-3.573192999460692e-05;-3.0146944052161615e-05;0.43193976043883386;0.3641839775794188;1.194927645252658;0.9999945447731413;9.999503471950746;-0.41677001311248274;0.4352833666170235;0.43522846538505483;-1.021238556522672e-08;-0.36419998605591747;0.36417696341928657;0.9999909346657977
87.488078;1.1861056577377447;-3.573217560154354e-05;-3.0146695115430394e-05;0.4319402769328883;0.364183398636011;1.194928786138191;0.9999928766960178;9.99951532837396;-0.41677001287558796;0.4352835242241959;0.43522874518122623;-1.0164737447316772e-08;-0.36419998574817014;0.3641771350818214;0.9999906272327199
87.498078;1.1861077494779466;-3.5732433250045184e-05;-3.0146443388690606e-05;0.4319408092045769;0.3641828086858029;1.1949299678562686;0.9999912074336864;9.999527154944355;-0.41677001263701835;0.4352836746111144;0.43522899530077347;-1.0103516850129008e-08;-0.3641999854304774;0.3641772904395051;0.9999902295591713
87.508078;1.1861098896782767;-3.5732701938829886e-05;-3.014618639363969e-05;0.43194135874058504;0.3641822093050669;1.1949311897670032;0.9999895367934248;9.9995389427417;-0.4167700123969176;0.435283817846852;0.43522921295377404;-1.0028453322856522e-08;-0.36419998510469354;0.3641774294952552;0.9999897459842431
87.518078;1.1861120781417969;-3.573298068482843e-05;-3.0145921835853172e-05;0.43194192607215365;0.364181602247593;1.1949324511211332;0.9999878648276048;9.999550674405334;-0.4167700121556021;0.43528395404780834;0.4352293958814391;-9.939962492601973e-09;-0.36419998477250304;0.3641775518039149;0.9999891807380966
87.528078;1.186114313720468;-3.573326841538568e-05;-3.014564799050774e-05;0.431942510800933;0.36418098926202197;1.1949337504792756;0.9999861914954665;9.999562318327024;-0.4167700119136965;0.43528408384348355;0.4352295425046094;-9.839064187153882e-09;-0.36419998443526674;0.36417765639291366;0.9999885377274496
87.538078;1.1861165947215793;-3.573356391716139e-05;-3.0145363920791092e-05;0.43194311187452694;0.36418037204126213;1.194935085193101;0.9999845158398951;9.999573834415159;-0.4167700116724261;0.43528420842434146;0.4352296516548214;-9.727019027288054e-09;-0.3641999840939914;0.36417774188366636;0.9999878206852235
87.548078;1.186118920067471;-3.573386574251057e-05;-3.0145069382007176e-05;0.4319437278230347;0.3641797522690223;1.1949364509741036;0.999982835582961;9.999585186391483;-0.41677001143364373;0.4352843293076052;0.43522972202173726;-9.605077404554953e-09;-0.364199983749599;0.36417780680387385;0.9999870329523124
87.558078;1.1861212896518223;-3.5734172179095356e-05;-3.0144764590497233e-05;0.43194435669521347;0.36417913169507043;1.1949378422143788;0.9999811477487189;9.99959634925353;-0.41677001119943957;0.43528444788775456;0.4352297520395828;-9.474330258887852e-09;-0.36419998340313686;0.36417784998716307;0.9999861772728613
87.568078;1.1861237034786418;-3.573448147158469e-05;-3.0144450050421353e-05;0.43194499597244074;0.3641785121704513;1.1949392532173821;0.9999794494771576;9.999607304380563;-0.41677001097171673;0.43528456516357833;0.43522974016771165;-9.335758516621174e-09;-0.3641999830557321;0.3641778706829429;0.9999852560056577
87.578078;1.1861261609120162;-3.573479224681073e-05;-3.0144126460310985e-05;0.431945642825941;0.364177895607907;1.1949406789704693;0.9999777382980676;9.999618026343445;-0.41677001075195486;0.43528468197645864;0.4352296851036895;-9.19045716187603e-09;-0.3641999827086601;0.36417786843859223;0.9999842720212178
87.588078;1.1861286607688912;-3.573510364756771e-05;-3.0143794703037564e-05;0.4319462943765444;0.36417728394934223;1.1949421147479062;0.9999760126198461;9.999628476852369;-0.4167700105411682;0.4352847993015428;0.43522958590595007;-9.03980271161896e-09;-0.3641999823635143;0.36417784312964196;0.9999832296348315
87.598078;1.186131201065384;-3.573541486766638e-05;-3.0143455986183937e-05;0.4319469476829188;0.36417667928041597;1.1949435555825003;0.9999742729452147;9.999638611901528;-0.4167700103400461;0.43528491819563775;0.4352294422138107;-8.885442385789851e-09;-0.36419998202217685;0.36417779505439446;0.9999821343501435
87.608078;1.186133778028941;-3.573572466041024e-05;-3.014311187428712e-05;0.43194759972096514;0.36417608389814615;1.194944996575957;0.9999725223009357;9.999648387091979;-0.4167700101490924;0.43528503968623106;0.43522925449390215;-8.729068554966394e-09;-0.36419998168655077;0.3641777248871441;0.9999809918608031
87.618078;1.1861363859119138;-3.5736031389445355e-05;-3.0142763901141877e-05;0.4319482475022521;0.3641755001464;1.1949464337284423;0.9999707650323223;9.999657754536562;-0.41677000996870667;0.4352851647733141;0.4352290239539745;-8.57219470672222e-09;-0.36419998135812903;0.364177633413539;0.999979807440892
87.628078;1.186139018440514;-3.573633335415578e-05;-3.01424131482445e-05;0.4319488882778908;0.36417493026516773;1.1949478646260148;0.9999690057288849;9.999666668818898;-0.41677000979926093;0.4352852943957244;0.4352287520795484;-8.41616501914587e-09;-0.3641999810376888;0.3641775212092605;0.9999785858856439
87.638078;1.1861416709884547;-3.57366289810307e-05;-3.01420602588545e-05;0.43194951973903417;0.3641743763585915;1.1949492888151154;0.9999672492712413;9.999675104191647;-0.416770009640998;0.4352854291067834;0.435228440284415;-8.262170810673515e-09;-0.36419998072533427;0.3641773885710796;0.999977331598543
87.648078;1.1861443413475108;-3.5736916929967594e-05;-3.014170565987335e-05;0.43195013997652876;0.36417384029301697;1.1949507072380585;0.9999655005214232;9.999683057429678;-0.416770009493892;0.4352855685430525;0.43522808993698553;-8.111132753447554e-09;-0.36419998042074486;0.364177235569292;0.9999760485164139
87.658078;1.186147028163484;-3.5737196168515616e-05;-3.0141349715689064e-05;0.4319507471426632;0.3641733235959675;1.1949521207921465;0.999963763222444;9.999690531785271;-0.4167700093578787;0.43528571142593203;0.4352277025577349;-7.96360291062156e-09;-0.3641999801234758;0.3641770620340242;0.9999747403537963
87.668078;1.1861497291298646;-3.5737465974641746e-05;-3.0140992865314916e-05;0.43195133921013384;0.3641728275509771;1.1949535294293347;0.9999620397220128;9.999697528655807;-0.41677000923318425;0.4352858561024219;0.43522728000784033;-7.819714806343152e-09;-0.3641999798332418;0.3641768676560781;0.9999734112705398
87.678078;1.1861524404658166;-3.5737725942981035e-05;-3.014063567412834e-05;0.43195191400218297;0.3641723533199748;1.1949549320493857;0.9999603317353103;9.999704054991131;-0.4167700091201958;0.43528600067604456;0.43522682458928186;-7.679273968410202e-09;-0.3641999795501076;0.36417665233610097;0.9999720659506245
87.688078;1.186155157143138;-3.573797590175511e-05;-3.01402787874837e-05;0.43195246928433023;0.3641719019989743;1.1949563268352261;0.9999586405757477;9.999710130703027;-0.4167700090190851;0.4352861427351907;0.43522633903343405;-7.541963193930134e-09;-0.36419997927450753;0.3641764165536802;0.9999707088307666
87.698078;1.186157873300902;-3.573821576770367e-05;-3.0139922954614188e-05;0.43195300298554196;0.36417147473142997;1.1949577121623225;0.99995696651991;9.99971578954896;-0.41677000892974736;0.4352862794710288;0.4352258264376997;-7.407412271688382e-09;-0.3641999790070934;0.3641761612532355;0.9999693434777128
87.708078;1.1861605822365893;-3.5738445597519856e-05;-3.0139569021274307e-05;0.4319535135688938;0.36417107270354576;1.194959087181086;0.9999553086885401;9.999721073632811;-0.41677000885188187;0.4352864082066011;0.4352252900860148;-7.275209966905923e-09;-0.36419997874855387;0.3641758872181473;0.9999679728592551
87.718078;1.1861632755529032;-3.57386656724058e-05;-3.013921776797339e-05;0.4319540002085214;0.364170696868191;1.194960450975732;0.9999536657929534;9.999726026209036;-0.4167700087848016;0.4352865268469255;0.4352247331713222;-7.144973715438748e-09;-0.3641999784994805;0.3641755946550548;0.9999666000483785
87.728078;1.1861659422907103;-3.573887637104414e-05;-3.0138869849082857e-05;0.4319544626660674;0.3641703475994201;1.1949618009507323;0.9999520364801231;9.999730690471143;-0.41677000872733394;0.43528663404040274;0.4352241587509066;-7.016365770752539e-09;-0.36419997826024686;0.36417528334352706;0.9999652284657191
87.738078;1.186168569585429;-3.573907801103802e-05;-3.0138525990896284e-05;0.4319549009957397;0.364170024553855;1.194963132204359;0.9999504191180798;9.999735109553775;-0.41677000867806363;0.4352867290803282;0.43522357000583134;-6.889189986682992e-09;-0.36419997803099124;0.36417495300881897;0.9999638616371511
87.748078;1.1861711445395153;-3.573927076291221e-05;-3.0138187198236687e-05;0.43195531521276254;0.3641697269301833;1.1949644382871634;0.9999488119238172;9.999739323858638;-0.41677000863553065;0.43528681165004385;0.4352229704431686;-6.7636155877902055e-09;-0.3641999778118444;0.36417460363798076;0.9999625031263191
87.758078;1.1861736552560902;-3.573945459721108e-05;-3.0137854703622428e-05;0.4319557051444858;0.3641694539864753;1.1949657119677801;0.9999472133024743;9.999743369180676;-0.4167700085983251;0.43528688150249534;0.435222363902307;-6.640146379862054e-09;-0.3641999776033354;0.364174235633545;0.9999611567958271
87.768078;1.186176090634798;-3.573962932434727e-05;-3.0137529755590008e-05;0.4319560704576589;0.36416920533827707;1.194966945731349;0.9999456217334248;9.999747274439455;-0.41677000856526364;0.43528693810919195;0.4352217545252817;-6.519202410502129e-09;-0.3641999774066973;0.36417384979367934;0.9999598267348122
87.778078;1.1861784399843527;-3.573979465732839e-05;-3.013721358325308e-05;0.43195641061683465;0.3641689808650058;1.1949681331754254;0.9999440353892953;9.999751059124769;-0.4167700085354768;0.4352869804156851;0.435221146553733;-6.400720707826747e-09;-0.3641999772238397;0.36417344722086054;0.9999585166318614
87.788078;1.1861806935131258;-3.573995026401912e-05;-3.0136907628974285e-05;0.43195672486383424;0.3641687805140121;1.194969270715902;0.9999424521654832;9.999754733398605;-0.4167700085083634;0.43528700696330175;0.4352205438527485;-6.284074919978364e-09;-0.36419997705703516;0.3641730292702536;0.9999572295255241
87.798078;1.1861828440688986;-3.574009586227142e-05;-3.0136613781030718e-05;0.43195701260438446;0.3641686042044133;1.1949703574460682;0.999940870086123;9.999758301535357;-0.41677000848372403;0.4352870163691464;0.4352199496117192;-6.16827990655972e-09;-0.36419997690858036;0.3641725975419973;0.9999559683545172
87.808078;1.1861848881111956;-3.574023118135329e-05;-3.013633433764837e-05;0.43195727403905954;0.36416845182167973;1.1949713932287;0.9999392874523017;9.999761767222108;-0.4167700084619952;0.43528700778755264;0.43521936644031156;-6.052439351217778e-09;-0.36419997678066146;0.36417215381701823;0.9999547363076833
87.818078;1.18618682456384;-3.5740355797338545e-05;-3.0136071684346492e-05;0.4319575103137068;0.3641683231990674;1.1949723773771046;0.9999377025445173;9.999765133752796;-0.41677000844419226;0.4352869811612408;0.4352187964529466;-5.936055525633805e-09;-0.3641999766754755;0.3641716999222744;0.9999535365758085
87.828078;1.1861886534638075;-3.5740469154760675e-05;-3.0135827938711522e-05;0.43195772307301816;0.364168217968837;1.1949733089434098;0.9999361134299982;9.999768393747475;-0.4167700084316059;0.4352869373353335;0.4352182411052324;-5.8188474630844604e-09;-0.3641999765953061;0.3641712375877941;0.9999523721399876
87.838078;1.1861903752518355;-3.5740570727812456e-05;-3.0135604794723944e-05;0.4319579139514183;0.364168135472707;1.1949741876872138;0.9999345182996658;9.999771521966428;-0.41677000842545087;0.43528687785203085;0.4352177011236374;-5.700518503654173e-09;-0.36419997654226416;0.36417076838896695;0.99995124554244
87.848078;1.1861919897911286;-3.574066004281214e-05;-3.0135403455035045e-05;0.4319580841440776;0.3641680748573368;1.1949750145133862;0.999932916025714;9.999774484156427;-0.41677000842653966;0.43528680433198313;0.4352171766949753;-5.5807939750450554e-09;-0.3641999765179458;0.36417029385204264;0.999950158713981
87.858078;1.186193495806226;-3.574073666440788e-05;-3.013522460611041e-05;0.43195823416407353;0.36416803500682576;1.1949757910391394;0.9999313064406674;9.999777245898576;-0.416770008435177;0.43528671800042545;0.43521666755780364;-5.459481474490263e-09;-0.36419997652335445;0.36416981546518334;0.9999491134099805
87.868078;1.1861948910811715;-3.5740800325629174e-05;-3.0135068658302278e-05;0.43195836408422233;0.36416801435467966;1.1949765190434392;0.9999296900059134;9.9997797715345;-0.4167700084513716;0.4352866197608759;0.4352161729573584;-5.336491066227607e-09;-0.3641999765590701;0.36416933433508897;0.9999481120077605
87.878078;1.18619617272016;-3.574085103266819e-05;-3.0134936060280943e-05;0.43195847387038694;0.36416801107999885;1.1949772003215338;0.9999280671088492;9.999782028111268;-0.41677000847516255;0.4352865104172207;0.435215691859759;-5.211857754661867e-09;-0.3641999766254082;0.3641688508727067;0.9999471580493215
87.888078;1.1861973379260455;-3.574088904687446e-05;-3.013482727007321e-05;0.4319585635021771;0.36416802351315897;1.1949778366509873;0.999926437770009;9.999783992964465;-0.4167700085067955;0.4352863906672208;0.4352152234541825;-5.085720102676728e-09;-0.36419997672242116;0.36416836491473953;0.9999462557084499
87.898078;1.186198384926695;-3.57409147774989e-05;-3.0134742474586434e-05;0.43195863316059874;0.3641680502395527;1.194978429699011;0.9999248018650769;9.99978564996395;-0.41677000854668417;0.4352862609212113;0.43521476745416365;-4.958346562798245e-09;-0.36419997684992156;0.3641678761601256;0.999945408390999
87.908078;1.1861993131483486;-3.574092849020877e-05;-3.013468143137215e-05;0.43195868324332987;0.3641680900948854;1.1949789810183753;0.9999231594479107;9.999786981676229;-0.41677000859524865;0.4352861210984652;0.43521432387876574;-4.830234007105245e-09;-0.3641999770075535;0.36416738458882136;0.9999446181237198
87.918078;1.1862001228650987;-3.574093004992958e-05;-3.0134643618799268e-05;0.431958714115153;0.36416814234733536;1.1949794920928147;0.9999215111660181;9.9997879711421;-0.41677000865275593;0.43528597074379166;0.4352138926939456;-4.702208491376838e-09;-0.3641999771947665;0.36416689053301365;0.9999438856658549
87.928078;1.1862008145722003;-3.5740918991239274e-05;-3.01346285122565e-05;0.431958726117618;0.3641682067329081;1.1949799642523347;0.999919858622824;9.999788607177056;-0.41677000871931297;0.435285809633445;0.43521347376075686;-4.575467192022694e-09;-0.3641999774108488;0.36416639443550936;0.9999432106457127
87.938078;1.186201388740143;-3.574089472134331e-05;-3.0134635639025698e-05;0.4319587197210508;0.3641682830884881;1.194980398251818;0.999918204218852;9.999788882842125;-0.4167700087950074;0.4352856383986548;0.4352130668760079;-4.451380298900639e-09;-0.3641999776550629;0.36416589669382127;0.9999425924564057
87.948078;1.186201845989483;-3.57408566469804e-05;-3.0134664370764786e-05;0.43195869545442334;0.3641683709520443;1.1949807940327317;0.9999165506995236;9.999788789546265;-0.41677000888004323;0.43528545863397833;0.43521267169464356;-4.331107740543928e-09;-0.36419997792672787;0.364165397658062;0.9999420315811522
87.958078;1.1862021865817862;-3.574080421081291e-05;-3.013471371750822e-05;0.4319586539535049;0.3641684696350647;1.1949811515885282;0.9999149013503997;9.999788317395092;-0.4167700089746595;0.43528527252566285;0.4352122877385626;-4.215388720275956e-09;-0.36419997822528466;0.3641648975673799;0.9999415301871521
87.968078;1.1862024093809675;-3.574073688822349e-05;-3.013478226939946e-05;0.4319585962871035;0.36416857866453345;1.1949814722317678;0.999913260909789;9.999787460293698;-0.41677000907882483;0.43528508250108483;0.4352119144490947;-4.104593016694626e-09;-0.36419997855025876;0.3641643966501782;0.9999410916744091
87.978078;1.186202511724064;-3.574065425690762e-05;-3.013486825603773e-05;0.43195852402415597;0.3641686979544322;1.1949817589395282;0.999911635956384;9.99978621102291;-0.41677000919213414;0.43528489114756713;0.435211551153004;-3.998904938325718e-09;-0.3641999789010346;0.36416389555344114;0.999940719820297
87.988078;1.186202490617453;-3.574055615536571e-05;-3.0134969801799884e-05;0.43195843894743186;0.3641688275780946;1.1949820161670477;0.9999100342836862;9.999784550944922;-0.41677000931401115;0.43528470110916717;0.43521119715200945;-3.898545103403853e-09;-0.36419997927679015;0.3641633955814256;0.9999404185281786
87.998078;1.186202344008389;-3.5740442900090484e-05;-3.0135085300722647e-05;0.4319583429694154;0.36416896760441364;1.194982250142929;0.9999084639812887;9.999782451231638;-0.416770009443857;0.4352845148157229;0.4352108520115787;-3.80384662974104e-09;-0.36419997967665685;0.36416289846826383;0.999940191734597
88.008078;1.186202071402982;-3.574031543417589e-05;-3.013521356152194e-05;0.43195823828668656;0.3641691181241091;1.1949824690088202;0.9999069325173365;9.999779882931922;-0.4167700095811104;0.4352843342662225;0.43521051589052345;-3.7151478690997956e-09;-0.36419998009970406;0.3641624059932785;0.9999400425305154
88.018078;1.1862016741648893;-3.574017525388204e-05;-3.0135353732645194e-05;0.4319581272835184;0.3641692793292433;1.194982681783512;0.9999054461959335;9.999776823875747;-0.41677000972523304;0.4352841610382654;0.4352101898817504;-3.6326925631616018e-09;-0.3641999805447662;0.3641619196291875;0.999939972103264
88.028078;1.1862011552157292;-3.574002425695958e-05;-3.013550524594007e-05;0.4319580121984201;0.3641694515474689;1.1949828970612613;0.9999040104823201;9.999773260801996;-0.416770009875513;0.43528399642332644;0.4352098761976813;-3.5565775584544883e-09;-0.36419998101024903;0.36416144035830794;0.9999399795037567
88.038078;1.186200517790622;-3.573986460651984e-05;-3.0135667754351537e-05;0.4319578950560652;0.3641696350364323;1.194983122563741;0.9999026307032426;9.999769193079928;-0.41677001003089964;0.4352838414256899;0.43520957788432685;-3.4868092608296492e-09;-0.3641999814939346;0.36416096884467175;0.9999400624070343
88.048078;1.1861997644705804;-3.573969848156497e-05;-3.0135841066831444e-05;0.43195777773798133;0.3641698296500038;1.19498336510255;0.9999013124678005;9.999764635838119;-0.4167700101900657;0.4352836967003792;0.43520929841190187;-3.4235952001893526e-09;-0.36419998199315873;0.36416050585700693;0.9999402185853938
88.058078;1.186198898072661;-3.573952782003682e-05;-3.0136025184883825e-05;0.43195766176711176;0.36417003484036603;1.1949836304100643;0.9999000616557646;9.999759616749163;-0.41677001035158806;0.43528356286315717;0.4352090416738764;-3.36752759600115e-09;-0.36419998250529617;0.36416005258942147;0.9999404472467676
88.068078;1.1861979230884503;-3.573935419280497e-05;-3.0136220323472798e-05;0.431957548037652;0.36417025004985176;1.1949839231207753;0.999898884209364;9.99975417452819;-0.41677001051415974;0.4352834410615841;0.4352088119459569;-3.319296471317372e-09;-0.36419998302803963;0.36415961058870533;0.9999407490260152
88.078078;1.1861968451782032;-3.57391786628264e-05;-3.0136426703986585e-05;0.43195743671065495;0.36417047509231576;1.194984246988369;0.9998977858643957;9.999748360154094;-0.4167700106767793;0.4352833331164478;0.4352086134435576;-3.2792933181479555e-09;-0.36419998355950345;0.36415918146637183;0.9999411248696954
88.088078;1.1861956696926377;-3.573900167384393e-05;-3.0136644255620482e-05;0.43195732737252446;0.3641707102946422;1.1949846048351727;0.9998967717708591;9.999742228122516;-0.4167700108388533;0.43528324110148237;0.4352084500507532;-3.247607707060735e-09;-0.3641999840982385;0.3641587668470816;0.9999415749524682
88.098078;1.1861944011506431;-3.5738823247807505e-05;-3.0136872592831908e-05;0.4319572195937077;0.3641709563184356;1.194984998361556;0.9998958464986644;9.999735820497039;-0.41677001100028593;0.43528316684336255;0.43520832526802394;-3.224364809173157e-09;-0.3641999846431062;0.364158368458281;0.9999420977807564
88.108078;1.1861930428484466;-3.573864332496907e-05;-3.0137111302883047e-05;0.43195711348985466;0.3641712137878685;1.1949854285605699;0.9998950146299299;9.999729158711405;-0.41677001116151186;0.43528311168016126;0.43520824182670087;-3.2100238081306196e-09;-0.36419998519315416;0.3641579880404963;0.999942689924266
88.118078;1.1861915965715086;-3.573846196053779e-05;-3.0137360222630485e-05;0.4319570098562684;0.36417148322029774;1.19498589637503;0.9998942813854474;9.99972224827457;-0.416770011323298;0.43528307661888643;0.4352082012342997;-3.2054416609751694e-09;-0.3641999857473716;0.3641576271737115;0.9999433468745846
88.128078;1.186190064232362;-3.5738279459888284e-05;-3.0137619445449815e-05;0.431956910022007;0.36417176517323374;1.1949864025284456;0.9998936529989523;9.999715087309767;-0.4167700114864575;0.43528306281709284;0.4352082038867636;-3.21182164982294e-09;-0.364199986304327;0.36415728713691137;0.9999440638248512
88.138078;1.1861884504210478;-3.5738096353867785e-05;-3.0137889132413914e-05;0.43195681575775613;0.36417206000985247;1.1949869467514822;0.9998931365476004;9.99970767056974;-0.4167700116517117;0.43528307202576416;0.4352082496489872;-3.230579719347147e-09;-0.36419998686219923;0.36415696884959325;0.9999448353425398
88.148078;1.1861867630369316;-3.573791308648094e-05;-3.0138169442779616e-05;0.43195672940218954;0.36417236752766363;1.194987527551126;0.9998927392006133;9.999699990624736;-0.41677001181965906;0.43528310669991577;0.4352083383049219;-3.2630023996366116e-09;-0.36419998741929854;0.36415667293394444;0.9999456549581324
88.158078;1.1861850120592696;-3.573772971302185e-05;-3.013846068101099e-05;0.43195665385242454;0.364172687035577;1.1949881426918743;0.999892467680688;9.9996920353851;-0.41677001199081587;0.4352831696977881;0.43520846957321563;-3.3098715500414826e-09;-0.3641999879745235;0.36415639975705283;0.999946516083209
88.168078;1.1861832083298272;-3.5737545977017076e-05;-3.0138763427974322e-05;0.4319565919940655;0.3641730177587334;1.1949887898906901;0.9998923279045562;9.99968378689874;-0.41677001216574117;0.4352832637643495;0.4352086429164321;-3.371388846904754e-09;-0.36419998852745356;0.3641561494072186;0.9999474133499252
88.178078;1.1861813631795617;-3.573736169415962e-05;-3.013907848770986e-05;0.4319565462071185;0.36417335905003845;1.1949894676257005;0.9998923244473875;9.999675232512669;-0.41677001234506;0.43528339122602644;0.4352088573991543;-3.4473609016963128e-09;-0.3641999890782346;0.3641559217154701;0.9999483425267621
88.188078;1.1861794884417551;-3.5737176958188845e-05;-3.013940668913509e-05;0.43195651863750967;0.3641737101642595;1.194990175718683;0.9998924605024848;9.999666377179803;-0.4167700125294113;0.43528355390664675;0.4352091115493617;-3.5373840877725365e-09;-0.3641999896273802;0.3641557163957611;0.9999492995546059
88.198078;1.186177595789597;-3.5736992071954864e-05;-3.013974863383178e-05;0.43195651169859495;0.3641740699534719;1.1949909154437122;0.9998927381445812;9.999657239139452;-0.41677001271959324;0.43528375301238625;0.4352094031473107;-3.6409745039050637e-09;-0.36419999017551874;0.364155533230331;0.9999502797759653
88.208078;1.1861756955759486;-3.573680747509271e-05;-3.0140104526623962e-05;0.4319565280988131;0.3641744368632918;1.1949916896006982;0.9998931579431959;9.999647837231956;-0.4167700129166854;0.43528398902595755;0.43520972913961226;-3.757738984403983e-09;-0.3641999907231324;0.36415537215449045;0.9999512774971145
88.218078;1.1861737963520986;-3.57366236433552e-05;-3.014047427199598e-05;0.4319565703246949;0.3641748091523041;1.1949925027089223;0.999893718278921;9.999638185375847;-0.4167700131217666;0.4352842616756361;0.43521008588616383;-3.887509548825937e-09;-0.3641999912703148;0.36415523328547394;0.9999522866455504
88.228078;1.186171904941897;-3.573644096361285e-05;-3.0140857646774078e-05;0.43195664007710766;0.3641751850753352;1.19499336079233;0.9998944154788432;9.999628294200553;-0.4167700133354517;0.4352845700071149;0.4352104695699541;-4.030246887291631e-09;-0.36419999181672413;0.3641551169662476;0.9999533023524694
88.238078;1.1861700268476811;-3.573625966889188e-05;-3.014125416687571e-05;0.4319567382515584;0.36417556281633445;1.1949942705974417;0.9998952446432013;9.999618175347491;-0.41677001355772064;0.4352849123916456;0.43521087649546764;-4.1858060941780436e-09;-0.3641999923619792;0.3641550238037945;0.9999543218250254
88.248078;1.1861681671433353;-3.573607977875579e-05;-3.0141662952604426e-05;0.4319568651931746;0.3641759402917644;1.194995238944961;0.9998961999079257;9.999607843009176;-0.4167700137881129;0.43528528637599556;0.43521130322587426;-4.353839668076138e-09;-0.3641999929061509;0.36415495463431635;0.9999553439662805
88.258078;1.186166330902875;-3.5735901169868284e-05;-3.014208305280226e-05;0.43195702075604503;0.36417631517396704;1.1949962723760992;0.9998972741652801;9.999597309889245;-0.41677001402594493;0.43528568874597146;0.4352117467027289;-4.5337847220275446e-09;-0.3641999934497616;0.36415491033424335;0.9999563683028235
88.268078;1.1861645226382047;-3.573572372766866e-05;-3.014251384035475e-05;0.43195720438253643;0.364176685113907;1.1949973768664073;0.9998984594857286;9.999586585622673;-0.4167700142704365;0.4352861158516096;0.43521220433047775;-4.7247519180587156e-09;-0.36419999399351727;0.3641548916633506;0.9999573938778481
88.278078;1.1861627458582473;-3.5735547218982966e-05;-3.014295500388393e-05;0.4319574151663103;0.3641770479386262;1.1949985580651887;0.9998997479799506;9.999575678436042;-0.41677001452089935;0.4352865639830596;0.4352126738380573;-4.925480053111087e-09;-0.3641999945381666;0.3641548992120397;0.9999584187919922
