time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.288078;1.186161003876367;-3.573537110034976e-05;-3.01434063733735e-05;0.43195765176436074;0.36417740183879027;1.194999821692629;0.9999011322592536;9.999564594064736;-0.4167700147768266;0.43528702992848184;0.43521315309984904;-5.134478780146012e-09;-0.3641999950843168;0.36415493324442894;0.9999594401836318
88.298078;1.1861593010541225;-3.573519473135625e-05;-3.0143867759520475e-05;0.4319579125445685;0.3641777454161899;1.1950011731704624;0.999902605696919;9.99955333554364;-0.416770015037754;0.43528751161797485;0.4352136401196845;-5.350181243862527e-09;-0.3641999956323125;0.36415499351657526;0.9999604541598122
88.308078;1.1861576429084344;-3.5735017771686164e-05;-3.0144338698240283e-05;0.43195819590585655;0.36417807735300006;1.1950026170356902;0.9999041619131916;9.999541905531485;-0.41677001530309343;0.43528800826234537;0.4352141330995826;-5.571062694474082e-09;-0.3641999961824142;0.3641550792625243;0.9999614560265516
88.318078;1.1861560356198682;-3.5734840410170465e-05;-3.0144818317527084e-05;0.43195850045302986;0.36417839599224555;1.195004156728215;0.999905793777407;9.999530306717862;-0.41677001557210525;0.43528851981427613;0.43521463062679305;-5.7957623964027245e-09;-0.3641999967348974;0.36415518944081837;0.9999624408217338
88.328078;1.1861544859595146;-3.573466336396635e-05;-3.0145305432843365e-05;0.4319588249903548;0.36417869920734236;1.1950057943542294;0.9999074937455212;9.999518537062244;-0.4167700158440773;0.43528904630407694;0.43521513185639443;-6.023150383033111e-09;-0.3641999972899037;0.36415532318200183;0.9999634036754124
88.338078;1.1861530008198302;-3.573448770119604e-05;-3.014579871530821e-05;0.43195916822376035;0.3641789846145323;1.1950075302280263;0.9999092548020933;9.999506584034457;-0.4167700161186223;0.4352895873176767;0.4352156365136729;-6.252375392167428e-09;-0.36419999784737;0.3641554800282127;0.9999643399271914
88.348078;1.1861515861049057;-3.573431471396711e-05;-3.0146296915293346e-05;0.4319595284491534;0.3641792500586842;1.1950093619670359;0.9999110703448187;9.999494430074737;-0.41677001639586664;0.4352901416047421;0.4352161448708457;-6.482954813508159e-09;-0.3641999984070201;0.3641556597783284;0.9999652451396696
88.358078;1.186150246438033;-3.5734145892377566e-05;-3.014679901555319e-05;0.4319599035397747;0.36417949390536825;1.1950112837717288;0.9999129337402265;9.999482068369195;-0.41677001667649016;0.43529070714743634;0.43521665773832563;-6.714831913918552e-09;-0.3641999989682385;0.3641558623273872;0.9999661152540625
88.368078;1.1861489859533862;-3.573398288217843e-05;-3.0147304155434347e-05;0.43196029099594746;0.364179714961882;1.1950132876169155;0.9999148382981434;9.999469512988963;-0.4167700169617042;0.4352912817347863;0.43521717629528434;-6.948272720546493e-09;-0.36419999952999915;0.36415608764794405;0.999966946822832
88.378078;1.1861478085053088;-3.573382743467284e-05;-3.0147811462415005e-05;0.4319606880771069;0.36417991253241394;1.1950153655665172;0.999916776862901;9.999456793436744;-0.4167700172530058;0.4352918633816031;0.4352177017930128;-7.183682872368289e-09;-0.3642000000910898;0.3641563355727645;0.999967736953033
88.388078;1.1861467169266862;-3.5733681369930616e-05;-3.0148320105785473e-05;0.4319610922422591;0.36418008652105804;1.1950175104827392;0.9999187411361983;9.999443938321965;-0.41677001755168613;0.43529245010929557;0.4352182353205754;-7.421489889992956e-09;-0.3642000006504277;0.3641566054647809;0.9999684829883141
88.398078;1.1861457124223658;-3.5733546560731513e-05;-3.0148829510678218e-05;0.43196150154284896;0.36418023716608944;1.1950197152994444;0.9999207222003013;9.999430966013614;-0.4167700178585695;0.4352930395506682;0.4352187775444764;-7.662000136905061e-09;-0.3642000012070211;0.36415689624160424;0.9999691822820729
88.408078;1.1861447940182783;-3.573342493600101e-05;-3.0149339398858768e-05;0.4319619145275413;0.3641803646320641;1.1950219728760108;0.9999227119886467;9.99941789209036;-0.4167700181741899;0.4352936289224688;0.4352193283888427;-7.90532875580839e-09;-0.3642000017596532;0.3641572066811394;0.9999698324922758
88.418078;1.1861439581449569;-3.5733318459521643e-05;-3.0149849703486377e-05;0.4319623297961684;0.3641804688144888;1.19502427662157;0.9999247042776761;9.99940474274455;-0.4167700184991002;0.43529421527973466;0.43521988698052927;-8.151555046255278e-09;-0.3642000023068026;0.3641575355475868;0.9999704322174195
88.428078;1.1861431992444742;-3.5733229116849237e-05;-3.0150360401195352e-05;0.4319627455858284;0.3641805493548816;1.1950266209972737;0.999926694990717;9.999391562402197;-0.4167700188340061;0.4352947959482336;0.435220451933572;-8.400788873554477e-09;-0.364200002846975;0.3641578815319627;0.9999709812451532
88.438078;1.1861425112034036;-3.573315900013335e-05;-3.0150871214066686e-05;0.43196315977823;0.36418060569776395;1.1950290014530496;0.9999286816403288;9.999378411807749;-0.41677001917959905;0.43529536893891807;0.43522102178906374;-8.652966604908125e-09;-0.3642000033790354;0.3641582433186972;0.9999714805563825
88.448078;1.1861418885052817;-3.573311024166938e-05;-3.01513813727734e-05;0.4319635703018689;0.3641806372188799;1.1950314140148135;0.9999306620650952;9.999365358470856;-0.4167700195363348;0.435295932978681;0.435221595341932;-8.907676539592824e-09;-0.3642000039021804;0.3641586197081634;0.9999719325837554
88.458078;1.186141326160504;-3.5733084530475527e-05;-3.0151889484065785e-05;0.4319639754058794;0.3641806434567941;1.1950338550984998;0.9999326337654307;9.999352468148139;-0.4167700199043709;0.4352964873043268;0.4352221716000998;-9.164274950026979e-09;-0.3642000044158115;0.36415900972587617;0.9999723411709835
88.468078;1.1861408188529716;-3.573308265958836e-05;-3.0152393499962986e-05;0.4319643736982773;0.36418062418966124;1.195036321644346;0.9999345942659241;9.99933979970024;-0.4167700202834488;0.435297031640743;0.43522274974181696;-9.422079655376675e-09;-0.36420000491965054;0.36415941280004793;0.9999727108215266
88.478078;1.186140360569415;-3.573310459944428e-05;-3.0152890863231605e-05;0.4319647641729648;0.36418057929454306;1.1950388111349157;0.9999365421550807;9.999327397979;-0.41677002067273533;0.4352975662043781;0.4352233294322304;-9.680238588376458e-09;-0.3642000054138714;0.3641598286704152;0.9999730460450991
88.488078;1.1861399445603709;-3.573314989006628e-05;-3.0153378680501504e-05;0.4319651462454182;0.36418050859569756;1.1950413211295599;0.9999384780366437;9.999315288003773;-0.41677002107089695;0.4352980912862541;0.43522391091247686;-9.937406194133523e-09;-0.36420000589898543;0.36416025690862963;0.9999733514669348
88.498078;1.1861395630641725;-3.5733218027046624e-05;-3.015385384945671e-05;0.43196551978842546;0.3641804118141556;1.195043848323386;0.9999404038050381;9.999303476760227;-0.41677002147630116;0.4352986067093427;0.4352244944682254;-1.0191656783156208e-08;-0.3642000063756624;0.36416069659300554;0.9999736324437388
88.508078;1.186139207405265;-3.573330871736928e-05;-3.015431329569851e-05;0.43196588497825406;0.36418028869864816;1.1950463875486912;0.999942320644692;9.999291958774682;-0.4167700218871557;0.4352991117274844;0.4352250798988446;-1.0440631033285401e-08;-0.3642000068446079;0.36416114634357816;0.9999738953219348
88.518078;1.1861388682467344;-3.573342187830881e-05;-3.0154754302354044e-05;0.431966241778927;0.36418013930949955;1.1950489318589304;0.9999442280855821;9.999280719741662;-0.41677002230174864;0.43529960532585926;0.4352256664722111;-1.0681622643439671e-08;-0.3642000073064293;0.36416160435456524;0.9999741467370945
88.528078;1.186138535225746;-3.573355747935178e-05;-3.015517476064301e-05;0.4319665895127897;0.3641799642330612;1.1950514742072207;0.9999461246450627;9.999269739011247;-0.4167700227188572;0.4353000866108482;0.4352262531714944;-1.0911585731417933e-08;-0.3642000077614545;0.3641620684685703;0.9999743926827497
88.538078;1.1861381971524563;-3.573371549292816e-05;-3.0155573252522327e-05;0.43196692688352223;0.36417976451452366;1.195054008584989;0.9999480088384398;9.999258989447512;-0.41677002313795675;0.4353005548496251;0.43522683898529013;-1.1127372899834548e-08;-0.3642000082095367;0.36416253661326387;0.999974638332148
88.548078;1.1861378433969565;-3.573389601155216e-05;-3.0155948877979945e-05;0.43196725210324965;0.3641795413747768;1.1950565293679258;0.9999498792824417;9.999248433926628;-0.41677002355890574;0.43530100912908054;0.4352274231241431;-1.1326219102532075e-08;-0.3642000086500621;0.36416300723992046;0.999974888134991
88.558078;1.1861374648523122;-3.573409941381362e-05;-3.015630091931948e-05;0.4319675629377181;0.3641792960635608;1.1950590308650573;0.9999517338429943;9.99923802784715;-0.4167700239813171;0.4353014482244846;0.4352280050694114;-1.1505979548630338e-08;-0.3642000090822233;0.3641634792595482;0.9999751455011134
88.568078;1.1861370538545113;-3.5734326354914576e-05;-3.0156628687186875e-05;0.43196785691015566;0.36417902989824835;1.1950615080702136;0.9999535695704568;9.999227731403344;-0.41677002440420274;0.4353018706719213;0.43522858461418656;-1.1664923852194926e-08;-0.36420000950530484;0.36416395172914523;0.9999754128214182
88.578078;1.1861366038386063;-3.57345774298237e-05;-3.015693160893176e-05;0.4319681315744376;0.3641787442613409;1.1950639573051982;0.9999553838639883;9.999217520413412;-0.4167700248262026;0.4353022747543133;0.4352291620644861;-1.1801508947222493e-08;-0.36420000991879997;0.3641644237295028;0.999975691963899
88.588078;1.1861361090974056;-3.573485286956653e-05;-3.0157209246260333e-05;0.43196838465156545;0.3641784406990791;1.1950663756412192;0.9999571749544939;9.999207384124883;-0.41677002524606904;0.43530265857970385;0.43522973829076056;-1.1914445241283563e-08;-0.3642000103223693;0.36416489443541794;0.9999759842713167
88.598078;1.1861355647725063;-3.5735152667060494e-05;-3.015746112159571e-05;0.43196861418435434;0.36417812105883896;1.195068759988104;0.9999589413684565;9.99919731395414;-0.41677002566289073;0.4353030202061262;0.4352303144257331;-1.2002856484383147e-08;-0.36420001071567826;0.36416536313422093;0.9999762903309984
88.608078;1.1861349668799432;-3.5735476808859786e-05;-3.0157686645163382e-05;0.4319688187713515;0.3641777873170014;1.195071107325304;0.9999606820059199;9.999187301808067;-0.41677002607596836;0.435303357748646;0.43523089156798656;-1.2066272529917518e-08;-0.36420001109819367;0.36416582912935747;0.9999766100727858
88.618078;1.1861343121815104;-3.573582531073021e-05;-3.0157885339147483e-05;0.4319689977097586;0.36417744144019093;1.1950734150411704;0.9999623968466637;9.999177354043283;-0.4167700264846248;0.4353036695933086;0.4352314707814393;-1.2104595369803753e-08;-0.3642000114691558;0.3641662917519227;0.9999769428484638
88.628078;1.1861335980519252;-3.573619823508459e-05;-3.0158057104222902e-05;0.43196915094735927;0.364177085459505;1.1950756801555495;0.9999640868849087;9.99916750169779;-0.4167700268881153;0.43530395453303944;0.4352320532275377;-1.2118199808582674e-08;-0.364200011827848;0.36416675046001834;0.9999772875352909
88.638078;1.1861328221236034;-3.573659563275833e-05;-3.015820220107405e-05;0.43196927885657666;0.36417672134338097;1.1950778989605018;0.9999657528908839;9.999157791580274;-0.4167700272856077;0.43530421176013945;0.43523264005088447;-1.2107932339195879e-08;-0.3642000121739074;0.3641672046901279;0.9999776430450118
88.648078;1.1861319819514615;-3.573701734443073e-05;-3.0158320949369855e-05;0.43196938185128503;0.36417635087341554;1.1950800681374099;0.999967393760917;9.99914826947102;-0.416770027676267;0.4353044408226557;0.4352332319606303;-1.207499236758726e-08;-0.3642000125074096;0.3641676534695684;0.999978008882792
88.658078;1.1861310747670601;-3.573746297010141e-05;-3.0158413433093148e-05;0.43196945992535013;0.3641759757588677;1.195082185687345;0.9999690057627586;9.999138973754041;-0.41677002805938007;0.4353046413745142;0.43523382899141466;-1.2020943487643613e-08;-0.3642000128287815;0.3641680951866316;0.9999783849849386
88.668078;1.186130096738058;-3.573793199206943e-05;-3.0158479453629462e-05;0.43196951255651883;0.36417559767787033;1.1950842505227746;0.9999705834216318;9.999129940104522;-0.4167700284344453;0.43530481274781313;0.43523443063092443;-1.1947721183166058e-08;-0.3642000131385813;0.36416852771090863;0.9999787709146741
88.678078;1.1861290429026607;-3.5738423777690066e-05;-3.0158518726760396e-05;0.43196953923840503;0.3641752182613669;1.1950862617676736;0.9999721211535508;9.999121207047473;-0.41677002880125963;0.43530495388768675;0.4352350359674537;-1.185753200951639e-08;-0.36420001343717395;0.3641689487043635;0.9999791653244395
88.688078;1.1861279085966916;-3.5738937605463385e-05;-3.0158531199985828e-05;0.43196954002648463;0.3641748391256968;1.1950882186526681;0.9999736143504772;9.999112815544425;-0.4167700291598216;0.43530506380712775;0.43523564386377206;-1.1752834533971765e-08;-0.3642000137244718;0.3641693558952105;0.999979565868795
88.698078;1.1861266909102077;-3.573947281287732e-05;-3.0158517294428174e-05;0.4319695154970836;0.36417446177806767;1.1950901203637034;0.9999750599133806;9.999104801845276;-0.41677002951006226;0.43530514190091896;0.4352362531934697;-1.1636262675460109e-08;-0.3642000139998617;0.36416974725113604;0.9999799688351526
88.708078;1.1861253896601616;-3.574002883365188e-05;-3.015847785006514e-05;0.4319694663124373;0.364174087441177;1.1950919652343226;0.9999764562521413;9.999097189042125;-0.4167700298517254;0.43530518784716776;0.435236862816087;-1.1510220509845429e-08;-0.3642000142624048;0.36417012113184194;0.9999803683667665
88.718078;1.1861240076541333;-3.574060513269361e-05;-3.0158413861114167e-05;0.43196939292631475;0.36417371698440176;1.1950937503162047;0.9999778021640219;9.999089983307654;-0.41677003018439884;0.4353052015713798;0.4352374715033048;-1.1376544904165057e-08;-0.3642000145111771;0.36417047641529265;0.9999807562089718
88.728078;1.1861225494193015;-3.574120111403833e-05;-3.0158326368179225e-05;0.43196929571612025;0.3641733509756837;1.1950954721800402;0.9999790955168524;9.999083173838105;-0.41677003050749634;0.4353051833351747;0.4352380779575214;-1.1236645853616785e-08;-0.3642000147453345;0.3641708125548928;0.9999811226676276
88.738078;1.1861210195462422;-3.5741815887241965e-05;-3.0158216565840993e-05;0.4319691752709729;0.36417298983343116;1.1950971277515008;0.9999803331397108;9.999076733679125;-0.41677003082028796;0.4353051336244296;0.43523868043894814;-1.1091801045075807e-08;-0.36420001496387233;0.3641711296205367;0.9999814583424036
88.748078;1.1861194222497675;-3.574244807034503e-05;-3.0158085858700763e-05;0.43196903259632535;0.36417263406746553;1.195098714081117;0.999981511535853;9.999070624396905;-0.416770031122131;0.4353050529911566;0.4352392764611592;-1.0943312894316857e-08;-0.3642000151655408;0.36417142834098076;0.9999817556411645
88.758078;1.1861177615865073;-3.574309592040321e-05;-3.0157935844950483e-05;0.431968869356259;0.3641722844789624;1.1951002278354192;0.9999826273955827;9.999064806133006;-0.41677003141264474;0.4353049420747368;0.4352398632629473;-1.0792570326779228e-08;-0.3642000153490473;0.3641717100426548;0.9999820092881145
88.768078;1.1861160413739806;-3.5743757623753664e-05;-3.015776834897127e-05;0.4319686878344704;0.3641719421650024;1.1951016653088253;0.9999836775089307;9.999059246981409;-0.41677003169160554;0.4353048015854752;0.43524043842030324;-1.0640976638727579e-08;-0.3642000155132727;0.364171976528102;0.9999822160277497
88.778078;1.1861142651057066;-3.5744431476902556e-05;-3.0157585388220366e-05;0.43196849036294127;0.3641716083818655;1.195103022718137;0.9999846586988275;9.999053925949832;-0.41677003195877094;0.4353046322020233;0.43524100005763;-1.0489749875263319e-08;-0.36420001565737475;0.3641722300087833;0.9999823746402885
88.788078;1.1861124360004158;-3.574511595333876e-05;-3.015738901782394e-05;0.43196827878539285;0.364171284431515;1.1951042963977423;0.9999855683440753;9.999048831225474;-0.4167700322138523;0.43530443466361907;0.4352415468401268;-1.033981932041417e-08;-0.36420001578077005;0.36417247292191907;0.9999824862857286
88.798078;1.1861105570481978;-3.574580970552027e-05;-3.0157181254839333e-05;0.43196805433653657;0.3641709715873994;1.1951054823691507;0.9999864047138173;9.999043955885876;-0.41677003245662575;0.43530421010451403;0.4352420777464636;-1.019190450240445e-08;-0.36420001588302836;0.3641727076359144;0.9999825539356971
88.808078;1.1861086313468203;-3.574651153143924e-05;-3.015696411314867e-05;0.4319678177683298;0.36417067096948436;1.1951065756387376;0.9999871667548269;9.999039289873032;-0.41677003268694346;0.4353039602662076;0.4352425916730271;-1.0046574797513224e-08;-0.3642000159637766;0.36417293627945707;0.9999825809647024
88.818078;1.1861066624216168;-3.5747220377638225e-05;-3.0156739498179567e-05;0.4319675695699234;0.36417038347426767;1.19510757045765;0.9999878538675058;9.999034812115374;-0.4167700329045293;0.4353036872692084;0.43524308713418525;-9.90416623518162e-09;-0.3642000160225913;0.36417316064244143;0.9999825701672762
88.828078;1.1861046543186873;-3.5747935522221724e-05;-3.0156508979765924e-05;0.43196731017905626;0.36417011000272415;1.1951084615428145;0.9999884660848599;9.999030488463017;-0.416770033108899;0.4353033931082608;0.43524356228739236;-9.764716560872622e-09;-0.3642000160588329;0.3641733821506102;0.9999825234725396
88.838078;1.186102611585189;-3.5748656822410145e-05;-3.0156273736449544e-05;0.4319670401029425;0.3641698517686948;1.19510924505243;0.9999890045570571;9.999026276485989;-0.41677003329950224;0.4353030792339408;0.43524401523272566;-9.628102081327633e-09;-0.36420001607159885;0.36417360200624865;0.9999824419446773
88.848078;1.1861005386698664;-3.57493845857656e-05;-3.0156034669227342e-05;0.43196675999840956;0.36416961021651373;1.1951099187125898;0.9999894711345494;9.999022134268827;-0.4167700334756731;0.43530274643573247;0.43524444412495905;-9.494204255809644e-09;-0.36420001606007585;0.36417382118008246;0.9999823262392425
88.858078;1.1860984392576766;-3.575011907533967e-05;-3.0155792570492477e-05;0.43196647085016565;0.36416938670491417;1.1951104818871425;0.9999898670993138;9.999018027834971;-0.41677003363638815;0.43530239507984925;0.4352448470346421;-9.36284318722975e-09;-0.36420001602404545;0.3641740400064653;0.9999821775952813
88.868078;1.1860963167004106;-3.575086013578967e-05;-3.0155548360007923e-05;0.4319661742710491;0.36416918241135515;1.195110935646406;0.9999901926415901;9.999013932625601;-0.4167700337803365;0.4353020255478746;0.4352452220704452;-9.233610470500956e-09;-0.3642000159639132;0.36417425785779667;0.9999819984748707
88.878078;1.18609417528007;-3.575160713361925e-05;-3.0155303172949065e-05;0.43196587268715664;0.3641689983844087;1.1951112818254308;0.9999904472335601;9.99900982807722;-0.4167700339063442;0.43530163864138277;0.4352455678188885;-9.105883427826895e-09;-0.36420001588038764;0.3641744735197643;0.9999817923413507
88.888078;1.1860920209196208;-3.575235899067762e-05;-3.01550581969199e-05;0.43196556921016077;0.36416883547653156;1.1951115223430586;0.999990630194768;9.999005691432913;-0.41677003401364765;0.43530123590597547;0.43524588364897615;-8.978864255560157e-09;-0.364200015774341;0.36417468596757824;0.9999815632298155
88.898078;1.186089860367842;-3.575311411651077e-05;-3.0154814476604134e-05;0.4319652672974123;0.3641686942173668;1.1951116603012943;0.999990741057499;9.999001497601109;-0.4167700341017385;0.4353008198296627;0.4352461696369419;-8.851307260723459e-09;-0.36420001564673365;0.3641748945943146;0.9999813150303688
88.908078;1.1860876993478027;-3.5753870471281584e-05;-3.0154572727132277e-05;0.4319649703139808;0.36416857474578784;1.1951117008276602;0.9999907799977567;9.998997225774762;-0.41677003417008746;0.4353003937021044;0.4352464261109158;-8.721307974967043e-09;-0.3642000154984287;0.3641750987365777;0.9999810504457378
88.918078;1.1860855409237023;-3.5754626016900885e-05;-3.0154333242147242e-05;0.4319646812113434;0.36416847670417357;1.195111649692531;0.9999907485769695;9.998992866839739;-0.4167700342181007;0.4352999611248926;0.43524665297986226;-8.586703380967616e-09;-0.36420001533015095;0.3641752973048563;0.9999807710422002
88.928078;1.186083385019159;-3.57553791639801e-05;-3.0154096074139438e-05;0.4319644025875394;0.3641683990903399;1.1951115110522357;0.9999906501170642;9.998988421893541;-0.41677003424528675;0.4352995254894496;0.43524684940256037;-8.445630328570714e-09;-0.36420001514258854;0.36417548901693264;0.9999804783138119
88.938078;1.1860812289787999;-3.575612875382172e-05;-3.0153861348715004e-05;0.43196413683945667;0.3641683403441777;1.195111286275995;0.9999904898498924;9.998983893646173;-0.4167700342515389;0.4352990897526266;0.43524701422758755;-8.2965307621988e-09;-0.3642000149363468;0.3641756728726341;0.9999801739711676
88.948078;1.186079068531851;-3.575687379751192e-05;-3.015362951774967e-05;0.43196388603040486;0.36416829863159567;1.1951109740952637;0.9999902751902192;9.998979282150733;-0.4167700342373897;0.43529865645437626;0.4352471467024457;-8.137853638946275e-09;-0.36420001471180014;0.3641758482895751;0.9999798589831761
88.958078;1.186076899280475;-3.5757613365423776e-05;-3.0153401406082812e-05;0.4319636517658443;0.3641682719893007;1.1951105714718668;0.9999900153173459;9.998974589201678;-0.41677003420397674;0.43529822768742105;0.43524724667094183;-7.967974746822214e-09;-0.364200014469046;0.3641760149430385;0.9999795329178285
88.968078;1.1860747179776379;-3.57583465521305e-05;-3.01531779710531e-05;0.43196343536828663;0.3641682584078363;1.1951100746630965;0.9999897199291641;9.998969823327355;-0.41677003415287683;0.4352978051056322;0.4352473142963127;-7.785261187771674e-09;-0.36420001420794773;0.36417617283530307;0.9999791948869619
88.978078;1.1860725226367357;-3.57590723447625e-05;-3.0152960023884514e-05;0.4319632379289518;0.3641682559498115;1.195109479987806;0.9999893979403334;9.998964995895454;-0.41677003408611424;0.4352973901347198;0.43524734982809926;-7.588191449781332e-09;-0.36420001392836;0.36417632259647514;0.9999788447210362
88.988078;1.186070312811625;-3.575978966290705e-05;-3.0152748129863844e-05;0.4319630599893263;0.3641682628099144;1.1951087838758603;0.9999890567625094;9.998960115749;-0.41677003400606427;0.4352969842020358;0.435247353658144;-7.375616600718367e-09;-0.3642000136305928;0.36417646549779753;0.9999784827950429
88.998078;1.186068090407554;-3.576049759448652e-05;-3.015254263733155e-05;0.4319629014177541;0.3641682774447199;1.195107982265232;0.999988702463585;9.998955192003399;-0.4167700339150484;0.43529658885777445;0.43524732655752574;-7.146953947707973e-09;-0.36420001331563445;0.3641766031975229;0.9999781091983605
89.008078;1.1860658594727482;-3.576119532748865e-05;-3.0152343776441987e-05;0.4319627617932287;0.3641682987330881;1.1951070705044875;0.9999883403678771;9.998950236768811;-0.41677003381506605;0.4352962057223058;0.4352472697865268;-6.90205008162863e-09;-0.3642000129849106;0.3641767376013266;0.9999777233861482
89.018078;1.1860636251656327;-3.5761881954616494e-05;-3.015215167596982e-05;0.4319626409506276;0.36416832583887554;1.195106044334956;0.9999879754221123;9.998945260955113;-0.41677003370786625;0.4352958361658428;0.4352471848571371;-6.640855999725731e-09;-0.36420001264007024;0.36417687077836025;0.9999773247130043
89.028078;1.1860613932405983;-3.5762556668554915e-05;-3.0151966226217535e-05;0.4319625392923534;0.3641683578360913;1.1951049005433336;0.9999876119226885;9.998940267738265;-0.41677003359498105;0.4352954809630799;0.4352470731622661;-6.3631776897950645e-09;-0.36420001228292576;0.3641770048133736;0.9999769134201206
89.038078;1.186059170563696;-3.576321904777884e-05;-3.0151787016272536e-05;0.43196245758282525;0.364168393643524;1.1951036367184205;0.9999872527127647;9.998935247100025;-0.41677003347771047;0.43529514014978343;0.43524693588327623;-6.0685406552177325e-09;-0.36420001191532264;0.36417714158163733;0.9999764910209724
89.048078;1.1860569658402527;-3.576386897905945e-05;-3.0151613407466405e-05;0.4319623964343337;0.36416843243440095;1.1951022510732647;0.9999868990178293;9.998930174755932;-0.4167700333574603;0.43529481295584527;0.4352467741648808;-5.7561994873068815e-09;-0.36420001153902376;0.36417728248567666;0.999976059640356
89.058078;1.1860547891963535;-3.5764506309771634e-05;-3.0151444554478414e-05;0.4319623559414041;0.3641684739750424;1.1951007424216709;0.9999865514063002;9.998925017931407;-0.4167700332361635;0.43529449786121915;0.4352465892321441;-5.425182364929268e-09;-0.3642000111556918;0.36417742846517054;0.9999756210184739
89.068078;1.1860526509637566;-3.5765130590338674e-05;-3.0151279333730473e-05;0.431962335505936;0.36416851854405285;1.1950991098885775;0.9999862105277632;9.998919743487097;-0.41677003311619726;0.4352941929329266;0.4352463823364335;-5.074255156638237e-09;-0.3642000107669635;0.3641775804382687;0.9999751760395408
89.078078;1.1860505611536638;-3.576574104816911e-05;-3.0151116322310433e-05;0.43196233395907174;0.36416856671272596;1.1950973525613633;0.9999858768958994;9.998914326581428;-0.4167700329998218;0.4352938962396588;0.43524615462588906;-4.702155825079486e-09;-0.3642000103745644;0.36417773979772505;0.9999747246647385
89.088078;1.1860485297690333;-3.576633674588341e-05;-3.0150953976285203e-05;0.43196235003707406;0.3641686191971681;1.195095469623496;0.9999855501606801;9.998908759084804;-0.4167700328885033;0.43529360592040106;0.4352459070257922;-4.308116660089596e-09;-0.364200009980164;0.3641779083458397;0.9999742659791099
89.098078;1.1860465666616566;-3.576691690408727e-05;-3.015079100505383e-05;0.43196238284157734;0.36416867673669456;1.195093460886166;0.9999852286029114;9.998903049968;-0.4167700327825664;0.435293319861526;0.4352456400030012;-3.89201275632152e-09;-0.36420000958498866;0.364178087713048;0.9999737986720737
89.108078;1.1860446804651459;-3.576748106519354e-05;-3.0150626672414574e-05;0.4319624321117913;0.3641687401354518;1.195091326696091;0.9999849096509213;9.998897219743633;-0.41677003268149226;0.4352930353788203;0.43524535320092783;-3.4540983213966046e-09;-0.36420000918969037;0.3641782789771962;0.9999733217181606
89.118078;1.1860428780846077;-3.576802889945243e-05;-3.0150460648460485e-05;0.4319624982319619;0.36416881051263184;1.1950890673017454;0.9999845907787572;9.998891299190243;-0.41677003258450174;0.4352927491173908;0.43524504550971743;-2.9949193995494356e-09;-0.3642000087945683;0.36417848261007163;0.9999728347180791
89.128078;1.1860411657171026;-3.576856007348741e-05;-3.015029254682799e-05;0.43196258180950875;0.3641688893261074;1.1950866829535924;0.9999842696669983;9.998885328519432;-0.4167700324907759;0.43529245731324656;0.435244715683911;-2.5153198739686285e-09;-0.36420000839982625;0.36417869839600453;0.999972337681392
89.138078;1.1860395500191918;-3.5769074409209963e-05;-3.0150121667744745e-05;0.4319626832706295;0.3641689779844148;1.1950841741837923;0.9999839437893442;9.998879350448652;-0.41677003239927995;0.4352921563944645;0.43524436284435675;-2.0162866358182647e-09;-0.364200008005782;0.3641789254749315;0.9999718303811135
89.148078;1.1860380378267459;-3.5769572025777897e-05;-3.0149947068794176e-05;0.4319628030685695;0.36416907756412964;1.1950815414334162;0.9999836101221723;9.998873401653732;-0.4167700323086251;0.4352918434347803;0.435243986758876;-1.498923111627373e-09;-0.3642000076129916;0.3641791626817673;0.9999713122846579
89.158078;1.1860366348998683;-3.5770053206549285e-05;-3.0149767810953674e-05;0.4319629420255254;0.3641691888356826;1.1950787854288476;0.9999832655608215;9.998867507379094;-0.4167700322172089;0.43529151628160156;0.4352435880776383;-9.644154364110042e-10;-0.3642000072220996;0.36417940887543854;0.9999707834446665
89.168078;1.1860353452453152;-3.577051818115747e-05;-3.0149583122240912e-05;0.4319631010220069;0.3641693122781478;1.1950759083171516;0.9999829077368503;9.998861680329012;-0.416770032123459;0.43529117350876306;0.4352431682327468;-4.136907558546176e-10;-0.36420000683364046;0.3641796631026399;0.999970245521465
89.178078;1.1860341715029448;-3.577096708651797e-05;-3.014939223142177e-05;0.4319632805131179;0.364169448038965;1.1950729138793343;0.9999825352186247;9.998855924302823;-0.4167700320258349;0.43529081431476974;0.4352427289993189;1.5282298331581789e-10;-0.36420000644817596;0.36417992473433536;0.9999697021232945
89.188078;1.1860331155592099;-3.5771399904290475e-05;-3.014919418419682e-05;0.4319634805515692;0.36416959591294007;1.1950698073186155;0.9999821471061187;9.998850244780106;-0.41677003192262524;0.4352904385214202;0.43524227218987005;7.351118568024064e-10;-0.3642000060664459;0.36418019352381426;0.9999691581454492
89.198078;1.1860321788539012;-3.577181632952888e-05;-3.0148988020173146e-05;0.4319637008856812;0.3641697553944323;1.1950665953997988;0.9999817429943116;9.998844661941135;-0.416770031811886;0.4352900465610191;0.4352417995879002;1.3333112216712161e-09;-0.36420000568913163;0.3641804693559412;0.9999686189206737
89.208078;1.186031362536307;-3.577221594548282e-05;-3.0148773039617447e-05;0.431963940939143;0.36416992593997155;1.1950632860443664;0.9999813230761531;9.998839209830724;-0.4167700316915798;0.4352896392091403;0.4352413127797137;1.947371308618788e-09;-0.36420000531664803;0.36418075189364796;0.9999680898051474
89.218078;1.1860306673356453;-3.5772598592338066e-05;-3.0148548894263032e-05;0.43196420003136715;0.3641701072656808;1.1950598874871794;0.9999808876111871;9.998833921311254;-0.41677003155983194;0.4352892171024506;0.4352408129656408;2.577015985786286e-09;-0.3642000049492419;0.36418104057295725;0.9999675754753081
89.228078;1.1860300932512569;-3.5772964465842526e-05;-3.0148315580063377e-05;0.4319644777946503;0.36417029929845685;1.1950564080089228;0.9999804366390728;9.998828819528784;-0.4167700314152282;0.43528878036769936;0.4352403011125968;3.2219018676572968e-09;-0.3642000045869982;0.36418133468471553;0.9999670791813211
89.238078;1.186029639423448;-3.577331396015114e-05;-3.0148073299913228e-05;0.4319647746591312;0.36417050183666383;1.1950528562010263;0.999979970523796;9.998823921379708;-0.41677003125681217;0.4352883286775286;0.4352397780727773;3.88146562401001e-09;-0.3642000042297041;0.3641816332041794;0.9999666032687623
89.248078;1.1860293041448269;-3.577364747224833e-05;-3.0147822265542047e-05;0.4319650921138719;0.3641707143147959;1.1950492413653475;0.999979490344294;9.998819240726602;-0.4167700310836875;0.43528786175523865;0.4352392443904726;4.554750052213565e-09;-0.36420000387687534;0.3641819348186847;0.9999661503125752
89.258078;1.1860290853296611;-3.577396519774418e-05;-3.014756268587619e-05;0.43196543226560846;0.3641709357685377;1.19504557343004;0.9999789976613407;9.998814784971898;-0.41677003089466186;0.4352873799249857;0.43523870032579887;5.240615636592289e-09;-0.3642000035279172;0.3641822383188896;0.9999657230820169
89.268078;1.1860289811943991;-3.5774267064747805e-05;-3.0147294910867904e-05;0.4319657969574195;0.3641711650140943;1.195041862062466;0.999978493887617;9.998810548123311;-0.4167700306882402;0.4352868842825295;0.4352381461175202;5.9378798801596815e-09;-0.3642000031822478;0.3641825428529429;0.9999653235125399
89.278078;1.18602899005193;-3.577455285136368e-05;-3.014701951897872e-05;0.43196618729694375;0.36417140110025625;1.195038116235848;0.9999779795340079;9.99880651227246;-0.4167700304629456;0.4352863766131702;0.4352375822394308;6.645205527436968e-09;-0.36420000283930637;0.36418284789496563;0.9999649520897865
89.288078;1.1860291097399835;-3.577482226138149e-05;-3.014673727478049e-05;0.43196660387374686;0.36417164361702387;1.1950343448795475;0.9999774538561959;9.998802662196393;-0.41677003021770936;0.4352858591985441;0.4352370096896111;7.361192646580273e-09;-0.36420000249846424;0.36418315314509564;0.9999646079984232
89.298078;1.1860293376778666;-3.5775074968370225e-05;-3.0146449056740407e-05;0.43196704710375133;0.36417189255536864;1.1950305572631652;0.9999769149836328;9.99879899630515;-0.41677002995206425;0.4352853343988629;0.435236429855479;8.08446996443026e-09;-0.36420000215894677;0.364183458502169;0.9999642892946636
89.308078;1.1860296709473468;-3.577531068924736e-05;-3.014615582177838e-05;0.43196751731897104;0.3641721480577767;1.1950267621368842;0.999976360140839;9.998795522793989;-0.41677002966620424;0.43528480425994637;0.43523584397429765;8.813429197394856e-09;-0.36420000181986206;0.36418376421458537;0.9999639929449387
89.318078;1.1860301062433218;-3.577552903954191e-05;-3.014585846172815e-05;0.43196801474838076;0.3641724101858075;1.1950229661883403;0.9999757859390844;9.998792250206888;-0.4167700293609843;0.4352842703448168;0.4352352529262737;9.545992102396373e-09;-0.36420000148039766;0.3641840710201321;0.9999637153272836
89.328078;1.1860306402887681;-3.577572914549169e-05;-3.014555752948299e-05;0.43196853928110046;0.3641726785330276;1.195019172999285;0.999975189029978;9.998789183959099;-0.4167700290377865;0.435283733652357;0.43523465721957916;1.027955279070616e-08;-0.36420000114008794;0.36418437987153857;0.9999634531251553
89.338078;1.1860312704017482;-3.577590944541617e-05;-3.0145253080398693e-05;0.4319690899304309;0.36417295199308164;1.195015383327013;0.9999745672109307;9.998786330029636;-0.4167700286982734;0.43528319474598953;0.43523405678722527;1.1010932960011949e-08;-0.3642000007989207;0.36418469144853477;0.999963203890802
89.348078;1.1860319946505329;-3.577606785229326e-05;-3.0144944760588e-05;0.43196966449010255;0.36417322888884657;1.1950115961554395;0.9999739201232594;9.99878369831584;-0.41677002834413973;0.4352826539463471;0.43523345113053064;1.1736527941422162e-08;-0.36420000045726025;0.36418500608943444;0.9999629655048208
89.358078;1.1860328112998089;-3.5776202041484906e-05;-3.0144632085704396e-05;0.43197025982613757;0.36417350715439906;1.1950078092738259;0.9999732483690142;9.998781303361707;-0.4167700279770467;0.4352821111101978;0.4352328402128253;1.2452685800657506e-08;-0.3642000001157561;0.3641853241789367;0.9999627350851632
89.368078;1.1860337179848757;-3.577630982832948e-05;-3.0144314774837937e-05;0.43197087271373563;0.36417378456223065;1.1950040195923748;0.9999725519206175;9.998779164493094;-0.41677002759867365;0.43528156532536955;0.43523222531704503;1.3156102908781474e-08;-0.36419999977528705;0.36418564644922624;0.999962509117674
89.378078;1.1860347116565035;-3.5776389650876605e-05;-3.0143992884488046e-05;0.43197150068447;0.3641740590316327;1.1950002237961028;0.9999718299604928;9.998777303573597;-0.41677002721057144;0.43528101504394046;0.4352316089832738;1.3843979095940679e-08;-0.36419999943680703;0.36418597387058743;0.9999622843845674
89.388078;1.186035788839208;-3.577644088751822e-05;-3.0143666680721797e-05;0.4319721423684859;0.3641743287877237;1.1949964188704818;0.9999710819598965;9.998775741776754;-0.4167700268139743;0.4352804584447215;0.4352309944039696;1.4513800503114088e-08;-0.36419999910115963;0.36418630740560687;0.9999620579333767
89.398078;1.1860369452982198;-3.577646380901191e-05;-3.0143336481065595e-05;0.4319727972250839;0.3641745923861576;1.1949926028182163;0.9999703080759091;9.998774495267849;-0.4167700264100163;0.43527989365042996;0.43523038501863653;1.51631065938105e-08;-0.36419999876908254;0.36418664805891887;0.9999618263196708
89.408078;1.1860381761682999;-3.577645927683919e-05;-3.014300250953029e-05;0.43197346486817434;0.36417484872831773;1.194988776081445;0.9999695086136525;9.998773569931272;-0.41677002600014695;0.4352793186825434;0.4352297843283988;1.57895565054089e-08;-0.36419999844123535;0.364186997094589;0.9999615852396672
89.418078;1.186039477290209;-3.57764283692026e-05;-3.0142664723022587e-05;0.43197414449907495;0.36417509702520834;1.194984941961026;0.9999686834287984;9.998772966041695;-0.41677002558614856;0.43527873129039685;0.435229195599459;1.639105890731306e-08;-0.36419999811815496;0.36418735607228475;0.9999613300438587
89.428078;1.1860408458866416;-3.577637202153178e-05;-3.014232276784975e-05;0.4319748347904591;0.36417533657598;1.1949811048317647;0.9999678315613498;9.998772690011487;-0.41677002516981715;0.43527812887270523;0.4352286214559592;1.6965790885143577e-08;-0.364199997800336;0.3641877267056;0.9999610567168855
89.438078;1.1860422794945293;-3.57762908495036e-05;-3.014197617547535e-05;0.4319755341284973;0.3641755665338875;1.1949772682359032;0.9999669514350397;9.998772755832993;-0.4167700247527836;0.43527750870385895;0.4352280637624077;1.7512195015264567e-08;-0.3641999974883748;0.3641881105787613;0.9999607620941489
89.448078;1.1860437751234096;-3.577618531539773e-05;-3.014162464742781e-05;0.43197624107887045;0.36417578608317736;1.1949734345229779;0.9999660415708352;9.998773182307243;-0.4167700243364566;0.4352768683912175;0.4352275238806722;1.8028965923481377e-08;-0.3641999971830473;0.3641885088922702;0.9999604429187273
89.458078;1.1860453295074347;-3.577605607246875e-05;-3.0141268177311072e-05;0.43197695459149016;0.3641759948699872;1.1949696051887828;0.9999651010340582;9.998773993837977;-0.4167700239219045;0.4352762061545788;0.4352270030049428;1.8515014845660663e-08;-0.36419999688529986;0.3641889225157855;0.9999600950928347
89.468078;1.1860469393141797;-3.577590413433551e-05;-3.0140907005995828e-05;0.4319776735999984;0.3641761931822351;1.1949657816233081;0.9999641291760573;9.998775211797255;-0.4167700235098455;0.4352755209176914;0.4352265024585748;1.8969432531130343e-08;-0.3641999965961174;0.3641893521790904;0.9999597145176125
89.478078;1.1860486014226754;-3.57757307583607e-05;-3.014054155378334e-05;0.4319783966813044;0.36417638175667594;1.1949619662023736;0.9999631246751733;9.99877684118653;-0.41677002310080546;0.4352748123427462;0.43522602393098453;1.939142400803469e-08;-0.36419999631626415;0.364189798504426;0.9999592988290582
89.488078;1.1860503134618259;-3.5775537320468035e-05;-3.0140172350655716e-05;0.431979122284002;0.36417656141705035;1.1949581627439918;0.9999620850145092;9.998778867100363;-0.41677002269529034;0.4352740807375596;0.435225569568282;1.9780216338566525e-08;-0.3641999960459273;0.3641902618702196;0.9999588483701569
89.498078;1.1860520737961242;-3.577532537304591e-05;-3.0139800063579752e-05;0.43197984900402414;0.3641767329392999;1.1949543767500181;0.9999610076162814;9.998781256539221;-0.4167700222939142;0.4352733269482175;0.4352251418637715;2.0135030348063756e-08;-0.36419999578452217;0.3641907422772357;0.999958365949283
89.508078;1.1860538810412358;-3.5775096632521296e-05;-3.0139425715870454e-05;0.4319805755517928;0.3641768971862068;1.1949506159010834;0.9999598911060994;9.998783962147682;-0.41677002189743934;0.4352725520580948;0.4352247434332743;2.045516345820327e-08;-0.3641999955309358;0.36419123938545184;0.9999578557368304
89.518078;1.186055733636413;-3.577485267650816e-05;-3.0139050885667984e-05;0.4319813007669313;0.3641770551528538;1.1949468897681357;0.9999587349262525;9.998786929045842;-0.41677002150672426;0.43527175668107193;0.4352243768878025;2.0739972920891094e-08;-0.3641999952840623;0.3641917526819935;0.999957322210744
89.528078;1.1860576295766394;-3.577459456416452e-05;-3.0138677679191794e-05;0.43198202378007566;0.3641772078844116;1.1949432089053302;0.99995753838668;9.9987901018098;-0.41677002112258704;0.43527094034462166;0.4352240448602505;2.098859676257864e-08;-0.3641999950431864;0.3641922815854337;0.9999567700999
89.538078;1.1860595665872609;-3.577432273905029e-05;-3.013830843558618e-05;0.4319827440130964;0.36417735625118297;1.1949395841174333;0.9999563006686586;9.998793430135855;-0.41677002074561376;0.4352701014004736;0.435223750022145;2.1199713078560462e-08;-0.36419999480784215;0.36419282541883186;0.9999562047987485
89.548078;1.186061542331144;-3.577403719928338e-05;-3.0137945199470955e-05;0.4319834607776823;0.36417750058200027;1.1949360256138;0.9999550213980477;9.998796870314122;-0.41677002037613836;0.4352692374353452;0.43522349495895546;2.1371655553940946e-08;-0.3641999945773165;0.36419338346393454;0.9999556323456225
89.558078;1.1860635538309285;-3.577373764371866e-05;-3.013758925273044e-05;0.43198417265614986;0.3641776405818516;1.1949325425696518;0.9999537006214555;9.99880038136094;-0.41677002001450675;0.43526834589988644;0.4352232819201797;2.1502783929038175e-08;-0.36419999435039696;0.3641939551637109;0.9999550589363952
89.568078;1.186065596676119;-3.577342361255319e-05;-3.013724109215204e-05;0.4319848773430289;0.3641777756525346;1.1949291436174654;0.9999523380858281;9.998803921235796;-0.41677001966138694;0.4352674243940392;0.4352231125633407;2.1591790287737792e-08;-0.36419999412557064;0.36419454012087044;0.9999544902116616
89.578078;1.1860676650742394;-3.577309479880624e-05;-3.0136900839053964e-05;0.4319855719413167;0.36417790525411775;1.1949258370560454;0.9999509327212367;9.998807448354299;-0.416770019317799;0.4352664707301883;0.4352229877745674;2.1637819128167394e-08;-0.36419999390121693;0.3641951378625135;0.9999539307497234
89.588078;1.1860697527140776;-3.5772751231948375e-05;-3.013656861010847e-05;0.4319862531112679;0.36417802919729164;1.1949226303932243;0.9999494827936143;9.998810925372327;-0.4167700189848791;0.43526548346419586;0.4352229076084885;2.1640508014163384e-08;-0.36419999367547845;0.36419574776297287;0.9999533840764674
89.598078;1.1860718533625747;-3.577239288570235e-05;-3.0136244589151857e-05;0.43198691731577527;0.364178147881367;1.1949195301832325;0.999947986213696;9.998814318214666;-0.4167700186637853;0.4352644623879355;0.43522287144030875;2.159994057615371e-08;-0.3641999934462653;0.3641963690718264;0.9999528530067097
89.608078;1.186073960448237;-3.57720192673243e-05;-3.0135928842139893e-05;0.4319875613452307;0.3641782623322519;1.1949165422435915;0.9999464406175496;9.998817595429673;-0.416770018355821;0.4352634081912322;0.43522287817820915;2.1516529655635432e-08;-0.36419999321162777;0.364197000746341;0.999952340095167
89.618078;1.1860760665780763;-3.57716298508997e-05;-3.0135620924155722e-05;0.43198818244349296;0.36417837411629794;1.194913671780446;0.9999448436544347;9.998820736524761;-0.4167700180624352;0.4352623217851799;0.4352229262321904;2.1390966978881793e-08;-0.36419999296994426;0.3641976412823877;0.9999518479991206
89.628078;1.1860781641916138;-3.577122475896141e-05;-3.013531964111573e-05;0.4319887780379267;0.3641784852653176;1.1949109231709618;0.99994319360845;9.9988237413502;-0.4167700177850035;0.43526120396082435;0.43522301348015435;2.1224250363895948e-08;-0.36419999271974546;0.36419828893311196;0.9999513794513384
89.638078;1.1860802467209848;-3.577080477885419e-05;-3.0135023253113006e-05;0.4319893458502669;0.3641785981087617;1.1949082995920532;0.9999414900505681;9.99882663082871;-0.41677001752448;0.4352600554293842;0.43522313766102766;2.1017721709228224e-08;-0.36419999245955065;0.3641989421253651;0.9999509367147821
89.648078;1.1860823092895183;-3.5770371040730324e-05;-3.0134729854076142e-05;0.4319898843295255;0.3641787150856332;1.1949058031192235;0.9999397342121445;9.998829442876515;-0.41677001728103275;0.43525887708253047;0.4352232968683813;2.077310083063961e-08;-0.36419999218789334;0.36419959949529607;0.9999505211696252
89.658078;1.1860843491176976;-3.5769924818601565e-05;-3.0134437727557034e-05;0.43199039282313473;0.3641788387292397;1.194903434904919;0.999937928891258;9.998832226213091;-0.4167700170538961;0.4352576702781115;0.43522348960574947;2.0492534065891706e-08;-0.36419999190349206;0.3642002596211515;0.9999501337056136
89.668078;1.186086365391877;-3.5769467304001216e-05;-3.0134145738949957e-05;0.4319908715244313;0.3641789716391736;1.1949011949011026;0.9999360783779981;9.998835030034053;-0.4167700168415505;0.435256436844486;0.43522371454970354;2.017860325496162e-08;-0.3641999916053827;0.3642009209274166;0.9999497752263936
89.678078;1.1860883582927038;-3.576899938472848e-05;-3.0133853602173765e-05;0.43199132129401596;0.36417911616416065;1.1948990816048222;0.9999341884240327;9.99883789482221;-0.4167700166421065;0.4352551789014169;0.43522397050812706;1.9834183345636125e-08;-0.3641999912928414;0.36420158167720135;0.999949446459318
89.688078;1.1860903280254977;-3.5768521747761566e-05;-3.0133561717185015e-05;0.43199174319428335;0.3641792740565598;1.1948970915198522;0.9999322656359124;9.998840850039866;-0.4167700164536876;0.43525389889017346;0.43522425675864873;1.9462115336833712e-08;-0.36419999096523337;0.36420224002770857;0.9999491475405574
89.698078;1.1860922743778017;-3.5768035133600606e-05;-3.0133270697667875e-05;0.43199213796950214;0.36417944653412804;1.194895218548482;0.9999303165093881;9.998843915840745;-0.41677001627460336;0.4352525995705543;0.435224573257244;1.9064825219137104e-08;-0.3641999906220613;0.36420289439841846;0.9999488781479475
89.708078;1.1860941963136464;-3.5767540331530216e-05;-3.0132981078139202e-05;0.43199250587709104;0.36417963457396685;1.194893454655954;0.9999283466180049;9.99884710408101;-0.4167700161033253;0.4352512838376779;0.43522492028583043;1.864413149311144e-08;-0.3641999902632312;0.3642035437684609;0.9999486380513624
89.718078;1.186096091414078;-3.576703812522104e-05;-3.013269332156778e-05;0.4319928469157567;0.36417983893462336;1.1948917913724277;0.9999263602596565;9.998850414835854;-0.41677001593847185;0.4352499547780506;0.4352252981179595;1.820139245977329e-08;-0.36419998988926117;0.36420418743143096;0.9999484273933557
89.728078;1.1860979553229896;-3.576652949233449e-05;-3.0132407913382192e-05;0.4319931611543429;0.36418005988766394;1.1948902208505552;0.9999243608053472;9.998853829434662;-0.416770015778858;0.43524861590118313;0.4352257070716952;1.7737942724515654e-08;-0.36419998950125787;0.36420482455082814;0.9999482466026697
89.738078;1.1860997813947343;-3.576601584264756e-05;-3.0132125507977494e-05;0.4319934488319849;0.3641802971285117;1.1948887364233942;0.9999223511564196;9.998857316236887;-0.4167700156235423;0.4352472711007064;0.4352261473794916;1.7255501665738914e-08;-0.36419998910074897;0.3642054539539894;0.9999480965332582
89.748078;1.1861015617120678;-3.576549902994598e-05;-3.013184700268916e-05;0.4319937103191843;0.36418055000041727;1.194887333077416;0.9999203337408754;9.998860853603295;-0.4167700154718129;0.4352459242858646;0.4352266187444542;1.6756131631868652e-08;-0.3641999886895084;0.3642060741154382;0.9999479790312474
89.758078;1.186103289548424;-3.576498112764913e-05;-3.0131573414717994e-05;0.4319939462687482;0.3641808175897473;1.1948860076375871;0.9999183105890405;9.998864439893541;-0.4167700153231483;0.43524457890503837;0.4352271201402325;1.6241855651377943e-08;-0.3641999882694773;0.36420668310316234;0.9999478970994331
89.768078;1.1861049611252426;-3.57644642568603e-05;-3.013130581232425e-05;0.4319941578445336;0.3641810986499036;1.1948847582859188;0.9999162835150747;9.998868078100015;-0.4167700151772001;0.43524323767827416;0.4352276498629305;1.5714483324376557e-08;-0.3641999878428121;0.364207278494637;0.9999478545038751
89.778078;1.1861065757752347;-3.5763950624100884e-05;-3.013104526740125e-05;0.43199434671755077;0.364181391761016;1.1948835838563838;0.9999142539884992;9.998871759768141;-0.41677001503375205;0.43524190286915304;0.4352282055700491;1.5175693418472384e-08;-0.36419998741201076;0.36420785755647644;0.9999478556157981
89.788078;1.1861081354763092;-3.5763442463568256e-05;-3.0130792542380544e-05;0.43199451488695784;0.36418169553994806;1.1948824833300313;0.9999122229850523;9.998875459339535;-0.41677001489271687;0.43524057674919314;0.43522878448097624;1.4627094017936215e-08;-0.3641999869799506;0.36420841769365997;0.9999479049238729
89.798078;1.1861096444641228;-3.57629418746105e-05;-3.0130547815485812e-05;0.4319946644256088;0.36418200856159394;1.1948814555008698;0.9999101906976846;9.99887912927929;-0.4167700147541993;0.4352392616397693;0.435229383657008;1.4070287715164047e-08;-0.3641999865495876;0.36420895688734123;0.9999480060509732
89.808078;1.1861111086880267;-3.576245082597645e-05;-3.0130310810392534e-05;0.43199479703176885;0.36418232928162775;1.194880498915489;0.999908156163024;9.99888269637769;-0.41677001461845603;0.4352379599049426;0.43523000013672763;1.3506910127704146e-08;-0.3641999861234843;0.3642094739738892;0.9999481615825087
89.818078;1.1861125344975958;-3.576197123293446e-05;-3.013008105362436e-05;0.4319949135325267;0.3641826561730079;1.1948796120636407;0.9999061174677449;9.998886071552038;-0.4167700144857206;0.4352366742303902;0.435230631203867;1.2938584954451289e-08;-0.3641999857035401;0.36420996864675176;0.9999483733301324
