time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.828078;1.186113926962421;-3.576150501848906e-05;-3.012985788441782e-05;0.4319950138224007;0.3641829877602389;1.194878793902967;0.9999040725774047;9.998889168664766;-0.4167700143560755;0.4352354075718304;0.43523127487267615;1.2367015489067426e-08;-0.3641999852910541;0.3642104410890349;0.9999486422333921
89.838078;1.1861152888841455;-3.5761054167590144e-05;-3.0129640311131474e-05;0.4319950974473005;0.36418332247251417;1.19487804461519;0.9999020207649973;9.998891914195545;-0.4167700142294484;0.4352341626472458;0.4352319300985798;1.1794173854829945e-08;-0.3641999848871271;0.36421089140869944;0.9999489685753984
89.848078;1.1861166206418474;-3.576062061378028e-05;-3.0129427051449995e-05;0.431995164484953;0.36418365876082126;1.194877365937042;0.999899964129134;9.998894248715251;-0.4167700141056644;0.4352329416638636;0.4352325965099612;1.1222336810417927e-08;-0.3641999844930298;0.3642113192449688;0.9999493521647959
89.858078;1.1861179204640446;-3.5760206002650454e-05;-3.0129216828615466e-05;0.43199521598315826;0.364183995558599;1.1948767604036814;0.9998979078372522;9.998896129075119;-0.4167700139845905;0.43523174639768925;0.43523327397963385;1.0653989786671985e-08;-0.36419998411013776;0.3642117236681743;0.9999497916643738
89.868078;1.1861191849958714;-3.5759811546685865e-05;-3.0129008712497072e-05;0.43199525357191854;0.3641843324366693;1.194876229718988;0.9998958590151563;9.998897527800379;-0.41677001386632234;0.43523057817013;0.4352339623280316;1.0091662448078474e-08;-0.3641999837396344;0.36421210320875685;0.9999502841105903
89.878078;1.186120409998632;-3.575943798121334e-05;-3.0128802312194614e-05;0.4319952787659625;0.3641846691412592;1.1948757738807438;0.9998938254129862;9.99889842968126;-0.416770013751113;0.43522943775621414;0.435234661294447;9.537773046028046e-09;-0.3641999833822976;0.3642124558634264;0.9999508254759341
89.888078;1.1861215909647382;-3.5759085642543846e-05;-3.0128597771705308e-05;0.43199529264759556;0.36418500526298375;1.1948753917548198;0.9998918145398712;9.99889883092444;-0.41677001363908556;0.4352283253958562;0.435235370648995;8.99457226867381e-09;-0.36419998303853723;0.3642127791629537;0.9999514113923644
89.898078;1.186122723762101;-3.575875465642342e-05;-3.0128395662626103e-05;0.43199529598088104;0.36418534049121587;1.1948750818970268;0.9998898336505431;9.998898735471153;-0.4167700135302473;0.43522724073423646;0.43523609024924453;8.46415469795455e-09;-0.3641999827086849;0.36421307057649877;0.9999520372102882
89.908078;1.1861238052005356;-3.5758444956996465e-05;-3.0128196900613514e-05;0.43199528938774917;0.3641856747521537;1.1948748429803744;0.9998878901956039;9.998898146409646;-0.416770013424755;0.43522618286562864;0.4352368200143759;7.948603437717649e-09;-0.3641999823931601;0.364213328015989;0.9999526974912186
89.918078;1.1861248332612204;-3.575815611067426e-05;-3.012800264437292e-05;0.431995273480914;0.36418600795492145;1.1948746742485146;0.9998859914867464;9.998897062421069;-0.41677001332288877;0.43522515089981434;0.4352375596939217;7.45017469556022e-09;-0.36419998209232046;0.3642135498398594;0.999953385880663
89.928078;1.1861258075398833;-3.575788734005178e-05;-3.0127813950031224e-05;0.43199524902037073;0.3641863399464865;1.1948745760591968;0.9998841435442478;9.998895482042176;-0.41677001322491497;0.4352241446666886;0.43523830847664224;6.971232468390973e-09;-0.3641999818063451;0.3642137344677039;0.9999540957412335
89.938078;1.1861267299294989;-3.5757637809389725e-05;-3.0127631327633443e-05;0.43199521694059784;0.36418667078794903;1.1948745496059008;0.9998823506666213;9.998893412949375;-0.4167700131310858;0.43522316475165435;0.4352390647697334;6.513979576295471e-09;-0.36419998153532335;0.36421388022284795;0.9999548202032151
89.948078;1.1861276043714872;-3.575740685899623e-05;-3.0127454666216004e-05;0.43199517823394573;0.3641870008035447;1.1948745954407765;0.9998806165148902;9.998890880742739;-0.41677001304149003;0.43522221202601374;0.4352398263937814;6.080247899509908e-09;-0.36419998127937875;0.3642139855751185;0.9999555512950213
89.958078;1.1861284355895494;-3.5757194089895086e-05;-3.0127283458331177e-05;0.43199513378303617;0.36418733019681376;1.1948747123531032;0.9998789453690812;9.998887928009323;-0.4167700129559295;0.43522128729023063;0.43524059111171254;5.671521553210891e-09;-0.3641999810387882;0.36421404937774476;0.9999562798673033
89.968078;1.1861292279246405;-3.5756999300642744e-05;-3.0127117073115516e-05;0.43199508405758097;0.3641876587432818;1.1948748978549362;0.9998773420452668;9.998884607711378;-0.41677001287408033;0.43522039108585947;0.43524135693644583;5.289078618689612e-09;-0.36419998081409316;0.36421407070102624;0.9999569969790255
89.978078;1.18612998480437;-3.575682227229405e-05;-3.012695498292157e-05;0.4319950288874657;0.3641879858820466;1.194875149033838;0.9998758112489085;9.998880978406687;-0.41677001279562953;0.43521952379619566;0.43524212186099426;4.933907804906941e-09;-0.3641999806060673;0.36421404848985534;0.9999576953725184
89.988078;1.1861307087290112;-3.57566625898478e-05;-3.012679670903224e-05;0.43199496763407536;0.3641883109411324;1.1948754625755353;0.9998743576643997;9.998877099416225;-0.4167700127202667;0.4352186860026764;0.4352428834846916;4.606505889859536e-09;-0.3641999804154972;0.3642139816011326;0.9999583697832143
89.998078;1.1861314014321864;-3.5756519708602604e-05;-3.0126641642505596e-05;0.4319948995740027;0.36418863329892415;1.1948758343824752;0.9998729863052744;9.998873029084892;-0.41677001264771857;0.4352178784029491;0.43524363918535935;4.306974826530534e-09;-0.3641999802429735;0.3642138692453193;0.9999590164298697
90.008078;1.1861320637667578;-3.575639323995122e-05;-3.012648905930569e-05;0.43199482429749747;0.3641889524164077;1.1948762591851088;0.9998717026160392;9.998868824849385;-0.41677001257776214;0.4352171013798118;0.43524438679951294;4.035327241565359e-09;-0.3641999800888863;0.3642137113224743;0.999959632807783
90.018078;1.1861326956421523;-3.575628316857735e-05;-3.012633812962043e-05;0.43199474207488747;0.3641892677001745;1.1948767308860724;0.9998705123822728;9.998864540095003;-0.4167700125100741;0.43521635501290973;0.43524512505678276;3.791674773679031e-09;-0.36419997995350517;0.36421350832858107;0.9999602178355596
90.028078;1.1861332968372138;-3.575618972319952e-05;-3.0126187823710174e-05;0.4319946539431689;0.36418957835182336;1.1948772436392199;0.9998694209702207;9.998860225731635;-0.4167700124441643;0.43521563925650053;0.4352458532073867;3.576291212201112e-09;-0.3641999798369144;0.3642132609985895;0.9999607714499421
90.038078;1.1861338680023072;-3.575611306236441e-05;-3.012603691693604e-05;0.43199456145944237;0.36418988334644514;1.1948777922325835;0.99986843246031;9.998855936092792;-0.416770012379656;0.43521495387336856;0.4352465703665896;3.3896021723182062e-09;-0.3641999797389118;0.36421297007507075;0.999961293656512
90.048078;1.1861344106718257;-3.575605329229807e-05;-3.0125884039624346e-05;0.4319944663369377;0.3641901815883293;1.1948783720956897;0.9998675497950413;9.998851729373792;-0.41677001231655075;0.4352142985431236;0.4352472753864019;3.2320512680852956e-09;-0.3641999796591825;0.36421263639303336;0.9999617838359092
90.058078;1.1861349266591679;-3.5756010758018914e-05;-3.012572774633621e-05;0.4319943701489952;0.36419047219209455;1.1948789798135864;0.9998667756267494;9.998847664560879;-0.4167700122550711;0.43521367316066295;0.4352479671523191;3.1039389935322562e-09;-0.36419997959768924;0.3642122610272936;0.9999622405078626
90.068078;1.1861354177404546;-3.575598591482889e-05;-3.0125566667332026e-05;0.43199427416310554;0.3641907547081962;1.1948796131237747;0.9998661131511509;9.998843800851303;-0.4167700121953034;0.4352130780503849;0.43524864471563407;3.0054698357543194e-09;-0.3641999795548066;0.36421184531298706;0.9999626614605045
90.078078;1.186135885848866;-3.575597883229664e-05;-3.0125399497316098e-05;0.431994179218137;0.36419102924445945;1.1948802700389063;0.9998655660691871;9.998840197410157;-0.416770012136942;0.4352125140490731;0.4352493071448556;2.936986255460284e-09;-0.3641999795310177;0.36421139093049576;0.9999630443944824
90.088078;1.1861363331342452;-3.575598908988759e-05;-3.0125224901437792e-05;0.43199408574861314;0.3641912964214576;1.1948809484302643;0.9998651373224182;9.998836908340055;-0.41677001207922343;0.4352119822627725;0.43524995350106677;2.899010404996856e-09;-0.36419997952655725;0.3642109000570017;0.9999633876622095
90.098078;1.1861367615936576;-3.57560161891247e-05;-3.012504180158997e-05;0.4319939942049666;0.36419155712744367;1.1948816464139982;0.9998648279588348;9.998833978926077;-0.4167700120212145;0.4352114835709982;0.43525058297608105;2.8919692329319094e-09;-0.3641999795412844;0.3642103754403685;0.9999636905505682
90.108078;1.1861371728447345;-3.575605993975154e-05;-3.0124849773775162e-05;0.43199390568079465;0.36419181233154246;1.1948823625192289;0.999864636920395;9.998831449115906;-0.41677001196238694;0.43521101815731766;0.43525119492691067;2.915998729807249e-09;-0.36419997957475103;0.3642098201527862;0.9999639534945614
90.118078;1.1861375679651118;-3.57561204555717e-05;-3.01246488837576e-05;0.43199382214928395;0.3641920629468173;1.1948830954678313;0.9998645610265042;9.998829355484595;-0.4167700119028578;0.4352105852136329;0.4352517888879538;2.9709706147038024e-09;-0.36419997962633094;0.36420923685812495;0.9999641779202466
90.128078;1.1861379470986448;-3.5756197864508626e-05;-3.0124439290174107e-05;0.4319937460745992;0.3641923095561543;1.1948838441504932;0.9998645951750599;9.998827728040762;-0.4167700118430152;0.4352101830970925;0.43525236458661437;3.0565181970073655e-09;-0.36419997969524237;0.36420862736123016;0.9999643650992299
90.138078;1.1861383095890154;-3.5756292015082485e-05;-3.012422143317816e-05;0.4319936799197591;0.3641925522961465;1.194884607546636;0.9998647333925037;9.998826591460526;-0.41677001178314077;0.4352098098411118;0.43525292183186615;3.1721935174846235e-09;-0.36419997978049173;0.3642079930590628;0.9999645154750845
90.148078;1.186138654975974;-3.575640228985776e-05;-3.0123996536708733e-05;0.43199362601319286;0.3641927910245184;1.1948853840261189;0.9998649699608584;9.998825971523083;-0.41677001172336775;0.4352094635326614;0.43525346023789846;3.31780729184882e-09;-0.3641999798809332;0.36420733559844987;0.9999646292752108
90.158078;1.1861389836005918;-3.575652744973418e-05;-3.0123766608747222e-05;0.43199358655829334;0.3641930253827652;1.1948861710563965;0.9998652995425104;9.998825897605837;-0.41677001166371513;0.4352091424532347;0.43525397898300033;3.4935532700535075e-09;-0.3641999799954715;0.3642066570269345;0.9999647066692747
90.168078;1.1861392963081574;-3.5756665531620694e-05;-3.0123533905284563e-05;0.43199356358807617;0.3641932547259756;1.194886966406344;0.9998657169899905;9.998826398724047;-0.41677001160415705;0.4352088452106713;0.43525447704082504;3.6997529598742922e-09;-0.36419998012316873;0.36420595954447527;0.9999647469084159
90.178078;1.186139594257146;-3.575681396138354e-05;-3.0123300459727247e-05;0.4319935589243865;0.36419347818637576;1.1948877696383178;0.9998662176682023;9.998827493524157;-0.4167700115447862;0.43520857097943516;0.43525495369833006;3.936427383406254e-09;-0.3641999802631278;0.36420524525728176;0.9999647481870555
90.188078;1.186139878973518;-3.5756969911428456e-05;-3.0123068157077312e-05;0.43199357405307365;0.3641936948850155;1.1948885827329006;0.9998667973308654;9.998829182398774;-0.4167700114860659;0.43520831958887635;0.435255408554163;4.203122373778055e-09;-0.36419998041437834;0.36420451612756893;0.9999647090311814
90.198078;1.1861401521945751;-3.575713083214285e-05;-3.0122839081577898e-05;0.43199360998599945;0.36419390416857705;1.1948894099525698;0.9998674507337856;9.998831454669274;-0.4167700114290388;0.4352080912547635;0.4352558411220394;4.499157029953667e-09;-0.3641999805759601;0.3642037741060858;0.9999646297130487
90.208078;1.186140415686201;-3.5757295004124546e-05;-3.0122615524040826e-05;0.4319936673339754;0.36419410563780463;1.1948902568641515;0.9998681706294745;9.99883429921473;-0.41677001137509395;0.4352078863442263;0.4352562508212175;4.823825118350086e-09;-0.3641999807470889;0.36420302134309945;0.9999645124137979
90.218078;1.1861406711466254;-3.575746180444416e-05;-3.01223997449082e-05;0.43199374647632616;0.3641942989658568;1.1948911285506107;0.9998689487719262;9.998837702873534;-0.41677001132543007;0.4352077054007353;0.435256637292824;5.1762964022791974e-09;-0.36419998092722866;0.36420226023148744;0.9999643607815974
90.228078;1.1861409201020425;-3.575763165553242e-05;-3.0122193852724967e-05;0.43199384759779;0.36419448395391096;1.1948920278544182;0.9998697777200729;9.998841648736278;-0.41677001128087565;0.43520754895129155;0.4352570007313943;5.5554825875182845e-09;-0.36419998111605323;0.3642014932583921;0.9999641795169563
90.238078;1.186141163648454;-3.5757805844676514e-05;-3.0121999668345277e-05;0.4319939706050333;0.3641946608356991;1.1948929549362686;0.9998706517911606;9.998846124127851;-0.41677001124212465;0.43520741703707083;0.43525734206803096;5.960051353852118e-09;-0.36419998131329123;0.3642007229653907;0.9999639735109692
90.248078;1.1861414021841423;-3.575798616809972e-05;-3.0121818591866623e-05;0.43199411503626023;0.36419483029444016;1.1948939081824286;0.9998715672850034;9.998851129075224;-0.4167700112099143;0.43520730920011297;0.43525766258565174;6.38858959631974e-09;-0.3641999815185847;0.3641999520610105;0.9999637466034257
90.258078;1.186141635538582;-3.575817447221181e-05;-3.012165173673199e-05;0.43199428007365837;0.36419499318312554;1.1948948851730805;0.9998725223891963;9.998856673546097;-0.41677001118503476;0.43520722494412456;0.4352579631964411;6.839682674675517e-09;-0.36419998173164697;0.3641991833789655;0.9999635010150947
90.268078;1.1861418631659433;-3.57583724409499e-05;-3.0121500159340422e-05;0.43199446457306284;0.3641951502917742;1.1948958832032452;0.9998735165062581;9.998862763184482;-0.41677001116843604;0.43520716397130926;0.435258244259917;7.31170853845577e-09;-0.3641999819524777;0.36419841969058425;0.9999632378002452
90.278078;1.1861420838392316;-3.575858167380443e-05;-3.012136493785643e-05;0.4319946668721203;0.3641953022426003;1.1948968995021758;0.9998745495026693;9.99886939267506;-0.41677001116140056;0.4352071261796326;0.43525850597962984;7.802686522344057e-09;-0.3641999821813733;0.36419766370133266;0.999962957307431
90.288078;1.1861422955425316;-3.575880374851678e-05;-3.0121247216062276e-05;0.4319948846320505;0.36419544958072986;1.1948979312753591;0.9998756214906745;9.998876554590208;-0.41677001116555845;0.435207111756355;0.4352587485737889;8.310502232601037e-09;-0.36419998241898466;0.3641969181002963;0.999962659172424
90.298078;1.1861424967281435;-3.5759040149909386e-05;-3.0121148226706342e-05;0.4319951149868816;0.3641955929352324;1.1948989760016286;0.9998767324796864;9.998884245501104;-0.4167700111826798;0.43520712127916766;0.4352589720558381;8.833214607674606e-09;-0.364199982666343;0.3641961853112538;0.9999623428925387
90.308078;1.1861426881242922;-3.575929213477301e-05;-3.0121069175284036e-05;0.43199535458166805;0.36419573301395286;1.1949000315656548;0.9998778820994705;9.998892462063504;-0.416770011214303;0.4352071555995715;0.4352591762206898;9.369035410133575e-09;-0.36419998292469496;0.36419546713201373;0.9999620090452499
90.318078;1.186142872854145;-3.575956064289751e-05;-3.0121011017437815e-05;0.4319955994602926;0.3641958705106659;1.1949010956148491;0.9998790700412626;9.99890119696449;-0.4167700112615409;0.43520721558165887;0.43525936098127266;9.91612566638761e-09;-0.36419998319532076;0.3641947647074208;0.9999616594885364
90.328078;1.1861430545541256;-3.575984647191765e-05;-3.012097426116178e-05;0.4319958453361398;0.3641960060185711;1.1949021653934444;0.999880296448459;9.998910441633383;-0.41677001132519154;0.4352073020072253;0.4352595265964023;1.0472542901927538e-08;-0.364199983479192;0.3641940788356547;0.9999612960682417
90.338078;1.186143235814052;-3.576015056755874e-05;-3.0120958894644293e-05;0.43199608810812806;0.3641961400046192;1.1949032386420393;0.9998815618459895;9.998920193861695;-0.4167700114058222;0.43520741574750105;0.4352596735262387;1.1036185906856057e-08;-0.36419998377653284;0.3641934102311221;0.9999609192025979
90.348078;1.186143418504184;-3.576047394573167e-05;-3.0120964383975542e-05;0.4319963240816353;0.36419627294615664;1.1949043140439266;0.9998828667909141;9.998930461997114;-0.4167700115036863;0.4352075579746437;0.43525980219770255;1.1604704360406832e-08;-0.36419998408678406;0.3641927595746452;0.9999605274621014
90.358078;1.1861436046421652;-3.576081732722957e-05;-3.012098974939533e-05;0.43199654986592895;0.3641964054437299;1.1949053908624445;0.9998842113563634;9.998941263488488;-0.416770011618605;0.4352077301010954;0.43525991297396993;1.2175581973786848e-08;-0.3641999844089025;0.36419212747653784;0.9999601179205594
90.368078;1.1861437963975767;-3.576118099912549e-05;-3.012103382059435e-05;0.4319967621952315;0.36419653813407277;1.1949064686987663;0.9998855949106575;9.998952620517928;-0.41677001175003825;0.4352079333619701;0.43526000613030774;1.2746096756984133e-08;-0.36419998474173176;0.3641915144430382;0.9999596866624759
90.378078;1.1861439961160423;-3.576156500251911e-05;-3.012109557014634e-05;0.431996957821439;0.3641966716664661;1.1949075475363988;0.9998870160974357;9.998964551217867;-0.41677001189741913;0.43520816839737264;0.4352600817041949;1.3313075668582331e-08;-0.36419998508432405;0.3641909208242495;0.9999592292360148
90.388078;1.1861442070007278;-3.576196922525048e-05;-3.0121174234387065e-05;0.43199713354534797;0.3641968068705834;1.1949086279407075;0.9998884725044209;9.998977061723204;-0.4167700120604999;0.4352084351388528;0.4352601395793747;1.3873062150927e-08;-0.36419998543591614;0.3641903467637859;0.9999587409277749
90.398078;1.1861444331880906;-3.576239320416036e-05;-3.0121269066104187e-05;0.4319972863831281;0.36419694484177056;1.1949097113538973;0.9998899602248397;9.998990147348826;-0.41677001223944143;0.4352087328568046;0.4352601798753777;1.4423000072973501e-08;-0.36419998579567275;0.36418979218275616;0.9999582173104956
90.408078;1.186144678581853;-3.576283607509669e-05;-3.0121379084657703e-05;0.431997413782197;0.36419708692767255;1.194910800147623;0.9998914739995727;9.999003798478153;-0.4167700124345598;0.4352090603507707;0.4352602030932513;1.4960702882154733e-08;-0.3641999861626665;0.36418925670474656;0.9999576554081291
90.418078;1.1861449454594908;-3.576329680329102e-05;-3.012150319473063e-05;0.4319975136605144;0.3641972348243517;1.1949118972951709;0.9998930082563992;9.999018001710539;-0.4167700126459725;0.4352094164715052;0.43526020984681335;1.5484767091691202e-08;-0.3641999865360804;0.36418873950990294;0.9999570541592016
90.428078;1.1861452338072298;-3.5763774303050255e-05;-3.0121640345457874e-05;0.43199758424454027;0.3641973905635222;1.1949130059494;0.9998945584560573;9.999032734097819;-0.41677001287351473;0.43520980055586095;0.43526020064289633;1.5994383526748823e-08;-0.364199986915204;0.3641882394486992;0.9999564135124542
90.438078;1.1861455415834725;-3.576426741165686e-05;-3.0121789349697136e-05;0.43199762400656383;0.36419755617300054;1.194914128731537;0.9998961217902373;9.999047955030935;-0.4167700131169365;0.43521021227049667;0.4352601758832879;1.6489292331001156e-08;-0.3641999872991824;0.3641877554730639;0.9999557336682691
90.448078;1.1861458655349597;-3.5764774833221197e-05;-3.0121948656137744e-05;0.43199763177019285;0.3641977333320451;1.1949152667106682;0.9998976968786673;9.999063602376516;-0.4167700133761172;0.4352106513178044;0.4352601360262365;1.6969502579484736e-08;-0.36419998768687967;0.3641872868327974;0.9999550153335581
90.458078;1.1861462018943072;-3.576529499127845e-05;-3.012211643833126e-05;0.4319976068187248;0.36419792326013334;1.1949164190513188;0.9998992831556234;9.999079596521183;-0.4167700136510431;0.43521111745458935;0.43526008202903904;1.7434751672903888e-08;-0.3641999880769227;0.36418683292138687;0.9999542602726073
90.468078;1.1861465465258514;-3.5765826004736744e-05;-3.0122290845725698e-05;0.4319975489167068;0.36419812667450313;1.1949175833757801;0.9999008808742555;9.999095850487182;-0.4167700139414969;0.4352116105535563;0.43526001577517803;1.7884338702363398e-08;-0.3641999884678013;0.3641863932591301;0.9999534713451562
90.478078;1.186146894847189;-3.576636608507002e-05;-3.0122470207105796e-05;0.4319974584015783;0.3641983437350554;1.1949187563277237;0.9999024912564003;9.999112282494659;-0.41677001424671034;0.4352121304494411;0.43525993997499196;1.8317449274420347e-08;-0.36419998885791616;0.36418596763279215;0.9999526521039095
90.488078;1.1861472421048878;-3.576691401415313e-05;-3.012265326021039e-05;0.43199733649071753;0.364198574133795;1.1949199344848005;0.999904115878402;9.99912882386032;-0.4167700145652422;0.4352126767722168;0.43525985772076403;1.8733428324785387e-08;-0.36419998924552566;0.3641855560409386;0.9999518064234509
90.498078;1.1861475837878557;-3.576746925490017e-05;-3.0122839369553884e-05;0.4319971853920989;0.3641988173720027;1.194921115079703;0.9999057560226232;9.999145417916663;-0.416770014895085;0.4352132491039072;0.4352597723203918;1.9131928262375575e-08;-0.36419998962881717;0.3641851584396753;0.9999509381998379
90.508078;1.1861479158902206;-3.576803188072003e-05;-3.0123028515796416e-05;0.4319970079531801;0.3641990729834715;1.19492229572078;0.9999074125951104;9.999162016238815;-0.4167700152339386;0.4352138472015655;0.4352596875600135;1.9513143065429884e-08;-0.36419999000616277;0.364184774543287;0.9999500513130792
90.518078;1.1861482354339217;-3.576860240541753e-05;-3.0123221137906773e-05;0.4319968073279358;0.3641993405633779;1.1949234734167855;0.9999090859512769;9.999178575199975;-0.41677001557959126;0.43521447080350706;0.43525960775702877;1.987789088681165e-08;-0.3641999903762069;0.3641844038825433;0.9999491498099906
90.528078;1.1861485410886652;-3.576918142799528e-05;-3.0123418008574135e-05;0.43199658695649845;0.36419961979699234;1.1949246441248003;0.9999107758456264;9.999195053436942;-0.41677001593017765;0.4352151192153826;0.4352595372048626;2.022733008899493e-08;-0.36419999073775017;0.36418404602912985;0.9999482379228157
90.538078;1.1861488334250883;-3.5769769360338386e-05;-3.012362004245769e-05;0.4319963504680052;0.3641999105194475;1.1949258034030679;0.9999124815006996;9.999211413438724;-0.416770016284238;0.43521579117099535;0.43525947952804644;2.0562544022130364e-08;-0.36419999108976014;0.36418370077303147;0.9999473198556951
90.548078;1.186149115260302;-3.577036619969471e-05;-3.0123828116349768e-05;0.4319961012234697;0.3642002126340967;1.1949269472301538;0.999914200970373;9.9992276269851;-0.41677001664068947;0.43521648497161775;0.43525943752022767;2.0884343680155655e-08;-0.36419999143134896;0.36418336813171787;0.9999463989455875
90.558078;1.1861493916133983;-3.5770971264858117e-05;-3.012404320503735e-05;0.43199584184138623;0.3642005260339203;1.194928072183177;0.9999159304953098;9.999243682669917;-0.4167700169986623;0.43521719865820296;0.43525941343689023;2.119332436242656e-08;-0.36419999176158374;0.3641830479708822;0.999945476753282
90.568078;1.1861496682945294;-3.577158334528652e-05;-3.0124266643104008e-05;0.4319955740066717;0.3642008506666665;1.1949291752984328;0.9999176647864914;9.999259588794338;-0.4167700173573232;0.43521793025576805;0.4352594092406294;2.148994431833777e-08;-0.3641999920794956;0.36418273949044816;0.9999445537084435
90.578078;1.1861499504995179;-3.577220115863366e-05;-3.012450003411159e-05;0.4319952984681835;0.36420118654664674;1.1949302541054443;0.9999193980107612;9.999275368970709;-0.41677001771587446;0.4352186780299598;0.4352594266559305;2.1774576762367122e-08;-0.3641999923841948;0.3641824412174701;0.9999436307813833
90.588078;1.1861502425407604;-3.577282353899673e-05;-3.0124745029743968e-05;0.43199501509718224;0.3642015336624597;1.1949313068695013;0.9999211249350156;9.999291058107366;-0.4167700180736343;0.4352194405412638;0.43525946744331634;2.204758342071745e-08;-0.3641999926748613;0.36418215133758514;0.9999427101469023
90.598078;1.1861505478180874;-3.57734493893734e-05;-3.0125003473043695e-05;0.431994722869412;0.3642018919261791;1.194932332563656;0.9999228418409244;9.99930669865614;-0.41677001843015216;0.4352202164945835;0.435259533747507;2.2309190083712686e-08;-0.3641999929507202;0.36418186798222296;0.9999417947713901
90.608078;1.1861508689026956;-3.5774077599588945e-05;-3.0125277574650162e-05;0.4319944197782542;0.3642022611860561;1.1949333304158527;0.9999245471750303;9.99932233238278;-0.41677001878533354;0.4352210044145889;0.4352596281197776;2.2559122578292984e-08;-0.36419999321095026;0.3641815894998449;0.9999408883045758
90.618078;1.1861512078593615;-3.577470693536174e-05;-3.0125569655724404e-05;0.43199410285381484;0.3642026412742648;1.1949343000240864;0.9999262416588218;9.999337992482314;-0.4167700191393963;0.4352218023687139;0.43525975334089395;2.279644965347978e-08;-0.3641999934546772;0.36418131448939906;0.9999399952068143
90.628078;1.1861515660331503;-3.577533596006296e-05;-3.012588179253648e-05;0.4319937684792668;0.3642030320838041;1.1949352424047877;0.9999279275895251;9.999353701594652;-0.41677001949262543;0.43522260795444045;0.4352599121704909;2.3019821502553068e-08;-0.3641999936813173;0.3641810416267099;0.9999391201118079
90.638078;1.1861519435546106;-3.5775962987347764e-05;-3.012621574159769e-05;0.431993413130238;0.3642034336180196;1.1949361605812494;0.9999296078059323;9.99936947248267;-0.4167700198451503;0.43522341844204937;0.43526010706304946;2.3227668285113717e-08;-0.3641999938909302;0.3641807696086458;0.9999382667663864
90.648078;1.1861523396107125;-3.577658611589839e-05;-3.012657295292132e-05;0.4319930341458119;0.3642038458726898;1.1949370593561652;0.9999312850634366;9.999385308490366;-0.4167700201968593;0.4352242310431665;0.435260339849767;2.3418205480804433e-08;-0.36419999408410403;0.3641804971437242;0.9999374375877156
90.658078;1.1861527533989515;-3.577720345437238e-05;-3.0126954550276684e-05;0.43199262996742005;0.36420426861378796;1.1949379452960938;0.9999329620103476;9.999401205087478;-0.41677002054740303;0.4352250430938408;0.43526061132517146;2.3589615555592238e-08;-0.3641999942615908;0.3641802230171594;0.9999366339995309
90.668078;1.1861531847689442;-3.577781329702741e-05;-3.012736129861198e-05;0.4319921998901321;0.36420470129573174;1.1949388265059526;0.9999346414723956;9.999417148053988;-0.41677002089626153;0.4352258518919878;0.4352609211319539;2.374027587441615e-08;-0.36419999442420514;0.3641799462583524;0.9999358567415005
90.678078;1.1861536339649144;-3.577841399549341e-05;-3.012779345732414e-05;0.43199174382295064;0.36420514311723884;1.1949397114534746;0.9999363265377846;9.99943310766588;-0.41677002124282336;0.4352266545571648;0.4352612682115893;2.386861705655334e-08;-0.3641999945729747;0.36417966623093784;0.9999351057199389
90.688078;1.1861541011657164;-3.57790037415882e-05;-3.012825076043288e-05;0.431991262303526;0.3642055931073227;1.194940607521467;0.9999380197479034;9.999449039108612;-0.41677002158649645;0.43522744818766845;0.4352616512960091;2.397287418051189e-08;-0.3641999947092416;0.3641793826118978;0.9999343799191126
90.698078;1.1861545868611583;-3.577958057009836e-05;-3.01287327145574e-05;0.43199075641989704;0.36420605020251484;1.1949415203909242;0.9999397219500264;9.99946489183364;-0.41677002192681867;0.4352282299523911;0.4352620690640477;2.4051141172210798e-08;-0.3641999948346714;0.3641790951166589;0.9999336777153003
90.708078;1.1861550923533568;-3.57801426010737e-05;-3.0129238974988665e-05;0.4319902274639858;0.3642065133142298;1.1949424545144955;0.9999414320966257;9.999480620255817;-0.416770022263409;0.43522899699191336;0.4352625201274013;2.4101585819633433e-08;-0.36419999495119276;0.364178803282193;0.9999329976360855
90.718078;1.1861556192857223;-3.578068824737635e-05;-3.0129769596934305e-05;0.43198967673054733;0.3642069813341358;1.194943413762636;0.999943147873946;9.999496189334595;-0.4167700225957753;0.4352297464444321;0.4352630030555994;2.4122582917383616e-08;-0.3641999950607458;0.364178506946074;0.9999323390952378
90.728078;1.186156169239378;-3.578121612508849e-05;-3.0130324923010004e-05;0.4319891056680546;0.36420745300640195;1.1949444020329574;0.9999448666185627;9.999511574622737;-0.416770022923017;0.43523047544432114;0.43526351647346523;2.411281800471807e-08;-0.3641999951650156;0.3641782069231382;0.9999317022045505
90.738078;1.186156744291037;-3.578172482608739e-05;-3.0130905127425645e-05;0.43198851606480565;0.3642079268459814;1.1949454241507165;0.9999465862113941;9.999526759964327;-0.4167700232435603;0.4352311808852824;0.43526405895278497;2.407135739500512e-08;-0.3641999952655307;0.36417790513418197;0.9999310871345508
90.748078;1.1861573474379652;-3.578221286396015e-05;-3.013150988842186e-05;0.4319879100033349;0.3642084011668252;1.1949464858278525;0.9999483054093083;9.99954173452436;-0.4167700235552413;0.4352318595072592;0.435264628617402;2.3997618483393595e-08;-0.36419999536390646;0.3641776044346218;0.9999304939823416
90.758078;1.1861579823096833;-3.5782678732333185e-05;-3.0132138341960577e-05;0.43198728981582696;0.36420887409592867;1.1949475922218662;0.9999500236704545;9.999556491521552;-0.41677002385567186;0.4352325083268126;0.4352652228993769;2.389143490772369e-08;-0.3641999954617885;0.36417730836076107;0.9999299224642734
90.768078;1.1861586525451568;-3.578312085339873e-05;-3.0132789103629437e-05;0.43198665830074456;0.3642093437229564;1.1949487469231181;0.9999517408968062;9.999571029250594;-0.4167700241425578;0.43523312463863967;0.43526583873979724;2.3753113729339457e-08;-0.3641999955607127;0.36417702066139174;0.999929370831604
90.778078;1.1861593608418513;-3.578353739766085e-05;-3.0133460326766266e-05;0.43198601898029537;0.3642098083465515;1.194949952199119;0.9999534570424816;9.999585350387044;-0.41677002441384475;0.43523370583389753;0.43526647316813905;2.3583169588512643e-08;-0.36419999566218497;0.3641767448343924;0.9999288351063633
90.788078;1.1861601079015147;-3.578392612108779e-05;-3.0134149880676907e-05;0.4319853760742539;0.36421026646708293;1.194951209527946;0.9999551715117883;9.99959946130656;-0.4167700246677456;0.4352342496561609;0.43526712385431904;2.3382147064763085e-08;-0.3641999957678093;0.3641764839643061;0.999928309527021
90.798078;1.1861608919160915;-3.5784284396676004e-05;-3.0134855496173793e-05;0.43198473409270466;0.3642107166724056;1.1949525197469761;0.9999568826597025;9.999613378714741;-0.4167700249028076;0.4352347544905312;0.43526778899949714;2.3150843531152484e-08;-0.3641999958793953;0.36417624077425303;0.9999277875534743
90.808078;1.186161709164318;-3.5784609423664495e-05;-3.0135574790587507e-05;0.43198409726988585;0.3642111578236548;1.1949538829522703;0.9999585878570731;9.999627137448519;-0.4167700251181403;0.4352352192331514;0.4352684667256374;2.2890401814900842e-08;-0.36419999599894975;0.3641760175990197;0.9999272630370292
90.818078;1.1861625554482524;-3.578489846478536e-05;-3.013630551381534e-05;0.4319834692364387;0.3642115893518376;1.1949552984350795;0.9999602840311983;9.999640787390204;-0.4167700253137583;0.43523564289422184;0.43526915490798557;2.2602128120027044e-08;-0.3641999961283335;0.36417581618869294;0.9999267318097805
90.828078;1.1861634272424735;-3.57851490656283e-05;-3.013704599830139e-05;0.4319828530346282;0.3642120112098231;1.1949567646015875;0.999961968149269;9.999654384635885;-0.41677002549072933;0.43523602439318393;0.43526985159172044;2.228746599588081e-08;-0.3641999962689401;0.3641756376181243;0.9999261925649885
90.838078;1.1861643221201317;-3.578535916859003e-05;-3.013779518254535e-05;0.4319822514045496;0.36421242355350314;1.1949582788000825;0.9999636376445566;9.999667983339865;-0.41677002565092547;0.43523636288087125;0.4352705552891313;2.1948072485025457e-08;-0.3641999964217772;0.36417548233673863;0.9999256461260724
90.848078;1.1861652388158561;-3.5785527100992875e-05;-3.0138552145860597e-05;0.4319816672639448;0.3642128265129024;1.1949598373756491;0.9999652907666269;9.999681628634569;-0.41677002579673733;0.4352366582131681;0.4352712648911734;2.1585731770466187e-08;-0.3641999965876794;0.36417535007565943;0.9999250941914426
90.858078;1.1861661768338703;-3.578565165246143e-05;-3.0139315803896116e-05;0.4319811039520583;0.36421322000381084;1.1949614362653156;0.9999669264991227;9.999695357317421;-0.4167700259310574;0.43523691098479295;0.4352719793960243;2.120229322783272e-08;-0.36419999676742126;0.364175239872348;0.999924538311333
90.868078;1.1861671353397174;-3.578573232563096e-05;-3.014008490153276e-05;0.43198056497904136;0.3642136033358655;1.194963071690597;0.9999685443228234;9.99970920331367;-0.41677002605721225;0.43523712215782506;0.43527269769711396;2.079976694142025e-08;-0.3641999969617698;0.36417515061072775;0.9999239790335367
90.878078;1.1861681124797954;-3.5785769576376777e-05;-3.014085787578373e-05;0.43198005363971165;0.3642139748782123;1.194964740164612;0.9999701443100968;9.999723197139947;-0.4167700261785965;0.43523729267514394;0.43527341859924124;2.0380403095256757e-08;-0.3641999971714664;0.36417508166011;0.9999234157860688
90.888078;1.18616910615738;-3.578576474229898e-05;-3.0141632628523143e-05;0.4319795726591271;0.3642143322036157;1.1949664377029534;0.9999717273741235;9.9997373612606;-0.4167700262982115;0.43523742336491006;0.43527414095442124;1.9946735933625494e-08;-0.3641999973971601;0.36417503299586174;0.9999228478887376
90.898078;1.1861701147178187;-3.5785719572514886e-05;-3.0142406576327087e-05;0.4319791240370783;0.3642146726079802;1.194968158988062;0.9999732952890595;9.999751706642158;-0.41677002641832345;0.4352375152201337;0.4352748637384202;1.9501586886032517e-08;-0.36419999763943456;0.3641750047944618;0.9999222758117599
90.908078;1.1861711363828649;-3.578563583853757e-05;-3.014317702194302e-05;0.43197870942911565;0.3642149937475142;1.1949698975002057;0.9999748501315113;9.999766229777679;-0.4167700265403665;0.43523756964495286;0.43527558613287204;1.904791990810875e-08;-0.36419999789890584;0.36417499690145233;0.9999217015563187
90.918078;1.1861721688125826;-3.578551537088317e-05;-3.0143941576281034e-05;0.43197833051036155;0.3642152941198944;1.1949716463244575;0.9999763929761719;9.999780910442851;-0.41677002666504986;0.4352375883815434;0.43527630762379527;1.858873898903671e-08;-0.3641999981760876;0.36417500873284464;0.9999211278598874
90.928078;1.1861732096596307;-3.57853600987061e-05;-3.014469835680532e-05;0.431977988773681;0.364215573106829;1.1949733984569384;0.9999779227474606;9.999795715935509;-0.4167700267925505;0.43523757349043124;0.43527702788826966;1.8127156597602802e-08;-0.3641999984710262;0.3641750397944614;0.9999205569058893
90.938078;1.186174257064397;-3.578517189413024e-05;-3.0145446025452527e-05;0.43197768523800545;0.36421583079799535;1.1949751465929326;0.999979436379299;9.999810614017878;-0.41677002692281295;0.4352375273661037;0.4352777465730347;1.766627832440777e-08;-0.364199998783297;0.3641750901250425;0.9999199897163193
90.948078;1.1861753093148004;-3.578495259947985e-05;-3.0146183770467345e-05;0.431977420437486;0.364216067839584;1.1949768833506513;0.9999809301354389;9.99982558079959;-0.41677002705577154;0.43523745240311656;0.43527846328713704;1.7208846824185216e-08;-0.36419999911251777;0.36417516013425316;0.999919426641554
90.958078;1.186176364617474;-3.578470410581241e-05;-3.0146911169109645e-05;0.431977194576651;0.3642162851343678;1.1949786021781208;0.9999824010276748;9.999840595320201;-0.41677002719128786;0.43523735057735485;0.43527917757170415;1.675717104377061e-08;-0.3641999994586777;0.36417525025500114;0.9999188685120453
90.968078;1.186177421889303;-3.578442818027869e-05;-3.0147628005777624e-05;0.4319770076005627;0.364216483461401;1.1949802978141255;0.9999838474075915;9.999855634961175;-0.41677002732906226;0.435237223435301;0.4352798886101517;1.6313507705861918e-08;-0.36419999982196494;0.3641753607546068;0.9999183180175594
90.978078;1.1861784813307206;-3.578412641704201e-05;-3.0148334083261286e-05;0.4319768592102619;0.36421666346183046;1.1949819656834402;0.9999852687753508;9.999870675128369;-0.4167700274687483;0.43523707238650833;0.43528059503585675;1.5880412855711507e-08;-0.3642000002025591;0.364175491505412;0.9999177804908816
90.988078;1.1861795435715272;-3.578380046236084e-05;-3.0149029015335896e-05;0.4319767490921716;0.36421682603140454;1.1949836010029202;0.9999866656143153;9.999885682869982;-0.4167700276101209;0.435236898757254;0.4352812949842527;1.5460610729668244e-08;-0.3642000006006905;0.36417564180627926;0.9999172633812524
90.998078;1.1861806091123377;-3.578345205187445e-05;-3.0149712169528193e-05;0.43197667705899173;0.3642169725487794;1.1949851983095716;0.9999880395895215;9.999900611124852;-0.4167700277531839;0.4352367036812703;0.4352819861471826;1.505650064108778e-08;-0.36420000101677313;0.36417581057855014;0.9999167753191817
91.008078;1.186181679664198;-3.578308284921245e-05;-3.0150382784003602e-05;0.431976642851143;0.36421710467743085;1.1949867515743058;0.9999893936890398;9.999915405399182;-0.41677002789816686;0.43523648826124756;0.4352826658098982;1.4669820922057116e-08;-0.36420000145129133;0.36417599669150635;0.999916325536046
91.018078;1.1861827595434666;-3.578269448422111e-05;-3.0151040072776745e-05;0.43197664591823565;0.36421722407788026;1.1949882541867212;0.9999907319475219;9.99993001740795;-0.4167700280453679;0.4352362537118798;0.435283330965175;1.4301755400740703e-08;-0.36420000190444246;0.36417619905722326;0.9999159230436436
91.028078;1.186183855009072;-3.5782288625893135e-05;-3.015168326061256e-05;0.43197668537290546;0.3642173322582153;1.194989698367031;0.9999920588527731;9.999944410225227;-0.4167700281950825;0.43523600134094304;0.4352839786061375;1.3953314661074709e-08;-0.36420000237593436;0.3641764166270966;0.9999155756858855
91.038078;1.1861849722432338;-3.578186677376916e-05;-3.0152311549785806e-05;0.431976760091048;0.3642174305098925;1.194991075164754;0.999993378736966;9.999958553474054;-0.4167700283476974;0.4352357327206595;0.43528460622656034;1.3625646879513475e-08;-0.36420000286513066;0.36417664846704945;0.9999152897995812
91.048078;1.1861861157972504;-3.5781430039219765e-05;-3.0152924005903118e-05;0.4319768687414736;0.3642175198056182;1.194992375564822;0.9999946951922094;9.999972421745293;-0.4167700285036511;0.43523544982490564;0.4352852121756493;1.3320059263980045e-08;-0.3642000033713218;0.36417689388576896;0.9999150705308941
91.058078;1.1861872883002662;-3.5780979198111605e-05;-3.0153519582262666e-05;0.431977009679563;0.364217600553518;1.1949935919759473;0.9999960105842421;9.999985995251105;-0.4167700286633643;0.4352351547997195;0.4352857955500471;1.3037814666741375e-08;-0.3642000038939415;0.3641771524294273;0.9999149223435368
91.068078;1.1861884912719456;-3.578051488288683e-05;-3.0154097451182255e-05;0.43197718095340026;0.3642176724286283;1.1949947194057187;0.9999973262452388;9.999999256818672;-0.41677002882743025;0.4352348495901919;0.4352863558497483;1.277994746932091e-08;-0.3642000044325612;0.3641774237060307;0.9999148491571017
91.078078;1.186189726439958;-3.578003774576009e-05;-3.0154657311303612e-05;0.43197738039863043;0.36421773461708434;1.19499575556009;0.9999986431363365;10.000012194884128;-0.4167700289968136;0.4352345357107096;0.43528689291787237;1.2547236820795048e-08;-0.364200004986578;0.36417770732259885;0.9999148537889011
91.088078;1.1861909964229835;-3.577954844580272e-05;-3.0155199403751996e-05;0.43197760571926963;0.36421778635460184;1.194996699589224;0.9999999620407912;10.000024813272567;-0.41677002917274525;0.4352342143539724;0.43528740713178016;1.2340247854845714e-08;-0.36420000555495263;0.3641780029102245;0.9999149373262064
91.098078;1.1861923042468578;-3.57790474814033e-05;-3.015572433019798e-05;0.4319778545671094;0.364217827386826;1.1949975503259747;1.0000012831766034;10.000037131605296;-0.4167700293564597;0.4352338866727495;0.4352878993196995;1.2159354167543536e-08;-0.3642000061362738;0.3641783100973955;0.9999150995738008
91.108078;1.1861936524133119;-3.577853525273421e-05;-3.0156232712620814e-05;0.43197812460746976;0.3642178579869053;1.1949983054370383;1.0000026058395775;10.000049170188174;-0.41677002954902026;0.4352335538580513;0.43528837048475943;1.2004728223591729e-08;-0.3642000067289314;0.3641786284419696;0.9999153400033097
91.118078;1.186195042098121;-3.577801234400641e-05;-3.015672486980338e-05;0.4319784136425294;0.364217878559624;1.1949989618094674;1.0000039286149724;10.000060932925209;-0.4167700297512758;0.4352332170076416;0.43528882178504197;1.187636526899354e-08;-0.3642000073312574;0.36417895719388366;0.9999156578535604
91.128078;1.1861964727378265;-3.577747961713079e-05;-3.0157200842297037e-05;0.43197871971452806;0.3642178894140486;1.1949995161713158;1.000005249487678;10.000072401962777;-0.41677002996398294;0.43523287680048484;0.4352892546418432;1.1774320027692114e-08;-0.3642000079417061;0.36417929528503323;0.9999160519223732
91.138078;1.1861979426805778;-3.577693813338794e-05;-3.015766067120983e-05;0.43197904109905527;0.3642178908819559;1.1949999655842583;1.000006565484398;10.000083540857318;-0.41677003018794256;0.4352325332198012;0.4352896705180202;1.169895358079594e-08;-0.3642000085589248;0.3641796418736193;0.9999165207916374
91.148078;1.1861994510400375;-3.577638902232544e-05;-3.015810449650633e-05;0.4319793763498601;0.36421788336636485;1.1950003083501455;1.0000078728538322;10.000094296769985;-0.4167700304238399;0.4352321857385702;0.4352900703898532;1.1650782183646335e-08;-0.3642000091816987;0.3641799965966143;0.9999170627936655
91.158078;1.1862009991838476;-3.5775833302702275e-05;-3.0158532396841316e-05;0.4319797244897488;0.3642178670845019;1.1950005445931342;1.0000091672065679;10.000104603819349;-0.41677003067201607;0.4352318336560241;0.43529045448855086;1.163015491672275e-08;-0.3642000098089898;0.36418035908586727;0.9999176755228241
91.168078;1.186202590489311;-3.577527175900853e-05;-3.0158944243777204e-05;0.43198008524824344;0.364217841755677;1.1950006752825861;1.0000104430826724;10.000114394619864;-0.4167700309324739;0.4352314761393531;0.43529082260875435;1.1637159917805475e-08;-0.3642000104399795;0.364180728523928;0.9999183557601892
91.178078;1.186204229053428;-3.5774704878341046e-05;-3.0159339673249516e-05;0.4319804590164498;0.36421780667236214;1.1950007011111419;1.0000116945229252;10.00012361179825;-0.41677003120492867;0.4352311121218523;0.43529117458747374;1.1671645546936557e-08;-0.3642000110740274;0.36418110355662864;0.9999190997376205
91.188078;1.186205918583514;-3.5774132752916895e-05;-3.0159718054435532e-05;0.4319808462827915;0.3642177609879165;1.1950006231808672;1.0000129165910918;10.000132208181682;-0.4167700314886711;0.435230740235992;0.43529151050643655;1.173326585551534e-08;-0.3642000117107207;0.36418148225515473;0.9999199028993115
91.198078;1.1862076617979231;-3.57735549847647e-05;-3.0160078461269863e-05;0.43198124712742275;0.36421770373765505;1.1950004446450089;1.000014106259967;10.000140143799744;-0.41677003178229294;0.43523035876085997;0.43529183062269783;1.1821549772324572e-08;-0.364200012349986;0.3641818622794397;0.999920759130722
91.208078;1.1862094601630415;-3.577297079291857e-05;-3.0160419793899067e-05;0.43198166151315254;0.36421763374897465;1.1950001709948952;1.0000152624846674;10.000147387557748;-0.4167700320836479;0.43522996589251006;0.4352921352212204;1.1935775946996281e-08;-0.36420001299192534;0.3641822412634708;0.9999216602265416
91.218078;1.1862113141806;-3.57723792503653e-05;-3.016074094168751e-05;0.43198208993188925;0.3642175496293863;1.194999808326408;1.0000163858601363;10.00015391821384;-0.41677003239016014;0.43522956050899764;0.43529242447179767;1.2074749403375757e-08;-0.3642000136363364;0.3641826170238459;0.9999225963455756
91.228078;1.1862132242518533;-3.577177941268391e-05;-3.0161040823065155e-05;0.4319825333503457;0.36421744964747044;1.1949993616847336;1.0000174778737365;10.00015972143184;-0.4167700326990528;0.4352291426042848;0.43529269833827816;1.2236785783592676e-08;-0.3642000142825094;0.36418298766494817;0.9999235568988494
91.238078;1.1862151913697832;-3.5771170429803415e-05;-3.0161318372078366e-05;0.43198299253366473;0.3642173316140035;1.1949988353625174;1.000018539935848;10.000164783528376;-0.41677003300735166;0.43522871280559794;0.4352929566286645;1.2419884609195162e-08;-0.3642000149296035;0.3641833517357774;0.999924531231134
91.248078;1.1862172172234655;-3.577055169506316e-05;-3.0161572460547225e-05;0.4319834676871164;0.36421719300176025;1.1949982344543748;1.0000195725527294;10.000169088001439;-0.41677003331192075;0.4352282717490617;0.43529319903839997;1.2621955057335714e-08;-0.3642000155770502;0.36418370825798074;0.9999255093905447
91.258078;1.1862193036795146;-3.5769922857153376e-05;-3.0161801772114373e-05;0.43198395856062033;0.36421703121961707;1.194997566003127;1.0000205748942628;10.000172621029412;-0.41677003360957005;0.435227819961761;0.4352934250517678;1.2841002055880102e-08;-0.3642000162245256;0.3641840566237404;0.9999264826391877
91.268078;1.186221452045969;-3.5769283603688076e-05;-3.016200492966434e-05;0.43198446460424866;0.3642168439296964;1.1949968384834881;1.000021544854583;10.000175379543101;-0.4167700338971495;0.4352273579209966;0.4352936339305689;1.3075129883172054e-08;-0.364200016871759;0.3641843964312564;0.9999274434602455
91.278078;1.1862236629710365;-3.5768633449916456e-05;-3.0162180969981436e-05;0.43198498500248655;0.3642166293997037;1.1949960597876983;1.000022479420517;10.000177373187801;-0.41677003417166153;0.4352268860363324;0.4352938247820628;1.332236096098845e-08;-0.36420001751854575;0.3641847273163091;0.999928385406466
91.288078;1.1862259364590977;-3.5767971780232725e-05;-3.016232961027051e-05;0.4319855185859617;0.3642163865796686;1.1949952359299416;1.0000233750246397;10.000178618062794;-0.4167700344303655;0.4352264045666432;0.4352939965559959;1.3580607640290616e-08;-0.3642000181649134;0.3641850488865088;0.999929302958581
91.298078;1.18622827167603;-3.576729788975921e-05;-3.0162450949404497e-05;0.4319860638166705;0.36421611486661915;1.1949943716063196;1.0000242279358165;10.000179128823616;-0.4167700346708018;0.4352259135147289;0.43529414817656475;1.384785459612402e-08;-0.3642000188111584;0.3641853606569229;0.9999301914718698
91.308078;1.1862306675341365;-3.576661089279382e-05;-3.016254513869878e-05;0.4319866189624699;0.36421581413227316;1.1949934708202576;1.0000250349011348;10.000178918710485;-0.4167700348908065;0.43522541261216263;0.4352942788428656;1.4122150060251717e-08;-0.36420001945770014;0.3641856618848643;0.999931047030208
91.318078;1.1862331230493388;-3.576590982987498e-05;-3.0162612394246943e-05;0.43198718233871414;0.36421548493608696;1.1949925366384635;1.0000257938100732;10.000178004551781;-0.4167700350886424;0.43522490130924085;0.43529438827862543;1.4401425034877163e-08;-0.36420002010503844;0.3641859514690817;0.9999318662072914
91.328078;1.1862356365830256;-3.5765193984977245e-05;-3.0162653064113997e-05;0.4319877524103643;0.3642151284936125;1.1949915711628043;1.0000265037959841;10.000176408202782;-0.41677003526329354;0.43522437893095833;0.43529447687142214;1.4683458497487089e-08;-0.36420002075380853;0.3641862280465438;0.9999326458253668
91.338078;1.1862382053558704;-3.5764462969180156e-05;-3.016266756818663e-05;0.4319883276423763;0.3642147466631348;1.1949905761254167;1.000027164706933;10.000174154346002;-0.41677003541478014;0.4352238451970917;0.43529454560509356;1.4965995157421773e-08;-0.36420002140459795;0.36418649032683503;0.9999333824257968
91.348078;1.1862408249691243;-3.576371647649774e-05;-3.016265628605014e-05;0.43198890637527415;0.36421434199993274;1.1949895538521238;1.0000277765205576;10.000171272815995;-0.41677003554415726;0.4352233006378549;0.43529459577778645;1.5246879975721858e-08;-0.3642000220576064;0.3641867375700283;0.9999340717715528
91.358078;1.1862434884403905;-3.5762954212519405e-05;-3.0162619455150152e-05;0.4319894869641271;0.36421391753262805;1.1949885081868359;1.0000283391701923;10.000167807242434;-0.4167700356530965;0.4352227466610878;0.4352946288446385;1.5524082443243213e-08;-0.36420002271248597;0.36418696969329767;0.9999347095048233
