time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.368078;1.1862461864689495;-3.5762176185192e-05;-3.0162557092940176e-05;0.4319900679807781;0.3642134764379839;1.1949874446997188;1.0000288530667878;10.000163816805557;-0.4167700357434305;0.43522218553392794;0.43529464653858707;1.5795612902561694e-08;-0.3642000233684048;0.36418718697373115;0.9999352926358769
91.378078;1.1862489089234134;-3.576138304027281e-05;-3.016246902108694e-05;0.43199064831354494;0.3642130219894969;1.1949863700615;1.0000293197317998;10.000159364628157;-0.4167700358168729;0.4352216203393658;0.435294650912821;1.6059512871516603e-08;-0.3642000240242666;0.3641873898566882;0.999935819949109
91.388078;1.186251645444098;-3.576057631597239e-05;-3.0162355006262516e-05;0.4319912271752316;0.36421255769057675;1.1949852912256318;1.0000297415320425;10.00015450588672;-0.4167700358747856;0.435221054822433;0.4352946439201088;1.6313930778100186e-08;-0.364200024679042;0.3641875787097634;0.9999362913094889
91.398078;1.1862543849649276;-3.575975856876246e-05;-3.016221483299359e-05;0.43199180397025844;0.36421208717215714;1.1949842152464374;1.0000301211271327;10.000149289378898;-0.41677003591816564;0.4352204930972915;0.43529462679745257;1.6557056243071727e-08;-0.36420002533193047;0.36418775352897703;0.99993670739446
91.408078;1.1862571153340522;-3.575893315814614e-05;-3.0162048327185905e-05;0.43199237800044876;0.36421161377280803;1.194983149711292;1.0000304615894857;10.000143767531322;-0.4167700359479897;0.43521993932571224;0.43529459996123687;1.6786947968776516e-08;-0.364200025982185;0.36418791400195694;0.9999370694915405
91.418078;1.1862598231626689;-3.575810367414196e-05;-3.0161855538317655e-05;0.43199294809364813;0.3642111402762105;1.1949821026774345;1.0000307665953474;10.000137999799085;-0.41677003596551254;0.43521939749147454;0.4352945634636081;1.7001648139259306e-08;-0.36420002662902196;0.364188059625799;0.9999373785218979
91.428078;1.186262494108967;-3.575727345438478e-05;-3.0161636963629077e-05;0.43199351243267464;0.36421066899878496;1.1949810815739006;1.0000310399171526;10.000132048626;-0.41677003597212964;0.43521887123819786;0.43529451747767745;1.7199565908858774e-08;-0.36420002727185746;0.364188189719802;0.9999376344533685
91.438078;1.1862651141702039;-3.575644555450107e-05;-3.016139355881113e-05;0.43199406896438725;0.36421020181463537;1.1949800924294194;1.0000312844102577;10.000125977054571;-0.41677003596893747;0.43521836370296546;0.43529446249852605;1.7379641557559724e-08;-0.36420002791034595;0.3641883035933499;0.9999378370626388
91.448078;1.1862676710870632;-3.575562294023779e-05;-3.0161126492670814e-05;0.4319946159961962;0.36420973998542666;1.1949791407415402;1.000031501394907;10.000119850343232;-0.4167700359564077;0.43521787733732054;0.4352943991715355;1.7541216382633145e-08;-0.3642000285439864;0.3641884006331067;0.9999379870333518
91.458078;1.1862701543831047;-3.575480861855943e-05;-3.0160836796104125e-05;0.4319951521251784;0.36420928420236237;1.1949782325427538;1.000031691258419;10.00011373835781;-0.4167700359343463;0.4352174139271167;0.43529432803473367;1.7683876725484975e-08;-0.36420002917187555;0.36418848030750345;0.9999380863430808
91.468078;1.1862725540093462;-3.575400569060232e-05;-3.0160525123801843e-05;0.43199567578002146;0.36420883495381373;1.1949773737793516;1.0000318544995137;10.000107714620949;-0.416770035902004;0.43521697498847217;0.43529424952810014;1.780736654252911e-08;-0.3642000297928131;0.36418854250405397;0.9999381380917043
91.478078;1.1862748589160095;-3.5753217291929555e-05;-3.0160191733943117e-05;0.4319961851816619;0.3642083928824939;1.1949765690734062;1.0000319919426122;10.000101852797611;-0.4167700358582215;0.435216562258786;0.4352941641398547;1.7911556310936166e-08;-0.3642000304054019;0.3641885877805453;0.9999381464134449
91.488078;1.186277057315634;-3.575244639037832e-05;-3.0159836681809573e-05;0.43199667857389673;0.3642079588992508;1.1949758215162118;1.0000321045671605;10.000096222761707;-0.41677003580151567;0.4352161778289773;0.4352940725846423;1.7996380021080466e-08;-0.3642000310081405;0.36418861710876693;0.9999381168171115
91.498078;1.1862791387676863;-3.575169556127388e-05;-3.0159460104580822e-05;0.43199715417081497;0.3642075340210678;1.194975133210344;1.000032193634932;10.000090884932025;-0.4167700357300566;0.43521582389688446;0.43529397598699154;1.8061755259372557e-08;-0.36420003159962155;0.36418863174955207;0.9999380565213133
91.508078;1.186281095778652;-3.575096684879837e-05;-3.0159062417923315e-05;0.43199760993059466;0.3642071189799896;1.194974505818777;1.0000322608446934;10.000085889451787;-0.41677003564164755;0.435215502699205;0.43529387588634627;1.8107683135544585e-08;-0.36420003217869096;0.3641886333364805;0.9999379741552323
91.518078;1.186282923638356;-3.575026172283414e-05;-3.015864433674489e-05;0.4319980437472951;0.3642067138109006;1.1949739406387787;1.0000323082840112;10.00008128473794;-0.4167700355338505;0.4352152168240509;0.4352937740241937;1.813443283047884e-08;-0.3642000327445468;0.36418862345256564;0.9999378791124187
91.528078;1.1862846198589547;-3.574958114678833e-05;-3.0158206723286968e-05;0.43199845397530273;0.36420631774534884;1.1949734383298194;1.000032338159607;10.000077120623201;-0.4167700354042885;0.43521496931144704;0.43529367200302344;1.814256245606821e-08;-0.3642000332968309;0.36418860298391154;0.9999377812001344
91.538078;1.1862861841708054;-3.574892559654332e-05;-3.0157750447130584e-05;0.43199883960756225;0.36420592947653374;1.1949729993324374;1.0000323523788177;10.000073436469625;-0.4167700352509442;0.4352147632389148;0.4352935711030442;1.8132870461542158e-08;-0.3642000338355848;0.36418857210867733;0.999937690169763
91.548078;1.1862876184972322;-3.574829490728723e-05;-3.015727641782066e-05;0.43199920024391364;0.36420554750527256;1.1949726250022001;1.0000323520126806;10.000070250572751;-0.41677003507212906;0.43521460121073524;0.43529347254617207;1.8106421024109385e-08;-0.3642000343609785;0.3641885308722125;0.9999376147718786
91.558078;1.1862889267333132;-3.574768835637031e-05;-3.0156785632336077e-05;0.4319995361964984;0.364205170165324;1.1949723180256182;1.0000323368687893;10.000067566581691;-0.4167700348661519;0.4352144852345898;0.43529337770812004;1.8064572862675858e-08;-0.36420003487304353;0.3641884796522013;0.9999375620041535
91.568078;1.1862901144441749;-3.574710513076684e-05;-3.01562791498803e-05;0.43199984822901094;0.3642047953075643;1.1949720815363707;1.0000323058915206;10.000065385912945;-0.4167700346312059;0.43521441693517593;0.43529328773852327;1.8008962255229977e-08;-0.36420003537171214;0.36418841916326955;0.9999375367268739
91.578078;1.1862911884491083;-3.5746544588876476e-05;-3.0155758035551876e-05;0.432000136907282;0.36420442033340483;1.1949719178385485;1.0000322581068923;10.000063710395892;-0.41677003436571175;0.435214397506125;0.43529320309275016;1.7941516567319322e-08;-0.3642000358569654;0.3641883503266606;0.9999375417034234
91.588078;1.1862921568526565;-3.574600611473946e-05;-3.015522321319045e-05;0.4320004022974971;0.36420404285727404;1.1949718276013501;1.0000321930604597;10.000062541547448;-0.4167700340686204;0.43521442725148773;0.4352931233790179;1.7864548366533417e-08;-0.36420003632880726;0.36418827432774414;0.9999375783659797
91.598078;1.186293029249721;-3.574548898610724e-05;-3.015467542460798e-05;0.43200064423898726;0.364203661247377;1.1949718100826143;1.000032110948746;10.000061887411222;-0.41677003373927535;0.43521450533047606;0.4352930472427979;1.7780848958139543e-08;-0.36420003678716967;0.3641881924604574;0.9999376480259282
91.608078;1.1862938157503033;-3.57449924951443e-05;-3.0154115370310188e-05;0.43200086281238603;0.36420327456632434;1.194971864183379;1.0000320127897868;10.000061770324482;-0.41677003337713286;0.43521462986258047;0.43529297248455173;1.7693583320103884e-08;-0.36420003723170624;0.3641881055816625;0.9999377529632432
91.618078;1.18629452502645;-3.574451603728338e-05;-3.0153543704978837e-05;0.4320010584760592;0.36420288226590175;1.1949719889902788;1.000031900257774;10.000062223768541;-0.4167700329816589;0.435214798015327;0.4352928967131785;1.760591708132747e-08;-0.36420003766155357;0.36418801396495687;0.9999378963488446
91.628078;1.1862951630205463;-3.5744058934045126e-05;-3.0152960981696835e-05;0.4320012319249134;0.3642024840152898;1.1949721834677962;1.0000317753523198;10.00006328106009;-0.416770032552359;0.4352150062296826;0.4352928179641358;1.752061916920132e-08;-0.36420003807539475;0.36418791783031634;0.9999380807412902
91.638078;1.1862957331028818;-3.574362041029961e-05;-3.0152367801432755e-05;0.43200138413353395;0.364202079521019;1.1949724459255051;1.0000316401634515;10.00006496923793;-0.41677003208891045;0.4352152509064631;0.435292734921509;1.7439873345700032e-08;-0.36420003847170906;0.3641878176367401;0.9999383062648723
91.648078;1.1862962371717218;-3.574319987581363e-05;-3.0151764919206236e-05;0.4320015164118805;0.364201668267714;1.1949727736184264;1.000031496610026;10.000067312293021;-0.4167700315913938;0.43521552913120587;0.4352926471943481;1.7365370509790656e-08;-0.364200038848922;0.36418771368708297;0.9999385696042001
91.658078;1.1862966767716818;-3.574279700985363e-05;-3.015115313382541e-05;0.4320016302076205;0.3642012495670737;1.194973162832942;1.0000313465108503;10.000070334367498;-0.4167700310605034;0.4352158387658339;0.43529255565794006;1.729869283841338e-08;-0.3642000392054145;0.3641876057624042;0.9999388650188699
91.668078;1.1862970535688446;-3.574241158479861e-05;-3.0150533166707308e-05;0.43200172691847755;0.36420082286864003;1.1949736092920407;1.000031192255412;10.000074057149858;-0.41677003049763195;0.43521617797930257;0.4352924621446764;1.724168940915257e-08;-0.36420003953946223;0.3641874933679004;0.9999391866810128
91.678078;1.1862973692198704;-3.574204331174655e-05;-3.014990571602638e-05;0.43200180788606823;0.3642003879153571;1.1949741085723193;1.000031037469713;10.00007849603724;-0.41677002990483625;0.43521654489989947;0.43529236841893043;1.7196355444001934e-08;-0.36420003984916455;0.3641873762867485;0.9999395297763275
91.688078;1.1862976254262507;-3.574169167808771e-05;-3.01492716773687e-05;0.43200187439735094;0.36419994473646894;1.1949746563300476;1.0000308872231007;10.000083660069263;-0.4167700292846206;0.4352169377936373;0.4352922753415557;1.7164410888463823e-08;-0.36420004013239604;0.3641872547268042;0.9999398901552169
91.698078;1.1862978246935434;-3.574135588242879e-05;-3.0148632231499108e-05;0.43200192770626833;0.36419949348701947;1.19497524842028;1.0000307479370232;10.000089553113883;-0.4167700286395886;0.43521735553150764;0.4352921827303099;1.7147227332644388e-08;-0.3642000403868546;0.36418712893036037;0.9999402638636614
91.708078;1.1862979713661763;-3.574103516196634e-05;-3.0147988619412715e-05;0.4320019693028311;0.3641990340319229;1.1949758811217346;1.0000306270795511;10.00009617261093;-0.41677002797231566;0.4352177978384674;0.435292089657102;1.7145987033086612e-08;-0.36420004061021183;0.3641869989147176;0.999940646825207
91.718078;1.1862980718274136;-3.574072920360399e-05;-3.014734196050644e-05;0.4320020011629247;0.36419856556811997;1.194976550623168;1.0000305325868026;10.000103507897174;-0.41677002728545637;0.43521826506612904;0.4352919949256653;1.7161667878648295e-08;-0.3642000408002982;0.36418686457199023;0.9999410347605316
91.728078;1.1862981331544324;-3.5740438010597654e-05;-3.0146693267261458e-05;0.43200202554695033;0.364198086706391;1.194977251882969;1.0000304717540125;10.00011153965433;-0.4167700265817554;0.4352187577153621;0.4352918975654922;1.719498695164573e-08;-0.3642000409552593;0.3641867256612927;0.9999414234152216
91.738078;1.1862981612291337;-3.574016138097998e-05;-3.0146043364382247e-05;0.43200204452590224;0.36419759596442847;1.1949779784230838;1.0000304498714885;10.000120241278928;-0.41677002586392187;0.43521927619432454;0.4352917969648909;1.7246405934604184e-08;-0.3642000410736002;0.3641865815692498;0.9999418087295736
91.748078;1.1862981601094826;-3.573989876999718e-05;-3.0145392772655475e-05;0.4320020597495667;0.36419709226400626;1.1949787228171753;1.0000304701004334;10.00012958185214;-0.4167700251345433;0.43521982082762267;0.4352916924782659;1.731618580264091e-08;-0.3642000411540456;0.36418643125529765;0.9999421865627464
91.758078;1.1862981329334985;-3.5739649711489786e-05;-3.014474181316743e-05;0.4320020725091845;0.36419657520373183;1.1949794765623618;1.000030534515203;10.000139528196865;-0.4167700243961825;0.4352203916792408;0.43529158305777965;1.7404502302023616e-08;-0.3642000411952906;0.36418627352298455;0.9999425523358485
91.768078;1.186298082775353;-3.573941421988672e-05;-3.0144090680796705e-05;0.4320020835851869;0.36419604522258947;1.1949802295202334;1.0000306445028118;10.000150046725892;-0.416770023651646;0.4352209882258706;0.4352914674115084;1.751141861140772e-08;-0.36420004119590543;0.36418610729161816;0.9999429013553098
91.778078;1.1862980127015585;-3.573919272650338e-05;-3.014343923069364e-05;0.4320020929820062;0.3641955035985547;1.1949809699001008;1.0000308005033132;10.000161108909332;-0.416770022904115;0.43522160922873904;0.43529134431391703;1.7636705293916872e-08;-0.36420004115445986;0.3641859318338393;0.9999432293131942
91.788078;1.1862979257883595;-3.57389855901617e-05;-3.0142786822212812e-05;0.4320021001908482;0.3641949521083662;1.194981685257875;1.0000310017103808;10.000172698588782;-0.41677002215692377;0.43522225278856486;0.43529121259770837;1.777980670986354e-08;-0.3642000410697004;0.3641857470263198;0.9999435322386303
91.798078;1.1862978249295473;-3.573879260404701e-05;-3.0142132561106844e-05;0.4320021046605277;0.3641943927403775;1.1949823638899177;1.0000312459147447;10.000184808270081;-0.4167700214132563;0.4352229164824871;0.43529107113431675;1.7939944685344048e-08;-0.3642000409407672;0.3641855532687456;0.9999438067341954
91.808078;1.186297711893598;-3.573861290654328e-05;-3.014147570355525e-05;0.43200210581658544;0.36419382772158315;1.1949829954793822;1.0000315299803682;10.000197425356804;-0.4167700206760218;0.43522359774941605;0.4352909190625402;1.8116134295582233e-08;-0.36420004076737394;0.3641853510585413;0.9999440510293491
91.818078;1.1862975867892678;-3.573844518852469e-05;-3.014081572051389e-05;0.4320021030561677;0.3641932595486889;1.1949835711219197;1.0000318503650325;10.000210528944447;-0.4167700199478013;0.43522429441353333;0.43529075591516625;1.830728169606638e-08;-0.36420004054974836;0.36418514063522106;0.9999442658597625
91.828078;1.1862974485790916;-3.573828785806114e-05;-3.0140152052719448e-05;0.4320020961580575;0.36419269088793804;1.1949840833043246;1.0000322033606397;10.000224098000974;-0.41677001923076995;0.43522500468952297;0.4352905814977298;1.851254607207769e-08;-0.36420004028848574;0.3641849217772933;0.9999444543453053
91.838078;1.1862972948923869;-3.573813907110537e-05;-3.013948413349926e-05;0.432002085526284;0.3641921243632737;1.1949845259628307;1.0000325856690886;10.00023811574995;-0.41677001852666457;0.4352257265192645;0.4352903956866865;1.8731624191059013e-08;-0.3642000399845211;0.3641846936257442;0.9999446210825389
91.848078;1.186297120936193;-3.573799677503991e-05;-3.0138811695720256e-05;0.43200207191859036;0.36419156237669953;1.1949848951664894;1.000032994831327;10.00025256913577;-0.4167700178368381;0.4352264569991579;0.4352901983415768;1.8964653379326364e-08;-0.3642000396390373;0.36418445470042676;0.9999447712181934
91.858078;1.1862969199656717;-3.573785892945223e-05;-3.013813479854951e-05;0.4320020560960404;0.36419100709154567;1.19498519007277;1.0000334292616135;10.000267448118073;-0.4167700171623323;0.4352271923739666;0.4352899895164312;1.9211825710772766e-08;-0.36420003925322353;0.3641842033021597;0.9999449098974479
91.868078;1.1862966854854324;-3.5737723814300326e-05;-3.0137453549928974e-05;0.432002038702093;0.36419046050014975;1.1949854129086528;1.0000338887038225;10.000282741872777;-0.4167700165039721;0.4352279282473115;0.4352897696399455;1.947300141480686e-08;-0.3642000388280428;0.3641839380182676;0.9999450419412449
91.878078;1.1862964125750075;-3.573759015285064e-05;-3.0136767947868624e-05;0.43200202032640694;0.3641899246632004;1.194985567858245;1.0000343744443876;10.000298429988888;-0.41677001586238566;0.4352286597080312;0.4352895392877508;1.9747592746041224e-08;-0.3642000383641341;0.3641836579205531;0.9999451719114486
91.888078;1.1862960974713128;-3.573745701293229e-05;-3.013607793204243e-05;0.43200200169236147;0.3641894019895832;1.1949856595369617;1.0000348882924888;10.000314476692983;-0.4167700152377579;0.4352293814176556;0.4352892989713736;2.0034686014343702e-08;-0.3642000378619348;0.36418336254689315;0.9999453044650216
91.898078;1.1862957367893918;-3.5737323664983304e-05;-3.013538342449474e-05;0.43200198372513204;0.36418889522150755;1.1949856917278041;1.0000354314823852;10.000330834550844;-0.41677001462972507;0.4352300877005758;0.43528904925216216;2.0333175515601767e-08;-0.3642000373219277;0.3641830518778743;0.9999454440483831
91.908078;1.1862953268492706;-3.5737189376208874e-05;-3.0134684229221228e-05;0.43200196727100204;0.3641884072701163;1.1949856671029566;1.0000360041583312;10.000347456194854;-0.4167700140378262;0.4352307727835288;0.4352887908499139;2.0641863607812757e-08;-0.36420003674483487;0.3641827262623584;0.999945593781752
91.918078;1.1862948632844288;-3.573705312206276e-05;-3.0133979946805506e-05;0.4320019528560592;0.3641879410548947;1.1949855880850018;1.0000366049186293;10.000364305255207;-0.41677001346189124;0.4352314312310837;0.4352885245392766;2.095964941116321e-08;-0.36420003613165763;0.3641823863396089;0.9999457548949849
91.928078;1.1862943418966074;-3.573691348052069e-05;-3.0133270034087465e-05;0.4320019408765636;0.36418749916268317;1.194985457866062;1.0000372305640817;10.00038135246059;-0.41677001290181326;0.43523205830280354;0.4352882509442327;2.1285756532689923e-08;-0.36420003548358715;0.3641820329236662;0.9999459273203032
91.938078;1.1862937597450045;-3.573676878447555e-05;-3.0132553868666797e-05;0.4320019319143558;0.3641870835554197;1.1949852805508843;1.0000378761089326;10.000398564257523;-0.41677001235721906;0.435232650104874;0.4352879706581185;2.1619771654756942e-08;-0.3642000348018809;0.3641816667324767;0.9999461103918755
91.948078;1.1862931149457998;-3.573661731734882e-05;-3.013183083280736e-05;0.43200192676346044;0.36418669585647045;1.194985060459852;1.0000385351250591;10.00041590548924;-0.41677001182742474;0.4352332036724282;0.4352876847046769;2.196146914958677e-08;-0.36420003408762314;0.36418128814733935;0.9999463032154975
91.958078;1.1862924061083273;-3.5736457515389355e-05;-3.013110058910157e-05;0.43200192618476485;0.3641863378528475;1.1949848009672297;1.0000392008478722;10.000433347471663;-0.4167700113114928;0.43523371692854174;0.4352873945222287;2.231072296210995e-08;-0.364200033341541;0.3641808971417062;0.9999465052705625
91.968078;1.186291632235065;-3.573628821424156e-05;-3.0130363371895566e-05;0.4320019306749652;0.36418601139846485;1.194984503514735;1.0000398675845321;10.000450861619147;-0.4167700108084086;0.4352341883476534;0.4352871014424727;2.2667704713723424e-08;-0.36420003256419387;0.3641804934790282;0.9999467169497891
91.978078;1.1862907928666082;-3.573610871178989e-05;-3.012961994690309e-05;0.4320019404596851;0.3641857179097834;1.194984167808171;1.0000405312207308;10.00046840821306;-0.41677001031727984;0.43523461658959023;0.4352868065250569;2.303313834440301e-08;-0.36420003175620475;0.3641800771724601;0.999946939455225
91.988078;1.1862898884512132;-3.5735918538129356e-05;-3.0128871199025003e-05;0.43200195555782256;0.3641854582450789;1.1949837930761196;1.0000411886758858;10.000485935780976;-0.41677000983735685;0.435235000492936;0.43528651080367753;2.3408330629341833e-08;-0.36420003091818115;0.3641796486779522;0.9999471743710637
91.998078;1.1862889204547178;-3.573571731354911e-05;-3.0128117648907923e-05;0.4320019756511216;0.36418523307686423;1.1949833794073312;1.000041837593196;10.000503387025775;-0.41677000936805936;0.4352353390844048;0.43528621539778506;2.37948610773762e-08;-0.3642000300505856;0.3641792085834275;0.9999474231171871
92.008078;1.1862878906992294;-3.573550484830033e-05;-3.0127359258266478e-05;0.43200200003088474;0.3641850431703263;1.1949829284857727;1.0000424769008895;10.000520706302893;-0.41677000890910243;0.4352356312497416;0.43528592149285383;2.4193941272282893e-08;-0.36420002915381344;0.364178757272873;0.9999476863031386
92.018078;1.1862868006142464;-3.573528110413816e-05;-3.0126595629704825e-05;0.43200202799498527;0.3641848891909477;1.1949824433355754;1.0000431071814975;10.000537850514228;-0.41677000846043644;0.43523587553239673;0.43528563042773927;2.4605870078520252e-08;-0.3642000282283342;0.36417829502685717;0.9999479636071392
92.028078;1.1862856512229116;-3.5735046071988234e-05;-3.0125826333567914e-05;0.43200205926238544;0.3641847713097677;1.1949819276173241;1.0000437301322644;10.000554796774074;-0.4167700080219217;0.43523607028430367;0.43528534366646476;2.5030044003069486e-08;-0.36420002727478545;0.36417782247972924;0.9999482546331857
92.038078;1.1862844432741924;-3.57347999318149e-05;-3.0125051023761964e-05;0.43200209398337613;0.36418468912948665;1.1949813854293718;1.0000443477650909;10.000571536834729;-0.41677000759312227;0.43523621382486877;0.43528506260431815;2.5465296404423377e-08;-0.36420002629412357;0.3641773408509909;0.9999485599709738
92.048078;1.1862831769561548;-3.573454328200712e-05;-3.012426934129779e-05;0.4320021327381649;0.3641846419974658;1.1949808218844828;1.0000449619579141;10.000588065361004;-0.41677000717336926;0.43523630457735124;0.4352847886462815;2.5910151755907178e-08;-0.3642000252877136;0.3641768516154724;0.9999488809257215
92.058078;1.1862818521753173;-3.5734277113494756e-05;-3.0123480785690414e-05;0.43200217671808844;0.3641846293013029;1.1949802438907189;1.0000455741873293;10.000604378216932;-0.416770006761793;0.4352363414509568;0.43528452349565633;2.6363010336382988e-08;-0.3642000242572125;0.36417635597552306;0.9999492179267859
92.068078;1.1862804699142404;-3.57340026092728e-05;-3.012268468227655e-05;0.43200222763587387;0.3641846505643242;1.1949796597410933;1.0000461849295275;10.0006204771204;-0.41677000635727324;0.43523632432115894;0.43528426917198487;2.6822353234415485e-08;-0.36420002320444456;0.364175854746993;0.999949569674396
92.078078;1.186279033087432;-3.5733721001637366e-05;-3.0121880461332872e-05;0.4320022873236949;0.3641847054409243;1.1949790776022653;1.0000467931963415;10.000636364564732;-0.4167700059585318;0.43523625411935496;0.43528402777088254;2.728687839525015e-08;-0.3642000221314145;0.36417534872675633;0.9999499338556386
92.088078;1.186277545619122;-3.573343355879271e-05;-3.0121068205296915e-05;0.432002357568929;0.36418479355983413;1.1949785047084793;1.000047397561556;10.000652032647105;-0.4167700055644289;0.43523613253451143;0.43528380112415455;2.775546666047354e-08;-0.3642000210403692;0.36417483889268454;0.9999503076707184
92.098078;1.1862760109890167;-3.5733141498135154e-05;-3.012024893683943e-05;0.4320024401793609;0.3641849141289035;1.1949779476574824;1.0000479979677168;10.000667461668762;-0.4167700051742934;0.4352359616312448;0.43528359026887;2.8227072799662774e-08;-0.36420001993370804;0.36417432616485035;0.9999506872665317
92.108078;1.1862744317235376;-3.5732845800648015e-05;-3.011942441135546e-05;0.43200253673833827;0.36418506566154646;1.1949774129279203;1.0000485957995138;10.00068262795751;-0.4167700047880567;0.43523574344413213;0.4352833948951782;2.8700740070178314e-08;-0.36420001881369574;0.36417381122262676;0.9999510675720804
92.118078;1.186272809831741;-3.573254719393773e-05;-3.0118596654352436e-05;0.4320026481387455;0.3641852461593978;1.1949769070723222;1.0000491924326433;10.000697506880465;-0.416770004406121;0.43523547959548026;0.4352832132938169;2.917562411837216e-08;-0.3642000176823622;0.36417329451618763;0.9999514433097415
92.128078;1.1862711475566274;-3.57322463015605e-05;-3.0117767590044494e-05;0.4320027745891984;0.3641854534057519;1.194976436558907;1.000049788683161;10.000712066881198;-0.41677000402910247;0.435235171131705;0.43528304294648623;2.965081470076167e-08;-0.36420001654176337;0.36417277619777805;0.9999518099935127
92.138078;1.1862694472397008;-3.5731943802915616e-05;-3.0116939032987098e-05;0.432002916214791;0.3641856850667284;1.1949760074540208;1.000050385236489;10.000726265483875;-0.416770003657614;0.4352348186899074;0.435282881168407;3.0125161201179e-08;-0.364200015394172;0.36417225612048154;0.9999521640119511
92.148078;1.1862677102282384;-3.573164052259694e-05;-3.0116112885474254e-05;0.43200307348888656;0.36418593876768807;1.1949756249559873;1.0000509826114896;10.000740056078401;-0.4167700032921158;0.43523442275923124;0.435282725307413;3.0597354587241695e-08;-0.3642000142420024;0.3641717339890082;0.9999525025404653
92.158078;1.1862659366046686;-3.573133731796753e-05;-3.01152913727851e-05;0.4320032470702525;0.36418621224650716;1.1949752927295292;1.000051580654452;10.000753398550899;-0.41677000293282945;0.4352339837243632;0.4352825727799237;3.1066134158161795e-08;-0.3642000130877221;0.3641712094973752;0.9999528239328113
92.168078;1.186264126261897;-3.573103484114148e-05;-3.011447735627521e-05;0.43200343747643294;0.3641865034620641;1.1949750123764278;1.0000521783778726;10.000766261150286;-0.416770002579726;0.4352335018760015;0.4352824212803506;3.1530464124929525e-08;-0.3642000119337574;0.3641706826708967;0.9999531278622075
92.178078;1.18626227992477;-3.57307333114627e-05;-3.0113674342775214e-05;0.4320036449413583;0.3641868105102399;1.194974783746369;1.000052774509546;10.00077861664947;-0.4167700022325579;0.435232977746525;0.4352822689941809;3.198963145565193e-08;-0.36420001078229247;0.3641701542466592;0.9999534151367258
92.188078;1.1862603996421073;-3.573043236011e-05;-3.01128860302987e-05;0.4320038695005565;0.3641871314394518;1.1949746063285922;1.0000533680153707;10.000790444625533;-0.4167700018909467;0.4352324124447968;0.4352821145620961;3.2443212542608786e-08;-0.3642000096350786;0.36416962539901876;0.9999536877033254
92.198078;1.1862584893764212;-3.573013127380422e-05;-3.0112116002721828e-05;0.43200411116015164;0.3641874642754633;1.1949744807338074;1.0000539576832088;10.00080173936946;-0.4167700015544731;0.4352318074646672;0.43528195676598513;3.2891023297182936e-08;-0.3642000084933786;0.3641690971383833;0.9999539481673662
92.208078;1.1862565552344926;-3.572982966492043e-05;-3.0111367802998243e-05;0.432004369806589;0.3641878072754002;1.1949744087392875;1.0000545414350412;10.00081251191486;-0.416770001222652;0.4352311641690311;0.4352817942299875;3.333302273181926e-08;-0.3642000073581932;0.3641685703278443;0.9999541986487988
92.218078;1.1862546048429494;-3.5729527865760925e-05;-3.011064496945771e-05;0.4320046451541632;0.3641881590904458;1.1949743920343618;1.0000551162743825;10.000822780579504;-0.41677000089488386;0.43523048342249687;0.4352816254411659;3.376896886613641e-08;-0.3642000062306783;0.36416804603721104;0.9999544402007148
92.228078;1.1862526467974421;-3.5729226676360844e-05;-3.0109950785565855e-05;0.43200493716905525;0.3641885187820746;1.1949744313128716;1.0000556783486128;10.00083256358982;-0.4167700005706321;0.4352297655046966;0.4352814489819602;3.419810109077816e-08;-0.36420000511239115;0.3641675253756516;0.9999546733434092
92.238078;1.186250690765947;-3.5728926947280456e-05;-3.0109287872270454e-05;0.43200524643223315;0.3641888859181812;1.1949745260580018;1.000056222768091;10.000841884360629;-0.41677000024979;0.4352290102978841;0.43528126356514635;3.4619270403914563e-08;-0.36420000400522257;0.3641670090904387;0.9999548988043129
92.248078;1.186248747150702;-3.572862943347294e-05;-3.0108658078951725e-05;0.43200557404268014;0.3641892606697468;1.1949746744793095;1.000056744072941;10.000850777878794;-0.41676999993283;0.4352282177016435;0.43528106771697206;3.503133435688701e-08;-0.36420000291115634;0.3641664975326545;0.9999551173296377
92.258078;1.1862468253471945;-3.572833486642076e-05;-3.0108062821977394e-05;0.43200592133215154;0.3641896436800533;1.194974873568342;1.0000572371855698;10.000859289140136;-0.4167699996206309;0.4352273879944915;0.4352808595347375;3.5433383227448096e-08;-0.364200001832069;0.3641659907322071;0.9999553287239501
92.268078;1.1862449323069173;-3.572804415746767e-05;-3.0107503359523772e-05;0.4320062894672293;0.3641900357240458;1.194975119042198;1.0000576974734547;10.00086746547838;-0.41676999931430353;0.43522652197277484;0.43528063680298684;3.582478085264863e-08;-0.36420000076961645;0.36416548843417695;0.9999555314335369
92.278078;1.1862430731664895;-3.5727758629132684e-05;-3.0106980730809185e-05;0.43200667912571633;0.3641904374709009;1.1949754053559236;1.0000581200179666;10.00087534530894;-0.41676999901513906;0.43522562104119056;0.4352803973072136;3.620527543101686e-08;-0.36419999972517536;0.36416499028894433;0.9999557230193956
92.288078;1.18624125222464;-3.572747993739594e-05;-3.01064955577275e-05;0.4320070905594501;0.36419084973401283;1.194975726528455;1.0000584992125279;10.000882948991302;-0.4167699987245133;0.435224687199698;0.43528013902961116;3.657512967348873e-08;-0.3641999986999313;0.36416449600327805;0.9999559005416162
92.298078;1.1862394726919459;-3.572720970297576e-05;-3.010604784471272e-05;0.43200752372938;0.36419127380178423;1.1949760774585925;1.0000588292230026;10.00089028079706;-0.4167699984436003;0.4352237227351365;0.4352798599726299;3.6934967738897835e-08;-0.3641999976950839;0.3641640053515878;0.9999560609601037
92.308078;1.1862377365846064;-3.572694927458165e-05;-3.0105636930692572e-05;0.43200797816377146;0.36419171121685906;1.1949764542016639;1.000059104773897;10.00089734129455;-0.4167699981730626;0.43522272979638116;0.4352795580139289;3.728540422819249e-08;-0.3641999967119844;0.3641635182118673;0.9999562023937709
92.318078;1.1862360458238468;-3.5726699759647243e-05;-3.010526164921802e-05;0.43200845276547883;0.3641921633401801;1.1949768533653684;1.0000593214308064;10.000904134584527;-0.41676999791312136;0.4352217100900114;0.43527923115270606;3.762687365030788e-08;-0.36419999575211176;0.3641630345993621;0.9999563252543748
92.328078;1.1862344035545729;-3.572646226950112e-05;-3.010492042654145e-05;0.43200894580954324;0.36419263114805434;1.194977272702007;1.0000594756965393;10.000910664617981;-0.41676999766392275;0.43522066498132883;0.43527887772620166;3.795976297533596e-08;-0.36419999481684434;0.3641625546397442;0.9999564317724848
92.338078;1.1862328142324279;-3.572623825212881e-05;-3.0104611281990502e-05;0.4320094550522253;0.3641931152950829;1.1949777124151661;1.0000595653581261;10.000916929602363;-0.41676999742567505;0.43521959599802906;0.4352784964094272;3.828445370477877e-08;-0.36419999390721963;0.36416207844445286;0.9999565244269436
92.348078;1.1862312822688448;-3.57260296064489e-05;-3.0104331952256476e-05;0.43200997775170086;0.3641936163789169;1.1949781751382151;1.0000595894362447;10.000922917359071;-0.4167699971986693;0.43521850498511117;0.43527808614207353;3.860112407920774e-08;-0.36419999302402684;0.36416160580925216;0.9999566048221356
92.358078;1.1862298104365236;-3.572583850718971e-05;-3.0104080041091104e-05;0.43201051070666047;0.3641941350644655;1.1949786651314025;1.000059547386933;10.000928599036184;-0.416769996983522;0.4352173937868138;0.4352776459466198;3.890971045007676e-08;-0.3641999921680077;0.36416113588210797;0.9999566734568569
92.368078;1.1862283990011693;-3.572566722717172e-05;-3.0103853121807684e-05;0.43201105055317873;0.36419467185285875;1.1949791880789602;1.0000594387931467;10.000933923639726;-0.4167699967812113;0.4352162640403633;0.4352771747472965;3.921017156811855e-08;-0.36419999133971226;0.36416066719532164;0.9999567299542965
92.378078;1.1862270456354183;-3.5725518017223844e-05;-3.0103648889090795e-05;0.4320115940848777;0.3641952268506918;1.1949797507770983;1.0000592644360358;10.000938820268233;-0.4167699965927713;0.4352151169992729;0.4352766713002681;3.950285419432604e-08;-0.36419999053923663;0.36416019813473904;0.9999567735421506
92.388078;1.1862257462405927;-3.572539287829316e-05;-3.010346516890184e-05;0.43201213845574565;0.3641957999306705;1.194980359713134;1.0000590273142629;10.000943207099583;-0.4167699964191221;0.4352139534047056;0.4352761342037099;3.978883464708221e-08;-0.3641999897662148;0.3641597273533506;0.9999568035057181
92.398078;1.1862244963474344;-3.572529343239115e-05;-3.0103299799198616e-05;0.4320126814568715;0.36419639111527913;1.1949810200840836;1.0000587322821661;10.000947001611875;-0.416769996261103;0.43521277379234613;0.4352755621582361;4.006991048837746e-08;-0.36419998901989936;0.36415925388064074;0.9999568193865643
92.408078;1.1862232916053992;-3.5725221030635886e-05;-3.0103150735306828e-05;0.43201322165790956;0.3641970006794487;1.194981736594445;1.000058385149792;10.000950130008025;-0.4167699961194786;0.43521157894362195;0.4352749544796238;4.0348188660716886e-08;-0.3641999882992002;0.36415877709723304;0.9999568205732301
92.418078;1.1862221271681643;-3.572517676005145e-05;-3.010301624812778e-05;0.4320137582082714;0.36419762887512225;1.194982514402057;1.000057992392509;10.000952531621952;-0.4167699959947566;0.4352103699154414;0.43527431141643413;4.062575883000454e-08;-0.36419998760286193;0.3641582965588843;0.9999568055284054
92.428078;1.186220997930623;-3.5725161303773575e-05;-3.010289488836023e-05;0.4320142905838698;0.36419827562975876;1.1949833583941014;1.0000575611513927;10.000954157664468;-0.41676999588696045;0.43520914781675146;0.4352736340265046;4.090440195559792e-08;-0.364199986929792;0.3641578118171488;0.9999567724063608
92.438078;1.1862199001364622;-3.5725175052400934e-05;-3.0102785338363958e-05;0.4320148184568269;0.3641989404389365;1.1949842716580823;1.0000570987154713;10.000954964982936;-0.4167699957957407;0.43520791394630925;0.4352729236970982;4.118512349451465e-08;-0.3641999862793069;0.364157322489191;0.9999567208411497
92.448078;1.18621883228496;-3.572521844387131e-05;-3.010268634082637e-05;0.432015341392296;0.36419962246617854;1.1949852552730444;1.0000566117968273;10.000954907744973;-0.416769995720787;0.4352066701203454;0.4352721815490956;4.146803254405948e-08;-0.36419998565117045;0.36415682834426305;0.9999566525353595
92.458078;1.1862177942946746;-3.572529200422789e-05;-3.0102596608345478e-05;0.43201585834159345;0.36420032067585484;1.194986308917546;1.0000561064224542;10.000953937552463;-0.4167699956621568;0.4352054186914006;0.4352714083294693;4.175276133870056e-08;-0.3641999850455197;0.3641563293438955;0.9999565705776371
92.468078;1.186216786842924;-3.572539602994861e-05;-3.0102514683535853e-05;0.4320163676118752;0.3642010337558945;1.194987430408557;1.0000555884703368;10.000952009761408;-0.41676999562032657;0.43520416241460824;0.4352706050045794;4.203875674802592e-08;-0.36419998446274404;0.3641558258452227;0.999956478728733
92.478078;1.186215811876169;-3.572553045487724e-05;-3.0102438933204224e-05;0.43201686747538215;0.3642017599938551;1.194988614756765;1.0000550640696815;10.000949084760125;-0.41676999559602945;0.4352029041999648;0.435269773254007;4.232520045433802e-08;-0.364199983903305;0.36415531875412055;0.9999563808635599
92.488078;1.1862148726301742;-3.5725695062643394e-05;-3.010236758990734e-05;0.4320173566401064;0.36420249737389615;1.19498985429561;1.0000545392108866;10.000945122440967;-0.41676999559004485;0.4352016466386056;0.43526891527270734;4.261113005061819e-08;-0.3641999833675836;0.36415480936533645;0.9999562802686519
92.498078;1.1862139732371437;-3.57258895459847e-05;-3.0102298745258353e-05;0.43201783418343753;0.36420324372217533;1.1949911400119844;1.0000540190977212;10.000940074243937;-0.41676999560311084;0.4352003916740788;0.4352680332246479;4.289575453124133e-08;-0.36419998285585004;0.3641542990446818;0.99995617892051
92.508078;1.1862131194907968;-3.572611316184427e-05;-3.0102230522404944e-05;0.4320182992069371;0.364203996808517;1.1949924629588304;1.00005350829812;10.000933882513442;-0.41676999563593786;0.435199140843986;0.4352671288164766;4.317845496828157e-08;-0.36419998236831996;0.36415378904456264;0.9999560778417073
92.518078;1.1862123197126184;-3.572636443003618e-05;-3.0102161339643066e-05;0.432018750434239;0.3642047545438109;1.1949938146246275;1.0000530114237092;10.000926491944954;-0.4167699956891991;0.4351978958243577;0.4352662032077372;4.345862417622491e-08;-0.3641999819053073;0.3641532804414552;0.9999559785134339
92.528078;1.1862115836348965;-3.5726641214718735e-05;-3.010208992959527e-05;0.4320191858813095;0.3642055150476197;1.1949951863827977;1.0000525329321317;10.000917860246593;-0.416769995763542;0.4351966585157119;0.4352652572268086;4.3735535395315964e-08;-0.36419998146745125;0.36415277405472435;0.9999558835832509
92.538078;1.1862109200377207;-3.572694100843208e-05;-3.0102015129108064e-05;0.43201960285568497;0.36420627654144627;1.194996569083613;1.0000520761200349;10.000907955588845;-0.416769995859574;0.4351954307883579;0.4352642915697323;4.4008206794825455e-08;-0.36419998105578905;0.3641522704564165;0.9999557962610592
92.548078;1.1862103356637674;-3.572726125842361e-05;-3.0101935720825946e-05;0.43201999843796246;0.36420703740130317;1.1949979533234754;1.0000516429432547;10.000896749093055;-0.4167699959777385;0.43519421458915697;0.4352633068149874;4.4275436826731756e-08;-0.36419998067157316;0.36415177009410765;0.9999557192611535
92.558078;1.1862098356245914;-3.572759971199323e-05;-3.0101850451565398e-05;0.432020370044114;0.36420779629130984;1.1949993294874834;1.0000512347382888;10.000884214288892;-0.41676999611816784;0.43519301223218776;0.43526230339146915;4.4535996359230605e-08;-0.3641999803160098;0.36415127336450254;0.9999556541027658
92.568078;1.1862094235794056;-3.5727954580871155e-05;-3.0101758083709026e-05;0.4320207154755614;0.36420855235509086;1.1950006873717733;1.000050852441815;10.00087032933939;-0.4167699962805391;0.4351918264735394;0.435261281593514;4.4788822944527843e-08;-0.36419997999014087;0.3641507806550298;0.9999556012143483
92.578078;1.186209101722135;-3.5728324429674255e-05;-3.0101657390267885e-05;0.43202103262962843;0.36420930550505426;1.1950020169361557;1.0000504961599297;10.000855077400587;-0.416769996464019;0.4351906603234709;0.43526024161674864;4.5033177457593e-08;-0.3641999796948725;0.36415029248656544;0.999955560757628
92.588078;1.1862088714800327;-3.572870801117375e-05;-3.0101547169472585e-05;0.4320213194743128;0.3642100563826382;1.1950033097821782;1.0000501650835802;10.000838450177335;-0.4167699966673629;0.4351895165610436;0.4352591836237879;4.526873267081206e-08;-0.3641999794309418;0.3641498098037914;0.99995553335128
92.598078;1.1862087340977503;-3.572910416698481e-05;-3.0101426259039457e-05;0.4320215741825223;0.3642108059815061;1.1950045593634775;1.0000498580351418;10.000820454359836;-0.4167699968890845;0.43518839723929836;0.43525810799633863;4.549544432201872e-08;-0.3641999791987737;0.36414933415107537;0.9999555200174011
92.608078;1.1862086903547397;-3.5729511839575216e-05;-3.0101293518989223e-05;0.43202179511468236;0.3642115553066276;1.1950057601967734;1.0000495742900855;10.000801112752777;-0.4167699971277265;0.43518730344177214;0.43525701576032233;4.571315628869435e-08;-0.36419997899843215;0.3641488674269287;0.9999555219812399
92.618078;1.18620874061077;-3.5729930199259365e-05;-3.0101147918995773e-05;0.43202198084240856;0.3642123051813067;1.195006907630993;1.0000493139982685;10.00078045803789;-0.41676999738208326;0.43518623542788837;0.4352559087396738;4.592135947990459e-08;-0.3641999788298124;0.3641484114053284;0.999955540988424
92.628078;1.1862088859205684;-3.5730358634419124e-05;-3.010098864599647e-05;0.4320221302010756;0.3642130563419625;1.195007998357525;1.0000490776096207;10.000758526193435;-0.41676999765113626;0.43518519339378214;0.43525478922541616;4.611935271669487e-08;-0.364199978692877;0.3641479673455897;0.9999555794474685
92.638078;1.1862091290750496;-3.573079652077792e-05;-3.0100815039205028e-05;0.43202224225464425;0.36421380963804645;1.195009030592964;1.0000488655384705;10.000735352889127;-0.4167699979338599;0.43518417816431204;0.4352536594373647;4.630641022591871e-08;-0.36419997858766556;0.3641475359556029;0.9999556399769371
92.648078;1.1862094747179122;-3.5731242984156356e-05;-3.010062648251654e-05;0.43202231647396266;0.36421456594998486;1.1950100039698455;1.000048679070152;10.000710971327724;-0.4167699982290967;0.4351831907931434;0.4352525209985772;4.64817502888754e-08;-0.3641999785141509;0.36414711780232367;0.9999557251763189
92.658078;1.1862099284867647;-3.573169681812697e-05;-3.0100422402262724e-05;0.43202235307424847;0.36421532598320927;1.1950109199057146;1.0000485208773908;10.000685412660925;-0.4167699985355766;0.4351822315635853;0.4352513748097035;4.664452628823712e-08;-0.3641999784720787;0.3641467135983262;0.9999558378100876
92.668078;1.186210495522854;-3.573215657754958e-05;-3.0100202387277103e-05;0.43202235295121655;0.3642160901805345;1.1950117815158237;1.0000483943484735;10.000658709165373;-0.4167699988521231;0.43518129960211316;0.43525022163294214;4.679383717781756e-08;-0.36419997846085417;0.36414632389517543;0.9999559803460122
92.678078;1.1862111795545365;-3.573262077925695e-05;-3.0099966326676467e-05;0.43202231714574474;0.3642168587811015;1.1950125926249553;1.0000483030877065;10.00063090151258;-0.41676999917781626;0.4351803932048132;0.43524906265222474;4.6928569544342045e-08;-0.36419997847960145;0.3641459485546548;0.9999561538724702
92.688078;1.186211982976919;-3.573308812710662e-05;-3.009971435285032e-05;0.4320222463931728;0.36421763192196016;1.1950133572111983;1.00004825092093;10.00060204672366;-0.4167699995119264;0.43517951024412105;0.43524789931238356;4.7047246227733904e-08;-0.3641999785273114;0.36414558653262813;0.9999563575971094
92.698078;1.1862129069629186;-3.5733557609249225e-05;-3.0099446592592487e-05;0.4320221411907954;0.36421840956093793;1.1950140795679098;1.0000482415844232;10.000572213396982;-0.4167699998538069;0.4351786484293618;0.4352467330144431;4.714826506910486e-08;-0.3641999786028442;0.36414523613667166;0.9999565889613107
92.708078;1.1862139508376328;-3.573402839712149e-05;-3.009916299374148e-05;0.4320220021539558;0.36421919140488623;1.1950147643516162;1.0000482779092006;10.000541468164934;-0.41677000020289207;0.43517780552058544;0.43524556522216457;4.723029340476534e-08;-0.3641999787048629;0.36414489546325546;0.9999568439507954
92.718078;1.1862151110390113;-3.5734499773359064e-05;-3.0098863449295514e-05;0.4320218301629292;0.3642199770399935;1.1950154162322175;1.0000483612018716;10.000509872702517;-0.4167700005587759;0.43517697948229883;0.43524439768298884;4.7292258966324866e-08;-0.3641999788318916;0.3641445625702797;0.9999571178996063
92.728078;1.1862163808330333;-3.5734971190383174e-05;-3.009854811639844e-05;0.4320216261934814;0.3642207660048;1.1950160394083955;1.0000484915829129;10.000477490916486;-0.4167700009213083;0.4351761685895693;0.4352432325198256;4.733313006398412e-08;-0.36419997898244855;0.3641442355143843;0.9999574064810993
92.738078;1.1862177511447531;-3.573544227677824e-05;-3.00982175516532e-05;0.43202139098737435;0.36422155769471687;1.1950166369584474;1.0000486686724457;10.000444391218322;-0.4167700012906436;0.43517537157176633;0.4352420722348486;4.735193239053866e-08;-0.3641999791551257;0.36414391265315843;0.9999577057873584
92.748078;1.1862192115725754;-3.5735912761527815e-05;-3.0097872515481245e-05;0.4320211248970631;0.36422235123705127;1.1950172100417047;1.0000488917905357;10.000410638780137;-0.416770001667194;0.435174587709808;0.435240919575284;4.734787138091416e-08;-0.3641999793486003;0.36414359294341225;0.999958011586995
92.758078;1.1862207509973977;-3.5736382397687535e-05;-3.00975137703607e-05;0.4320208280903916;0.36422314540193146;1.195017757622058;1.000049159711902;10.000376290356296;-0.41677000205144143;0.43517381680633516;0.43523977725822505;4.732038820498822e-08;-0.3641999795616409;0.36414327582747036;0.9999583190891903
92.768078;1.1862223583322078;-3.57368509312019e-05;-3.009714205103039e-05;0.43202050076562654;0.3642239385209442;1.19501827690043;1.0000494700364007;10.00034140312151;-0.4167700024437099;0.43517305915994164;0.4352386477587932;4.7269258402777984e-08;-0.3641999797931433;0.3641429610493381;0.999958623242232
92.778078;1.1862240234250678;-3.573731814036167e-05;-3.0096758036680126e-05;0.43202014321951987;0.3642247285180858;1.1950187641340613;1.0000498189751494;10.00030604351578;-0.416770002844168;0.43517231557714403;0.43523753339177385;4.719474131068171e-08;-0.3641999800421528;0.3641426487002481;0.9999589187770845
92.788078;1.1862257373698066;-3.5737783831981784e-05;-3.0096362281131944e-05;0.4320197558520593;0.36422551317606455;1.1950192155341022;1.0000502021327218;10.000270281640384;-0.41677000325305785;0.43517158719020405;0.4352364366265641;4.709762651643447e-08;-0.36419998030779205;0.3641423392479399;0.9999592004629321
92.798078;1.1862274921069977;-3.57382478374633e-05;-3.009595507458601e-05;0.43201933899432204;0.3642262903766639;1.1950196273969504;1.0000506152476498;10.000234185549015;-0.41677000367066463;0.43517087516106845;0.43523536026668147;4.697904212980967e-08;-0.3641999805891819;0.36414203360334496;0.9999594638562587
92.808078;1.18622927927254;-3.573871021477682e-05;-3.009553624312639e-05;0.432018892822509;0.36422705805820504;1.195019995249204;1.000051054142481;10.000197826297;-0.4167700040968646;0.4351701807025193;0.4352343073652937;4.6840098496786444e-08;-0.36419998088541633;0.3641417332938888;0.9999597058828023
92.818078;1.1862310890723087;-3.573917146238197e-05;-3.0095105178877925e-05;0.43201841776050465;0.3642278141232723;1.1950203131349302;1.0000515147037374;10.000161280257512;-0.4167700045308503;0.43516950535375615;0.43523328104730985;4.668165899492368e-08;-0.36419998119557;0.3641414403188761;0.9999599249301948
92.828078;1.1862329106264857;-3.573963245154555e-05;-3.0094661195386826e-05;0.43201791499753334;0.36422855655420944;1.1950205740705078;1.000051993738868;10.000124623230926;-0.4167700049713532;0.4351688510637082;0.43523228427147936;4.6504444900642185e-08;-0.3641999815188695;0.3641411566587255;0.9999601202449205
92.838078;1.1862347330961414;-3.5740094236745353e-05;-3.00942039832989e-05;0.4320173863814539;0.3642292836319839;1.1950207718067678;1.0000524898400582;10.000087928106407;-0.4167700054170296;0.4351682199483674;0.4352313197337529;4.630926162812104e-08;-0.3641999818549418;0.3641408838483684;0.9999602909925429
92.848078;1.1862365457884827;-3.574055789227814e-05;-3.0093733973452157e-05;0.4320168337407464;0.36422999406755013;1.195020902832442;1.0000530029282033;10.000051271145793;-0.41677000586674096;0.435167614032253;0.43523039014125436;4.609694226224373e-08;-0.3641999822038249;0.36414062290605176;0.999960435867844
92.858078;1.1862383376087735;-3.574102420527559e-05;-3.0093252349278766e-05;0.4320162583155805;0.3642306868338749;1.1950209668023464;1.0000535329052416;10.00001473872757;-0.4167700063196701;0.4351670352665466;0.43522949846706105;4.586816086312861e-08;-0.3641999825657733;0.364140374668915;0.9999605530386698
92.868078;1.1862400974094296;-3.5741493399182536e-05;-3.0092760723012712e-05;0.4320156606048082;0.3642313607769186;1.195020964880109;1.0000540788576662;9.999978426712584;-0.416770006775317;0.4351664855609461;0.4352286478754471;4.562358052457721e-08;-0.36419998294108286;0.3641401401582937;0.9999606399739943
92.878078;1.1862418149080904;-3.574196535813246e-05;-3.009226087201212e-05;0.4320150405829069;0.3642320146495547;1.195020897494734;1.0000546392975063;9.999942434081037;-0.41677000723346574;0.43516596664625357;0.4352278415752435;4.53642114218139e-08;-0.3641999833298458;0.3641399206789213;0.9999606937023661
92.888078;1.186243481008126;-3.574244008758539e-05;-3.0091754527882198e-05;0.4320143981566033;0.3642326475170035;1.1950207633300172;1.0000552129374203;9.999906858046936;-0.4167700076941268;0.43516548011706274;0.43522708261525345;4.509141797256888e-08;-0.3641999837315999;0.36413971771887127;0.9999607115572257
92.898078;1.1862450877766335;-3.574291775017717e-05;-3.009124297084869e-05;0.43201373366419776;0.3642332586907339;1.1950205601998138;1.000055799645072;9.999871796155142;-0.4167700081574398;0.4351650275300358;0.43522637346652393;4.480647981745515e-08;-0.3641999841451955;0.36413953276927796;0.9999606913509954
