time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.908078;1.1862466283811712;-3.574339840419013e-05;-3.0090726652198765e-05;0.4320130481870191;0.3642338473620838;1.195020287117295;1.0000564010085462;9.99983734994883;-0.4167700086234866;0.4351646102534526;0.43522571582332237;4.451023901468516e-08;-0.3641999845689549;0.3641393672580133;0.9999606310570968
92.918078;1.186248096701394;-3.574388192367999e-05;-3.0090205289082867e-05;0.4320123434047644;0.36423441266879375;1.1950199459806423;1.000057019857925;9.999803622243387;-0.41677000909200285;0.43516422947628186;0.43522511105372286;4.420313071354533e-08;-0.36419998500101436;0.3641392227936905;0.999960529158667
92.928078;1.1862494872119869;-3.5744368072298316e-05;-3.0089678438642887e-05;0.43201162109351815;0.36423495401888134;1.1950195417209908;1.0000576592633998;9.999770712954907;-0.41677000956232074;0.43516388641974213;0.43522456071358606;4.3885480847212445e-08;-0.36419998543982346;0.3641391016178071;0.9999603850642577
92.938078;1.1862507952489814;-3.57448566015249e-05;-3.008914598890679e-05;0.43201088283627537;0.3642354711389522;1.1950190810550265;1.0000583216356507;9.999738715110961;-0.4167700100336891;0.4351635823273561;0.43522406637773214;4.355791881707849e-08;-0.36419998588437413;0.36413900673103533;0.9999601983728906
92.948078;1.1862520164948145;-3.5745347312093863e-05;-3.008860820801917e-05;0.43201013014905987;0.36423596392393004;1.1950185707208187;1.0000590081658824;9.9997077075812;-0.4167700105054946;0.4351633182687526;0.43522362906426576;4.322160296982267e-08;-0.3641999863339201;0.3641389413901694;0.9999599679047465
92.958078;1.1862531459951655;-3.5745839846192385e-05;-3.0088065597409656e-05;0.43200936463809775;0.3642364324135116;1.1950180162937383;1.0000597187795985;9.999677750359984;-0.4167700109772229;0.4351630948226016;0.43522324882725716;4.287812431131225e-08;-0.3641999867876787;0.3641389085069624;0.9999596917912361
92.968078;1.1862541781510818;-3.574633337879941e-05;-3.0087518753331586e-05;0.4320085880748856;0.36423687673244876;1.1950174223046939;1.0000604520403589;9.999648882806419;-0.41677001144853;0.4351629118130443;0.43522292484483366;4.25292550839558e-08;-0.36419998724484476;0.36413891055572795;0.9999593682629463
92.978078;1.1862551073769914;-3.574682672065322e-05;-3.0086968257435367e-05;0.43200780248449344;0.3642372969383232;1.1950167933239597;1.0000612048715152;9.999621120682475;-0.41677001191932656;0.4351627684277628;0.43522265594640547;4.217660035973763e-08;-0.3641999877047658;0.36413894981823774;0.9999589964922261
92.988078;1.18625592866425;-3.574731871941104e-05;-3.0086414626785847e-05;0.43200701007938885;0.364237693077751;1.1950161349240624;1.000061972566968;9.999594457275345;-0.41677001238951766;0.435162663465821;0.4352224409118778;4.182129729357701e-08;-0.364199988166995;0.3641390284003486;0.999958577228453
92.998078;1.1862566385981395;-3.57478084686839e-05;-3.0085858289056293e-05;0.4320062129972441;0.36423806531038877;1.1950154535310589;1.0000627490960936;9.99956887117236;-0.4167700128586586;0.435162595308533;0.43522227827511784;4.1463972484316106e-08;-0.3641999886311118;0.36413914794792657;0.9999581130165988
93.008078;1.1862572366536686;-3.574829533553986e-05;-3.0085299664185448e-05;0.43200541301290474;0.36423841386446143;1.195014755064097;1.000063527775249;9.99954433499655;-0.41677001332595703;0.4351625617588536;0.43522216611699294;4.110481568916196e-08;-0.36419998909660445;0.3641393095015038;0.9999576081828911
93.018078;1.1862577255149895;-3.5748779031994794e-05;-3.0084739348465296e-05;0.43200461141346347;0.3642387388636751;1.1950140436187064;1.0000643022997713;9.999520825301195;-0.4167700137905743;0.43516256006314535;0.4352221021397688;4.074359456049174e-08;-0.3641999895630702;0.3641395135502397;0.9999570683890769
93.028078;1.1862581100095695;-3.5749259696711814e-05;-3.0084178129017737e-05;0.43200380914905867;0.36423904013677605;1.1950133212609577;1.0000650676183125;9.999498333089019;-0.41677001425177973;0.43516258713954364;0.43522208375897253;4.0379746978234096e-08;-0.3641999900305157;0.3641397600249917;0.9999564992346477
93.038078;1.1862583953804615;-3.574973788252879e-05;-3.008361683142016e-05;0.43200300702177064;0.36423931726158265;1.1950125884056815;1.000065820309688;9.99947686271657;-0.4167700147086523;0.435162640012003;0.4352221080142302;4.0012631228944364e-08;-0.36419999049938034;0.36414004842673886;0.9999559045476099
93.048078;1.1862585866029143;-3.575021434140746e-05;-3.008305632821468e-05;0.4320022056755351;0.36423956985396777;1.1950118444744653;1.0000665586652369;9.999456419552684;-0.4167700151597234;0.4351627163452927;0.43522217145311853;3.964170946452781e-08;-0.3641999909703154;0.3641403782046522;0.999955285361779
93.058078;1.186258689298474;-3.575068966944906e-05;-3.0082497738687646e-05;0.4320014055814487;0.3642397977771632;1.1950110888829828;1.0000672828737298;9.999437002004884;-0.4167700156030877;0.4351628146346678;0.43522227001808217;3.926648597783037e-08;-0.36419999144408133;0.3641407489364957;0.9999546399425026
93.068078;1.1862587100211195;-3.575116417478304e-05;-3.0081942526700474e-05;0.4320006070743103;0.3642400010938288;1.1950103214385082;1.0000679949125257;9.999418600048703;-0.41677001603676317;0.43516293387666444;0.43522239914356337;3.888636323901644e-08;-0.36419999192160113;0.3641411600633555;0.9999539649503371
93.078078;1.1862586549743928;-3.5751637987078454e-05;-3.0081392465271204e-05;0.431999810269778;0.3642401798718643;1.1950095420968148;1.000068697363628;9.999401195902323;-0.4167700164588635;0.43516307309678304;0.4352225542855004;3.850066899464598e-08;-0.3641999924039159;0.36414161059267874;0.9999532569289296
93.088078;1.18625852891703;-3.575211107534309e-05;-3.0080849664402658e-05;0.4319990150211856;0.3642403341107381;1.195008751058925;1.0000693922424522;9.999384770668675;-0.4167700168676803;0.43516323114441074;0.43522273141476214;3.810877734596515e-08;-0.3641999928919773;0.36414209927392077;0.9999525130668558
93.098078;1.186258335371888;-3.575258321937576e-05;-3.0080316681608362e-05;0.43199822101869806;0.36424046389236037;1.1950079491184007;1.0000700810156915;9.999369312259;-0.4167700172618104;0.4351634067637995;0.4352229270883538;3.771004231498389e-08;-0.3641999933864339;0.3641426249510356;0.9999517312959226
93.108078;1.1862580778983192;-3.5753054115842004e-05;-3.0079796578892384e-05;0.43199742784146566;0.36424056940011457;1.1950071377678206;1.0000707648313456;9.999354814067088;-0.41677001764007415;0.43516359859790027;0.4352231382611721;3.730366190373338e-08;-0.36419999388761826;0.3641431864505894;0.9999509100286426
93.118078;1.1862577610567335;-3.575352357593419e-05;-3.0079292728252968e-05;0.4319966350448741;0.36424065058347677;1.1950063192347666;1.0000714443903789;9.999341270274543;-0.4167700180011466;0.4351638049562066;0.4352233620240237;3.6888788274640724e-08;-0.3641999943956385;0.36414378223093385;0.9999500475438778
93.128078;1.1862573898704751;-3.575399175275046e-05;-3.0078808406374982e-05;0.4319958423271389;0.3642407069788762;1.1950054965374228;1.000072119931876;9.999328677237909;-0.4167700183433412;0.435164023548006;0.4352235954401918;3.646473093363942e-08;-0.3641999949102846;0.3641444103533834;0.9999491413388607
93.138078;1.1862569690137765;-3.5754459256861236e-05;-3.0078346496487443e-05;0.4319950494301274;0.3642407379574187;1.1950046733593913;1.000072791322184;9.999317036868655;-0.41677001866482655;0.43516425137897646;0.43522383562649436;3.6031074965883486e-08;-0.36419999543089937;0.3641450687422546;0.9999481880061825
93.148078;1.186256503057235;-3.575492699986955e-05;-3.0077909392701964e-05;0.4319942557739226;0.3642407429907798;1.1950038537745655;1.00007345799503;9.99930635175389;-0.4167700189639756;0.4351644849227165;0.43522407993829165;3.5587811946289416e-08;-0.3641999959565347;0.3641457555287227;0.9999471837173637
93.158078;1.1862559966979553;-3.575539589330723e-05;-3.007749899320947e-05;0.43199346024977353;0.3642407217375737;1.1950030420653233;1.0000741190324551;9.999296610708376;-0.4167700192395636;0.43516472054598093;0.43522432600013544;3.513535016477694e-08;-0.3641999964861844;0.36414646928292704;0.9999461249003969
93.168078;1.1862554539887342;-3.575586667022067e-05;-3.007711674812195e-05;0.431992661457689;0.36424067403411203;1.1950022425369278;1.0000747736820088;9.999287779985371;-0.4167700194908827;0.43516495479243755;0.4352245715800256;3.4674310022186416e-08;-0.3641999970188412;0.36414720890792196;0.9999450091033014
93.178078;1.186254877878349;-3.575633991442302e-05;-3.007676371913522e-05;0.4319918581772326;0.364240599891298;1.1950014589409632;1.0000754217724852;9.999279810392197;-0.41677001971781874;0.43516518421288414;0.4352248145124837;3.4205288951540104e-08;-0.36419999755358057;0.3641479733811505;0.9999438362772034
93.188078;1.1862542712886508;-3.575681608197608e-05;-3.0076440540942225e-05;0.43199104945276784;0.3642404996025551;1.1950006938222524;1.0000760637740334;9.999272650524906;-0.41677001992076773;0.4351654050611757;0.43522505278792;3.3728754796788155e-08;-0.3641999980897028;0.36414876170857813;0.9999426097275834
93.198078;1.18625363807219;-3.5757295269647054e-05;-3.0076147395355522e-05;0.4319902342493872;0.36424037396863923;1.1949999485308245;1.000076700505229;9.99926625484978;-0.4167700201003929;0.43516561349257793;0.435225284697931;3.324518616616761e-08;-0.36419999862673125;0.3641495729811357;0.9999413356545835
93.208078;1.1862529822983345;-3.575777697423637e-05;-3.007588423318247e-05;0.43198941123624407;0.3642402245026034;1.194999223728504;1.0000773322043444;9.99926058911335;-0.41677002025745796;0.43516580631031543;0.435225508724268;3.2755304458940115e-08;-0.36419999916437235;0.3641504063351012;0.9999400217817034
93.218078;1.1862523073519726;-3.575826014837424e-05;-3.007565098501264e-05;0.43198857892691517;0.3642400533799429;1.1949985197903397;1.000077957760281;9.999255637221026;-0.4167700203928464;0.4351659813591308;0.43522572319850444;3.22600898034723e-08;-0.36419999970252376;0.3641512609309317;0.9999386762115152
93.228078;1.186251616144829;-3.5758743449638e-05;-3.0075447274999206e-05;0.4319877360680617;0.36423986317894186;1.194997837252189;1.0000785749372234;9.999251397096494;-0.41677002050752626;0.4351661371128739;0.4352259262211989;3.176072284869451e-08;-0.3642000002412061;0.3641521359027515;0.9999373065678809
93.238078;1.1862509117945286;-3.575922564564033e-05;-3.0075271890037688e-05;0.431986881948158;0.3642396566695428;1.1949971774242405;1.0000791812200573;9.999247860728232;-0.4167700206023341;0.43516627218396414;0.43522611595367566;3.125871139813022e-08;-0.3642000007804264;0.3641530301880483;0.9999359195360252
93.248078;1.186250198069108;-3.575970601711821e-05;-3.007512270533569e-05;0.4319860163569372;0.3642394366540244;1.194996542659695;1.0000797747583996;9.999245004307856;-0.4167700206779011;0.4351663851910462;0.43522629088940734;3.075599596689978e-08;-0.36420000132011826;0.3641539423837582;0.9999345212982198
93.258078;1.1862494795079543;-3.576018433128484e-05;-3.0074997073747623e-05;0.4319851395280953;0.3642392058234678;1.1949959363504072;1.0000803545373156;9.99924280065197;-0.4167700207348297;0.43516647481805715;0.4352264497677032;3.025477038779145e-08;-0.3642000018602298;0.3641548707394986;0.9999331181430227
93.268078;1.1862487612672574;-3.576066047931409e-05;-3.00748921992891e-05;0.4319842524119842;0.3642389667793499;1.1949953628360366;1.0000809195912004;9.999241231813082;-0.416770020773684;0.4351665401299252;0.43522659126217383;2.97572274750181e-08;-0.3642000024008375;0.36415581330504926;0.9999317160527008
93.278078;1.186248048741666;-3.576113422751035e-05;-3.00748053587873e-05;0.43198335692440504;0.3642387221762114;1.1949948269608601;1.0000814685992052;9.999240289982273;-0.4167700207947889;0.4351665809638716;0.435226714011554;2.9265537432896887e-08;-0.3642000029422017;0.36415676813267855;0.9999303196262962
93.288078;1.1862473473670145;-3.576160509115987e-05;-3.0074733975185826e-05;0.43198245581159683;0.3642384746940832;1.1949943338856133;1.0000820002946424;9.999239976121476;-0.4167700207982873;0.4351665977859449;0.43522681710631916;2.8781799989220005e-08;-0.3642000034848274;0.3641577333693528;0.9999289314628717
93.298078;1.1862466622430958;-3.576207227489521e-05;-3.007467546554734e-05;0.43198155236647967;0.36423822680323004;1.1949938893802656;1.0000825140988685;9.99924029794454;-0.4167700207843708;0.43516659123106294;0.4352269002633406;2.8307687588319314e-08;-0.36420000402955005;0.36415870725259214;0.999927552441493
93.308078;1.1862459966118668;-3.576253486032128e-05;-3.0074627042078614e-05;0.4319806501755456;0.3642379806271258;1.1949934996331648;1.000083010712434;9.999241262828942;-0.4167700207533985;0.4351665622193865;0.43522696327032323;2.7844185584175973e-08;-0.36420000457753593;0.3641596881756855;0.9999261827817296
93.318078;1.1862453506094357;-3.57629921376673e-05;-3.0074585778516294e-05;0.43197975280953066;0.3642377380991487;1.1949931706915138;1.000083492232707;9.99924287304713;-0.4167700207059694;0.4351665124204406;0.4352270054608612;2.7391647406870322e-08;-0.3642000051300645;0.3641606748672166;0.9999248231889358
93.328078;1.186244721835615;-3.576344378698738e-05;-3.0074548888020217e-05;0.4319788635195674;0.3642375011281617;1.1949929084789288;1.0000839613650394;9.999245128632317;-0.41677002064287344;0.435166444197597;0.43522702603390767;2.6949823727713252e-08;-0.36420000568823147;0.3641616664716669;0.9999234752663579
93.338078;1.1862441061583757;-3.576388979249439e-05;-3.0074513930047154e-05;0.43197798504413937;0.3642372714004389;1.1949927191567677;1.0000844201388082;9.99924803238745;-0.4167700205648519;0.43516636007310927;0.43522702480450515;2.6517854153288425e-08;-0.36420000625282667;0.3641626624099108;0.9999221413168389
93.348078;1.1862434977982081;-3.576433031435727e-05;-3.0074478955426115e-05;0.4319771195194774;0.36423705001717577;1.1949926085848894;1.0000848692190216;9.99925159319365;-0.4167700204725087;0.43516626224671007;0.43522700234977735;2.6094532834287328e-08;-0.36420000682438747;0.364163662231971;0.999920824269875
93.358078;1.1862428898326873;-3.5764765802834434e-05;-3.0074442661506937e-05;0.43197626834751557;0.3642368373797412;1.1949925807864388;1.0000853080748164;9.999255822894401;-0.41677002036641336;0.43516615245424883;0.435226959532732;2.5678729255524453e-08;-0.3642000074032312;0.36416466553978305;0.9999195276217284
93.368078;1.1862422755112654;-3.576519704516388e-05;-3.0074404333512517e-05;0.4319754321106343;0.36423663332670964;1.194992636799268;1.0000857353407377;9.999260723799308;-0.4167700202470302;0.4351660321154281;0.4352268972132225;2.5269488726359306e-08;-0.36420000798930807;0.36416567192321625;0.9999182549637887
93.378078;1.1862416498185528;-3.576562492037997e-05;-3.007436352053012e-05;0.4319746108496871;0.3642364373591907;1.194992774443345;1.0000861494401974;9.999266279401658;-0.4167700201145227;0.4351659025194578;0.4352268164571359;2.486589361127647e-08;-0.3642000085820596;0.36416668102347327;0.9999170097450331
93.388078;1.1862410101536018;-3.5766050276400206e-05;-3.0074319671983732e-05;0.43197380451645184;0.3642362489084178;1.1949929888598745;1.000086549454984;9.999272460053119;-0.4167700199687006;0.4351657650053922;0.43522671901563886;2.4467166791687957e-08;-0.36420000918056783;0.36416769256184717;0.9999157952329126
93.398078;1.1862403554378131;-3.576647404432843e-05;-3.0074271862524477e-05;0.43197301323455267;0.3642360675143916;1.1949932735703694;1.000086935036963;9.999279234677516;-0.4167700198091547;0.4351656212868055;0.4352266076173531;2.4072910485637087e-08;-0.36420000978378253;0.3641687061345228;0.9999146142585027
93.408078;1.1862396852569574;-3.576689729187708e-05;-3.0074218706590883e-05;0.43197223737040275;0.36423589277057083;1.194993621105105;1.000087305087047;9.999286576099884;-0.41677001963550264;0.4351654736713635;0.4352264856741946;2.3683101784411342e-08;-0.364200010390497;0.36416972105853945;0.999913469780501
93.418078;1.1862389999746918;-3.5767321017088154e-05;-3.0074158389593308e-05;0.4319714775490251;0.3642357241547499;1.194994023092038;1.000087656741924;9.99929445688253;-0.4167700194474548;0.4351653247975952;0.4352263566258483;2.329784176679315e-08;-0.36420001099928584;0.36417073642952735;0.9999123659667754
93.428078;1.1862383002293695;-3.5767745751569233e-05;-3.0074088719291937e-05;0.431970734760187;0.3642355609716666;1.194994470490389;1.0000879859594192;9.999302842354883;-0.4167700192446148;0.43516517714046027;0.4352262234335721;2.2917100885148568e-08;-0.36420001160867727;0.3641717512761683;0.9999113079840799
93.438078;1.1862375860277712;-3.5768171449971205e-05;-3.007400741377696e-05;0.4319700105255541;0.3642354025091364;1.1949949542264637;1.0000882891655425;9.999311693489663;-0.416770019026436;0.4351650328503476;0.4352260883697454;2.254059975517274e-08;-0.36420001221733966;0.36417276475680127;0.9999103009351753
93.448078;1.1862368572492508;-3.576859785080225e-05;-3.007391253355025e-05;0.43196930679347184;0.3642352483314861;1.1949954658763193;1.0000885641886612;9.999320977343329;-0.4167700187924498;0.43516489394777447;0.4352259529622492;2.2167762490203246e-08;-0.3642000128241111;0.36417377636246967;0.9999093496296495
93.458078;1.1862361147406724;-3.576902476337872e-05;-3.0073802732536247e-05;0.43196862553954685;0.3642350983489913;1.1949959976069249;1.000088809906845;9.999330672883762;-0.4167700185424109;0.4351647623810709;0.4352258180366415;2.179781117864768e-08;-0.36420001342803837;0.36417478608720194;0.9999084591236955
93.468078;1.1862353603185463;-3.576945200814077e-05;-3.0073677360031344e-05;0.4319679685318402;0.3642349524444613;1.1949965419616244;1.000089025617175;9.999340770741899;-0.4167700182763;0.4351646398880559;0.435225683924918;2.1430065194842296e-08;-0.3642000140284482;0.36417579438820624;0.9999076349463568
93.478078;1.1862345963848941;-3.576987926794303e-05;-3.0073536421965978e-05;0.4319673373213144;0.36423481021016824;1.1949970925478617;1.000089210655595;9.999351268678943;-0.4167700179943853;0.43516452793642296;0.435225550585699;2.106427329041424e-08;-0.36420001462490764;0.3641768018781569;0.9999068826686369
93.488078;1.1862338261245788;-3.577030591931517e-05;-3.007338029091052e-05;0.4319667333214441;0.36423467126963976;1.1949976449753148;1.0000893642073028;9.999362162466088;-0.41677001769731564;0.4351644276521202;0.43522541746411786;2.0700814132998233e-08;-0.3642000152171342;0.36417780911541686;0.9999062074609822
93.498078;1.1862330534606118;-3.577073084644292e-05;-3.0073209375761972e-05;0.4319661579725737;0.36423453560664537;1.1949981969676353;1.0000894857614553;9.999373439420303;-0.4167700173860272;0.4351643397437784;0.43522528357321644;2.0340656927079082e-08;-0.36420001580495054;0.36417881669451924;0.9999056141403581
93.508078;1.1862322823199942;-3.5771152505400764e-05;-3.0073024114544693e-05;0.4319656125631343;0.36423440338486546;1.1949987475889394;1.0000895763778155;9.999385078617678;-0.4167700170613682;0.43516426463438845;0.4352251478331624;1.998516327564338e-08;-0.3642000163882255;0.36417982529795817;0.999905107458019
93.518078;1.1862315163625035;-3.577156936018323e-05;-3.007282512027289e-05;0.4319650977682799;0.36423427472621006;1.1949992963347305;1.0000896395278913;9.99939705066301;-0.41677001672379643;0.43516420268672346;0.43522500902036537;1.9635903105757748e-08;-0.3642000169668467;0.36418083548046093;0.9999046922703558
93.528078;1.1862307599479012;-3.577198025915866e-05;-3.007261306666967e-05;0.43196461357168386;0.36423414987343394;1.194999842407428;1.0000896807086561;9.99940932109599;-0.41677001637358985;0.43516415434702177;0.43522486551063044;1.929443790268176e-08;-0.364200017540802;0.36418184745881843;0.9999043733603387
93.538078;1.1862300191048565;-3.577238439012564e-05;-3.0072388565720076e-05;0.4319641594480777;0.364234029455256;1.1950003844716988;1.0000897066037404;9.999421861540336;-0.41677001601132746;0.4351641202707909;0.4352247155977544;1.8962061056366073e-08;-0.3642000181102357;0.3641828611354236;0.9999041551822503
93.548078;1.1862293010559484;-3.577278110655101e-05;-3.0072152298912444e-05;0.4319637344701363;0.3642339145402797;1.1950009208012546;1.0000897242993483;9.99943465445779;-0.41677001563804594;0.4351641013577759;0.435224558216965;1.863961017765567e-08;-0.36420001867534696;0.3641838763013692;0.9999040416196484
93.558078;1.1862286131302542;-3.577316988535179e-05;-3.0071904978671632e-05;0.4319633374677232;0.36423380648026793;1.1950014485781362;1.000089740698302;9.999447687852538;-0.41677001525508045;0.4351640985365153;0.43522439340619734;1.832732874600073e-08;-0.36420001923620227;0.36418489289538664;0.9999040352388334
93.568078;1.1862279623901932;-3.577355029130197e-05;-3.0071646974951705e-05;0.4319629671000502;0.3642337065687316;1.1950019631850122;1.000089762567438;9.999460950236735;-0.41677001486395016;0.43516411251056814;0.43522422236618263;1.8024778389909796e-08;-0.36420001979258726;0.36418591111369236;0.9999041366481712
93.578078;1.1862273557739906;-3.577392194483039e-05;-3.0071378032545518e-05;0.43196262155436094;0.36423361555637335;1.1950024590552202;1.000089796941449;9.99947442850291;-0.4167700144662345;0.4351641437911392;0.43522404720805324;1.773096603171433e-08;-0.3642000203439158;0.3641869312867895;0.999904344749338
93.588078;1.1862268002473573;-3.577428450282714e-05;-3.0071097423561857e-05;0.43196229824881655;0.3642335332246898;1.1950029307087093;1.0000898511794742;9.999488106045114;-0.41677001406339564;0.4351641929372885;0.43522387066003854;1.7444728333501916e-08;-0.3642000208891401;0.3641879537395052;0.9999046573624231
93.598078;1.1862263028133795;-3.5774637522487567e-05;-3.0070804406508988e-05;0.43196199413395076;0.3642334583122021;1.1950033727541785;1.0000899325974453;9.999501959837128;-0.4167700136567179;0.43516426054212387;0.43522369582798376;1.7165103827627586e-08;-0.36420002142668206;0.36418897876122697;0.9999050720931062
93.608078;1.18622587041921;-3.5774980380215235e-05;-3.007049848620921e-05;0.43196170643596127;0.36423338894197715;1.1950037796758557;1.0000900479532215;9.999515960844969;-0.4167700132472356;0.4351643468175308;0.4352235256742547;1.6891419640382958e-08;-0.3642000219545029;0.364190006507138;0.9999055874676414
93.618078;1.1862255098506265;-3.5775312418533015e-05;-3.007017931045962e-05;0.4319614332903908;0.3642333232247428;1.1950041461444127;1.0000902031795253;9.999530086131019;-0.4167700128356209;0.43516445125340303;0.4352233625652313;1.662325669186419e-08;-0.36420002247031946;0.3641910367379449;0.9999062035218257
93.628078;1.1862252274300882;-3.577563304630542e-05;-3.0069846578539746e-05;0.4319611739773154;0.3642332595892285;1.195004467702161;1.00009040338455;9.999544334903078;-0.41677001242233536;0.43516457278160275;0.4352232083731797;1.6360493957153044e-08;-0.36420002297186904;0.3641920686987343;0.999906921465848
93.638078;1.1862250284103228;-3.5775941650696866e-05;-3.0069500184360997e-05;0.43196092872438274;0.36423319692649103;1.1950047413317217;1.0000906525284778;9.999558727920412;-0.41677001200801506;0.4351647102311308;0.43522306465713834;1.6103305339737315e-08;-0.3642000234571647;0.3641931013823392;0.9999077426607286
93.648078;1.1862249160004674;-3.5776237544742703e-05;-3.0069140442557702e-05;0.431960698273117;0.36423313466236434;1.195004965452092;1.0000909531225044;9.999573292927538;-0.4167700115936409;0.4351648623707884;0.4352229327103582;1.5852079215571014e-08;-0.36420002392468065;0.36419413377793763;0.9999086674412085
93.658078;1.1862248901766528;-3.5776520023356846e-05;-3.006876814029984e-05;0.4319604833688944;0.36423307263102733;1.195005139438469;1.0000913068102637;9.999588054190983;-0.41677001118035756;0.4351650275122679;0.4352228137341198;1.5607324317372435e-08;-0.364200024373406;0.3641951648165855;0.9999096944698561
93.668078;1.186224947505292;-3.577678831048696e-05;-3.006838430415778e-05;0.43196028424217353;0.36423301093666155;1.195005263544709;1.0000917150442734;9.999603027963785;-0.4167700107693034;0.4351652034729151;0.43522270890984427;1.5369612527977133e-08;-0.36420002480273006;0.364196193383852;0.999910820723663
93.678078;1.1862250828229193;-3.5777041351815804e-05;-3.0067989835453167e-05;0.4319601004535732;0.36423294992396354;1.1950053393180629;1.0000921788313493;9.999618222145529;-0.41677001036160755;0.43516538804066385;0.4352226193200858;1.513971756285945e-08;-0.3642000252122084;0.36419721838408414;0.9999120419038683
93.688078;1.1862252914217035;-3.577727783169572e-05;-3.0067585285045546e-05;0.4319599312421209;0.3642328900221429;1.1950053693345746;1.0000926980184948;9.999633641152638;-0.41677000995835795;0.43516557941144846;0.4352225460410029;1.4918886434167552e-08;-0.3642000256014126;0.36419823861673095;0.999913353057357
93.698078;1.1862255700557482;-3.577749653133461e-05;-3.0067170885315154e-05;0.43195977592163565;0.36423283156746017;1.195005356003851;1.000093270988173;9.999649288774293;-0.4167700095605652;0.43516577644845966;0.4352224902549063;1.4708849663077395e-08;-0.36420002597001616;0.36419925272198794;0.9999147493252472
93.708078;1.186225916809045;-3.577769654772917e-05;-3.006674674909798e-05;0.43195963400180104;0.3642327749935585;1.195005300741883;1.0000938952586678;9.999665166271091;-0.4167700091692054;0.43516597886668507;0.43522245303653956;1.4511430127860419e-08;-0.3642000263180746;0.3642002592526341;0.9999162265079437
93.718078;1.1862263305737897;-3.5777877236736024e-05;-3.006631318575582e-05;0.4319595051414904;0.36423272113410937;1.195005204399465;1.0000945686644167;9.999681269641407;-0.4167700087852014;0.4351661872996771;0.4352224349813369;1.4328110519672744e-08;-0.36420002664625617;0.3642012567847454;0.9999177808829509
93.728078;1.1862268106170744;-3.5778038249731286e-05;-3.0065871016305174e-05;0.4319593891345761;0.36423267103155765;1.1950050683434084;1.000095290016035;9.999697588453555;-0.41677000840929745;0.4351664033557463;0.4352224360659634;1.4159933383301329e-08;-0.36420002695573706;0.36420224421757896;0.9999194088112878
93.738078;1.1862273565520223;-3.577817963685787e-05;-3.0065421591596466e-05;0.43195928587997584;0.3642326254466326;1.1950048951406373;1.0000960584203122;9.999714106725515;-0.4167700080419185;0.43516662972971354;0.4352224556767473;1.400768978795809e-08;-0.3642000272478751;0.36420322103096936;0.9999211066862037
93.748078;1.186227968371469;-3.577830184060425e-05;-3.0064966568957395e-05;0.43195919531577703;0.36423258470203873;1.1950046881358491;1.0000968716764937;9.999730800027695;-0.41677000768318717;0.435166869978289;0.43522249267917795;1.3872065917112919e-08;-0.3642000275239675;0.3642041871698107;0.9999228707988265
93.758078;1.1862286460962324;-3.577840570200587e-05;-3.0064507835073573e-05;0.4319591174876241;0.36423254879665684;1.1950044502460708;1.0000977252360268;9.999747629694157;-0.4167700073331762;0.43516712781971223;0.4352225458024604;1.375366545141255e-08;-0.36420002778511723;0.36420514281198;0.9999246974374832
93.768078;1.1862293894570213;-3.5778492338057085e-05;-3.0064047612747338e-05;0.4319590527401288;0.3642325173875722;1.1950041836847825;1.0000986124408964;9.999764543565828;-0.4167700069921984;0.4351674063445361;0.4352226141625554;1.3653045828962508e-08;-0.3642000280321419;0.36420608827552153;0.9999265836022312
93.778078;1.1862301978680605;-3.577856270410844e-05;-3.006358837319657e-05;0.4319590018645537;0.36423248979114037;1.1950038909501395;1.0000995255301852;9.999781481372086;-0.41677000666108116;0.4351677074947441;0.43522269731470137;1.3570712854946998e-08;-0.3642000282655892;0.36420702395767063;0.9999285271902562
93.788078;1.1862310702076178;-3.577861718226059e-05;-3.006313236180436e-05;0.43195896604294054;0.36423246520722685;1.195003575303582;1.0001004570528644;9.999798379936541;-0.41677000634131217;0.4351680320908591;0.43522279494897875;1.3507076609501037e-08;-0.36420002848592464;0.36420795031783787;0.9999305258834795
93.798078;1.1862320043740997;-3.577865553060289e-05;-3.0062681110807363e-05;0.43195894653828415;0.364232442840779;1.195003240095742;1.000101401389124;9.999815180648476;-0.4167700060348204;0.4351683804722257;0.4352229066359156;1.3462479624340091e-08;-0.36420002869375423;0.3642088679310749;0.9999325756486652
93.808078;1.1862329969941976;-3.577867705921538e-05;-3.0062235479104458e-05;0.43195894435489757;0.3642324217621757;1.195002887908136;1.0001023554401094;9.999831838637165;-0.4167700057436414;0.4351687532493665;0.435223031690042;1.3437215559982005e-08;-0.36420002888990805;0.3642097773476088;0.9999346697712866
93.818078;1.1862340433080307;-3.577868073476086e-05;-3.0061796212144087e-05;0.4319589600838392;0.3642324008509247;1.1950025204975296;1.000103318170946;9.999848326791996;-0.4167700054697505;0.43516915142837437;0.4352231691921602;1.3431559108338527e-08;-0.3642000290754712;0.36421067877318103;0.9999367991216628
93.828078;1.186235137493002;-3.5778665174760184e-05;-3.0061364350237578e-05;0.43195899377984653;0.36423237886479726;1.1950021393963637;1.0001042898634216;9.999864631253718;-0.4167700052150148;0.43516957600124945;0.4352233181619922;1.3445973103367014e-08;-0.3642000292517937;0.3642115719440175;0.9999389537953943
93.838078;1.1862362734493304;-3.5778628699156966e-05;-3.0060941157308226e-05;0.4319590448908147;0.36423235442492147;1.1950017463870606;1.0001052712482363;9.999880745146712;-0.41677000498133454;0.4351700277544951;0.4352234778290977;1.348130384420749e-08;-0.364200029420323;0.36421245621382736;0.9999411245011642
93.848078;1.1862374453567146;-3.577856946737615e-05;-3.0060528085503268e-05;0.4319591124973826;0.36423232611926254;1.1950013439225158;1.00010626253858;9.999896666017841;-0.4167700047708709;0.43517050743849855;0.4352236476773302;1.3538621529212318e-08;-0.3642000295823635;0.36421333071141515;0.9999433028750984
93.858078;1.1862386479050122;-3.5778485664762545e-05;-3.00601269144709e-05;0.43195919565514024;0.36423229274446073;1.1950009352223625;1.0001072634411587;9.99991239244111;-0.4167700045859755;0.43517101598810753;0.43522382712089586;1.3618820630953203e-08;-0.3642000297389427;0.3642141945786314;0.9999454817671143
93.868078;1.1862398762905633;-3.5778375780523115e-05;-3.0059739643583958e-05;0.43195929364670693;0.36423225335884274;1.1950005237952896;1.0001082738636051;9.999927919999495;-0.41677000442884055;0.4351715545361856;0.43522401545732226;1.3722334764875818e-08;-0.36420002989070316;0.36421504719827213;0.9999476553887754
93.878078;1.1862411254452663;-3.577823892023632e-05;-3.0059368183237243e-05;0.43195940612353184;0.3642322072290648;1.1950001135420556;1.0001092937579432;9.99994324571691;-0.416770004301154;0.4351721242801268;0.4352242123172738;1.3849137185092064e-08;-0.36420003003788326;0.3642158882280371;0.9999498189172665
93.888078;1.1862423888808684;-3.5778074954533176e-05;-3.005901410669071e-05;0.4319595328412736;0.364232153884458;1.1949997091238995;1.0001103224084866;9.99995837423361;-0.4167700042039194;0.4351727264078368;0.43522441799093664;1.3998959187462452e-08;-0.36420003018062824;0.3642167173429926;0.9999519684585086
93.898078;1.186243658599198;-3.577788438716852e-05;-3.0058678497859736e-05;0.4319596731614929;0.36423209318181315;1.1949993148480187;1.0001113581362309;9.999973312063476;-0.4167700041375482;0.43517336170569565;0.4352246332486377;1.4171368447339771e-08;-0.3642000303194114;0.36421753391031514;0.9999541013669161
93.908078;1.1862449262250274;-3.5777668106207524e-05;-3.005836198041937e-05;0.4319598259492771;0.36423202520546605;1.1949989328478101;1.0001123981410953;9.99998805932687;-0.41677000410204174;0.43517402986047565;0.43522485883343287;1.4365595504731272e-08;-0.36420003045508786;0.36421833697584033;0.9999562161445239
93.918078;1.1862461838254383;-3.577742733920399e-05;-3.0058064917656045e-05;0.43195998967708776;0.364231949954053;1.194998562839957;1.0001134386554515;10.000002609056084;-0.41677000409698267;0.43517472924462725;0.4352250949905939;1.4580496720647166e-08;-0.36420003058867256;0.364219125551715;0.9999583118754753
93.928078;1.1862474236934193;-3.577716380661314e-05;-3.005778757291441e-05;0.43196016218410854;0.3642318670543725;1.194998203353096;1.0001144759390852;10.000016949328257;-0.41677000412148646;0.43517545713448974;0.43522534130703244;1.4814762008353721e-08;-0.3642000307212519;0.36421989877290634;0.9999603873197056
93.938078;1.1862486381950428;-3.577687967922472e-05;-3.0057530263230613e-05;0.4319603407074585;0.3642317757833789;1.19499785246748;1.0001155071306052;10.000031066773774;-0.4167700041742701;0.4351762098108438;0.43522559694131047;1.506709422640017e-08;-0.3642000308540333;0.36422065571655454;0.999962440118046
93.948078;1.1862498204693155;-3.577657720067117e-05;-3.005729343840852e-05;0.43196052280481556;0.36423167532971834;1.1949975073874899;1.000116529899857;10.00004495118498;-0.41677000425367805;0.43517698281328143;0.43522586089709475;1.533626246308524e-08;-0.3642000309883004;0.3642213951971605;0.9999644670516179
93.958078;1.1862509648779818;-3.577625828868352e-05;-3.0057077423627192e-05;0.4319607071046814;0.36423156499612624;1.194997163927906;1.0001175416486618;10.000058598805493;-0.41677000435768835;0.43517777139588393;0.4352261319787643;1.562116018472392e-08;-0.3642000311252108;0.3642221157953274;0.9999664651787893
93.968078;1.1862520664260787;-3.577592440985066e-05;-3.0056882231386112e-05;0.43196089292889084;0.36423144409870933;1.194996817133405;1.0001185394533563;10.000072008372609;-0.4167700044840563;0.4351785706318976;0.4352264087093282;1.592088842745139e-08;-0.36420003126555034;0.36422281603375195;0.9999684325628772
93.978078;1.1862531205237317;-3.577557666162312e-05;-3.0056707779107673e-05;0.4319610795891534;0.36423131177426715;1.1949964627675997;1.000119520885318;10.000085167766748;-0.4167700046303845;0.4351793755355137;0.4352266894859346;1.623476046444776e-08;-0.36420003140959073;0.36422349446966884;0.9999703682655876
93.988078;1.1862541233976296;-3.5775215808917146e-05;-3.005655401305371e-05;0.43196126625246495;0.3642311670172227;1.194996098158684;1.0001204847651979;10.0000980478713;-0.41677000479407295;0.43518018155338567;0.43522697274379185;1.656235842055578e-08;-0.3642000315571655;0.36422414954164145;0.9999722717278564
93.998078;1.1862550717759515;-3.5774842226222215e-05;-3.0056420731681897e-05;0.4319614520416865;0.3642310087524643;1.194995721776975;1.000121431143223;10.000110612664225;-0.4167700049724851;0.4351809847299213;0.43522725689035274;1.6903666909719596e-08;-0.3642000317079442;0.36422477940778225;0.9999741417314503
94.008078;1.1862559623495539;-3.5774455833627815e-05;-3.0056307475067388e-05;0.4319616359718784;0.36423083587622007;1.1949953322236975;1.0001223610539558;10.000122834507927;-0.4167700051631764;0.43518178151245673;0.4352275400534667;1.7258979821311325e-08;-0.3642000318616496;0.3642253821233532;0.9999759759906272
94.018078;1.1862567920161438;-3.577405607446573e-05;-3.005621362161799e-05;0.43196181690947816;0.36423064739542205;1.1949949275462937;1.000123276329786;10.000134707100834;-0.41677000536383335;0.43518256861365434;0.43522781990724074;1.7628606486136788e-08;-0.36420003201805756;0.3642259560087014;0.9999777714758017
94.028078;1.1862575582802481;-3.5773642110296945e-05;-3.0056138549475252e-05;0.4319619935848416;0.3642304425395417;1.194994505462305;1.0001241790335558;10.000146249733447;-0.41677000557212873;0.4351833427558;0.43522809384281275;1.8012623738813787e-08;-0.36420003217689534;0.3642264998772379;0.999979525026211
94.038078;1.1862582595543398;-3.577321322221169e-05;-3.0056081766564427e-05;0.4319621644670362;0.36423022092734686;1.1949940646175286;1.0001250711593066;10.000157498697455;-0.4167700057857235;0.43518410043024636;0.4352283594264487;1.8410709371123196e-08;-0.36420003233778825;0.3642270130792726;0.999981234471299
94.048078;1.1862588955911826;-3.5772768937242976e-05;-3.005604298029859e-05;0.4319623275819752;0.364229982815119;1.1949936060152295;1.0001259554188888;10.000168493595194;-0.4167700060024077;0.43518483794729723;0.4352286148113438;1.882217545065919e-08;-0.36420003250035704;0.3642274954555179;0.999982899457122
94.058078;1.1862594675441036;-3.5772308854887096e-05;-3.005602210855858e-05;0.4319624805428888;0.364229729017162;1.1949931326644427;1.0001268359286168;10.000179267801387;-0.41677000622023563;0.43518555150744076;0.4352288589568806;1.9246173245744022e-08;-0.36420003266440953;0.3642279472302674;0.9999845209389535
94.068078;1.1862599773880587;-3.577183267423107e-05;-3.0056019253748147e-05;0.43196262076880554;0.3642294604023695;1.1949926474679762;1.0001277174796588;10.000189843359273;-0.41677000643744905;0.43518623709216697;0.4352290916044545;1.9681758812195848e-08;-0.3642000328300303;0.3642283688102103;0.9999860999823108
94.078078;1.1862604269498676;-3.577134038935584e-05;-3.005603458911678e-05;0.4319627458136855;0.3642291774716266;1.1949921520632665;1.0001286041689814;10.000200229350243;-0.41677000665233827;0.4351868904186646;0.43522931293187733;2.0127926232129753e-08;-0.36420003299751996;0.3642287605456481;0.999987637272743
94.088078;1.1862608168976876;-3.577083236800094e-05;-3.0056068191667395e-05;0.4319628538892547;0.3642288802818322;1.1949916475757125;1.000129498758726;10.00021043028786;-0.416770006863306;0.4351875071115576;0.4352295231996535;2.0583892309650086e-08;-0.3642000331671454;0.3642291226495236;0.9999891338235324
94.098078;1.186261146429216;-3.5770309289164075e-05;-3.005612003627189e-05;0.43196294415282266;0.36422856844409707;1.1949911355165586;1.0001304028242208;10.000220458995939;-0.41677000706902334;0.43518808287513727;0.43522972258171433;2.1049393975235505e-08;-0.36420003333876927;0.36422945537581763;0.9999905922801593
94.108078;1.1862614136057745;-3.576977197334172e-05;-3.005619016899434e-05;0.4319630162602851;0.36422824118954406;1.1949906177826901;1.0001313167272359;10.000230338335255;-0.41677000726839003;0.4351886134859131;0.4352299109770194;2.1524674269172044e-08;-0.36420003351170344;0.36422975936983304;0.9999920174913206
94.118078;1.1862616153051864;-3.576922125341521e-05;-3.0056278766800904e-05;0.4319630696677534;0.36422789764885144;1.1949900964627902;1.0001322393172465;10.000240095913263;-0.41677000746026366;0.4351890947096794;0.43523008801514484;2.2010246114610574e-08;-0.3642000336848049;0.36423003596833187;0.99999341545573
94.128078;1.1862617470219121;-3.576865798721356e-05;-3.0056386032558707e-05;0.4319631035159334;0.36422753710417727;1.194989573764312;1.0001331681494954;10.000249761535413;-0.4167700076432369;0.4351895224826926;0.43523025337494775;2.2506585593867142e-08;-0.3642000338566022;0.3642302872212743;0.9999947920897746
94.138078;1.1862618035014252;-3.576808301632649e-05;-3.005651222944803e-05;0.4319631171084831;0.3642271590707467;1.1949890520130428;1.000134100254744;10.000259365426183;-0.41677000781570794;0.43518989346399617;0.43523040687947884;2.3013803735047526e-08;-0.3642000340255335;0.364230515699786;0.9999961534674622
94.148078;1.1862617796651589;-3.576749699363846e-05;-3.0056657843976072e-05;0.43196311040097884;0.36422676327670883;1.1949885344239914;1.0001350331537397;10.000268937110178;-0.4167700079761704;0.4351902055558615;0.43523054821782975;2.3531511363543843e-08;-0.36420003419025493;0.3642307243597932;0.9999975064647447
94.158078;1.1862616709522231;-3.576690034864104e-05;-3.005682349083766e-05;0.43196308415945395;0.36422634959849975;1.1949880258912804;1.0001359657373616;10.000278505086696;-0.41677000812338455;0.43519045806083156;0.4352306767929323;2.405897801457619e-08;-0.3642000343497706;0.3642309165146795;0.9999988582336227
94.168078;1.186261473336114;-3.576629350626168e-05;-3.005700952201861e-05;0.4319630398288434;0.3642259180876742;1.1949875320705252;1.0001368985525159;10.000288092825114;-0.4167700082563613;0.435190651499411;0.435230791855637;2.4595331241103342e-08;-0.3642000345034439;0.3642310956880231;1.0000002149515086
94.178078;1.1862611830874947;-3.576567708199501e-05;-3.005721588984761e-05;0.4319629793491475;0.3642254690556064;1.1949870576333277;1.0001378336565798;10.000297712593268;-0.41677000837436534;0.43519078725095206;0.43523089254344854;2.5139544413097316e-08;-0.3642000346510603;0.36423126528135435;1.0000015812709182
94.188078;1.1862607967255168;-3.5765051760620916e-05;-3.0057442551973312e-05;0.43196290489182165;0.3642250030804938;1.1949866058058591;1.0001387741397108;10.000307363554729;-0.41677000847680734;0.4351908670899613;0.4352309777839385;2.569023510668886e-08;-0.3642000347927664;0.36423142830490646;1.0000029607900578
94.198078;1.1862603119134727;-3.5764417996617644e-05;-3.005768984265919e-05;0.431962818445875;0.3642245209619287;1.1949861795234606;1.000139723369444;10.000317033972864;-0.41677000856310753;0.4351908927244225;0.4352310464153242;2.6245642158537027e-08;-0.3642000349288301;0.3642315872726694;1.0000043566064165
94.208078;1.1862597279237364;-3.576377595826591e-05;-3.0057958353043835e-05;0.4319627216032516;0.3642240236210683;1.194985782581082;1.0001406845872465;10.000326701361306;-0.41677000863301605;0.43519086563823733;0.43523109736970644;2.6803898412242184e-08;-0.36420003505953435;0.3642317441469763;1.0000057713958674
94.218078;1.186259044305366;-3.5763125796576236e-05;-3.005824865754733e-05;0.43196261557612825;0.3642235120618752;1.1949854191512967;1.0001416610680383;10.000336330553232;-0.41677000868709707;0.435190787300508;0.4352311296143064;2.736310179818464e-08;-0.36420003518522687;0.3642319002522129;1.000007207316342
94.228078;1.1862582591102306;-3.5762467923938773e-05;-3.005856116709312e-05;0.43196250131599034;0.36422298749076437;1.1949850928292571;1.0001426561001252;10.0003458748937;-0.4167700087266496;0.4351906594704499;0.4352311420082897;2.7921111112228045e-08;-0.3642000353063352;0.3642320562847283;1.0000086661679526
94.238078;1.1862573686076872;-3.576180307081964e-05;-3.005889604076483e-05;0.4319623796176041;0.36422245132633635;1.1949848068374211;1.0001436722003747;10.000355277147557;-0.4167700087532594;0.4351904844144627;0.4352311331371513;2.8475533969882238e-08;-0.3642000354233384;0.3642322126708954;1.000010149813693
94.248078;1.186256368872148;-3.576113218507843e-05;-3.005925324546765e-05;0.4319622509217999;0.3642219049471668;1.1949845643349863;1.0001447100292895;10.000364469285461;-0.41677000876859;0.43519026505843117;0.4352311012409909;2.9023960736807838e-08;-0.36420003553663594;0.3642323700679787;1.0000116599164333
94.258078;1.1862552577260856;-3.576045635155682e-05;-3.0059632810298355e-05;0.4319621151362974;0.3642213494390519;1.1949843682482386;1.000145767817279;10.000373378972274;-0.4167700087744051;0.43519000491061466;0.4352310445383654;2.9564288045920788e-08;-0.36420003564633846;0.36423252949504165;1.0000131968484303
94.268078;1.186254035287589;-3.57597767715615e-05;-3.0060035004016724e-05;0.43196197175604856;0.3642207856276961;1.1949842215427247;1.0001468418674149;10.00038193832387;-0.4167700087726553;0.4351897076408995;0.43523096166433184;3.0094998403291847e-08;-0.3642000357522541;0.3642326921037422;1.0000147593048103
94.278078;1.1862527036773562;-3.575909473293308e-05;-3.0060460269099994e-05;0.43196182008636935;0.3642202142994185;1.1949841278402142;1.0001479280736072;10.0003900871279;-0.41677000876559284;0.4351893769474428;0.43523085187341565;3.0615031575367326e-08;-0.3642000358540728;0.36423285898895286;1.0000163443690377
94.288078;1.1862512670431278;-3.5758411655060875e-05;-3.0060909136971933e-05;0.4319616595495883;0.3642196363545434;1.1949840917610464;1.0001490233103605;10.000397774975141;-0.41677000875574866;0.4351890170128558;0.4352307150666759;3.112331807731496e-08;-0.36420003595149586;0.3642330312381574;1.000017946757934
94.298078;1.1862497311088;-3.575772919564393e-05;-3.0061382277568466e-05;0.43196149001829054;0.3642190528158392;1.1949841186117982;1.0001501256870393;10.000404963714631;-0.4167700087457447;0.43518863275921615;0.43523055146383977;3.161870291630853e-08;-0.3642000360443974;0.3642332100659233;1.000019558553787
94.308078;1.1862481019129647;-3.575704911490307e-05;-3.0061880428780488e-05;0.43196131208507244;0.3642184644733599;1.1949842130079231;1.000151233812311;10.000411625586127;-0.41677000873809944;0.43518822941361734;0.4352303610832864;3.2100315234787e-08;-0.36420003613301416;0.3642333966730827;1.0000211705677517
94.318078;1.1862463851803493;-3.575637297292989e-05;-3.0062404089061597e-05;0.4319611269987558;0.36421787119513543;1.1949843770542101;1.0001523460523434;10.000417737375162;-0.41677000873511777;0.43518781185268074;0.43523014369483665;3.256776072472946e-08;-0.364200036217885;0.36423359181644993;1.0000227738914567
94.328078;1.186244586513022;-3.5755702006904856e-05;-3.0062953256234227e-05;0.4319609360381585;0.3642172717436111;1.1949846097391057;1.0001534604340632;10.000423275342126;-0.41677000873887826;0.4351873843564799;0.43522989909769333;3.302113240369892e-08;-0.3642000362996478;0.3642337956084544;1.0000243601359655
94.338078;1.1862427114698797;-3.575503722209931e-05;-3.006352743794407e-05;0.4319607399329893;0.3642166644954179;1.1949849082752984;1.000154574510053;10.000428216832171;-0.416770008751188;0.43518695076640324;0.4352296272210823;3.346100414900154e-08;-0.3642000363788675;0.3642340077722478;1.0000259206464084
94.348078;1.1862407659223089;-3.575437956721063e-05;-3.006412588055562e-05;0.43196053886992497;0.36421604829090204;1.194985270371292;1.0001556848349864;10.000432546477716;-0.41677000877341375;0.43518651468655034;0.4352293281518807;3.388813044838644e-08;-0.3642000364556671;0.36423422795947935;1.0000274461146696
94.358078;1.1862387564062393;-3.575372992558889e-05;-3.0064747753463913e-05;0.43196033266449585;0.36421542277233987;1.194985695041595;1.0001567871212562;10.000436258484985;-0.41677000880645015;0.4351860798606591;0.4352290021924071;3.430292394275956e-08;-0.3642000365293234;0.36423445588338815;1.0000289274193592
94.368078;1.1862366891335294;-3.575308891108912e-05;-3.006539217771898e-05;0.4319601207811398;0.3642147882732275;1.1949861810805966;1.0001578773030522;10.000439358629382;-0.4167700088510232;0.43518565074270393;0.43522864990140814;3.470526075224722e-08;-0.3642000365984852;0.3642346913542479;1.0000303570657312
94.378078;1.1862345688871672;-3.5752456917984676e-05;-3.0066058320437387e-05;0.4319599024217668;0.36421414543519837;1.1949867257232272;1.0001589521689067;10.000441871490477;-0.4167700089080107;0.43518523245770663;0.43522827219999555;3.50947691034784e-08;-0.3642000366618803;0.3642349342537804;1.000031729952956
94.388078;1.1862323997436273;-3.5751834400964206e-05;-3.0066745567229302e-05;0.43195967658927403;0.3642134947165044;1.1949873246835971;1.000160008959418;10.000443844363813;-0.4167700089784759;0.43518483001382685;0.4352278704787409;3.54711697275138e-08;-0.3642000367186141;0.3642351844681021;1.0000330429961821
94.398078;1.1862301863793627;-3.575122190204346e-05;-3.0067453557575637e-05;0.43195944190916347;0.36421283611007177;1.1949879723512113;1.0001610449706464;10.000445345160372;-0.41677000906348266;0.4351844478145775;0.43522744643108296;3.583430987997572e-08;-0.36420003676787727;0.3642354418370461;1.0000342941791127
94.408078;1.1862279338649548;-3.5750619847253855e-05;-3.0068182177438422e-05;0.4319591964375694;0.3642121693380788;1.1949886621742833;1.0001620577960189;10.000446462656795;-0.4167700091637929;0.4351840896018187;0.4352270017110894;3.618407415467596e-08;-0.3642000368086967;0.3642357062473792;1.0000354816375658
94.418078;1.1862256464178178;-3.575002845080525e-05;-3.0068931657683696e-05;0.4319589376889127;0.3642114943407722;1.1949893874856432;1.0001630452445256;10.000447302142383;-0.416770009279584;0.43518375815871674;0.4352265378116529;3.652049622700908e-08;-0.364200036840056;0.3642359779429344;1.0000366032713395
94.428078;1.1862233270774465;-3.5749447786063525e-05;-3.0069702574311665e-05;0.43195866290010454;0.36421081159217233;1.1949901420439986;1.000164004724006;10.000447968523561;-0.41677000941043235;0.435183455103488;0.4352260560454809;3.6843749892711063e-08;-0.36420003686106406;0.364236257753475;1.0000376570153948
94.438078;1.1862209787367677;-3.574887801073937e-05;-3.007049552802649e-05;0.43195836946245436;0.3642101221556238;1.1949909196991464;1.0001649334554468;10.000448552443839;-0.41677000955554555;0.43518318126265065;0.43522555757096315;3.7153683898859086e-08;-0.3642000368708911;0.36423654695005836;1.0000386409454476
