time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.448078;1.186218605159124;-3.574831968028771e-05;-3.0071310774819287e-05;0.43195805526454834;0.3642094276588707;1.1949917138898751;1.0001658294487472;10.000449127434319;-0.4167700097139722;0.43518293720294243;0.43522504374622284;3.744950454236902e-08;-0.36420003686857044;0.36423684695487385;1.0000395527979982
94.458078;1.1862162112009385;-3.5747773780397614e-05;-3.007214819663014e-05;0.4319577188337785;0.3642087301662035;1.1949925180430132;1.000166691651698;10.00044975249762;-0.41677000988473495;0.435182723471901;0.4352245165359243;3.773006477619536e-08;-0.3642000368529627;0.36423715929518197;1.0000403897141341
94.468078;1.1862138026037536;-3.5747241354525235e-05;-3.0073007334040925e-05;0.43195735947380515;0.3642080319662448;1.1949933261395875;1.0001675191833637;10.00045048103019;-0.4167700100669315;0.43518254069131884;0.4352239784722545;3.799427379084338e-08;-0.3642000368229865;0.3642374857693004;1.000041148583983
94.478078;1.186211385456693;-3.574672318122244e-05;-3.007388720692874e-05;0.431956977400324;0.36420733523785787;1.1949941331058638;1.0001683109599944;10.000451368001876;-0.416770010259644;0.4351823897325284;0.43522343198228247;3.824118953649517e-08;-0.3642000367777526;0.36423782851736086;1.0000418262942496
94.488078;1.1862089656135497;-3.574621974429773e-05;-3.0074786327678464e-05;0.4319565737162399;0.36420664159715194;1.1949949356966183;1.0001690660467222;10.000452463399931;-0.4167700104617667;0.4351822719010741;0.43522287845146107;3.846986258974975e-08;-0.3642000367164568;0.36423818994212226;1.000042419651071
94.498078;1.1862065486230364;-3.57457313396872e-05;-3.0075702990996045e-05;0.431956150285145;0.3642059520047298;1.194995732615442;1.000169783808279;10.000453800303095;-0.4167700106721272;0.4351821889008473;0.43522231802554645;3.8679110987476794e-08;-0.3642000366384574;0.3642385725225932;1.0000429257270491
94.508078;1.186204139314306;-3.5745258348177145e-05;-3.00766354186462e-05;0.43195570956268925;0.364205267109841;1.1949965231327084;1.0001704634897457;10.000455396211478;-0.4167700108897722;0.43518214250263715;0.43522175037997274;3.886746745090117e-08;-0.3642000365434528;0.364238978480869;1.0000433427800408
94.518078;1.1862017403225618;-3.574480155697573e-05;-3.0077581771551788e-05;0.4319552543700401;0.3642045874852645;1.1949973060458616;1.0001711039142849;10.00045726838409;-0.41677001111412515;0.43518213418254176;0.43522117534485916;3.903350417071917e-08;-0.36420003643125765;0.36423940954303646;1.0000436706537486
94.528078;1.1861993516722993;-3.574436212573376e-05;-3.007854030415979e-05;0.4319547878619068;0.36420391359412857;1.194998079952507;1.0001717038880193;10.000459445176398;-0.4167700113451139;0.43518216493519324;0.43522059276633024;3.917623238348223e-08;-0.3642000363014962;0.36423986696356625;1.0000439103069794
94.538078;1.186196973136543;-3.574394126275824e-05;-3.0079509585200213e-05;0.43195431377746457;0.36420324573380697;1.1949988441451587;1.0001722626519942;10.000461965415962;-0.4167700115831491;0.4351822351538688;0.4352200022967736;3.929503453581772e-08;-0.36420003615366264;0.3642403516091347;1.0000440634198033
94.548078;1.1861946067294213;-3.5743539931205865e-05;-3.0080488516469664e-05;0.4319538364995589;0.36420258418851376;1.1949995995199445;1.000172779336398;10.000464873518366;-0.4167700118287796;0.43518234468972355;0.43521940354377486;3.938930481412032e-08;-0.3642000359872776;0.3642408639010136;1.000044132417514
94.558078;1.1861922565179968;-3.574315861954685e-05;-3.0081476075803947e-05;0.4319533606681286;0.364201929445555;1.195000348680923;1.000173252307442;10.000468216870784;-0.41677001208243114;0.4351824931985128;0.4352187961771988;3.945839836505352e-08;-0.36420003580197075;0.3642414035687809;1.0000441205238173
94.568078;1.1861899265946143;-3.574279725755763e-05;-3.0082471025687693e-05;0.4319528907336769;0.36420128210902786;1.1950010947720617;1.0001736795632274;10.000472041173152;-0.416770012344447;0.43518268036054036;0.43521817989164796;3.9501908858583945e-08;-0.36420003559752573;0.36424196951155585;1.0000440318811536
94.578078;1.1861876190361986;-3.574245538591431e-05;-3.0083471882143925e-05;0.4319524308393032;0.3642006426215895;1.1950018402024265;1.0001740595329043;10.00047637843956;-0.4167700126150792;0.43518290582002156;0.4352175543496514;3.951986134577191e-08;-0.36420003537382545;0.36424256003717387;1.000043871819676
94.588078;1.186185333543649;-3.574213239569741e-05;-3.0084477164872578e-05;0.43195198476757474;0.36420001109946004;1.1950025865483802;1.0001743913236685;10.00048123947304;-0.4167700128943579;0.4351831689903391;0.4352169190112609;3.951257225279581e-08;-0.36420003513080507;0.3642431732507068;1.0000436465234728
94.598078;1.1861830689023056;-3.5741827628345396e-05;-3.0085485676659135e-05;0.4319515555070549;0.36419938742591357;1.19500333529122;1.0001746739928183;10.000486619990875;-0.4167700131822383;0.43518346869717905;0.43521627313058897;3.948033972832472e-08;-0.36420003486851094;0.364243807216433;1.0000433619184403
94.608078;1.1861808236522289;-3.5741540373807586e-05;-3.0086496427384876e-05;0.4319511448663225;0.36419877164784614;1.1950040882964252;1.0001749055960756;10.000492508069804;-0.41677001347902254;0.43518380302345727;0.43521561610113807;3.9423296369087616e-08;-0.36420003458712047;0.3642444598449283;1.0000430229950916
94.618078;1.1861785954622548;-3.5741269931223893e-05;-3.0087508288105085e-05;0.4319507538003996;0.36419816432906693;1.195004847398107;1.0001750833450653;10.0004988855559;-0.41677001378550715;0.4351841696936283;0.4352149477435976;3.93413992930165e-08;-0.364200034286862;0.36424512892154426;1.000042633836979
94.628078;1.1861763812268653;-3.574101586537175e-05;-3.0088520092112363e-05;0.4319503830233078;0.36419756651934654;1.1950056132895848;1.000175204761621;10.000505730140407;-0.4167700141028094;0.4351845664642241;0.43521426827960163;3.923446198094853e-08;-0.36420003396793993;0.36424581243054266;1.0000421976790468
94.638078;1.1861741783230533;-3.5740778306712976e-05;-3.0089531163262208e-05;0.43195003320542974;0.36419697939680296;1.1950063848035943;1.0001752686932115;10.000513020419222;-0.4167700144322552;0.43518499110618536;0.4352135781275149;3.910222103948257e-08;-0.3642000336305259;0.36424650870472086;1.000041716584299
94.648078;1.1861719855282717;-3.574055785193065e-05;-3.0090541523768222e-05;0.4319497049310279;0.3641964040385792;1.1950071594180083;1.0001752753994042;10.000520738585687;-0.4167700147753144;0.43518544114735136;0.43521287785330004;3.894444755790005e-08;-0.36420003327459;0.36424721619626266;1.000041190916702
94.658078;1.1861698030728265;-3.574035517272176e-05;-3.0091551785514406e-05;0.43194939861491216;0.3641958416335105;1.195007934155822;1.0001752258890357;10.000528872794101;-0.41677001513337736;0.43518591355593567;0.43521216853126554;3.8760976516994055e-08;-0.3642000328997432;0.36424793316681287;1.0000406194289513
94.668078;1.186167632481839;-3.574017086930083e-05;-3.00925630223356e-05;0.4319491142551183;0.3641952936631553;1.1950087062812715;1.0001751211508485;10.00053742223162;-0.4167700155074885;0.43518640466447883;0.4352114519633487;3.855155476046285e-08;-0.3642000325055713;0.36424865752104707;1.0000400001702072
94.678078;1.186165476291057;-3.574000554524556e-05;-3.0093576542713075e-05;0.4319488514112629;0.3641947617210048;1.1950094742604507;1.0001749614494673;10.00054640033365;-0.41677001589824003;0.43518691064265475;0.43521073042408825;3.831583828384096e-08;-0.3642000320922566;0.36424938681420344;1.000039331583632
94.688078;1.1861633373760847;-3.5739859842610935e-05;-3.0094593728814025e-05;0.4319486097509958;0.36419424732299616;1.1950102384854946;1.0001747459620014;10.00055583230107;-0.416770016305691;0.43518742814109157;0.4352100063930538;3.8053703929608627e-08;-0.36420003166089776;0.3642501183542826;1.0000386132055212
94.698078;1.1861612185004708;-3.573973441584797e-05;-3.0095616067254146e-05;0.4319483896637564;0.36419375179157026;1.1950110009900934;1.0001744731241453;10.00056574999803;-0.41677001672920233;0.43518795437052815;0.43520928238082357;3.7765429225775906e-08;-0.3642000312133806;0.3642508493062848;1.000037845797186
94.708078;1.1861591225610535;-3.5739629855096984e-05;-3.009664506294869e-05;0.4319481923384295;0.3641932761511481;1.195011764658381;1.000174141326884;10.000576187755279;-0.41677001716751005;0.4351884865535478;0.4352085606535969;3.745146725010747e-08;-0.36420003075197005;0.36425157687365706;1.0000370313300997
94.718078;1.1861570526333123;-3.57395465829309e-05;-3.009768205373504e-05;0.4319480193393983;0.3641928211021667;1.195012532812813;1.0001737494722467;10.000587174949287;-0.4167700176190888;0.435189021453808;0.43520784295579584;3.711210528616317e-08;-0.36420003027893244;0.36425229847449325;1.0000361728107627
94.728078;1.1861550111487602;-3.573948476220917e-05;-3.009872816977503e-05;0.4319478720178209;0.36419238704475915;1.1950133089482895;1.0001732973188298;10.000598722976983;-0.4167700180824037;0.43518955554560657;0.43520713036299263;3.674748903236498e-08;-0.364200029796415;0.3642530116814232;1.00003527378333
94.738078;1.186152998730147;-3.573944427064821e-05;-3.0099784190834496e-05;0.4319477510130669;0.36419197409231235;1.1950140958365079;1.000172785583655;10.000610817428369;-0.4167700185559249;0.4351900856056609;0.4352064232595511;3.635790852804876e-08;-0.3642000293065062;0.3642537141625072;1.0000343383382564
94.748078;1.1861510132290998;-3.573942477548342e-05;-3.0100850248361578e-05;0.43194765602173135;0.3641915820799867;1.195014894445117;1.000172215692595;10.000623424389534;-0.41677001903800975;0.43519060904360546;0.43520572159859894;3.5943721242695005e-08;-0.3642000288114234;0.3642544039257717;1.0000333717444887
94.758078;1.1861490498400324;-3.5739425766416926e-05;-3.0101925777020313e-05;0.43194758585230275;0.36419121076172883;1.1950157038349492;1.0001715890279832;10.000636501090828;-0.4167700195267192;0.4351911237912738;0.4352050254266412;3.550505231496076e-08;-0.36420002831371107;0.36425507953698816;1.0000323806953004
94.768078;1.1861471029501856;-3.57394464815528e-05;-3.0103009728234907e-05;0.4319475387201511;0.36419086010283747;1.195016522085456;1.0001709057196577;10.00064999713128;-0.41677002001979024;0.4351916281858384;0.43520433515145435;3.5041916497216e-08;-0.3642000278161871;0.364255740002192;1.0000313731312496
94.778078;1.1861451680118464;-3.573948595582704e-05;-3.0104100841124813e-05;0.431947512689066;0.36419053015628816;1.1950173471927696;1.000170163996831;10.000663850521315;-0.4167700205149577;0.43519212098163;0.43520365135662264;3.455466140537297e-08;-0.36420002732166107;0.364256384552234;1.0000303579502248
94.788078;1.1861432416630628;-3.573954319522307e-05;-3.0105197813022405e-05;0.43194750592501346;0.3641902205321436;1.195018177576338;1.0001693608834787;10.00067799039232;-0.41677002101043725;0.43519260133727505;0.43520297460320084;3.404413950353581e-08;-0.36420002683261954;0.36425701248705117;1.0000293443407073
94.798078;1.1861413212958245;-3.5739617245143694e-05;-3.0106299231559435e-05;0.43194751666991765;0.36418993013132117;1.195019012290819;1.0001684933594417;10.00069234222398;-0.41677002150508935;0.4351930687656492;0.43520230550765965;3.351140640907247e-08;-0.3642000263510312;0.3642576230896978;1.0000283410679476
94.808078;1.1861394053185577;-3.5739707264923586e-05;-3.010740359031321e-05;0.4319475433421284;0.36418965745941057;1.1950198503693858;1.0001675595387398;10.00070683000381;-0.4167700219980401;0.4351935231270003;0.4352016447994559;3.29573034330752e-08;-0.36420002587838085;0.36425821566149186;1.0000273560883908
94.818078;1.1861374934143836;-3.5739812700796774e-05;-3.0108509608625247e-05;0.4319475848969931;0.3641894010971693;1.1950206900554154;1.0001665599046152;10.0007213831728;-0.41677002248823863;0.43519396472332106;0.4352009930986595;3.238236160682091e-08;-0.3642000254158126;0.36425878951813323;1.0000263959895905
94.828078;1.1861355859773708;-3.573993337800148e-05;-3.0109616354371105e-05;0.4319476410975;0.3641891598536174;1.19502152955464;1.0001654975826602;10.000735945053789;-0.4167700229743664;0.435194394295437;0.43520035076614083;3.178710902743698e-08;-0.36420002496414955;0.36425934390101633;1.0000254652054605
94.838078;1.1861336833439762;-3.574006945720686e-05;-3.011072287371982e-05;0.43194771227190515;0.364188932635873;1.1950223682412404;1.000164377669148;10.000750468914111;-0.41677002345493125;0.43519481272594984;0.4351997180099217;3.1172434826556034e-08;-0.3642000245239139;0.3642598779522615;1.0000245661521916
94.848078;1.1861317862835328;-3.5740221383871955e-05;-3.0111827898913813e-05;0.4319477985854769;0.36418871841835043;1.1950232064902282;1.000163206624942;10.00076490529991;-0.41677002392850765;0.4351952206119398;0.43519909484104696;3.0539619404066653e-08;-0.3642000240955956;0.36426039066358634;1.0000237004869748
94.858078;1.1861298969768554;-3.574038989625482e-05;-3.0112930100385022e-05;0.43194789967311586;0.3641885164898377;1.1950240447364093;1.000161991680012;10.000779196342643;-0.41677002439411204;0.4351956180725949;0.43519848082916257;2.989007316314311e-08;-0.3642000236799292;0.36426088071947044;1.0000228699733784
94.868078;1.1861280184329066;-3.574057586406371e-05;-3.011402844605164e-05;0.4319480150142111;0.36418832664937417;1.195024882719646;1.0001607404039916;10.000793280918948;-0.41677002485130676;0.4351960050173899;0.43519787500647594;2.9225076542033115e-08;-0.3642000232779087;0.36426134651359643;1.0000220764912464
94.878078;1.1861261528352325;-3.5740779948672535e-05;-3.0115122305048842e-05;0.4319481443326896;0.3641881489637681;1.1950257191607596;1.000159460779302;10.000807104318142;-0.4167700252998894;0.4351963816170711;0.4351972760759443;2.8545706619579635e-08;-0.364200022890667;0.36426178642864904;1.0000213217785379
94.888078;1.1861243007898645;-3.5741002543685554e-05;-3.011621148593675e-05;0.43194828780548195;0.3641879832560119;1.1950265525575714;1.0001581607680876;10.000820628546451;-0.41677002573952854;0.43519674844963546;0.4351966828435857;2.785297165022168e-08;-0.36420002251922606;0.3642621990327881;1.0000206070376252
94.898078;1.1861224622001356;-3.574124407410291e-05;-3.0117296175619908e-05;0.4319484462946734;0.3641878288761102;1.1950273826049138;1.0001568472506106;10.000833837996957;-0.41677002616955594;0.4351971061501953;0.43519609451709623;2.7148001063836466e-08;-0.3642000221641694;0.364262583095933;1.0000199330064683
94.908078;1.1861206375763322;-3.5741505221660076e-05;-3.0118376688183946e-05;0.43194862126385225;0.36418768495421033;1.1950282099852574;1.0001555257906052;10.000846737295428;-0.4167700265888525;0.4351974549742646;0.4351955107076519;2.6432103532124217e-08;-0.3642000218256545;0.36426293753437583;1.0000193005364877
94.918078;1.186118828567897;-3.574178680933979e-05;-3.011945325202896e-05;0.43194881440841804;0.36418755065460895;1.1950290343369625;1.0001542011603528;10.000859344175167;-0.4167700269959247;0.43519779471899517;0.43519493137361226;2.570661850693763e-08;-0.36420002150368547;0.364263261251885;1.0000187107792273
94.928078;1.1861170384271165;-3.574208959838368e-05;-3.01205259951659e-05;0.4319490274657538;0.3641874250987287;1.1950298530379702;1.0001528772100108;10.00087167741632;-0.416770027389288;0.43519812489160764;0.43519435668939205;2.4972663850638485e-08;-0.3642000211980567;0.36426355294873936;1.0000181651448035
94.938078;1.1861152722110213;-3.5742414404015854e-05;-3.0121595077014332e-05;0.4319492620716935;0.36418730733853055;1.1950306622543887;1.0001515561017416;10.00088374478214;-0.4167700277679315;0.435198444867453;0.43519378684024573;2.4231051357739283e-08;-0.36420002090800485;0.364263811046353;1.0000176654605089
94.948078;1.18611353508078;-3.574276222681192e-05;-3.0122660854334313e-05;0.43194951935951137;0.36418719649715736;1.1950314588510926;1.000150238239669;10.000895540895113;-0.41677002813156994;0.43519875403419156;0.4351932222296963;2.3482349048186537e-08;-0.36420002063209345;0.36426403386406697;1.0000172139719525
94.958078;1.1861118302933928;-3.5743133896055986e-05;-3.01237238802343e-05;0.4319497995494912;0.3641870917707527;1.1950322411503;1.000148923115172;10.000907052581745;-0.4167700284805699;0.43519905179538937;0.4351926640563653;2.272680483056542e-08;-0.36420002036848304;0.36426421998659797;1.0000168129400333
94.968078;1.1861101595214043;-3.5743529665842754e-05;-3.012478462974723e-05;0.4319501020104292;0.3641869923518643;1.1950330087597099;1.0001476099414113;10.000918261958606;-0.4167700288156681;0.4351993372672838;0.4351921145007812;2.1964332206968465e-08;-0.364200020115354;0.3642643683959932;1.0000164639992521
94.978078;1.1861085242387508;-3.574394920073383e-05;-3.0125843181993567e-05;0.4319504257417713;0.3641868974503708;1.1950337626226384;1.0001462975304347;10.000929148149233;-0.41677002913772676;0.43519960898976334;0.4351915762693573;2.119483128192617e-08;-0.36420001987113443;0.36426447828420105;1.000016167923796
94.988078;1.1861069258583212;-3.5744391634039165e-05;-3.012689922224017e-05;0.431950769694663;0.36418680638275625;1.1950345045772532;1.0001449840035022;10.000939694191684;-0.4167700294475449;0.4351998651147989;0.4351910518998608;2.0418509582892626e-08;-0.36420001963439597;0.3642645490518666;1.0000159250226943
94.998078;1.1861053644156825;-3.574485559921154e-05;-3.012795240751416e-05;0.43195113285967834;0.3641867187276939;1.1950352362412175;1.000143666941078;10.000949897803311;-0.41677002974563293;0.4352001038858609;0.435190543416208;1.9635925348662426e-08;-0.36420001940359986;0.36426458061339884;1.0000157351060204
95.008078;1.1861038374066943;-3.574533941633301e-05;-3.0129002629328737e-05;0.4319515144447074;0.3641866345133453;1.1950359589391346;1.0001423438034847;10.00095978167502;-0.41677003003196567;0.43520032401397146;0.43519005264252925;1.8847901220749345e-08;-0.3642000191769476;0.36426457359730496;1.000015596760149
95.018078;1.1861023404106614;-3.574584142547165e-05;-3.0130049938467103e-05;0.4319519138831744;0.3641865541614602;1.1950366750448167;1.000141012054529;10.000969396616457;-0.41677003030593246;0.43520052496784306;0.43518958171093464;1.8055385922171886e-08;-0.36420001895255005;0.3642645293171674;1.000015507074712
95.028078;1.1861008687085368;-3.5746360229045594e-05;-3.0131094378616562e-05;0.4319523305125803;0.36418647818349426;1.1950373889643278;1.0001396687580582;10.000978812607583;-0.4167700305667329;0.43520070697092456;0.4351891329735036;1.725922277820245e-08;-0.364200018728705;0.36426444964831733;1.000015462056886
95.038078;1.1860994180845705;-3.5746894525623394e-05;-3.013213580558243e-05;0.4319527633813417;0.36418640713924527;1.1950381064274644;1.0001383103364003;10.000988105921886;-0.4167700308138586;0.43520087060084056;0.4351887082959524;1.646003354686935e-08;-0.36420001850385997;0.3642643367312163;1.0000154572074142
95.048078;1.1860979848413362;-3.57474427461567e-05;-3.0133173796301038e-05;0.4319532112572988;0.3641863418772332;1.1950388329516135;1.0001369334379875;10.00099734987022;-0.4167700310471547;0.4352010165736335;0.4351883085925271;1.565849058689423e-08;-0.36420001827640053;0.364264192607541;1.0000154882727785
95.058078;1.1860965661187952;-3.574800307722412e-05;-3.0134207725123604e-05;0.43195367267117635;0.36418628355466875;1.1950395731311505;1.0001355362254514;10.001006611332285;-0.4167700312666507;0.43520114573867685;0.4351879339172692;1.4855763473904304e-08;-0.36420001804458285;0.364264019230042;1.0000155518467944
95.068078;1.1860951604605723;-3.574857383728043e-05;-3.0135236805929116e-05;0.4319541460676252;0.3641862334189574;1.19504033077149;1.0001341185920847;10.001015951083968;-0.4167700314724251;0.4352012589327341;0.4351875835884339;1.4053727943237019e-08;-0.3642000178067137;0.36426381866115176;1.0000156451108846
95.078078;1.1860937675474998;-3.574915362410067e-05;-3.0136260146914553e-05;0.4319546298123353;0.3641861925904125;1.195041109328133;1.0001326816285403;10.001025418505739;-0.41677003166449283;0.4352013570654931;0.4351872564233935;1.3254893909192612e-08;-0.3642000175615119;0.36426359296095756;1.0000157651629231
95.088078;1.18609238726314;-3.574974108009264e-05;-3.0137276899876403e-05;0.4319551220521431;0.36418616190115616;1.1950419127007106;1.0001312271342362;10.001035045151548;-0.4167700318427737;0.43520144145463957;0.435186951364475;1.246211854579301e-08;-0.36420001730811713;0.36426334411416694;1.000015908861061
95.098078;1.186091019380693;-3.5750334624138005e-05;-3.0138286277483332e-05;0.4319556209446068;0.364186141818492;1.1950427453043473;1.0001297568715941;10.001044848693866;-0.41677003200713364;0.4352015138515451;0.43518666787591354;1.1678249823501117e-08;-0.3642000170455832;0.3642630743501224;1.0000160731075531
95.108078;1.186089663920451;-3.575093235903271e-05;-3.013928742920342e-05;0.43195612510288955;0.3641861324733977;1.195043610820484;1.000128272034823;10.001054841889141;-0.4167700321573641;0.43520157612813426;0.43518640558012794;1.0906053964285757e-08;-0.3642000167725951;0.3642627862693898;1.0000162551910399
95.118078;1.1860883215561393;-3.575153214379449e-05;-3.014027940182708e-05;0.4319566336560476;0.364186133778479;1.1950445117396118;1.0001267735421209;10.001065039995428;-0.4167700322930635;0.43520162997150763;0.4351861636043988;1.014840565130593e-08;-0.3642000164877071;0.36426248245554177;1.0000164531898532
95.128078;1.1860869939090637;-3.575213176592244e-05;-3.0141261149063808e-05;0.4319571460304306;0.36418614557165846;1.1950454508975294;1.0001252624085186;10.00107546302056;-0.4167700324136186;0.43520167681540695;0.43518594048439474;9.40835209061416e-09;-0.36420001618966014;0.3642621652438447;1.000016666189785
95.138078;1.186085683103156;-3.5752729159249574e-05;-3.0142231541098947e-05;0.4319576620226889;0.36418616769140766;1.195046433040283;1.0001237399255378;10.001086124346315;-0.4167700325184483;0.435201717833309;0.43518573459088294;8.68896495656492e-09;-0.3642000158775311;0.36426183692451525;1.0000168935336784
95.148078;1.1860843907565237;-3.5753322674427774e-05;-3.0143189540462785e-05;0.43195818201517117;0.3641861998915943;1.1950474646084546;1.0001222078614906;10.001097013248431;-0.4167700326073032;0.4352017537222959;0.43518554418802;7.993164565138017e-09;-0.36420001555067083;0.3642614998351965;1.0000171333848562
95.158078;1.1860831175170872;-3.575391127695325e-05;-3.0144134385510076e-05;0.4319587067366349;0.364186241732797;1.1950485521329133;1.000120668003937;10.00110809505518;-0.4167700326803169;0.4352017846073101;0.43518536705798455;7.323608236545614e-09;-0.36420001520849205;0.3642611561287876;1.0000173825298584
95.168078;1.1860818626083274;-3.575449452674125e-05;-3.0145065489437014e-05;0.4319592368439122;0.36418629273875225;1.19504970039682;1.000119120850576;10.001119330289711;-0.41677003273780266;0.43520181027828136;0.4351852004945921;6.6826359492524065e-09;-0.3642000148504259;0.36426080751543116;1.0000176379481795
95.178078;1.186080623775785;-3.5755072448788585e-05;-3.0145982257110386e-05;0.4319597728714388;0.36418635268557764;1.1950509110765395;1.000117564784721;10.001130686957381;-0.41677003278013613;0.4352018304193046;0.43518504189948487;6.0722059412731296e-09;-0.3642000144761088;0.3642604552674568;1.0000178984008294
95.188078;1.1860793991547562;-3.575564532714461e-05;-3.0146884079918972e-05;0.4319603154058251;0.36418642164067855;1.1950521827092007;1.000115996614579;10.001142134166551;-0.41677003280789876;0.43520184479779156;0.43518488947750317;5.493776618971588e-09;-0.36420001408549335;0.3642601004619386;1.0000181648323123
95.198078;1.186078188991529;-3.575621339474299e-05;-3.0147770449775028e-05;0.4319608651730596;0.3641864996604414;1.1950535123631365;1.0001144126288073;10.001153632110814;-0.4167700328220219;0.4352018535116478;0.4351847423324292;4.94825723351208e-09;-0.364200013678764;0.3642597441990219;1.000018439722749
95.208078;1.1860769952600922;-3.575677659301112e-05;-3.0148641101706976e-05;0.43196142284609584;0.3641865863482218;1.1950548972627213;1.0001128092403064;10.00116513239842;-0.4167700328237977;0.43520185715304005;0.4351845998395449;4.436181176667008e-09;-0.3642000132560473;0.36425938759154936;1.0000187261055729
95.218078;1.1860758211009121;-3.5757334493340907e-05;-3.0149496150085577e-05;0.4319619886157646;0.36418668065687987;1.1950563345428609;1.0001111829253475;10.001176582056349;-0.41677003281484937;0.43520185690472746;0.4351844611200931;3.9580073974474865e-09;-0.36420001281709136;0.3642590315422549;1.0000190269760159
95.228078;1.1860746712360282;-3.575788641311897e-05;-3.0150336080103452e-05;0.431962561962162;0.36418678114030845;1.1950578202018634;1.0001095297704958;10.001187920857255;-0.4167700327970026;0.4352018545456155;0.43518432516764183;3.5142734531160903e-09;-0.364200012361375;0.3642586765298029;1.000019345298983
95.238078;1.1860735518012548;-3.5758431652621896e-05;-3.0151161471606956e-05;0.43196314198636127;0.36418688633485846;1.1950593492562032;1.0001078458580035;10.001199080584572;-0.416770032772046;0.43520185212335133;0.43518419096530825;3.1055345526738207e-09;-0.3642000118886133;0.36425832257140395;1.000019684192531
95.248078;1.18607246872676;-3.575896957732083e-05;-3.0151972727643567e-05;0.4319637280866377;0.36418699497013646;1.19506091646077;1.0001061287434223;10.001209995144519;-0.41677003274151203;0.435201851299727;0.4351840571885717;2.7321457426395958e-09;-0.3642000113991159;0.3642579694196044;1.0000200463131763
95.258078;1.1860714260618257;-3.5759499613807636e-05;-3.0152770070606452e-05;0.43196432013737673;0.3641871060528342;1.1950625160565025;1.000104378456423;10.001220612782348;-0.41677003270645707;0.4352018528508191;0.4351839222144941;2.3939767035497205e-09;-0.3642000108937499;0.3642576166949555;1.000020432770892
95.268078;1.1860704253538197;-3.576002141598842e-05;-3.0153553591648292e-05;0.4319649178517744;0.36418721884825805;1.1950641409941523;1.0001025970945119;10.001230900731555;-0.41677003266724577;0.4352018566811644;0.4351837845248108;2.0905111131978693e-09;-0.3642000103736135;0.36425726363949085;1.0000208435846143
95.278078;1.1860694658583009;-3.5760535013432865e-05;-3.015432329669468e-05;0.4319655201956485;0.3641873328625056;1.19506578231238;1.000100787759873;10.001240841336498;-0.41677003262358425;0.4352018620865067;0.4351836429186721;1.8213992066424908e-09;-0.3642000098397017;0.36425690902076874;1.0000212795514707
95.288078;1.186068545648441;-3.5761040752602836e-05;-3.015507922366054e-05;0.4319661253314674;0.3641874479232681;1.1950674289325436;1.000098953580341;10.001250422755355;-0.41677003257483536;0.43520186797447846;0.4351834967029839;1.5866436022820705e-09;-0.3642000092928718;0.36425655159854986;1.0000217431552847
95.298078;1.1860676628498545;-3.576153917241323e-05;-3.0155821347372112e-05;0.43196673081780707;0.3641875642046989;1.1950690685338698;1.0000970968596388;10.001259629793434;-0.41677003252022865;0.43520187311973946;0.4351833459690137;1.3861592886480643e-09;-0.3642000087340205;0.36425619063972675;1.0000222379587185
95.308078;1.1860668153701475;-3.576203083754285e-05;-3.0156549357680393e-05;0.43196733395948483;0.36418768217997105;1.1950706891814094;1.000095218741257;10.001268439452684;-0.4167700324586707;0.4352018764657595;0.43518319153635826;1.2193679529438732e-09;-0.36420000816411735;0.3642558259957892;1.0000227677475908
95.318078;1.1860660002063423;-3.576251610194123e-05;-3.0157262672002868e-05;0.4319679321021447;0.36418780249244964;1.1950722804586131;1.0000933197567357;10.001276820736678;-0.4167700323884449;0.4352018772661614;0.43518303449742385;1.085112794537767e-09;-0.36420000758407806;0.36425545777809953;1.0000233364073494
95.328078;1.186065214543435;-3.576299497240755e-05;-3.0157960452570126e-05;0.4319685226044682;0.3641879255838436;1.1950738335904056;1.0000914007421582;10.001284737384998;-0.4167700323073318;0.435201874873103;0.43518287567655156;9.818189540082965e-10;-0.3642000069947406;0.36425508591932637;1.00002394850943
95.338078;1.186064457197204;-3.576346718661808e-05;-3.015864148107022e-05;0.43196910255785537;0.36418805140494354;1.1950753411194681;1.0000894635659423;10.001292154758012;-0.41677003221298464;0.4352018683915907;0.43518271522737345;9.079078327137048e-10;-0.3642000063969428;0.3642547099037742;1.0000246096709644
95.348078;1.186063728222189;-3.57639324105417e-05;-3.0159304161919894e-05;0.4319696685341117;0.36418817961405897;1.1950767970580667;1.0000875114505823;10.001299050109601;-0.4167700321031015;0.4352018567554913;0.4351825525741768;8.621838644678141e-10;-0.3642000057915145;0.36425432878809594;1.0000253261065997
95.358078;1.186063028307118;-3.576439037300268e-05;-3.0159946684886357e-05;0.4319702166096586;0.3641883098868731;1.1950781975220486;1.0000855487016906;10.001305422350663;-0.41677003197551427;0.43520183920710587;0.4351823868176599;8.437944039130441e-10;-0.3642000051792965;0.36425394146903867;1.0000261038787501
95.368078;1.1860623596557438;-3.576484077212551e-05;-3.0160567236289517e-05;0.43197074260028306;0.3641884419668849;1.1950795408687374;1.0000835801437449;10.0013112948055;-0.4167700318283996;0.4352018155395937;0.4351822171469148;8.518227922583589e-10;-0.3642000045613556;0.36425354703617385;1.000026948438758
95.378078;1.186061726813511;-3.576528307628349e-05;-3.0161164136059932e-05;0.43197124233984646;0.3641885756778197;1.195080827117732;1.0000816109958135;10.001316707566142;-0.4167700316604878;0.43520178592328457;0.43518204292889917;8.849246268164954e-10;-0.3642000039391463;0.36425314494515176;1.0000278641363793
95.388078;1.1860611354054176;-3.576571645555597e-05;-3.016173580938974e-05;0.43197171193998046;0.36418871089736;1.1950820576188748;1.0000796470379791;10.001321708023434;-0.4167700314710066;0.43520175078941964;0.43518186383344093;9.411640518766684e-10;-0.36420000331437963;0.36425273480353854;1.000028853848314
95.398078;1.1860605895358804;-3.576613973129569e-05;-3.016228087254601e-05;0.4319721479800589;0.36418884733336593;1.1950832353464942;1.0000776941532352;10.001326349004932;-0.4167700312593362;0.43520171100525534;0.43518168014586384;1.0179616969304124e-09;-0.36420000268873703;0.3642523159623181;1.0000299194933624
95.408078;1.1860600909375463;-3.576655143899371e-05;-3.0162798524078475e-05;0.43197254782432665;0.36418898445565356;1.1950843650391418;1.0000757574992836;10.001330687630235;-0.41677003102471616;0.43520166809672745;0.435181492972063;1.1123394508764853e-09;-0.3642000020636514;0.3642518874474384;1.0000310622867419
95.418078;1.1860596401790728;-3.5766950218650464e-05;-3.016328880072901e-05;0.4319729100093569;0.36418912186753033;1.1950854530743402;1.0000738412466867;10.00133477406444;-0.41677003076618835;0.4352016242921149;0.4351813040540839;1.2214997464225895e-09;-0.3642000014403047;0.36425144829507367;1.0000322819280838
95.428078;1.186059236898568;-3.5767335133367894e-05;-3.0163752375621076e-05;0.43197323409955257;0.36418925973887034;1.1950865076616004;1.0000719488532623;10.001338640210369;-0.41677003048265526;0.43520158225799027;0.4351811153007623;1.3431693432700832e-09;-0.3642000008198242;0.36425099778201575;1.0000335764367143
95.438078;1.186058878581054;-3.576770562865798e-05;-3.016419026401207e-05;0.43197352008491946;0.3641893987644433;1.195087538782238;1.0000700832819363;10.001342303943405;-0.41677003017301223;0.4352015445196378;0.43518092842264133;1.4754099628014854e-09;-0.3642000002034212;0.36425053552069553;1.0000349429039062
95.448078;1.1860585598154105;-3.576806136013007e-05;-3.0164603723169626e-05;0.4319737681076082;0.36418953973371243;1.1950885569595062;1.00006824689015;10.001345782454264;-0.41677002983639944;0.4352015128660607;0.43518074481579405;1.6163817989385464e-09;-0.3641999995923238;0.36425006157529227;1.0000363777713543
95.458078;1.1860582726085973;-3.5768402129676435e-05;-3.0164994226292462e-05;0.43197397868865406;0.36418968329036033;1.1950895712305256;1.0000664415912703;10.001349100500699;-0.41677002947235015;0.4352014881221849;0.4351805657198587;1.7644587871351428e-09;-0.3641999989876926;0.3642495763095406;1.0000378767953744
95.468078;1.1860580074636198;-3.576872792954524e-05;-3.0165363395002983e-05;0.43197415287845264;0.3641898298310419;1.1950905877064817;1.0000646698764384;10.001352289954538;-0.4167700290807084;0.4352014703224539;0.4351803926090803;1.9184364106582796e-09;-0.36419999839064626;0.3642490801447686;1.0000394355408042
95.478078;1.1860577546832776;-3.5769038868364435e-05;-3.016571278098869e-05;0.43197429203247045;0.3641899792244256;1.1950916097046613;1.0000629358489186;10.00135538401691;-0.41677002866157425;0.435201459108728;0.43518022730522066;2.077428253369206e-09;-0.3641999978022563;0.3642485736074596;1.0000410502273256
95.488078;1.186057505177823;-3.576933517674938e-05;-3.016604361333096e-05;0.4319743976662593;0.36419013082378066;1.195092638492166;1.0000612451621336;10.001358410063636;-0.4167700282154057;0.4352014541904467;0.4351800715698707;2.240553809161239e-09;-0.36419999722341123;0.36424805738477767;1.000042717832376
95.498078;1.1860572509397582;-3.576961765236516e-05;-3.0166356785371923e-05;0.43197447159558683;0.36419028384286467;1.1950936735010413;1.0000596039745868;10.001361382264768;-0.41677002774312305;0.4352014555559749;0.43517992685619883;2.4067743896522643e-09;-0.3641999966546698;0.36424753217135963;1.0000444350570399
95.508078;1.1860569856644498;-3.576988804364136e-05;-3.0166652964270624e-05;0.43197451587965513;0.36419043746265234;1.1950947132361665;1.000058017735964;10.001364297354083;-0.4167700272459879;0.43520146336973553;0.4351797944658511;2.5748087591160065e-09;-0.36419999609616666;0.3642469984887657;1.0000461976052935
95.518078;1.1860567051861424;-3.5770148822016584e-05;-3.0166932690369523e-05;0.43197453234990724;0.36419059074118615;1.1950957571886884;1.0000564905827227;10.001367140038788;-0.4167700267252866;0.43520147786598073;0.4351796756591483;2.7431687505058616e-09;-0.36419999554751326;0.3642464565864853;1.0000480006040475
95.528078;1.1860564076652214;-3.5770402636328e-05;-3.0167196588865108e-05;0.43197452212809284;0.3641907427035808;1.1950968065609204;1.0000550254088298;10.001369895383789;-0.4167700261821457;0.4352014993449283;0.4351795718470541;2.910561637183459e-09;-0.3641999950078241;0.3642459063997217;1.0000498389524513
95.538078;1.1860560936771194;-3.577065188602154e-05;-3.0167445605508717e-05;0.43197448564875224;0.364190892619288;1.1950978635158762;1.0000536237920568;10.001372554555546;-0.4167700256175885;0.4352015282724408;0.43517948482580165;3.076147431646551e-09;-0.364199994475921;0.36424534755917815;1.0000517071539687
95.548078;1.1860557655765562;-3.577089857443771e-05;-3.0167681005003245e-05;0.4319744230151749;0.3641910403508908;1.1950989302766393;1.0000522856841212;10.001375109984982;-0.41677002503267313;0.4352015653988941;0.4351794164581528;3.239298515199254e-09;-0.3641999939505191;0.36424477947682155;1.000053599267737
95.558078;1.1860554265499703;-3.5771144395268495e-05;-3.0167904141342362e-05;0.4319743341209978;0.36419118654780436;1.195100008159147;1.0000510097210902;10.001377552893505;-0.4167700244286046;0.4352016115127675;0.4351793681655903;3.399386746274156e-09;-0.36419999343044784;0.3642442014783834;1.0000555086754066
95.568078;1.1860550802161607;-3.577139087737664e-05;-3.016811623365061e-05;0.4319742187675942;0.36419133247511776;1.1951010968486655;1.0000497941391258;10.001379875556285;-0.4167700238067936;0.43520166702733587;0.4351793409542407;3.5557398933877315e-09;-0.3641999929149796;0.36424361288009294;1.0000574277829293
95.578078;1.1860547302503526;-3.577163955629692e-05;-3.016831825521537e-05;0.4319740770156201;0.36419147956738124;1.1951021946911016;1.0000486376621611;10.001382068700023;-0.4167700231688057;0.4352017320400393;0.4351793356245507;3.707501763708909e-09;-0.36419999240395157;0.3642430129784287;1.000059348817833
95.588078;1.1860543800065113;-3.577189213301269e-05;-3.0168510871459983e-05;0.43197390922869805;0.3641916290758119;1.1951032997553366;1.0000475398339062;10.001384117209613;-0.41677002251618245;0.43520180661057434;0.43517935282115494;3.853468465348375e-09;-0.36419999189763375;0.3642424011051889;1.0000612651933034
95.598078;1.1860540323801734;-3.577215036487461e-05;-3.016869427032589e-05;0.4319737157630675;0.3641917820273886;1.1951044106794344;1.0000465005988364;10.00138599968444;-0.4167700218503822;0.4352018908150481;0.43517939310000303;3.992070717962673e-09;-0.3641999913966746;0.3642417767948508;1.0000631719872417
95.608078;1.1860536894197447;-3.577241576230415e-05;-3.016886794353262e-05;0.4319734967681821;0.3641919393245257;1.195105526489025;1.0000455198398244;10.00138769058367;-0.4167700211730662;0.4352019847458681;0.4351794569149262;4.121628184673484e-09;-0.3641999909020513;0.3642411399514582;1.000065066045367
95.618078;1.1860533524188535;-3.5772689463224186e-05;-3.0169030691464834e-05;0.43197325225619954;0.36419210176608685;1.1951066457626016;1.0000445972882677;10.001389163388138;-0.41677002048645895;0.43520208855452813;0.4351795446155535;4.2407937728179684e-09;-0.3641999904148242;0.36424049095426103;1.0000669459442515
95.628078;1.1860530231102282;-3.577297218346828e-05;-3.016918081167026e-05;0.431972982466042;0.3641922700000082;1.1951077662752414;1.0000437325344054;10.001390393369267;-0.416770019793384;0.43520220247377456;0.4351796566338857;4.3487470573775116e-09;-0.3641999899358156;0.3642398305985425;1.0000688109143803
95.638078;1.186052704192771;-3.5773264096941694e-05;-3.0169316349957205e-05;0.43197268820526535;0.36419244440003956;1.1951088854441219;1.000042925091675;10.00139136315929;-0.4167700190968807;0.43520232691972544;0.4351797934641476;4.445032016093018e-09;-0.36419998946536525;0.3642391599297854;1.0000706598112754
95.648078;1.1860523984865514;-3.5773564813797855e-05;-3.016943541616688e-05;0.4319723707281559;0.3641926249485523;1.1951100012613731;1.0000421742428809;10.001392071608388;-0.41677001839964134;0.43520246273716906;0.43517995532435927;4.529481175238613e-09;-0.36419998900343914;0.3642384801608741;1.0000724913044714
95.658078;1.186052108618533;-3.577387342719758e-05;-3.016953639464686e-05;0.43197203145153645;0.36419281131802234;1.1951111132466519;1.0000414785172538;10.001392538794638;-0.4167700177037669;0.43520261119107767;0.435180141989435;4.602344556693905e-09;-0.3641999885502054;0.36423779249214355;1.0000743042058804
95.668078;1.1860518379439566;-3.5774188597465756e-05;-3.0169617996329873e-05;0.4319716718410671;0.36419300287388867;1.1951122226930189;1.000040835378436;10.001392800341314;-0.41677001701095046;0.43520277342040103;0.4351803530260713;4.6642704360196466e-09;-0.3641999881065543;0.36423709771036145;1.0000760974457312
95.678078;1.186051591276446;-3.577450878671132e-05;-3.0169679221675068e-05;0.43197129311487276;0.36419319854376087;1.1951133316341829;1.000040241533861;10.001392892890397;-0.41677001632267596;0.43520295002087067;0.43518058823932826;4.716072798146486e-09;-0.3641999876740521;0.36423639605019953;1.0000778698603072
95.688078;1.1860513745020975;-3.577483252958813e-05;-3.0169719233366873e-05;0.4319708959796333;0.36419339706818354;1.195114441008407;1.0000396938082123;10.001392842991889;-0.41677001564023913;0.435203141361875;0.4351808479542529;4.758567490720412e-09;-0.36419998725448843;0.36423568758764213;1.0000796192742847
95.698078;1.1860511940247167;-3.5775158467849264e-05;-3.016973735293515e-05;0.4319704810203469;0.3641935974230345;1.19511554977597;1.00003919020108;10.001392667560483;-0.4167700149646918;0.4352033480689932;0.43518113284200693;4.792562681993288e-09;-0.3641999868495193;0.3642349726347503;1.0000813418761778
95.708078;1.1860510566323623;-3.577548530560009e-05;-3.0169733238201816e-05;0.4319700492271598;0.36419379879690306;1.195116655950839;1.0000387305149867;10.001392383684808;-0.41677001429684746;0.43520357099517193;0.4351814435451122;4.818804465103991e-09;-0.364199986460547;0.36423425183721264;1.0000830329572619
95.718078;1.186050968671694;-3.577581204940307e-05;-3.016970686085659e-05;0.43196960211463975;0.3641940002545465;1.1951177581506094;1.0000383163788902;10.001392015938665;-0.4167700136373641;0.4352038108917247;0.43518178065867325;4.837733842694466e-09;-0.36419998608868553;0.3642335263109073;1.000084687370551
95.728078;1.1860509349509494;-3.577613820308906e-05;-3.016965820227907e-05;0.431969141681087;0.3641942006051788;1.1951188560767958;1.0000379511061463;10.001391591320267;-0.41677001298670835;0.4352040681433852;0.4351821451511328;4.8492832708171005e-09;-0.3641999857348841;0.3642327977801267;1.0000862988344772
95.738078;1.1860509590130894;-3.5776463487355555e-05;-3.01695869590657e-05;0.43196867001602346;0.364194398729853;1.1951199501059073;1.00003763973188;10.00139113013041;-0.4167700123451432;0.4352043425627393;0.43518253868627405;4.853090493255387e-09;-0.36419998540012705;0.3642320684066753;1.0000878600510636
95.748078;1.1860510440579273;-3.57767874120343e-05;-3.016949243371594e-05;0.4319681885881181;0.36419459394542114;1.1951210406042458;1.0000373885797529;10.001390639925619;-0.4167700117129799;0.4352046332378253;0.43518296342448576;4.848988050105394e-09;-0.3641999850854177;0.3642313405432542;1.0000893644030415
95.758078;1.1860511936165168;-3.57771090977645e-05;-3.01693737099875e-05;0.43196769803575785;0.36419478573900155;1.1951221271015913;1.0000372036742105;10.001390110966575;-0.41677001109072936;0.43520493852806746;0.43518342150129;4.837207026543598e-09;-0.36419998479165133;0.3642306166861384;1.0000908072045123
95.768078;1.1860514125249713;-3.5777427186232094e-05;-3.0169229912037988e-05;0.43196719861825017;0.36419497315746047;1.1951232071998081;1.0000370889445993;10.001389517566341;-0.4167700104789819;0.43520525622381256;0.4351839146566659;4.8182107263691505e-09;-0.3641999845196806;0.36422989938108735;1.0000921855105718
95.778078;1.1860517072604835;-3.5777739531389035e-05;-3.0169060248958615e-05;0.4319666906434113;0.36419515472002995;1.195124275317278;1.000037045485386;10.001388826275795;-0.41677000987835133;0.43520558392154834;0.4351844442206084;4.792586839568756e-09;-0.3641999842704666;0.3642291909869366;1.000093497470356
95.788078;1.1860520846147093;-3.577804295173291e-05;-3.0168864123232536e-05;0.4319661744548666;0.36419532895969164;1.1951253225082896;1.000037072055406;10.001388005130572;-0.416770009289495;0.43520591968152805;0.43518501118639275;4.76112263762009e-09;-0.36419998404496373;0.364228493632895;1.0000947418706274
95.798078;1.186052550154729;-3.5778333578700065e-05;-3.016864154170566e-05;0.43196565022029365;0.3641954949544272;1.1951263379015116;1.0000371663769378;10.001387030991964;-0.41677000871304826;0.43520626255224604;0.43518561621617985;4.724880868914527e-09;-0.36419998384373786;0.3642278093076577;1.0000959179809579
95.808078;1.1860531079432308;-3.5778607569537326e-05;-3.0168393434040958e-05;0.43196511783269564;0.3641956524374377;1.1951273104308318;1.0000373262032582;10.001385891242139;-0.41677000814953374;0.4352066123869064;0.43518625976309094;4.685275281476287e-09;-0.3641999836666197;0.36422713967145953;1.0000970254928654
95.818078;1.1860537612407198;-3.577886164683337e-05;-3.016812146685685e-05;0.4319645768262253;0.3641958015355392;1.195128230082104;1.0000375496093685;10.00138457720492;-0.41677000759929717;0.4352069692684107;0.43518694224963944;4.64409413625903e-09;-0.3641999835126814;0.3642264857823684;1.0000980644522348
95.828078;1.1860545132498657;-3.577909340014042e-05;-3.0167827497956643e-05;0.4319640262809712;0.364195942312919;1.1951290887921917;1.0000378350951387;10.001383076611347;-0.41677000706264244;0.4352073332874992;0.43518766412534515;4.603382070355396e-09;-0.3641999833805882;0.3642258481505608;1.0000990352091041
95.838078;1.1860553674082424;-3.577930141180647e-05;-3.016751317008165e-05;0.4319634649637799;0.36419607452088526;1.195129880777189;1.0000381815908665;10.001381372982719;-0.41677000654024926;0.4352077046816466;0.43518842571350086;4.5653540704079794e-09;-0.36419998326893777;0.3642252269062106;1.0000999380081006
95.848078;1.186056327165;-3.577948516141284e-05;-3.0167179768442907e-05;0.4319628916155655;0.36419619781615115;1.195130601980399;1.0000385884073293;10.00137945093715;-0.4167700060333722;0.43520808389466914;0.4351892268830027;4.532322442212897e-09;-0.3641999831763237;0.36422462188543525;1.0001007728485676
95.858078;1.1860573949870248;-3.577964463311592e-05;-3.0166828131649503e-05;0.43196230508430905;0.3641963119920847;1.1951312488972938;1.000039055623338;10.001377301600469;-0.41677000554345855;0.4352084713070354;0.4351900669324549;4.506513747141749e-09;-0.3641999831014106;0.36422403291023386;1.0001015404903921
95.868078;1.1860585708852827;-3.577977983229931e-05;-3.016645871002665e-05;0.43196170441364473;0.36419641677768977;1.1951318177666113;1.0000395840269063;10.001374921029473;-0.41677000507159456;0.43520886689467714;0.4351909449749224;4.489935776964837e-09;-0.3641999830431325;0.36422346019190177;1.000102243396514
95.878078;1.1860598517697465;-3.5779890613179665e-05;-3.0166071837112965e-05;0.4319610891307039;0.3641965115367657;1.1951323044938138;1.0000401737597315;10.001372304150863;-0.41677000461835906;0.4352092704185129;0.43519186048080954;4.484291762001861e-09;-0.36419998300071327;0.3642229043757703;1.000102885106312
95.888078;1.18606123223036;-3.577997677715236e-05;-3.0165667907455237e-05;0.43196045955351214;0.3641965953154311;1.1951327045341595;1.000040823099963;10.001369441543854;-0.41677000418415244;0.43520968192461107;0.43519281346650607;4.490940017104768e-09;-0.3641999829735188;0.36422236613332976;1.0001034685148962
95.898078;1.18606270582769;-3.578003823160092e-05;-3.0165247332170993e-05;0.4319598167261372;0.36419666712087007;1.1951330127518385;1.0000415286823787;10.00136631681621;-0.41677000376951234;0.4352101015806357;0.4351938043169264;4.511111821978823e-09;-0.36419998296108336;0.3642218457495195;1.000103994878653
95.908078;1.1860642659157665;-3.578007519838962e-05;-3.0164810529986747e-05;0.4319591620348023;0.3641967260412344;1.195133223594946;1.0000422861374565;10.00136290624293;-0.41677000337505393;0.4352105289758473;0.43519483341134374;4.546174269297162e-09;-0.36419998296322287;0.3642213430662672;1.0001044647611912
95.918078;1.1860659059990453;-3.5780088391218376e-05;-3.0164358049328614e-05;0.4319584969899917;0.36419677116707266;1.1951333310230978;1.0000430900421144;10.001359184148317;-0.41677000300124856;0.43521096301463563;0.4351959008407007;4.597538208599994e-09;-0.36419998297993345;0.3642208576488642;1.0001048796005192
95.928078;1.1860676198346096;-3.57800790679921e-05;-3.016389052707221e-05;0.4319578231485541;0.3641968017590117;1.195133328293538;1.0000439341388023;10.001355128523537;-0.41677000264831643;0.4352114023390933;0.43519700659025556;4.666335131294812e-09;-0.364199983011289;0.36422038891280745;1.0001052417263012
95.938078;1.1860694010213626;-3.578004897572036e-05;-3.016340846405521e-05;0.43195714175011024;0.36419681768938794;1.1951332083909942;1.0000448125088024;10.001350724045516;-0.4167700023161585;0.43521184539007685;0.4351981507976713;4.753226007372715e-09;-0.3641999830574953;0.3642199362760098;1.000105553407565
95.948078;1.1860712425367275;-3.5780000188951874e-05;-3.0162912224133275e-05;0.43195645344480543;0.36419681957608463;1.1951329654257625;1.000045720438219;10.001345959588523;-0.41677000200425796;0.43521229020585994;0.4351993335298344;4.8585006616175916e-09;-0.3641999831188506;0.36421949944210325;1.0001058168958699
95.958078;1.18607313701165;-3.577993488369961e-05;-3.0162402315798003e-05;0.43195575844304535;0.3641968085416831;1.1951325962574666;1.000046654419213;10.001340819781177;-0.4167700017116106;0.4352127344580135;0.4352005544241268;4.982384507648604e-09;-0.36419998319557934;0.3642190785549664;1.0001060354284013
95.968078;1.1860750768498833;-3.577985519346437e-05;-3.0161879696703253e-05;0.43195505650503935;0.36419678605111977;1.1951321005899058;1.000047611820846;10.001335282136754;-0.41677000143666854;0.43521317571210966;0.43520181263260543;5.1253342970375745e-09;-0.36419998328772146;0.36421867408602915;1.000106213891173
95.978078;1.1860770535292047;-3.577976317185744e-05;-3.01613459243881e-05;0.4319543467767236;0.36419675388378286;1.1951314795940033;1.0000485905800294;10.001329324123757;-0.41677000117739293;0.4352136117225436;0.4352031068851499;5.288156916135078e-09;-0.36419998339504994;0.36421828668535594;1.0001063586192902
