time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.988078;1.1860790574442928;-3.57796608101611e-05;-3.0160802964020672e-05;0.4319536279254713;0.3641967139972747;1.1951307347216924;1.000049589207126;10.00132293087928;-0.41677000093150984;0.4352140406145183;0.43520443558835226;5.471913034319611e-09;-0.3641999835169439;0.36421791722971336;1.0001064767288088
95.998078;1.186081078862746;-3.577955013145278e-05;-3.016025273847979e-05;0.43195289838589895;0.36419666822259295;1.195129867189104;1.0000506065959862;10.001316100794883;-0.41677000069670705;0.43521446083047227;0.4352057970015299;5.67774095536525e-09;-0.36419998365240347;0.36421756708052555;1.0001065754251033
96.008078;1.1860831086270822;-3.57794332686787e-05;-3.0159696858791758e-05;0.4319521565748981;0.364196617890404;1.1951288781473077;1.000051641450137;10.00130884908713;-0.4167700004705372;0.4352148708956907;0.4352071891550441;5.906733569239926e-09;-0.3641999838002348;0.3642172380900267;1.0001066612569787
96.018078;1.1860851379440396;-3.577931242654628e-05;-3.0159136688467504e-05;0.43195140095355755;0.36419656367196407;1.1951277690576603;1.0000526922619497;10.001301201254297;-0.416770000250349;0.4352152691559195;0.43520860957886326;6.159691266346471e-09;-0.3641999839591951;0.36421693203355615;1.0001067396038672
96.028078;1.1860871580150083;-3.577918969852668e-05;-3.0158573381411007e-05;0.4319506298105905;0.36419650568006084;1.1951265414854175;1.0000537575872575;10.001293177528499;-0.4167700000335498;0.4352156535540877;0.43521005528528567;6.4367033965383415e-09;-0.3641999841280571;0.3642166499909634;1.0001068150602224
96.038078;1.1860891597476109;-3.577906684466703e-05;-3.0158007747187672e-05;0.43194984135345194;0.36419644349566377;1.1951251969507688;1.0000548355033543;10.001284783457738;-0.41676999981791957;0.43521602158992745;0.4352115227762351;6.736991301512833e-09;-0.36419998430559636;0.364216392107197;1.0001068923232894
96.048078;1.1860911334491961;-3.5778945347662166e-05;-3.015744034543984e-05;0.4319490343487616;0.36419637612700145;1.1951237374075043;1.0000559226457812;10.001276011982453;-0.4167699996016695;0.4352163706109707;0.4352130078452261;7.05916413887392e-09;-0.36419998449052865;0.3642161576547043;1.0001069764131763
96.058078;1.1860930690360487;-3.577882653662275e-05;-3.015687183339185e-05;0.43194820859881;0.3641963020022292;1.195122165508324;1.0000570139673672;10.001266846962709;-0.4167699993832046;0.43521669821318143;0.43521450573477133;7.401499754905097e-09;-0.3641999846814908;0.36421594536996416;1.0001070718919791
96.068078;1.186094957046786;-3.5778711346634065e-05;-3.0156303087839888e-05;0.4319473648624396;0.3641962190312246;1.1951204843899208;1.0000581033026326;10.001257262475017;-0.41676999916087015;0.4352170024048594;0.43521601178552355;7.762087564902791e-09;-0.36419998487705324;0.3642157538695159;1.000107182041474
96.078078;1.1860967894497416;-3.577860010038951e-05;-3.015573506700727e-05;0.4319465044327347;0.3641961250672414;1.1951186976422992;1.0000591842779545;10.001247221511404;-0.4167699989330864;0.43521728153809364;0.43521752177859535;8.138937459258538e-09;-0.36419998507573337;0.3642155818607813;1.000107308925893
96.088078;1.186098559035473;-3.577849266547577e-05;-3.015516875297304e-05;0.43194562877344367;0.3641960185792266;1.1951168093803297;1.000060251248778;10.001236678326043;-0.41676999869874054;0.43521753418519116;0.4352190318252125;8.529987181149375e-09;-0.3641999852759963;0.364215428211407;1.0001074539483514
96.098078;1.186100258174009;-3.5778388702347255e-05;-3.0154605183321804e-05;0.43194473957212154;0.3641958987613528;1.195114824534525;1.0000612998921712;10.001225588283814;-0.4167699984573925;0.43521775918250744;0.4352205384855971;8.933052396629904e-09;-0.3641999854761846;0.3642152920146918;1.0001076180072943
96.108078;1.18610187828078;-3.577828777624219e-05;-3.0154045376029282e-05;0.4319438388776613;0.36419576516535396;1.1951127496375116;1.0000623271706168;10.001213919539492;-0.41676999820917127;0.43521795582905515;0.43522203895345535;9.345876595125182e-09;-0.3641999856744747;0.3642151724694176;1.0001078010389535
96.118078;1.1861034101521208;-3.5778189303848e-05;-3.0153490265577343e-05;0.4319429288153365;0.36419561755207874;1.195110593215572;1.000063330680152;10.00120165149641;-0.416769997954574;0.4352181238373472;0.4352235307171282;9.766058313278434e-09;-0.3641999858689853;0.3642150685313412;1.0001080016070885
96.128078;1.1861048453306249;-3.5778092459293655e-05;-3.015294075193052e-05;0.4319420112944677;0.36419545590328956;1.195108365537814;1.0000643078702072;10.001188763852092;-0.4167699976943447;0.4352182630653392;0.4352250111368171;1.0190765821827612e-08;-0.3641999860579847;0.364214978832806;1.0001082170610045
96.138078;1.1861061781288829;-3.577799623111971e-05;-3.0152397571741586e-05;0.4319410881135191;0.3641952803893192;1.1951060781647067;1.0000652557987955;10.00117523694253;-0.4167699974293973;0.43521837341246367;0.43522647745002785;1.0616621864180466e-08;-0.36419998624014965;0.36421490200767725;1.0001084440149681
96.148078;1.1861074067317683;-3.577789951750496e-05;-3.0151861034098634e-05;0.4319401610629676;0.36419509143627743;1.1951037428702955;1.0000661715374801;10.001161060575297;-0.41676999716075214;0.4352184549098376;0.4352279268972888;1.1039839651458431e-08;-0.3641999864146999;0.36421483682874206;1.0001086790239666
96.158078;1.1861085322309597;-3.5777801067963224e-05;-3.0151331219440804e-05;0.4319392319259136;0.36419488965391317;1.1951013702935023;1.0000670527887245;10.001146231447297;-0.41676999688948035;0.4352185078219671;0.4352293567685087;1.1456414471380449e-08;-0.3641999865812672;0.36421478188063927;1.000108919224236
96.168078;1.1861095563233082;-3.577769941023793e-05;-3.0150808641084314e-05;0.43193830258168325;0.3641946756018204;1.1950989697326526;1.0000678983996638;10.0011307432576;-0.416769996616716;0.4352185325885789;0.43523076446933995;1.1862407260213125e-08;-0.3641999867396682;0.36421473512224084;1.0001091624744314
96.178078;1.1861104796544841;-3.577759293991366e-05;-3.0150294609625786e-05;0.43193737503900903;0.36419444987062904;1.1950965495827235;1.0000687086567301;10.001114584947214;-0.41676999634382356;0.43521852972678693;0.43523214756672723;1.2254357239959768e-08;-0.364199986889679;0.36421469374058507;1.0001094069556509
96.188078;1.1861113016470146;-3.577748010076666e-05;-3.0149791046587052e-05;0.4319364513243063;0.3641942134123674;1.1950941167892386;1.0000694853641587;10.001097744014258;-0.4167699960723375;0.4352184999317908;0.4352335037771113;1.2629630178707892e-08;-0.36419998703087664;0.3642146544459174;1.0001096502876254
96.198078;1.1861120209597753;-3.577735951997548e-05;-3.014930013725205e-05;0.4319355334324716;0.3641939677111884;1.195091676145249;1.0000702315797492;10.001080206660932;-0.4167699958035196;0.43521844425315087;0.43523483095622717;1.2986519794189442e-08;-0.36419998716271845;0.36421461392216903;1.000109888693103
96.208078;1.186112635855667;-3.5777230050153846e-05;-3.0148824015971793e-05;0.43193462354562245;0.36419371474301016;1.195089231082477;1.0000709508364556;10.001061957216622;-0.41676999553821176;0.4352183642124859;0.4352361270546399;1.3324108347553861e-08;-0.36419998728472286;0.36421456904915506;1.0001101171537
96.218078;1.1861131447114082;-3.5777090744478426e-05;-3.01483646097025e-05;0.4319337243368317;0.36419345683947607;1.1950867850494482;1.0000716465002382;10.001042979466227;-0.4167699952771062;0.4352182618507758;0.4352373899677131;1.3641916517443622e-08;-0.3641999873964847;0.36421451696734225;1.0001103303385945
96.228078;1.186113546919847;-3.5776940778965274e-05;-3.014792385227717e-05;0.4319328389215104;0.3641931964702534;1.1950843419349566;1.0000723217025442;10.00102325575332;-0.41676999502091155;0.4352181394866184;0.43523861745946507;1.3939515044230233e-08;-0.3641999874975543;0.3642144551263844;1.0001105233618879
96.238078;1.1861138440249261;-3.5776779378286454e-05;-3.014750390583857e-05;0.4319319704583565;0.36419293591061325;1.1950819057745188;1.0000729794944028;10.001002767025668;-0.41676999477042814;0.43521799922758975;0.43523980730263684;1.4216480350814978e-08;-0.3641999875874407;0.3642143812600064;1.0001106919474754
96.248078;1.1861140406725732;-3.577660583898255e-05;-3.0147106922620444e-05;0.4319311217827367;0.3641926770358524;1.1950794805219478;1.0000736230459504;10.000981500971672;-0.4167699945266729;0.43521784274462;0.43524095739209373;1.4472661111265566e-08;-0.3641999876658492;0.3642142934429669;1.0001108317939447
96.258078;1.1861141445322538;-3.577641958167878e-05;-3.0146734698214348e-05;0.43193029549867196;0.36419242151222264;1.1950770707464948;1.0000742554606628;10.000959458511806;-0.4167699942908872;0.4352176713989624;0.43524206571716856;1.4708271081546898e-08;-0.3641999877327931;0.36421419031214786;1.0001109376762838
96.268078;1.1861141653468645;-3.5776220145451284e-05;-3.0146388677193867e-05;0.43192949445177375;0.36419217105241714;1.195074683221514;1.0000748790638008;10.000936649060572;-0.4167699940643825;0.4352174863991104;0.43524313050881436;1.4923818645588055e-08;-0.3641999877883897;0.3642140710871603;1.0001110034978251
96.278078;1.1861141139500397;-3.577600709236616e-05;-3.0146070131178563e-05;0.43192872182964287;0.3641919272978314;1.1950723273325021;1.000075494788452;10.000913084813545;-0.41676999384834823;0.43521728897447803;0.4352441505360851;1.5120265320993367e-08;-0.3641999878326883;0.36421393532425944;1.0001110233065313
96.288078;1.1861140009101352;-3.577577981433792e-05;-3.0145780181835575e-05;0.43192798076441374;0.36419169149131614;1.195070013575018;1.0000761019646582;10.000888778907026;-0.4167699936436829;0.43521708062240083;0.43524512515662567;1.5299167708755243e-08;-0.3641999878656062;0.3642137827954466;1.000110992006425
96.298078;1.1861138349018838;-3.577553745674596e-05;-3.014551978081562e-05;0.4319272741464059;0.36419146426474336;1.1950677517850445;1.0000766990090177;10.000863742090111;-0.41676999345085824;0.4352168633383213;0.4352460542088451;1.546236648680661e-08;-0.3641999878870021;0.3642136135269095;1.000110905074254
96.308078;1.1861136219279207;-3.577527908275492e-05;-3.014528981036026e-05;0.43192660470421584;0.3641912455545254;1.1950655500149514;1.0000772849390998;10.000837983844983;-0.416769993269811;0.4352166398263796;0.4352469379395441;1.5611523341327654e-08;-0.36419998789700575;0.3642134276800553;1.0001107581921742
96.318078;1.1861133659838872;-3.577500388163149e-05;-3.0145091043290437e-05;0.43192597493572255;0.3641910346657978;1.1950634142280647;1.0000778598092737;10.00081152052756;-0.41676999309995355;0.43521641359204905;0.43524777690288396;1.5748008504711575e-08;-0.3641999878960906;0.36421322521159727;1.0001105476636563
96.328078;1.1861130703886251;-3.577471124801544e-05;-3.0144923793253568e-05;0.4319253870160263;0.3641908305954588;1.195061349135997;1.0000784236587348;10.000784381002461;-0.41676999294048994;0.43521618859826017;0.43524857194984107;1.58730095787485e-08;-0.36419998788461433;0.3642130057377122;1.000110270797512
96.338078;1.1861127385614214;-3.577440070483396e-05;-3.0144787503167458e-05;0.43192484280736976;0.3641906322646779;1.1950593597179806;1.0000789758342024;10.00075660757899;-0.4167699927908821;0.4352159685435068;0.435249324312735;1.5987555483478106e-08;-0.36419998786251173;0.36421276887320553;1.0001099257162593
96.348078;1.1861123746329432;-3.577407184977813e-05;-3.0144680624747634e-05;0.43192434374098426;0.36419043831995584;1.195057452202599;1.0000795149981898;10.000728255557224;-0.41676999265098813;0.4352157562719524;0.43525003551002117;1.6092609374107306e-08;-0.3641999878295144;0.3642125146303594;1.0001095112253289
96.358078;1.1861119838565306;-3.577372449282746e-05;-3.0144600974382405e-05;0.4319238906837121;0.36419024707258557;1.1950556338519598;1.0000800391344065;10.000699391058859;-0.4167699925208155;0.4352155535570164;0.4352507071139748;1.6189245860356602e-08;-0.3641999877853582;0.36421224346280207;1.0001090270282236
96.368078;1.1861115720077067;-3.577335881500093e-05;-3.0144546305943755e-05;0.43192348405892567;0.3641900569759419;1.1950539118571242;1.0000805458694384;10.000670088208821;-0.4167699924003464;0.4352153612571723;0.4352513406383186;1.6278712740794863e-08;-0.36419998772970147;0.3642119559505225;1.0001084741212
96.378078;1.1861111448564075;-3.577297535898436e-05;-3.0144514598816675e-05;0.4319231240713542;0.3641898670372046;1.1950522921967182;1.0000810330885348;10.000640426701521;-0.4167699922896007;0.4352151797311848;0.43525193756869807;1.6362516882047165e-08;-0.36419998766224054;0.36421165246070847;1.000107854670674
96.388078;1.1861107079071838;-3.577257485298404e-05;-3.0144503987862543e-05;0.431922810895839;0.36418967677810465;1.195050779334863;1.0000814993813376;10.000610486172382;-0.41676999218869165;0.4352150092584946;0.4352524995947799;1.6442529303539027e-08;-0.3641999875831078;0.36421133316399745;1.000107171185941
96.398078;1.1861102653055307;-3.577215800983792e-05;-3.0144512645030147e-05;0.43192254471315394;0.3641894860127022;1.1950493767854589;1.0000819441844486;10.000580339644369;-0.41676999209780796;0.43521485037750707;0.43525302903505736;1.6520940675523953e-08;-0.364199987492962;0.36421099824507747;1.0001064261028056
96.408078;1.1861098189093076;-3.577172550049672e-05;-3.0144538724518884e-05;0.4319223254405366;0.36418929461036326;1.195048087847576;1.000082367307908;10.000550055128349;-0.41676999201714876;0.4352147040675234;0.43525352899812153;1.6600161501779682e-08;-0.3641999873927743;0.36421064801548625;1.000105622028373
96.418078;1.186109368554275;-3.577127802934829e-05;-3.014458037398249e-05;0.43192215241294385;0.36418910231701995;1.195046916134694;1.0000827680181397;10.000519702645246;-0.41676999194676295;0.4352145716677827;0.43525400304698997;1.668263215105455e-08;-0.3641999872838005;0.36421028293824637;1.0001047620928145
96.428078;1.1861089126195856;-3.577081626980872e-05;-3.0144635835733702e-05;0.4319220242773583;0.3641889087942361;1.195045866259316;1.0000831446414993;10.000489355799868;-0.41676999188647446;0.43521445473369896;0.43525445480886205;1.6770570349378893e-08;-0.36419998716760726;0.36420990365428807;1.0001038501041837
96.438078;1.1861084483969022;-3.577034068008452e-05;-3.014470344406974e-05;0.43192193911300125;0.36418871382290996;1.1950449445470186;1.0000834949272057;10.000459088420893;-0.4167699918359585;0.43521435511145595;0.43525488788715283;1.6865898023264475e-08;-0.3641999870458292;0.36420951102767146;1.0001028901756845
96.448078;1.1861079726384083;-3.57698514100374e-05;-3.0144781562764446e-05;0.43192189478424137;0.36418851753734444;1.1950441581911975;1.0000838165948862;10.00042897335469;-0.41676999179463836;0.4352142750463106;0.4352553058519113;1.697021802813979e-08;-0.36419998691980526;0.3642091059441167;1.0001018865218805
96.458078;1.186107481985222;-3.576934844887047e-05;-3.014486881269828e-05;0.43192188927200925;0.3641883205987055;1.1950435127391956;1.0000841079229452;10.000399081980843;-0.41676999176140417;0.4352142170540915;0.43525571215639636;1.708479030821136e-08;-0.364199986790365;0.36420868881738677;1.000100844231467
96.468078;1.186106972958391;-3.5768831920575045e-05;-3.0144964387473736e-05;0.43192192074954633;0.36418812416174223;1.1950430105996526;1.0000843683471234;10.000369479335282;-0.4167699917346203;0.4352141837977854;0.4352561101957855;1.721081371545322e-08;-0.3641999866579135;0.36420825931943474;1.0000997697568783
96.478078;1.1861064422382057;-3.576830222955602e-05;-3.0145067984722917e-05;0.43192198760263517;0.3641879296750253;1.1950426516555324;1.0000845983527757;10.000340219808896;-0.41676999171256446;0.4352141779318775;0.4352565033889739;1.734972920860927e-08;-0.36419998652269886;0.3642078165140333;1.000098669902147
96.488078;1.186105887806442;-3.576776001417689e-05;-3.014517945215256e-05;0.43192208839177704;0.36418773857909026;1.1950424341703523;1.0000847984913872;10.00031134642727;-0.4167699916938728;0.4352142015162354;0.4352568950667995;1.750305764462674e-08;-0.3641999863849133;0.3642073590832123;1.0000975507788683
96.498078;1.186105309672957;-3.576720609015877e-05;-3.0145298512927054e-05;0.4319222216230879;0.3641875519165025;1.1950423549007045;1.000084968919334;10.000282882818665;-0.4167699916775753;0.4352142555330873;0.43525728841455386;1.767217190763881e-08;-0.3641999862446148;0.3642068855936469;1.0000964183450127
96.508078;1.1861047087472465;-3.5766641448571853e-05;-3.0145424670167908e-05;0.43192238571941666;0.3641873701369453;1.195042409132758;1.0000851103243162;10.000254823578409;-0.416769991662798;0.43521434027836037;0.435257686596694;1.7858292916707615e-08;-0.36419998610178617;0.3642063948699232;1.0000952793709432
96.518078;1.1861040852615143;-3.5766067306103835e-05;-3.0145557235811256e-05;0.43192257943280443;0.3641871931565569;1.195042591537581;1.0000852246975263;10.000227143769658;-0.4167699916485648;0.435214456078585;0.4352580928318895;1.806237159899725e-08;-0.36419998595648945;0.3642058862588555;1.0000941411488782
96.528078;1.1861034385686349;-3.576548504942115e-05;-3.014569547809573e-05;0.431922802208369;0.36418702040604223;1.1950428971041145;1.0000853145071031;10.000199816421663;-0.41676999163388045;0.4352146033680799;0.4352585103898625;1.8285024790024277e-08;-0.36419998580880525;0.3642053595610649;1.000093010440742
96.538078;1.186102767615587;-3.576489604712575e-05;-3.014583874632981e-05;0.4319230541738065;0.3641868509237889;1.1950433205075128;1.0000853816316089;10.000172818117084;-0.4167699916178162;0.4352147822314;0.43525894282328653;1.8526747996910715e-08;-0.3641999856586428;0.3642048147415468;1.0000918929535276
96.548078;1.1861020712151162;-3.576430159343826e-05;-3.0145986282192673e-05;0.43192333601249083;0.3641866835089678;1.1950438549965068;1.0000854278716944;10.000146132587306;-0.41676999159941763;0.4352149922130839;0.43525939436555927;1.8788074129789174e-08;-0.364199985505799;0.3642042517101414;1.0000907934160563
96.558078;1.1861013483842684;-3.57637028838137e-05;-3.0146136795383685e-05;0.4319236487340441;0.364186516669067;1.1950444931859274;1.0000854561766062;10.000119756000503;-0.4167699915776621;0.4352152326480163;0.43525986981130327;1.9069593768099536e-08;-0.3641999853502334;0.36420367034595513;1.000089715476511
96.568078;1.1861005987177695;-3.576310083027054e-05;-3.0146288268238716e-05;0.4319239931400373;0.3641863484282938;1.1950452290733646;1.0000854705162765;10.000093694565484;-0.4167699915516616;0.4352155031121748;0.435260373686248;1.937199861126759e-08;-0.3641999851921434;0.36420307081432163;1.0000886613275153
96.578078;1.1860998224777901;-3.5762496009519476e-05;-3.014643810109157e-05;0.4319243692510988;0.36418617629888406;1.1950460587913965;1.0000854743420249;10.000067962827702;-0.41676999152091754;0.43521580371993995;0.43526090951887086;1.9696027938049207e-08;-0.36419998503182577;0.36420245386436556;1.0000876318577496
96.588078;1.1860990203727113;-3.576188891367149e-05;-3.0146583323534873e-05;0.4319247761806627;0.3641859975492358;1.195046979130556;1.0000854693971868;10.000042588002861;-0.416769991485373;0.4352161351246789;0.435261479881226;2.0042233543428886e-08;-0.3641999848696044;0.36420182069875856;1.000086627376972
96.598078;1.1860981933007364;-3.5761280174472746e-05;-3.014672078054764e-05;0.43192521246816884;0.3641858096541026;1.195047985464328;1.000085455879911;10.000017608647864;-0.4167699914453226;0.43521649814224506;0.4352620869177495;2.041082062033215e-08;-0.36419998470591797;0.36420117275403724;1.0000856482372305
96.608078;1.1860973425333217;-3.5760670547626664e-05;-3.0146847305015483e-05;0.431925676332155;0.3641856105296798;1.1950490712696293;1.0000854332665456;9.999993064363819;-0.41676999140140963;0.4352168932637917;0.4352627327012064;2.0801679459401643e-08;-0.36419998454153485;0.3642005118250237;1.0000846950275686
96.618078;1.1860964698123326;-3.5760060760637607e-05;-3.0146959841192115e-05;0.4319261657671219;0.3641853983608598;1.1950502291959144;1.000085400571884;9.999968983340578;-0.41676999135465126;0.43521732040910505;0.4352634190839366;2.121444495427213e-08;-0.3641999843776206;0.3641998402079448;1.0000837681363468
96.628078;1.1860955763900363;-3.575945135967093e-05;-3.0147055531277203e-05;0.43192667897515197;0.36418517137596257;1.1950514522641547;1.000085355850625;9.999945376609435;-0.41676999130628484;0.4352177789742855;0.4352641473618338;2.164851968585049e-08;-0.3641999842154771;0.3641991605528555;1.00008286719967
96.638078;1.1860946618813846;-3.575884270877059e-05;-3.014713183828794e-05;0.4319272147884208;0.3641849278860198;1.1950527342951374;1.000085296078895;9.999922247021164;-0.416769991257606;0.43521826800667546;0.43526491815287793;2.21030359129776e-08;-0.36419998405642706;0.3641984756027637;1.0000819913158139
96.648078;1.1860937240796001;-3.575823511713804e-05;-3.014718676897353e-05;0.43192777250423575;0.3641846663860335;1.1950540694506062;1.00008521801997;9.999899606398937;-0.41676999120995445;0.4352187863029584;0.43526573141138386;2.2576839072504987e-08;-0.36419998390213304;0.364197788122447;1.000081139469752
96.658078;1.1860927595357906;-3.575762897187241e-05;-3.0147219002142418e-05;0.43192835153868114;0.36418438538928904;1.1950554515376566;1.0000851189390298;9.999877485075512;-0.4167699911646772;0.43521933244894395;0.4352665864166284;2.3068635138594236e-08;-0.36419998375476664;0.36419710108482645;1.0000803103495204
96.668078;1.1860917645534244;-3.5757024819836504e-05;-3.0147227719283742e-05;0.4319289512406605;0.3641840832195076;1.195056873811544;1.0000849963248895;9.999855927749062;-0.416769991123002;0.4352199051341219;0.43526748154430384;2.357705536231261e-08;-0.36419998361661826;0.36419641778858663;1.0000795020457662
96.678078;1.1860907358161135;-3.5756423287955605e-05;-3.0147212347824354e-05;0.4319295707528226;0.36418375827056987;1.1950583291405337;1.0000848476807676;9.99983498330737;-0.41676999108593366;0.435220503635539;0.4352684138894402;2.4100506323835314e-08;-0.36419998348964017;0.3641957417013949;1.0000787120902008
96.688078;1.1860896704910444;-3.575582491266557e-05;-3.0147172464746478e-05;0.4319302089439154;0.3641834095602773;1.1950598102967624;1.000084671346344;9.999814697379092;-0.4167699910543371;0.4352211279309348;0.43526937925050774;2.4637294364303668e-08;-0.36419998337544957;0.36419507621953595;1.0000779375844875
96.698078;1.1860885671455812;-3.575523001601164e-05;-3.0147107910695822e-05;0.4319308642779025;0.3641830368943254;1.1950613104236822;1.0000844671874198;9.999795108347083;-0.4167699910292012;0.43522177830831216;0.435270372519031;2.5186116474978723e-08;-0.3641999832755895;0.3641944245059807;1.000077175476927
96.708078;1.1860874270134252;-3.575463863796208e-05;-3.0147019035068817e-05;0.4319315345464091;0.3641826405196164;1.1950628230090548;1.0000842360698472;9.999776246649699;-0.4167699910117986;0.43522245465565146;0.43527138808201926;2.5746204524426926e-08;-0.3641999831916118;0.36419378938737706;1.0000764230329553
96.718078;1.1860862532984628;-3.5754050677215717e-05;-3.0146906696624847e-05;0.4319322169780026;0.3641822208505321;1.1950643412870516;1.0000839790353644;9.99975813558304;-0.41676999100360623;0.43522315593699246;0.43527242030010016;2.63168686488309e-08;-0.36419998312495494;0.36419317327954;1.000075678092266
96.728078;1.18608504874116;-3.5753466238038704e-05;-3.0146771874023366e-05;0.43193290900878956;0.36418177862553075;1.1950658580403903;1.0000836970016778;9.999740791720757;-0.41676999100607925;0.43522388040839377;0.4352734642250906;2.689705544708067e-08;-0.36419998307692164;0.3641925782492045;1.0000749390942685
96.738078;1.1860838140181602;-3.5752885840573e-05;-3.0146615261629194e-05;0.4319336089569651;0.3641813150089293;1.1950673658812188;1.0000833911867255;9.999724228790667;-0.4167699910204803;0.43522462633529496;0.43527451599597383;2.748525976542924e-08;-0.36419998304886353;0.36419200629574744;1.0000742048891258
96.748078;1.186082547511164;-3.5752310386298544e-05;-3.014643710216114e-05;0.4319343158665164;0.36418083124464407;1.1950688579243445;1.0000830639434388;9.999708462257137;-0.416769991048003;0.4352253924640885;0.4352755725596981;2.807946219913028e-08;-0.36419998304222234;0.3641914596303784;1.0000734740835162
96.758078;1.1860812453752845;-3.575174099842714e-05;-3.014623727710392e-05;0.4319350289496621;0.3641803284188506;1.1950703290294757;1.0000827186308574;9.999693505845864;-0.4167699910900507;0.43522617779117245;0.4352766313785436;2.8677092480894554e-08;-0.3641999830582957;0.364190940760382;1.000072744064575
96.768078;1.1860799023610402;-3.57511787695851e-05;-3.0146015503427893e-05;0.43193574738399926;0.36417980762629154;1.1950717764906154;1.0000823585506065;9.999679361720402;-0.4167699911482927;0.43522698099338575;0.4352776905641644;2.927531115280041e-08;-0.3641999830981148;0.3641904523780149;1.0000720101606348
96.778078;1.1860785137238885;-3.575062451830143e-05;-3.0145771326972962e-05;0.4319364705338164;0.3641792700447496;1.1950731989290104;1.0000819865972832;9.999666013885529;-0.416769991224433;0.4352278003831151;0.4352787491231615;2.987140113412474e-08;-0.36419998316263014;0.3641899970338409;1.0000712655689967
96.788078;1.1860770766352433;-3.575007873254639e-05;-3.0145503916724527e-05;0.4319371981269109;0.36417871686389697;1.1950745946477137;1.0000816058815327;9.999653431695181;-0.4167699913199381;0.43522863441682674;0.43527980692405144;3.0462959016226885e-08;-0.36419998325285785;0.3641895769517931;1.0000705024018464
96.798078;1.1860755899460191;-3.574954168718714e-05;-3.0145212018865135e-05;0.4319379301242585;0.3641781494659056;1.195075961909622;1.0000812202321048;9.999641580398427;-0.4167699914358564;0.4352294820524883;0.4352808643390356;3.104782018649834e-08;-0.36419998336973636;0.3641891943208929;1.0000697133660612
96.808078;1.186074053124984;-3.574901355415045e-05;-3.0144894293368852e-05;0.4319386666039967;0.36417756973189147;1.1950773006892068;1.000080833909173;9.99963042779883;-0.41676999157263717;0.43523034286771795;0.4352819218128243;3.1623913718150645e-08;-0.36419998351402477;0.364188851482464;1.0000688929557802
96.818078;1.186072465582254;-3.5748494444626305e-05;-3.014454980373444e-05;0.4319394077904027;0.36417697997218634;1.1950786133308768;1.000080450658812;9.999619946394452;-0.4167699917301262;0.4352312170407268;0.43528297950037903;3.2189371752280097e-08;-0.36419998368640594;0.364188550621107;1.0000680372760202
96.828078;1.186070826522248;-3.574798440997933e-05;-3.014417824452799e-05;0.43194015392698065;0.36417638248386386;1.1950799036839637;1.0000800730744697;9.999610115202746;-0.41676999190795205;0.43523210493244385;0.4352840370981587;3.274276199584743e-08;-0.3641999838874303;0.36418829356476123;1.0000671429314958
96.838078;1.1860691351558323;-3.5747483474349655e-05;-3.014377994609963e-05;0.43194090504129706;0.36417577905967496;1.1950811759681148;1.0000797028875643;9.999600915877837;-0.41676999210596477;0.43523300657303066;0.4352850938244428;3.328318258601133e-08;-0.3641999841172231;0.36418808193078195;1.0000662062388144
96.848078;1.1860673915413333;-3.574699174150521e-05;-3.0143355889039375e-05;0.4319416609516419;0.36417517057980137;1.1950824337660915;1.0000793412533646;9.999592323699396;-0.4167699923243335;0.4352339216471547;0.435286148244902;3.381019483572667e-08;-0.3641999843753293;0.36418791720073085;1.0000652230914389
96.858078;1.1860655976036694;-3.574650935820652e-05;-3.014290756349249e-05;0.43194242147150574;0.3641745569893588;1.1950836790848918;1.0000789885915116;9.999584302152815;-0.4167699925633235;0.4352348497986967;0.4352871982087427;3.432353061939106e-08;-0.3641999846608311;0.36418780060538924;1.000064188839851
96.868078;1.1860637571666097;-3.574603629331923e-05;-3.0142436592110013e-05;0.4319431864095965;0.3641739378235804;1.1950849123564338;1.00007864497557;9.999576803056986;-0.4167699928229669;0.4352357907823668;0.43528824122024556;3.482276078593811e-08;-0.3641999849725053;0.36418773290389356;1.0000630980943894
96.878078;1.18606187501096;-3.5745572188240545e-05;-3.0141944329114374e-05;0.4319439553948038;0.36417331280927445;1.1950861336933103;1.000078311231397;9.999569766925614;-0.416769993102828;0.4352367444036149;0.43528927482459595;3.53071826668663e-08;-0.3641999853089542;0.36418771407858413;1.0000619449590296
96.888078;1.1860599559043428;-3.574511634645502e-05;-3.014143161677589e-05;0.43194472782879145;0.3641726821067805;1.1950873437431342;1.0000779894067884;9.99956312178424;-0.41676999340202575;0.4352377103778578;0.4352902966822797;3.577589373333443e-08;-0.36419998566882406;0.364187743182926;1.000060723901008
96.898078;1.1860580040318056;-3.5744667870087985e-05;-3.0140898885675982e-05;0.4319455027761485;0.3641720463095495;1.1950885434047247;1.000077681898789;9.999556789024203;-0.41676999371948775;0.43523868831390816;0.4352913044100507;3.62280288346046e-08;-0.36419998605102966;0.36418781859934707;1.0000594308859256
96.908078;1.1860560229512587;-3.574422580315727e-05;-3.01403465023693e-05;0.43194627879149633;0.3641714063780639;1.195089733529478;1.0000773903053095;9.999550695001089;-0.4167699940541267;0.4352396779581492;0.43529229546374576;3.666292709180662e-08;-0.3641999864548447;0.36418793844587644;1.0000580638163763
96.918078;1.186054015855294;-3.5743789024240977e-05;-3.0139774975173702e-05;0.43194705415210005;0.3641707633663728;1.195090914898352;1.000077114951327;9.999544774500253;-0.41676999440480694;0.43524067946965705;0.4352932673859158;3.7079975759770634e-08;-0.3641999868797937;0.36418810067315255;1.000056621804721
96.928078;1.186051985644727;-3.574335618250925e-05;-3.0139185011981694e-05;0.4319478272945987;0.3641701180774691;1.1950920877168945;1.0000768550849644;9.999538968554711;-0.4167699947703322;0.435241693288621;0.43529421807095925;3.7478387560694334e-08;-0.3641999873253974;0.36418830288262555;1.0000551041400585
96.938078;1.186049934976925;-3.574292596622857e-05;-3.0138577549818448e-05;0.4319485969126108;0.36416947110019887;1.195093250969402;1.0000766098260494;9.999533223943718;-0.4167699951495721;0.4352427195779834;0.43529514557456117;3.785712254941592e-08;-0.3641999877909315;0.3641885422405178;1.0000535100341565
96.948078;1.1860478665678096;-3.574249722928662e-05;-3.013795363280416e-05;0.43194936188355326;0.3641688231195803;1.1950944027489199;1.0000763793349576;9.99952749049824;-0.41676999554151023;0.4352437577866658;0.43529604781785886;3.821502845193553e-08;-0.364199988275227;0.36418881569834755;1.000051839288958
96.958078;1.1860457836075382;-3.574206877823712e-05;-3.0137314373338654e-05;0.4319501212544139;0.3641681750254763;1.1950955411642934;1.0000761653219807;9.999521719328134;-0.41676999594503333;0.4352448066719022;0.4352969225544039;3.855124997875131e-08;-0.3641999887765776;0.36418912045036;1.0000500928584317
96.968078;1.1860436900379698;-3.574163943528364e-05;-3.0136661229063244e-05;0.4319508740795379;0.36416752778393313;1.195096664678468;1.000075971011206;9.999515867058768;-0.41676999635882134;0.4352458646540701;0.4352977674306664;3.8865456212767924e-08;-0.3641999892929298;0.36418945432555044;1.000048272889272
96.978078;1.186041590461877;-3.574120847782531e-05;-3.0135996174986927e-05;0.4319516193121566;0.36416688225180144;1.195097771785698;1.0000758007175212;9.999509900544314;-0.41676999678172005;0.43524693013441645;0.43529857992824506;3.9157732897247905e-08;-0.36419998982226676;0.3641898158505293;1.0000463830407555
96.988078;1.1860394898986106;-3.574077571627297e-05;-3.0135321510075787e-05;0.4319523560963199;0.3641662389292714;1.195098860562702;1.0000756590722042;9.999503799706213;-0.4167699972131598;0.4352480014224996;0.4352993571503678;3.942863905650962e-08;-0.3641999903628834;0.36419020416279935;1.000044428424418
96.998078;1.186037393614003;-3.574034112816972e-05;-3.0134639651042596e-05;0.43195308389061543;0.3641655978232105;1.195099927927207;1.000075550604556;9.999497561895552;-0.4167699976531634;0.4352490765418187;0.43530009584327506;3.9679323475535746e-08;-0.3641999909133648;0.3641906189466736;1.0000424143569517
97.008078;1.1860353070217127;-3.573990473079846e-05;-3.01339530995611e-05;0.43195380208329615;0.3641649587009297;1.1951009687433831;1.0000754800086356;9.999491205284977;-0.416769998102086;0.43525015333672296;0.43530079313008807;3.991134052996614e-08;-0.36419999147239684;0.36419106005499186;1.0000403453859743
97.018078;1.1860332356656746;-3.573946669114585e-05;-3.0133264356140715e-05;0.4319545099660719;0.3641643214390764;1.1951019765332611;1.000075452261322;9.99948476629669;-0.4167699985602434;0.43525122969288377;0.43530144735489124;4.012638419477564e-08;-0.36419999203862435;0.3641915267417641;1.0000382251372202
97.028078;1.186031185022392;-3.573902728564778e-05;-3.013257573575527e-05;0.43195520717355135;0.3641636860908651;1.195102945511385;1.0000754721644605;9.999478290711274;-0.41676999902760614;0.43525230374982815;0.4353020579927496;4.032601364887047e-08;-0.36419999261061786;0.36419201712180665;1.0000360562084676
97.038078;1.1860291601345532;-3.573858680288071e-05;-3.0131889267482653e-05;0.4319558936812936;0.3641630528596011;1.1951038714447237;1.0000755439073097;9.9994718232584;-0.4167699995037694;0.4352533741187513;0.43530262494426986;4.0511365999713956e-08;-0.36419999318699936;0.3641925282289825;1.0000338408445266
97.048078;1.186027165223841;-3.573814551843478e-05;-3.0131206684895513e-05;0.43195656947729205;0.36416242202731386;1.1951047512312472;1.0000756704284017;9.999465401035641;-0.4167699999880128;0.43525443974557454;0.4353031483598892;4.068320839256564e-08;-0.3641999937665628;0.36419305645991173;1.0000315823057802
97.058078;1.1860252034321113;-3.573770376928807e-05;-3.0130529411630516e-05;0.43195723445389983;0.3641617937966227;1.195105582432262;1.000075852550148;9.99945905244459;-0.4167700004792323;0.4352554995398995;0.4353036290570468;4.0842222875351284e-08;-0.36419999434812533;0.3641935981251146;1.000029284893513
97.068078;1.1860232771536028;-3.5737262047722226e-05;-3.012985848174333e-05;0.4319578884042348;0.3641611683845556;1.1951063634943182;1.0000760891779528;9.999452803212444;-0.4167700009759344;0.4352565523283746;0.4353040685707238;4.0989037835402635e-08;-0.36419999493030747;0.36419414977227355;1.0000269527156942
97.078078;1.1860213886428006;-3.5736820998022704e-05;-3.0129194472860452e-05;0.43195853091336245;0.3641605464187533;1.195107094768815;1.0000763783329916;9.999446686622667;-0.41677000147643534;0.4352575970113676;0.4353044684931557;4.1124037639947077e-08;-0.3641999955115328;0.3641947081848565;1.0000245891748998
97.088078;1.1860195405190628;-3.5736381443436155e-05;-3.0128537702778936e-05;0.43195916126004874;0.36415992927175317;1.1951077786419133;1.000076717619787;9.999440747093663;-0.4167700019791302;0.4352586326231839;0.43530482991222946;4.124720764443945e-08;-0.3641999960902642;0.3641952704165363;1.00002219729316
97.098078;1.186017736308606;-3.573594445481532e-05;-3.012788863176471e-05;0.4319597786565633;0.36415931907534516;1.1951084177777882;1.000077104278703;9.99943503255311;-0.4167700024827098;0.43525965843361125;0.4353051535639248;4.1358081143718676e-08;-0.364199996665315;0.36419583388190746;1.0000197799926793
97.108078;1.186015980470469;-3.5735511290755396e-05;-3.0127248117612913e-05;0.4319603826744166;0.36415871842102193;1.1951090130436866;1.0000775353310025;9.999429583431159;-0.4167700029862326;0.4352606739182683;0.4353054402304054;4.145585036678494e-08;-0.36419999723586927;0.36419639632809897;1.0000173405052655
97.118078;1.186014277962019;-3.573508321425917e-05;-3.0126617405193244e-05;0.4319609733224778;0.36415812999734665;1.195109562910525;1.0000780074163127;9.999424426141234;-0.4167700034889939;0.4352616782932721;0.43530569087472926;4.1539652848798695e-08;-0.3641999978011315;0.3641969558852686;1.000014882636412
97.128078;1.1860126339529775;-3.573466138774642e-05;-3.012599796281934e-05;0.43196155081893856;0.36415755639836667;1.1951100647745996;1.0000785163385586;9.999419574303216;-0.4167700039903898;0.4352626701703903;0.4353059065273501;4.1608701192035385e-08;-0.3641999983599393;0.36419751107889503;1.0000124102033168
97.138078;1.1860110529136336;-3.5734246999981314e-05;-3.0125391286526265e-05;0.4319621154503595;0.3641570000362234;1.1951105167909317;1.0000790570342712;9.99941503494342;-0.4167700044899901;0.43526364782539106;0.4353060881053055;4.166202085540431e-08;-0.3641999989105997;0.36419806047627357;1.000009926329836
97.148078;1.186009537085195;-3.57338414721577e-05;-3.012479874197401e-05;0.43196266749286427;0.3641564630010335;1.195110918292996;1.000079624038363;9.99941081107634;-0.41677000498753747;0.4352646094744182;0.4353062364325203;4.169825833428985e-08;-0.3641999994509933;0.3641986023719513;1.0000074330212703
97.158078;1.1860080862971447;-3.573344646294612e-05;-3.0124221485081508e-05;0.4319632070813099;0.36415594692078085;1.1951112689237053;1.0000802118588854;9.999406903416393;-0.41677000548265447;0.4352655531634538;0.43530635235762627;4.1715926229902295e-08;-0.3641999999788174;0.3641991349435879;1.0000049307413426
97.168078;1.1860066995103076;-3.5733063710917033e-05;-3.012366039288551e-05;0.43196373425460327;0.36415545288450035;1.1951115679171922;1.0000808153149447;9.999403315854497;-0.41677000597472114;0.4352664766403588;0.4353064367338697;4.1713843315099583e-08;-0.3642000004918185;0.36419965642586005;1.0000024185563792
97.178078;1.1860053760778264;-3.5732694984753086e-05;-3.0123115841053044e-05;0.4319642492576024;0.3641549814263411;1.1951118136293677;1.00008143013006;9.999400057830414;-0.41677000646317025;0.43526737731544796;0.4353064904928307;4.169147650150075e-08;-0.36420000098802874;0.3642001649744456;0.9999998950208222
97.188078;1.186004115951756;-3.573234205988852e-05;-3.0122587397363433e-05;0.4319647529178273;0.3641545325845235;1.1951120028674573;1.0000820532270744;9.999397145627896;-0.41677000694771005;0.4352682522826502;0.43530651478072174;4.164896425714956e-08;-0.3642000014660025;0.3642006585659033;0.9999973591915721
97.198078;1.1860029200703448;-3.573200644232638e-05;-3.012207374876083e-05;0.4319652469087533;0.3641541059933526;1.195112131067367;1.0000826821791255;9.999394603953956;-0.4167700074282967;0.43526909845736556;0.4353065108653253;4.1586837827636195e-08;-0.3642000019248731;0.3642011351106664;0.9999948115588158
97.208078;1.1860017909671068;-3.573168914113642e-05;-3.0121572947018712e-05;0.4319657335515938;0.3641537009942369;1.1951121935652598;1.0000833142994816;9.999392460859438;-0.4167700079051523;0.43526991275756743;0.43530648007378003;4.1505764815570774e-08;-0.36420000236414213;0.3642015926760506;0.9999922546078255
97.218078;1.1860007324729696;-3.5731390899919944e-05;-3.0121082829589123e-05;0.43196621525682977;0.3641533167919837;1.1951121863351823;1.0000839462077316;9.9993907419303;-0.41677000837876993;0.43527069247800615;0.43530642402936565;4.140649862830311e-08;-0.36420000278337417;0.36420202971213816;0.9999896923638847
97.228078;1.1859997488781338;-3.573111246936149e-05;-3.01206015257981e-05;0.43196669436399004;0.364152952727364;1.1951121058529273;1.0000845740530746;9.999389471809488;-0.41677000884975757;0.4352714357908723;0.43530634488644937;4.128993267301419e-08;-0.3642000031820377;0.36420244513844613;0.999987129518902
97.238078;1.1859988447643892;-3.5730854523017286e-05;-3.012012777261801e-05;0.4319671733381479;0.3641526086424628;1.1951119488659812;1.0000851939117543;9.999388674919452;-0.4167700093186472;0.4352721417709014;0.4353062451941881;4.115707439173385e-08;-0.3642000035595224;0.36420283818615695;0.9999845712068974
97.248078;1.1859980252447213;-3.573061756886151e-05;-3.0119660789771832e-05;0.4319676547444089;0.3641522849860414;1.195111711968737;1.0000858016486296;9.999388368872394;-0.41677000978590273;0.43527280988935174;0.4353061274798912;4.100888802572352e-08;-0.3642000039151127;0.36420320803037637;0.9999820227153531
97.258078;1.1859972953957723;-3.573040198512408e-05;-3.0119199969774237e-05;0.43196814111040577;0.3641519824529073;1.195111391512019;1.0000863924942847;9.999388561533141;-0.41677001025212423;0.4352734397187256;0.4353059939424315;4.084608664240472e-08;-0.36420000424798255;0.36420355348427;0.9999794887215303
97.268078;1.1859966597448028;-3.573020797662689e-05;-3.0118744683025424e-05;0.4319686347513528;0.3641517014663739;1.1951109845879915;1.000086961502123;9.999389255206554;-0.4167700107179864;0.43527403115505725;0.43530584634096814;4.066900501889011e-08;-0.3642000045573733;0.3642038730133046;0.9999769728692726
97.278078;1.1859961234427168;-3.573003553100398e-05;-3.011829418795846e-05;0.4319691373147764;0.36415144192688853;1.1951104896761011;1.0000875047765412;9.999390445094004;-0.41677001118382745;0.43527458466598246;0.4353056860143946;4.047762202074722e-08;-0.36420000484262915;0.36420416486357593;0.999974477890789
97.288078;1.1859956936946927;-3.5729884383984336e-05;-3.0117847660703615e-05;0.4319696492621901;0.36415120331937884;1.195109906479804;1.0000880201422273;9.999392113333471;-0.4167700116494472;0.43527510119732943;0.4353055141489456;4.027156993298603e-08;-0.3642000051031076;0.3642044269844776;0.9999720062019863
97.298078;1.1859953793560667;-3.5729753950767666e-05;-3.011740424591626e-05;0.4319701698858535;0.3641509848570382;1.195109236468151;1.0000885069990968;9.999394234070712;-0.41677001211429443;0.4352755818559173;0.4353053321861651;4.005007689599704e-08;-0.364200005338283;0.3642046570062237;0.9999695603880362
97.308078;1.1859951889907179;-3.572964344028984e-05;-3.011696295402913e-05;0.43197069781420805;0.3641507855635636;1.1951084832550463;1.0000889665043546;9.999396789316755;-0.41677001257775453;0.4352760276242348;0.43530514205421883;3.9812072677544344e-08;-0.36420000554779997;0.3642048526939499;0.999967142686759
97.318078;1.1859951290256867;-3.5729552205990145e-05;-3.0116522584118754e-05;0.4319712313536463;0.364150604554239;1.1951076515319032;1.000089401880026;9.999399779176493;-0.41677001303925443;0.4352764392242923;0.43530494609133563;3.955650887470398e-08;-0.3642000057313281;0.3642050126476678;0.9999647540404057
97.328078;1.185995203508963;-3.5729480001745304e-05;-3.011608175787053e-05;0.4319717686218641;0.3641504413128582;1.195106745867915;1.00008981723342;9.9994032197615;-0.4167700134981073;0.4352768170985576;0.4353047467672078;3.928264034077129e-08;-0.36420000588846835;0.36420513659575715;0.9999623939712683
97.338078;1.185995414936187;-3.572942692746475e-05;-3.0115638967723322e-05;0.4319723077643319;0.36415029559146384;1.1951057702355192;1.0000902157878957;9.99940713820158;-0.4167700139533895;0.4352771614518702;0.43530454628268;3.8990044963734534e-08;-0.3642000060187955;0.3642052250216561;0.9999600613999918
97.348078;1.1859957645157586;-3.5729393293190735e-05;-3.0115192685753087e-05;0.4319728470851808;0.3641501670945825;1.1951047280054008;1.0000905998811762;9.999411572900344;-0.41677001440413086;0.4352774723053511;0.4353043461804606;3.867846308338055e-08;-0.36420000612190495;0.36420527861435475;0.9999577553674663
97.358078;1.1859962522038094;-3.572937958375717e-05;-3.0114741395463102e-05;0.43197338497575205;0.3641500552716025;1.1951036222825424;1.000090972453132;9.999416572648874;-0.41677001484969495;0.43527774963905913;0.4353041473100582;3.8347650146722804e-08;-0.3642000061974267;0.36420529810187663;0.9999554748638306
97.368078;1.1859968771718363;-3.572938640463423e-05;-3.011428352615207e-05;0.4319739198682383;0.36414995934261;1.1951024561874743;1.0000913380802778;9.999422186149408;-0.4167700152899462;0.43527799378172743;0.4353039500975302;3.799731992023724e-08;-0.36420000624518095;0.3642052842938516;0.9999532187063659
97.378078;1.1859976380726804;-3.5729414404802164e-05;-3.0113817541846688e-05;0.4319744502596767;0.3641498785501088;1.1951012330127277;1.0000917027049174;9.999428451917817;-0.4167700157250562;0.43527820583744353;0.43530375477251837;3.762719207579972e-08;-0.3642000062653953;0.3642052379126876;0.999950986699376
97.388078;1.185998533134197;-3.5729464177977816e-05;-3.0113342191202794e-05;0.4319749746213778;0.3641498125158409;1.1950999565133311;1.000092072395873;9.999435398258337;-0.41677001615529236;0.4352783875251412;0.4353035615142674;3.723704132859631e-08;-0.36420000625868026;0.3642051594255728;0.9999487808345179
97.398078;1.1859995605968157;-3.572953607961433e-05;-3.0112856818409157e-05;0.43197549126812074;0.36414976145779065;1.195098630946058;1.0000924520352383;9.99944304451746;-0.41677001658091234;0.4352785404709929;0.43530337044888634;3.6826655608951556e-08;-0.3642000062258289;0.36420504936315845;0.9999466048172894
97.408078;1.1860007192762831;-3.572963020179947e-05;-3.0112361464124507e-05;0.43197599838711354;0.36414972609032387;1.1950972607460533;1.0000928451536268;9.999451400174147;-0.4167700170018843;0.43527866591930464;0.43530318139149854;3.6395712109539695e-08;-0.36420000616767684;0.364204908792448;0.9999444628027706
97.418078;1.1860020086890593;-3.572974654258957e-05;-3.011185640299944e-05;0.43197649412057604;0.36414970734498076;1.1950958505485145;1.000093254903498;9.999460466606497;-0.4167700174175948;0.4352787651188089;0.43530299363785135;3.594363281919326e-08;-0.36420000608515884;0.36420473929990854;0.9999423586768859
97.428078;1.1860034280893503;-3.5729885126875856e-05;-3.0111341539150735e-05;0.4319769764998673;0.3641497062253001;1.1950944053012924;1.000093684982838;9.999470238631861;-0.416770017827052;0.4352788396268495;0.4353028059516676;3.54695560558613e-08;-0.3642000059795746;0.36420454275845837;0.9999402958231053
97.438078;1.1860049749890733;-3.5730046142589124e-05;-3.0110816389466153e-05;0.43197744331402443;0.36414972382616106;1.195092929816601;1.000094139823673;9.999480705226754;-0.41677001822935483;0.4352788912094685;0.43530261655679087;3.497241168437305e-08;-0.36420000585275525;0.3642043213646688;0.9999382770144907
97.448078;1.1860066449813582;-3.5730229915028746e-05;-3.0110280531178577e-05;0.43197789220131316;0.3641497612247506;1.1950914285809675;1.0000946236236263;9.999491852074328;-0.41677001862378926;0.43527892158482445;0.43530242337824004;3.445098982358581e-08;-0.36420000570691746;0.36420407771566143;0.99993630425196
97.458078;1.1860084328158573;-3.573043650978841e-05;-3.0109733953110737e-05;0.4319783210014972;0.3641498192300078;1.1950899062113554;1.000095138831421;9.999503662502594;-0.4167700190096589;0.4352789321877674;0.4353022245442244;3.3904074284805174e-08;-0.3642000055443987;0.364203814471693;0.9999343788930423
97.468078;1.186010333396765;-3.573066545935954e-05;-3.0109177103850885e-05;0.4319787280852333;0.3641498983392163;1.1950883676084987;1.0000956859079044;9.999516115833929;-0.41677001938617236;0.43527892422382736;0.4353020184904615;3.3330700060602626e-08;-0.364200005367362;0.3642035337618245;0.9999325022072404
97.478078;1.186012342915897;-3.573091596236931e-05;-3.0108610703795023e-05;0.4319791124091132;0.3641499989463583;1.195086817671209;1.0000962647223968;9.999529186343093;-0.4167700197523284;0.43527889907155687;0.43530180353387904;3.273044308068683e-08;-0.36420000517745915;0.3642032370534049;0.9999306757258668
97.488078;1.1860144601421938;-3.57311871732785e-05;-3.0108035505283813e-05;0.43197947326567904;0.36415012154413035;1.1950852609318692;1.0000968757050734;9.999542841633279;-0.4167700201068839;0.4352788586055988;0.4353015774261385;3.210362737399438e-08;-0.364200004975693;0.36420292557859496;0.9999289015306324
97.498078;1.1860166864517945;-3.5731478102413766e-05;-3.0107452148744245e-05;0.4319798100502874;0.3641502667675111;1.1950837010785982;1.000097519441425;9.999557039478551;-0.4167700204484581;0.43527880516933803;0.4353013372956757;3.145134273253483e-08;-0.3642000047626692;0.36420260058001713;0.9999271827849637
97.508078;1.186019024187395;-3.57317872250391e-05;-3.010686108374161e-05;0.4319801223072235;0.3641504350683462;1.1950821406811825;1.0000981958216302;9.999571727809654;-0.4167700207755376;0.43527874130187644;0.4353010798586674;3.077526928158532e-08;-0.36420000453906176;0.36420226317590054;0.999925523837868
97.518078;1.1860214746694007;-3.573211239086181e-05;-3.010626264942073e-05;0.4319804097008843;0.3641506261330879;1.195080581500749;1.0000989037939292;9.99958684933825;-0.416770021086396;0.43527866952369504;0.43530080159070145;3.0077446847453e-08;-0.36420000430586924;0.3642019143204662;0.9999239296153024
