time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.528078;1.1860240373684097;-3.573245125840527e-05;-3.0105657339949553e-05;0.43198067165104964;0.3641508386570658;1.1950790253856929;1.0000996412480108;9.999602344347537;-0.4167700213791256;0.43527859236742805;0.4353004991206361;2.935997753066644e-08;-0.36420000406430064;0.3642015549797588;0.9999224046777128
97.538078;1.1860267107442408;-3.573280180516235e-05;-3.0105045871846524e-05;0.43198090718204796;0.3641510705936105;1.1950774748643849;1.000100404799374;9.999618148273619;-0.41677002165189014;0.43527851244350024;0.4353001698944824;2.8624581330690512e-08;-0.36420000381557266;0.3642011863829529;0.9999209524727316
97.548078;1.1860294933450937;-3.573316249721335e-05;-3.0104429129880795e-05;0.43198111531693606;0.36415131950117213;1.1950759325573774;1.000101189949387;9.999634191788488;-0.4167700219033633;0.435278432216349;0.4352998124982878;2.7872321019437526e-08;-0.3642000035608598;0.36420081029137136;0.999919575409664
97.558078;1.1860323832388842;-3.573353214249808e-05;-3.0103808405310293e-05;0.4319812954147504;0.36415158278478726;1.1950744008295955;1.0001019919437728;9.999650406180276;-0.41677002213302033;0.4352783535807201;0.43529942644897107;2.7103798299887595e-08;-0.36420000330131075;0.36420042907544814;0.9999182756446574
97.568078;1.186035376304392;-3.573390968504088e-05;-3.010318553579609e-05;0.431981447069977;0.3641518578220315;1.195072882473001;1.000102806636709;9.999666721732986;-0.41677002234107297;0.4352782776929312;0.4352990116874819;2.631948561625201e-08;-0.3642000030378954;0.3642000455188878;0.9999170555185081
97.578078;1.1860384650838862;-3.573429416895689e-05;-3.010256254816933e-05;0.43198156994664333;0.364152142137352;1.1950713804822048;1.0001036303487236;9.999683058959405;-0.4167700225281264;0.43527820513667725;0.4352985680472141;2.5519767748561153e-08;-0.3642000027710563;0.36419966266521087;0.9999159170025432
97.588078;1.1860416386421189;-3.573468479797257e-05;-3.0101941266295943e-05;0.431981663782911;0.3641524336701946;1.1950698969066542;1.000104459269111;9.999699329904017;-0.41677002269466235;0.43527813610356053;0.4352980950935784;2.4704876863696973e-08;-0.36420000250057505;0.3641992839327753;0.999914860797216
97.598078;1.1860448834241082;-3.573508089824495e-05;-3.0101323281631423e-05;0.4319817283720525;0.36415273080690264;1.195068432662005;1.0001052897111646;9.99971544824534;-0.41677002284073156;0.43527807042622496;0.43529759235159726;2.3875016561844417e-08;-0.36420000222597976;0.36419891318786174;0.9999138863069843
97.608078;1.1860481843325759;-3.573548182355676e-05;-3.010070997963718e-05;0.4319817634272239;0.36415303208151983;1.1950669881986766;1.000106118615831;9.999731333203266;-0.4167700229661802;0.43527800752646884;0.43529705959717585;2.303038161944876e-08;-0.36420000194704927;0.3641985544213688;0.9999129926437638
97.618078;1.1860515249167416;-3.5735886890077216e-05;-3.0100102388530227e-05;0.43198176851418285;0.36415333592412996;1.1950655641194656;1.0001069429030667;9.99974690904997;-0.41677002307095945;0.4352779464434497;0.43529649713259855;2.2170870812258902e-08;-0.36420000166376576;0.3641982113123969;0.999912179557235
97.628078;1.1860548871896872;-3.5736295427948806e-05;-3.009950122004876e-05;0.43198174325260674;0.3641536406937993;1.1950641614546398;1.0001077585363078;9.999762106810264;-0.41677002315505257;0.43527788603409134;0.43529590582446703;2.1295952449080274e-08;-0.3642000013759697;0.3641978870013497;0.9999114475345316
97.638078;1.1860582518174125;-3.5736706951102806e-05;-3.009890716872343e-05;0.4319816876812094;0.3641539449799408;1.1950627811989096;1.0001085604492195;9.999776867173336;-0.4167700232183419;0.43527782524995084;0.4352952866856424;2.0404844618304766e-08;-0.3642000010833487;0.3641975841464581;0.9999107969570888
97.648078;1.1860615986726692;-3.5737121194550354e-05;-3.009832102414871e-05;0.43198160230309457;0.3641542478776373;1.1950614232597838;1.0001093427500147;9.999791145909777;-0.41677002326076085;0.4352777634138617;0.4352946405791625;1.949664276270011e-08;-0.3642000007856611;0.3641973052902974;0.9999102270679476
97.658078;1.1860649079074432;-3.573753794644342e-05;-3.0097743554184346e-05;0.4319814875518663;0.36415454883103965;1.195060085750921;1.0001100991367189;9.999804918754867;-0.41677002328259666;0.4352777004339396;0.435293968452241;1.8570305619390862e-08;-0.36420000048283735;0.36419705294886556;0.9999097361952651
97.668078;1.186068161109456;-3.573795690446207e-05;-3.0097175485998898e-05;0.4319813431763165;0.3641548473082002;1.1950587650565114;1.0001108238187173;9.999818176842728;-0.41677002328466095;0.43527763672932246;0.4352932717116752;1.762474108866773e-08;-0.3642000001749655;0.36419682918263424;0.9999093230623228
97.678078;1.1860713415368644;-3.5738377649533447e-05;-3.0096617732519926e-05;0.4319811681742211;0.3641551428119895;1.1950574563585483;1.000111512095984;9.99983091500356;-0.41677002326815205;0.43527757291900776;0.4352925525342141;1.6659101957093476e-08;-0.3641999998622597;0.36419663537705993;0.9999089873195314
97.688078;1.1860744338723122;-3.573879963514588e-05;-3.009607157267827e-05;0.43198096121484736;0.3641554350541158;1.1950561542395333;1.0001121602165526;9.999843125577993;-0.4167700232344011;0.435277509655095;0.4352918139443501;1.56730036748271e-08;-0.36419999954500576;0.36419647234724384;0.9999087286331795
97.698078;1.1860774246475025;-3.5739222170736646e-05;-3.00955383790403e-05;0.4319807212037176;0.36415572393935847;1.1950548531851193;1.0001127652319575;9.999854800589087;-0.416770023184762;0.4352774475577913;0.43529105942141816;1.4666469621042598e-08;-0.36419999922340296;0.36419634041165777;0.9999085455683221
97.708078;1.1860803027380806;-3.5739644499257556e-05;-3.0095019144363723e-05;0.43198044774334965;0.3641560093672211;1.1950535480693552;1.0001133251730265;9.999865933555336;-0.4167700231205341;0.4352773870456256;0.4352902922846005;1.3639898828147347e-08;-0.36419999889744537;0.36419623950345204;0.9999084351058012
97.718078;1.186083059340939;-3.574006586284554e-05;-3.0094514330574533e-05;0.4319801411232186;0.3641562909649098;1.1950522347162111;1.0001138391408464;9.999876519247865;-0.4167700230429466;0.4352773282308906;0.4352895151674886;1.2594257737443002e-08;-0.3641999985669828;0.3641961693351097;0.9999083925713609
97.728078;1.1860856881783428;-3.5740485301554456e-05;-3.009402406971006e-05;0.43197980185818136;0.3641565679270735;1.1950509101673212;1.0001143068305913;9.999886554897662;-0.4167700229533817;0.43527727104504466;0.4352887297704362;1.1531220848312701e-08;-0.36419999823173493;0.3641961294872452;0.9999084117828929
97.738078;1.1860881860433559;-3.574090145090139e-05;-3.0093548386135084e-05;0.43197943040288256;0.3641568390542607;1.1950495725518182;1.0001147277939675;9.999896040324295;-0.41677002285352305;0.43527721548552506;0.43528793698374935;1.0452948463205158e-08;-0.36419999789122354;0.36419611933581;0.9999084854992291
97.748078;1.1860905528085757;-3.5741312807129485e-05;-3.009308715401823e-05;0.43197902731229276;0.3641571027943001;1.195048221231949;1.0001151014177856;9.999904977469855;-0.4167700227452024;0.435277161683169;0.43528713721018025;9.361736059341873e-09;-0.36419999754488325;0.36419613795630745;0.999908606465544
97.758078;1.1860927902224607;-3.574171820924859e-05;-3.0092640049520778e-05;0.4319785935440646;0.3641573573330697;1.1950468569165222;1.0001154276868973;9.999913373102567;-0.41677002263018365;0.4352771097329947;0.4352863306557689;8.259952896045755e-09;-0.36419999719225843;0.36419618423657474;0.9999087684345704
97.768078;1.1860949004237005;-3.574211702898481e-05;-3.0092206737578577e-05;0.43197813069364277;0.36415760094878546;1.1950454808887092;1.0001157075707041;9.999921242105062;-0.41677002251003276;0.43527705956454743;0.43528551738804555;7.15015491584909e-09;-0.36419999683303933;0.36419625700393715;0.9999089661903174
97.778078;1.1860968855259555;-3.5742509113341326e-05;-3.009178691806346e-05;0.43197764087988605;0.36415783231316123;1.195044093995432;1.0001159425002222;9.999928607080825;-0.4167700223861305;0.435277010967232;0.4352846972231981;6.03508328498723e-09;-0.36419999646702056;0.3641963551071336;0.999909195151084
97.788078;1.1860987479715503;-3.5742894710142255e-05;-3.009138027726183e-05;0.43197712613429307;0.36415805032865617;1.195042696478365;1.0001161338805376;9.999935494116977;-0.41677002225981163;0.4352769636853391;0.4352838697494004;4.917498738512936e-09;-0.3641999960941342;0.36419647785989906;0.9999094508581312
97.798078;1.1861004908032584;-3.574327423625263e-05;-3.0090986610543285e-05;0.43197658782519743;0.36415825370957067;1.195041288703463;1.000116282943859;9.999941926292914;-0.4167700221325757;0.43527691744221714;0.43528303451056166;3.799841025913004e-09;-0.36419999571447265;0.3641966255765145;0.9999097281720144
97.808078;1.186102117507569;-3.574364788504275e-05;-3.0090605731949064e-05;0.43197602655404;0.3641584408830291;1.195039872119374;1.000116390321939;9.999947917741222;-0.4167700220062262;0.43527687178945496;0.4352821910917825;2.6839138161449336e-09;-0.3641999953281608;0.36419679939837285;0.9999100209850187
97.818078;1.1861036315319968;-3.574401556893593e-05;-3.0090237105125574e-05;0.43197544251978964;0.3641586103439003;1.1950384493321877;1.0001164558237399;9.999953474964396;-0.41677002188274687;0.43527682595978207;0.4352813390885961;1.570997496288606e-09;-0.3641999949352702;0.3641970005867545;0.9999103226001946
97.828078;1.186105035777239;-3.5744377314272256e-05;-3.008987972891316e-05;0.43197483605858167;0.36415876102409733;1.1950370227113183;1.0001164786726093;9.999958604522819;-0.4167700217640136;0.4352767789210252;0.43528047828739874;4.623198698496715e-10;-0.36419999453595275;0.36419723002011434;0.9999106263806928
97.838078;1.186106332272886;-3.574473357742058e-05;-3.008953237191384e-05;0.4319742078559015;0.36415889239594945;1.1950355932301386;1.0001164572473855;9.999963315044916;-0.416770021651519;0.4352767293460401;0.43527960900805374;-6.40648427921381e-10;-0.36419999413045534;0.36419748808146835;0.9999109267114619
97.848078;1.1861075219807025;-3.574508510827207e-05;-3.0089193806691476e-05;0.43197355903342405;0.36415900428415854;1.1950341612930668;1.0001163884680944;9.999967612848357;-0.41677002154626713;0.43527667547934057;0.43527873215255947;-1.7362129729825924e-09;-0.3641999937189299;0.3641977748067552;0.9999112200990187
97.858078;1.1861086046477414;-3.574543244989871e-05;-3.008886296840414e-05;0.4319728915230808;0.3641590964895675;1.1950327280432922;1.0001162681853262;9.999971501600616;-0.4167700214489501;0.43527661542386586;0.4352778489158979;-2.8225012328590113e-09;-0.3641999933015258;0.36419808998070435;0.9999115060164682
97.868078;1.1861095793126595;-3.574577541933893e-05;-3.0088539020448593e-05;0.4319722081564989;0.3641591685513335;1.195031295918251;1.0001160924540629;9.999974988060663;-0.4167700213602856;0.4352765476360592;0.4352769604834819;-3.897496179178275e-09;-0.3641999928787616;0.3641984329953321;0.9999117867391488
97.878078;1.1861104451859323;-3.574611289290513e-05;-3.0088221167917263e-05;0.43197151209304163;0.36415921969627174;1.1950298693025159;1.0001158580102503;9.999978086275213;-0.41677002128139923;0.43527647092991845;0.4352760679809775;-4.9590997140348465e-09;-0.36419999245167123;0.3641988028689937;0.999912065768464
97.888078;1.1861112018355198;-3.574644297908085e-05;-3.008790851767154e-05;0.43197080623697814;0.36415924879899747;1.1950284545232264;1.0001155616527448;9.99998081184747;-0.4167700212140209;0.4352763840281352;0.43527517253806475;-6.005139851508021e-09;-0.36419999202170483;0.364199198650691;0.999912346172445
97.898078;1.1861118491101124;-3.574676347194391e-05;-3.0087600249718303e-05;0.43197009319295565;0.3641592544488486;1.1950270587936498;1.000115199910496;9.99998317100091;-0.4167700211602202;0.435276285199947;0.43527427512101297;-7.03334515691175e-09;-0.3641999915906333;0.3641996197799455;0.9999126304140521
97.908078;1.1861123870516739;-3.574707232638463e-05;-3.0087295713585243e-05;0.4319693754850832;0.36415923517179793;1.1950256897587694;1.0001147694593389;9.999985160185037;-0.41677002112189365;0.43527617232573595;0.4352733763624033;-8.041284107417375e-09;-0.3641999911603243;0.36420006594021215;0.9999129212854954
97.918078;1.1861128159071361;-3.5747367883550874e-05;-3.008699428642922e-05;0.43196865560722053;0.36415918964592453;1.195024355378048;1.0001142672150776;9.999986775948651;-0.4167700211004783;0.435276043204991;0.4352724767375138;-9.026371247949713e-09;-0.3641999907323942;0.3642005366008724;0.9999132225790871
97.928078;1.186113137162567;-3.57476489555109e-05;-3.00866953265015e-05;0.431967936124073;0.3641591167923832;1.19502306271981;1.0001136897058434;9.999988020197716;-0.41677002109697286;0.43527589574235026;0.4352715768670022;-9.98616009177211e-09;-0.36419999030816513;0.36420103090000505;0.9999135390391408
97.938078;1.1861133540681137;-3.5747915025846565e-05;-3.008639828439869e-05;0.43196722001582144;0.3641590157490319;1.1950218165659205;1.0001130326100083;9.999988898835335;-0.4167700211119975;0.43527572817393073;0.43527067762910765;-1.0918731458401423e-08;-0.3641999898889045;0.36420154787095743;0.9999138760334637
97.948078;1.186113470106484;-3.574816636505364e-05;-3.0086102785291034e-05;0.431966510796688;0.3641588859285187;1.1950206193732178;1.0001122908929014;9.999989420205775;-0.4167700211457642;0.4352755393577972;0.4352697801509536;-1.1822802152395374e-08;-0.36419998947588195;0.364202086470795;0.9999142395476516
97.958078;1.186113488004845;-3.5748403728479736e-05;-3.0085808694183996e-05;0.431965812029271;0.36415872733152566;1.1950194721735827;1.0001114593912954;9.999989593678437;-0.41677002119806944;0.4352753286747122;0.43526888582840906;-1.2697606374978563e-08;-0.3641999890703223;0.3642026454266522;0.9999146365030696
97.968078;1.1861134107996654;-3.574862781781435e-05;-3.0085516178852378e-05;0.4319651265865306;0.36415854076804177;1.1950183754457677;1.0001105334178928;9.999989429133567;-0.4167700212683552;0.4352750957408;0.43526799621036194;-1.3542726935760488e-08;-0.3641999886735594;0.3642032232058853;0.9999150743378338
97.978078;1.1861132428184047;-3.574883894270921e-05;-3.008522575427557e-05;0.4319644563048288;0.3641583275876956;1.195017329567381;1.0001095087789877;9.99998893901382;-0.4167700213557331;0.4352748403141033;0.4352671127989251;-1.4357839142423419e-08;-0.36419998828719613;0.3642038179647135;0.9999155596208841
97.988078;1.1861129895801286;-3.5749036983618146e-05;-3.0084938364336604e-05;0.43196380208686674;0.36415808934251115;1.1950163347631215;1.0001083814429879;9.9999881373261;-0.41677002145895453;0.43527456224757183;0.43526623706636425;-1.5142507046204122e-08;-0.36419998791310426;0.3642044273646759;0.9999160973057781
97.998078;1.1861126570853322;-3.574922154260641e-05;-3.0084655361091996e-05;0.43196316404318114;0.36415782778235295;1.1950153910891983;1.000107147542339;9.999987031752534;-0.41677002157645904;0.43527426144828185;0.43526537050409625;-1.5896243497183105e-08;-0.3641999875534065;0.3642050486703767;0.9999166912753332
98.008078;1.1861122506241364;-3.574939218501643e-05;-3.008437831949467e-05;0.431962541564575;0.3641575448993891;1.1950144983608024;1.000105804011575;9.999985619307513;-0.4167700217064235;0.43527393782618357;0.4352645145394637;-1.6618698225851304e-08;-0.36419998721046004;0.36420567921992275;0.99991734468138
98.018078;1.1861117738337597;-3.574954857245847e-05;-3.0084108929094045e-05;0.43196193362679935;0.36415724294678065;1.195013655712027;1.0001043496111648;9.999983890537337;-0.4167700218466443;0.43527359116258885;0.43526367056546544;-1.730983202710884e-08;-0.3641999868867897;0.36420631663842323;0.9999180594565676
98.028078;1.1861112287385964;-3.574969038313865e-05;-3.0083849034459217e-05;0.4319613393164512;0.3641569245058748;1.1950128617441684;1.0001027855141629;9.999981830823524;-0.416770021994532;0.43527322109913025;0.43526283989007736;-1.797005871588919e-08;-0.364199986584895;0.3642069586015791;0.9999188363441953
98.038078;1.186110616975537;-3.574981719858228e-05;-3.0083600700317487e-05;0.43196075804326045;0.3641565925108237;1.1950121150358712;1.0001011150549457;9.999979420543996;-0.41677002214745024;0.4352728274831566;0.4352620233171712;-1.8600163357427552e-08;-0.36419998630681294;0.36420760272887637;0.9999196755928584
98.048078;1.1861099420476666;-3.57499286038231e-05;-3.0083366264244394e-05;0.4319601894176646;0.3641562503157517;1.1950114136249232;1.000099343026184;9.999976644468235;-0.41677002230306115;0.435272410854437;0.4352612209490598;-1.9200946472237892e-08;-0.3641999860537435;0.364208246797894;0.9999205771248905
98.058078;1.1861092106325397;-3.575002444324819e-05;-3.0083148299692354e-05;0.4319596332957805;0.36415590177015783;1.1950107545656254;1.000097474949868;9.999973501170848;-0.41677002245948164;0.4352719724712411;0.4352604326337352;-1.9772870286538487e-08;-0.36419998582618257;0.36420888894331244;0.9999215402326261
98.068078;1.1861084315437995;-3.575010494172771e-05;-3.008294932416366e-05;0.43195908990911136;0.36415555106632347;1.1950101350374112;1.0000955166558532;9.999970004013083;-0.41677002261527024;0.43527151375088496;0.4352596583813866;-2.0315863903030164e-08;-0.3641999856244088;0.364209527791554;0.9999225635707442
98.078078;1.1861076142688904;-3.5750170682767766e-05;-3.0082771341444714e-05;0.4319585597015919;0.3641552024973441;1.1950095537303511;1.000093474292551;9.999966180295596;-0.4167700227692073;0.43527103573441384;0.43525889825977887;-2.0829383049275682e-08;-0.3641999854488228;0.3642101625009576;0.9999236455577638
98.088078;1.1861067683678888;-3.575022257315409e-05;-3.0082615613204606e-05;0.43195804306856983;0.36415486044771567;1.195009011399234;1.0000913542040153;9.999962070177785;-0.4167700229200832;0.4352705390307849;0.4352581521065534;-2.1312755100252704e-08;-0.36419998529982905;0.36421079249557076;0.9999247843740456
98.098078;1.1861059029937684;-3.5750261797325865e-05;-3.008248289196251e-05;0.43195754045879065;0.3641545294284091;1.1950085105241162;1.0000891627820336;9.999957723397644;-0.4167700230666361;0.43527002406180454;0.4352574194868924;-2.1765341799349978e-08;-0.3641999851775734;0.36421141718706074;0.9999259772729173
98.108078;1.186105026626164;-3.5750289802976696e-05;-3.008237390965048e-05;0.4319570526902268;0.3641542138980688;1.1950080539204628;1.000086907186253;9.999953196974642;-0.4167700232075837;0.4352694912986282;0.4352567001085283;-2.2186329441680605e-08;-0.364199985081888;0.3642120360739765;0.9999272203290449
98.118078;1.1861041471219524;-3.575030822818775e-05;-3.008228974424115e-05;0.43195658096824346;0.3641539181327985;1.1950076435637198;1.0000845959945288;9.99994855387034;-0.41677002334173174;0.43526894134567146;0.4352559943589303;-2.257470338202537e-08;-0.3641999850122836;0.3642126488790785;0.999928508781512
98.128078;1.186103271416266;-3.575031863137644e-05;-3.008223188124685e-05;0.43195612676274125;0.36415364626675206;1.195007280892654;1.0000822384541108;9.99994386145928;-0.4167700234680067;0.4352683748538624;0.4352553033590448;-2.292953158789081e-08;-0.3641999849680778;0.364213255291902;0.9999298370539275
98.138078;1.1861024050661884;-3.5750322230680474e-05;-3.008220199401607e-05;0.43195569180230403;0.3641534021932382;1.195006967313982;1.000079843027217;9.999939188210837;-0.4167700235854059;0.435267792461731;0.4352546286931192;-2.3250187409568177e-08;-0.36419998494875044;0.36421385451491023;0.999931198200579
98.148078;1.1861015520298246;-3.5750319977075646e-05;-3.0082201590698315e-05;0.431955277926189;0.3641531892142714;1.195006703357421;1.0000774164423318;9.999934593525719;-0.4167700236930623;0.4352671948306281;0.4352539722778343;-2.3536547249856547e-08;-0.36419998495413636;0.3642144450598255;0.9999325830608803
98.158078;1.1861007141407394;-3.5750312850406024e-05;-3.008223174949916e-05;0.43195488695265793;0.36415300979253407;1.1950064873994382;1.000074964163825;9.999930117952312;-0.41677002379030986;0.43526658268244395;0.43525333625492174;-2.3789181336877484e-08;-0.36419998498433903;0.3642150249222825;0.9999339804304442
98.168078;1.1860998905876559;-3.575030188489846e-05;-3.0082293143127798e-05;0.43195452088546055;0.36415286568204674;1.1950063159468147;1.0000724917877062;9.999925786447204;-0.4167700238765805;0.4352659569369939;0.43525272268079246;-2.4009196637932256e-08;-0.3641999850395864;0.364215591947424;0.9999353790366458
98.178078;1.1860990787324437;-3.5750287899068173e-05;-3.0082386262975104e-05;0.4319541821264145;0.36415275807256675;1.1950061852735525;1.0000700053380407;9.999921617986296;-0.4167700239513398;0.43526531878726477;0.4352521331757129;-2.4197831659984586e-08;-0.36419998512010865;0.36421614412394965;0.9999367693454013
98.188078;1.1860982757316503;-3.575027143527241e-05;-3.0082511440501008e-05;0.4319538734398741;0.36415268745286594;1.1950060920522911;1.0000675104657664;9.999917629811378;-0.4167700240141728;0.4352646695107356;0.43525156886005556;-2.43562688419705e-08;-0.3641999852260925;0.364216679692549;0.999938143740763
98.198078;1.1860974791098078;-3.5750252945713096e-05;-3.008266866664975e-05;0.4319535978062202;0.36415265355281556;1.1950060324413572;1.0000650119105468;9.999913839149384;-0.41677002406484515;0.43526401047629143;0.4352510305602138;-2.4485629138062786e-08;-0.3641999853576483;0.36421719718717305;0.9999394964796364
98.208078;1.1860966861991762;-3.575023291993085e-05;-3.0082857600759607e-05;0.43195335809659585;0.3641526556134892;1.1950060015640604;1.0000625132673417;9.999910265036451;-0.41677002410328123;0.43526334353375695;0.4352505188832879;-2.4586909452033526e-08;-0.3641999855146456;0.3642176955119465;0.9999408243471606
98.218078;1.1860958937044699;-3.575021197487535e-05;-3.0083077742276907e-05;0.43195315668839496;0.36415269270529554;1.1950059941530804;1.0000600171659044;9.999906925407279;-0.4167700241294911;0.4352626711254685;0.4352500341371123;-2.466104916715972e-08;-0.3641999856965628;0.3642181739945629;0.9999421268994239
98.228078;1.1860950980922693;-3.575019086312404e-05;-3.0083328473208516e-05;0.43195299552780386;0.36415276377793065;1.195006005606887;1.0000575260185784;9.999903832037944;-0.4167700241434867;0.4352619958840436;0.4352495765198828;-2.4709194757365426e-08;-0.3641999859024083;0.3642186323826764;0.9999434055979951
98.238078;1.1860942963995973;-3.575017019696441e-05;-3.008360898338154e-05;0.4319528764720986;0.36415286755382453;1.1950060329321537;1.000055042534535;9.999900990336617;-0.4167700241452912;0.43526132017164515;0.43524914639099066;-2.4732806063601988e-08;-0.3641999861305558;0.36421907082207805;0.9999446625872883
98.248078;1.186093486521343;-3.575015012771555e-05;-3.008391830233386e-05;0.43195280127306473;0.3641530024220012;1.195006075119;1.0000525693223925;9.999898402577228;-0.4167700241350962;0.4352606457525756;0.4352487440768676;-2.4733558167402754e-08;-0.3641999863786814;0.3642194896926317;0.9999459000613343
98.258078;1.1860926668831506;-3.575013045401288e-05;-3.0084255506203833e-05;0.4319527712851156;0.3641531662740101;1.1950061326346852;1.000050108211483;9.99989607202393;-0.4167700241135261;0.43525997368456854;0.4352483694670712;-2.4713236771688784e-08;-0.36419998664410896;0.3642198892828875;0.99994712022235
98.268078;1.1860918363897448;-3.575011104225259e-05;-3.0084619911679517e-05;0.431952787290196;0.3641533565161135;1.195006206451449;1.000047660173467;9.99989400495777;-0.4167700240817321;0.4352593045601911;0.4352480219039488;-2.4673595257904188e-08;-0.3641999869242966;0.36422026968570886;0.9999483252056368
98.278078;1.1860909948572977;-3.5750091944751754e-05;-3.0085011128854085e-05;0.4319528493551546;0.36415357044892155;1.1950062973401987;1.0000452252112484;9.999892203098808;-0.41677002404115066;0.4352586386789384;0.4352477002733164;-2.4616206599527458e-08;-0.36419998721689545;0.3642206310738476;0.9999495168130789
98.288078;1.186090142896471;-3.575007307407053e-05;-3.008542904514565e-05;0.431952956609465;0.3641538055764515;1.1950064053989984;1.0000428017512606;9.999890654054315;-0.4167700239932448;0.4352579757728524;0.4352474030911242;-2.4542427751055825e-08;-0.3641999875195009;0.3642209739494215;0.9999506960209665
98.298078;1.1860892808732288;-3.5750053906225866e-05;-3.0085873726946524e-05;0.43195310714710217;0.3641540594378335;1.195006529402027;1.0000403864378038;9.99988933636539;-0.41677002393941837;0.4352573148512466;0.4352471287156538;-2.4453447448375e-08;-0.364199987829693;0.3642212990873785;0.999951862672697
98.308078;1.186088408111839;-3.5750033512340874e-05;-3.0086345228768183e-05;0.4319532981184015;0.36415432923486074;1.195006666506197;1.000037974545532;9.999888231383657;-0.41677002388096823;0.43525665465662605;0.4352468757485081;-2.4350340943780444e-08;-0.3641999881452649;0.36422160750167576;0.9999530162533025
98.318078;1.1860875229124839;-3.575001076548016e-05;-3.008684345532644e-05;0.4319535259731697;0.36415461172366226;1.1950068130464677;1.0000355608011249;9.99988732765646;-0.41677002381900824;0.4352559941689167;0.4352466432737889;-2.4234105776291e-08;-0.3641999884640617;0.36422190058496556;0.9999541568826718
98.328078;1.1860866225968814;-3.574998446990885e-05;-3.0087368153704352e-05;0.4319537868909525;0.364154903357974;1.1950069658386342;1.0000331408413383;9.99988662354548;-0.4167700237544309;0.43525533263649413;0.4352464307729637;-2.410562511386768e-08;-0.36419998878360826;0.36422217993786815;0.999955285077808
98.338078;1.186085703732045;-3.5749953437785414e-05;-3.0087919012736098e-05;0.4319540771836755;0.3641552003943959;1.1950071227592982;1.0000307125006884;9.999886129657783;-0.4167700236879952;0.4352546694759739;0.43524623799155493;-2.3965501070879294e-08;-0.3641999891011273;0.36422244688666666;0.9999564008694323
98.348078;1.186084763303584;-3.574991665968194e-05;-3.0088495693628973e-05;0.4319543935267701;0.36415549907135747;1.1950072822601638;1.0000282759054542;9.999885861318008;-0.416770023620449;0.4352540043268232;0.43524606477990513;-2.381392161550798e-08;-0.364199989413818;0.36422270233699905;0.9999575032017911
98.358078;1.1860837996336069;-3.5749873502530676e-05;-3.0089097559081683e-05;0.43195473306100923;0.3641557960827858;1.195007442635518;1.0000258327814877;9.99988582677781;-0.41677002355260917;0.43525333712335174;0.4352459109395932;-2.3650823561121196e-08;-0.3641999897189396;0.36422294700393537;0.9999585897533847
98.368078;1.1860828117436213;-3.574982385279302e-05;-3.008972341646405e-05;0.4319550932743366;0.36415608895463053;1.1950076017781408;1.0000233857111407;9.999886025628026;-0.4167700234854915;0.43525266811470664;0.435245776380219;-2.34762032128932e-08;-0.36419999001369496;0.36422318143599475;0.9999596575296481
98.378078;1.1860817982605754;-3.574976821397127e-05;-3.009037182484728e-05;0.43195547178469806;0.3641563760542941;1.1950077571965136;1.0000209374155522;9.99988645298617;-0.4167700234203899;0.4352519977684143;0.43524566127865083;-2.329012392459155e-08;-0.3641999902951508;0.36422340573811723;0.9999607038312145
98.388078;1.1860807573552878;-3.5749707731319295e-05;-3.0091041654069974e-05;0.43195586625297683;0.3641566565762664;1.1950079061005396;1.0000184900257272;9.999887100973561;-0.4167700233587172;0.43525132658887966;0.43524556589017227;-2.3092469590052905e-08;-0.36419999056045965;0.36422361954722426;0.9999617264897488
98.398078;1.1860796878239337;-3.5749644042790696e-05;-3.009173212670089e-05;0.4319562743871276;0.36415693042832337;1.1950080456393615;1.0000160446602755;9.999887962805266;-0.41677002330178303;0.43525065500803906;0.4352454905890315;-2.28828992762979e-08;-0.3641999908073291;0.3642238223946035;0.9999627236438512
98.408078;1.1860785903158182;-3.5749579023854735e-05;-3.0092442323406478e-05;0.43195669385516766;0.3641571976938297;1.1950081732545168;1.000013601616102;9.999889037185014;-0.41677002325079776;0.4352499834050774;0.4352454362695515;-2.266102599443332e-08;-0.36419999103424106;0.3642240139396832;0.9999636938523846
98.418078;1.186077467629703;-3.574951463596589e-05;-3.009317078786886e-05;0.4319571219660208;0.3641574581430798;1.1950082872955035;1.000011160980697;9.999890324439107;-0.4167700232068894;0.435249312284614;0.43524540430468894;-2.2426501822614366e-08;-0.3641999912403231;0.3642241939585983;0.9999646362345428
98.428078;1.186076323828032;-3.5749452743258126e-05;-3.009391554619741e-05;0.43195755533516245;0.36415771132363806;1.1950083875602941;1.00000872321524;9.999891819333218;-0.4167700231708688;0.43524864250116807;0.43524539588528277;-2.217901154684925e-08;-0.36419999142511866;0.3642243623943639;0.9999655502830297
98.438078;1.1860751625859598;-3.574939482233476e-05;-3.0094674313940504e-05;0.43195799001939833;0.3641579568263296;1.1950084753244519;1.0000062894757993;9.999893509628464;-0.4167700231430232;0.43524797523460274;0.4352454115337356;-2.1918458801376702e-08;-0.36419999158826355;0.36422451945354484;0.9999664356690747
98.448078;1.1860739855495297;-3.574934184640963e-05;-3.009544476980481e-05;0.4319584222747085;0.36415819426336615;1.1950085531696801;1.000003861602637;9.999895378163444;-0.41677002312327455;0.435247311567637;0.4352454513747666;-2.164524905069151e-08;-0.36419999172926676;0.36422466552560173;0.9999672923868509
98.458078;1.1860727919369631;-3.5749294437826326e-05;-3.0096224943677896e-05;0.4319588494271446;0.36415842328989206;1.195008624387058;1.0000014418911423;9.999897404066246;-0.41677002311161293;0.4352466521051735;0.43524551566160885;-2.136026693810381e-08;-0.3641999918475626;0.3642248009311221;0.9999681210923573
98.468078;1.1860715799937933;-3.574925320366762e-05;-3.0097013580616456e-05;0.4319592700726357;0.3641586439233971;1.1950086918122482;0.9999990330569233;9.999899567215023;-0.4167700231083037;0.4352459972802231;0.43524560474726354;-2.1064648537095417e-08;-0.36419999194256514;0.3642249258507763;0.9999689231980085
98.478078;1.1860703487352409;-3.574921906560673e-05;-3.009781024155284e-05;0.43195968358210035;0.36415885680775834;1.1950087573719015;0.9999966384468506;9.999901851530435;-0.41677002311362316;0.435245347966994;0.435245718606349;-2.0759781907165502e-08;-0.36419999201368686;0.3642250406221803;0.9999697004137473
98.488078;1.1860690984956395;-3.5749193317454824e-05;-3.009861508718938e-05;0.431960089690265;0.36415906317693003;1.1950088226007967;0.9999942617154006;9.99990423901058;-0.41677002312762074;0.4352447054977609;0.4352458565285262;-2.0447422008990067e-08;-0.36419999206046555;0.3642251459460496;0.9999704537319615
98.498078;1.1860678306902532;-3.574917736907509e-05;-3.0099428522186923e-05;0.43196048850719865;0.3641592646071294;1.1950088889721429;0.9999919058350375;9.99990670123711;-0.41677002315018047;0.4352440712778023;0.4352460171304876;-2.0129468278916893e-08;-0.36419999208254267;0.3642252427499365;0.999971182702889
98.508078;1.1860665472835585;-3.5749172314455774e-05;-3.0100250843084226e-05;0.4319608805598961;0.3641594628080391;1.1950089579832077;0.9999895727686512;9.999909194327136;-0.4167700231810789;0.43524344663083664;0.43524619847432744;-1.9807591787459413e-08;-0.3641999920793462;0.36422533212226077;0.9999718860753073
98.518078;1.1860652504012728;-3.574917862295623e-05;-3.0101082018058705e-05;0.43196126659217404;0.36415965958154894;1.1950090310867487;0.9999872642825022;9.999911658825372;-0.4167700232199944;0.43524283266104624;0.43524639813399535;-1.9483260876013197e-08;-0.3641999920498846;0.36422541525084734;0.9999725633626638
98.528078;1.1860639424900519;-3.574919627139536e-05;-3.010192165674368e-05;0.43196164722507474;0.36415985673732854;1.19500910916428;0.9999849829644916;9.999914024976729;-0.4167700232664996;0.4352422298769416;0.43524661312355695;-1.9157955635264795e-08;-0.36419999199299663;0.36422549299828033;0.9999732158396406
98.538078;1.1860626267667815;-3.5749225134915294e-05;-3.0102769075400038e-05;0.43196202267911116;0.36416005590065587;1.1950091922426866;0.9999827327022484;9.999916216141612;-0.41677002331998275;0.43524163802742266;0.43524683984756807;-1.8833013530225762e-08;-0.36419999190780933;0.3642255655480705;0.9999738461940973
98.548078;1.1860613071142692;-3.574926514297851e-05;-3.0103623410097632e-05;0.43196239272771864;0.36416025838358596;1.195009280183651;0.9999805182708269;9.999918149366238;-0.41677002337975183;0.4352410563539687;0.43524707424750564;-1.850929514787616e-08;-0.3641999917938845;0.36422563249736867;0.9999744572339377
98.558078;1.186059986762714;-3.574931612949213e-05;-3.0104483580344102e-05;0.43196275691724895;0.3641604651401227;1.1950093736653975;0.9999783446744883;9.99991974127773;-0.41677002344531155;0.43524048381200486;0.43524731200330363;-1.8187196410488083e-08;-0.3641999916510099;0.3642256930603142;0.9999750509641849
98.568078;1.1860586673205396;-3.574937770337762e-05;-3.0105348059971985e-05;0.43196311492982087;0.364160676830216;1.1950094740395656;0.9999762171579741;9.999920916848144;-0.41677002351641457;0.4352399191948871;0.43524754873175875;-1.7866961216695547e-08;-0.36419999147894977;0.3642257461707814;0.99997562897658
98.578078;1.1860573496863347;-3.5749449290622785e-05;-3.0106214858312263e-05;0.43196346674233627;0.3641608939885778;1.1950095823548994;0.999974141082524;9.999921613269457;-0.41677002359294635;0.4352393614594961;0.43524778027077354;-1.7548885144898876e-08;-0.36419999127723685;0.36422579053887016;0.9999761930743708
98.588078;1.1860560351663894;-3.574953022759878e-05;-3.0107081709146927e-05;0.4319638124715024;0.3641611169926709;1.1950096988139716;0.9999721206697126;9.999921780532816;-0.41677002367490135;0.43523880992856784;0.43524800298821825;-1.723327554318757e-08;-0.36419999104510725;0.36422582462662034;0.9999767447746544
98.598078;1.1860547257030738;-3.574961967336822e-05;-3.0107946165564153e-05;0.4319641522686504;0.3641613457320563;1.1950098222386996;0.9999701575495775;9.999921380600943;-0.41677002376232214;0.435238264035833;0.4352482138754314;-1.692022402870252e-08;-0.36419999078171544;0.364225846534563;0.9999772845266507
98.608078;1.1860534239186873;-3.574971628251007e-05;-3.0108805728732937e-05;0.4319644862978717;0.36416157944486843;1.1950099493677617;0.9999682509533402;9.999920386063048;-0.41677002385521755;0.4352377231124222;0.43524841026502625;-1.660936267820652e-08;-0.36419999048639284;0.3642258539925902;0.9999778118508463
98.618078;1.1860521327400169;-3.574981804686605e-05;-3.010965811049459e-05;0.43196481471412934;0.3641618170884979;1.1950100750967387;0.99996639967952;9.999918779304341;-0.41677002395358353;0.435237186505749;0.43524858955995754;-1.6299937312058446e-08;-0.36419999015872856;0.36422584467408115;0.999978325973805
98.628078;1.1860508550083775;-3.57499225205078e-05;-3.011050143054428e-05;0.43196513782206497;0.3641620578273111;1.1950101937212794;0.999964603621033;9.999916547843918;-0.41677002405737473;0.4352366536248166;0.4352487495215143;-1.5991159649229256e-08;-0.3641999897986281;0.36422581674549553;0.999978826184631
98.638078;1.1860495939119187;-3.575002696023386e-05;-3.0111334203967784e-05;0.4319654561878885;0.3641623009492676;1.1950103003197436;0.9999628636337631;9.999913680609168;-0.4167700241666029;0.43523612386951555;0.43524888885701424;-1.5682444539127323e-08;-0.3641999894064478;0.3642257692026178;0.9999793120373605
98.648078;1.186048353304301;-3.575012820635341e-05;-3.01121551336415e-05;0.4319657704751648;0.36416254545843796;1.1950103916023778;0.9999611809175126;9.999910171240224;-0.41677002428173343;0.4352355966742322;0.435249007195705;-1.5373325479659143e-08;-0.3641999889830453;0.36422570164872653;0.9999797838833064
98.658078;1.1860471370866206;-3.575022276637683e-05;-3.0112962844950256e-05;0.43196608125336455;0.3641627901569175;1.1950104658905867;0.9999595567353533;9.999906018218901;-0.4167700244038132;0.4352350713596811;0.43524910440641507;-1.5063111387943465e-08;-0.3641999885296826;0.36422561387369723;0.9999802436057891
98.668078;1.186045948393189;-3.575030712421264e-05;-3.0113755739297793e-05;0.4319663888703617;0.36416303414705536;1.1950105226823247;0.9999579922630568;9.9999012183554;-0.4167700245340476;0.4352345467243395;0.4352491804048357;-1.4750576923790168e-08;-0.36419998804777737;0.36422550585010577;0.9999806947048666
98.678078;1.1860447892717678;-3.5750377876424285e-05;-3.0114532069483832e-05;0.4319666934313906;0.36416327701589907;1.195010562134729;0.9999564885526812;9.999895760762687;-0.416770024673432;0.435234021042131;0.43524923573048835;-1.4433950824913492e-08;-0.36419998753864474;0.36422537799313176;0.999981141308197
98.688078;1.1860436606913058;-3.57504317665605e-05;-3.0115290203677186e-05;0.4319669950998183;0.364163518553091;1.1950105845829444;0.9999550467859015;9.999889621658701;-0.416770024822859;0.43523349262624944;0.4352492719551157;-1.4111122837110524e-08;-0.3641999870036448;0.36422523108269156;0.9999815872677319
98.698078;1.186042562930938;-3.575046580725646e-05;-3.011602893536127e-05;0.4319672945207367;0.3641637583981693;1.195010590901029;0.9999536684880961;9.999882760870166;-0.4167700249833639;0.43523296024316527;0.4352492914233189;-1.3779956777246072e-08;-0.36419998644460017;0.3642250659365194;0.9999820362628022
98.708078;1.1860414962855599;-3.575047742471267e-05;-3.0116747642101445e-05;0.43196759286910774;0.3641639958575152;1.1950105833613984;0.9999523548474207;9.999875124490163;-0.4167700251560557;0.43523242297389114;0.4352492965834915;-1.343858696214706e-08;-0.3641999858638487;0.36422488333046077;0.9999824920498988
98.718078;1.1860404615071585;-3.575046453452672e-05;-3.0117446141157437e-05;0.4319678914729299;0.36416422993097775;1.1950105658590566;0.9999511050772074;9.999866652244027;-0.4167700253417345;0.4352318799491472;0.43524928942992763;-1.3085330863768615e-08;-0.3641999852638856;0.3642246840856;0.9999829584992895
98.728078;1.1860394599464865;-3.575042545394188e-05;-3.0118124347780992e-05;0.43196819149930266;0.3641644594843313;1.1950105434628804;0.9999499152870241;9.999857285614535;-0.4167700255406646;0.4352313303773803;0.43524927121601065;-1.271837139445882e-08;-0.36419998464705516;0.36422446906040806;0.9999834395009791
98.738078;1.186038493316922;-3.5750358829659286e-05;-3.0118782013870067e-05;0.4319684940382341;0.364164683413861;1.1950105214409914;0.9999487788626512;9.999846975621258;-0.41677002575277916;0.43523077369864965;0.43524924234160967;-1.233582007155955e-08;-0.36419998401557074;0.3642242391460043;0.9999839381510469
98.748078;1.1860375630709339;-3.5750263787638375e-05;-3.0119418691592953e-05;0.43196880032008284;0.36416490072893587;1.195010504512573;0.9999476874673106;9.99983568670385;-0.4167700259778799;0.43523020971407156;0.43524920260098326;-1.1936095339761557e-08;-0.3641999833717901;0.3642239953724963;0.9999844560753504
98.758078;1.1860366700058205;-3.5750140058407575e-05;-3.012003392087836e-05;0.4319691117185849;0.3641651106866678;1.1950104970871664;0.9999466319660205;9.999823395702125;-0.41677002621553316;0.4352296388942882;0.4352491517414102;-1.1518184778427856e-08;-0.36419998271845794;0.36422373900014404;0.999984994036204
98.768078;1.1860358140658274;-3.574998787741786e-05;-3.0120627523358634e-05;0.4319694296684713;0.36416531306655964;1.1950105033284852;0.9999456036424919;9.99981009018409;-0.41677002646497635;0.4352290627240682;0.43524908978914445;-1.1081694044122447e-08;-0.3641999820587812;0.3642234714316878;0.9999855526398275
98.778078;1.1860349940881583;-3.574980775710746e-05;-3.012119976498838e-05;0.4319697557320621;0.3641655083648307;1.1950105263656126;0.9999445956113693;9.9997957683251;-0.4167700267252396;0.4352284835100756;0.43524901681502925;-1.0626691085309412e-08;-0.36419998139637655;0.3642231940911529;0.9999861320430973
98.788078;1.186034207893879;-3.574960034633659e-05;-3.0121751231329895e-05;0.43197009156862154;0.3641656977754402;1.1950105681248058;0.9999436033981316;9.99978043920314;-0.41677002699533944;0.43522790374033027;0.4352489325140463;-1.015334804176049e-08;-0.36419998073499554;0.3642229083716942;0.9999867316048752
98.798078;1.1860334528895475;-3.574936651320917e-05;-3.0122282601231618e-05;0.4319704385510623;0.36416588299831393;1.195010630381961;0.9999426239734076;9.999764119098305;-0.41677002727435164;0.4352273255768832;0.4352488361052659;-9.66156149828989e-09;-0.3641999800781354;0.36422261554711877;0.9999873502076915
98.808078;1.1860327268659143;-3.5749107402788804e-05;-3.012279463162896e-05;0.43197079739018107;0.3641660658486658;1.1950107157720393;0.9999416543359413;9.99974682627881;-0.416770027561374;0.4352267505351985;0.43524872648082297;-9.150861249981322e-09;-0.3641999794288683;0.3642223167519798;0.9999879867675863
98.818078;1.1860320284741988;-3.574882427046955e-05;-3.0123288262855578e-05;0.4319711681012369;0.36416624796521674;1.1950108281266947;0.9999406910129379;9.999728582098765;-0.41677002785545814;0.43522617945388176;0.4352486024244563;-8.620671361837918e-09;-0.3641999787898303;0.3642220129266203;0.9999886404614967
98.828078;1.186031356992095;-3.574851827695387e-05;-3.01237646033823e-05;0.4319715501805946;0.3641664308164052;1.1950109720510724;0.9999397303048678;9.999709414849221;-0.4167700281554908;0.4352256129678047;0.43524846279731516;-8.070623109295218e-09;-0.3641999781631937;0.3642217045219547;0.9999893103990611
98.838078;1.1860307118976008;-3.574819036884916e-05;-3.0124224776448483e-05;0.4319719428034189;0.3641666157652742;1.1950111517830933;0.9999387689165622;9.999689361376328;-0.4167700284600553;0.43522505200049355;0.435248306332758;-7.500580147352463e-09;-0.3641999775507563;0.364221391413797;0.9999899951321841
98.848078;1.186030092780158;-3.574784124032973e-05;-3.0124669773220313e-05;0.4319723448752089;0.3641668042142451;1.195011370816706;0.9999378045385394;9.999668469892363;-0.41677002876740654;0.4352244977020353;0.4352481310833319;-6.910362162819039e-09;-0.36419997695409345;0.3642210733903469;0.9999906927486228
98.858078;1.1860294989731526;-3.574747140053101e-05;-3.0125100515659212e-05;0.43197275497516224;0.3641669977864328;1.1950116328416838;0.999936835736961;9.999646800804983;-0.41677002907569544;0.4352239509926629;0.4352479341208202;-6.299615358440398e-09;-0.3641999763744705;0.364220750656037;0.9999914012658336
98.868078;1.1860289286740078;-3.5747081338827406e-05;-3.0125517997900074e-05;0.43197317142822794;0.3641671983050824;1.1950119426014665;0.9999358616916474;9.999624419795534;-0.41677002938330776;0.43522341231824696;0.4352477118517221;-5.668014366771087e-09;-0.36419997581267505;0.3642204238668984;0.9999921186970265
98.878078;1.1860283787237644;-3.5746671756409484e-05;-3.0125923330357285e-05;0.43197359246421196;0.364167407670938;1.1950123060913145;0.9999348820603279;9.999601391359462;-0.4167700296889596;0.4352228817816408;0.4352474607387143;-5.0153722515121334e-09;-0.3641999752690631;0.3642200938872762;0.9999928428035946
98.888078;1.18602784553339;-3.574624376886707e-05;-3.0126317725036377e-05;0.43197401624144544;0.36416762778858464;1.195012730131047;0.9999338967498931;9.999577781046336;-0.4167700299915963;0.4352223592914227;0.435247177860279;-4.341534730181798e-09;-0.3641999747435768;0.364219761411503;0.9999935710617164
98.898078;1.1860273261371324;-3.5745798928357835e-05;-3.012670228652291e-05;0.4319744406981578;0.36416786049158095;1.1950132216099114;0.9999329065585265;9.999553660827065;-0.4167700302904182;0.4352218446838891;0.4352468610091465;-3.6462760912271254e-09;-0.36419997423554773;0.36421942660582557;0.9999943013235979
98.908078;1.1860268188210308;-3.5745339126620514e-05;-3.012707778327817e-05;0.43197486356048953;0.36416810741263955;1.195013787373083;0.9999319144364436;9.999529110340292;-0.41677003058492174;0.43522133799296986;0.43524650854328445;-2.929284105545751e-09;-0.36419997374356583;0.3642190890242274;0.9999950324343994
98.918078;1.1860263230726997;-3.574486665057369e-05;-3.0127444756478775e-05;0.43197528272009833;0.36416836998462593;1.195014434664581;0.9999309253672463;9.99950421283712;-0.41677003087473985;0.4352208396365586;0.43524611926539136;-2.190288665786357e-09;-0.3641999732656889;0.3642187477570785;0.9999957636823152
98.928078;1.1860258384841253;-3.574438429114617e-05;-3.012780373993538e-05;0.4319756965335113;0.36416864969273194;1.1950151709497716;0.9999299447825748;9.999479046928275;-0.41677003115952505;0.43522035042526525;0.4352456924820125;-1.429218907279686e-09;-0.3641999727999137;0.3642184017271396;0.9999964935447393
98.938078;1.1860253633628364;-3.5743895190997034e-05;-3.0128155390327806e-05;0.4319761037493651;0.36416894819339213;1.1950160026867263;0.9999289772624714;9.999453679206411;-0.41677003143897445;0.4352198715643149;0.4352452281797175;-6.462833278637971e-10;-0.3641999723445884;0.3642180500995451;0.9999972191606511
98.948078;1.1860248940925628;-3.574340263243295e-05;-3.0128500528084878e-05;0.4319765034554405;0.3641692669957341;1.195016934254459;0.9999280264929611;9.9994281683818;-0.41677003171266613;0.4352194043055941;0.43524472703629064;1.5790805800345646e-10;-0.36419997189852354;0.3642176926318484;0.9999979372161455
98.958078;1.1860244257072907;-3.574290999209253e-05;-3.0128839885882048e-05;0.431976895142773;0.3641696070875428;1.1950179684017423;0.999927096254377;9.999402579211576;-0.4167700319797562;0.4352189491819364;0.4352441902681409;9.822761834989963e-10;-0.36419997146082683;0.36421732973450105;0.9999986453198254
98.968078;1.186023953370032;-3.5742420652550015e-05;-3.0129173825134346e-05;0.43197727843185607;0.36416996901630516;1.195019107450686;0.9999261912538758;9.999376987692864;-0.41677003223895054;0.4352185056730636;0.4352436195486686;1.8254267667902372e-09;-0.3641999710307507;0.36421696223583905;0.9999993427083824
98.978078;1.1860234735682573;-3.574193783969992e-05;-3.012950256808613e-05;0.4319776524963745;0.3641703532529851;1.1950203537779942;0.9999253167996828;9.999351472449147;-0.416770032488709;0.4352180726171599;0.4352430170078351;2.685805995491158e-09;-0.3641999706076748;0.3642165911963342;1.000000030211614
98.988078;1.1860229840540666;-3.57414645561079e-05;-3.0129826774087793e-05;0.43197801568143745;0.36417076047186436;1.1950217094095206;0.999924478063449;9.999326105139122;-0.41677003272741303;0.43521764866820134;0.4352423851898794;3.561678844918123e-09;-0.3641999701909664;0.3642162179377497;1.0000007096066625
98.998078;1.1860224825311754;-3.57410035513334e-05;-3.0130147793451073e-05;0.43197836550590907;0.36417119180843305;1.1950231752059912;0.9999236799010132;9.99930095157555;-0.4167700329535339;0.4352172324093213;0.4352417268234708;4.451127778659855e-09;-0.36419996977974456;0.3642158439131372;1.000001382541721
99.008078;1.186021965757725;-3.5740557258963624e-05;-3.0130467294727454e-05;0.4319786991060877;0.36417164896240967;1.1950247503198532;0.999922926812771;9.999276082313365;-0.41677003316582734;0.4352168223137299;0.43524104448857703;5.352222689701072e-09;-0.3641999693729409;0.3642154702060223;1.000002049610955
99.018078;1.1860214306415495;-3.574012769111844e-05;-3.013078676559625e-05;0.43197901402397837;0.36417213389388625;1.195026432461854;0.9999222226283996;9.999251572472799;-0.4167700333634505;0.43521641677054945;0.43524034059642575;6.2632381480200756e-09;-0.3641999689696597;0.3642150971339952;1.000002710364308
99.028078;1.1860208760992474;-3.5739716301351713e-05;-3.013110736553245e-05;0.4319793086625781;0.3641726483894981;1.1950282187165067;0.999921570573805;9.99922748596767;-0.4167700335459545;0.4352160144189146;0.43523961762404834;7.18274814874788e-09;-0.36419996856945236;0.36421472440692293;1.0000033641644628
99.038078;1.186020303419152;-3.5739324045770365e-05;-3.013142980547083e-05;0.43197958196338837;0.3641731939199857;1.1950301061754773;0.9999209740457408;9.999203869780994;-0.4167700337131282;0.43521561457980495;0.4352388780158033;8.109526107357532e-09;-0.364199968172224;0.36421435164447963;1.0000040108792614
99.048078;1.1860197144884792;-3.573895163680704e-05;-3.0131754133508536e-05;0.4319798328592025;0.3641737718145214;1.1950320919409032;0.9999204368274379;9.999180767888511;-0.4167700338647811;0.4352152171955578;0.43523812369351333;9.042405628292296e-09;-0.36419996777787017;0.36421397876817946;1.0000046510032752
99.058078;1.1860191098473134;-3.573859967389015e-05;-3.0132079742258433e-05;0.4319800600708091;0.3641743833936238;1.195034172560412;0.9999199623936039;9.999158237105451;-0.4167700340006321;0.4352148222621009;0.4352373556707551;9.98032069857976e-09;-0.364199967386008;0.36421360599152836;1.0000052854659203
