time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.068078;1.1860184891428585;-3.5738268730671155e-05;-3.0132405485004916e-05;0.431980262326496;0.3641750297859194;1.1950363433120184;0.9999195536961155;9.999136347201237;-0.41677003412033314;0.4352144291720236;0.4352365740988963;1.092228768387824e-08;-0.3641999669959476;0.36421323352742657;1.0000059159201227
99.078078;1.1860178529879535;-3.573795959980345e-05;-3.01327298682965e-05;0.43198043877175624;0.36417571164487395;1.1950385977908446;0.9999192131911165;9.999115166357036;-0.4167700342235865;0.4352140364082388;0.4352357787082563;1.1867078327119328e-08;-0.3641999666067626;0.3642128613049669;1.0000065454281626
99.088078;1.1860172033478185;-3.573767348569583e-05;-3.0133051534942147e-05;0.431980588995738;0.3641764290743293;1.1950409282610075;0.9999189423346876;9.999094749125137;-0.4167700343103454;0.43521364185376404;0.4352349693472074;1.2812967786382096e-08;-0.36419996621750816;0.36421248891888336;1.000007177729704
99.098078;1.1860165426310516;-3.57374118645275e-05;-3.0133369700891e-05;0.43198071256090437;0.36417718172767427;1.1950433272006853;0.9999187415006999;9.999075130454697;-0.41677003438101795;0.43521324336884504;0.43523414634767293;1.3757870205415144e-08;-0.36419996582759945;0.3642121159055805;1.0000078155350784
99.108078;1.186015873408064;-3.573717615464267e-05;-3.0133684137566765e-05;0.4319808085827336;0.3641779690531558;1.1950457891825197;0.9999186108344585;9.999056320256756;-0.41677003443641786;0.4352128391288709;0.4352333106453068;1.4699610682737345e-08;-0.3641999654369628;0.36421174199876294;1.0000084604583401
99.118078;1.1860151986788339;-3.573696764962866e-05;-3.0133994857725586e-05;0.43198087579467387;0.36417879056917746;1.1950483112066772;0.9999185510730899;9.999038307890523;-0.41677003447735644;0.43521242783816305;0.4352324637861381;1.5636048286245034e-08;-0.3641999650458689;0.3642113669344423;1.000009114326424
99.128078;1.1860145216361435;-3.57367876789443e-05;-3.0134301824245047e-05;0.43198091308184877;0.3641796457613709;1.1950508911451168;0.9999185635025026;9.99902107781034;-0.4167700345042582;0.43521200896476825;0.4352316079921268;1.6565023190155906e-08;-0.3641999646547189;0.3642109902347657;1.0000097800580279
99.138078;1.1860138449836701;-3.573663754660447e-05;-3.0134604874807837e-05;0.4319809200783157;0.364180533735169;1.1950535258646762;0.9999186495085922;9.999004623156774;-0.41677003451716665;0.43521158268375393;0.43523074603416007;1.7484283316142025e-08;-0.36419996426373985;0.3642106115555603;1.0000104618753538
99.148078;1.1860131703260444;-3.573651822351853e-05;-3.013490380455468e-05;0.4319808972996328;0.3641814531859669;1.1950562105511933;0.9999188103779306;9.998988951237358;-0.4167700345159053;0.43521114953079104;0.43522988082125297;1.8391538266138598e-08;-0.36419996387270503;0.36421023112232964;1.000011164869239
99.158078;1.1860124980654827;-3.5736430083998984e-05;-3.0135198360169597e-05;0.43198084575132534;0.3641824027293286;1.195058939209974;0.9999190473381876;9.998974076514266;-0.4167700345000865;0.4352107100985766;0.4352290152050158;1.928457265207226e-08;-0.36419996348101646;0.3642098497290428;1.0000118939165963
99.168078;1.1860118275930842;-3.57363729180495e-05;-3.0135488108653944e-05;0.4319807665608312;0.36418338131498434;1.195061705208911;0.9999193620262697;9.998960004501047;-0.41677003446920474;0.43521026482636715;0.43522815195874853;2.0161272740682824e-08;-0.36419996308790614;0.3642094686441191;1.0000126524581017
99.178078;1.1860111568788942;-3.573634616666091e-05;-3.013577231482534e-05;0.43198066088468073;0.36418438844353884;1.195064501556377;0.999919757069449;9.99894672295973;-0.41677003442298816;0.4352098138419968;0.4352272935474739;2.1019651157780622e-08;-0.36419996269239774;0.3642090896374607;1.0000134418783777
99.188078;1.1860104819339987;-3.573634895057494e-05;-3.0136049983371867e-05;0.43198052999648223;0.36418542391988884;1.1950673213368044;0.9999202356782529;9.998934205690377;-0.41677003436154125;0.4352093570001743;0.43522644192658383;2.185792328470005e-08;-0.3641999622933529;0.3642087148836382;1.0000142618406291
99.198078;1.1860097973299537;-3.573637987862733e-05;-3.013632011569006e-05;0.4319803754996554;0.3641864873857733;1.1950701581536207;0.9999208007982212;9.998922422103513;-0.4167700342850689;0.4352088941968802;0.4352255986168712;2.2674434132158998e-08;-0.3641999618898513;0.36420834669079283;1.0000151109599311
99.208078;1.1860090972743051;-3.5736437156138584e-05;-3.0136581919214246e-05;0.4319801993158253;0.36418757820376213;1.195073006367548;0.9999214551070149;9.998911348088528;-0.4167700341936124;0.43520842558606737;0.43522476478797345;2.3467556238223202e-08;-0.3641999614814357;0.3642079871982882;1.0000159874664916
99.218078;1.1860083761555766;-3.573651897515872e-05;-3.013683482107763e-05;0.43198000343123166;0.3641886955293793;1.1950758611030547;0.9999222011417728;9.998900972147243;-0.41677003408696345;0.4352079513948448;0.43522394128701897;2.4235800122298477e-08;-0.3641999610679914;0.3642076380648059;1.0000168897797252
99.228078;1.186007628363294;-3.573662370367875e-05;-3.0137078456673842e-05;0.4319797898333338;0.3641898380837484;1.1950787178082976;0.9999230407719797;9.998891291830912;-0.41677003396470175;0.4352074716771593;0.4352231288875048;2.4977945550518982e-08;-0.36419996064962795;0.36420730023263787;1.000017816717762
99.238078;1.186006847748106;-3.5736749743367147e-05;-3.013731271560112e-05;0.4319795607219711;0.3641910039844617;1.195081571611446;0.9999239749932503;9.998882305071579;-0.41677003382637684;0.4352069862866892;0.4352223284344931;2.56930720672338e-08;-0.3641999602266781;0.3642069738936546;1.0000187678168972
99.248078;1.186006027450904;-3.5736895345103266e-05;-3.013753780831402e-05;0.4319793187484856;0.3641921910170097;1.195084417416528;0.999925004533879;9.998874005305465;-0.41677003367162313;0.4352064950534706;0.43522154054065326;2.638060890263284e-08;-0.3641999597997054;0.3642066584344465;1.000019743710137
99.258078;1.1860051603873594;-3.5737058685601816e-05;-3.0137754242835837e-05;0.431979066869155;0.36419339695903247;1.195087251092267;0.9999261300032477;9.998866385061765;-0.41677003350013253;0.43520599808718474;0.4352207652222285;2.704043141103208e-08;-0.3641999593694755;0.36420635243245064;1.0000207458132542
99.268078;1.18600423978155;-3.573723809837334e-05;-3.0137962561237042e-05;0.43197880790368903;0.3641946196449861;1.1950900704010157;0.9999273512978363;9.998859440777524;-0.4167700333116697;0.43520549600519676;0.4352200017431738;2.7672937429266344e-08;-0.36419995893672724;0.36420605415785257;1.0000217754538003
99.278078;1.1860032596531342;-3.573743217383258e-05;-3.0138163016115308e-05;0.4319785443234396;0.3641958569007928;1.1950928743330564;0.9999286675368685;9.998853169452767;-0.4167700331060732;0.43520498997763357;0.43521924869553874;2.8279107788192277e-08;-0.36419995850174214;0.3642057621728797;1.0000228328179526
99.288078;1.1860022156374301;-3.5737639709520335e-05;-3.0138355539675837e-05;0.431978278241852;0.3641971065502604;1.1950956616191102;0.9999300771493577;9.99884756458292;-0.41677003288323566;0.43520448152669367;0.4352185041286757;2.8860539428074482e-08;-0.36419995806406;0.364205475333293;1.000023916312848
99.298078;1.1860011052533477;-3.573785954492589e-05;-3.013853984275318e-05;0.431978011557478;0.3641983665192415;1.1950984298443423;0.999931576997825;9.998842618313548;-0.41677003264326645;0.43520397203981115;0.4352177655316307;2.9419302177357123e-08;-0.36419995762249635;0.3642051924381506;1.0000250228699488
99.308078;1.185999926752824;-3.573809023313261e-05;-3.013871525792441e-05;0.4319777463394333;0.3641996349355181;1.195101175336237;0.9999331616342222;9.998838318489097;-0.41677003238668336;0.4352034622227009;0.43521703002377676;2.995762436298037e-08;-0.3641999571753459;0.36420491206584493;1.0000261485634858
99.318078;1.1859986779766993;-3.573832975845294e-05;-3.013888054428389e-05;0.4319774850672602;0.3642009101673439;1.1951038932585116;0.9999348242652308;9.998834639217966;-0.4167700321143198;0.4352029519740328;0.43521629475934037;3.0477471625239e-08;-0.3641999567206259;0.3642046328740528;1.0000272890202786
99.328078;1.1859973564945558;-3.573857560882344e-05;-3.0139034110775552e-05;0.4319772304871785;0.36420219069020904;1.1951065778342476;0.9999365585513662;9.998831541316887;-0.4167700318270406;0.4352024409382373;0.4352155572434223;3.098013811810284e-08;-0.3641999562561984;0.3642043541981557;1.0000284395598327
99.338078;1.185995960172627;-3.5738825095175616e-05;-3.013917452374517e-05;0.43197698532595397;0.3642034747847305;1.1951092232997376;0.9999383590928126;9.998828980014107;-0.4167700315254821;0.4352019292389339;0.43521481567019066;3.1466284556970594e-08;-0.36419995577983644;0.3642040762024927;1.0000295951357763
99.348078;1.185994487401873;-3.573907558417269e-05;-3.013930080909112e-05;0.4319767519381872;0.36420476031378296;1.19511182529295;0.99994022029966;9.998826905944354;-0.416770031209982;0.43520141762617676;0.435214069113655;3.193642596102952e-08;-0.3641999552894454;0.36420379945696685;1.0000307508774042
99.358078;1.1859929372957911;-3.573932457375665e-05;-3.0139412494531805e-05;0.4319765319301639;0.3642060447274928;1.1951143813082374;0.9999421354728462;9.998825266279587;-0.4167700308809399;0.4352009070385386;0.43521331725975765;3.2391288762984225e-08;-0.36419995478333844;0.36420352462523936;1.0000319031696947
99.368078;1.1859913103248172;-3.5739569682933915e-05;-3.013950959430477e-05;0.43197632627194904;0.36420732520777294;1.195116890095594;0.9999440972447106;9.99882401118167;-0.41677003053945183;0.43520039833900637;0.43521255993391145;3.28318224810607e-08;-0.36419995426039387;0.36420325249239244;1.0000330498328587
99.378078;1.1859896086991175;-3.573980849713475e-05;-3.013959248063606e-05;0.4319761359694127;0.3642085987139235;1.1951193508542974;0.9999460984519223;9.998823097499935;-0.41677003018755865;0.43519989246157814;0.43521179681400535;3.325901450279672e-08;-0.36419995372019187;0.3642029841414928;1.0000341893145872
99.388078;1.1859878354009394;-3.574003845001293e-05;-3.0139661726837392e-05;0.43197596243660136;0.36420986196701394;1.195121762669797;0.999948132594693;9.998822490468458;-0.41677002982788325;0.4351993904669171;0.43521102748409374;3.367356584626537e-08;-0.3641999531631344;0.36420272093719414;1.000035320310657
99.398078;1.1859859925019298;-3.574025706503008e-05;-3.013971800801423e-05;0.431975807336338;0.3642111116978527;1.1951241244621347;0.9999501935382555;9.998822164000126;-0.41677002946317193;0.43519889347542084;0.43521025175255473;3.407571482538218e-08;-0.3641999525903998;0.3642024641822519;1.000036442117474
99.408078;1.185984080151569;-3.574046228888384e-05;-3.0139761830392357e-05;0.4319756724337874;0.3642123449472785;1.195126434791829;0.9999522740836138;9.998822094406568;-0.41677002909604477;0.4351984027770258;0.4352094698448609;3.446559499337202e-08;-0.3641999520037598;0.36420221492480925;1.0000375548289593
99.418078;1.1859820971243074;-3.5740652601835825e-05;-3.013979327506596e-05;0.4319755594041694;0.36421355895402596;1.1951286907910097;0.9999543648108674;9.998822250223904;-0.4167700287288364;0.43519791986150386;0.4352086821334235;3.484375100829647e-08;-0.3641999514053408;0.3642019740167567;1.0000386589848755
99.428078;1.1859800426235072;-3.574082715717057e-05;-3.0139812116807156e-05;0.43197546946367377;0.3642147509114213;1.195130887673678;0.9999564549898827;9.998822587623382;-0.41677002836349786;0.4351974461157997;0.43520788855554926;3.521118403572968e-08;-0.3641999507972916;0.36420174221532603;1.000039754978862
99.438078;1.185977917693076;-3.574098587187536e-05;-3.0139818087261675e-05;0.4319754031508597;0.3642159181308084;1.1951330201556551;0.999958534540009;9.998823057674963;-0.41677002800157714;0.43519698255137174;0.4352070883577305;3.556900719545176e-08;-0.36419995018141565;0.3642015204323778;1.0000408427856382
99.448078;1.1859757255973844;-3.57411290723258e-05;-3.013981096204476e-05;0.43197536027728056;0.3642170583614738;1.1951350837807628;0.9999605944652675;9.998823615962639;-0.416770027644228;0.4351965297690709;0.43520628058320404;3.5918171871881065e-08;-0.36419994955907264;0.3642013098714799;1.0000419223465125
99.458078;1.185973471037671;-3.574125699400038e-05;-3.013979051249312e-05;0.43197533991990716;0.3642181698381942;1.1951370742988667;0.9999626257053391;9.99882422233311;-0.41677002729219187;0.43519608800754306;0.435205464722948;3.625955556998934e-08;-0.36419994893140745;0.36420111173808173;1.0000429939990974
99.468078;1.1859711576499832;-3.574136963139884e-05;-3.0139756466309434e-05;0.4319753405267231;0.3642192512133132;1.195138986569723;0.9999646186504896;9.99882483962218;-0.4167700269458927;0.4351956573292284;0.4352046407256909;3.659415582860683e-08;-0.36419994829952534;0.3642009268529224;1.0000440580492704
99.478078;1.1859687861020611;-3.5741466891098844e-05;-3.0139708512226916e-05;0.43197536010840615;0.36422030143935274;1.1951408142736653;0.9999665636852428;9.998825441158434;-0.4167700266057804;0.4351952378531843;0.43520380856231083;3.6922979757307226e-08;-0.3641999476645789;0.36420075559674364;1.0000451141180478
99.488078;1.1859663554606055;-3.574154881938612e-05;-3.0139646350629395e-05;0.4319753963720875;0.36422131953301173;1.1951425498952055;0.9999684519100408;9.998826014249529;-0.41677002627253246;0.4351948297238822;0.4352029681020278;3.7246831095868617e-08;-0.3641999470279599;0.3642005981444439;1.0000461611659937
99.498078;1.185963865581341;-3.574161569061705e-05;-3.0139569834115634e-05;0.4319754467435626;0.36422230440992115;1.195144184641654;0.99997027590052;9.998826550381592;-0.4167700259468155;0.43519443288914406;0.43520211934943853;3.756628655474222e-08;-0.36419994639126635;0.3642004547215026;1.000047197203495
99.508078;1.1859613179646564;-3.574166782644244e-05;-3.013947918476173e-05;0.43197550842721655;0.3642232549275232;1.1951457081012338;0.9999720297249454;9.998827037079694;-0.4167700256290578;0.4351940470759106;0.4352012624909046;3.7881778997884145e-08;-0.36419994575587183;0.36420032572583577;1.0000482185621782
99.518078;1.185958716253097;-3.5741705349049414e-05;-3.0139375068160453e-05;0.43197557875256704;0.3642241700370795;1.1951471079055727;0.9999737082842693;9.998827461497452;-0.4167700253196618;0.4351936720789977;0.43520039777369346;3.81937616356683e-08;-0.3641999451226185;0.3642002116224091;1.0000492204797564
99.528078;1.1859560669877645;-3.5741728141807986e-05;-3.0139258296143613e-05;0.4319756557636033;0.3642250488165755;1.195148370461021;0.9999753076301667;9.998827814029516;-0.416770025019414;0.4351933079986843;0.4351995256601813;3.850294225242978e-08;-0.3641999444920303;0.3642001126710266;1.000050198739859
99.538078;1.1859533791943417;-3.5741735945432087e-05;-3.01391294398336e-05;0.43197573847110354;0.36422589037861447;1.1951494825715747;0.9999768259720038;9.998828083106696;-0.4167700247296485;0.4351929552106031;0.43519864713953177;3.881035108341589e-08;-0.364199943864815;0.3642000287666169;1.0000511504485348
99.548078;1.1859506625433458;-3.574172836563959e-05;-3.0138988763632516e-05;0.43197582634615134;0.3642266938928482;1.195150432559172;0.9999782633197122;9.998828249538159;-0.4167700244520354;0.43519261440293405;0.43519776373323527;3.911712695039301e-08;-0.3641999432420308;0.36419995963934915;1.0000520735970269
99.558078;1.1859479257797825;-3.5741704780434095e-05;-3.013883637144006e-05;0.43197591864813156;0.364227458822211;1.1951512103334911;0.9999796200358769;9.998828286921952;-0.4167700241882535;0.4351922867774418;0.43519687709952876;3.942424259089091e-08;-0.3641999426247328;0.3641999052520142;1.0000529665510474
99.568078;1.1859451768093248;-3.574166423356643e-05;-3.0138672299406957e-05;0.43197601439977557;0.3642281852579071;1.1951518072154617;0.9999808964207275;9.998828164255691;-0.41677002393979823;0.4351919738896331;0.4351959886153431;3.9732291519370346e-08;-0.36419994201367645;0.36419986578505964;1.0000538282114377
99.578078;1.1859424235336298;-3.5741605360689245e-05;-3.0138496494195724e-05;0.431976112685938;0.36422887407134724;1.1951522161511199;0.9999820935117899;9.998827849437385;-0.41677002370791866;0.4351916770113953;0.4351950992104916;4.004136137086208e-08;-0.3641999414094108;0.3641998411310955;1.0000546582517105
99.588078;1.185939673845639;-3.574152653225554e-05;-3.013830876963501e-05;0.43197621265115804;0.36422952661516006;1.1951524315824764;0.9999832135829937;9.998827309437866;-0.41677002349373155;0.43519139671936846;0.43519420925530716;4.035122618829155e-08;-0.3641999408124833;0.36419983065675693;1.0000554566790025
99.598078;1.1859369355013492;-3.574142630185431e-05;-3.013810886621266e-05;0.4319763135679122;0.3642301442230213;1.1951524487601115;0.9999842596591215;9.998826504657734;-0.41677002329840546;0.4351911330500309;0.43519331836807473;4.066182320454494e-08;-0.36419994022349267;0.36419983340393697;1.0000562227588403
99.608078;1.1859342168911715;-3.5741303718177184e-05;-3.0137896563202382e-05;0.4319764152119097;0.36423072798484446;1.1951522634974427;0.9999852346168749;9.998825388448665;-0.4167700231231174;0.43519088572707404;0.4351924253966836;4.0973571549720147e-08;-0.36419993964294556;0.3641998482694312;1.0000569540921613
99.618078;1.1859315274892848;-3.574115815700205e-05;-3.013767172092819e-05;0.43197651785416596;0.36423127870349525;1.1951518727021955;0.9999861410670444;9.998823914354519;-0.4167700229688951;0.43519065427573894;0.4351915288575382;4.128729926637241e-08;-0.3641999390711505;0.3641998741621152;1.00005764698555
99.628078;1.1859288771569225;-3.574098904068125e-05;-3.0137434330108896e-05;0.4319766217564056;0.3642317968079239;1.1951512751823898;0.9999869817917799;9.99882204132021;-0.416770022836575;0.43519043828319925;0.4351906276153476;4.160390702806458e-08;-0.36419993850845234;0.36419991013846587;1.0000582980633468
99.638078;1.185926275201642;-3.574079567508544e-05;-3.0137184668981438e-05;0.43197672692494493;0.3642322823325175;1.1951504718008847;0.999987759484197;9.998819736215754;-0.416770022726785;0.43519023753974484;0.4351897211685114;4.1924048855849965e-08;-0.3641999379555718;0.364199955307102;1.0000589056100881
99.648078;1.1859237298668188;-3.574057708052772e-05;-3.0136923489551473e-05;0.4319768332285849;0.3642327350550382;1.1951494644560212;0.9999884768539681;9.998816976305074;-0.4167700226398704;0.4351900518512873;0.4351888094028291;4.224804863261583e-08;-0.36419993741357604;0.36420000866882485;1.0000594696812652
99.658078;1.1859212482656285;-3.574033208902231e-05;-3.013665206144835e-05;0.43197694057321734;0.364233154845582;1.1951482550284187;0.9999891378642732;9.998813746130187;-0.41677002257587326;0.43518988097382416;0.4351878922441363;4.257596495384307e-08;-0.3641999368836256;0.36420006915531944;1.0000599916968367
99.668078;1.1859188366166722;-3.5740059774950865e-05;-3.01363720189424e-05;0.43197704910286117;0.36423354209176545;1.1951468457927452;0.9999897481707442;9.998810031026611;-0.41677002253460127;0.4351897247261068;0.4351869694929116;4.290767929741458e-08;-0.36419993636691594;0.36420013586039307;1.000060474550529
99.678078;1.1859165004642098;-3.573975966557002e-05;-3.013608528657396e-05;0.4319771591678738;0.36423389780997767;1.1951452408261491;0.9999903141184245;9.998805819599509;-0.41677002251573103;0.43518958290539506;0.4351860408111449;4.3243057896121564e-08;-0.36419993586477434;0.3642002083002146;1.0000609230288213
99.688078;1.1859142444333912;-3.57394316247227e-05;-3.0135794144989588e-05;0.43197727118831447;0.36423422339872297;1.1951434464345014;0.999990841941334;9.998801114989257;-0.41677002251899375;0.43518945517167024;0.4351851057043546;4.3582022452929984e-08;-0.36419993537872863;0.36420028663562826;1.0000613435581713
99.698078;1.1859120718665475;-3.573907579739459e-05;-3.0135501064018915e-05;0.43197738585117523;0.3642345204063539;1.1951414703845589;0.999991337954691;9.998795945198253;-0.41677002254432555;0.4351893411453821;0.4351841636962407;4.392438312918406e-08;-0.3641999349103996;0.3642003718559613;1.0000617430752006
99.708078;1.185909985615948;-3.573869260615738e-05;-3.0135208401716256e-05;0.4319775042915198;0.3642347904844094;1.1951393221262585;0.9999918088023955;9.998790367332543;-0.4167700225917932;0.43518924056529656;0.4351832149369551;4.426975219587974e-08;-0.36419993446117177;0.36420046563793884;1.0000621280441484
99.718078;1.1859079898595883;-3.573828263335986e-05;-3.0134918353662433e-05;0.4319776279099967;0.36423503535748736;1.1951370140859243;0.9999922610871784;9.99878446050143;-0.4167700226615084;0.43518915343348014;0.43518226066326354;4.461772304944724e-08;-0.36419993403199047;0.36420056986776966;1.0000625043476303
99.728078;1.185906090869341;-3.573784662123478e-05;-3.0134633019193073e-05;0.4319777581164022;0.3642352567080287;1.1951345613616617;0.9999927004090927;9.998778308228024;-0.41677002275369807;0.4351890800774073;0.4351813029906271;4.496803350034868e-08;-0.3641999336233406;0.3642006863793532;1.0000628773112368
99.738078;1.1859042956400667;-3.573738570607424e-05;-3.0134354330562588e-05;0.4319778961755789;0.36423545610005154;1.1951319797567233;0.9999931300801449;9.998771985707583;-0.41677002286870696;0.4351890209902984;0.4351803443630312;4.532053825170001e-08;-0.3641999332352144;0.36420081693434164;1.0000632512676024
99.748078;1.1859026098409298;-3.573690150549959e-05;-3.0134083931721355e-05;0.4319780430226897;0.3642356351262742;1.1951292846454438;0.9999935507522121;9.998765559049245;-0.4167700230068833;0.43518897656642574;0.43517938707078346;4.567506357090889e-08;-0.36419993286726987;0.364200962941646;1.000063629110349
99.758078;1.1859010371183452;-3.573639591575005e-05;-3.0133823260337534e-05;0.431978199002217;0.36423579568859754;1.1951264909333614;0.9999939615728005;9.998759087453063;-0.4167700231684632;0.43518894697311933;0.4351784331059477;4.603115862193261e-08;-0.3641999325190937;0.36420112497111395;1.000064011739239
99.768078;1.1858995800584895;-3.57358709186081e-05;-3.0133573876390498e-05;0.43197836379699683;0.36423593997865905;1.1951236130059224;0.9999943613235979;9.998752625841831;-0.4167700233534417;0.4351889322357364;0.43517748439927384;4.638794786050722e-08;-0.3641999321902561;0.364201302598304;1.000064397357731
99.778078;1.1858982413778125;-3.5735328489747904e-05;-3.013333769074049e-05;0.43197853676926096;0.3642360702016341;1.1951206649988908;0.9999947485635138;9.998746228855103;-0.41677002356138043;0.43518893237584366;0.4351765430731176;4.674443028228617e-08;-0.36419993188028743;0.3642014947226553;1.0000647819341866
99.788078;1.1858970238571664;-3.5734770494312565e-05;-3.013311678047048e-05;0.4319787174595261;0.36423618848790745;1.1951176615762502;0.9999951217522052;9.998739950399006;-0.41677002379112643;0.4351889474619998;0.43517561145733735;4.7099857600766365e-08;-0.3641999315886287;0.3642016999691409;1.0000651610271252
99.798078;1.1858959291641469;-3.573419862067404e-05;-3.013291298518652e-05;0.4319789059375947;0.3642362968733905;1.1951146183956054;0.999995479561246;9.998733838006975;-0.4167700240406575;0.43518897758561353;0.435174691982569;4.7453623680072e-08;-0.36419993131460726;0.3642019168340761;1.0000655311421576
99.808078;1.1858949567824715;-3.573361444054381e-05;-3.0132727678620426e-05;0.43197910290118224;0.3642363971730817;1.1951115519109836;0.9999958207658414;9.998727927692531;-0.41677002430729687;0.4351890227385333;0.43517378712646076;4.7804992361877655e-08;-0.36419993105773085;0.364202143631071;1.0000658898834156
99.818078;1.1858941037930761;-3.57330195330519e-05;-3.01325617940787e-05;0.4319793093834006;0.3642364909529818;1.1951084789399058;0.9999961442074882;9.998722243479714;-0.4167700245880984;0.43518908266157214;0.43517289924335917;4.8153084132726775e-08;-0.364199930818025;0.36420237856348525;1.000066235368548
99.828078;1.1858933653957502;-3.5732415605185706e-05;-3.0132415982342416e-05;0.43197952620874785;0.3642365795997703;1.1951054162808048;0.9999964490574469;9.99871680263517;-0.4167700248801432;0.4351891567284286;0.4351720301590693;4.849693618597027e-08;-0.36419993059584344;0.3642026200051814;1.000066565212471
99.838078;1.1858927354265678;-3.5731804542177644e-05;-3.0132290729815943e-05;0.43197975368531427;0.3642366642970172;1.1951023802241816;0.999996734803347;9.998711623180826;-0.4167700251808489;0.43518924377983537;0.4351711809632107;4.883549168046108e-08;-0.3641999303913238;0.364202866645546;1.0000668764362621
99.848078;1.1858922063709099;-3.5731188304345004e-05;-3.013218624409437e-05;0.4319799916013941;0.36423674591963195;1.1950993863102362;0.999997001051109;9.998706726009765;-0.4167700254882419;0.4351893420589291;0.4351703521566622;4.916759293350098e-08;-0.3641999302040321;0.36420311733712574;1.000067166802168
99.858078;1.185891769370589;-3.573056879089105e-05;-3.013210217341279e-05;0.4319802391367777;0.3642368249944525;1.1950964496939336;0.9999972475718246;9.998702129692191;-0.4167700258009514;0.43518944949637234;0.4351695438665032;4.949203832291e-08;-0.3641999300329178;0.36420337085710003;1.000067435662802
99.868078;1.185891414820318;-3.5729947809449e-05;-3.013203741572784e-05;0.43198049470090505;0.3642369018233471;1.1950935851982027;0.9999974745504581;9.998697847145014;-0.4167700261180764;0.4351895640681574;0.4351687560569258;4.980770648708806e-08;-0.36419992987646765;0.3642036257347138;1.000067683855671
99.878078;1.1858911331384507;-3.572932710949581e-05;-3.0131990233316528e-05;0.43198075590307333;0.36423697670042926;1.1950908063027308;0.9999976827815547;9.99869388688519;-0.41677002643910954;0.43518968370617894;0.4351679886438296;5.011364537682267e-08;-0.36419992973306375;0.36420388018789546;1.0000679136966173
99.888078;1.1858909150687065;-3.5728708453305874e-05;-3.0131958696044934e-05;0.431981019695267;0.364237049889742;1.1950881239972018;0.9999978737778829;9.998690249937447;-0.4167700267637542;0.4351898060522491;0.4351672415091282;5.040912670888247e-08;-0.3641999296013187;0.3642041322950039;1.0000681288195934
99.898078;1.1858907516853674;-3.572809363973445e-05;-3.013194104898289e-05;0.4319812828178439;0.36423712133053376;1.1950855467054293;0.9999980496436182;9.998686922934304;-0.41677002709166155;0.43518992868709594;0.4351665146995202;5.0693762968679955e-08;-0.36419992948002133;0.36420438036981423;1.0000683336172709
99.908078;1.185890634753889;-3.5727484480389053e-05;-3.0131935696718322e-05;0.4319815423508115;0.36423719049582115;1.1950830810709927;0.9999982124067848;9.998683877940419;-0.41677002742230496;0.4351900496098225;0.4351658086420369;5.096756697326118e-08;-0.36419992936794865;0.36420462321030683;1.0000685323417797
99.918078;1.185890557724544;-3.5726882905625925e-05;-3.0131941075983274e-05;0.4319817959914567;0.3642372564984915;1.1950807326112882;0.9999983636586112;9.998681078594222;-0.4167700277548606;0.43519016747763634;0.4351651241389963;5.1230830692613695e-08;-0.3641999292639055;0.3642048601019625;1.000068727882826
99.928078;1.1858905164317168;-3.57262910713949e-05;-3.0131955642573074e-05;0.4319820419386347;0.364237318257764;1.1950785057336393;0.9999985051935056;9.998678484551302;-0.41677002808792596;0.43519028161151585;0.4351644622701854;5.1483976470846185e-08;-0.3641999291667448;0.36420509069518625;1.0000689212477092
99.938078;1.1858905087181404;-3.572571126077518e-05;-3.013197789929271e-05;0.4319822784929392;0.36423737464425066;1.1950764032388141;0.99999863918181;9.9986760557687;-0.4167700284194292;0.4351903920310939;0.43516382394670033;5.172756570850618e-08;-0.36419992907525633;0.3642053147461833;1.0000691122902456
99.948078;1.1858905337504362;-3.572514567423829e-05;-3.0132006461393004e-05;0.4319825039636328;0.3642374245472382;1.195074425772804;0.9999987674279863;9.998673758944431;-0.41677002874701513;0.4351904995313661;0.4351632093522953;5.1962423809173405e-08;-0.36419992898821835;0.36420553182319026;1.0000693008279922
99.958078;1.1858905913745876;-3.572459626160332e-05;-3.0132040064084038e-05;0.43198271719075093;0.36423746699575643;1.1950725716897999;0.9999988912975744;9.99867156943485;-0.41677002906835287;0.4351906054552927;0.43516261812380636;5.2189585134856165e-08;-0.364199928904601;0.3642057412623287;1.0000694871017912
99.968078;1.1858906812640326;-3.572406470496155e-05;-3.0132077384161625e-05;0.43198291786185034;0.3642375014628384;1.1950708376459946;0.9999990121428003;9.998669467358924;-0.4167700293810383;0.4351907111775493;0.4351620499573481;5.240992142814857e-08;-0.36419992882371294;0.364205942385205;1.0000696714756334
99.978078;1.1858908022308334;-3.572355247909731e-05;-3.0132116918772704e-05;0.4319831060361421;0.3642375280751338;1.1950692193943102;0.9999991311587816;9.998667436651425;-0.41677002968267424;0.4351908177203207;0.4351615048388566;5.2623814236945095e-08;-0.3641999287453078;0.3642061346302509;1.0000698543521616
99.988078;1.1858909517471097;-3.572306082811571e-05;-3.013215710790473e-05;0.43198328157080673;0.36423754750831344;1.1950677119755797;0.999999249134626;9.998665465892477;-0.41677002997119567;0.43519092558457845;0.43516098288572197;5.283112203843669e-08;-0.3641999286695603;0.3642063174693733;1.000070036273867
99.998078;1.185891125561677;-3.57225906995065e-05;-3.0132196610130563e-05;0.4319834441056411;0.36423756072205776;1.1950663099809917;0.9999993664081013;9.998663541161939;-0.41677003024494325;0.4351910347441779;0.43516048401828855;5.303130893278785e-08;-0.36419992859681743;0.36420649040560693;1.0000702173697626
99.99998;1.1858913178818642;-3.572214277357699e-05;-3.01322346460501e-05;0.43198359343151205;0.3642375687129061;1.1950650083630245;0.9999994825806752;9.998661641288816;-0.4167700305026691;0.43519114482671484;0.43516000773504643;5.3223596684164596e-08;-0.3641999285273446;0.3642066531041158;1.0000703968399949
99.99998;1.1858915221994049;-3.572171759216295e-05;-3.0132271132376193e-05;0.4319837297761418;0.3642375724043029;1.19506380303188;0.9999995962474711;9.998659748573695;-0.4167700307437956;0.43519125524824526;0.4351595532890823;5.340705865554948e-08;-0.36419992846120935;0.3642068054706226;1.0000705732453803
99.999981;1.1858917319796034;-3.572131564321959e-05;-3.0132306409618685e-05;0.4319838536374516;0.3642375726762949;1.1950626908161712;0.9999997054643773;9.998657860153713;-0.4167700309686296;0.43519136522869506;0.4351591202003275;5.358077457984497e-08;-0.36419992839828325;0.3642069477696107;1.0000707450237787
99.999982;1.1858919410821114;-3.572093732614316e-05;-3.0132340791373e-05;0.4319839654714102;0.36423757029534604;1.1950616685010458;0.9999998087559683;9.998655987653741;-0.416770031178163;0.4351914738179872;0.4351587087146704;5.374407510448693e-08;-0.3641999283383509;0.36420708071724917;1.000070910694452
99.999984;1.1858921445527761;-3.572058287584882e-05;-3.0132374254132292e-05;0.43198406586406396;0.36423756567951904;1.1950607312706092;0.999999905646706;9.998654151444086;-0.4167700313735825;0.435191579853171;0.4351583197094037;5.389662520314846e-08;-0.36419992828129905;0.3642072052245514;1.0000710689150296
99.999988;1.1858923393047485;-3.572025223365319e-05;-3.0132406449361562e-05;0.43198415593110967;0.36423755899554383;1.1950598719275713;0.9999999963256668;9.99865237461566;-0.41677003155594733;0.435191682010776;0.4351579540548733;5.4038419937551575e-08;-0.3641999282272489;0.36420732193052546;1.0000712187167708
99.999996;1.1858925236723379;-3.571994481038575e-05;-3.013243694041682e-05;0.4319842372871129;0.3642375507318386;1.195059081701351;1.0000000810190803;9.998650679463752;-0.4167700317261225;0.43519177911718754;0.4351576121256008;5.416981450728154e-08;-0.36419992817644126;0.3642074310473207;1.0000713596626611
100.0;1.185892696574883;-3.571965944726781e-05;-3.0132465436549665e-05;0.4319843115967506;0.3642375418528195;1.1950583521436624;1.0000001598075217;9.99864908435428;-0.4167700318847058;0.4351918703820002;0.43515729371335266;5.429145978128675e-08;-0.36419992812901275;0.3642075326463305;1.0000714915875824
