time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044390242768922;0.8333126649048878;0.7978563865521131;-0.4444436226223151;-0.42553129835412384;1.0344944727043917;9.999462432889013;0.750193196587191;0.42448584415918994;0.42441129123854204;0.8057719396352072;0.41031563175475033;0.9043242666958387
0.0;1.0443914350684598;0.8333117440472155;0.7978540721410349;-0.4444429860932645;-0.42553040819998783;1.0344953371831098;9.999464220493143;0.7501930397397136;0.42448601054287294;0.42441141185643494;0.8057720207128652;0.4103146248599599;0.9043237586183521
1e-06;1.0443948587464222;0.8333115462018632;0.7978507001070114;-0.44443848821166676;-0.4255249258178116;1.034498187447556;9.999466141974125;0.7501928689025513;0.4244861888804448;0.4244115424274243;0.8057681076528767;0.4103076173988111;0.9043169587088241
2e-06;1.0443990027562005;0.8333108020189077;0.7978462043400598;-0.4444330362985332;-0.4255182495174187;1.0345010207936103;9.999468197158249;0.75019268193635;0.42448637844607184;0.42441168460407547;0.8057642001565175;0.4102996092813896;0.9043096997660677
4e-06;1.0444057872916246;0.8333074766867549;0.7978371663722431;-0.4444203883609;-0.425503619264463;1.0345078363817626;9.999470379014083;0.7501924760604393;0.4244865778726688;0.424411840493431;0.8057562976963097;0.410282600339294;0.9042947869990346
8e-06;1.0444187817919046;0.833298293564063;0.7978177204016789;-0.44439795864410053;-0.42547710362287233;1.0345206354751488;9.999472677571502;0.7501922479524252;0.42448678537102796;0.42441201214220503;0.8057403994003841;0.41024959031919556;0.9042654796546256
1.6e-05;1.0444454025126693;0.8332818040650013;0.797780814223023;-0.4443502048599557;-0.42542080022557593;1.0345474205305123;9.999475085283612;0.7501919950494499;0.42448699895200465;0.4244122008769373;0.8057085038252191;0.41018357897883284;0.9042069359723343
3.2e-05;1.0444967818485145;0.8332468006284168;0.7977072187889099;-0.44425582418726234;-0.42530978364866934;1.0346011941010074;9.999477602171964;0.7501917164785022;0.4244872166751255;0.4244124070755367;0.8056436089748651;0.41005156616994537;0.9040890388802574
6.4e-05;1.0445998603070246;0.8331760062936663;0.7975598376835937;-0.44406652118869866;-0.4250868721398893;1.0347089580482385;9.999480238713074;0.7501914127905479;0.42448743657048205;0.4244126305538137;0.8055147125315985;0.4097865518125326;0.9038537893444191
0.000128;1.0448078424275482;0.8330385247783737;0.7972685448586827;-0.44368447097739966;-0.4246368759801971;1.0349257131949252;9.999483013283536;0.7501910853859499;0.42448765662539595;0.4244128710945238;0.8052578123230866;0.40925953584853375;0.9033857335003269
0.000256;1.0452257867317813;0.8327783147817435;0.7966998118051173;-0.4429057361355215;-0.4237223484903728;1.0353654595162463;9.999485946731582;0.7501907361380376;0.42448787529633103;0.42441312860509434;0.8047459068275237;0.40821051823921944;0.9024541780134053
0.000384;1.0456502246792772;0.8325383679473357;0.7961459167593616;-0.4421117055696157;-0.42279129592232234;1.0358111964334347;9.999489060611072;0.7501903669776486;0.4244880918147636;0.4244134030614153;0.804236995178893;0.4071674989566961;0.901528540165246
0.00064;1.0465079062469493;0.8321029064896359;0.7950762453382425;-0.440492718557487;-0.42089809696559494;1.0367129223539353;9.999492379396171;0.750189979813461;0.424488305841863;0.42441369466904444;0.8032290767089268;0.40510147797628;0.8996969560440783
0.000896;1.0473761649302133;0.8317217594475771;0.7940521154053083;-0.4388385488406131;-0.4189701714337429;1.0376266339389952;9.99949592702477;0.7501895770830008;0.4244885170691537;0.42441400398189655;0.8022331506565266;0.4030624553226329;0.8978903424029371
0.001152;1.048249771684822;0.8313797566401655;0.7930629302952744;-0.43716350627408185;-0.41702339348391193;1.0385463266675017;9.99949972064501;0.750189162143194;0.4244887250408197;0.42441433175809806;0.8012492164008167;0.4010494311211497;0.8961081764594137
0.001408;1.0491240454951671;0.8310671274150162;0.7921028390084438;-0.4354782763131734;-0.415069875068044;1.0394659962026447;9.999503775326303;0.7501887391955159;0.424488929097196;0.42441467888298234;0.8002772737419965;0.3990634055913381;0.8943508331361174
0.001664;1.0499955415854236;0.830776658153446;0.7911674956684113;-0.43378956920668676;-0.41311738094976647;1.040383638853036;9.99950810842555;0.7501883131015794;0.4244891285236181;0.4244150463865243;0.7993163227240452;0.39710337899957066;0.8926168964123613
0.00192;1.050861780098952;0.8305025904376176;0.7902532160295865;-0.43210330885356596;-0.41117249890923635;1.041295251256315;9.999512731840033;0.7501878893311024;0.42448932271622336;0.4244154355169267;0.7983663633727107;0.39517035159019853;0.8909067366879286
0.002176;1.0517215169883058;0.8302389830898059;0.78935521908241;-0.4304245982993893;-0.4092405158130412;1.0422008299039591;9.999517650069642;0.7501874739428677;0.42448951106862365;0.4244158477598211;0.7974263956550853;0.39326332351504545;0.8892189382822624
0.002432;1.052573780467898;0.82998355071125;0.7884720056126605;-0.42875583552832325;-0.40732401786732253;1.0430983703111403;9.999522866965242;0.7501870729221598;0.4244896928093301;0.4244162844359224;0.7964974193648144;0.3913812947912647;0.8875538836855371
0.002688;1.0534167923710365;0.8297344459848274;0.7876030981741758;-0.42710075060086905;-0.40542715208179037;1.0439858663743147;9.999528384290072;0.7501866911994809;0.42448986718366205;0.424416746226671;0.7955784338700258;0.38952626529825274;0.8859114864055455
0.002944;1.0542498566781628;0.829487421830664;0.7867449328916951;-0.4254606239562643;-0.4035513033989227;1.0448633109090801;9.999534197490307;0.7501863324287074;0.4244900338736311;0.42441723320828595;0.7946694379471012;0.3876972348310391;0.8842912314023662
0.003456;1.0558858830986313;0.8289976178905233;0.7850605289238629;-0.42223176720252853;-0.39986837350978194;1.046585696537741;9.999540299320474;0.7501859993537251;0.42449019320698755;0.42441774532205934;0.7928794298804404;0.3841162031742571;0.8811151793433055
0.003968;1.0574786106150176;0.8285083373224983;0.7834138684537127;-0.41907525394857387;-0.3962814585252853;1.0482640158740013;9.999546686741786;0.7501856942275869;0.42449034599553775;0.4244182827856655;0.7911254078816334;0.3806371701295036;0.8780225132975249
0.00448;1.0590280112150918;0.8280138029754264;0.7817991483821918;-0.4159938389429617;-0.3927922982980621;1.0498962621272008;9.999553368899448;0.7501854190496627;0.4244904931448548;0.42441884585825634;0.7894043705879998;0.37725913552599266;0.8750095468017849
0.004992;1.0605332588701364;0.8275124466806855;0.7802151633310406;-0.4129917503228217;-0.38940432836139044;1.0514814302905893;9.99956036955863;0.7501851751968882;0.42449063514314045;0.42441943421077627;0.7877173173994578;0.3739810992421363;0.8720762120750679
0.005504;1.0619948657110265;0.8270024306497582;0.7786594824289714;-0.4100671638918322;-0.3861147938733296;1.0530215174546516;9.99956771317787;0.7501849628611833;0.4244907716604682;0.42442004659858734;0.7860602485931504;0.3708010611833431;0.8692175158694023
0.006016;1.0634129778313142;0.8264811005616356;0.7771291975608947;-0.4072228497358524;-0.3829254380617783;1.0545145223769077;9.999575407854746;0.7501847812605401;0.42449090160976766;0.42442068092430035;0.7844321652209928;0.367719021228227;0.8664320413335844
0.006528;1.0647888082879675;0.825948132102103;0.7756228332455802;-0.4044589309650941;-0.3798351544918154;1.055963444794587;9.999583443505015;0.7501846294363166;0.4244910235398867;0.42442133471447485;0.7828320687714047;0.36473197919867095;0.8637171112579801
0.00704;1.0661233031929374;0.8254045872128145;0.7741404268482502;-0.40177435826856917;-0.3768418744467433;1.0573682844952665;9.999591798552377;0.7501845068674636;0.4244911358345894;0.42442200570103183;0.7812589606539283;0.3618389348337107;0.8610709207363958
0.007496;1.0672764959356171;0.8249104563591133;0.7728392545745031;-0.39944764722422843;-0.3742548752107201;1.05858204096151;9.999600443304653;0.7501844134413784;0.4244912367317356;0.4244226918544185;0.7798778418948255;0.35934088778329426;0.858768800161341
0.007875;1.0682116000428457;0.8244919935818317;0.7717692203445085;-0.39756138766370724;-0.37216164982633104;1.059565713622106;9.99960934183981;0.7501843488215881;0.42449132438343173;0.4244233911409886;0.7787457133152075;0.35731783767186137;0.8568943058341066
0.008254;1.0691244482732076;0.8240662571146863;0.7707102769320162;-0.395717026948129;-0.3701189765222965;1.0605253018992398;9.999618458544454;0.7501843120324713;0.42449139683382503;0.4244241015603291;0.7776255758831714;0.3553447841791811;0.855053642188033
0.008634;1.0700159967661353;0.8236346932150335;0.7696629961311131;-0.39391399848579856;-0.3681257394504262;1.0614628052636663;9.999627766257493;0.750184301726216;0.4244914520665364;0.4244248211905779;0.7765184307601358;0.3534207270543686;0.8532471303837738
0.009013;1.0708862371889807;0.8231961209045008;0.7686261920214105;-0.39215293199410645;-0.3661822865240601;1.0623772238211286;9.99963724889581;0.7501843167683026;0.42449148818089644;0.4244255479416404;0.7754232790907571;0.35154366609290294;0.8514728692652667
0.009392;1.0717354222765132;0.822750433393028;0.7675994985441018;-0.3904311931683292;-0.36428583601464226;1.063270559273878;9.999646897826807;0.7501843567676659;0.4244915034287862;0.4244262793258074;0.7743401218104076;0.34971460116835096;0.8497311153171704
0.009771;1.0725639844057766;0.8222974453958635;0.7665823507228445;-0.3887520707917698;-0.36243908372363903;1.064141815967093;9.999656705080545;0.7501844222337269;0.4244914963234729;0.42442701241132524;0.7732679595143754;0.34793153229006174;0.8480199798983191
0.01053;1.0741621097957996;0.8213723084425459;0.7645787494859273;-0.3855105249422418;-0.3588823411724272;1.0658220015746256;9.999666659599967;0.7501845141774474;0.4244914659749092;0.42442774377338643;0.7711587925417641;0.34450045959686626;0.8446907727670101
0.011212;1.075532944482489;0.8205160844166745;0.7628063156809896;-0.38272728537839157;-0.3558373548974267;1.0672641269118814;9.999676748848316;0.7501846335182547;0.4244914121358917;0.4244284696361346;0.7692956211791842;0.34156438329173844;0.8417932678407647
0.011895;1.076843884295871;0.8196412134008805;0.7610633982723128;-0.380066410519644;-0.35293336386943974;1.068642205068485;9.999686962174795;0.7501847808328425;0.4244913348768267;0.42442918634907867;0.7674664457617727;0.3387663035685572;0.8389869623726445
0.011981;1.0770058562047962;0.8195296051849806;0.7608434387205755;-0.37973659155063727;-0.35257415462109426;1.068811250375678;9.999697293920256;0.75018495638149;0.4244912344547082;0.42442989068233833;0.7672372668141046;0.33842122057657764;0.8386369203377736
0.011981;1.0770061224394114;0.819531697972661;0.7608433106101203;-0.3797365921023388;-0.3525741542518397;1.0688092776337126;9.999707741423178;0.7501851599569694;0.42449111137020024;0.42443057977033005;0.7672370851234144;0.3384211344544853;0.8386356302281731
0.011982;1.077009261928246;0.8195344577734635;0.760841767569953;-0.37973358193674617;-0.35257040996795774;1.068809301645911;9.999718299107814;0.7501853908103164;0.42449096626338717;0.4244312511803133;0.767233901597432;0.3384170453864506;0.8386299501160087
0.011983;1.077011152338948;0.8195345420222799;0.7608386197983344;-0.37972983180809744;-0.3525663796217257;1.068809336263327;9.999728958324878;0.7501856482952269;0.4244907997398606;0.42443190303286543;0.7672307172515538;0.33841295357293144;0.8386242395038968
0.011985;1.077014951148628;0.8195331748363688;0.7608327758933225;-0.37972168732142547;-0.3525576369346425;1.0688113928866636;9.999739709557806;0.7501859325648152;0.4244906122352648;0.42443253374853673;0.7672255334352489;0.3384048591381697;0.8386150527884848
0.011989;1.077022333290931;0.8195298615732935;0.7608225975758582;-0.3797062434578723;-0.3525409372774798;1.0688164797589905;9.999750539472958;0.7501862444274302;0.4244904038844524;0.4244331416711747;0.7672143518430811;0.3383887621160059;0.8385971129168301
0.011997;1.0770376143900129;0.8195216400122212;0.7608022913345146;-0.3796776911026303;-0.3525094764264313;1.0688306021858143;9.999761429271507;0.7501865850707776;0.4244901744392877;0.42443372499352283;0.7671931740301182;0.33835666250844243;0.8385635289569462
0.012013;1.077067561276142;0.819503036473584;0.7607620015362663;-0.3796164449174103;-0.3524428597735871;1.0688597626472929;9.999772358029658;0.750186956184984;0.42448992328320934;0.42443428197740346;0.7671510008423997;0.33829356031322066;0.8384981828982844
0.012045;1.0771267873237351;0.8194628263934913;0.7606809950985183;-0.3794952216583182;-0.3523109857819748;1.0689209613698567;9.999783304885304;0.750187359926273;0.42448964958138385;0.42443481122856247;0.7670658323963937;0.33816745553756716;0.8383680376435019
0.012109;1.077245361904952;0.8193808393093539;0.7605193362858512;-0.3792558396547078;-0.35205004112411714;1.0690431979380364;9.999794248167188;0.750187798382887;0.4244893524122189;0.42443531181782135;0.7668966684497105;0.3379153482332703;0.8381101818309451
0.012237;1.077478267401909;0.8192126461000734;0.760197052674755;-0.3787825456013929;-0.3515347420378514;1.069287472363691;9.999805164454811;0.7501882728228205;0.42448903071995303;0.4244357833194766;0.7665595086284142;0.3374182385308358;0.8375998366342665
0.012493;1.077936268071376;0.8188709978941259;0.7595553492902428;-0.37785497652110595;-0.3505249518920458;1.0697677849470026;9.99981602947131;0.7501887836985306;0.42448868324926337;0.42443622579767093;0.7658873525244734;0.33644812666568485;0.8365925717943326
0.013005;1.0788129137155318;0.8181666040942945;0.7582834779482913;-0.37608345292822687;-0.3485981162244407;1.0706891360643722;9.99982681963077;0.7501893314832176;0.4244883084905849;0.42443663966235995;0.7645571996211427;0.33459601297203656;0.8346291332048855
0.013517;1.0796392593009358;0.8174375335124634;0.757026112475938;-0.37441922593228927;-0.3467899405856643;1.0715565260203253;9.999837512757232;0.7501899166380978;0.424487904492703;0.42443702558461804;0.7632450491043856;0.33286289784162126;0.8327313380414421
0.014541;1.0811483654946399;0.8159068575991553;0.7545519955143444;-0.3714017164032603;-0.3435150039476378;1.0731419547554142;9.999848089715648;0.7501905385531357;0.42448746882311367;0.4244373844140267;0.7606688999816388;0.3297327816902732;0.8291191583081332
0.015565;1.0824735582247182;0.8142898738821776;0.7521328502517326;-0.3687850258432806;-0.34067727311866436;1.0745324219836387;9.999858538274315;0.7501911954150218;0.4244869990753726;0.4244377168802849;0.7581587513066501;0.32703266494679556;0.8257418844229194
0.016589;1.083626400854814;0.8125960611623366;0.7497679893858372;-0.36654632985320484;-0.3382490271798194;1.0757409276450915;9.999868858625588;0.7501918852838421;0.42448649352076356;0.4244380234596646;0.7557126020709126;0.32473554806140636;0.8225850745480442
0.017613;1.084618663576071;0.8108351448948672;0.7474569683733894;-0.36465921287731184;-0.3361998005738013;1.076780471780902;9.99987906753963;0.7501926069136317;0.4244859511935306;0.4244383047153397;0.7533294509106964;0.32281243151695915;0.8196349740483528
0.018637;1.0854616680735159;0.8090162222400435;0.745199223641656;-0.36310006439108206;-0.33450240502661704;1.0776620536774362;9.999889193959767;0.7501933599491324;0.42448537158073624;0.4244385615684262;0.7510082960834231;0.32123431582901596;0.8168783060194794
0.019661;1.0861689278800273;0.8071531088981247;0.7429971785587537;-0.36184184878535347;-0.3331262876479075;1.0783996713734965;9.999899266468166;0.7501941450514762;0.42448475441793665;0.4244387950664221;0.7487501358923143;0.3199722015465711;0.8143040230165255
0.020685;1.0867510162099259;0.8052528534298719;0.7408491813632109;-0.36085947238862576;-0.3320439861338851;1.0790053222941114;9.999909305763193;0.7501949635640469;0.42448409965218525;0.4244390061737374;0.7465539690166012;0.31899808923299494;0.8118999400509
0.021709;1.0872207423683404;0.803327505507327;0.7387567885624923;-0.3601268013440537;-0.33122671700631623;1.0794920039528944;9.99991932577434;0.750195816126459;0.4244834076412818;0.42443919599785895;0.7444197941686638;0.3182849794059155;0.8096554163718341
0.022733;1.0875877255952526;0.8013862083790073;0.7367211783289808;-0.3596180508461667;-0.3306472531025941;1.0798697138656235;9.999929332926301;0.7501967014606468;0.4244826794087066;0.4244393659979055;0.7423466095489375;0.31780487248073164;0.8075586626614745
0.023757;1.0878647799694494;0.7994393267394166;0.7347425971050116;-0.3593094388129361;-0.33027943992658454;1.080152450076781;9.999939324757127;0.7501976167691536;0.42448191649594874;0.424439517567239;0.7403364129527117;0.3175327687651662;0.8056019311821542
0.024781;1.0880593477683629;0.7974931675753983;0.7328213015822572;-0.35917960325334597;-0.3301011354239354;1.0803492125162848;9.999949295273211;0.7501985588463687;0.4244811206131959;0.42443965113913806;0.7383882022636601;0.3174436685020979;0.8037747702479432
0.025805;1.0881830302126885;0.7955578612455915;0.7309583467990741;-0.3592030396961476;-0.3300852425627418;1.080470002566802;9.999959239175626;0.7501995244550328;0.42448029337599613;0.424439765837549;0.736502975650018;0.31751557193390423;0.8020697639636731
0.026829;1.0882437788808481;0.7936407933806168;0.7291548140319845;-0.35936182377883114;-0.33021282132777574;1.0805248206510274;9.999969153200714;0.7502005102122046;0.42447943600617427;0.42443985999934336;0.7346787316911153;0.31772647935384524;0.80047672604874
0.027853;1.0882507674553175;0.7917472427904755;0.7274091053319592;-0.35963489918889113;-0.330461737923528;1.0805226649892958;9.999979042312674;0.750201512861335;0.4244785492509836;0.42443993169656996;0.7329164695542821;0.318054391106398;0.7989881818512105
0.028877;1.088210988770753;0.7898854613206119;0.7257238859785218;-0.3600045522683035;-0.3308136262944525;1.080472532544396;9.999988919001476;0.7502025298353302;0.4244776337519858;0.4244399790177126;0.7312171888658561;0.31848330752494425;0.7975989822192183
0.029901;1.0881324096917389;0.7880584709354901;0.7240964270764463;-0.36045501643674005;-0.33125163155747833;1.0803804200408367;9.99999879170547;0.750203559358594;0.4244766904571308;0.42444000043874003;0.7295788893844234;0.31899322887589404;0.7962995675570521
0.031949;1.0878908344813636;0.7845373740852146;0.7210198823349627;-0.3615194541537459;-0.33230377327716193;1.0801083237661793;10.000008659095458;0.7502045999143178;0.4244757206641319;0.4244399949989146;0.7264825706477284;0.32018215538011285;0.7939404921493693
0.033793;1.087597684881102;0.7815304585115826;0.7184488792247322;-0.36261499398458885;-0.33340081191223025;1.0797862388524042;10.000018507300355;0.7502056494635876;0.4244747258629079;0.4244399620814266;0.7239002317163508;0.32139208725925345;0.7920665943929321
0.035636;1.0872639813578464;0.7786954590217424;0.7160614196712395;-0.3637761231517595;-0.3345712703778515;1.0794201589441614;10.000028306915407;0.7502067048996642;0.4244737077094379;0.42443990102327356;0.7215048712766073;0.3226660247456645;0.7903954132860774
0.037479;1.0869087323438744;0.7760409756621771;0.7138528390737532;-0.36495373791618324;-0.3357643006936238;1.079032076621235;10.000038021655268;0.750207762146182;0.42447266801419264;0.42443981098417116;0.7192904879122127;0.323953968073733;0.7889008438068031
0.039322;1.0865512059335594;0.7735738594336302;0.7118168682977086;-0.36610752283038317;-0.33693691949913535;1.0786429843938075;10.00004762189619;0.7502088167080088;0.4244716086444011;0.42443969143800836;0.7172490803426141;0.32521391745036865;0.787557806393622
0.041165;1.086203660393753;0.7712926798330384;0.7099443401902181;-0.3672100859404144;-0.33806008349681527;1.0782648758366533;10.000057091093705;0.7502098641498904;0.42447053160367354;0.4244395426687539;0.7153746476322007;0.3264168729902365;0.7863481013654152
0.043009;1.0858774022141087;0.7691989130514788;0.7082294525593943;-0.36823761358549134;-0.3391082553173334;1.0779097464804122;10.000066426185061;0.7502109003189319;0.4244694393510291;0.4244393655673047;0.7136561891267764;0.3275378346522321;0.7852504638600741
0.044852;1.0855788995015234;0.7672866054545007;0.7066627571600331;-0.36917605186214064;-0.3400663348736324;1.0775835939935952;10.000075632671127;0.7502119214261618;0.42446833516832166;0.4244391611645206;0.7120867041943554;0.3285628022323391;0.7842517673196875
0.046695;1.0853126977028293;0.7655483685194687;0.705234736418102;-0.37001789088422227;-0.3409258272590021;1.0772934174361737;10.000084715084265;0.7502129242091964;0.4244672232807586;0.42443893049533643;0.7106551921027556;0.32948377543901575;0.7833377740466334
0.050381;1.0848819146115105;0.7625463623298666;0.7027480553096749;-0.37140200876874013;-0.34233747215309296;1.0768242161872843;10.000093668454612;0.7502139060867249;0.42446610831566295;0.4244386747263697;0.7081606520982764;0.3310007540189007;0.7817152026950349
0.054068;1.0845847876483468;0.7601180483709085;0.7007021708752447;-0.37240906565597387;-0.34336026888871907;1.0764969893381597;10.000102477301338;0.7502148651280276;0.4244649943060914;0.4244383951433791;0.706106083680323;0.3321127378378709;0.7803258283875839
0.057754;1.0844051124111942;0.7581789248975619;0.6990307205854295;-0.37308387140050925;-0.3440399788515556;1.0762967360331321;10.00011112597955;0.7502158002024107;0.4244638842349482;0.424438092882278;0.7044244870070856;0.33286472685290935;0.7791243276062533
0.061441;1.0843233719838001;0.7566475037527758;0.6976718364501034;-0.3734847950945279;-0.3444362355839646;1.0762024564706811;10.000119614619516;0.7502167111285889;0.42446278039969504;0.42443776875054573;0.7030538632279139;0.33331972102614893;0.7780790682522878
0.065127;1.0843172043562552;0.7554431670040997;0.6965659699178196;-0.3736736986823368;-0.34461302144415606;1.0761871518554689;10.000127962228113;0.7502175981688753;0.4244616848731324;0.42443742343725005;0.701937214566465;0.3335447202606565;0.7771657794685948
0.068813;1.0843630686098027;0.7544993781743634;0.6956670950365245;-0.37370964388262884;-0.3446322399321239;1.076228822986986;10.000136190476004;0.7502184613605792;0.42446059967441113;0.42443705786085073;0.7010265441720145;0.3336027243832928;0.7763673547587663
0.0725;1.0844422933986155;0.7537560807138746;0.6949318947913069;-0.3736443924506871;-0.3445475683672051;1.0763064693685833;10.000144308726119;0.7502193004064907;0.4244595267218536;0.4244366731015298;0.7002818557798837;0.33354973316524184;0.7756713508581717
0.076186;1.084540092898266;0.7531693363994082;0.6943293476141048;-0.3735182579051075;-0.34440090102532933;1.0764030896040404;10.00015231445973;0.7502201149751926;0.4244584678048441;0.4244362700365349;0.6996681531886086;0.3334287463491023;0.7750644895515484
0.079873;1.0846438751381775;0.7526975526054571;0.6938291499604291;-0.3733593338078533;-0.34422215714280613;1.076507682355489;10.000160200539113;0.750220905010167;0.42445742486333893;0.42443584932996054;0.6991594397787781;0.33327176366438466;0.7745370002433388
0.087245;1.0848391433677034;0.7519799088269279;0.693044012192283;-0.3730357819241793;-0.3438627048705004;1.0767062469442295;10.000167960830515;0.750221670891165;0.42445640031397935;0.4244354118070297;0.6983587184506476;0.33294378484853826;0.7736724052813683
0.094618;1.0850110138150282;0.7514835138811207;0.6924780612647121;-0.37272925683684;-0.34352650293489134;1.0768827834603305;10.000175592043526;0.7502224136053522;0.42445539686991085;0.4244349587461094;0.6977829920528287;0.3326278096787341;0.7730161330114849
0.101991;1.0851586144710588;0.751135595023605;0.6920646430206647;-0.37245985824136935;-0.34323231376840285;1.0770332928604684;10.00018309106167;0.7502231347516116;0.42445441694300545;0.4244344916483371;0.6973602637786426;0.33234783798279016;0.772513524047041
0.109364;1.0852846961364662;0.7508819560402442;0.6917519685327322;-0.3722199207783075;-0.34297216510260337;1.0771617769189854;10.000190450970308;0.7502238359204552;0.4244534621945226;0.4244340114844171;0.6970415368138643;0.3320968696199202;0.7721173414286572
0.116737;1.085400714212197;0.7506993564242697;0.6915112644056349;-0.37199736472464556;-0.3427312796883033;1.0772792380059422;10.000197659002275;0.7502245178559614;0.4244525333855192;0.42443351816851205;0.6967968133258511;0.33186090447304495;0.7717944873933505
0.124109;1.0855113011382864;0.7505694177748798;0.6913226100729456;-0.3717743528684308;-0.3424917474208143;1.0773916789222793;10.000204697014622;0.7502251802429987;0.42445163050626894;0.42443301067705036;0.6966030940842166;0.331626942467105;0.7715186152633967
0.134109;1.0856617539472944;0.7504501087748264;0.691118420303578;-0.3714644043008136;-0.3421596225178458;1.077546102537983;10.000211542622443;0.7502258222064746;0.42445075327058046;0.42443248752144763;0.6963933793185676;0.3312979835828965;0.7711875601392629
0.144109;1.0858159969926529;0.7503812034882883;0.6909583020583456;-0.3711407578414992;-0.3418137820924847;1.077703511967967;10.000218165039076;0.7502264429731555;0.424449901590612;0.4244319473303515;0.6962286696655119;0.33095302785520214;0.7708903912516465
0.154109;1.0859726043445077;0.7503427857557282;0.6908247973936464;-0.37080363153652846;-0.3414548822191023;1.0778649120643833;10.00022451899292;0.7502270424497003;0.42444907563545264;0.4244313892696654;0.6960909664499283;0.33059607536049873;0.770612596058192
0.164109;1.0861313622957156;0.7503221063858965;0.6907062876728477;-0.3704628396839506;-0.3410920326060057;1.078027310507388;10.000230549469594;0.7502276217919056;0.4244482757620644;0.42443081309685593;0.6959662716128306;0.3302331261946505;0.7703441208405186
0.174109;1.0862898526073839;0.7503085072188129;0.690594489760253;-0.37011939568759183;-0.34072692781931785;1.078190716960893;10.000236205315307;0.7502281835119542;0.4244475026788369;0.4244302189691278;0.6958495874413342;0.3298691804450848;0.7700826008854484
0.184109;1.0864476020492204;0.7502992289273456;0.6904871594883899;-0.369777398591796;-0.3403634893901774;1.078353141172663;10.000241450622502;0.7502287306348573;0.4244467575783192;0.42442960724441436;0.6957369160566639;0.32950623817602087;0.7698252818392697
0.194109;1.086604609955101;0.75029253423758;0.6903826948513844;-0.3694347892978987;-0.33999982088386155;1.0785145913655325;10.00024627093397;0.7502292653101338;0.4244460419443301;0.4244289785202348;0.6956262589028741;0.329144299439202;0.7695703570193501
0.204109;1.0867616135209812;0.7502876353751532;0.6902799012521554;-0.3690941112261704;-0.3396380320626174;1.0786760737644003;10.000250671139689;0.7502297880171033;0.42444535728836325;0.4244283338927718;0.69551761673259;0.32878336428687116;0.7693178267921493
0.214109;1.0869178790517358;0.7502826934134634;0.6901775535798753;-0.36875221946018216;-0.33927545843879986;1.0788375930371572;10.000254662553017;0.7502302978170593;0.42444470509887006;0.42442767503000794;0.6954109899189799;0.3284224327606827;0.7690672639400576
0.224109;1.0870751170272384;0.750279855888857;0.6900765433829213;-0.36841157928799007;-0.33891383498732386;1.0789991528385146;10.000258249811557;0.7502307927963473;0.4244440868954702;0.4244270039390481;0.6953033783237698;0.32806150486999636;0.7688159550536957
0.234109;1.0872313849231874;0.7502776564094555;0.6899767571481779;-0.36807003300559493;-0.33855178289224147;1.0791607566622852;10.000261428208393;0.7502312702352766;0.42444350414906473;0.4244263230151521;0.6951977808847314;0.3277025805890413;0.7685674640789264
0.244109;1.0873876550712605;0.7502746205108564;0.6898762250218444;-0.3677298160947276;-0.33819105500932667;1.0793214088258323;10.000264185514176;0.7502317267880908;0.4244429582507711;0.4244256354294563;0.6950911956770431;0.32734265987021394;0.7683177955712396
0.254109;1.087543927998042;0.7502728086154327;0.6897768475785895;-0.3673891857882394;-0.33783004823149415;1.079482114533132;10.000266504951275;0.7502321587461446;0.42444245065029795;0.42442494501666145;0.6949856202914827;0.3269847426606713;0.7680700349991225
0.264109;1.0876994677492797;0.7502712264476021;0.6896781841412734;-0.3670485198423202;-0.3374693385257738;1.0796428789819439;10.000268374110837;0.7502325622587891;0.42444198279680245;0.424424255706465;0.694881052186833;0.32662582893516645;0.767822903127547
0.274109;1.0878547766413997;0.7502691954895924;0.689579299681288;-0.3667083170546545;-0.33710922827603573;1.079803706431774;10.000269792130643;0.7502329335650594;0.424441555908146;0.4244235712396694;0.6947754893191213;0.3262689187272582;0.7675758648117599
0.284109;1.088011064365814;0.7502680783380415;0.689480687990541;-0.36636965093144447;-0.33675033001723137;1.079964599984494;10.000270770329463;0.7502332694735608;0.4244411708415561;0.424422895114462;0.694669930784907;0.32591201211263665;0.7673289722748549
0.294109;1.088166625064629;0.7502657192437426;0.689381457082542;-0.36603006088848483;-0.3363909110867118;1.0801245616272774;10.000271334895533;0.750233567766242;0.4244408280718285;0.42442223047703037;0.694565376840955;0.3255551091646255;0.7670831298674119
0.304109;1.0883209903820608;0.7502649456816799;0.689284509546266;-0.36569105213873465;-0.3360324994018806;1.0802845915856658;10.000271528283573;0.7502338270326042;0.4244405278833748;0.424421580230723;0.6944608284986796;0.32519920994819995;0.7668378552722599
0.314109;1.0884765760815092;0.7502641049164737;0.689186802212804;-0.36535209885995773;-0.33567386565184737;1.080444687766175;10.000271401601683;0.7502340460184592;0.42444027072153756;0.42442094734528274;0.6943562871212837;0.32484431456040097;0.7665931460946079
0.324109;1.088630968688801;0.7502622113104642;0.6890889627247039;-0.3650131215735763;-0.33531568177884796;1.0806048468163303;10.000271005730214;0.7502342228192576;0.4244400572493236;0.42442033468784923;0.6942517542167659;0.32448942315344537;0.7663485765969194
0.334109;1.0887856103421143;0.7502611159387206;0.6889917808557319;-0.3646746028057908;-0.3349579459019754;1.0807650661360704;10.000270385053977;0.7502343545307829;0.4244398881019439;0.4244197445140001;0.6941482314202481;0.3241355359059202;0.7661054750940544
0.344109;1.0889402653235565;0.7502603302755392;0.6888949580350799;-0.3643371340830213;-0.3346012735710022;1.0809243448131252;10.000269571874679;0.7502344376721517;0.4244397637625417;0.4244191784313381;0.6940437203817683;0.3237816529719599;0.7658616054507211
0.354109;1.089094697699758;0.750259082322164;0.6887979349920802;-0.3640001308294428;-0.33424519966827154;1.081083683349654;10.00026859106611;0.7502344690108256;0.4244396844582015;0.4244186376725187;0.6939402225655373;0.3234287744555902;0.7656192020905915
0.364109;1.0892484035401606;0.7502577527688957;0.6887013803441863;-0.3636619246278826;-0.3338883457930216;1.081243083240128;10.00026747449559;0.750234446354993;0.42443964995638966;0.4244181231616701;0.6938367393647341;0.32307590044653606;0.7653769349572946
0.374109;1.089403088742147;0.7502573177562623;0.6886051117913642;-0.363325256106498;-0.3335327041784904;1.0814025459990984;10.000266266173234;0.7502343689103965;0.42443965951429563;0.4244176355824738;0.6937332723906177;0.32272403107323455;0.7651352240357294
0.384109;1.0895568052970002;0.750256591343968;0.6885092726117864;-0.3629891534845921;-0.33317797781541447;1.081562071431768;10.00026501386301;0.7502342369830011;0.42443971193373053;0.42441717567111226;0.6936298232298307;0.3223721665061644;0.7648936443798156
0.394109;1.0897093138687801;0.7502545155632546;0.6884130427842573;-0.36265185585597404;-0.33282262103645727;1.081720656982001;10.00026376221415;0.7502340511637005;0.42443980567010314;0.42441674430545123;0.693526392991788;0.32202130693644776;0.7646526145469882
0.404109;1.0898630232298656;0.7502540924568556;0.6883176543362387;-0.3623166823486895;-0.3324689422488625;1.0818792991308035;10.000262555374727;0.7502338115672579;0.424439939110295;0.4244163421337295;0.6934239824439037;0.32167045255261917;0.7644126181653774
0.414109;1.0900167212162197;0.7502533902637154;0.6882220974285078;-0.36198020792504054;-0.33211416723697457;1.0820379948647685;10.00026144324894;0.7502335177119551;0.42444011083440075;0.42441596919733793;0.6933215922611575;0.3213206034990507;0.7641731682308976
0.424109;1.0901694305325764;0.7502538471416167;0.6881283033788668;-0.36164519596297456;-0.3317611273334442;1.0821967413935805;10.0002604814764;0.7502331688550798;0.4244403196427428;0.42441562473781436;0.6932182229613746;0.3209707598294183;0.763932936324309
0.434109;1.090321884181902;0.7502523638814179;0.6880329593492508;-0.3613097592427687;-0.3314078656797532;1.0823555354656627;10.000259723996907;0.750232764385177;0.42444056441679795;0.42441530708165975;0.6931158748675839;0.32062192147783186;0.7636941570068352
0.444109;1.0904745481405242;0.7502516552739537;0.6879382547296218;-0.3609747862001734;-0.331055054453311;1.082513374003236;10.000259220665582;0.7502323039284364;0.4244408439275655;0.4244150138723641;0.6930145481754372;0.320273088254102;0.7634564091828049
0.454109;1.0906262130719422;0.7502506481767152;0.6878439609721364;-0.3606403856575388;-0.3307031594416349;1.0826712545507378;10.000259026902532;0.7502317869139624;0.4244411566763716;0.4244147426005012;0.6929122433369266;0.31992525985057446;0.7632182945096936
0.464109;1.0907788209411236;0.7502502432447787;0.6877496713286825;-0.3603063460973724;-0.33035139652254486;1.0828291738586258;10.000259213364705;0.7502312122296632;0.4244415008996941;0.4244144909873933;0.6928099618124928;0.31957743584084186;0.7629802982469044
0.474109;1.0909304255972796;0.7502495453949698;0.6876557851386114;-0.359972880515707;-0.3300005500173521;1.0829871267051956;10.000259862620448;0.7502305784367602;0.42444187464731453;0.4244142571047982;0.6927087063754882;0.3192306156873261;0.7627437446128736
0.484109;1.0910819976375146;0.7502488646709;0.6875619679401885;-0.3596392938362313;-0.3296496877655023;1.0831441070481211;10.000261055258473;0.7502298839129181;0.424442275753123;0.4244140391770265;0.6926074806109586;0.31888379879460427;0.7625073042593463
0.494109;1.0912335358450538;0.7502482038757127;0.6874682177638369;-0.3593055860599174;-0.3292988097763083;1.0833021093563633;10.00026285547017;0.7502291268779618;0.4244427017876723;0.42441383514329567;0.6925062881388585;0.31853798459151156;0.7622713929195535
0.504109;1.0913840668801276;0.7502472583499785;0.6873748647495572;-0.35897245507607034;-0.32894884862093;1.0834591284854207;10.000265304802172;0.7502283061542688;0.4244431500432151;0.42441364244739876;0.6924051319256503;0.31819217256147436;0.7620355898216995
0.514109;1.0915355333118077;0.7502472122361986;0.687281767712409;-0.3586408635426497;-0.32860009963465087;1.0836161601818184;10.000268427508354;0.7502274222601019;0.4244436174920129;0.42441345813901815;0.6923040138985566;0.3178473622040189;0.7618003098118075
0.524109;1.0916859878143106;0.7502477790017286;0.6871898887129166;-0.35830838739777227;-0.3282509272309186;1.083773202598069;10.000272243003645;0.7502264772917545;0.42444410085824275;0.4244132789090103;0.6922039348862955;0.31750255302846486;0.7615660415509047
0.534109;1.091836398486332;0.7502460127423878;0.6870959176967547;-0.35797635983748355;-0.32790225985323596;1.0839292564439897;10.000276774784341;0.7502254738509673;0.42444459681221397;0.424413101126195;0.6921028946597938;0.31715874459782833;0.7613313810092398
0.544109;1.0919857893243037;0.7502463228913031;0.6870045063880749;-0.35764434458313743;-0.32755398938160984;1.0840853232643617;10.000282048328573;0.750224414627017;0.4244451019456259;0.4244129212069708;0.692002892187594;0.3168149365251819;0.761097725591398
0.554109;1.092136102365274;0.750244889791352;0.6869109326584117;-0.3573132579244134;-0.32720637120551344;1.0842414037881642;10.000288084401575;0.750223302514768;0.42444561255734065;0.4244127361032791;0.6919029259427358;0.31647112844425135;0.7608641627285702
0.564109;1.0922853925366995;0.7502455317494992;0.6868199171105264;-0.35698218507712054;-0.32685915031772067;1.0843974976788624;10.000294895837857;0.7502221405533607;0.4244461247488055;0.42441254360162184;0.6918029936346373;0.3161283200538029;0.7606311048455258
0.574109;1.0924346322748921;0.7502438347774978;0.686726807522009;-0.3566515621723016;-0.3265124343011922;1.084553603595803;10.000302487562555;0.7502209319506278;0.42444663473229516;0.4244123425400598;0.6917030917862528;0.31578651118016365;0.760398548117512
0.584109;1.0925838211849357;0.7502447998395121;0.6866361836480925;-0.3563214331398093;-0.326166263168712;1.0847087188681777;10.000310858067536;0.7502196800003543;0.42444713887815333;0.4244121328074209;0.6916042161058671;0.31544470174510464;0.7601669834856101
0.594109;1.0927329569862336;0.7502434206977894;0.6865434625560137;-0.3559917543407932;-0.3258205967643714;1.084864839961401;10.000319995188045;0.7502183876365442;0.424447633740687;0.42441191489974056;0.691504362277136;0.3151028916874145;0.759934588473164
0.604109;1.0928810634395216;0.7502429293848926;0.6864522126094229;-0.3556623771278893;-0.3254755884456;1.0850199633633935;10.000329862307826;0.7502170573770207;0.42444811635974755;0.4244116893305972;0.6914055263531201;0.3147620809371736;0.7597035947199555
0.614109;1.093030080258356;0.7502430435666684;0.6863609524040273;-0.35533335983197345;-0.3251307119231284;1.0851740858048684;10.000340389106372;0.7502156919366783;0.42444858457435075;0.4244114561815416;0.6913067049858208;0.31442226942985496;0.7594730891896354
0.624109;1.093178291320891;0.7502433395780862;0.6862703684714923;-0.35500433826219435;-0.3247861431936065;1.0853292048002583;10.000351480112899;0.750214294360346;0.42444903707591264;0.4244112149030745;0.6912078957271286;0.31408145710598795;0.7592422412844223
0.634109;1.0933252228452985;0.7502425786637726;0.6861796209318921;-0.3546753157524616;-0.3244420233056753;1.0854833193971012;10.000363033025387;0.7502128672663956;0.42444947311635556;0.42441096447004745;0.6911090967757046;0.3137426438824443;0.759012289811242
0.644109;1.0934730477191195;0.7502424182219988;0.6860888580345035;-0.3543466531200189;-0.3240980352039698;1.0856384296589352;10.00037495239086;0.7502114124305633;0.424449892051564;0.4244107035674067;0.6910113061506281;0.3134038296316456;0.7587833162601667
0.654109;1.0936207896240293;0.7502425489428126;0.6859984057111966;-0.3540190554309266;-0.32375511241864247;1.0857925358056577;10.000387157157395;0.7502099309414797;0.424450292979944;0.42441043058148004;0.690912521344651;0.3130650142247735;0.7585534996836816
0.664109;1.0937674731355391;0.7502423771878515;0.6859083284382556;-0.3536920484535438;-0.3234131084316337;1.0859456383789767;10.000399586288086;0.7502084231898436;0.42445067463365077;0.4244101439060155;0.690814739919079;0.31272619761287884;0.7583246638499125
0.674109;1.0939140673668826;0.7502410258139174;0.6858172115334151;-0.3533652104543235;-0.32307134919601416;1.0860997385755005;10.000412199648201;0.7502068890176404;0.42445103564409475;0.42440984267831655;0.6907169604232625;0.3123893798554555;0.7580967255348177
0.684109;1.0940608022627203;0.7502413285494254;0.6857274969086158;-0.35303738216813807;-0.3227287059617197;1.086252837469366;10.000424972326096;0.7502053284844675;0.4244513748916239;0.4244095271063478;0.6906191827638762;0.31205156106567455;0.757868450881633
0.694109;1.0942062341063208;0.7502408445016481;0.6856378525583491;-0.352710738731753;-0.32238759163109804;1.0864059347462236;10.000437890793675;0.7502037427869883;0.4244516914953047;0.42440919811089917;0.6905214076775765;0.3117147413132496;0.7576406659094008
0.704109;1.0943525366288855;0.7502409436449785;0.6855481625500981;-0.35238445467803753;-0.3220466089472257;1.0865600287175365;10.000450952532974;0.7502021348147009;0.4244519844931107;0.42440885705797393;0.6904246360206405;0.3113789205659323;0.7574142827694111
0.714109;1.0944977604344108;0.7502395420354051;0.6854577381818323;-0.3520590493910645;-0.321706805057906;1.0867121174722256;10.00046415747843;0.7502005092784501;0.4244522525353125;0.42440850589973483;0.690326868642202;0.31104309870506297;0.7571870679333734
0.724109;1.094643107028312;0.7502397825899793;0.685368692768504;-0.3517326552612902;-0.3213661181792697;1.0868651997832564;10.000477492889273;0.7501988722696223;0.4244524938439162;0.4244081472839825;0.690230106439845;0.3107072755648738;0.7569608457003099
0.734109;1.0947881068167646;0.7502398208920541;0.6852796296370166;-0.3514079217422329;-0.3210271062003967;1.0870172750670157;10.000490929158282;0.7501972304518584;0.42445270650362926;0.42440778438053234;0.690133350102016;0.31037245097666405;0.7567351155532731
0.744109;1.094932020888789;0.7502392535381204;0.6851906400925349;-0.3510826033340468;-0.3206879335989454;1.0871693421477622;10.000504429852285;0.7501955907616782;0.42445288893418737;0.42440742059183656;0.6900365998906015;0.31003762480517344;0.7565094681056207
0.754109;1.09507679655195;0.7502383626232197;0.6851007636034951;-0.350759110702402;-0.32035023221498643;1.0873213979918792;10.000517960606235;0.7501939605577401;0.4244530403323974;0.42440705930467454;0.6899398557313402;0.30970379692968103;0.7562843148724236
0.764109;1.0952207258000597;0.750238516079597;0.6850123210066745;-0.3504341589370829;-0.3200115028032381;1.087473437849879;10.000531491945482;0.7501923471744151;0.4244531608074806;0.42440670352698506;0.6898431172648658;0.3093699672144069;0.7560592484410454
0.774109;1.0953643180965926;0.7502372786581799;0.6849227727977474;-0.35011115372728496;-0.3196747070626839;1.0876244562259167;10.000545003962257;0.7501907570851061;0.4244532511509927;0.4244063554463436;0.6897473836970753;0.3090371355275178;0.7558355935125403
0.784109;1.0955070716133852;0.750237081333688;0.6848346563704187;-0.3497866912170685;-0.3193368839867073;1.0877764473714375;10.000558485286188;0.7501891959935063;0.4244533126548984;0.42440601638058467;0.6896506540055706;0.3087043017572074;0.7556111190713607
0.794109;1.095650469799435;0.7502369815774907;0.6847461875433335;-0.3494631790709285;-0.3189998005679306;1.0879274051199146;10.000571920858235;0.7501876698611232;0.4244533470056903;0.42440568721359345;0.6895549276459014;0.3083714657957022;0.7553876541561184
0.804109;1.095792806429126;0.7502353657856643;0.6846569638322653;-0.3491405533128848;-0.31866389664131917;1.0880783228299304;10.000585287390239;0.7501861855118085;0.4244533558996866;0.4244053687136937;0.6894592049769639;0.30803962753075265;0.7551646979870652
0.814109;1.0959352925885248;0.7502356619719704;0.6845693595132588;-0.3488181255701291;-0.3183281924529802;1.0882281936287577;10.000598560386836;0.7501847502421423;0.4244533407914464;0.42440506135933803;0.689363487184745;0.3077087868524733;0.7549422537958909
0.824109;1.0960774681909076;0.7502351818618914;0.684481209738149;-0.3484949948564263;-0.3179920012783981;1.0883790107959745;10.000611714818548;0.7501833711575533;0.4244533031364114;0.4244047650355028;0.6892677762332629;0.3073779436494821;0.7547199173211315
0.834109;1.0962195731422386;0.7502340648318323;0.6843924930874593;-0.34817440588753823;-0.31765821586948967;1.0885287687431957;10.000624717269348;0.7501820549836917;0.4244532444282656;0.42440447900077455;0.6891730748942765;0.3070470977876177;0.7544986050060495
0.844109;1.0963618477204535;0.7502342996358878;0.6843048755381093;-0.3478516470869598;-0.3173224697956638;1.088678463966606;10.000637520996277;0.75018080807769;0.42445316570268454;0.4244042021310147;0.6890773865113607;0.3067172491126243;0.7542768984204695
0.854109;1.096502860720559;0.7502328436624711;0.68421647692702;-0.34753155493635546;-0.3169895913647778;1.0888280948692646;10.000650071639935;0.7501796358115052;0.4244530672718388;0.4244039331659179;0.6889827144669198;0.30638739750799093;0.7540562180816943
0.864109;1.0966440565097957;0.7502315593687794;0.6841280971187612;-0.3472095773957317;-0.3166550115335164;1.0889776609444717;10.00066232101785;0.7501785418587563;0.4244529489279233;0.4244036706981575;0.6888880615697257;0.30605854296064894;0.7538360568348714
0.874109;1.0967849734001918;0.750231265635566;0.6840407728402108;-0.34688898346325536;-0.3163218464624204;1.0891261621222286;10.000674238159679;0.7501775285412365;0.424452809950266;0.4244034131486115;0.6887934297276079;0.30572968556269187;0.7536160084303222
0.884109;1.0969260795922902;0.7502305281117658;0.6839529049213208;-0.3465691578137401;-0.31598940019377336;1.0892755988394602;10.000685812268257;0.7501765976804861;0.4244526490210802;0.42440315895188646;0.6886988202705019;0.30540082544123415;0.7533960731790899
0.894109;1.0970659394141393;0.7502287245563738;0.683864822241969;-0.3462493489871278;-0.31565740144640353;1.0894229730414913;10.000697046614574;0.7501757509717596;0.42445246459390945;0.4244029067141754;0.6886042346046246;0.3050729626920472;0.7531766560483143
0.904109;1.0972069670718192;0.7502291577885537;0.6837780319184009;-0.3459290227606534;-0.31532466912117846;1.0895722886691335;10.000707945129083;0.7501749899516341;0.424452255272613;0.42440265530339094;0.6885106744286958;0.30474609739515623;0.7529586699819066
0.914109;1.097346756919614;0.7502276261413353;0.6836902055253902;-0.34561018342903926;-0.31499372337388565;1.0897195503974735;10.000718502847128;0.7501743159024772;0.42445201975995733;0.4244024038981524;0.6884171412637119;0.30441822968751703;0.7527403900154994
0.924109;1.0974867524653056;0.7502280239424616;0.6836039949802125;-0.3452915470523335;-0.31466298005660615;1.0898677618043138;10.00072870725422;0.7501737295814508;0.42445175660203976;0.42440215190248837;0.688322635786773;0.30409235977914645;0.7525221131701957
0.934109;1.097625521272097;0.7502261743872363;0.683516487284967;-0.34497321403257775;-0.3143329426116882;1.0900149244794723;10.000738545513297;0.7501732305937705;0.42445146406031187;0.4244018987681376;0.688229157645971;0.30376548788124313;0.752304454266201
0.944109;1.0977654781688009;0.7502253769819066;0.6834291847691036;-0.34465464714070365;-0.3140024306871542;1.0901620385372972;10.000748009423093;0.750172817133005;0.4244511403910727;0.4244016437257674;0.6881357058918488;0.30344061414371487;0.7520877091377629
0.954109;1.0979042165386688;0.7502238045211926;0.6833419191479635;-0.3443372870168665;-0.31367344661697966;1.0903091041268786;10.0007570934769;0.7501724867401773;0.4244507843049381;0.4244013856630362;0.6880432796695464;0.30311473863878413;0.7518715806622306
0.964109;1.0980431774089263;0.7502235989092737;0.6832557403835913;-0.34401775895059183;-0.31334250463304986;1.0904551221735264;10.00076579136062;0.7501722374615605;0.42445039516895416;0.42440112348176817;0.6879498788220888;0.3027898613392778;0.7516550433764042
0.974109;1.0981818984489073;0.7502223140763914;0.683168702798683;-0.3437013729096258;-0.3130145741162295;1.0906020932943983;10.000774098673322;0.7501720682760773;0.424449972852085;0.4244008565243342;0.68785750425773;0.3024659820839456;0.7514399241039298
0.984109;1.098320845561593;0.7502226867227422;0.6830830029708803;-0.34338400571867694;-0.31268576677113946;1.0907480164671208;10.000782016922894;0.7501719785766138;0.4244495173132908;0.4244005845947161;0.6877641579041301;0.3021411005742712;0.7512235844171422
0.994109;1.0984585806667646;0.7502199264797983;0.6829951675726511;-0.34306841593920445;-0.31235900357776686;1.09089388933217;10.000789551499992;0.7501719677710704;0.4244490283464942;0.42440030783696553;0.6876718421323436;0.3018182164300163;0.7510090603864462
1.004109;1.0985975119044946;0.750220610519434;0.6829096825993035;-0.3427520246458992;-0.3120312503117937;1.0910397095599431;10.000796709536637;0.7501720354631358;0.42444850569672804;0.4244000266723671;0.687579559232063;0.3014943292765077;0.7507942295545351
1.014109;1.0987352267899522;0.7502178870186889;0.6828218052478517;-0.34243622483429087;-0.3117044601811495;1.0911844753701774;10.00080350063593;0.7501721813451315;0.42444794918864776;0.4243997417846245;0.6874873113352732;0.30117243881574207;0.7505802967320439
1.024109;1.0988731602295312;0.750218308009829;0.6827366036487873;-0.3421203488272463;-0.31137761676394526;1.0913301848164214;10.000809930101198;0.750172404607997;0.424447358754693;0.42439945413327734;0.6873961002690405;0.30084954485204407;0.7503669737533608
1.034109;1.0990101058094748;0.7502172610069745;0.682650626040006;-0.34180537836382935;-0.31105195478581577;1.0914748352952048;10.000815985271888;0.7501727037270777;0.4244467346506388;0.42439916479237083;0.6873039273330158;0.300527647268627;0.7501532308004293
