time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.044109;1.0991477757913963;0.7502160913600169;0.6825640318842371;-0.34149016915048;-0.3107259473608265;1.091620423988571;10.000821631572347;0.7501730766702962;0.4244460777664475;0.42439887475658167;0.6872127934291032;0.30020674598717917;0.7499408992849617
1.054109;1.0992846882037821;0.7502151053275967;0.6824780204986056;-0.34117499122207634;-0.31040025919387754;1.0917639479840164;10.000826823247321;0.7501735208435972;0.4244453895902167;0.4243985849773815;0.6871216991452647;0.29988584094996185;0.7497286626047629
1.064109;1.099422554875627;0.7502162135422678;0.6823932678632396;-0.3408610744018296;-0.3100755250260751;1.0919084038400153;10.000831518860462;0.7501740328417887;0.4244446718369721;0.42439829647099175;0.6870306444596108;0.2995649321098465;0.7495165217419691
1.074109;1.099558223754364;0.7502133329163003;0.6823061977855482;-0.340547293206958;-0.30975160917838496;1.092051788056755;10.000835690480296;0.7501746083236062;0.4244439262019658;0.4243980104446722;0.6869396286893056;0.2992450193971626;0.7493048770339148
1.084109;1.0996950749039989;0.7502139106845926;0.6822214870373869;-0.3402327101102324;-0.3094267049925941;1.092196098227685;10.000839318440326;0.7501752421666277;0.42444315444839026;0.4243977284536779;0.6868486510681485;0.2989251026934544;0.7490933289717389
1.094109;1.0998316699160073;0.75021224928942;0.6821348471074414;-0.33992155968055643;-0.30910506842180036;1.092338333556797;10.000842380059908;0.7501759290478136;0.4244423585844533;0.42439745237904475;0.6867577114010338;0.29860518185401874;0.7488818775998325
1.104109;1.0999677306839029;0.7502130365277448;0.6820507143419269;-0.3396069089233178;-0.30878047208411935;1.0924824948006915;10.000844848028024;0.750176663975244;0.42444154094789965;0.42439718424967027;0.6866678103782772;0.298286256760786;0.7486718389434984
1.114109;1.1001033005934906;0.7502108404905334;0.6819641234457137;-0.3392950954368678;-0.3084586656501547;1.0926245839127973;10.00084669357561;0.7501774423400267;0.4244407043808521;0.4243969260139402;0.6865779495224235;0.29796832735718515;0.74846229652545
1.124109;1.1002390730284823;0.7502115065234052;0.6818799601369968;-0.3389820214687705;-0.3081357279183005;1.0927676033993678;10.0008478830133;0.7501782597731528;0.4244398524300306;0.42439667913345813;0.6864871308271595;0.2976503936492663;0.7482519362152021
1.134109;1.1003745810793704;0.7502096431509881;0.6817936143375352;-0.3386711935467664;-0.30781497630456817;1.0929095559142281;10.000848371875204;0.7501791119351645;0.4244389892104966;0.42439644422479744;0.6863973565018691;0.29733245568912325;0.7480425950448037
1.144109;1.1005105178479688;0.7502108089390608;0.6817097112572349;-0.33835732425210624;-0.30749141037219174;1.0930514442390897;10.000848108589432;0.7501799942176818;0.4244381190909837;0.4243962212466153;0.6863076289440447;0.29701551354036665;0.7478337551787039
1.154109;1.1006449841626664;0.7502077660385847;0.6816228534948191;-0.3380484987861263;-0.30717290862006685;1.093192271388791;10.000847046906138;0.7501809019327957;0.424437246686805;0.42439601003870514;0.6862189506158357;0.29669856722336424;0.7476259392027252
1.164109;1.1007796520294761;0.7502081939786049;0.6815389892754233;-0.3377357518412231;-0.30685085741493157;1.0933350406793794;10.000845149998906;0.750181831046232;0.424436377024381;0.42439581058423226;0.6861293238875671;0.2963816166866407;0.7474173136268277
1.174109;1.100914063180573;0.7502063627930062;0.6814532018725006;-0.33742644237631786;-0.30653207250535847;1.0934757556863894;10.000842382159854;0.7501827783577049;0.4244355153406362;0.4243956229182521;0.6860407507464553;0.2960656618451756;0.7472101119337767
1.184109;1.101048917629812;0.7502075481870282;0.6813698561153065;-0.33711409226361844;-0.30621047490835696;1.0936174204898041;10.000838705594555;0.7501837411258675;0.4244346666154688;0.42439544696876635;0.6859512322724891;0.29575070261386877;0.7470024972786783
1.194109;1.1011823202432047;0.7502054240060834;0.6812843828004821;-0.33680531711210765;-0.3058926021569552;1.0937570403858128;10.000834090702645;0.7501847171505673;0.42443383532883067;0.42439528243267466;0.6858627685542704;0.29543473885871074;0.7467955130861003
1.204109;1.1013169145818578;0.7502052596731962;0.6811999356853654;-0.3364948322752504;-0.3055729198949989;1.093898622119482;10.000828529452772;0.7501857049219453;0.424433025487526;0.4243951287620755;0.6857743589959427;0.2951207703521664;0.7465894259404444
1.214109;1.1014505253966802;0.7502050735466922;0.6811160629906245;-0.33618617354203567;-0.3052552437839425;1.0940381728254405;10.000822039774139;0.7501867031845568;0.4244322408020813;0.42439498526581954;0.6856860023106783;0.29480579682080454;0.7463830461651574
1.224109;1.1015841265017001;0.7502046056868985;0.6810319276124331;-0.33587622537605094;-0.3049364743785336;1.0941786986835444;10.000814655900722;0.7501877103948206;0.42443148503055284;0.4243948511517749;0.6855986964444376;0.29449181802054336;0.7461780793724617
1.234109;1.1017174863171717;0.7502027770502739;0.6809466937719858;-0.3355682440866772;-0.3046196320665469;1.0943182044593782;10.000806411024369;0.7501887243518153;0.42443076231076154;0.4243947256129238;0.6855104389396506;0.2941788337697797;0.7459726836815624
1.244109;1.1018503252635692;0.7502039302671839;0.6808644759304606;-0.3352591508122227;-0.30430199831664556;1.0944576936423753;10.000797329070222;0.7501897421729112;0.4244300772323936;0.4243946081086573;0.6854232275262416;0.2938658439451697;0.7457682995623031
1.254109;1.1019836620177152;0.7502009143176404;0.6807781533420021;-0.33495125563643496;-0.3039853880850772;1.0945971689253677;10.000787430640823;0.7501907610184491;0.42442943453472115;0.4243944984311837;0.6853350601512597;0.29355284846956503;0.7455630886316646
1.264109;1.1021164748365153;0.7502035467073092;0.680697268328105;-0.3346428742262582;-0.30366855413917954;1.0947366330197845;10.000776739375343;0.7501917787134961;0.4244288384572232;0.4243943962923661;0.6852479343510993;0.2932408473145678;0.7453592845595032
1.274109;1.1022485784870015;0.7501976763981253;0.6806090955337619;-0.3343378707495488;-0.3033550527865445;1.0948750893343115;10.00076528092166;0.750192793069543;0.42442829228369017;0.42439430100211406;0.6851608469137433;0.29292884050249085;0.7451555775688938
1.284109;1.1023815911231898;0.7502028673642004;0.6805303906807054;-0.33402694435943053;-0.3030359991831101;1.0950155422612755;10.000753080835755;0.7501938007569117;0.42442779855567647;0.42439421181487774;0.6850737940709142;0.29261782809724496;0.7449523636824679
1.294109;1.1025126897468296;0.7501960686314698;0.6804419881331601;-0.33372515214215226;-0.3027258298008433;1.0951519970794854;10.00074016560628;0.7501947973697981;0.4244273593254137;0.424394128651679;0.6849877717915811;0.29230681019004157;0.7447501712191814
1.304109;1.102646413358613;0.7502011201263901;0.6803627188114787;-0.333413882832844;-0.30240641482184566;1.095293459636651;10.000726564049343;0.7501957785729025;0.4244269758523681;0.42439405241983164;0.6849007761203066;0.29199578686098643;0.7445471611696344
1.314109;1.1027757723849767;0.7501956312105061;0.6802765935002034;-0.3331136958143897;-0.3020983209725885;1.0954279365558652;10.000712307447092;0.7501967407962229;0.4244266483817242;0.42439398476504153;0.6848148034402636;0.2916857581584679;0.7443455637921551
1.324109;1.102910453423856;0.7501983240950637;0.6801946242360131;-0.33280086440624224;-0.301777376335841;1.095569435923878;10.000697426190303;0.7501976808568559;0.42442637651755766;0.42439392781541657;0.6847288505083651;0.29137572415329865;0.744144064282998
1.334109;1.1030390669931267;0.7501971174946329;0.6801128890871121;-0.33250217184359676;-0.30147098852213877;1.095703967213055;10.000681941451003;0.7501985954619794;0.4244261597982534;0.42439388408650414;0.6846419143469261;0.29106668499074756;0.7439421304093561
1.344109;1.1031715790505983;0.7501966386728416;0.6800294461682092;-0.33219297989335955;-0.3011540916145719;1.0958435401109536;10.000665859856932;0.7501994811739033;0.4244259981105758;0.42439385635182975;0.6845559920228423;0.2907576408758452;0.7437412073529179
1.354109;1.1033019252537744;0.75019474703133;0.6799461033145816;-0.3318896289631581;-0.30084315947435764;1.0959811630807608;10.000649178804924;0.7502003346630477;0.4244258918727102;0.4243938476235877;0.684471080435368;0.2904485920467491;0.743541292142988
1.364109;1.1034334893486433;0.7501936093783625;0.6798627480099151;-0.33158484770448177;-0.3005306768467801;1.0961188428039375;10.000631898704762;0.7502011532096904;0.4244258419857039;0.42439386111106575;0.6843851763789532;0.2901405387539963;0.7433409310262906
1.374109;1.103564096713069;0.7501936295653321;0.6797810956138869;-0.3312816242257397;-0.3002199455276777;1.0962555852086535;10.000614031471107;0.7502019351868818;0.4244258494724718;0.42439389972957164;0.6843002768438518;0.28983348122408126;0.7431419611807664
1.384109;1.1036947230577079;0.7501921596115106;0.6796981541121713;-0.33097739620101707;-0.299908377857114;1.0963933968556396;10.000595599557911;0.750202680326574;0.42442591493398696;0.4243939655764093;0.6842143792905372;0.28952641964022485;0.7429421470381977
1.394109;1.10382439855874;0.750191554622829;0.6796166633531355;-0.33067353503792035;-0.2995974807683867;1.0965302848515812;10.000576631065776;0.7502033895722665;0.42442603841423443;0.42439406008675956;0.6841294817502515;0.2892193541446986;0.7427433272846461
1.404109;1.1039550725166025;0.7501903249507454;0.679534080465745;-0.3303703111366321;-0.29928697054961256;1.0966672558449693;10.000557155314825;0.7502040644743201;0.4244262196116189;0.4243941844695293;0.6840445827206065;0.28891228481738307;0.742544579382682
1.414109;1.1040848030478738;0.7501887590202472;0.6794518691696022;-0.3300677384943611;-0.29897738756471415;1.0968043158499357;10.000537201105157;0.750204706900319;0.4244264577396161;0.42439433965916556;0.6839596809705063;0.28860621162869765;0.7423462913518895
1.424109;1.1042157717243792;0.750189396714304;0.6793709928534746;-0.3297646444206654;-0.29866707974475437;1.0969404707277584;10.000516798199273;0.7502053190476323;0.42442675127700547;0.4243945259496616;0.6838747753695907;0.288301134421301;0.7421484609353658
1.434109;1.1043455745734465;0.7501880529714732;0.6792891438057311;-0.3294630781227263;-0.2983585545913114;1.0970777264605258;10.000495974808766;0.7502059031876274;0.4244270981227336;0.4243947428349881;0.6837898648709896;0.2879950529897819;0.7419503080122173
1.444109;1.1044744429466327;0.7501872783685453;0.6792084905134419;-0.3291606888251211;-0.2980496195985746;1.0972140892219446;10.000474754708826;0.7502064614762199;0.42442749565168014;0.42439498911318857;0.6837059486445987;0.28768996722997414;0.7417535270011377
1.454109;1.104604320757073;0.7501858668469761;0.67912674506787;-0.3288589363308066;-0.29774107117156706;1.0973505650947002;10.00045316264418;0.7502069959547965;0.42442794039067117;0.42439526316172355;0.6836210258664217;0.287385877202015;0.741556269820164
1.464109;1.104734230980472;0.7501847000096227;0.6790453058402057;-0.3285582848711244;-0.2974335922355226;1.0974871597372249;10.000431230868855;0.7502075085469101;0.4244284280600934;0.42439556335048123;0.6835370953585677;0.28708178306495274;0.7413599886309222
1.474109;1.1048631954542474;0.7501840944822518;0.6789650579819316;-0.32825681177474386;-0.29712570378248476;1.097623878247686;10.000409000818117;0.7502080010834827;0.42442895429722294;0.4243958882686367;0.6834531558802658;0.2867776850360929;0.7411637589640825
1.484109;1.104992181399321;0.7501825350187948;0.6788840308643606;-0.32795672401889703;-0.29681914118612707;1.0977607248510826;10.000386524391931;0.7502084752039322;0.42442951521209454;0.42439623658116304;0.6833692064686525;0.28647458344199767;0.7409679654343888
1.494109;1.1051211823630562;0.7501809319859776;0.6788030470813868;-0.32765654427961033;-0.29651256707541296;1.0978967028946776;10.000363867569705;0.7502089321169567;0.42443010716014745;0.4243966069624201;0.6832852458978371;0.2861714787588949;0.7407722198988391
1.504109;1.1052501915075297;0.750179284950855;0.6787221046761506;-0.32735627255734795;-0.29620598145564675;1.098032815033155;10.000341110980992;0.7502093726112272;0.4244307264106311;0.4243969983312232;0.6832012717964348;0.28586937156947106;0.7405769084899733
1.514109;1.1053782290929401;0.7501784795659083;0.6786426013298422;-0.3270563766435116;-0.2959000680685268;1.0981690626040632;10.000318341521746;0.7502097974567848;0.4244313692550437;0.4243974099022999;0.68311728045076;0.2855672624821562;0.740381645631587
1.524109;1.105506492442145;0.7501771621148509;0.6785625724515043;-0.3267572756647374;-0.29559488321993144;1.09830544487751;10.000295641541701;0.7502102077903806;0.4244320321913054;0.42439784088596355;0.6830342675440518;0.2852651521069563;0.7401873560408276
1.534109;1.1056354875131806;0.7501756659652334;0.678482005276289;-0.32645792448951994;-0.2952893446560621;1.0984419595990138;10.000273083617738;0.7502106051492726;0.42443271210916367;0.42439829034544135;0.6829512290614356;0.28496404108071205;0.7399935048451244
1.544109;1.1057625174938408;0.7501732251002357;0.6784018572592699;-0.3261587905503584;-0.29498459325234533;1.0985776043949926;10.00025073098073;0.7502109911080294;0.4244334064937517;0.4243987572378612;0.6828681614052736;0.2846629300692377;0.7397997087766441
1.554109;1.1058904921320958;0.7501716164675745;0.6783219440610787;-0.32586120519930545;-0.2946810531352654;1.0987143775386015;10.000228643458152;0.7502113668587197;0.42443411332034675;0.42439924020143865;0.682784060863621;0.2843628197605717;0.7396054311498332
1.564109;1.1060184280096013;0.75016996451409;0.6782420714369279;-0.3255635294391858;-0.2943775017128383;1.098850277668905;10.000206882068477;0.7502117333618789;0.4244348307399917;0.4243997373680318;0.6827019233366561;0.2840627108512059;0.739413057742712
1.574109;1.1061453423643128;0.7501688724367821;0.6781633819996002;-0.3252650380803244;-0.29407354207952474;1.0989863035794791;10.000185505192578;0.7502120919236446;0.4244355568916303;0.42440024674124927;0.6826187446583254;0.28376260398699166;0.7392198201204448
1.584109;1.1062734035294939;0.7501678580330318;0.6780841051106709;-0.3249677856539283;-0.2937704528818813;1.0991214550303;10.00016456084754;0.7502124445097171;0.424436289867097;0.4244007669262606;0.6825355213450557;0.28346349971133644;0.7390270255038176
1.594109;1.1064001977350104;0.7501657660653714;0.6780046714695283;-0.3246705937799953;-0.29346780807301914;1.099257733282026;10.000144080982336;0.7502127934490438;0.42443702795549876;0.4244012975863872;0.6824532513881071;0.28316439846296565;0.7388352135107608
1.604109;1.1065259484075292;0.7501633218582213;0.6779255947987751;-0.32437406757640286;-0.29316609242787245;1.0993931400316796;10.000124081680381;0.7502131404866563;0.42443777014361406;0.42440183928462216;0.6823699342508045;0.2828653006028535;0.7386425365122999
1.614109;1.106652595888297;0.750161426135301;0.6778464960046864;-0.32407789384241625;-0.29286450668381026;1.0995286759095846;10.000104570309485;0.750213485933454;0.424438516221306;0.4244023929008536;0.6822875699858775;0.2825672064862413;0.7384512232569388
1.624109;1.1067793918544873;0.7501599253569708;0.6777676908413326;-0.32378103861984636;-0.2925623137818279;1.0996643399921338;10.00008555216084;0.7502138288432824;0.42443926623686884;0.42440295925009214;0.6822051586101636;0.2822701165294586;0.7382603476462302
1.634109;1.1069048983376588;0.7501576263726929;0.677688977509084;-0.3234854431307334;-0.29226164642309255;1.0998001305053333;10.000067030517853;0.7502141678476805;0.4244400198860674;0.4244035392311779;0.6821227000228418;0.281972031168705;0.7380691439533122
1.644109;1.1070303149033245;0.7501552775276773;0.677610294049861;-0.32318975944721945;-0.29196096806669314;1.0999360455825826;10.00004900610854;0.7502145018587066;0.4244407762128071;0.4244041340060248;0.6820401938134538;0.2816759507755174;0.7378787586093495
1.654109;1.1071556402008003;0.750153159759254;0.6775318931698466;-0.32289518471609086;-0.2916613600619748;1.100071082935299;10.000031480721686;0.7502148305377625;0.42444153358519354;0.42440474476836165;0.6819576392708303;0.281378875650187;0.7376880459279919
1.664109;1.107281105338296;0.7501514282761759;0.6774537724727447;-0.3225999297146662;-0.2913611455839405;1.1002062392039562;10.000014459118365;0.7502151547300838;0.4244422898697688;0.42440537236876;0.6818760358966988;0.28108280605764385;0.7374986936897716
1.674109;1.1074052795516982;0.7501486111232494;0.6773754767739912;-0.3223047402097115;-0.2910613751620663;1.1003415100644889;9.99999794572752;0.7502154767811521;0.4244430425745508;0.42440601704466946;0.6817933835490957;0.2807867422254448;0.7373084712090595
1.684109;1.1075303404967274;0.7501466153988943;0.6772973944718494;-0.32201109969032915;-0.2907628158012205;1.1004768906699867;9.99998194508838;0.7502158002843834;0.4244437889527758;0.4244066783392193;0.6817116820233099;0.28049168432742405;0.7371196083868434
1.694109;1.1076545711704875;0.7501446957717156;0.6772199002497569;-0.3217175386021103;-0.29046459127514707;1.100612376002054;9.999966470403258;0.750216129386808;0.42444452641090963;0.42440735541647756;0.6816299307273256;0.28019663250399757;0.7369308002713932
1.704109;1.107778483780344;0.7501420048339649;0.6771419120409193;-0.32142328536725134;-0.2901658697706144;1.1007479613812396;9.999951543742398;0.7502164683504603;0.42444525310458936;0.4244080476066322;0.6815481285109504;0.27990258686929165;0.7367424282801384
1.714109;1.1079023065185416;0.7501395505517531;0.6770641960273497;-0.32113014321799876;-0.2898682188296775;1.1008826427510068;9.999937180123302;0.7502168215532646;0.4244459680473167;0.42440875469834094;0.6814662739414226;0.27960854746645997;0.7365541139804299
1.724109;1.1080262682780058;0.7501365764302143;0.6769859255248142;-0.3208378029065973;-0.2895712989508599;1.1010174162790225;9.999923377992632;0.7502171934809078;0.4244466705208726;0.4244094769022469;0.6813843662777059;0.27931451426131404;0.7363658595347137
1.734109;1.1081489365228392;0.7501337328261072;0.6769085603134364;-0.32054524891413105;-0.28927456761475295;1.101152278111118;9.999910129052639;0.750217588283342;0.4244473595074544;0.42441021472768053;0.6813034062163074;0.27902148720339226;0.7361789716152499
1.744109;1.1082727171066264;0.750131884263347;0.6768314098551459;-0.3202524534427356;-0.2889773713665749;1.101287225311137;9.999897430227334;0.7502180092047409;0.4244480336182671;0.4244109687521776;0.6812213959465631;0.27872846624804454;0.7359912226135277
1.754109;1.1083952038458187;0.7501292572131082;0.6767543443219041;-0.31996092632342593;-0.28868170017069983;1.1014212570007704;9.99988528901639;0.7502184586541416;0.42444869116888073;0.4244117392161868;0.681140338968581;0.27843545132087927;0.7358044662218205
1.764109;1.1085176001601678;0.7501266001509679;0.6766773062920488;-0.31966931379282515;-0.28838601831021315;1.1015563739151066;9.999873726174052;0.7502189388118685;0.42444933025565773;0.424412525798963;0.681059239479506;0.27814344229953786;0.7356181576731413
1.774109;1.1086401384380806;0.7501231518370941;0.6765994712259272;-0.31937730606644654;-0.2880899867151616;1.1016905771753955;9.999862768250724;0.7502194518121686;0.4244499489604731;0.4244133277943268;0.6809771012508034;0.27785143898468356;0.7354309945323652
1.784109;1.1087613914418546;0.750120130748538;0.6765228144508282;-0.3190862863863728;-0.2877952250774386;1.1018248676878288;9.999852430348145;0.7502199993800169;0.4244505455291416;0.4244141444587673;0.6808959270065585;0.2775604410444939;0.735245207743898
1.794109;1.108883770463987;0.7501181135508393;0.6764463892585495;-0.3187950247857496;-0.28749999907346563;1.1019592458359533;9.999842705840145;0.7502205827808387;0.4244511184101869;0.4244149751691052;0.6808157186451793;0.2772694480338782;0.7350604208104567
1.804109;1.1090048750757675;0.7501153293556335;0.6763700666796122;-0.318505035172278;-0.2872062979492634;1.1020937113031835;9.999833571037968;0.7502212031954344;0.42445166636841836;0.4244158191180314;0.6807344774338467;0.2769784594691691;0.7348747822766347
1.814109;1.109126141926728;0.7501117603004759;0.6762929558429556;-0.31821465151725326;-0.28691224761764067;1.1022272630167578;9.999824995643518;0.7502218617158375;0.4244521888275425;0.4244166749279667;0.6806532040473152;0.27668847484692827;0.7346895951852614
1.824109;1.1092471172803107;0.7501092217586142;0.676216970156894;-0.3179256931523259;-0.28661960709892914;1.102361899258307;9.999816945659378;0.7502225590073612;0.42445268613713777;0.42441754085218386;0.6805728988558017;0.27639849364715285;0.734505409399426
1.834109;1.1093680370922196;0.7501063880758773;0.6761407695047353;-0.31763545112377867;-0.28632587460395337;1.1024956180366077;9.99980938145284;0.7502232953204891;0.42445315932353517;0.4244184153653644;0.6804925622778275;0.27610951537820916;0.7343216754272508
1.844109;1.1094881652447568;0.7501027536860245;0.6760643455757512;-0.3173467814199402;-0.28603381652562054;1.1026294172674551;9.999802265043792;0.7502240705770791;0.42445360947824873;0.42441929731266814;0.6804111951042556;0.2758205395935563;0.7341370904867947
1.854109;1.1096080252297653;0.7500996026885638;0.6759885347306177;-0.3170571385987888;-0.28574100511804956;1.102763295051078;9.999795572654692;0.7502248839561326;0.4244540374707942;0.4244201856004533;0.6803307987600055;0.275531565859278;0.7339535080547311
1.864109;1.1097290586142792;0.7500977671475568;0.6759132069154402;-0.31676845296250344;-0.2854488115943541;1.1028972500628689;9.999789296221875;0.75022573335598;0.4244544441388548;0.4244210791432876;0.680250375338611;0.2752435937433852;0.7337703763237609
1.874109;1.1098488719630395;0.7500940030653599;0.6758368973220229;-0.31648132673781443;-0.2851583972887794;1.1030302811513035;9.99978343393821;0.7502266156907793;0.42445483049591204;0.4244219770632496;0.6801709273672449;0.2749556228335208;0.7335882460572937
1.884109;1.1099689103900081;0.7500918927403492;0.6757619561382496;-0.3161932426975274;-0.28486712538445813;1.1031633866292525;9.99977797922748;0.7502275279715405;0.42445519794621644;0.424422878800888;0.680090457346731;0.27466765274603516;0.7334052623523032
1.894109;1.110087984726801;0.7500892167062867;0.6756871108659495;-0.3159046441672671;-0.284575703996128;1.103296564397055;9.999772912149703;0.7502284680365332;0.42445554858638973;0.42442378422090343;0.6800099673636526;0.27438068313787384;0.7332227253989506
1.904109;1.1102078246506664;0.7500858162011713;0.6756111686662373;-0.31561847097738677;-0.28428634054001295;1.1034298124907884;9.99976819937604;0.7502294345550702;0.42445588502855675;0.42442469352530615;0.6799304589846448;0.2740947137122467;0.7330415604894459
1.914109;1.1103269517082426;0.7500834938427026;0.6755366554717204;-0.3153309091035869;-0.28399598067041276;1.1035631288008165;9.999763802964997;0.7502304265341834;0.42445620972392734;0.42442560680196273;0.6798509333806482;0.2738077441839328;0.7328600907147894
1.924109;1.1104458906472388;0.7500795830197915;0.6754608525795945;-0.31504414059207647;-0.28370645746752504;1.103696510401053;9.999759685397812;0.750231442470846;0.4244565245469074;0.4244265238170562;0.6797703914054486;0.2735217742469525;0.7326781342091835
1.934109;1.1105651085292032;0.7500776344262583;0.6753866769916392;-0.31475761640964717;-0.28341715923347127;1.1038289541000128;9.999755805736264;0.7502324797436306;0.42445683071094487;0.4244274443729174;0.6796908333568823;0.27323680361022284;0.7324975436436602
1.944109;1.1106841560105682;0.7500741052141401;0.6753112159168828;-0.31447188586964697;-0.2831286973670302;1.1039614575828918;9.999752113941145;0.7502335344763967;0.42445712870878816;0.42442836857225263;0.6796112588576269;0.2729508320692436;0.7323166436224228
1.954109;1.1108034990646378;0.7500725445565178;0.6752373854991089;-0.31418640023220035;-0.2828404608422358;1.1040940193134476;9.999748551921096;0.7502346015281641;0.42445741833321926;0.4244292965907808;0.6795326672715012;0.2726668595389617;0.7321374792942302
1.964109;1.110921943322511;0.7500692479470429;0.6751625803080759;-0.31390068631957474;-0.28255232965585875;1.1042266370520977;9.999745064856377;0.7502356748534741;0.42445769873603045;0.42443022838494066;0.6794530583374154;0.27238188602723873;0.7319570753887404
1.974109;1.1110402409293403;0.7500667859098151;0.675088660562151;-0.3136152019992286;-0.28226452594155654;1.10435930642999;9.999741613488684;0.7502367482765553;0.42445796856193024;0.4244311636470324;0.6793744325923788;0.27209791156768814;0.7317780312954039
1.984109;1.1111588555544682;0.7500638998036859;0.6750142141779064;-0.3133305288726952;-0.2819774566859134;1.1044920210938078;9.999738175576582;0.750237815810137;0.42445822630663305;0.4244321016726462;0.6792947911932934;0.2718139361787834;0.7315981163880327
1.994109;1.111277563325724;0.7500622838313663;0.6749409035102625;-0.313045493004672;-0.2816901234832668;1.104623774165567;9.99973473987837;0.7502388714899287;0.4244584706567696;0.4244330410313464;0.679216135163906;0.27153095989088005;0.7314195567736242
2.004109;1.1113961404040833;0.7500593896020693;0.6748665730577601;-0.31276245415987863;-0.2814047075028018;1.104755559372705;9.999731301905985;0.7502399097009477;0.4244587005395162;0.42443397956322726;0.6791374647779772;0.2712479827682125;0.7312410504463349
2.014109;1.111515048499895;0.7500569937363126;0.6747925435500184;-0.3124787426532117;-0.28111869049070154;1.1048873709983393;9.999727860461771;0.7502409258062988;0.4244589149379737;0.42443491474552014;0.6790587793939881;0.2709650048985378;0.7310625955831087
2.024109;1.111633088209734;0.7500552766023592;0.674719707873125;-0.3121942410432095;-0.28083227089278995;1.1050192034250523;9.999724410483687;0.7502419161379332;0.42445911275744586;0.42443584392884603;0.6789800774721718;0.270683026400326;0.7308845607773742
2.034109;1.1117510058993119;0.750052279713161;0.6746458534968334;-0.3119117377833501;-0.2805477681910091;1.105151050984923;9.99972093834845;0.7502428777123704;0.42445929294829104;0.4244367643625358;0.6789013569357788;0.27040104743196947;0.7307065733106628
2.044109;1.1118692588496655;0.7500509797619076;0.6745733817643218;-0.31162828034998197;-0.2802624109856567;1.1052819077232232;9.999717428757206;0.7502438083035253;0.42445945469803203;0.42443767321809833;0.678822616077459;0.2701200681742354;0.7305290005093443
2.054109;1.1119876164504368;0.7500485436208246;0.6744998839041344;-0.311345026228761;-0.27997729816447764;1.105413767275109;9.999713876634244;0.7502447061865757;0.42445959752088447;0.42443856767827426;0.6787448542072431;0.2698390888058461;0.7303523971620565
2.064109;1.1121058460209785;0.7500460303444058;0.6744264512556869;-0.31106348875521617;-0.279693847834687;1.1055446232951136;9.99971029047826;0.7502455694695471;0.42445972117434977;0.42443944508947334;0.6786660713151867;0.2695581095101821;0.7301748993202601
2.074109;1.1122243985071236;0.750044011524825;0.6743533203628901;-0.3107812797656679;-0.27940979737203403;1.105675470021516;9.9997066884153;0.7502463962900106;0.4244598253250271;0.42444030296771784;0.6785882672802948;0.26927813053015326;0.7299987286588995
2.084109;1.1123420645674482;0.750042954602271;0.6742816396284625;-0.3104994871275288;-0.27912642672797094;1.1058063028944036;9.999703096881055;0.7502471855870183;0.4244599092398176;0.4244411386182987;0.6785104411596624;0.2689981522191937;0.7298225814225348
2.094109;1.1124595830538218;0.7500403391481193;0.6742086911124419;-0.31021849168160937;-0.2788438905012374;1.1059361189902086;9.999699553552311;0.7502479370372822;0.4244599718728873;0.42444194883051606;0.6784325908206065;0.26871817501409223;0.7296464538368886
2.104109;1.1125774073804966;0.7500382206392443;0.6741360459907123;-0.3099368256019119;-0.2785607546365409;1.1060669166121249;9.999696107876956;0.7502486503903943;0.42446001223908425;0.4244427301952227;0.6783547135020949;0.26843919932719557;0.7294707114251199
2.114109;1.1126953077837536;0.750037660695859;0.6740647964007577;-0.3096560030179168;-0.27827843733226026;1.1061966948344824;9.999692814921062;0.7502493249556511;0.42446002964736756;0.4244434795869738;0.6782768068149463;0.26816022544471074;0.7292949839259933
2.124109;1.1128132831289568;0.7500359715627307;0.6739925252548397;-0.3093753851414051;-0.27799636432537794;1.1063264536257595;9.999689728092243;0.7502499596299831;0.42446002382245895;0.42444419422446383;0.6781998689228405;0.26788225350651645;0.729120567609037
2.134109;1.112930357727071;0.7500340480115844;0.6739206242912458;-0.30909546940968813;-0.2777152254033973;1.1064561932267398;9.999686899015447;0.750250553849987;0.42445999515999994;0.4244448715762705;0.6781218981494548;0.26760428353410687;0.7289452340148177
2.144109;1.1130482466789486;0.7500323694282436;0.6738484822361611;-0.3088164936454782;-0.2774348047530738;1.1065859128144837;9.999684380847793;0.7502511085618208;0.4244599448912993;0.4244455095030244;0.6780448930364592;0.2673263154537428;0.7287708439222313
2.154109;1.1131654533561988;0.7500305969234674;0.6737766976885758;-0.3085364241513679;-0.27715364698955675;1.106714610009288;9.999682226108517;0.7502516259957316;0.4244598749210636;0.4244461065424877;0.6779668526580542;0.26704934912345074;0.7285959049659652
2.164109;1.1132827158591052;0.7500303836027202;0.6737063049246749;-0.30825720007326984;-0.2768733081568928;1.1068442811629877;9.999680479308878;0.7502521087860564;0.42445978737581075;0.4244466620308499;0.6778897765955696;0.2667723843505543;0.7284219132835703
2.174109;1.113400027367429;0.7500290361118941;0.6736348849401832;-0.3079781818271052;-0.2765932135877972;1.106972921522468;9.99967916821549;0.7502525593169381;0.42445968417436336;0.42444717588760206;0.677812664836836;0.2664954208657547;0.7282479418482649
2.184109;1.1135164088736305;0.750027163107545;0.6735635739364191;-0.30769866443985416;-0.2763129717275383;1.1071015251313918;9.99967829950425;0.7502529793812515;0.4244595669369897;0.4244476484109274;0.6777355179918627;0.2662194583190809;0.7280743597961772
2.194109;1.1136335753221294;0.7500258074314923;0.6734922685679673;-0.30742129124284595;-0.27603452924711386;1.1072300847294014;9.999677863077705;0.7502533704501454;0.42445943703909117;0.4244480805094714;0.6776583375994286;0.2659434963617831;0.727900804036784
2.204109;1.1137500313244661;0.750024344961866;0.6734213092523608;-0.3071428269906015;-0.2757553506602172;1.1073585919099107;9.999677838007822;0.7502537344067223;0.4244592956658572;0.4244484739781852;0.6775821260075061;0.2656675347167599;0.7277282078052022
2.214109;1.1138665167564454;0.7500232281424983;0.6733506490668163;-0.30686549228312443;-0.27547724474016;1.1074870377913004;9.999678196474315;0.7502540737320782;0.42445914400537776;0.42444883113307225;0.6775048858933428;0.26539257317452936;0.7275550754407221
2.224109;1.1139830244045354;0.7500221755806152;0.6732800328205903;-0.30658808228723217;-0.27519912966940474;1.1076144140073776;9.999678911205233;0.750254391074858;0.4244589833760004;0.4244491540478373;0.6774286199623862;0.26511761159619457;0.7273829051093817
2.234109;1.1140995468276733;0.7500211884865612;0.6732094592541312;-0.3063105970032945;-0.2749210054541264;1.1077417133573932;9.999679960680128;0.7502546888737529;0.4244588151053102;0.4244494442329498;0.6773523309419516;0.26484364993075615;0.7272111321640269
2.244109;1.114216078227899;0.7500205504818088;0.6731391806114513;-0.3060342419483011;-0.2746439539659319;1.1078689295983002;9.999681325209817;0.7502549688790027;0.4244586405360751;0.4244497027961659;0.6772750216787103;0.2645696881785768;0.7270384631039918
2.254109;1.1143316410694206;0.7500193881081512;0.6730689985421312;-0.3057573913377067;-0.27436675571681524;1.1079960564991282;9.999682982731034;0.750255231573496;0.4244584613766128;0.4244499306367442;0.6771986951557678;0.2642957263286294;0.7268667635741831
2.264109;1.1144481797340444;0.7500188888943183;0.6729987990290385;-0.30548088655869404;-0.2740896860527314;1.1081230870443037;9.999684908737914;0.7502554763555586;0.42445827988703344;0.4244501286758297;0.6771223544167194;0.264022764338576;0.7266954684073171
2.274109;1.114563744609765;0.7500181511159313;0.6729289448128062;-0.30520509275822033;-0.2738135516274231;1.1082500137334657;9.999687076334324;0.7502557025608434;0.4244580984963725;0.42445029804088735;0.6770460024024754;0.26374980215752253;0.7265242165367211
2.284109;1.1146793090259113;0.7500174871235147;0.6728591234979422;-0.3049292248231446;-0.27353740821948175;1.108375829876901;9.999689455854893;0.7502559102133067;0.42445791929442056;0.424450440034891;0.676970641758978;0.2634768397540983;0.7263539431023132
2.294109;1.1147948748934369;0.7500171802658775;0.6727895847342472;-0.304654488947964;-0.2732623377426774;1.1085015307015131;9.99969201559319;0.7502560998762678;0.424457744046006;0.4244505559839388;0.6768942749625976;0.26320487710227886;0.7261831509113508
2.304109;1.1149092438973978;0.7500156544197849;0.6727196360907219;-0.3043786467560683;-0.27298662649963623;1.108627113631336;9.999694727867585;0.7502562721643995;0.42445757459118727;0.42445064688426815;0.6768189044299234;0.26293291411570996;0.7260133453299045
2.314109;1.115024821871944;0.7500157787799374;0.6726503989217681;-0.304104969789919;-0.27271261996853363;1.1087525779467267;9.999697577660289;0.7502564275003342;0.42445741296015393;0.42445071300994597;0.6767425321858593;0.2626619506141934;0.7258430283838114
2.324109;1.115139435640665;0.7500150992829453;0.6725809843371582;-0.30382959421323297;-0.2724373852723714;1.1088779238079718;9.99970056039537;0.7502565662046109;0.42445726108638726;0.4244507540007851;0.6766671596723846;0.262390986356376;0.7256737058236473
2.334109;1.115255034490479;0.7500156445127455;0.6725120377306543;-0.3035569769564352;-0.27216444287770386;1.1090031509413076;9.99970366884065;0.7502566890011074;0.42445712056951057;0.42445076933327436;0.676591787914878;0.2621200210710768;0.7255044491700742
2.344109;1.1153696730955223;0.7500153776749964;0.6724429092596943;-0.3032826616922259;-0.2718902724246289;1.109127257834967;9.999706886311788;0.7502567975514709;0.4244569926314227;0.4244507586394165;0.676516417809979;0.26185005448991516;0.7253356230767107
2.354109;1.1154833536589188;0.7500148576793445;0.6723741025662061;-0.3030090629301337;-0.27161703795026115;1.1092512418443454;9.999710189687795;0.7502568941839639;0.42445687809831034;0.42445072170677123;0.6764410504010876;0.2615790864026051;0.7251665089253347
2.364109;1.1155980258657268;0.7500149830597348;0.6723052523193738;-0.3027358092531733;-0.27134393189903616;1.1093750998297929;9.999713551557697;0.7502569810448306;0.42445677760184924;0.4244506583615407;0.6763656866772567;0.26131011666407666;0.7249981923155424
2.374109;1.1157127183779196;0.7500151560127877;0.6722364132914737;-0.30246248285092736;-0.2710708170629048;1.1094988287695673;9.999716941665511;0.7502570600814488;0.4244566921634495;0.42445056842159473;0.6762913269635003;0.2610401451712597;0.724830527171417
2.384109;1.1158264603928814;0.7500138538688995;0.6721668115312046;-0.30219015657584547;-0.2707988911588306;1.1096224260542455;9.999720332092162;0.7502571338810381;0.42445662352216634;0.42445045169274087;0.6762159705065797;0.2607711719027266;0.7246623714379961
2.394109;1.1159404571009202;0.7500142149014103;0.6720985392244084;-0.3019168834108259;-0.2705261173536399;1.1097458894144796;9.999723702249913;0.7502572056954833;0.4244565738339845;0.42445030800415;0.6761416153801485;0.260503196953322;0.7244955939182284
2.404109;1.1160542584777318;0.7500144779455785;0.672030294875148;-0.3016453390171214;-0.27025500345359466;1.1098682165806175;9.999727040437614;0.7502572784705767;0.4244565452804209;0.42445013738419374;0.6760662586305345;0.2602352204764565;0.7243279730421268
2.414109;1.1161680969751604;0.7500147745772506;0.671962061948221;-0.3013737230268258;-0.26998388091727304;1.1099904046226683;9.999730344055168;0.7502573541010599;0.42445653973369235;0.42444994020637783;0.6759918966630628;0.2599672425939354;0.7241613805294039
2.424109;1.1162819770242596;0.750015101578499;0.6718938402293705;-0.30110203543751246;-0.26971274974988846;1.1101124489710812;9.999733618024198;0.7502574331716292;0.4244565583851057;0.4244497170702755;0.6759175257549651;0.259699263335047;0.7239948890152926
2.434109;1.1163949286994508;0.7500139364309288;0.6718248547025109;-0.30083135121129567;-0.2694428077703255;1.1102343429745614;9.9997368704362;0.7502575150393089;0.4244566017997609;0.4244494686512768;0.6758431425771421;0.25943228262133;0.7238288628014061
2.444109;1.116508903244539;0.7500145957640441;0.6717569065051768;-0.3005607290439698;-0.26917274140706804;1.1103560789194173;9.999740109257498;0.7502575983659051;0.4244566704271686;0.4244491957418321;0.6757687445912985;0.25916530028288726;0.723662948634967
2.454109;1.1166219570591316;0.7500149647234998;0.6716892759659808;-0.30029082935856977;-0.2689036117884659;1.1104776495977133;9.999743343582947;0.7502576816899647;0.42445676485939043;0.4244488992877305;0.6756953301072972;0.25889931607670497;0.7234984436752191
2.464109;1.116735069095864;0.7500153516530983;0.6716216567105979;-0.30002085919423355;-0.2686344736860284;1.1105980487462201;9.999746589702388;0.7502577635016163;0.4244568855189129;0.4244485803922486;0.6756208981238088;0.25863232971855676;0.7233327701432821
2.474109;1.1168482448092967;0.7500145451381245;0.6715529680197931;-0.29975110051490594;-0.2683655795457432;1.1107182708374523;9.999749876344923;0.7502578420473495;0.4244570321260652;0.42444824033157597;0.6755474482857322;0.25836734092979724;0.7231688740970595
2.484109;1.1169614882389118;0.7500149590409605;0.671485374763744;-0.2994809893815296;-0.26809642445480686;1.1108393117045254;9.999753243623372;0.7502579155696194;0.4244572033668229;0.42444788043303117;0.6754729807950551;0.25810134946734975;0.7230038205214552
2.494109;1.117074054222618;0.7500154835508445;0.6714183349923969;-0.2992110102588027;-0.2678276211620547;1.1109591693412693;9.999756739310996;0.750257983037376;0.42445739706591273;0.4244475020693195;0.6753994961425622;0.257836355134303;0.7228401966355164
2.504109;1.117186461325357;0.7500143903028522;0.6713499913661031;-0.2989418364840493;-0.2675596472575407;1.1110778437985875;9.999760416743445;0.7502580443866883;0.4244576108576643;0.42444710690633647;0.6753259949798135;0.2575713577870366;0.7226767152801883
2.514109;1.1172999075588539;0.750015382964322;0.6712829381087385;-0.2986739330103338;-0.26729263112761975;1.1111973366240957;9.999764332823302;0.7502580999185278;0.4244578428216436;0.4244466969405472;0.6752524779994861;0.2573073573152088;0.7225137356328749
2.524109;1.1174124410069632;0.7500157824650651;0.6712159475016467;-0.2984055471406953;-0.26702547019987394;1.1113156501956272;9.99976854298252;0.7502581498353359;0.424458091704098;0.42444627420070824;0.6751789456425645;0.25704335357834207;0.7223509026045464
2.534109;1.1175250314446776;0.7500149702627038;0.6711478813268169;-0.2981373738182677;-0.26675855317525765;1.1114347873107304;9.999773094887072;0.7502581943035114;0.4244583568257257;0.42444584048396666;0.675105398190567;0.2567793463475892;0.7221882161557274
2.544109;1.1176367020724605;0.7500150509556818;0.6710812092043755;-0.29786964688425693;-0.2664923213856459;1.1115527509982728;9.999778026931532;0.7502582335565068;0.42445863790379973;0.4244453974917431;0.6750328362531487;0.25651633531594414;0.7220269648663702
2.554109;1.1177496260499695;0.7500161279332992;0.6710147202432161;-0.2976016699221909;-0.26622563300280255;1.1116705438924848;9.999783371181634;0.7502582677485184;0.4244589349623198;0.42444494726513643;0.6749592608316953;0.2562533201802493;0.7218649208354377
2.564109;1.117862374283135;0.7500155723490264;0.6709469222318981;-0.29733449882415197;-0.2659597731710512;1.1117881681215198;9.9997891552314;0.7502582963390141;0.42445924826831444;0.424444492221712;0.6748866730603871;0.25599130070577214;0.7217043047037531
2.574109;1.1179741979649696;0.7500159025127234;0.670880517299796;-0.2970677756794759;-0.2656945988650204;1.1119046263842896;9.9997954046572;0.7502583173741254;0.4244595782775238;0.4244440345469549;0.6748130742361146;0.25572827671601545;0.7215425327525041
2.584109;1.1180860685517398;0.750015008620396;0.6708130349448175;-0.29680126614603886;-0.26542966843376753;1.1120219227220922;9.999802146247106;0.750258327633094;0.42445992563912055;0.4244435755649857;0.6747404658569965;0.2554662480755479;0.7213821801315443
2.594109;1.1181982105171917;0.7500160016278702;0.6707471229784894;-0.2965350235560491;-0.26516497571111086;1.1121380622260197;9.999809400665304;0.7502583236806845;0.4244602910001224;0.4244431155937334;0.6746678496325653;0.25520521469836516;0.7212223075197669
2.604109;1.118310168678109;0.7500153568712118;0.6706799035925676;-0.2962695879272815;-0.2649011110863823;1.1122540506856378;9.999817169706018;0.7502583028608516;0.42446067454068914;0.42444265435701234;0.6745952279447802;0.2549441765201461;0.7210625574313994
2.614109;1.1184211956905696;0.7500153104209922;0.6706138261616351;-0.29600339264985975;-0.26463685030828954;1.1123698949673608;9.999825441232051;0.7502582632555762;0.4244610757265064;0.4244421916546099;0.6745226042886862;0.2546831334426338;0.7209029265740461
2.624109;1.1185332400143522;0.7500149074661621;0.6705468706554147;-0.2957390318728195;-0.2643740514762967;1.1124856035624737;9.999834207852336;0.7502582024697414;0.42446149359355284;0.42444172748815145;0.6744499828962959;0.2544220853156769;0.720743410808025
2.634109;1.1186445807565173;0.7500152264986008;0.6704810343502798;-0.29547210847156824;-0.2641091907859115;1.1126011864059726;9.99984347751095;0.7502581166728197;0.4244619272440039;0.4244412614954156;0.6743783677672256;0.2541620319588519;0.7205852935699221
2.644109;1.1187557380925095;0.7500144646766235;0.6704143948203287;-0.2952084142412861;-0.2638473220911075;1.1127156540734635;9.99985327376451;0.7502580011558979;0.42446237609713106;0.4244407925075178;0.6743057617577611;0.2539019732174886;0.7204263450555256
2.654109;1.118866938616568;0.7500146064784687;0.670348591365276;-0.2949431603661617;-0.2635841112746947;1.1128310173291984;9.99986362970601;0.7502578515387259;0.4244628397661323;0.424440318532103;0.6742341661140747;0.25364290903654624;0.720268784460509
2.664109;1.118978183049585;0.7500137927140186;0.6702819639191424;-0.2946793322004952;-0.26332222641617165;1.1129452876975345;9.999874577105656;0.7502576642754017;0.42446331791417313;0.424439836922892;0.674161580905934;0.253383839472824;0.7201103839007023
2.674109;1.1190896992841495;0.7500148521733473;0.6702169061909686;-0.294415773388489;-0.2630605806598482;1.1130594778273317;9.999886139272808;0.7502574363603639;0.42446381051989396;0.4244393446447728;0.6740900062679887;0.2531247646324709;0.7199530131743787
2.684109;1.119200061182696;0.7500133876089649;0.6701503452217235;-0.2941514037476425;-0.26279854413531806;1.1131736000591668;9.999898332665204;0.7502571650253179;0.424464318217293;0.4244388386524876;0.674018443229628;0.2528656846175654;0.719795735178458
2.694109;1.1193114437090037;0.7500139782399632;0.6700850706451857;-0.2938883049891187;-0.2625374657487637;1.1132876645591634;9.999911172769751;0.7502568481030076;0.4244648421816913;0.4244383161796187;0.6739468933732367;0.25260759951177253;0.7196389005434427
2.704109;1.1194221253548549;0.7500134216054364;0.6700192504371102;-0.2936256325203835;-0.26227699478503236;1.113400678950475;9.999924674241981;0.7502564846153392;0.4244653837829422;0.4244377746366879;0.6738753579419511;0.2523505093690331;0.7194825084305141
2.714109;1.119532627188157;0.7500121445672355;0.6699529511309645;-0.2933622757053485;-0.2620160166614964;1.113514649048643;9.999938844884937;0.7502560747219684;0.42446594435651475;0.42443721150709884;0.6738038371989827;0.2520924142056409;0.7193258569338286
2.724109;1.1196434023783381;0.7500130194274448;0.6698884633107489;-0.2931004015797012;-0.2617563607777063;1.1136275797754072;9.9999536843408;0.7502556190374142;0.42446652509771987;0.42443662458822395;0.6737333304668258;0.25183531402358084;0.7191705830836443
2.734109;1.1197539980448994;0.7500119653781548;0.6698224091421667;-0.2928381248583836;-0.2614964491488117;1.1137404756231324;9.999969185160454;0.7502551178640744;0.4244671269252939;0.4244360120553101;0.673661836733869;0.2515782088537436;0.7190144617751799
2.744109;1.1198636659964434;0.7500105731411711;0.6697566515702623;-0.292576588358836;-0.26123747647134044;1.1138533407222475;9.999985329066089;0.7502545708445378;0.4244677501865204;0.424435372177689;0.6735913549345697;0.25132209876872486;0.7188597154138329
2.754109;1.119974579197205;0.7500113673631904;0.6696921391479156;-0.2923145177409904;-0.26097779742148614;1.113966179717617;10.000002082621677;0.7502539772649793;0.4244683944927171;0.4244347032109184;0.6735198837798237;0.25106598385675855;0.7187041200943156
2.764109;1.1200843348233978;0.7500099272568409;0.6696263560656548;-0.2920528510038354;-0.2607188091792012;1.1140789994808584;10.000019396241516;0.7502533369968817;0.42446905889906167;0.42443400358261096;0.6734494218671888;0.25080986422839835;0.7185495497914604
2.774109;1.1201943576539242;0.7500091529597097;0.6695610360345812;-0.2917917385308409;-0.26046031324524366;1.1141908097606872;10.000037209028957;0.7502526514791118;0.42446974197958737;0.4244332720532143;0.6733789678062287;0.25055474006851763;0.7183954156569701
2.784109;1.1203041939359755;0.7500091658871397;0.6694965578136746;-0.29153087291534774;-0.26020214037040235;1.1143026216618703;10.000055456791753;0.7502519236509723;0.4244704415490837;0.4244325078574478;0.6733085200729032;0.25029961163204467;0.7182413666094906
2.794109;1.1204140699496565;0.7500082278790694;0.6694312373235393;-0.2912714369958339;-0.259945293423892;1.1144154453204498;10.000074074399093;0.7502511568100586;0.424471154517898;0.4244317109816197;0.6732380772809146;0.2500444791687749;0.7180874004921645
2.804109;1.120524212872951;0.7500076728420245;0.6693661339567144;-0.29101134335344325;-0.2596878568626946;1.114527288888009;10.000092995850332;0.7502503531843348;0.42447187734207004;0.4244308823828791;0.6731676388428168;0.24979034287925722;0.717933863124214
2.814109;1.1206331974012187;0.7500073102042928;0.6693019328995882;-0.29075109279866895;-0.2594306080898111;1.114638158614805;10.000112159231566;0.7502495128723661;0.42447260676862764;0.42443002398565804;0.6730982050436434;0.24953620290715;0.7177813414469226
2.824109;1.1207434240790475;0.7500069901005181;0.6692370685435848;-0.29049208363145246;-0.25917423869318457;1.1147500588861945;10.000131513429755;0.7502486339070354;0.42447334005792914;0.4244291386266348;0.6730277764968526;0.24928205932586225;0.717627957978961
2.834109;1.1208524904518837;0.7500056496054561;0.6691720267289611;-0.29023320002109715;-0.2589183082732114;1.1148619925942027;10.000151022058846;0.7502477133867359;0.4244740745361509;0.4244282299274297;0.6729583536069399;0.24902891215990347;0.7174759329684809
2.844109;1.1209618194738875;0.750004690245178;0.6691072063256374;-0.28997365948083514;-0.2586617887876762;1.1149729617899147;10.00017065914645;0.7502467488556307;0.4244748073563012;0.4244273018772122;0.6728879359557932;0.24877576142958774;0.7173230414124735
2.854109;1.1210709546381408;0.7500033062302783;0.6690421585194001;-0.28971464859050466;-0.25840584313080683;1.115083967884271;10.000190397524413;0.7502457393012392;0.4244755358245818;0.42442635838894865;0.6728185220205053;0.24852260716744332;0.7171711581154792
2.864109;1.1211793685663154;0.7500032065515366;0.6689787190287398;-0.2894555101134231;-0.2581500050050722;1.1151950118341865;10.000210204187354;0.7502446851722;0.4244762575590979;0.4244254031449637;0.6727491098548678;0.2482704494252557;0.7170196915161217
2.874109;1.1212885515908404;0.7500023463919466;0.6689141711602874;-0.28919879984080665;-0.25789620893183823;1.1153060948490965;10.000230045712154;0.7502435875076543;0.42447697035829496;0.42442443953541914;0.672679697963858;0.24801828828162145;0.7168682952746896
2.884109;1.1213970022248798;0.7500009966200152;0.6688496484576398;-0.2889398171385626;-0.2576406071245141;1.1154172191124898;10.000249890329949;0.7502424470066367;0.42447767239224354;0.4244234706020006;0.6726102855391569;0.24776612383965074;0.7167169694548072
