time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.894109;1.1215062118756778;0.7500001057165312;0.6687851024578015;-0.28868298074626814;-0.25738679591609165;1.11552838782225;10.000269707121406;0.7502412634522833;0.4244783625861327;0.4244224991568089;0.6725408720290817;0.24751495623071515;0.7165660588444107
2.904109;1.1216146783107028;0.7499992950426666;0.6687210851678045;-0.2884263004525833;-0.2571333440383057;1.1156386043408346;10.00028946873868;0.7502400354780623;0.42447904066308023;0.4244215280055365;0.6724724566070822;0.2472637856361615;0.716416154728752
2.914109;1.1217229170631258;0.7499977954360437;0.6686565966275754;-0.2881689369250538;-0.25687938308069813;1.115749871104832;10.000309151241868;0.7502387608101607;0.42447970676740043;0.4244205601164167;0.6724030383977184;0.24701261231770694;0.7162653780481553
2.924109;1.1218313740495212;0.74999697601105;0.6685925857888532;-0.28791213184219916;-0.2566259164450447;1.1158601894215245;10.000328733107109;0.750237437100471;0.42448036092191904;0.4244195987194589;0.672334617093057;0.24676243663938463;0.7161159479851132
2.934109;1.1219388452246826;0.7499970588441661;0.668529963777604;-0.2876557966756449;-0.25637313944774937;1.1159705600585785;10.000348197568057;0.7502360628632424;0.4244810027262873;0.42441864721052935;0.6722651929643502;0.2465122590641578;0.7159656394159198
2.944109;1.122047050039039;0.749995840330219;0.6684657389408808;-0.2873994606978471;-0.25612023857368216;1.1160809835031478;10.000367532974904;0.750234637763064;0.42448163148314977;0.42441770882216756;0.6721967663698348;0.24626308010493955;0.7158166720447066
2.954109;1.1221544882993693;0.749994713926979;0.6684020439711343;-0.2871432836087777;-0.2558676979240107;1.1161904604371229;10.000386732050444;0.7502331622709296;0.4244822463993969;0.42441678632672036;0.672128337494002;0.24601290024842226;0.7156674177667278
2.964109;1.1222616789246842;0.7499934742186359;0.6683383826174377;-0.2868888532226155;-0.2556168125986998;1.1163009930455206;10.000405788454593;0.7502316373982687;0.42448284661113017;0.4244158818655099;0.6720599065501737;0.2457637199353541;0.7155185641858233
2.974109;1.1223690705522067;0.7499923611741066;0.6682746965074512;-0.28663255320205355;-0.2553642574232563;1.116410584844261;10.00042468829559;0.7502300647207297;0.4244834312636012;0.42441499693396784;0.671991474015783;0.2455155396147267;0.7153701109773518
2.984109;1.1224764361983457;0.7499918233262509;0.6682115145025138;-0.28637862185814733;-0.25511385993456975;1.116521238625105;10.000443402938142;0.750228446272382;0.42448399962436384;0.4244141326570983;0.6719230406361425;0.24526635975744512;0.7152213723518819
2.994109;1.122583550510685;0.7499906223810424;0.6681478610461545;-0.28612400764153045;-0.2548629526009014;1.1166309555802283;10.00046188335847;0.7502267840771764;0.4244845509760052;0.4244132900799053;0.6718546073744468;0.24501818079789678;0.7150730355598107
3.004109;1.1226908658567558;0.7499901252485662;0.668084677452106;-0.28586995409822535;-0.2546125406469355;1.1167407358918426;10.000480053822963;0.750225079739584;0.42448508441139016;0.4244124701187794;0.6717871754281256;0.2447710031135494;0.7149260411084519
3.014109;1.122796957406061;0.7499886642427503;0.6680213187305813;-0.2856160344209504;-0.25436256689400427;1.1168495788346957;10.000497810557922;0.7502233346534343;0.42448559881347714;0.4244116733496127;0.6717187461595124;0.2445228270611873;0.7147778276008021
3.024109;1.1229042243095693;0.7499882271709816;0.6679581206343518;-0.2853618590703158;-0.25411214053561026;1.116959482516426;10.000515031530403;0.7502215500973507;0.42448609302912615;0.4244109001258902;0.6716513208398548;0.24427565300555742;0.7146309618029537
3.034109;1.1230104916994919;0.7499875125344139;0.667895211369138;-0.28510844044372735;-0.25386265537778074;1.117069444144321;10.000531595689326;0.750219726779583;0.42448656600753193;0.4244101510662694;0.6715829005014888;0.24402948133628233;0.714483566296102
3.044109;1.1231165086773496;0.7499864371585239;0.6678320658593749;-0.28485555499316373;-0.2536137424179963;1.1171784605307904;10.000547396989797;0.7502178652240522;0.42448701682001766;0.42440942726727554;0.6715154860680123;0.24378231245207949;0.7143368398029399
3.054109;1.1232227280234839;0.7499857994358406;0.6677691212007407;-0.2846020158662274;-0.25336424303165966;1.1172875283285624;10.000562341968392;0.7502159668515207;0.42448744465309823;0.42440873003672586;0.6714480784620933;0.2435361466708257;0.7141905277140242
3.064109;1.1233279525591713;0.7499848916941758;0.66770645549174;-0.28434923544268126;-0.25311568510196547;1.1173966440719285;10.000576341930781;0.7502140341818091;0.4244878489109959;0.42440806044585666;0.6713806784908647;0.2432909841344737;0.7140446315651393
3.074109;1.1234341340526928;0.7499846203363533;0.6676437135219714;-0.28409679240669905;-0.2528672541657339;1.1175058042172497;10.000589311900162;0.7502120704854097;0.4244882295908976;0.4244074189252707;0.6713132865574791;0.24304482482002954;0.7138984719937178
3.084109;1.1235391021390173;0.7499834011600998;0.6675807746381608;-0.28384448623265757;-0.2526192611244194;1.117615004943903;10.000601174595303;0.7502100795785488;0.4244885876697373;0.42440680534330427;0.6712459023238456;0.2427996686277828;0.7137527326410238
3.094109;1.1236452595805986;0.7499822773864472;0.6675171408895423;-0.2835934212731143;-0.25237214897369936;1.117723241698398;10.000611863529269;0.750208065572458;0.4244889249282152;0.4244062195396489;0.6711795246849597;0.2425555154328343;0.7136083554807511
3.104109;1.123750435550365;0.7499818140333994;0.6674546073634798;-0.2833416191244663;-0.2521246455459137;1.1178325090972463;10.000621318582661;0.7502060328056006;0.4244892432477076;0.4244056617685196;0.6711121521713559;0.2423103650807518;0.7134627813021547
3.114109;1.1238553816739898;0.749981271446745;0.6673920725903785;-0.2830915679168658;-0.25187879625396425;1.1179408014517316;10.000629478334705;0.7502039860341145;0.42448954392860044;0.4244051326777248;0.6710447832466154;0.24206621739083906;0.7133176312897278
3.124109;1.1239595766165877;0.7499802833968439;0.6673295236332468;-0.2828392519527689;-0.25163114511077234;1.1180491136518542;10.00063628375583;0.7502019302799818;0.4244898274555113;0.42440463277421575;0.6709784161641433;0.2418230721961915;0.7131738468779318
3.134109;1.1240647456194206;0.7499804833428757;0.6672673928468535;-0.2825897063944228;-0.2513857859299794;1.1181574417707152;10.000641692014648;0.7501998703962914;0.42449009386421044;0.42440416210678955;0.6709120487438973;0.24157892938686612;0.7130298106760586
3.144109;1.1241699153569882;0.7499804323385886;0.6672049816358117;-0.2823388850404115;-0.25113933727731974;1.1182657830969605;10.000645682779517;0.7501978111421287;0.4244903432655531;0.42440372059170833;0.670845678547425;0.24133578892098334;0.7128862017854438
3.154109;1.124274111264348;0.7499800983933526;0.6671428434201442;-0.2820888271967078;-0.25089383065963555;1.118374136424591;10.000648253165188;0.7501957576308916;0.42449057600340073;0.4244033082336667;0.6707793034105597;0.24109265080688028;0.7127426817549533
3.164109;1.1243780817842652;0.7499781816034277;0.6670793807673567;-0.28183958596789155;-0.25064914541539896;1.1184815027059065;10.000649414507794;0.7501937154186903;0.42449079263779266;0.42440292487906245;0.6707129216399353;0.24085051506526764;0.7125995887237181
3.174109;1.124482276548916;0.7499779060669293;0.6670171964365984;-0.28158941171513374;-0.2504036250235548;1.1185898850481364;10.00064919130812;0.7501916902090516;0.4244909939301313;0.4244025700202249;0.6706465315016276;0.24060838167545995;0.7124565839991615
3.184109;1.124586469233418;0.7499779419817969;0.6669552436962829;-0.2813403967918547;-0.2501591804078393;1.1186972876247139;10.000647611538863;0.7501896873503933;0.4244911806984808;0.4244022428639433;0.6705801308658741;0.24036625053800312;0.7123136672723492
3.194109;1.1246906580252156;0.7499780085339034;0.6668932760593027;-0.28109132390268166;-0.24991472899047576;1.1188047142732724;10.000644692005965;0.7501877112013711;0.4244913536064978;0.42440194229937783;0.6705137176408545;0.24012512148796297;0.7121711751387467
3.204109;1.1247948405763728;0.7499781061974362;0.6668312981575241;-0.28084219304687963;-0.24967027077344098;1.1189121682977041;10.00064043121615;0.7501857647719058;0.4244915129850022;0.4244016666908626;0.6704482902303609;0.23988399433919821;0.7120297104607178
3.214109;1.1248978144795596;0.7499763123458362;0.6667683164619415;-0.28059470385615276;-0.24942758253007513;1.1190196534451915;10.000634813293237;0.7501838500241371;0.4244916587972707;0.42440141385201774;0.670381847545217;0.2396428689318157;0.7118873890745245
3.224109;1.125001974579118;0.7499767551274544;0.666706583230516;-0.28034667546559133;-0.24918419325665456;1.1191261740469676;10.000627816533848;0.7501819684531833;0.424491790805582;0.42440118132451893;0.6703163890337437;0.23940174517197021;0.7117460925894065
3.234109;1.125105142547573;0.7499766360097492;0.6666449026746322;-0.2800981968157;-0.24894066391387584;1.1192337338583174;10.000619420440911;0.7501801211482187;0.42449190865091796;0.4244009667174046;0.670250914590576;0.23916162303286378;0.7116052134923454
3.244109;1.1252082880514547;0.7499768292470094;0.6665834772042795;-0.2798508792236409;-0.24869821051060786;1.1193403354400975;10.000609610543963;0.7501783085839967;0.424492011704598;0.42440076775647895;0.6701844238493351;0.23892150253172062;0.711463471240803
3.254109;1.125311406924226;0.7499758352239363;0.6665209761357055;-0.27960378590467205;-0.24845600032584658;1.1194479806083826;10.000598382773312;0.7501765311513224;0.42449209891257067;0.424400582089201;0.670118915569495;0.23868238373917328;0.7113230842135347
3.264109;1.125414495666597;0.7499760912484716;0.6664595661885241;-0.27935635439219075;-0.24821353353066805;1.1195546708267092;10.000585747993936;0.7501747900183523;0.4244921687277749;0.4244004073620071;0.6700533880596095;0.23844326679432826;0.7111827751565901
3.274109;1.125516576096516;0.7499760676565075;0.6663984648084647;-0.2791096930664257;-0.24797200958924526;1.1196614072199624;10.000571732958049;0.7501730871259192;0.42449221932432674;0.42440024158342793;0.6699888399922511;0.2382041518703542;0.711043488118137
3.284109;1.1256193675044353;0.7499750614903775;0.6663360260528921;-0.27886424154001277;-0.24773143875567116;1.1197671905343691;10.00055637832771;0.7501714246501813;0.42449224920608775;0.4244000831554796;0.6699232703942488;0.2379650391136382;0.710903340835902
3.294109;1.1257213662260024;0.7499751070659689;0.6662749434838352;-0.27861746757486716;-0.24748990148411049;1.1198740215202831;10.000539741151204;0.7501698047236988;0.42449225762007103;0.4243999303909611;0.6698576780325024;0.2377269286029328;0.7107636118868451
3.304109;1.1258233181337431;0.7499754711837809;0.6662141204170202;-0.2783718563864666;-0.24724944031452561;1.119979901895637;10.000521896424758;0.7501682294653113;0.4244922444408591;0.4243997808407828;0.6697930612603663;0.23748882036123645;0.7106249107529832
3.314109;1.1259252197119434;0.7499746559558832;0.6661522251434439;-0.2781264704243363;-0.24700922229889702;1.1200868349461526;10.000502926299191;0.75016670132211;0.42449220998459986;0.4243996308944435;0.6697274184558349;0.23725071441912277;0.7104853541488763
3.324109;1.12602706661867;0.7499751016984452;0.6660914238316615;-0.27788074733039203;-0.24676874797567208;1.120192824920976;10.000482907911831;0.7501652231518154;0.4244921549579857;0.4243994761727646;0.6696627486384417;0.23701361086718972;0.7103471615344229
3.334109;1.1261288538502254;0.7499758727962097;0.6660308840714634;-0.27763618760117764;-0.24652934979339466;1.1202988758433075;10.000461915086243;0.7501637976217889;0.4244920803283316;0.42439931255749613;0.6695970518651114;0.23677650986542345;0.7102081134177823
3.344109;1.126230576861287;0.7499754707387677;0.6659692739856382;-0.2773918533039625;-0.24629019469290317;1.1204049909252791;10.000440023189979;0.7501624267011133;0.4244919871194712;0.42439913692544035;0.6695323288450462;0.2365394116255439;0.7100700953155203
3.354109;1.1263312580308251;0.7499757422096403;0.6659088088042312;-0.2771467927816055;-0.246050650592003;1.1205111731229798;10.00041730313477;0.7501611115303698;0.4244918763200108;0.4243989469440569;0.6694675802379693;0.23630331634957186;0.7099324977934157
3.364109;1.126431869894874;0.7499748423738138;0.6658472752030211;-0.2769019581969856;-0.24581134959857473;1.1206164261190041;10.000393810178126;0.7501598522600484;0.42449174884099994;0.4243987403395501;0.6694028067494538;0.2360672241396643;0.7097949877994917
3.374109;1.1265324111590782;0.7499754907863209;0.6657870902563697;-0.27665800706191873;-0.24557287528476923;1.1207227542854092;10.000369581024016;0.7501586481505176;0.42449160521284013;0.4243985146209083;0.6693380097581086;0.2358311349578508;0.7096575648710572
3.384109;1.1266338547558679;0.7499758395545885;0.6657260425388284;-0.2764158905406132;-0.2453358594590031;1.1208281619719263;10.000344644618599;0.7501574983034215;0.4244914452159414;0.4243982675909036;0.6692741914713225;0.23559604864525255;0.7095215022468585
3.394109;1.1267332747584973;0.7499759823489752;0.6656659490098764;-0.2761714410239535;-0.2450972395665126;1.1209336533906797;10.000319034754632;0.7501564024923701;0.42449126813612054;0.42439799804892847;0.6692093545621066;0.23536096495674214;0.7093845771957086
3.404109;1.1268335912461058;0.7499770397262032;0.665606083801885;-0.27592854523919796;-0.24485982867760284;1.1210392324554208;10.000292786882763;0.7501553612685014;0.42449107336361697;0.42439770587219955;0.6691445018597005;0.23512588362184728;0.7092477284538741
3.414109;1.1269338268117053;0.7499769143564577;0.6655451687916152;-0.27568587580666576;-0.24462266078902692;1.1211449019412043;10.000265924675045;0.7501543753814474;0.42449086040765116;0.4243973914723123;0.6690806362600653;0.23489180440580495;0.7091122265029032
3.424109;1.1270330047657315;0.7499777318468603;0.665485673467811;-0.275443703390158;-0.2443861872822734;1.1212506630103845;10.000238458833719;0.750153445283546;0.42449062863034503;0.4243970554504544;0.6690167605898112;0.23465672709766533;0.708976461224476
3.434109;1.127133072455952;0.7499776742958254;0.6654248425367931;-0.2752009248371963;-0.2441490065328305;1.1213565157320151;10.000210396456163;0.7501525707613519;0.424490377464432;0.42439669870345975;0.6689518773484192;0.23442365147280117;0.7088404782694003
3.444109;1.1272320802495697;0.7499788360891017;0.6653656933162371;-0.2749598646655056;-0.2439136031011074;1.1214614596143069;10.00018174203913;0.7501517503158251;0.42449010682050875;0.42439632256442933;0.6688879885364156;0.23418957729954135;0.7087051683095219
3.454109;1.1273310037656097;0.749978525028722;0.6653052697742708;-0.2747178110772609;-0.2436773598846221;1.1215674933298183;10.000152490926697;0.7501509808943471;0.4244898171288661;0.4243959287453157;0.6688240955437353;0.2339565043473714;0.7085702445389821
3.464109;1.1274298468881245;0.7499797434987923;0.6652462418037665;-0.274476643271233;-0.2434419438276616;1.1216726142736244;10.000122626056147;0.7501502583642188;0.4244895089431932;0.42439551909560225;0.6687601989864125;0.23372343238576063;0.7084353708900598
3.474109;1.1275286166612926;0.7499797677333533;0.6651861991852757;-0.27423570274065096;-0.24320677071360652;1.121777818658154;10.000092123106405;0.7501495781111083;0.42448918246869594;0.4243950954270443;0.6686962987836346;0.23349036118860314;0.7083005415464362
3.484109;1.1276263479691782;0.7499792228834519;0.6651262767703416;-0.27399432247122907;-0.24297145895930822;1.1218831020090574;10.000060961850636;0.7501489355217413;0.4244888376561839;0.4243946596278026;0.6686323945942886;0.233258290538012;0.7081660801777397
3.494109;1.1277250004441066;0.7499807959744861;0.6650677132182785;-0.2737542148067933;-0.24273710682325417;1.121987460045216;10.000029132119595;0.7501483263155109;0.4244884746457348;0.4243942139058629;0.6685694861055914;0.23302622025689262;0.7080325956963576
3.504109;1.1278228605873486;0.7499809588864271;0.6650084029145851;-0.2735133554536671;-0.24250229073156843;1.1220928898654285;9.999996630924121;0.7501477465530552;0.42448809375804103;0.4243937609301114;0.6685055730106136;0.2327941502475421;0.707898194546919
3.514109;1.1279204666448381;0.7499819738999877;0.6649500463690086;-0.27327275578625787;-0.24226779398106973;1.1221983903927304;9.999963460039087;0.7501471927219289;0.42448769526055014;0.4243933037785771;0.6684426549024233;0.23256308051922728;0.7077650892736994
3.524109;1.1280180555975352;0.749982062390273;0.6648909385829438;-0.2730336056125407;-0.24203462295466413;1.1223029613631612;9.999929625974941;0.7501466620613308;0.42448727927859475;0.4243928457525262;0.6683787310083437;0.23233201123407937;0.7076310575523177
3.534109;1.1281156395120433;0.7499833834373243;0.6648329973318858;-0.2727941216583392;-0.24180119663304145;1.1224076017130236;9.999895139587942;0.7501461526225047;0.4244868455921865;0.42439239029755904;0.6683158000681717;0.23210094271146794;0.7074979841427225
3.544109;1.1282132290564995;0.7499834912731299;0.6647740573914792;-0.27255486589284805;-0.24156801316210558;1.1225123087250504;9.999860020322114;0.7501456630420625;0.4244863935298298;0.4243919409810113;0.6682528605552808;0.23187087535341705;0.7073652477947957
3.554109;1.1283108335792622;0.7499838865554825;0.6647154499079925;-0.2723167791875166;-0.2413359063096757;1.1226170779675406;9.999824304868731;0.7501451923107026;0.4244859222708574;0.4243915012592174;0.6681899108012956;0.23164080956692085;0.7072325152243858
3.564109;1.1284074867418223;0.7499849152420924;0.6646580551446885;-0.27207797504928216;-0.2411034122920933;1.1227219031115412;9.999788050743028;0.7501447396519928;0.42448543120394616;0.42439107415460314;0.6681269490133293;0.23141074572473072;0.7070997817513901
3.574109;1.1285043945578879;0.7499851097266331;0.6645998658821991;-0.2718388060526716;-0.24087058719909604;1.122825776103747;9.999751331438192;0.7501443047819488;0.42448492003379895;0.4243906620348202;0.6680639732980189;0.23118068414865497;0.7069670435274205
3.584109;1.128602090510079;0.7499855172708986;0.6645414996084514;-0.2716005621497285;-0.24063846191123184;1.1229306882683732;9.999714226656;0.7501438881223063;0.4244843888668862;0.4243902665472959;0.6680009817653018;0.23095162512858608;0.7068346244100937
3.594109;1.128698856508312;0.7499868372895604;0.6644845907825355;-0.27136282392005606;-0.24040703254994528;1.1230346313827648;9.99967681262819;0.7501434901829981;0.42448383837339176;0.42438988884678025;0.6679379730611407;0.23072256896378768;0.7067021946307676
3.604109;1.1287956746108856;0.7499869380138994;0.6644266760211792;-0.2711253147930809;-0.240175845987304;1.1231395975905252;9.999639159087437;0.7501431108264843;0.42448326954047627;0.4243895300034216;0.667874947095391;0.2304945159800133;0.7065700779064943
3.614109;1.1288925531554792;0.7499873224427486;0.6643690859322157;-0.2708889763723116;-0.2399457362089558;1.1232435780191075;9.99960133520231;0.7501427495132644;0.4244826830267301;0.42438919114417617;0.6678129053095405;0.23026546654644625;0.7064385641379299
3.624109;1.1289887503225964;0.7499884402073859;0.6643126583668901;-0.2706501066140453;-0.23971358344006255;1.1233475618271918;9.999563415122164;0.7501424060976479;0.4244820789938234;0.4243888732219031;0.6677498504812176;0.2300374210846064;0.7063064120341938
3.634109;1.12908577582067;0.7499891116303244;0.6642554620433981;-0.2704148878820094;-0.2394845445472921;1.1234505368687546;9.99952547169738;0.7501420811027968;0.42448145767015294;0.42438857690837756;0.6676877863591437;0.2298103800190139;0.7061755088675091
3.644109;1.1291819106854097;0.749988910928751;0.6641981325431267;-0.2701780130078143;-0.23925428499926757;1.1235544911149962;9.99948756665052;0.7501417753814164;0.4244808200210318;0.42438830279278733;0.6676257171247997;0.2295823437381133;0.7060442560584314
3.654109;1.129278132661058;0.7499889917355607;0.6641411171165651;-0.2699423100169206;-0.2390251023682002;1.123658414230675;9.999449755385854;0.7501414899722122;0.4244801680239442;0.4243880514143058;0.6675636470984319;0.22935531262488704;0.7059133035146608
3.664109;1.1293754162769818;0.7499908872511816;0.6640852010876915;-0.26970665664666316;-0.23879579667376283;1.1237612989965233;9.999412100130456;0.7501412265359708;0.4244795043858902;0.4243878231053855;0.6675015810765375;0.22912828709082225;0.7057823261404164
3.674109;1.129472033459608;0.7499913416766519;0.6640285188824702;-0.269470257825107;-0.23856602908595273;1.123864141798764;9.999374671771246;0.7501409879746916;0.4244788318160897;0.4243876179582811;0.6674395244655764;0.22890226755488144;0.7056516495245722
3.684109;1.1295675324277255;0.7499910932438155;0.6639719902437228;-0.26923524439631974;-0.23833778001423042;1.1239669420790972;9.999337547104304;0.75014077852399;0.4244781523577105;0.4243874357435724;0.6673774827370977;0.22867625439354708;0.7055209506042237
3.694109;1.1296640812606649;0.7499911463870951;0.6639152295658729;-0.26899933798897174;-0.23810857359772714;1.124069701905003;9.999300817411127;0.7501406029124706;0.4244774674082281;0.42438727580848157;0.667315461113239;0.22845024791418853;0.7053902320816032
3.704109;1.129760923659587;0.7499933508826063;0.6638603174842925;-0.26876495313512155;-0.23788070585480423;1.1241724259749963;9.999264595653791;0.7501404653700866;0.42447677823390034;0.4243871372635376;0.6672534646125642;0.22822424835528218;0.705259497538329
3.714109;1.1298566322745252;0.74999305944104;0.6638039774825807;-0.26852978874478683;-0.23765243918815826;1.1242751211379944;9.999229004575568;0.7501403694830303;0.4244760862215095;0.42438701923335026;0.6671924975177167;0.2279992558911088;0.7051300210013086
3.724109;1.1299524009680262;0.749993028415998;0.6637479458571203;-0.26829579797711184;-0.23742524961230313;1.1243767957732786;9.999194155061094;0.7501403185821905;0.42447539286962493;0.4243869208638378;0.6671305624133418;0.2277742706427545;0.7049995911511076
3.734109;1.1300492012602918;0.7499935672169922;0.6636919241056377;-0.2680621368956172;-0.23719818551287933;1.1244794595360692;9.999160136122306;0.7501403159110902;0.4244746997232658;0.42438684125499876;0.6670696599225646;0.22754929270550994;0.7048701060519761
3.744109;1.1301453056861936;0.7499941443062946;0.6636364547870538;-0.2678286761600199;-0.23697149484248262;1.1245811227309477;9.999127022733012;0.7501403644789042;0.4244740081036172;0.4243867795026981;0.6670077894065998;0.22732532217180934;0.7047400008280061
3.754109;1.1302412405259068;0.7499940288842619;0.6635805798652396;-0.2675945354650338;-0.236744287766506;1.1246827952803284;9.999094884996843;0.7501404669474353;0.42447331892789675;0.4243867348275672;0.6669469497959266;0.22710135911221008;0.7046108498390927
3.764109;1.1303362531495913;0.7499947887793841;0.6635261246817318;-0.26736090941507745;-0.23651777822408906;1.1247844859167329;9.999063787079299;0.7501406257246193;0.42447263286112824;0.42438670681938145;0.666886139858148;0.22687740353603167;0.704481709897215
3.774109;1.130432514514858;0.7499955387754532;0.6634710270361259;-0.26712852401789733;-0.23629215348729046;1.1248862015975045;9.999033786612145;0.7501408430144535;0.42447195042557134;0.42438669571653265;0.6668253580465952;0.2266544553807176;0.7043529050482622
3.784109;1.1305276265510604;0.7499949935776624;0.6634155525733408;-0.2668950801990529;-0.23606588092436828;1.1249879470820976;9.999004937652943;0.7501411206778391;0.4244712719745375;0.424386702350992;0.6667646024775568;0.22643151451418395;0.7042241145162165
3.794109;1.1306237614405181;0.7499952798934444;0.6633603021422435;-0.2666631898451359;-0.2358408167393799;1.1250887246078765;9.998977289941712;0.7501414602544094;0.4244705977151306;0.4243867276931691;0.6667038713236094;0.2262085807445825;0.7040953392921127
3.804109;1.130719193491891;0.7499955880662006;0.6633055658788871;-0.2664315029003359;-0.23561612693344028;1.1251905337305799;9.998950886122927;0.7501418633300501;0.42446992785438886;0.42438677252912665;0.6666431634421293;0.22598565385546654;0.7039665798730175
3.814109;1.130814451469355;0.7499951963041945;0.6632503885585705;-0.266199136305198;-0.23539092025043154;1.1252913721789142;9.998925756408388;0.7501423315893349;0.4244692629299755;0.42438683753677264;0.6665834787061741;0.22576373361812696;0.7038391046826572
3.824109;1.1309099826498556;0.7499954246844935;0.6631956678013285;-0.2659673516965628;-0.23516621930014875;1.1253922375346657;9.99890191442671;0.7501428662218823;0.4244686038449149;0.4243869233086605;0.6665228175915594;0.22554181976886464;0.7037106992136875
3.834109;1.131005339002126;0.7499952419953045;0.6631407456407936;-0.2657361122177457;-0.23494208431708263;1.1254931280070468;9.998879363162388;0.7501434673170727;0.4244679512559645;0.4243870300415961;0.6664621803520152;0.22531991200242088;0.7035823119441584
3.844109;1.1311007418732055;0.749995312605339;0.6630860702156942;-0.2655060490687428;-0.23471902667549369;1.1255940418595036;9.998858101405409;0.7501441335627311;0.42446730512033126;0.4243871572744657;0.6664025665451805;0.22509900999668755;0.70345521107273
3.854109;1.1311954385517726;0.7499951453008162;0.6630316401318156;-0.2652749668018825;-0.23449526115525254;1.1256949765724944;9.998838119515932;0.750144862373721;0.42446666484996726;0.4243873039725659;0.6663429750306551;0.2248781134375323;0.7033281280444231
3.864109;1.1312899567107175;0.7499945870528316;0.662977004029598;-0.2650444303897234;-0.23427206141461485;1.1257959284988655;9.998819394532674;0.7501456505884512;0.42446602942209805;0.42438746882682227;0.6662824042825546;0.22465722200706947;0.7032001132709154
3.874109;1.1313857167820063;0.7499949908140345;0.6629225195168412;-0.26481362813398135;-0.23404841575874522;1.1258958934217358;9.998801898263691;0.7501464950289474;0.4244653973625317;0.42438765052854277;0.6662228529649528;0.22443633536643667;0.703073059647106
3.884109;1.1314803208004098;0.7499947024745576;0.6628681242713962;-0.26458422088314015;-0.23382628791426666;1.1259968678288064;9.998785610919043;0.7501473923500922;0.4244647669357081;0.4243878478616334;0.6661633204266487;0.22421645314445846;0.7029463371382983
3.894109;1.1315751882251759;0.7499947929381858;0.6628139285116827;-0.26435417184230253;-0.2336035835343855;1.1260968496577566;9.998770521711695;0.7501483388705698;0.4244641362928068;0.4243880595901791;0.6661038067735987;0.22399657488407948;0.7028196257511226
3.904109;1.1316698713373747;0.7499957419060213;0.6627606144615715;-0.2641243882310217;-0.23338119658446685;1.1261968378499216;9.998756618129056;0.7501493309610282;0.4244635034728368;0.42438828416834146;0.6660443125845685;0.2237777000042724;0.7026932446822693
3.914109;1.131764592862019;0.7499942529493534;0.6627051358366549;-0.26389511810006383;-0.23315930002410534;1.1262968313451853;9.99874388174243;0.7501503654784241;0.4244628663893361;0.4243885194566569;0.6659858387940958;0.22355782784890427;0.7025675064482291
3.924109;1.1318586020413135;0.7499940687417477;0.6626512374948568;-0.26366577654037265;-0.23293753166876044;1.1263968283848314;9.99873229666172;0.7501514399641436;0.4244622228739591;0.42438876274112186;0.6659263869435066;0.22333895776795032;0.7024411542730983
3.934109;1.1319534044164712;0.7499941227449233;0.6625970957490481;-0.26343735648198685;-0.2327164591486229;1.126496826535826;9.998721857119405;0.7501525527177293;0.4244615709235802;0.42438901096428744;0.6658669592440516;0.22312008919232937;0.7023148203673624
3.944109;1.1320474997916141;0.7499942573559273;0.6625434512017141;-0.2632091465672015;-0.23249576310859024;1.1265958229583057;9.998712561233056;0.7501537026795215;0.42446090903611905;0.4243892608986648;0.665808558272734;0.222902221698049;0.7021897733141937
3.954109;1.132141420339704;0.7499940355801231;0.6624896084911831;-0.2629814836925935;-0.23227563213638555;1.1266958145159822;9.998704400750432;0.7501548893674964;0.42446023638019326;0.4243895094007854;0.6657491867435025;0.22268435502341008;0.7020638018147133
3.964109;1.1322356160085196;0.749994205087355;0.6624359662148922;-0.26275317990804986;-0.2320549253639693;1.1267947982268633;9.998697363730543;0.7501561127050782;0.42445955270571656;0.4243897538249148;0.6656908473713035;0.22246648903449814;0.7019388061450388
3.974109;1.132329644431224;0.7499940179266125;0.6623821225539257;-0.2625254231748808;-0.23183478347842293;1.1268937724057786;9.998691447363726;0.7501573722862227;0.4244588581216049;0.4243899922470234;0.6656325425035807;0.22224862364940073;0.7018138418495525
3.984109;1.1324239553608757;0.7499945037880051;0.6623287224781408;-0.2622982521414176;-0.23161514910719694;1.1269927376286057;9.998686665362381;0.7501586668308772;0.4244581530670927;0.4243902233503301;0.6655742736799553;0.22203175875981768;0.7016892286542833
3.994109;1.1325181063131922;0.7499946367289579;0.6622751176670972;-0.2620716283872287;-0.23139607945706614;1.1270916958832573;9.998683044511967;0.7501599945568664;0.4244574383198777;0.42439044599942904;0.6655160415383509;0.22181489424249753;0.7015646519871831
4.004109;1.1326115714720673;0.7499945709242076;0.6622217517935048;-0.26184399092306593;-0.2311763040380134;1.1271906483769227;9.998680617365606;0.7501613537330636;0.4244567147238509;0.4243906585791298;0.6654578460316513;0.2215980300547946;0.7014401134894274
4.014109;1.1327060796047876;0.749995121804132;0.6621683348472615;-0.26161667997643023;-0.2309566536963555;1.127288594799423;9.99867941609323;0.7501627426823722;0.42445598306466875;0.424390858686669;0.6653996865746984;0.22138216628478644;0.7013159296856151
4.024109;1.1327994592732618;0.7499950100276853;0.6621150071290206;-0.2613907708636133;-0.23073852069194686;1.1273875347258457;9.998679466408657;0.7501641595447865;0.4244552443113337;0.4243910435180319;0.6653415621349733;0.22116630309363688;0.7011917841347418
4.034109;1.1328931316058262;0.7499952942768955;0.6620618723020922;-0.2611642217175045;-0.23051981261961027;1.1274854684679105;9.998680779839123;0.7501656021164363;0.424454499774178;0.4243912104728698;0.6652834712970875;0.22095044063481253;0.7010676759438086
4.044109;1.1329866506563229;0.7499942814744275;0.6620076971229512;-0.26093972838679813;-0.23030299968633847;1.127584395800559;9.998683349781887;0.7501670676526707;0.424453751042162;0.4243913576119606;0.6652264120700745;0.22073457903412863;0.7009445534967429
4.054109;1.1330804608317264;0.7499946059024307;0.6619545485974694;-0.2607130873037752;-0.23008428106726028;1.1276823147513062;9.998687155936478;0.7501685526401465;0.4244529999320591;0.4243914837664946;0.6651683819317384;0.22051971840792206;0.7008208332055226
4.064109;1.1331741135386457;0.7499948534464695;0.6619014420948536;-0.2604882217151415;-0.2298672098166718;1.1277802222963074;9.998692166286473;0.7501700526152437;0.42445224852225144;0.424391588069991;0.6651113784242595;0.2203048588985328;0.7006980989005395
4.074109;1.1332680496209195;0.7499957635097677;0.6618487721878465;-0.26026394387195545;-0.22965064706497382;1.1278781155704523;9.998698332187233;0.7501715622399813;0.4244514990794191;0.42439166937038464;0.6650533996752412;0.22009000071898627;0.700574453551317
4.084109;1.1333610645635674;0.7499958059167513;0.6617958894227602;-0.2600380216696565;-0.22943286587028106;1.127974992066293;9.998705587904588;0.7501730757615148;0.4244507537913628;0.4243917261699172;0.6649964445784498;0.21987614414361448;0.7004521114767113
4.094109;1.133454876883207;0.749996355629211;0.6617429999002294;-0.2598142468324787;-0.22921686191260476;1.1280728491183425;9.99871385900563;0.7501745872712005;0.4244500146328575;0.4243917570122096;0.6649395127803895;0.21966228944302668;0.7003298107751642
4.104109;1.1335479733987315;0.749995454319203;0.6616892561134059;-0.259589742251261;-0.22900040100302826;1.1281696834546326;9.99872307593408;0.7501760905091767;0.42444928361135925;0.42439176092565384;0.6648826045146673;0.21944843681642134;0.7002075533739067
4.114109;1.1336410977261862;0.7499960578087097;0.6616368280501584;-0.2593661400580452;-0.22878477072595826;1.1282674910313586;9.99873318233908;0.7501775790552374;0.42444856307071394;0.42439173760571125;0.664825720178391;0.2192345863369068;0.7000853415084135
4.124109;1.1337340184536189;0.7499960048313458;0.6615839397631437;-0.2591418589239322;-0.22856862100260641;1.1283642670137914;9.998744127615646;0.7501790469669392;0.4244478556480058;0.4243916872210788;0.6647688596050797;0.21902173795701924;0.6999634908815503
4.134109;1.1338271712338803;0.7499965950561626;0.6615314786137081;-0.25891816683220514;-0.22835298044204067;1.1284610059719729;9.998755853416261;0.7501804887343472;0.4244471639434776;0.42439161008646803;0.6647120216130638;0.21880889157635186;0.6998416915001632
4.144109;1.1339203231912636;0.7499974560115229;0.661479247991726;-0.25869565816466;-0.22813841802217888;1.1285577025961775;9.998768291066161;0.7501818986779274;0.42444649023783587;0.42439150636671297;0.6646552043990485;0.21859604707465574;0.6997199473542048
4.154109;1.1340122670992787;0.7499958318724584;0.6614255197569678;-0.25847238150479046;-0.22792345338560716;1.1286543526851642;9.998781368657008;0.7501832709025656;0.424445836466881;0.42439137581758685;0.6645994062119415;0.21838420428549637;0.6995995246997851
4.164109;1.1341053892459372;0.749996663920455;0.6613732592769854;-0.2582497835912732;-0.22770888072667456;1.1287509534079554;9.998795016980347;0.7501845996352903;0.4244452043482077;0.42439121779958666;0.6645426255495334;0.21817236298047435;0.6994782141826034
4.174109;1.1341975089883602;0.7499968820857368;0.6613210315197708;-0.2580267720404579;-0.2274941732476682;1.1288465024704797;9.998809171102195;0.7501858795049305;0.4244445953618135;0.42439103151429924;0.6644858612748179;0.21796052290874962;0.6993569679425317
4.184109;1.1342893704395483;0.749996989898884;0.6612688459919215;-0.25780553911638454;-0.2272811123669154;1.128942997263264;9.998823772980677;0.7501871058506553;0.42444401050763597;0.42439081607316015;0.6644301128379727;0.21774868384324578;0.6992367379602562
4.194109;1.1343814107834218;0.7499959348418056;0.6612155177699468;-0.2575827196661513;-0.22706664200661855;1.1290384348688807;9.998838778167416;0.7501882745702341;0.42444345018691926;0.4243905704147359;0.6643743799835894;0.2175378455841623;0.6991168872548454
4.204109;1.1344734008738238;0.7499963675192415;0.6611635136657837;-0.25736080451551924;-0.22685300268761868;1.1291338122188985;9.998854156942446;0.7501893816533568;0.42444291453571314;0.4243902932559129;0.6643176624432696;0.21732700796138604;0.6989961558400913
4.214109;1.1345651125755443;0.7499966928990425;0.6611115565518987;-0.2571406685270367;-0.2266410097396413;1.1292291259691518;9.998869885749752;0.7501904233815887;0.42444240396673266;0.4243899830863959;0.6642619603282082;0.21711617085089696;0.698876445968378
4.224109;1.1346569850467036;0.7499958586677343;0.6610584589590078;-0.25691894586576514;-0.2264276074900368;1.1293243727668811;9.998885941941731;0.750191396868663;0.4244419194714202;0.4243896381797445;0.6642062742486513;0.21690633419802327;0.6987571179718033
4.234109;1.1347487898376265;0.7499965161157027;0.6610066866954433;-0.2566981280489136;-0.22621503639515186;1.1294195497069757;9.998902305287348;0.7501922999007041;0.42444146261814286;0.4243892568367397;0.6641506045863785;0.2166964980396204;0.6986378601936882
4.244109;1.1348395464171965;0.7499965615893622;0.6609549531673535;-0.25647689911749916;-0.22600233082508298;1.1295136543667212;9.99891895795638;0.7501931303852528;0.4244410352919216;0.4243888378659413;0.6640949510114104;0.2164866624396502;0.698518671455856
4.254109;1.1349300024273108;0.7499952736869603;0.6609021825903625;-0.2562577308318546;-0.2257915184310773;1.1296086848923093;9.998935882295914;0.7501938864774916;0.4244406392182346;0.4243883806067124;0.6640403128147843;0.21627682737910067;0.6984005014145611
4.264109;1.1350215723257067;0.7499961617729402;0.660850636159297;-0.2560380117422883;-0.22558001569433603;1.1297026402919985;9.998953058017399;0.7501945671440757;0.42444027559454084;0.42438788448183284;0.6639846893581518;0.21606799274735264;0.6982817569401837
4.274109;1.1351120780086366;0.7499964447149849;0.660799121913772;-0.25581788243861225;-0.2253683786006106;1.1297975202842896;9.998970458719612;0.7501951719957641;0.42443994518587636;0.4243873489595357;0.6639290800886158;0.21585915839357822;0.6981630783156526
4.284109;1.1352024884937808;0.7499954912593539;0.6607465095406889;-0.25559799035121156;-0.22515698358313627;1.129891324801311;9.998988052451216;0.7501957004837084;0.42443964859524025;0.4243867739918477;0.6638744844041443;0.21565032415123767;0.6980454168573698
4.294109;1.1352918226109463;0.7499951712619236;0.660695007494942;-0.25537740861740754;-0.22494520735711715;1.1299850539411556;9.999005809274406;0.7501961518922886;0.42443938607847936;0.4243861603232048;0.6638189017538281;0.2154424898378031;0.6979271802853079
4.304109;1.135381801583837;0.7499953621437994;0.6606434964171441;-0.25515897428027007;-0.22473520624780605;1.1300787085752875;9.999023709700396;0.7501965263138716;0.4244391572291555;0.4243855094149368;0.6637643316994594;0.21523365523340016;0.6978096549509438
4.314109;1.1354718889623767;0.7499946950768981;0.6605910748348832;-0.2549401831818072;-0.22452487975874819;1.1301712907105887;9.999041749191578;0.7501968249777103;0.42443896135469583;0.42438482313196835;0.6637087735633271;0.21502582008972998;0.6976915578646454
4.324109;1.1355608835447761;0.7499949532181499;0.6605400064908135;-0.25472193355269634;-0.22431525559889137;1.1302648029835896;9.999059939357474;0.7501970496236926;0.4244387983402739;0.42438410354992406;0.6636542260334419;0.2148189842028752;0.697574793380287
4.334109;1.1356507340168813;0.7499945869523288;0.6604877905729823;-0.2545042871989195;-0.22410600267633443;1.130358247721071;9.999078304733006;0.7501972020832092;0.4244386691601277;0.42438335296296276;0.6635996873379332;0.21461114745493162;0.6974577962243621
4.344109;1.1357394916748502;0.7499945899843888;0.6604364359524262;-0.2542847224041041;-0.22389528552095575;1.1304506261502216;9.999096876729313;0.7501972840887954;0.4244385757990931;0.42438257384145595;0.663545155828208;0.21440430976000788;0.6973411833442357
4.354109;1.13582791351494;0.7499935725216671;0.6603842820962517;-0.2540684506240554;-0.22368754393881587;1.130542938556122;9.999115688102396;0.7501972966832288;0.42443852086733774;0.42438176872696487;0.6634906302237344;0.21419747101333614;0.6972246474672953
4.364109;1.1359164508425557;0.7499938835309493;0.6603331415020554;-0.25385003169134723;-0.22347790044411944;1.1306351854653043;9.999134769705117;0.7501972396847985;0.4244385069826642;0.42438094018578226;0.663436109380264;0.21399163110751312;0.6971084959919093
4.374109;1.1360048908101483;0.7499944866781624;0.6602822340642766;-0.25363280119542286;-0.2232693355288314;1.13072736843355;9.999154152157224;0.7501971120344446;0.42443853605793436;0.4243800908927707;0.6633815922656068;0.21378578994022437;0.6969924215155122
4.384109;1.1360922681322816;0.7499932753012614;0.6602302746454706;-0.2534154448281024;-0.2230608835043668;1.1308194896541186;9.999173864743579;0.7501969123933118;0.4244386090034256;0.42437922386689536;0.6633280782997738;0.21357994738158229;0.6968773752663523
4.394109;1.1361805421161144;0.7499941788171686;0.6601795899612113;-0.2531993613336112;-0.22285339241619645;1.1309115514704489;9.99919392387134;0.7501966391177063;0.42443872605504135;0.42437834266146457;0.6632735675355073;0.21337410324309547;0.696761452068854
4.404109;1.1362677713252052;0.749992986315676;0.6601276065876693;-0.25298192160311767;-0.22264493085511988;1.1310035569084371;9.999214323167024;0.7501962901860991;0.4244388872246772;0.42437745132220317;0.6632190605274709;0.21316825726904753;0.6966456015012095
4.414109;1.1363559133002792;0.7499939088759074;0.6600768966752877;-0.2527657545080337;-0.2224374302261146;1.1310945107279349;9.999235034427235;0.7501958636473451;0.42443909237868527;0.4243765541008057;0.6631655580775639;0.21296340916578493;0.6965310785704537
4.424109;1.13644302319747;0.7499930166211753;0.6600251327967709;-0.2525494626277779;-0.22223004252839523;1.131186419758269;9.999256013827367;0.7501953583110279;0.424439341215615;0.4243756550795561;0.6631120610363224;0.21275855865520052;0.6964166215331032
4.434109;1.136529857009526;0.7499932853217234;0.6599744935678681;-0.2523346746398351;-0.22202405311300125;1.1312772922370353;9.99927721003096;0.750194774151999;0.4244396334615122;0.42437475793694307;0.6630575700695337;0.2125547054767745;0.6963015792083599
4.444109;1.13661685931918;0.749992701197865;0.659922946179256;-0.25211953145301685;-0.22181773926628814;1.1313681373517626;9.999298572205497;0.7501941121690282;0.42443996907146286;0.42437386591631315;0.6630040852378831;0.21234984932953677;0.6961872407276191
4.454109;1.1367038074268914;0.7499933675527214;0.6598724664697091;-0.25190406683631245;-0.22161117416207796;1.131458965540305;9.999320054124938;0.7501933741045105;0.4244403482984831;0.42437298209199503;0.6629506057607768;0.21214598984639246;0.6960732596365068
4.464109;1.1367907000651976;0.7499928259180989;0.6598208875544396;-0.2516888412324806;-0.22140485086836287;1.131549788092228;9.999341612871879;0.7501925625443037;0.4244407715492229;0.4243721098899191;0.6628971302232768;0.21194212661143572;0.6959593267629353
4.474109;1.136876561308064;0.7499932300152397;0.659770666272646;-0.2514741639005532;-0.22119923107960285;1.1316406159325587;9.999363204172756;0.7501916814244328;0.42444123889348645;0.4243712533414827;0.6628436568472367;0.21173925915024788;0.6958457436759687
4.484109;1.1369633417992704;0.7499927487463388;0.6597190572865401;-0.25125885621681104;-0.22099289839534905;1.1317304592965116;9.999384781508486;0.7501907363628929;0.42444174963540143;0.42437041679911586;0.6627901836117509;0.21153638692071125;0.6957322041723926
4.494109;1.1370490937183342;0.7499922690286811;0.6596679707117579;-0.25104560958313976;-0.2207885992119115;1.1318213278517546;9.99940629966334;0.7501897342256406;0.42444230244379877;0.42436960447531996;0.6627367085956698;0.21133350938005105;0.6956187081772386
4.504109;1.137134796088888;0.749992778776226;0.6596177083486323;-0.25083081040660177;-0.2205829655613449;1.131911230111932;9.999427716599518;0.7501886823222229;0.424442895592554;0.424368820277007;0.6626832306425701;0.21113062606953698;0.6955052571712814
4.514109;1.1372204535533947;0.7499923761671539;0.6595665964423942;-0.25061748298846503;-0.22037865714457378;1.1320021730826906;9.999448995213514;0.7501875876548204;0.4244435267289042;0.424368068092453;0.6626307496710114;0.21092773660592365;0.6953928066292562
4.524109;1.1373060705113158;0.7499932469885522;0.6595165555757809;-0.25040383506581254;-0.22017409776618338;1.1320921628498677;9.99947010494875;0.750186456070308;0.4244441927711991;0.42436735203983184;0.6625772660752516;0.21072584064092767;0.6952797565950586
4.534109;1.1373916501727175;0.7499929285189073;0.6594654189022051;-0.2501904269740535;-0.21996978013433904;1.1321822053966497;9.99949101950456;0.7501852918368488;0.42444489056427676;0.4243666762108625;0.6625247796795934;0.21052393789782814;0.6951677115664358
4.544109;1.1374771939379982;0.7499938861273706;0.6594153533607366;-0.24997669840021988;-0.21976521159740717;1.1322723067099603;9.999511713188644;0.7501840980826529;0.42444561756837335;0.42436604429788066;0.6624712891662589;0.21032302820905385;0.6950550698346997
4.554109;1.1375627016285976;0.7499939354203237;0.6593644385246146;-0.24976444216726015;-0.2195619682382744;1.1323614721221902;9.999532159425554;0.7501828774069697;0.4244463717939418;0.42436545945248794;0.6624187922611184;0.21012111147252174;0.6949431331073036
4.564109;1.1376471974483764;0.7499934339912877;0.6593135552355938;-0.24955178579272788;-0.21935859184734366;1.1324517057013772;9.99955233484842;0.7501816322600408;0.4244471511698151;0.42436492421401883;0.6623662862787542;0.20992018761178521;0.6948315531806165
4.574109;1.137731656394968;0.7499944879414852;0.6592639919524779;-0.24934004233408974;-0.21915604820027645;1.1325420098262768;9.99957222715322;0.7501803653096176;0.4244479529371375;0.4243644404983463;0.6623127684934536;0.20971925660124308;0.6947190729868759
4.584109;1.1378170543909345;0.7499946643284334;0.6592130480649959;-0.24912766628639846;-0.21895279114624405;1.1326313847257425;9.999591835003745;0.7501790795511626;0.4244487735627862;0.4243640098287223;0.6622602364307538;0.20951931849363617;0.6946078994003076
4.594109;1.1379014428690297;0.7499945654667622;0.6591623855722634;-0.24891612369245053;-0.21875048466371352;1.1327208286488752;9.99961115666251;0.75017777802392;0.42444960909332163;0.4243636336878028;0.6622076884468194;0.20931837340233395;0.6944964749714527
4.604109;1.1379857993797424;0.7499957362138601;0.659112799510045;-0.24870426153166614;-0.21854792752865074;1.1328113391661865;9.999630177098876;0.7501764635899768;0.4244504555126081;0.4243633136070886;0.6621551240569332;0.2091184214423863;0.6943854032820839
4.614109;1.1380701265710662;0.7499959878856305;0.6590623696788566;-0.248493873127387;-0.21834669555234731;1.132900914366859;9.99964886348917;0.7501751389734425;0.424451308916224;0.4243630510000714;0.6621035435168454;0.20891946264662498;0.694275638867857
4.624109;1.1381544267109758;0.7499959903809422;0.6590116885558642;-0.24828221224872554;-0.21814437555641455;1.132989552391896;9.999667172877437;0.7501738068929199;0.42445216545216596;0.4243628469936791;0.6620509472297715;0.20871949692027403;0.6941646744903401
4.634109;1.1382377255350722;0.7499969404828848;0.6589623758022298;-0.2480711066840821;-0.21794276030370896;1.1330792503690794;9.99968506145012;0.7501724698722321;0.4244530211936442;0.42436270241959817;0.6619983356287868;0.20852052408306723;0.6940540673493971
4.644109;1.1383219724218865;0.7499975579218568;0.6589121808852074;-0.24786183403262882;-0.21774259840288937;1.133169004715397;9.999702484441512;0.7501711294503148;0.4244538722155215;0.4243626179201374;0.6619457094138365;0.2083215439636325;0.6939435183052471
4.654109;1.1384054365117393;0.7499976823099457;0.6588619670136204;-0.24765033645785176;-0.2175406559529091;1.1332588122206801;9.999719393789796;0.7501697855254235;0.4244547148142544;0.42436259391845593;0.6618940695057913;0.20812255651085262;0.6938339825899777
4.664109;1.1384886488606027;0.7499989822371067;0.6588128938345917;-0.24744034794873188;-0.21734011109039364;1.1333476707965062;9.999735738309914;0.7501684365416319;0.4244555457592377;0.42436263066391045;0.6618424163898791;0.2079245618959478;0.6937248067146511
4.674109;1.1385728068509549;0.7499996593844958;0.6587626909115024;-0.24723095846201515;-0.21713993589745542;1.1334365797373607;9.999751465233592;0.7501670802954802;0.4244563624021908;0.42436272842722683;0.6617897494889016;0.2077255605191038;0.6936144368011534
4.684109;1.1386559635039162;0.7499997541153451;0.6587125245176639;-0.2470211725588453;-0.2169396281774661;1.1335255387578744;9.999766527612472;0.7501657149482862;0.42445716257286054;0.4243628873607135;0.6617380674162744;0.20752855288926197;0.6935056789812821
4.694109;1.138739099948443;0.7500001356482134;0.6586625966545546;-0.24681258193672498;-0.21674039959847533;1.133615546324585;9.99978089124969;0.7501643396075807;0.42445794462541475;0.4243631071928301;0.6616863688485777;0.20733053950426292;0.6933966807005326
4.704109;1.1388212492434344;0.7500011580242141;0.6586137853164694;-0.24660331594916945;-0.21654079274906027;1.1337045992796109;9.999794533558985;0.7501629541166329;0.42445870749035136;0.42436338721885253;0.6616336531723901;0.20713352083654213;0.693287086670148
4.714109;1.1389043717515455;0.7500015368472984;0.65856383788715;-0.24639464871121963;-0.21634155542403546;1.133792693386856;9.999807444490719;0.7501615586990384;0.42445945027310283;0.424363726450376;0.6615819204575104;0.206935497367754;0.6931782096198051
4.724109;1.1389875025440621;0.7500019074676991;0.6585138794944406;-0.24618594305088892;-0.21614231370123754;1.133881823092996;9.999819631340152;0.7501601539541566;0.4244601718357277;0.4243641237444845;0.6615301709262692;0.20673946959301567;0.6930699935300164
4.734109;1.13906989672258;0.7500023084684841;0.6584643828772581;-0.2459774826149852;-0.21594345953634966;1.1339709812016094;9.99983111420126;0.7501587407495589;0.4244608709358566;0.4243645778401901;0.6614794046266305;0.20654243800540328;0.6929624997150474
