time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.744109;1.1391530689683906;0.7500041672102852;0.6584157325746537;-0.2457696548100957;-0.2157450469421492;1.1340591597116054;9.999841918240888;0.7501573196151454;0.4244615467831311;0.4243650872062166;0.6614276214425686;0.20634640307892352;0.6928544169811307
4.754109;1.1392352936196173;0.7500041800346756;0.6583660315366872;-0.24556171294563955;-0.21554674796002743;1.1341483506971024;9.999852078947203;0.7501558901703119;0.4244621995676573;0.424365649979306;0.6613758209717333;0.20615036523404118;0.692746402652757
4.764109;1.1393175461159437;0.7500041732084274;0.6583163234329705;-0.24535373328371726;-0.21534844466635758;1.134236546250529;9.999861650298197;0.7501544513296005;0.42446283043645633;0.4243662642643655;0.6613240022620857;0.2059543248187281;0.6926384581288991
4.774109;1.1393998242405496;0.7500044241985069;0.6582668572957632;-0.24514695049576885;-0.2151512206662207;1.1343247384503918;9.999870698760516;0.7501530019445799;0.42446344079849785;0.42436692843207463;0.661273163545577;0.20575828213998854;0.6925315399139266
4.784109;1.1394821243505984;0.7500046504550651;0.6582173918572556;-0.2449401300972068;-0.21495399237259247;1.134412919393434;9.99987928837207;0.7501515409022946;0.424464031662032;0.42436764113682635;0.6612213021315007;0.20556323748382327;0.692424036830438
4.794109;1.1395646628580633;0.7500064398736453;0.6581691996407811;-0.2447323977266703;-0.21475595086232074;1.1345010808912732;9.999887471467234;0.7501500666174078;0.4244646035797757;0.424368401383972;0.6611704147625171;0.20536819108180387;0.6923175624991145
4.804109;1.1396460171103244;0.7500060170442824;0.6581197926830114;-0.24452514735402187;-0.21455858643210618;1.1345892151221837;9.999895290644096;0.7501485767215096;0.42446515697404175;0.42436920863916544;0.6611184982029266;0.20517314308299942;0.6922102077452196
4.814109;1.1397283535784912;0.7500064392929561;0.6580706063524691;-0.24431944938252106;-0.2143624290403362;1.1346763163275049;9.999902783813376;0.7501470683778025;0.4244656923843378;0.4243700627483337;0.6610675496240042;0.20497909358086433;0.6921041790138935
4.824109;1.1398097160382894;0.7500062358635465;0.6580214834393352;-0.24411335966547393;-0.21416613977800583;1.1347643814338735;9.999909984940269;0.7501455388313168;0.4244662103207235;0.42437096417041337;0.6610165669226706;0.2047840426678534;0.6919979281501414
4.834109;1.139891294000773;0.750006353355272;0.6579725700130188;-0.24390663852406463;-0.21396928336621945;1.134851408874836;9.999916925359063;0.7501439858096494;0.42446671084510285;0.42437191445433686;0.6609655490399741;0.20458999046449444;0.6918920455090318
4.844109;1.1399736133958762;0.75000695654318;0.6579237074210126;-0.24370206402396524;-0.2137741969586271;1.1349383974535758;9.999923632799412;0.7501424077748805;0.4244671934851328;0.4243729159309245;0.6609144959798605;0.20439693710842655;0.6917865279901694
4.854109;1.140054937172925;0.7500081660480719;0.6578760023347269;-0.2434968186964379;-0.21357873327175225;1.1350263464323522;9.999930120844908;0.750140803890191;0.42446765751093846;0.42437397073711997;0.6608634085140129;0.20420288273305573;0.6916807821761072
4.864109;1.1401362326373559;0.7500081058426258;0.6578272479173675;-0.24329181646520034;-0.2133835109378965;1.1351132554109633;9.999936379849832;0.7501391738211581;0.4244681019386258;0.4243750801621261;0.6608122878774807;0.20400982747414395;0.6915753969116047
4.874109;1.1402167375715988;0.7500077705047283;0.6577787533791057;-0.2430858297287454;-0.21318759433598364;1.135200123352354;9.999942381357432;0.7501375178361739;0.4244685253625183;0.42437624462592727;0.6607611357425126;0.20381677148311514;0.6914700752613422
4.884109;1.1402979543815066;0.7500079214341141;0.6577303179305836;-0.2428819897857339;-0.21299344739681905;1.1352859487763098;9.99994808954989;0.7501358368489183;0.4244689261379654;0.4243774639694583;0.66070995441957;0.2036237149080972;0.6913648157068414
4.894109;1.1403791246397894;0.7500080357024057;0.6576819196752952;-0.2426781132048348;-0.21279929627994026;1.1353727312705355;9.999953469086638;0.7501341320033319;0.4244693026099247;0.4243787375699244;0.6606597471112594;0.20343165788460998;0.6912608661908565
4.904109;1.1404592707749261;0.7500075163257471;0.6576335981007349;-0.242473847382518;-0.21260501363097686;1.13545947187016;9.999958485274027;0.7501324045381611;0.42446965308289375;0.42438006432177616;0.6606085179179995;0.20323960055720175;0.6911560181084506
4.914109;1.140539588214782;0.7500073079528005;0.6575854914850127;-0.24226895088651032;-0.2124101645463712;1.1355451722192864;9.999963100771872;0.7501306561057999;0.42446997591371005;0.42438144283827456;0.660558271281149;0.20304754308750242;0.6910521806184566
4.924109;1.140620611575088;0.7500075784049565;0.6575374389934104;-0.24206620090926986;-0.21221708472023404;1.1356318342446572;9.999967279124665;0.7501288888035539;0.424470269861089;0.4243828716261145;0.6605070114372162;0.20285548564425618;0.6909474399736852
4.934109;1.1407006137092734;0.7500072106932795;0.6574894585537909;-0.24186306251365408;-0.21202387346591597;1.1357174606240494;9.999970991054612;0.7501271049395848;0.42447053430286824;0.42438434895018917;0.660456742441263;0.20266342837664608;0.6908437055488336
4.944109;1.1407807943223849;0.7500071506309549;0.6574416903716452;-0.24165929361518074;-0.21183009602171696;1.1358030553808287;9.999974213267668;0.7501253069693437;0.42447076919646237;0.4243858725946104;0.6604054682928185;0.20247237138841773;0.6907393552633605
4.954109;1.140860716021469;0.7500079303252019;0.6573948562963732;-0.24145580331534108;-0.21163663136077954;1.1358886238619403;9.999976925730522;0.7501234976737879;0.42447097509108866;0.42438743972054044;0.6603551928098245;0.20228131476739974;0.69063600371274
4.964109;1.1409406048721007;0.750007707999686;0.6573472157580397;-0.2412537933126744;-0.21144449160308942;1.1359741721399454;9.999979111022766;0.7501216804086162;0.4244711531951851;0.42438904699662217;0.6603049194973164;0.2020912586191242;0.6905329836784426
4.974109;1.1410197131409479;0.7500071960581428;0.657299828443501;-0.24105080186376657;-0.21125165875785049;1.1360597065613252;9.999980754357535;0.7501198590442397;0.4244713052947333;0.42439069093391335;0.6602546513895498;0.201900203031103;0.6904297060051602
4.984109;1.141099557903545;0.7500068809353868;0.65725225054595;-0.24084872037973526;-0.2110595109208233;1.1361442334987097;9.999981851814734;0.7501180376349564;0.42447143372336604;0.4243923681102384;0.6602043907683932;0.20171014803345666;0.6903267522807112
4.994109;1.1411784165095133;0.7500059255259404;0.6572047432667556;-0.24064625235726367;-0.21086723190972204;1.1362297595968947;9.999982422225937;0.7501162202811417;0.42447154148669713;0.42439407533569634;0.6601541392694383;0.20152009362149773;0.6902238263846396
5.004109;1.1412584658959477;0.7500061501486623;0.6571576489127898;-0.2404447417597853;-0.21067559801561006;1.136314292379249;9.99998250516807;0.7501144111218963;0.4244716321738254;0.4243958097505992;0.6601038984193524;0.20133103978111674;0.6901212166468662
5.014109;1.1413373176132382;0.7500053860510806;0.6571104424870986;-0.2402434397276353;-0.2104843947162727;1.1363998398453876;9.999982146604491;0.7501126140327977;0.42447170947669155;0.4243975687343368;0.6600536698324039;0.20114098645456002;0.6900183359754505
5.024109;1.1414163903424968;0.750004929496759;0.6570634425495507;-0.24004150795378187;-0.21029262591844416;1.136484409264069;9.999981389242716;0.750110832154704;0.4244717765907363;0.4243993498635748;0.6600044549367534;0.20095193350634052;0.6899167207191391
5.034109;1.141495244308073;0.7500040808571823;0.6570162895921694;-0.23984013545055377;-0.21010141463702844;1.1365690063900704;9.999980274582198;0.750109068030521;0.4244718358239081;0.42440115098301184;0.6599542547269828;0.20076288076093637;0.6898141622728506
5.044109;1.1415741015247785;0.7500034707546521;0.6569694091292176;-0.23963996495182407;-0.20991128307266949;1.136653635194024;9.999978848250013;0.750107324565464;0.42447188860734403;0.424402970230462;0.659905069752686;0.2005748280806922;0.6897128613767243
5.054109;1.1416522085992336;0.7500025747320761;0.656922776365298;-0.2394388154530926;-0.20972045934657452;1.136738297712888;9.999977157940792;0.7501056057590487;0.42447193591565846;0.4244048059876744;0.6598549004067377;0.2003857754060849;0.6896103200573485
5.064109;1.141731075941623;0.7500018828617844;0.6568759521012915;-0.23923857507715784;-0.2095303198401799;1.136821993779458;9.999975248732872;0.750103916491847;0.42447197881941257;0.42440665671153166;0.6598057474402705;0.20019772270803396;0.6895090317942452
5.074109;1.1418101684766147;0.7500017790538661;0.6568295801726411;-0.23903894264954206;-0.20934069898307645;1.1369067210245483;9.999973166888022;0.7501022621040916;0.42447201878965773;0.4244085207009494;0.6597556120684825;0.20000966991062452;0.689406791350581
5.084109;1.1418880686103057;0.7499991737476074;0.6567817691120779;-0.23883856322270547;-0.20915066966252618;1.1369914757860715;9.999970965137441;0.7501006480955522;0.42447205754913747;0.4244103959266062;0.6597064952935171;0.1998226168881997;0.6893058021664464
5.094109;1.1419659723808604;0.7499980463105087;0.6567353143356183;-0.23863910713607192;-0.20896147515561447;1.1370752549082455;9.999968697304832;0.750099079228819;0.4244720967176907;0.42441228000325615;0.6596573973739918;0.1996345635276883;0.689204526984926
5.104109;1.1420441015703042;0.749997509638749;0.6566893099451927;-0.2384402598761028;-0.2087727996076641;1.137159057467714;9.999966406884303;0.7500975585825576;0.4244721377583925;0.42441417031461737;0.6596083181794962;0.19944750978318954;0.6891035452184144
5.114109;1.1421229919444567;0.7499969051083233;0.656642869279639;-0.23824108322600462;-0.2085837239751159;1.137242884754434;9.999964118892361;0.7500960877882002;0.4244721821571382;0.42441606401890697;0.6595592577642992;0.19926045566771505;0.6890025669528334
5.124109;1.1422011340357263;0.7499963038525871;0.6565969196446998;-0.23804216719086702;-0.2083950407129672;1.1373277386225342;9.999961842638792;0.7500946679611308;0.4244722314994819;0.42441795798902926;0.6595102165827278;0.1990744011830247;0.6889018809966883
5.134109;1.1422780866537001;0.749994734435102;0.6565508604500633;-0.23784346370092863;-0.20820678762264555;1.1374106204252465;9.999959586148961;0.7500933003161053;0.42447228746105414;0.4244198490781315;0.6594611954727263;0.198887346273311;0.6888009088616008
5.144109;1.1423562398567144;0.749994086191029;0.6565049679068703;-0.23764447941062272;-0.20801809670444063;1.1374945310141122;9.999957360797016;0.7500919863641249;0.42447235168072145;0.4244217344581286;0.659412195487058;0.19870129086012936;0.6887002281761774
5.154109;1.1424341749479885;0.7499930739138742;0.6564589282600998;-0.2374460554563428;-0.20782996246366514;1.1375784705566796;9.999955166775909;0.7500907279193829;0.42447242558976706;0.42442361159616376;0.6593642176709434;0.1985152349099462;0.6886005080331081
5.164109;1.1425113538142286;0.7499920827641313;0.6564133828441282;-0.23724789390408385;-0.20764222109963176;1.1376624379104758;9.999952983590351;0.7500895273313003;0.4244725103600635;0.42442547795793917;0.659315262971206;0.19833017843818648;0.6885001225956856
5.174109;1.1425892825108077;0.7499913325957719;0.656367652731092;-0.23705064024835498;-0.20745516287257162;1.137745430447142;9.999950773879895;0.750088387922327;0.4244726068645913;0.42442733074090677;0.6592663321126301;0.19814412143147953;0.6883994542898053
5.184109;1.1426664461592277;0.7499903322716003;0.6563221721192725;-0.2368524112412295;-0.2072674139297217;1.1378284450148801;9.999948486435168;0.750087313885834;0.42447271564057043;0.4244291668326734;0.6592184253772063;0.1979590638087549;0.6883000380983036
5.194109;1.142743376129652;0.749988026692655;0.6562757068979759;-0.23665626147010912;-0.20708154997591352;1.137912479409066;9.999946058450194;0.750086309464126;0.4244728368991736;0.4244309829681;0.6591695427030003;0.19777400547597915;0.688199672301996
5.204109;1.1428205118106136;0.7499873094547566;0.6562305322300807;-0.2364592040142222;-0.20689487730379458;1.1379955336930005;9.999943423598554;0.7500853781455077;0.4244729706056567;0.4244327759532421;0.6591216841166241;0.19758894637069271;0.688100275166817
5.214109;1.1428974139102264;0.7499862521888797;0.6561852096514088;-0.2362627077091666;-0.20670876094485213;1.1380786110228545;9.999940522994791;0.7500845225913184;0.42447311658562653;0.4244345428302714;0.6590738500750287;0.1974048864591911;0.6880011797020277
5.224109;1.1429745252835275;0.7499855503613008;0.6561400914729469;-0.23606558338050296;-0.2065220807540146;1.138161716866102;9.999937310234328;0.7500837449421193;0.4244732743651681;0.4244362807560374;0.659025041445154;0.1972208257188418;0.6879011455043866
5.234109;1.1430514086206238;0.7499845145730932;0.6560948250565096;-0.23586902021367684;-0.20633595673108018;1.1382448569763441;9.999933746218584;0.7500830466877595;0.4244734428634156;0.4244379866286351;0.658977259014296;0.1970367640947157;0.6878020946304204
5.244109;1.1431275319797307;0.7499835238202549;0.6560500473970889;-0.23567272256929786;-0.20615022654836093;1.1383270368200227;9.999929790240966;0.7500824286599086;0.42447362033781966;0.4244396569545818;0.6589295028789643;0.1968527014699643;0.6877030758057533
5.254109;1.1432046283054729;0.7499819047219943;0.6560041746960164;-0.23547701701196047;-0.2059648635970295;1.1384102631213755;9.999925394758245;0.7500818918663604;0.42447380464863393;0.4244412881313746;0.6588817721995962;0.19666963768930315;0.6876043816200398
5.264109;1.143280526646007;0.7499806033695882;0.6559592789822084;-0.2352812480737132;-0.2057796857357347;1.13849254444148;9.99992050803931;0.7500814381086539;0.4244739937774235;0.4244428767928337;0.6588340653082008;0.1964865725920403;0.6875057318150076
5.274109;1.1433576160478656;0.7499805422478466;0.6559147941389787;-0.23508643593540468;-0.20559515461012492;1.138575889202168;9.999915081730613;0.750081069369512;0.4244741861605426;0.42444442003083177;0.6587863800721824;0.1963035060447506;0.6874071322681529
5.284109;1.1434335018329562;0.7499792849770526;0.6558699609618681;-0.23489060120132507;-0.20540996922232832;1.1386583035528846;9.999909072480394;0.7500807868363184;0.42447438038914104;0.42444591563453477;0.6587397145679912;0.19612043798607198;0.6873095465410372
5.294109;1.1435095954874712;0.7499786765109294;0.6558255808966109;-0.23469537852799127;-0.20522530448630047;1.1387407908479097;9.99990243991977;0.7500805906555765;0.4244745747606057;0.42444736239606096;0.6586920677747394;0.19593836843946463;0.6872113469622596
5.304109;1.1435854532227183;0.7499767892532085;0.6557802207317167;-0.2345022370105194;-0.2050425238422096;1.138823352123263;9.999895150485148;0.7500804800414056;0.42447476719048843;0.4244487602805046;0.6586444396334835;0.19575629748343287;0.6871132092832829
5.314109;1.1436615129934018;0.7499762334057487;0.6557359103745534;-0.2343069490868902;-0.20485785177043067;1.1389059871020677;9.999887179763192;0.7500804531225708;0.42447495527268386;0.42445011017952283;0.6585978304051365;0.19557422523814488;0.6870160941871173
5.324109;1.1437365788014333;0.7499753909403838;0.6556919209418604;-0.2341125243856156;-0.20467413387299407;1.1389886952627084;9.999878508922007;0.7500805068070707;0.4244751365784708;0.4244514132932206;0.6585502401905107;0.19539215188462933;0.6869180855062327
5.334109;1.1438123819230708;0.7499748289747954;0.6556477576594817;-0.23391900593460274;-0.20449109765370888;1.1390714761936822;9.999869126726072;0.7500806371549983;0.42447530930177413;0.4244526707174422;0.6585036690317917;0.19521007765505796;0.6868211006349132
5.344109;1.1438883875768742;0.7499746411899556;0.6556038125979716;-0.2337248603513971;-0.2043074986069127;1.1391533294322163;9.9998590349494;0.7500808402367954;0.42447547250161916;0.4244538835814177;0.6584561168852632;0.19502900276918467;0.686723505642934
5.354109;1.1439634022455016;0.7499726495874893;0.6555588705782692;-0.2335306185191144;-0.20412401429066004;1.139236254139772;9.999848243706401;0.7500811129002745;0.42447562558576274;0.4244550533229949;0.658409583022275;0.19484792738905984;0.6866269331456123
5.364109;1.1440381850334655;0.7499718660315609;0.655515134375463;-0.2333378998399864;-0.203941924918122;1.1393182486005626;9.999836759222294;0.7500814529419977;0.42447576789398084;0.4244561816696026;0.6583630655778435;0.1946668516376054;0.6865304244452997
5.374109;1.144114156309699;0.7499720527905567;0.6554715878546303;-0.23314489748757145;-0.2037593989726931;1.1394013099540836;9.999824575338506;0.7500818589120852;0.4244758989323798;0.4244572704526296;0.6583165620702764;0.19448677562546013;0.6864342637094331
5.384109;1.144189151475148;0.7499716777808032;0.6554281382682925;-0.2329515201133919;-0.20357674351530783;1.1394834343200586;9.999811673857357;0.7500823300519829;0.4244760186039004;0.4244583215289215;0.6582700705421359;0.19430669943536635;0.6863381682268072
5.394109;1.1442639333822011;0.7499697530404991;0.6553834919073185;-0.2327589849980557;-0.20339488750633852;1.13956561679655;9.999798033536175;0.7500828661824706;0.42447612699791093;0.42445933663847113;0.6582235900163045;0.19412662308825482;0.686242138405696
5.404109;1.144338948949574;0.7499697240175823;0.6553404106327368;-0.23256678427675695;-0.20321330884684477;1.1396478510336032;9.999783643058324;0.7500834671151475;0.4244762242139855;0.4244603170520783;0.6581771200232319;0.1939465465496802;0.6861461734425095
5.414109;1.1444130095571583;0.7499691330810414;0.6552974346253196;-0.23237420970490946;-0.20303160083270383;1.1397301288725128;9.999768507710657;0.7500841318789987;0.4244763103960469;0.42446126348339286;0.6581306602966068;0.1937664697966123;0.6860502711264173
5.424109;1.1444878531608558;0.7499675864124492;0.6552532316711576;-0.23218281985613526;-0.2028508178729274;1.1398114406581898;9.999752647243879;0.7500848583625;0.4244763857166849;0.42446217634425537;0.6580842106500863;0.19358739288115556;0.6859547100368398
5.434109;1.1445629513609519;0.7499676536818957;0.655210356109419;-0.23199052407765536;-0.20266922862619893;1.1398937759063024;9.999736094726305;0.7500856435485662;0.4244764503795465;0.42446305575328136;0.6580377704805319;0.19340831592968208;0.6858592030193412
5.444109;1.144637117959095;0.7499674349388372;0.6551678339112782;-0.23179909590426317;-0.20248859407257785;1.1399751238305793;9.999718898914356;0.7500864841220298;0.4244765046442312;0.4244639014306324;0.6579923385475872;0.1932292390913176;0.6857647051923375
5.454109;1.1447111190448667;0.7499656597896744;0.6551241245165781;-0.23160851071715247;-0.20230875848894544;1.1400574740057665;9.999701122391363;0.7500873768949178;0.42447654868079965;0.42446471308895467;0.6579459134473931;0.193051162465261;0.6856695755402927
5.464109;1.144786379871263;0.7499660834282946;0.6550817004752428;-0.23141736128880377;-0.20212824267694723;1.1401388170469058;9.999682832850985;0.7500883185552651;0.4244765825313662;0.424465491152436;0.6578994939422702;0.19287208604415193;0.6855742072824026
5.474109;1.1448607388135794;0.7499659296258031;0.6550393806542596;-0.23122583937213526;-0.20194759770159515;1.1402201449046594;9.999664096979206;0.750089305008125;0.42447660641602103;0.4244662372005038;0.6578540787117757;0.19269400971108597;0.685480120818169
5.484109;1.1449351793336013;0.7499648270004068;0.6549962828797677;-0.23103580694248554;-0.20176827732713984;1.140301451076745;9.99964498131868;0.7500903312284064;0.42447662091495314;0.42446695388818706;0.6578086664210328;0.19251593326817215;0.6853860731662145
5.494109;1.145009488583912;0.7499646340785072;0.6549541549716846;-0.23084605875053438;-0.20158926745595154;1.1403827306118774;9.999625547337443;0.7500913919624215;0.4244766267763728;0.42446764449748536;0.6577622564446971;0.19233885647595467;0.6852913832307566
5.504109;1.1450831363159533;0.7499641927471933;0.6549122910523857;-0.23065534452757966;-0.2014095705051931;1.1404639797918714;9.999605840853283;0.7500924823778674;0.4244766246997476;0.42446831247872363;0.6577168492595892;0.19216077910896628;0.6851974070209201
5.514109;1.145157859874877;0.7499631068383589;0.6548693542634781;-0.2304652192478306;-0.20123023974344856;1.1405451964448265;9.999585892030247;0.750093597996723;0.42447661521485386;0.4244689612432472;0.6576714459865014;0.19198370097188006;0.6851037439332907
5.524109;1.14523268956879;0.7499635406289079;0.6548277914874857;-0.2302760250799715;-0.20105174555144414;1.1406263807419976;9.99956572365827;0.7500947344712089;0.42447659860686104;0.424469594199827;0.6576260474822159;0.1918066218527422;0.6850101111562046
5.534109;1.1453064360485434;0.7499627562112745;0.6547858936815435;-0.2300858134162495;-0.20087259615803876;1.140706534925963;9.999545357751602;0.7500958877104545;0.4244765749963491;0.42447021485925734;0.6575806536121502;0.1916295415011949;0.684916506572926
5.544109;1.1453814945600445;0.7499619366955301;0.6547433249019088;-0.2298968371009844;-0.20069433902630798;1.1407866619818372;9.999524820861753;0.7500970539912385;0.4244765444621752;0.4244708267140186;0.6575352633454464;0.1914534596619936;0.6848232080067542
5.554109;1.1454556975267698;0.7499620330068593;0.6547021541555829;-0.2297084530102273;-0.20051679310581177;1.1408677650195127;9.99950414605158;0.7500982297021277;0.42447650695989675;0.42447143285892486;0.6574898754722197;0.19127737610999931;0.6847299343090771
5.564109;1.1455300225479796;0.7499605944113201;0.6546596836056408;-0.22951907613184977;-0.2003384037074895;1.140947847950874;9.99948337004326;0.7500994109379847;0.42447646214237467;0.4244720358086524;0.6574444889263438;0.19110129068495313;0.6846366850547149
5.574109;1.1456044721546943;0.74996066039112;0.6546185661072869;-0.229330631392575;-0.20016085108393575;1.14102791598199;9.999462531555139;0.7501005934001195;0.42447640952430415;0.42447263766152765;0.6573991026940087;0.1909252033204415;0.6845434601836109
5.584109;1.145678830765972;0.749960367945256;0.6545773001340706;-0.22914275111606966;-0.1999838524868649;1.1411079750207624;9.9994416735078;0.750101772746567;0.42447634902211606;0.4244732401554298;0.6573547161266899;0.19074911402178074;0.684451219489877
5.594109;1.145753541393822;0.7499591495093408;0.6545351384075694;-0.2289545251972746;-0.19980653693382022;1.1411880308142361;9.99942084374965;0.7501029449132526;0.42447628124524944;0.4244738444377025;0.6573093294958924;0.190574022836643;0.6843583188552725
5.604109;1.1458283868697428;0.7499591469639578;0.6544940743651482;-0.22876598960863892;-0.19962897421436324;1.1412680886082038;9.999400090436232;0.7501041059786326;0.42447620731066676;0.4244744509295456;0.6572639441104221;0.19039892987935367;0.6842654365171916
5.614109;1.1459023911963053;0.7499575568803569;0.6544522179368517;-0.22857860726769058;-0.19945261068585635;1.1413471531790471;9.999379454606176;0.7501052518491046;0.42447612856563194;0.42447505957258763;0.6572195620844974;0.19022383535222515;0.6841735296558192
5.624109;1.145977503502105;0.7499577705920265;0.6544114132125389;-0.22839125380723127;-0.1992761253618884;1.1414272289759393;9.999358964905046;0.7501063783450186;0.42447604646688136;0.42447567036251027;0.6571741861502963;0.19004973951237022;0.684080952791584
5.634109;1.1460517696634742;0.7499561107481952;0.6543695645856554;-0.22820381179127977;-0.19909975521327045;1.1415073202124595;9.999338641007181;0.7501074815825911;0.4244759626950405;0.42447628393830206;0.6571298196243496;0.1898746426286327;0.6839890708222013
5.644109;1.1461269187524463;0.7499559116243886;0.6543285907690111;-0.2280169930443483;-0.1989238202044157;1.14158643015668;9.999318505434996;0.7501085582989988;0.42447587937720777;0.4244769019477866;0.6570854663055887;0.18970054499166633;0.6838974794998185
5.654109;1.146201435866743;0.7499544516314374;0.6542869787025823;-0.2278307340360285;-0.19874852743457053;1.1416655597358594;9.999298589895226;0.7501096065060187;0.424475798943688;0.42447752697349456;0.6570411299552842;0.18952644696099985;0.6838059023947509
5.664109;1.146276076005647;0.7499541930415762;0.6542464414722955;-0.22764416611736826;-0.1985729877149743;1.141744707055225;9.999278929027264;0.7501106261364534;0.4244757235370198;0.42447816202651345;0.6569958134962299;0.18935334894950495;0.6837136569874075
5.674109;1.1463508388131214;0.7499526505881211;0.6542048065821338;-0.22745784795601806;-0.19839768838761146;1.1418238682207353;9.99925955168585;0.7501116187905335;0.4244756546421971;0.42447880971144947;0.6569515182991391;0.18917925133500088;0.6836221123254707
5.684109;1.146425724092206;0.7499523109404361;0.6541642374091653;-0.22727122089507057;-0.19822214215752107;1.1419030380203767;9.999240481102868;0.7501125869193837;0.42447559333502766;0.4244794715765408;0.6569072440376945;0.18900615441823268;0.6835308629699757
5.694109;1.1465007309757276;0.7499509691985317;0.6541228048763627;-0.22708608660552806;-0.19804792036084976;1.1419822100018502;9.999221743802813;0.7501135328660443;0.4244755406795908;0.4244801483450184;0.6568629894776897;0.18883305846395063;0.6834396339473904
5.704109;1.1465748822877981;0.749949959534316;0.6540822233950359;-0.22689906403988125;-0.19787224259247477;1.1420613771122328;9.999203374257446;0.7501144580325114;0.4244754977777822;0.42448084040115136;0.6568187532285699;0.18866096374956437;0.6833487038120141
5.714109;1.1466501277465562;0.7499488249090018;0.6540409750069097;-0.22671511423669766;-0.19769909838642355;1.142140532900479;9.9991854092103;0.7501153628915207;0.42447546565691074;0.42448154745061356;0.6567755336015234;0.18848787058552152;0.6832584846599694
5.724109;1.146724514883607;0.749948026193078;0.6540005670081717;-0.22652927655278665;-0.19752449830944802;1.1422186721986738;9.999167880943341;0.7501162479082345;0.4244754453148079;0.4244822679939988;0.6567313284955227;0.18831577932524513;0.6831676103080293
5.734109;1.1467997756311228;0.7499462127418051;0.6539588245667245;-0.22634461980858772;-0.19735081985206504;1.1422967912688256;9.999150812995294;0.7501171145844965;0.4244754378838443;0.4244829995615082;0.656687135854225;0.18814369036580292;0.6830767703710162
5.744109;1.1468743968708028;0.7499456364183951;0.6539185635275;-0.2261599673524996;-0.19717729742436835;1.1423758877682153;9.99913421803511;0.7501179655525166;0.4244754447026511;0.42448373908596027;0.6566429541204423;0.18797160412122127;0.6829859691751444
5.754109;1.146949134474031;0.749943793964381;0.6538771594989106;-0.22597556531957996;-0.19700401530473366;1.1424539606050568;9.999118102160761;0.7501188038123198;0.4244754670879303;0.4244844827704226;0.6565997825515555;0.18779952097349184;0.6828961720718298
5.764109;1.147023986973445;0.7499431764234903;0.6538367745758311;-0.22579085516350234;-0.19683048654179705;1.1425320097131835;9.999102471641189;0.7501196326505107;0.4244755058529962;0.4244852261477693;0.6565556212612341;0.18762844124435152;0.6828057347558262
5.774109;1.1470989516283552;0.7499413000614236;0.6537952354407586;-0.2256063954176712;-0.1966571980472647;1.142610035612507;9.999087333572273;0.7501204562471852;0.4244755609263537;0.4244859647767771;0.6565124706971279;0.18745736523024087;0.682716308613327
5.784109;1.1471740239932535;0.7499409343147467;0.6537549501772537;-0.22542287135445097;-0.19648474707850103;1.1426880394422199;9.9990726931032;0.750121279487938;0.4244756314931145;0.4244866949005649;0.6564693311371214;0.1872862932664954;0.6826269357352938
5.794109;1.1472491986813638;0.7499393150335001;0.6537135054995693;-0.22523959785755576;-0.1963125363487954;1.1427660239972284;9.999058554220696;0.750122107122385;0.42447571664843886;0.4244874136720543;0.6564252027566052;0.18711522573819575;0.6825366577946693
5.804109;1.1473244707375114;0.749938932358555;0.653673069810703;-0.22505601643399015;-0.19614007907744002;1.142842993817847;9.99904491996431;0.7501229432570625;0.4244758159594948;0.4244881190373884;0.6563820857150157;0.18694516302582856;0.6824476754423164
5.814109;1.14739885977551;0.7499367060790406;0.6536315133827029;-0.22487235120828672;-0.1959677372608477;1.1429209537888347;9.999031788845066;0.7501237912706304;0.42447592949945134;0.42448880922304255;0.6563389798228002;0.1867751054399411;0.6823587563556743
5.824109;1.147474311443038;0.7499353514160602;0.653590090262399;-0.22469023596602192;-0.19579660118022335;1.142998909215457;9.999019155029172;0.7501246543063026;0.4244760574768725;0.42448948207380394;0.6562958842366231;0.18660505319126724;0.682269904493274
5.834109;1.1475488667074418;0.7499346455334771;0.6535497173073477;-0.2245074790062123;-0.19562509394385647;1.1430758675748198;9.999007012156655;0.750125536227162;0.4244761998540938;0.4244901348372341;0.6562527975336919;0.18643500640507374;0.6821811238717613
5.844109;1.1476234921972237;0.7499326954254969;0.653508189563327;-0.2243249731246795;-0.19545382691178784;1.1431528392044956;9.998995356170166;0.7501264419528056;0.42447635618401947;0.4244907646000182;0.6562097180321979;0.1862649651557628;0.6820924181413263
5.854109;1.1476981775300823;0.7499319888899074;0.6534676756234192;-0.22414215989523795;-0.19528231351386013;1.1432298362168911;9.998984191178018;0.7501273767638806;0.4244765256386491;0.42449136884914146;0.656166644074899;0.1860959295034309;0.6820040631570076
5.864109;1.147773887168811;0.7499306313693993;0.6534259706565283;-0.223959931148627;-0.1951111648924513;1.1433068704003913;9.998973536547354;0.7501283454853954;0.424476707237637;0.42449194545175883;0.6561235739460721;0.18592689951122363;0.6819157879225671
5.874109;1.1478486579573437;0.7499289568404143;0.6533844783175418;-0.22377858520124655;-0.1949409726862066;1.1433839511425885;9.998963425149539;0.7501293523474991;0.4244769000155974;0.4244924921805814;0.6560805054605718;0.18575787520849288;0.6818275941990231
5.884109;1.1479224775953687;0.7499279319414714;0.6533440424505931;-0.22359659905158968;-0.19477040962710537;1.143461084856128;9.998953894662344;0.7501304012730143;0.42447710273367933;0.42449300647744354;0.6560384360332026;0.1855898565354703;0.681740717728505
5.894109;1.1479972841351782;0.7499262597515981;0.6533024241215358;-0.22341519734684728;-0.19460021126412952;1.1435382759670811;9.998944984195282;0.7501314959795239;0.4244773133871925;0.4244934855003446;0.6559953636490157;0.1854208433672746;0.6816526900676527
5.904109;1.148072087902654;0.7499258391185963;0.6532618326123124;-0.2232334884974359;-0.19442976664931644;1.1436155275895303;9.998936735792492;0.750132639803673;0.4244775291590986;0.4244939262260109;0.6559522875917596;0.1852528356140844;0.681565017648355
5.914109;1.1481459000086385;0.7499238709960345;0.6532203832059061;-0.22305294324484012;-0.19426052180389455;1.143691841613724;9.99892919211987;0.7501338355755129;0.42447774694534485;0.42449432575486956;0.6559102079591049;0.18508483328476963;0.6814783900839515
5.924109;1.1482206592283786;0.749922518190239;0.6531788459980621;-0.22287270285503952;-0.19409139837088937;1.1437692194689868;9.998922393150806;0.7501350857814388;0.4244779637037947;0.42449468172028176;0.6558671246827464;0.18491683645521695;0.681390881179798
5.934109;1.1482943998972188;0.7499218440981933;0.6531383823352399;-0.22269182339537252;-0.19392190432703493;1.1438456626571096;9.998916376346461;0.7501363926975453;0.4244781763300115;0.4244949925577433;0.6558250369205794;0.184749845195472;0.6813046844624526
5.944109;1.1483683005926275;0.7499202933674758;0.6530969550723893;-0.22251060077695417;-0.19375209544447647;1.1439221717107975;9.998911174871887;0.7501377580074968;0.42447838183519343;0.4244952576309109;0.6557829429050142;0.18458285952939033;0.6812185626940146
5.954109;1.1484428838003093;0.7499193284500105;0.6530555292636641;-0.22233152255472408;-0.19358404706917143;1.143999744603792;9.998906812312985;0.7501391820839347;0.42447857767329467;0.42449547712992275;0.6557398401094324;0.18441587944046772;0.6811315499343912
5.964109;1.1485164039627247;0.7499187860315356;0.653014945444278;-0.22215056071623102;-0.1934145440257472;1.1440763762270882;9.99890330248647;0.7501406637643011;0.4244787614057255;0.424495651706778;0.6556977256006122;0.18424890490624887;0.6810455685083564
5.974109;1.148589828158236;0.7499173358479503;0.6529734876074444;-0.22197109596028436;-0.19324636519946653;1.14415305907276;9.998900657692076;0.7501422010649521;0.42447893032944484;0.42449578207542554;0.655655596421646;0.18408193593389505;0.6809596533742912
5.984109;1.1486621747793697;0.7499153559256314;0.6529320363420442;-0.2217912727533517;-0.19307805904342912;1.144228784452142;9.998898895274031;0.7501437919117135;0.42447908175223137;0.42449586876867224;0.6556134497717552;0.18391597256320205;0.6808740725291131
5.994109;1.1487353903397042;0.7499155671458514;0.6528918477186539;-0.22161272008509067;-0.1929107154427673;1.1443055438269432;9.998898034834566;0.7501454341566748;0.4244792133229343;0.42449591211655946;0.6555712830916675;0.18375001483659478;0.6807885536639544
6.004109;1.1488084936932297;0.7499143311397802;0.6528503068474324;-0.22143317382203997;-0.1927425275795356;1.1443823294360196;9.99889809294437;0.7501471255171249;0.42447932303827796;0.4244959124281776;0.6555290941704192;0.18358406275118183;0.6807030954528752
6.014109;1.1488805043703603;0.7499128619580994;0.6528090236327673;-0.2212545153667467;-0.19257529669908505;1.1444581338399598;9.998899081447709;0.7501488637640904;0.42447940913501003;0.42449587027257685;0.6554868810511152;0.1834181162050101;0.6806176967087574
6.024109;1.1489533712459339;0.7499133211248592;0.6527687691490512;-0.22107588155298918;-0.19240794414963142;1.1445349497411297;9.998901006188364;0.750150646910314;0.424479469947012;0.4244957866929151;0.6554446419479231;0.18325217498598456;0.6805323558409007
6.034109;1.1490253604229568;0.749912361879218;0.6527276141547207;-0.2208965745653625;-0.1922401530276189;1.1446107706492126;9.998903866911188;0.7501524732488611;0.4244795038446993;0.42449566310634856;0.6554033754022317;0.1830872388448152;0.6804483026128504
6.044109;1.149097010713872;0.7499114461445284;0.6526865249355486;-0.2207190817160138;-0.19207399756233404;1.1446865912604167;9.998907660422457;0.7501543412195231;0.4244795093629848;0.42449550089613436;0.6553610803329312;0.18292230759246453;0.6803633381042186
6.054109;1.1491695174009378;0.7499112218998352;0.6526453884899036;-0.22054189222045792;-0.19190796326403234;1.1447634074358328;9.998912378419655;0.750156249461525;0.4244794852660294;0.4244953011083447;0.655318755927504;0.18275738111965056;0.6802784218370369
6.064109;1.1492409304840383;0.7499117460582491;0.652605366333526;-0.22036406701971983;-0.19174155905179155;1.144839216382518;9.998918000587771;0.7501581969848751;0.42447943036647523;0.4244950645974911;0.6552774017095341;0.18259345933666585;0.6801947821059527
6.074109;1.1493122285616182;0.7499111209855462;0.652564258873856;-0.22018649434226717;-0.1915753947288177;1.144915016683509;9.998924495484582;0.7501601827525107;0.42447934344430577;0.4244947924596806;0.6552350175933567;0.18242854212122203;0.6801099518322965
6.084109;1.1493824400244523;0.7499099962250121;0.6525231925560222;-0.22000856575721472;-0.19140910341495923;1.1449898079080003;9.998931821222895;0.7501622048415825;0.42447922343724326;0.424494486255182;0.6551936038082452;0.18226462931261594;0.6800263907172732
6.094109;1.1494537408669658;0.7499101673854959;0.6524825054581129;-0.21983159158210247;-0.1912434635721326;1.1450655900253202;9.998939918976511;0.7501642603262029;0.42447906950964803;0.4244941478896572;0.6551511610679335;0.1821007207058251;0.6799418996368365
6.104109;1.1495247254448395;0.7499113453368643;0.6524427567805724;-0.21965490691524464;-0.19107813203508706;1.1451413625872022;9.998948716949997;0.7501663461494393;0.4244788809271902;0.42449377940135297;0.6551096907395357;0.18193681602260978;0.6798584014063068
6.114109;1.1495946442668517;0.7499107685315508;0.6524019832130944;-0.21947814609490454;-0.19091291635145433;1.1452161239215652;9.998958145230832;0.7501684597633489;0.42447865712777877;0.42449338282126137;0.6550681945723096;0.18177391490348338;0.6797751962840813
6.124109;1.149665456683726;0.7499108702365521;0.6523612020333154;-0.21930168788950122;-0.1907478217206391;1.1452918711983315;9.998968144907106;0.7501705987723235;0.42447839802004506;0.4244929602412357;0.6550266744433773;0.18161101693662252;0.6796920139182425
6.134109;1.1497352170643476;0.7499104578064982;0.6523204895034447;-0.21912487484758805;-0.19058260023554513;1.1453666019614692;9.998978669641671;0.7501727603849409;0.4244781040545436;0.4244925139774363;0.6549851326995365;0.1814471216689952;0.6796085865982863
6.144109;1.1498060990441885;0.7499125724296987;0.6522812638604679;-0.21894873684546232;-0.1904177877932027;1.1454413163227906;9.998989678929398;0.750174941369977;0.4244777757792223;0.42449204652807987;0.6549435725354542;0.18128522858624596;0.6795257159769325
6.154109;1.1498757160028856;0.749912592139395;0.6522408643483157;-0.21877311850143843;-0.19025364488956611;1.1455170176297929;9.9990011265776;0.7501771380780923;0.4244774133130688;0.4244915604230386;0.6549019974913582;0.18112233712187212;0.6794426019858179
6.164109;1.149945264052513;0.7499126836480592;0.6522005023608554;-0.21859747429905424;-0.190089499105586;1.1455917107651041;9.999012959582819;0.7501793462306103;0.42447701640762925;0.4244910582335691;0.6548604106505386;0.18096044668753797;0.6793597784980987
6.174109;1.1500147451463376;0.7499131217055927;0.652160422383641;-0.21842305123138622;-0.18992643474460844;1.1456664002816375;9.99902512707593;0.750181560789751;0.4244765848725844;0.42449054272582915;0.65481881470708;0.18079755667049888;0.679276712620833
6.184109;1.1500841605648628;0.7499133434152377;0.6521201416269911;-0.2182473553909931;-0.1897622832017638;1.1457400900136374;9.999037586301409;0.7501837759292816;0.4244761188353137;0.4244900168352842;0.6547772124946512;0.18063566642968581;0.6791939367908995
6.194109;1.1501527534616551;0.7499148815864166;0.652081429118424;-0.21807167951329293;-0.18959829349701726;1.145814783243472;9.999050302846726;0.7501859849834981;0.4244756191248029;0.42448948342832943;0.6547356067677624;0.18047477532732253;0.6791114499302394
6.204109;1.1502220407177837;0.7499154942128919;0.6520414820440634;-0.21789717944548873;-0.18943522061700394;1.145889483091474;9.999063248776876;0.7501881805342847;0.4244750878501427;0.42448894537722254;0.6546939993283044;0.18031288275772966;0.6790287192891193
6.214109;1.150291268963097;0.7499161582454567;0.6520015831516645;-0.21772265367329982;-0.18927214485922716;1.1459631931032013;9.999076399334548;0.7501903548074262;0.4244745284565672;0.4244884058554575;0.6546533907429027;0.18015198815955466;0.6789472388062642
6.224109;1.1503596867715287;0.7499168825014553;0.6519621719035134;-0.21754842776341402;-0.1891094737796336;1.1460379166613546;9.999089730289446;0.7501925002131239;0.42447394503490127;0.4244878682311019;0.6546117811152853;0.17999009104606353;0.6788645474035989
6.234109;1.1504288160046114;0.7499176434316647;0.6519223710478839;-0.21737385083153019;-0.18894639235696217;1.1461116554788582;9.99910322225351;0.7501946094837648;0.42447334154975047;0.42448733563019586;0.6545711709652896;0.17983019102083772;0.6787833666392843
6.244109;1.1504969293098586;0.7499181344759867;0.651882898646634;-0.21720016925574834;-0.18878426874979679;1.146186409304924;9.999116870644105;0.7501966754477383;0.4244727215351119;0.4244868106693416;0.6545295611818863;0.17966928775456675;0.6787009699792393
6.254109;1.1505650085995682;0.7499199182447852;0.6518445615634579;-0.21702618353983458;-0.18862189988511133;1.1462601769059642;9.999130689387226;0.7501986909377671;0.42447208808729797;0.4244862956467054;0.6544889522658871;0.17950838099651742;0.678619548439417
6.264109;1.150633277618355;0.7499211046080344;0.6518055940630183;-0.2168531042865676;-0.18846030217084941;1.1463339566069244;9.999144702160676;0.7502006487626119;0.42447144382785273;0.4244857928825465;0.6544483441575657;0.17934847060144274;0.6785384000021287
6.274109;1.1507013047509629;0.7499217319461327;0.6517662760536793;-0.21667934719770704;-0.1882981701844924;1.1464077462742084;9.999158926669608;0.7502025419380239;0.42447079093471546;0.4244853047553716;0.6544067369433668;0.1791885564913535;0.6784562944071622
6.284109;1.1507693132127919;0.7499226858323826;0.6517272520767621;-0.21650681277262307;-0.18813711972887562;1.1464815435963434;9.999173364304545;0.7502043642464147;0.42447013135706174;0.42448483368851314;0.6543661312848065;0.17902863861256868;0.678375160244245
6.294109;1.1508375276251208;0.7499240133325441;0.6516884385359526;-0.21633365829470202;-0.18797551382332445;1.1465553463138913;9.999188005737238;0.7502061101166082;0.4244694668753252;0.42448438216933165;0.6543255283280859;0.17886971696080706;0.6782942965641701
6.304109;1.1509055188131792;0.7499250619408723;0.6516495158023101;-0.21616107377140484;-0.18781445780550135;1.1466281518004424;9.999202844350288;0.7502077739324576;0.4244687989246063;0.42448395248313364;0.6542849294937779;0.17870979162519401;0.6782131755681653
6.314109;1.1509725347105393;0.7499255594786945;0.6516106782436026;-0.21598813895128757;-0.18765327550986513;1.146701956821177;9.999217879214562;0.750209350050952;0.4244681286064333;0.4244835465057182;0.6542443358782762;0.17855086278039212;0.6781323249383687
6.324109;1.1510407490730665;0.7499272952641747;0.6515722550849772;-0.21581615766330264;-0.18749274581744327;1.1467747583144468;9.99923310737231;0.7502108332839897;0.4244674569876367;0.42448316583383044;0.6542037477412521;0.1783919306395055;0.678051481717472
6.334109;1.1511077768707818;0.7499281444701182;0.6515337558698043;-0.21564442159695255;-0.18733264241795172;1.146848553848901;9.999248518339304;0.7502122189808341;0.42446678553898354;0.4244828119150002;0.6541631647666788;0.17823299543769705;0.6779706457991397
6.344109;1.1511757911099407;0.749930865005188;0.6514963519385827;-0.21547270681539357;-0.18717241740341792;1.146921340753734;9.999264095026374;0.7502135030519137;0.42446611649145494;0.42448248623261925;0.6541225865482436;0.17807505742989102;0.6778900782897008
6.354109;1.1512430609640918;0.7499320891835608;0.6514581031835558;-0.21530032645630937;-0.18701175623969601;1.1469941151997876;9.999279815588546;0.7502146822997198;0.42446545278361947;0.4244821907352426;0.654082012818623;0.17791611681620192;0.6778092508767168
6.364109;1.1513101293953052;0.7499332846790248;0.6514199830275809;-0.2151297650642535;-0.18685272903999045;1.1470668719211246;9.999295650353325;0.7502157545971048;0.4244647976489936;0.42448192799539086;0.6540424435299567;0.1777581736568786;0.6777296508813426
6.374109;1.15137721838856;0.7499342138247015;0.6513816652179252;-0.21495793070753633;-0.18669261470982193;1.1471396044885673;9.999311555626216;0.7502167187163767;0.42446415410406785;0.4244817008275106;0.6540018787507574;0.17760022789340338;0.6776490835329652
6.384109;1.1514445512141869;0.7499357542235816;0.6513437915555806;-0.21478672541022814;-0.1865330299572214;1.1472123061353308;9.99932747320199;0.7502175742586531;0.42446352453323705;0.42448151189740246;0.6539613181520062;0.1774422794300001;0.6775685127171064
6.394109;1.1515116979711497;0.7499369747390241;0.6513058026823471;-0.21461609075168334;-0.18637399460403056;1.1472849702817411;9.999343336830464;0.750218321870309;0.4244629105384167;0.42448136353378896;0.6539217603704891;0.17728532819677442;0.6774891652261357
6.404109;1.1515791000544158;0.7499387979667084;0.6512682562183691;-0.21444608545539923;-0.18621548897101847;1.1473575907845002;9.999359078051638;0.7502189635508405;0.42446231304633236;0.4244812574999587;0.6538812031609806;0.17712837415390756;0.6774088491606972
6.414109;1.151645349318081;0.749939419834083;0.6512303868206478;-0.21427507858051564;-0.18605632499007396;1.1474301625597894;9.9993746284663;0.7502195027291902;0.4244617325993166;0.42448119483855373;0.6538416442179474;0.17697041723150386;0.6773292336852448
6.424109;1.1517126171603131;0.7499409089707499;0.6511927656130829;-0.21410561993667837;-0.18589836593592862;1.1475016820619959;9.999389920625463;0.7502199437745488;0.42446116965529895;0.42448117603922314;0.6538020815680474;0.1768144572976939;0.6772501368336615
6.434109;1.1517801452733876;0.7499427123986331;0.651155342306153;-0.21393554199651277;-0.18573985239371138;1.1475741476700525;9.99940489192304;0.7502202912490936;0.424460624663573;0.4244812012609509;0.6537615132409177;0.17665749419283588;0.6771698083161376
6.444109;1.1518465205668615;0.7499435866603554;0.651117836327751;-0.2137657118899316;-0.18558176480443103;1.1476455597655177;9.999419490739571;0.7502205495313544;0.4244600980132195;0.42448127014898457;0.6537219370370447;0.17650052775325759;0.6770904393144668
6.454109;1.1519131529549627;0.7499447710122974;0.65108052613057;-0.21359526282927332;-0.18542312290205487;1.1477169198022161;9.999433674789747;0.7502207226862744;0.4244595898730168;0.42448138138614483;0.6536823512591322;0.17634455780300118;0.6770113243853743
6.464109;1.151980581073576;0.7499464918420214;0.651043302761855;-0.21342695683118815;-0.18526623756465246;1.1477882293818813;9.999447403699262;0.7502208141209716;0.4244590998228265;0.42448153253108745;0.6536427556597106;0.176188584173835;0.6769322015889974
6.474109;1.1520472873161511;0.7499479243761127;0.6510063063981548;-0.21325770922428672;-0.1851086749236705;1.1478594901347494;9.999460641110222;0.7502208262973135;0.42445862665467654;0.42448172029016523;0.6536031512705064;0.17603260675456484;0.6768530690156529
6.484109;1.1521138111669456;0.7499490177317955;0.650969186828354;-0.2130890329447032;-0.18495166120321618;1.1479307040697524;9.999473362955225;0.750220760993362;0.4244581686005036;0.4244819409431548;0.6535635397389362;0.17587762548226596;0.6767741840029929
6.494109;1.1521803697273671;0.7499500941150199;0.6509321006145145;-0.21292033292831616;-0.18479464482607064;1.1480018737988327;9.999485556136072;0.7502206197772293;0.4244577237185823;0.42448219069657184;0.6535239231839642;0.17572164028692144;0.6766950238281273
6.504109;1.1522462034857963;0.7499508804055274;0.6508952390288583;-0.21275069215516923;-0.18463695145343786;1.1480730021213352;9.999497213029864;0.7502204042964803;0.42445729013938643;0.42448246569274684;0.6534843042220754;0.17556665110071595;0.6766161052737609
6.514109;1.1523128265245135;0.7499522018907876;0.650858460931826;-0.21258319448284016;-0.18448101430446098;1.1481440914373673;9.999508334335633;0.750220116690573;0.424456866175909;0.4244827617476474;0.6534446859186663;0.17541165790479826;0.6765371657131803
6.524109;1.152379694340459;0.7499538294507184;0.6508218712346949;-0.21241507814201394;-0.18432452329768964;1.1482141431497583;9.999518931981791;0.7502197601412952;0.42445645037269936;0.424483074451817;0.6534050716783363;0.17525666070854937;0.6764582029270092
6.534109;1.1524453901250318;0.7499545264229524;0.65078519126874;-0.21224721186867584;-0.18416845798420403;1.1482851565754104;9.9995290232033;0.7502193390919627;0.42445604126211733;0.42448339962298487;0.6533654649068972;0.17510265950200038;0.6763794741659795
6.544109;1.1525122959375356;0.7499561283459939;0.6507486616853917;-0.21207904851874632;-0.18401196189364535;1.1483551285219193;9.999538624657788;0.7502188588656047;0.42445563706214284;0.42448373358092273;0.653326868575707;0.17494765426434306;0.6763014258531469
6.554109;1.1525780195278048;0.7499568053223367;0.6507120377466653;-0.21191113558400246;-0.18385589142255054;1.148426054885397;9.999547753628427;0.7502183248080273;0.42445523588800904;0.424484073305455;0.6532872847553994;0.17479364500076908;0.6762226420863663
6.564109;1.1526449439029463;0.7499586725330987;0.6506758007746795;-0.21174417525322628;-0.18370047472332393;1.1484959328441569;9.999556432532309;0.7502177414371602;0.42445483605987644;0.4244844165531939;0.6532487142903118;0.17463963177438943;0.6761447943568287
6.574109;1.1527106785026071;0.7499596233847069;0.6506394645841208;-0.2115774658374724;-0.18354548357927922;1.1485657613786204;9.999564692848466;0.7502171118511555;0.4244544359355547;0.4244847616520085;0.653209156957685;0.1744856147460393;0.6760659492524509
6.584109;1.1527766327989968;0.7499608987242833;0.6506033025575301;-0.21141013822433513;-0.1833899390003445;1.1486355400921804;9.999572577018089;0.7502164375526654;0.4244540335682307;0.4244851070382185;0.6531706116791424;0.17433259419735886;0.6759882960410093
