time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.594109;1.1528423696950942;0.749961861057025;0.6505670006427107;-0.2112433826191323;-0.18323494274575355;1.1487052681344267;9.999580136377697;0.7502157187997215;0.4244536266357728;0.42448545088538514;0.6531310762001463;0.17417857048718732;0.675909386276038
6.604109;1.1529083218000677;0.7499634337435459;0.6505311075123877;-0.21107725914167638;-0.18308047767139207;1.1487749439785675;9.999587427376465;0.7502149549787783;0.42445321289189625;0.42448579111328183;0.6530925469025584;0.17402554395794795;0.6758316680912272
6.614109;1.1529740510751563;0.7499644216505105;0.6504948263768292;-0.2109104574217383;-0.1829254763175069;1.148844565344955;9.999594511622416;0.7502141450089266;0.424452790781916;0.4244861257209019;0.6530540194862235;0.17387251487930308;0.6757539172005681
6.624109;1.1530390136493154;0.7499654294022439;0.6504589826961089;-0.2107439680745343;-0.18277088355396512;1.1489131294298611;9.999601453887704;0.7502132883456898;0.424452359492319;0.42448645298536314;0.6530154896787601;0.17371948346713603;0.6756761331029426
6.634109;1.1531049409182714;0.749967049504216;0.6504231094070122;-0.2105777758453558;-0.18261641108839158;1.1489826335550004;9.99960830993436;0.7502123859277426;0.42445191869476945;0.42448677141105723;0.6529769532591685;0.17356744993089093;0.6755985725613101
6.644109;1.1531706366092738;0.7499686464628678;0.6503873279099793;-0.21041340642410739;-0.18246357117408438;1.149051075473755;9.999615115134212;0.7502114400133081;0.4244514685947846;0.42448707962598586;0.6529374059012064;0.17341541449831754;0.675520012516449
6.654109;1.153235557706774;0.7499697063613152;0.6503514983285864;-0.21024684898079798;-0.18230897111161715;1.1491204532386299;9.999621886554806;0.7502104531409947;0.42445101005017205;0.4244873762839897;0.6528988431247211;0.17326237740042214;0.6754421311615721
6.664109;1.1533002436406463;0.7499707409787322;0.650315760911558;-0.2100821148390508;-0.1821560035409831;1.1491887652184585;9.999628630963969;0.750209427158858;0.4244505445030236;0.4244876599229457;0.6528602605958196;0.17311033885316188;0.6753644778393931
6.674109;1.1533661038442573;0.7499714522639666;0.6502790635268496;-0.2099173608496872;-0.18200284738844602;1.1492570107759912;9.99963534756343;0.7502083631067308;0.4244500738988602;0.4244879286479193;0.6528226548490933;0.17295929909005764;0.6752880208846452
6.684109;1.1534307492731004;0.7499725109170345;0.6502433355505519;-0.20975258162060512;-0.18184987482982717;1.1493251910415618;9.999642026897819;0.7502072619885531;0.42444960048951724;0.42448817987398857;0.6527840236538389;0.1728072584216365;0.6752103157729897
6.694109;1.1534955880638722;0.7499738963627279;0.6502077657903201;-0.20958718479863303;-0.18169634958009281;1.1493933087388983;9.99964865048007;0.7502061254463419;0.4244491265018951;0.42448841055868297;0.6527453657347647;0.1726562172417778;0.675132841345803
6.704109;1.1535603987191678;0.7499755647899616;0.6501724413119224;-0.20942301659930454;-0.1815439064824719;1.1494613671512637;9.999655195126872;0.7502049558168619;0.4244486541772025;0.4244886177639817;0.652706680096961;0.17250517596792533;0.6750553414051655
6.714109;1.1536249594268082;0.7499766368393687;0.6501367249992672;-0.20925817008238934;-0.18139092654788005;1.1495293689535633;9.999661643405615;0.7502037562185098;0.4244481861544583;0.4244887991545013;0.6526679651914695;0.17235413498837265;0.6749778160038847
6.724109;1.1536897019966221;0.7499783030715665;0.6501014070681244;-0.20909395719528762;-0.18123847864350956;1.1495973159176485;9.999667992770288;0.7502025307080755;0.42444772554447446;0.42448895323852176;0.6526302186417723;0.17220309465587347;0.674901232101674
6.734109;1.1537532149478913;0.7499793280238825;0.6500662152453914;-0.20893125040303415;-0.18108754040027883;1.1496642101014187;9.999674258633664;0.7502012839570867;0.4244472755838971;0.42448907919649087;0.6525914377374106;0.17205305530298995;0.6748239111841315
6.744109;1.153817886239883;0.749980977599233;0.6500309052949762;-0.20876699314598937;-0.18093508772025932;1.14973205538731;9.999680473210873;0.7502000207156635;0.4244468392712872;0.42448917651533963;0.6525536198546534;0.17190201726459542;0.674747277612865
6.754109;1.1538825237815835;0.749982613971265;0.6499956002133153;-0.20860271358205273;-0.18078263266749314;1.1497998577154167;9.999686681188823;0.7501987454670405;0.42444641910563446;0.42448924469696325;0.652514762226079;0.17175198089564872;0.6746699080530583
6.764109;1.1539459352611292;0.749982348296031;0.6499593393561254;-0.20844021947456592;-0.18063192863618788;1.1498666236282413;9.999692933338315;0.7501974623470646;0.42444601683402194;0.42448928286652193;0.6524768614478101;0.17160194657473152;0.6745934826799996
6.774109;1.1540095324529662;0.7499836320191916;0.6499243237647623;-0.20827682974473966;-0.18048043097153954;1.1499333583652966;9.999699277792748;0.7501961754524676;0.4244456334015454;0.42448928940194075;0.6524389134632204;0.17145191467959434;0.6745170359523316
6.784109;1.1540740756044214;0.7499854883472419;0.6498892836130113;-0.20811373541396902;-0.18032905333851046;1.1500000652831615;9.999705749838077;0.7501948892433267;0.42444526933425475;0.42448926199731646;0.6523999141390386;0.17130288550395617;0.6744398564296636
6.794109;1.154137397470075;0.7499866865185791;0.6498543766379862;-0.20795214878462565;-0.18017918518100248;1.150067746791388;9.99971236675805;0.750193608488305;0.4244449252870839;0.42448919815248576;0.6523618598788058;0.17115385915828712;0.6743636262971839
6.804109;1.1542009114168565;0.7499878972552118;0.6498193907836329;-0.20778869348633705;-0.18002768047553044;1.1501344055420262;9.999719130968728;0.7501923377743087;0.42444460219905317;0.4244890957679551;0.6523237479622154;0.17100383554958712;0.6742871277244192
6.814109;1.1542644025198692;0.7499893597414085;0.6497846549415552;-0.20762646825386197;-0.17987725802705176;1.1502000451366172;9.999726036391205;0.7501910811118122;0.4244443009139756;0.424488953586503;0.6522855769263624;0.170855814453517;0.6742111251253209
6.824109;1.154327654910422;0.7499892272272956;0.6497486883221866;-0.20746509511626937;-0.17972762403963985;1.150266670382305;9.999733075482819;0.7501898420887616;0.42444402181061935;0.42448877134304563;0.6522473470374374;0.17070679559906168;0.6741348617789135
6.834109;1.154391103204225;0.7499906379714215;0.6497139606863811;-0.20730282651701754;-0.1795771968860007;1.150333287143431;9.999740247933607;0.7501886243374631;0.42444376488079283;0.42448854954625914;0.6522090601528453;0.17055777870515465;0.6740585959641842
6.844109;1.1544545293479502;0.7499920241702799;0.6496792322852513;-0.20714053623398382;-0.17942676741607116;1.1503999022767741;9.999747565611333;0.7501874317709795;0.42444353001900054;0.4244882890617519;0.6521707188343647;0.17040976349488463;0.673982585304712
6.854109;1.154516739086007;0.7499927535600655;0.6496446244604417;-0.20697975556957898;-0.1792778472828253;1.1504655239785275;9.999755046936889;0.7501862685948509;0.42444331722698225;0.4244879907416513;0.652132325752558;0.17026174971976143;0.6739065808935274
6.864109;1.154580118842798;0.749994371044059;0.6496101306868225;-0.20681867441651214;-0.1791284977450551;1.1505321613377097;9.999762704663809;0.7501851392246413;0.4244431266280712;0.42448765505970204;0.6520938839159441;0.17011373717813516;0.673830586439657
6.874109;1.1546424994607336;0.7499950934972289;0.6495754252492354;-0.20665600364578265;-0.1789779391455315;1.1505978226538027;9.999770535190486;0.7501840482562663;0.42444295823604866;0.42448728191886287;0.6520553969363012;0.16996572570432705;0.6737546052809351
6.884109;1.1547056163572158;0.7499953822567259;0.6495399290130804;-0.20649700566990012;-0.17883045993054614;1.150663514425678;9.999778512185348;0.7501830008010056;0.4244428116640345;0.42448687094321813;0.6520178686549002;0.16981871512432262;0.6736798603732901
6.894109;1.1547679522398862;0.7499963502541489;0.6495054576720325;-0.20633554464129977;-0.17868098130516433;1.1507302416314844;9.999786587803083;0.7501820028005018;0.42444268597807583;0.42448642188589086;0.6519793024638781;0.16967070521017136;0.6736039150457904
6.904109;1.1548302678956743;0.7499973046773583;0.6494709838106252;-0.2061740624009118;-0.17853150041480512;1.1507960078433952;9.999794703361975;0.7501810605244869;0.4244425796377152;0.4244859346264961;0.6519407009164313;0.1695236957003337;0.673528243939129
6.914109;1.1548925652893087;0.7499985243899503;0.6494367497915869;-0.20601381156929413;-0.1783831018794936;1.1508618148989191;9.999802803028938;0.750180179498274;0.4244424904763903;0.4244854088685332;0.6519030656620338;0.16937668638878917;0.6734535658817893
6.924109;1.1549546281599268;0.7499981631232892;0.649401280139628;-0.20585441341773497;-0.17823549110530126;1.1509276631005583;9.999810841005537;0.7501793640346462;0.42444241578337166;0.42448484399805414;0.6518643975014303;0.16922967717983325;0.6733779480298903
6.934109;1.1550168897095263;0.7499993562518787;0.6493670462368243;-0.20569412044482124;-0.17808708798641648;1.1509935521808132;9.999818780585883;0.7501786176869315;0.42444235242576145;0.42448423935747;0.6518266965561765;0.16908366806695432;0.673303579616711
6.944109;1.1550791307390855;0.7500008148906182;0.6493330546880453;-0.2055350592376711;-0.17793976724502908;1.1510584823946262;9.999826595490447;0.750177943593311;0.4244422969854439;0.4244835948629253;0.6517879624867893;0.16893765911633488;0.6732282753560511
6.954109;1.155141348816809;0.7500019823868476;0.6492988244410285;-0.20537472419112543;-0.17779135962295153;1.151124455167222;9.999834274940152;0.750177344324775;0.4244422460612822;0.4244829118179349;0.6517501948106735;0.1687906504961938;0.6731537226466492
6.964109;1.1552033249151363;0.7500018490757575;0.649263604244979;-0.20521649478908127;-0.17764482410042276;1.1511904727876552;9.999841817685349;0.7501768220544242;0.42444219667866684;0.4244821933431506;0.6517123933281976;0.16864464249577385;0.6730794573996975
6.974109;1.1552645155102803;0.7500026768749645;0.6492296571254461;-0.2050570565889867;-0.1774973746161253;1.1512555375549167;9.999849216551366;0.7501763791517866;0.42444214662646396;0.4244814438430239;0.6516735582136665;0.16849963548138408;0.6730045127001933
6.984109;1.1553266556250508;0.7500040903068299;0.6491956827960051;-0.2048979117416952;-0.17735004483118355;1.1513216512575817;9.999856450872189;0.7501760182889023;0.4244420947810808;0.42448066815753477;0.651635689960202;0.1683536298048594;0.6729303253312606
6.994109;1.1553877936314758;0.7500049000795668;0.6491617492380742;-0.2047384321557592;-0.17720259091634671;1.151386814533033;9.999863491352931;0.7501757417578764;0.42444204122972634;0.4244798711089212;0.6515977896614524;0.16820862571841985;0.6728564294175035
7.004109;1.1554498838600047;0.750005322262706;0.6491269473504191;-0.20458077735643201;-0.17705658233238417;1.1514520262712071;9.999870310186632;0.750175550930098;0.4244419868354404;0.4244790571538118;0.6515598591766478;0.16806262334121985;0.672782327489189
7.014109;1.15551076074049;0.7500058020742063;0.6490928821196077;-0.20442185168471178;-0.17690967230769955;1.1515172839513044;9.999876886434487;0.7501754464862608;0.4244419325352682;0.42447823013753466;0.6515219009370883;0.1679176226919757;0.6727085230712221
7.024109;1.1555718395647305;0.7500068647943665;0.6490592169269682;-0.20426356357067904;-0.17676329634527932;1.1515825842193403;9.999883201979479;0.7501754289053917;0.4244418788551203;0.42447739327151984;0.6514839174665423;0.16777362376585506;0.672635019481971
7.034109;1.1556329089740642;0.7500079168278092;0.649025560976305;-0.20410525498136564;-0.17661691818334627;1.1516479227476744;9.999889234665558;0.7501754987919618;0.4244418257271938;0.4244765489835959;0.6514459105872392;0.16762862659380917;0.6725613207251483
7.044109;1.1556939734607412;0.7500077030632472;0.6489908289421017;-0.203947204383105;-0.1764707787725474;1.1517132936717152;9.999894956794957;0.7501756571005415;0.42444177274707096;0.42447569882270947;0.6514078811383986;0.16748463124176516;0.6724879272401113
7.054109;1.1557550364332352;0.7500090084181629;0.6489574298770441;-0.2037901084615002;-0.17632548086872396;1.1517786898568794;9.999900337838842;0.7501759053403997;0.4244417197687755;0.4244748436421759;0.6513698297307281;0.1673396377919311;0.6724143414951915
7.064109;1.1558158846567068;0.750009989113307;0.6489238875240615;-0.20363358746249652;-0.17618072883065408;1.1518441042046528;9.999905343781723;0.7501762457301748;0.42444166706092357;0.42447398368035916;0.6513327576304475;0.16719564636524867;0.6723420301319896
7.074109;1.1558769564701799;0.7500097402429552;0.6488891715381357;-0.20347547556124987;-0.17603458270537614;1.1519095302129834;9.999909933802638;0.7501766810907285;0.4244416148334665;0.4244731185743213;0.6512946670203213;0.1670516571709501;0.6722688069659666
7.084109;1.1559370641121363;0.7500104200761828;0.6488558139642436;-0.20331800620412904;-0.17588915647284445;1.1519739614496445;9.999914062669484;0.7501772144665558;0.42444156290516494;0.4244722476414616;0.6512565608028305;0.1669086705001832;0.6721958888972565
7.094109;1.1559981647663402;0.750011967086758;0.6488226605927125;-0.2031620829484473;-0.17574493444950062;1.1520393915001765;9.999917688307116;0.7501778488560721;0.4244415108498579;0.4244713702547731;0.6512194423583689;0.16676468664564037;0.6721237479490914
7.104109;1.1560583098973085;0.7500113806128278;0.6487882076435976;-0.20300485190913964;-0.175599744758923;1.1521038148712237;9.999920778861933;0.7501785872215492;0.4244414583690367;0.4244704859827351;0.6511813156252902;0.16662170582717434;0.6720509429290228
7.114109;1.1561194561284494;0.7500129151874405;0.6487550373901303;-0.20284888835898218;-0.1754555183826123;1.1521682281983727;9.999923319896515;0.7501794325355619;0.42444140558463755;0.4244695945313363;0.6511441853166876;0.16647872815906295;0.671979163081206
7.124109;1.1561796562527473;0.7500138454745272;0.6487218874695395;-0.20269259288871383;-0.17531116823482404;1.1522326305896045;9.999925320831219;0.7501803875647468;0.4244413530410894;0.4244686957034719;0.651106056735209;0.1663357536670538;0.6719064717008271
7.134109;1.1562396749437764;0.7500131971234508;0.6486874898787154;-0.202537151239202;-0.17516760441439752;1.1522970224980387;9.999926811391505;0.7501814544311329;0.4244413015128586;0.4244677894023898;0.6510689351983514;0.1661927823315905;0.6718348080398268
7.144109;1.1562999488733559;0.7500140971942015;0.6486543076440199;-0.2023808160268792;-0.17502324993552068;1.1523614044321462;9.99992782435705;0.7501826344472003;0.4244412518090998;0.4244668755010367;0.6510318253838417;0.16605081408016029;0.6717634518039328
7.154109;1.1563612383061475;0.7500155704083787;0.6486210735696374;-0.20222477220594146;-0.17487901486161003;1.1524257769368527;9.999928379422224;0.7501839282085581;0.42444120470984287;0.4244659535215848;0.6509937309664373;0.16590884874070677;0.6716911873370978
7.164109;1.1564206140813809;0.7500148502794991;0.648587041357474;-0.2020696187940466;-0.1747358600552026;1.1524901412058084;9.999928482633436;0.7501853356006006;0.42444116103153817;0.42446502248274287;0.6509566548684588;0.16576688603051096;0.6716199531669979
7.174109;1.156481005505822;0.7500156703060901;0.6485538013633948;-0.20191322404357528;-0.17459149918533773;1.1525544993975823;9.999928135907;0.750186855983314;0.4244411215195163;0.4244640811500737;0.6509195997664728;0.16562492559771733;0.6715487803041295
7.184109;1.156541438912386;0.7500167342809713;0.6485207850609059;-0.20175806396710189;-0.1744482209164633;1.1526188546576561;9.999927344994825;0.7501884883880658;0.4244410865663092;0.4244631282930452;0.6508825683487824;0.16548296706212418;0.6714776682489032
7.194109;1.156601918337014;0.7500167854844562;0.6484869100956958;-0.20160441715730157;-0.1743062659477009;1.1526822105289034;9.999926118717996;0.7501902314601453;0.4244410562598044;0.42446216271658965;0.6508455634962328;0.16534101000501025;0.6714066168601857
7.204109;1.1566624487656392;0.75001777531097;0.6484538665233572;-0.20144921770039068;-0.1741629834333908;1.1527465700616748;9.999924458163267;0.7501920833662132;0.4244410306911737;0.4244611834014206;0.6508085884274561;0.16520005394956863;0.6713358730434676
7.214109;1.156722059463516;0.7500181316671701;0.6484208440327812;-0.20129368820382143;-0.17401957740061236;1.1528099355791854;9.999922349736613;0.7501940412909109;0.42444100991327727;0.4244601897101371;0.6507716462913168;0.16505909837468224;0.6712651919020355
7.224109;1.1567827082304054;0.7500180677249273;0.6483869335309538;-0.20113998264832678;-0.17387761605390584;1.152874309210773;9.999919775094346;0.7501961006537992;0.4244409937290912;0.42445918118835935;0.6507347393838133;0.16491814274087974;0.6711945750383114
7.234109;1.1568424468058973;0.7500186225684885;0.6483541283713015;-0.200985669138044;-0.1737352905873408;1.1529376933387672;9.9999167248478;0.7501982550889276;0.4244409818622793;0.42445815719988594;0.6506978689879788;0.16477718650762263;0.6711240238209852
7.244109;1.1569020379857136;0.75001757001132;0.6483200788633056;-0.20083221002609844;-0.17359375071678348;1.1530010903004326;9.999913199595754;0.7502004972323207;0.4244409742551941;0.42445711699529154;0.650661035906493;0.1646362291300671;0.6710535393991155
7.254109;1.1569619172878427;0.7500180376854545;0.6482872461248874;-0.20067785799001636;-0.17345142105096614;1.1530645021172135;9.99990920504295;0.7502028195754197;0.4244409710797667;0.42445606000282315;0.6506252407469636;0.1644962700550963;0.6709843373054292
7.264109;1.157022846939705;0.7500193325589567;0.6482546052629898;-0.20052505133176915;-0.17331029537433154;1.1531279305930173;9.999904750874823;0.7502052150004387;0.4244409726972089;0.42445498594039643;0.650588483831615;0.16435630875599966;0.670914233582479
7.274109;1.157082877044673;0.7500187293529973;0.6482208943422075;-0.20037219419228347;-0.1731692868720462;1.1531913769482545;9.999899851284123;0.7502076767456215;0.4244409798585787;0.4244538949397355;0.6505517652940739;0.16421634480368713;0.6708441977282243
7.284109;1.1571429863656642;0.7500190546736262;0.6481880090699303;-0.20021778436249363;-0.1730269509850074;1.1532548412045116;9.999894524443052;0.7502101978921895;0.4244409940498716;0.4244527879296056;0.650516085464499;0.1640763779237247;0.6707751991525664
7.294109;1.1572022008591742;0.750017758542096;0.6481542934672453;-0.20006457982652864;-0.17288581708384224;1.153318322213056;9.999888795961452;0.7502127710881207;0.4244410176813612;0.4244516669622814;0.6504794453320021;0.16393640798216483;0.6707052980602691
7.304109;1.157262475190352;0.7500185403265476;0.6481218534172906;-0.1999126424494934;-0.17274564662310762;1.153380818287908;9.99988270855041;0.7502153887456717;0.4244410537187736;0.4244505348474912;0.650443846586941;0.1637974349171501;0.6706366768467836
7.314109;1.157322835268241;0.7500189905747675;0.648089157480437;-0.19975943066118387;-0.17260438934134734;1.1534443278831517;9.999876326265682;0.75021804319625;0.42444110491233145;0.4244493942607677;0.6504072909746491;0.16365745868239;0.6705669057520879
7.324109;1.1573832837860931;0.7500184081045633;0.6480556044900594;-0.1996077335785106;-0.1724644552493725;1.1535068498139818;9.999869731264464;0.7502207267724395;0.42444117346055793;0.4244482472274287;0.6503717796638414;0.16351847921311743;0.6704984099870523
7.334109;1.1574428474238867;0.7500181492243194;0.6480229181547011;-0.19945417517523223;-0.17232307270319164;1.1535703830247657;9.99986302063635;0.7502234320059376;0.42444126120555326;0.4244470953381308;0.6503353131833544;0.16337949641285415;0.6704290024387983
7.344109;1.1575034815363474;0.7500174471192714;0.6479893476997177;-0.1993024402262908;-0.172183134495155;1.1536329266600929;9.999856295575496;0.7502261514058421;0.42444136966797297;0.42444594035995376;0.6502998916694332;0.163241510210695;0.6703608628054151
7.354109;1.1575632359783667;0.7500176197971876;0.6479571281681622;-0.1991513555667717;-0.1720439174879387;1.1536954800974248;9.99984964207835;0.7502288766716765;0.42444149992070734;0.42444478463116636;0.6502645150357561;0.1631025206523311;0.6702925314196722
7.364109;1.1576230895237127;0.7500161931928256;0.6479235767337617;-0.1989992748961222;-0.1719038540973861;1.1537580421189586;9.999843117661044;0.7502315982669091;0.4244416527501705;0.4244436309216476;0.6502291828947718;0.1629645279047553;0.6702244935120162
7.374109;1.157683044679208;0.7500159567094399;0.647891102214852;-0.1988468972833681;-0.17176354830712673;1.153821610469844;9.999836751174328;0.7502343060188673;0.4244418288124828;0.42444248210005187;0.6501938945143397;0.16282553218801066;0.6701562617961377
7.384109;1.1577440800689427;0.7500165285780845;0.6478588260546856;-0.19869606463474437;-0.17162444637816904;1.1538841824548338;9.999830554590876;0.7502369903493628;0.424442028355433;0.4244413408844771;0.650158649027739;0.16268753371746844;0.6700883216682086
7.394109;1.1578042452057888;0.7500151844230447;0.6478254843346223;-0.1985451838914721;-0.17148546175140664;1.1539457549273524;9.999824534271205;0.7502396433156783;0.4244422511140027;0.4244402096301289;0.6501234456382713;0.16255053266900782;0.6700206720606312
7.404109;1.1578645189741879;0.7500150324010011;0.6477932110180002;-0.19839400636218962;-0.17134623478983058;1.1540083233628762;9.999818690319627;0.7502422589107471;0.42444249684745977;0.42443909025763743;0.6500882837150433;0.16241252916778787;0.6699528273459812
7.414109;1.157923927980034;0.7500129668926596;0.6477598645729841;-0.19824278133771334;-0.1712071251824816;1.154070881566109;9.999813014424642;0.7502448326467935;0.4244427657682028;0.4244379844616408;0.6500531626042021;0.16227452329739445;0.6698850299707078
7.424109;1.1579844267694883;0.7500129721186556;0.6477277868781647;-0.1980928231199726;-0.17106897909636762;1.154133422319702;9.999807494364159;0.7502473611288046;0.4244430583376722;0.4244368940238522;0.6500180810721438;0.16213751511286795;0.6698175213233182
7.434109;1.1580452544506243;0.7500116950993668;0.6476944994574788;-0.197941273159591;-0.1709294404661766;1.1541949383359893;9.99980211875843;0.7502498421548388;0.4244433747040263;0.42443582081266185;0.6499830370294984;0.16200050466682525;0.6697500578860829
7.444109;1.1581059742211641;0.7500115952847206;0.647662359404843;-0.19779127811798705;-0.17079129048512048;1.1542574234751988;9.999796877771606;0.7502522748470634;0.4244437142939619;0.42443476635080807;0.6499480277805598;0.16186349204956982;0.6696826379638334
7.454109;1.1581658182555157;0.7500095974580834;0.6476291281919963;-0.19764123630291405;-0.17065325788403557;1.1543188735877767;9.999791760539043;0.7502546591694215;0.4244440760446427;0.42443373145880875;0.6499130504099335;0.1617264774140525;0.6696152593653685
7.464109;1.1582267286882397;0.750009408021271;0.6475969078532428;-0.1974912046595308;-0.1705151039813826;1.1543802861488082;9.999786754375924;0.750256995169006;0.4244444589219703;0.4244327162946783;0.6498791023477832;0.16159046098640395;0.6695491316099895
7.474109;1.1582867405559638;0.7500076041073063;0.6475638299280566;-0.19734238305492438;-0.17037815230252615;1.154442659483141;9.99978184531833;0.7502592825786277;0.4244448619144174;0.42443172053199496;0.649844181960093;0.16145444307069184;0.6694820702934486
7.484109;1.1583468170051185;0.7500067401988144;0.6475315501295983;-0.19719200869066886;-0.17023987364583962;1.154503992423736;9.999777015216164;0.7502615208308219;0.424445283545251;0.4244307435374305;0.6498102885004419;0.16131742401396204;0.6694157737614631
7.494109;1.1584079204506148;0.7500054577031151;0.6474983466917891;-0.19704345715752883;-0.17010303890702672;1.1545652841618452;9.999772244413357;0.7502637093390736;0.4244457215605219;0.42442978451922275;0.6497754215669745;0.16118140413626852;0.6693487814614714
7.504109;1.158468084020783;0.7500048034425849;0.6474662128717437;-0.19689430327987562;-0.1699658412259747;1.1546265345073665;9.999767525103517;0.750265847921643;0.4244461730764506;0.4244288425421865;0.6497415808406442;0.16104638368322535;0.6692830326336636
7.514109;1.1585282708778801;0.7500028620602955;0.6474329485107493;-0.19674540966564485;-0.16982888177764002;1.1546877447751884;9.999762869320175;0.7502679372730395;0.424446634843376;0.42442791650629813;0.6497067660529305;0.16091036282085736;0.6692161040916211
7.524109;1.1585884695225488;0.7500021501271018;0.6474007251709885;-0.1965962199030446;-0.16969168026032752;1.1547489186873472;9.99975830308513;0.7502699792788593;0.42444710334697;0.4244270053218019;0.6496729767009294;0.16077534164771085;0.6691504182435407
7.534109;1.1586486698274225;0.7500004358967175;0.6473676151516621;-0.19644854731715208;-0.16955580179978927;1.15480906284946;9.99975385579055;0.7502719766609973;0.42444757487577234;0.42442610817978743;0.6496382118217486;0.1606393201952228;0.6690835533222873
7.544109;1.1587090784754492;0.7499999866476471;0.6473354524149344;-0.19629872634523335;-0.169418050992396;1.1548701862404551;9.999749549393993;0.7502739321338279;0.4244480456288844;0.4244252245893595;0.6496044703473042;0.16050429843676772;0.6690179311158369
7.554109;1.1587682782337314;0.749997643780925;0.6473022950210461;-0.19615071292756073;-0.16928204802866256;1.1549312983866358;9.999745389157615;0.7502758478721122;0.4244485119523608;0.42442435436127907;0.6495707517495299;0.16036927633010067;0.668952340173196
7.564109;1.1588284302395808;0.7499971438307316;0.6472701541596152;-0.1960027088028386;-0.16914592378437923;1.1549914076012495;9.999741364145526;0.750277725628605;0.4244489706544695;0.4244234976663683;0.6495370562568995;0.16023525384334447;0.6688870189074124
7.574109;1.1588885506721849;0.7499953807783984;0.647236893943474;-0.19585496504397693;-0.1690100376793409;1.155052520795196;9.999737458576435;0.7502795671705483;0.42444941887728593;0.42442265477583335;0.6495033843374541;0.16010023095406176;0.6688214864913925
7.584109;1.1589476549570128;0.7499932977990812;0.647203873532392;-0.19570815603287;-0.16887511387619744;1.155112644194296;9.999733659392286;0.7502813742298079;0.424449853675433;0.4244218256992922;0.6494697358113007;0.15996620766194292;0.6687562201232959
7.594109;1.159006710663372;0.7499921951010539;0.6471716695559067;-0.19555979415390298;-0.168738863292092;1.1551727830558471;9.999729950525813;0.7502831482342196;0.4244502720999369;0.424421010237826;0.6494361092804628;0.1598311839934873;0.6686907397504214
7.604109;1.1590666856262535;0.7499907140821904;0.6471385646016411;-0.19541325470167079;-0.1686040563131432;1.1552329402754626;9.999726305665677;0.7502848905591152;0.42445067167451345;0.42442020833521626;0.649402502401734;0.1596971599800718;0.6686255220271433
7.614109;1.1591258353166032;0.7499902086810858;0.6471066969736906;-0.1952655197585013;-0.16846834175425857;1.1552941161224135;9.999722689019057;0.7502866024962603;0.42445105078882533;0.42441942045364534;0.6493689127911149;0.15956413562585456;0.6685605646463569
7.624109;1.15918469796077;0.7499881537130124;0.6470735852550531;-0.19511864099206616;-0.16833341043937752;1.1553543099968415;9.999719059414252;0.7502882847894787;0.4244514087980009;0.4244186477400653;0.6493353387208678;0.15943011088514292;0.6684953881267166
7.634109;1.159243486199779;0.7499873702434892;0.6470415451915054;-0.1949714666987769;-0.16819823728254563;1.1554135223472104;9.999715378575727;0.7502899379016583;0.4244517455148122;0.42441789181862216;0.6493017789716042;0.15929608568638393;0.6684302292168466
7.644109;1.159302200241325;0.7499856229345798;0.6470086509207094;-0.19482581081063355;-0.1680643870870532;1.1554737552594376;9.999711623686988;0.7502915627634459;0.42445206046154327;0.4244171544058471;0.6492682319164768;0.15916305999804675;0.6683653240174442
7.654109;1.1593608428218116;0.7499836160291042;0.6469755110065872;-0.19467887995106659;-0.16792945010002017;1.1555340117732915;9.999707791601447;0.750293160727703;0.4244523527126469;0.4244164371541663;0.649234694891564;0.15903003388159465;0.6683004322128577
7.664109;1.1594196332098718;0.7499834712924023;0.6469438343914822;-0.19453231593628784;-0.16779481138820737;1.1555942947723408;9.999703890636294;0.7502947326281014;0.42445262125777516;0.4244157418549253;0.6492021645696021;0.15889700749543925;0.6682365236483767
7.674109;1.1594781425078122;0.7499817916429681;0.6469109311147597;-0.19438660821742623;-0.1676609555866561;1.1556536068127077;9.99969993553191;0.7502962779594671;0.4244528652409559;0.4244150706474729;0.6491686375566776;0.15876398105831158;0.668171654636688
7.684109;1.1595365892063136;0.7499813985459293;0.6468791151023362;-0.19424060513235109;-0.16752685803228276;1.155713950666924;9.999695952890235;0.7502977949103924;0.4244530837651804;0.4244144258556803;0.6491361106390253;0.1586319548174281;0.6681080045009539
7.694109;1.1595939991628113;0.749979460286251;0.6468464904476798;-0.1940958178175179;-0.1673939629691029;1.155773329184589;9.999691982707105;0.7502992809846213;0.42445327539703914;0.42441380950180707;0.6491025809024932;0.1584989290247219;0.6680431552155666
7.704109;1.1596523268701058;0.7499791291144318;0.6468146874359877;-0.1939497804556259;-0.1672598617098487;1.155833744822475;9.999688071302593;0.7503007334904653;0.4244534380049476;0.42441322285732214;0.6490700455327741;0.15836690389265407;0.6679795248278495
7.714109;1.1597098363552598;0.749977559705973;0.6467822205124862;-0.19380436383673186;-0.1671264183746365;1.1558931993089396;9.999684269124558;0.7503021499495849;0.4244535693631779;0.4244126663393048;0.6490365014155322;0.15823487957119808;0.667914934385021
7.724109;1.159768049468786;0.7499763206722263;0.6467495917153351;-0.1936598284572668;-0.1669936381840613;1.1559526929531918;9.999680634527529;0.7503035286312999;0.4244536678806441;0.42441213973162445;0.6490039452302433;0.15810285616940176;0.667851329129646
7.734109;1.1598252295569793;0.7499757865745406;0.6467180893276625;-0.1935146953826516;-0.1668604959904665;1.1560122238795811;9.999677233217078;0.7503048684837237;0.424453732742898;0.42441164249104874;0.6489703739083589;0.15797183377752222;0.6677870053961553
7.744109;1.1598823535049758;0.7499740406224019;0.6466855122172364;-0.19336982356875088;-0.16672759175109497;1.1560727875169357;9.99967413085827;0.7503061680172474;0.4244537636341578;0.4244111740514145;0.6489377849134924;0.1578398124933503;0.6677234365245241
7.754109;1.1599396379090117;0.7499726469208561;0.6466530844374161;-0.1932243394763257;-0.16659414128945574;1.1561323766850031;9.999671383471574;0.750307423871483;0.42445376037923044;0.42441073408165564;0.6489051762999082;0.1577087924495734;0.667660127246783
7.764109;1.1599976283058238;0.7499731365255986;0.6466218166470524;-0.19308071641306954;-0.16646219889295555;1.1561909829298598;9.99966903198082;0.7503086304274033;0.4244537228194696;0.42441032249248134;0.6488725467214763;0.15757677379845425;0.6675966084717835
7.774109;1.1600545872306978;0.7499718295137328;0.646589497949179;-0.192937052529942;-0.16633037411140345;1.1562505984463132;9.999667101146658;0.7503097810708728;0.4244536510980473;0.4244099392691978;0.6488398955109769;0.15744575668792324;0.6675333562139923
7.784109;1.1601105127406806;0.7499712456037451;0.6465582937723681;-0.1927927921263206;-0.16619818755058607;1.156310216895341;9.999665600006193;0.7503108699901991;0.4244535459665555;0.42440958444128507;0.6488062226937777;0.15731574127426867;0.6674694020797308
7.794109;1.1601675703603653;0.7499703620332222;0.646526107286076;-0.1926484995364685;-0.16606581495236236;1.1563698327524583;9.999664525662872;0.7503118930611511;0.42445340890148703;0.4244092580862943;0.6487735287382123;0.1571847277386432;0.6674062217129475
7.804109;1.1602243489718822;0.7499692390967753;0.6464937697014265;-0.19250478570514834;-0.16593398474325496;1.1564284406386551;9.999663871199186;0.7503128476640197;0.4244532420885609;0.4244089602099293;0.6487408142039289;0.15705471628463094;0.6673433171708422
7.814109;1.1602810613453747;0.749969436505598;0.646462501183829;-0.19236077712992314;-0.16580191304384742;1.156488035272429;9.999663634858923;0.750313732156154;0.4244530481371655;0.42440869068898796;0.6487080796741295;0.15692370714439316;0.6672802195023798
7.824109;1.1603369437282554;0.7499684182585349;0.6464305373700001;-0.1922173920622134;-0.16567049995712563;1.156546611138559;9.999663824948911;0.7503145455583031;0.424452829747922;0.42440844924711824;0.6486753260255486;0.1567937006070004;0.667217400527235
7.834109;1.1603935150640021;0.7499677502681624;0.6463983788546768;-0.19207488721389215;-0.1655397492994312;1.1566051618412643;9.999664456190283;0.750315287414669;0.42445258964103105;0.42440823529605143;0.6486435548015809;0.15666369702537128;0.6671555982791972
7.844109;1.160449037121897;0.7499677985606815;0.646367308121653;-0.19193178685855314;-0.16540863708819536;1.156664680150417;9.999665542062537;0.7503159573017303;0.42445233060131066;0.4244080477865654;0.6486107685170684;0.1565336967567722;0.6670928703411197
7.854109;1.160505464655864;0.7499672325811333;0.6463350912771246;-0.1917892489973968;-0.1652778828172991;1.156723158703209;9.999667089035137;0.7503165540556744;0.4244520555116745;0.4244078853144183;0.6485779704145871;0.15640470006347462;0.667030425310076
7.864109;1.160561064727083;0.7499664163602267;0.6463030124868792;-0.1916457984593875;-0.165146462816632;1.1567815903148804;9.999669093709674;0.7503170755695919;0.42445176734663553;0.42440774646927854;0.6485451635428741;0.15627470704999155;0.6669677967320982
7.874109;1.1606163878941802;0.7499668763362383;0.6462720869361924;-0.19150390821559002;-0.16501643032740884;1.1568399680066497;9.999671544173106;0.7503175191517069;0.4244514690276859;0.42440763002803394;0.6485133502239145;0.15614571767317545;0.6669064283708729
7.884109;1.1606716544017714;0.7499658349678368;0.6462398042685951;-0.19136102061353907;-0.16488555065717592;1.1568982856793184;9.999674423699613;0.7503178819135939;0.4244511631018467;0.42440753494782857;0.6484805324083659;0.1560167317878577;0.6668441438326765
7.894109;1.160727083424567;0.7499654040623277;0.6462078669404954;-0.19121878047623572;-0.16475521051720698;1.1569565390396774;9.999677712351245;0.7503181611516643;0.4244508515628544;0.42440746062153795;0.6484477119978145;0.15588774918551582;0.6667819169204228
7.904109;1.160782247426797;0.7499659606728045;0.6461768426372508;-0.19107684163902725;-0.16462517281886535;1.1570147257965426;9.999681385182997;0.7503183545409218;0.42445053620938256;0.42440740728445175;0.648415890705661;0.15575876961780677;0.6667207209644375
7.914109;1.1608373667763083;0.7499652824613575;0.6461446992134737;-0.19093516461427562;-0.16449537287848118;1.1570718451162343;9.999685410553601;0.7503184603193201;0.4244502192044409;0.4244073759205328;0.6483830699298234;0.15563079279481173;0.6666588457885707
7.924109;1.1608926633372192;0.7499652027051581;0.6461128979006703;-0.19079413535367998;-0.16436611263764206;1.1571298972378117;9.99968975374476;0.7503184778374945;0.42444990317243503;0.4244073674209021;0.6483512507901745;0.15550181835795682;0.6665977704822891
7.934109;1.1609477134184576;0.7499645630339671;0.6460806812356304;-0.19065242600266905;-0.1642363092119733;1.1571878839264345;9.99969437826627;0.7503184077960816;0.4244495908498549;0.4244073817382711;0.6483194341521518;0.15537384587258668;0.6665369905955874
7.944109;1.161002955245132;0.7499657768366137;0.6460498880024468;-0.19051108655709054;-0.16410680614284573;1.1572448090708305;9.99969923929464;0.7503182516754402;0.42444928484722105;0.4244074179564661;0.648286620598373;0.1552458748578287;0.6664753007082929
7.954109;1.161056987126746;0.7499648517736021;0.6460178620080012;-0.19037030518228293;-0.16397796434504933;1.1573026788387446;9.99970428639269;0.7503180111443176;0.4244489876244709;0.4244074750224129;0.6482548101531319;0.1551179048257418;0.6664146457313102
7.964109;1.1611119816716482;0.7499645376263618;0.6459857651598896;-0.19022980721199992;-0.16384924071536602;1.1573595013850735;9.999709477607187;0.7503176879298721;0.4244487012049901;0.4244075523135863;0.6482230019343345;0.1549899353169576;0.6663540528794883
7.974109;1.1611662036645538;0.7499652019534534;0.645954881116815;-0.19008812064924388;-0.1637196127684723;1.157416285469713;9.999714781974694;0.750317283642815;0.42444842668438143;0.4244076497824837;0.6481911946824097;0.15486296592584728;0.6662937538926518
7.984109;1.1612211765514544;0.7499649179218968;0.6459227040013902;-0.1899475906781814;-0.16359088570111274;1.1574730388660088;9.999720169567944;0.7503167994856953;0.4244481642570217;0.4244077678408938;0.6481583877899489;0.15473599631493357;0.6662325421437187
7.994109;1.161275164519562;0.7499643314408025;0.6458907573342922;-0.1898080057529886;-0.1634631220587732;1.1575297684632668;9.999725609258505;0.750316236352839;0.42444791387843767;0.424407907086293;0.6481265812811413;0.15460802620971917;0.6661721288710394
8.004109;1.161329362461953;0.7499640594148572;0.6458589091496256;-0.18966780964804358;-0.16333481356558857;1.1575864809929108;9.999731077290797;0.7503155952790239;0.4244476757973664;0.4244080680961785;0.6480947750254227;0.15448105536607978;0.6661120030672241
8.014109;1.1613833436694625;0.7499644882223653;0.6458277304227109;-0.18952665543364527;-0.16320572217119897;1.1576431822281223;9.999736563017233;0.7503148778141048;0.42444745060096545;0.42440825143140987;0.6480629683856214;0.15435408355430982;0.6660519294575014
8.024109;1.1614375439123088;0.7499645308520534;0.6457960436563175;-0.1893876880092705;-0.16307849543293554;1.1576998754988201;9.999742066522778;0.7503140860605411;0.42444723918640476;0.42440845748465245;0.6480311600961856;0.1542281105845638;0.6659921365670481
8.034109;1.1614915379410387;0.7499640178789753;0.6457639419057355;-0.1892480404222672;-0.1629507250367186;1.1577565616476468;9.999747595000883;0.7503132223205552;0.4244470427419874;0.42440868614652144;0.6479993480984989;0.15410113634067601;0.665932158263427
8.044109;1.1615455468656355;0.7499635261185884;0.6457318030528129;-0.1891083771711715;-0.1628229529229099;1.157813240048307;9.999753160931725;0.7503122890983235;0.4244468625402617;0.42440893669467383;0.6479675298286717;0.15397516080803608;0.6658724545876842
8.054109;1.1615997908718478;0.7499648914809055;0.6457010900371164;-0.1889690850746598;-0.16269548196169376;1.157868908985232;9.999758779617567;0.7503112899059988;0.4244466997564803;0.42440920796357;0.6479367028407494;0.15384918408674506;0.6658137638581396
8.064109;1.1616538426323073;0.749964440925841;0.6456688824366776;-0.18882939056365095;-0.16256770647903374;1.1579255657683176;9.999764464772893;0.7503102292803943;0.42444655547751997;0.424409498680629;0.64790486520635;0.15372320636772496;0.6657541372481698
8.074109;1.1617081350025047;0.7499645851950419;0.6456370193577861;-0.18869034524794498;-0.16244047153052146;1.1579822075038615;9.999770220729616;0.7503091114028673;0.42444643070794497;0.4244098078244573;0.6478730153568653;0.15359722789718283;0.6656945452548422
8.084109;1.1617612617422928;0.7499638546186348;0.6456050210065143;-0.1885515824097505;-0.16231365804780354;1.1580378319119513;9.99977603513954;0.750307939550482;0.42444632629752826;0.4244101348557158;0.6478411514913316;0.15347124897894587;0.6656349862544013
8.094109;1.1618156060901745;0.7499655733715169;0.6455744279628598;-0.18841348876695527;-0.16218726567478844;1.1580934375275742;9.99978188090278;0.7503067169901493;0.4244462429985278;0.4244104798042758;0.6478102714428853;0.15334627000331597;0.6655766625481878
8.104109;1.1618687826275662;0.7499648779964145;0.645542383176784;-0.18827469534164065;-0.16206044888934087;1.158150023180912;9.999787728249833;0.7503054475105688;0.42444618168171516;0.42441084324013106;0.6477783731385282;0.15322029141284932;0.6655171660648671
8.114109;1.1619231723540213;0.749965369377578;0.6455106670293629;-0.18813684885433052;-0.16193429249578084;1.158205587341776;9.999793554984361;0.7503041352264335;0.4244461434555666;0.42441122615313115;0.6477474546945252;0.15309531359173284;0.6654589031263697
8.124109;1.1619763880418248;0.7499647056601282;0.6454785933738408;-0.187998024838532;-0.1618074723909038;1.1582611284262128;9.99979934396946;0.7503027844272444;0.4244461295401151;0.4244116296516856;0.6477155141279248;0.15297033681051922;0.6653996970248387
8.134109;1.1620296172768834;0.7499655963229214;0.6454478363386694;-0.18786016844524622;-0.1616814965217329;1.1583166459896528;9.999805076526759;0.7503013993471277;0.4244461410726695;0.4244120544783251;0.6476845494322595;0.15284536124519785;0.6653414938149382
8.144109;1.1620830703455245;0.7499655393291379;0.6454161265350129;-0.18772197925393402;-0.16155521569519068;1.1583721416941066;9.999810731693902;0.7502999836277542;0.42444617906325965;0.4244125007641111;0.6476525589447589;0.15272138697343446;0.6652825750340577
8.154109;1.1621372872156506;0.7499660757927082;0.6453844902317614;-0.18758592790355283;-0.16143068031462365;1.1584276190245908;9.999816286718808;0.7502985398664294;0.4244462443948662;0.42441296827567576;0.6476215413566621;0.15259641398340004;0.6652244252321426
8.164109;1.1621907374028695;0.7499660523762189;0.6453527840291042;-0.18744770835834076;-0.16130439627505055;1.158483081710415;9.999821717905425;0.7502970696562827;0.4244463376936057;0.4244134567594061;0.6475894953665047;0.1524724422495991;0.6651655534599947
8.174109;1.1622439575854213;0.7499660276487006;0.6453211893638439;-0.1873113302291695;-0.16117973805567967;1.1585375328119853;9.99982700382506;0.7502955740039943;0.42444645903421097;0.4244139660065211;0.6475584195271457;0.1523474717998263;0.6651074452688612
8.184109;1.16229639114804;0.7499667041319868;0.6452906192325072;-0.18717250647033376;-0.1610530922583102;1.158592975595527;9.999832131846766;0.7502940536411509;0.42444660771557347;0.42441449558834937;0.6475273123667894;0.1522235027062854;0.6650495839768777
8.194109;1.1623495509768518;0.7499667135073106;0.6452590569692099;-0.18703609838642285;-0.1609284307857401;1.1586484141287703;9.999837107805595;0.7502925092150531;0.4244467824499477;0.4244150444721948;0.6474961723677323;0.1521005350345815;0.6649919681703875
8.204109;1.1624028828578514;0.7499670341694057;0.6452276547616712;-0.1868990797213482;-0.16080322547324022;1.158702852453914;9.999841957699218;0.7502909414220529;0.4244469818238638;0.4244156111379443;0.6474649979354997;0.15197656881179994;0.6649341395803473
8.214109;1.162455950888684;0.7499670727796606;0.6451961479903584;-0.18676264159928163;-0.16067856071397632;1.15875829371398;9.999846717183855;0.7502893507984121;0.4244472046280192;0.4244161942870371;0.6474327878617103;0.1518526040200675;0.6648753531183954
8.224109;1.162508204632494;0.749967101741952;0.6451650811049534;-0.186626558605464;-0.1605543178992112;1.1588127397165824;9.999851424134233;0.7502877377975758;0.4244474499027526;0.42441679322634257;0.64740154167511;0.1517296405809053;0.6648177845379335
8.234109;1.1625611626051997;0.7499671635663175;0.6451336523303707;-0.18649009064160935;-0.16042964986956687;1.1588671904861325;9.999856122721045;0.7502861036794032;0.42444771676749754;0.42441740760865254;0.6473702591768555;0.15160667834110594;0.6647602331748647
8.244109;1.162613295711597;0.749968473426597;0.6451037598001755;-0.186353700369195;-0.16030516492830346;1.1589216437992356;9.999860864742637;0.7502844509624593;0.4244480042362492;0.42441803719273863;0.6473389398144054;0.15148371711432726;0.6647027012111982
8.254109;1.1626653573792332;0.7499685289573292;0.6450728360148226;-0.1862175732939233;-0.16018091745490154;1.1589770952292062;9.999865697773533;0.750282782746698;0.42444831112750353;0.4244186818267485;0.6473075824552443;0.15136075677328886;0.6646451914975269
8.264109;1.1627181007005964;0.7499688906665891;0.6450418081381758;-0.18608232221267101;-0.16005732966794095;1.1590315389333954;9.999870654461672;0.7502811020861376;0.4244486358650212;0.42441934134310627;0.6472771855070503;0.1512377972968294;0.6645886808920922
8.274109;1.1627699961683795;0.7499689565630707;0.6450110094137725;-0.1859461657384037;-0.15993307905355147;1.1590859683370671;9.999875753849249;0.750279411932061;0.4244489761836866;0.42442001537222834;0.6472457472390855;0.15111583872030698;0.6645314517978609
8.284109;1.1628215872400434;0.7499690096711684;0.644980384042455;-0.1858118518815156;-0.15981045381463202;1.1591403768564081;9.999881002804424;0.750277714985401;0.42444932915627276;0.4244207032772695;0.6472142658379402;0.15099288106856548;0.6644740246539872
8.294109;1.1628733041040533;0.749969085088457;0.6449497258258035;-0.1856756662052783;-0.15968620008010176;1.1591937589659034;9.999886390776785;0.7502760136523876;0.42444969156901285;0.4244214041668332;0.6471827394391735;0.15087092433912683;0.6644168553307147
8.304109;1.1629247187035783;0.7499704133008305;0.6449203324478906;-0.1855410454789797;-0.15956333273451084;1.1592481105528887;9.999891891098448;0.7502743104764573;0.424450060246018;0.42442211696070686;0.6471511667114604;0.15074896851251604;0.6643597177892135
8.314109;1.1629762638605559;0.7499707851709294;0.6448900659991598;-0.1854060924587932;-0.15944016102418554;1.159302428759762;9.999897475456962;0.7502726083181389;0.4244504320911443;0.42442284055662893;0.6471205472703134;0.15062701353521113;0.6643035873672024
8.324109;1.1630275126158667;0.7499708759756276;0.6448597468979618;-0.18527172052405663;-0.15931752939468594;1.1593557118138773;9.999903126010008;0.7502709102042577;0.4244508039753532;0.4244235738115444;0.6470888814889325;0.15050605926782273;0.6642467440674964
8.334109;1.1630788982195492;0.7499712760480802;0.6448296458889329;-0.18513673849363702;-0.1591943545802599;1.1594099581866737;9.999908833240934;0.7502692194848113;0.4244511727643709;0.42442431527024144;0.647058170249964;0.15038410548077139;0.664190683496893
8.344109;1.1631292322474378;0.7499713750087924;0.6447998996621269;-0.18500271001390897;-0.15907214418636084;1.1594641655018236;9.999914588792626;0.7502675398199509;0.42445153554282916;0.4244250631560445;0.6470264146743918;0.1502631519115378;0.6641339106996855
8.354109;1.1631802553313533;0.7499715171617148;0.6447698397560713;-0.18486829476811395;-0.15894950780947814;1.1595173299251353;9.999920382345051;0.7502658745033044;0.4244518897395079;0.4244258156921337;0.6469956158908636;0.15014119830743078;0.6640779206347467
8.364109;1.1632314220553792;0.7499722532770036;0.6447402412364485;-0.18473453156975597;-0.1588274135338554;1.159570445814286;9.99992620091134;0.7502642260214011;0.42445223299006873;0.42442657122313177;0.6469637751172261;0.1500202444831474;0.6640212168245807
8.374109;1.1632813272972526;0.7499733874569943;0.6447117132573258;-0.1846007782622984;-0.15870550118653687;1.1596245061758608;9.99993203133764;0.7502625965510595;0.424452563057785;0.4244273280213006;0.6469328938206791;0.14989929041823563;0.6639655205768031
8.384109;1.1633323566706932;0.7499741754983551;0.6446822932847599;-0.18446698644233445;-0.15858340386435665;1.1596775043425216;9.999937864411296;0.7502609886140316;0.4244528779996412;0.4244280841547156;0.6469009736864348;0.14977933627909776;0.6639091078797826
8.394109;1.163382345159019;0.7499743946159595;0.6446529909664996;-0.18433288693859287;-0.15846118592947533;1.1597304356028355;9.999943694892506;0.7502594051169447;0.42445317628431833;0.4244288375699705;0.6468700166050814;0.14965838231091097;0.6638534738893138
8.404109;1.163432057288189;0.7499743461408904;0.6446236424439051;-0.18419936893441788;-0.15833950775901257;1.1597832975620823;9.999949522684304;0.7502578490727091;0.42445345676529117;0.4244295861628186;0.646839024772784;0.1495384286915053;0.663798093233759
8.414109;1.16348192517242;0.7499748930545516;0.6445947500168062;-0.18406650365343294;-0.15821837198864885;1.1598360892599175;9.999955356361328;0.7502563235017552;0.42445371870880927;0.4244303279150503;0.646808000239771;0.1494174754693885;0.6637425134739817
8.424109;1.1635324981830903;0.7499754880238465;0.6445655387383954;-0.18393325040152417;-0.15809680978402052;1.1598888101805787;9.9999612073834;0.7502548315573537;0.424453961794523;0.42443106119839014;0.6467759440689937;0.14929752262653498;0.663686209906175
8.434109;1.1635822551300563;0.7499760795048594;0.6445368081514863;-0.1838003569510366;-0.15797567101810664;1.1599414604484168;9.999967079236178;0.7502533764152534;0.42445418594363715;0.42443178457282427;0.6467448563373651;0.14917757016417818;0.6636309063239998
