time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.294109;1.1718778364615454;0.7499502634167443;0.6400086060348327;-0.16176142925725184;-0.13804056686612845;1.1687241978828142;10.000465382336237;0.7502530395992668;0.424468761456867;0.4244484512918982;0.6417373081668809;0.1294429619131709;0.6546834808530265
10.304109;1.1719167002530957;0.7499491523773889;0.639986722751455;-0.16165572758881921;-0.13794572469267496;1.1687653876239663;10.000468579160188;0.7502522763942189;0.4244694785928704;0.4244478813389956;0.6417144796905357;0.1293490414037993;0.6546416052180241
10.314109;1.1719565019897045;0.7499502442510021;0.639966097285201;-0.161551283675422;-0.13785184718975066;1.168807495126387;10.000471774428307;0.7502514824523002;0.4244701913239544;0.42444728444530966;0.6416916514571149;0.12925612212144205;0.6545999171906557
10.324109;1.171995077985991;0.7499489748876619;0.6399440192897174;-0.16144616101607964;-0.13775753683878797;1.1688495117392055;10.000474995468915;0.7502506570812906;0.4244709011312771;0.424446662414382;0.6416688212624773;0.12916320389594477;0.6545582188142856
10.334109;1.1720338328850688;0.7499495781353023;0.6399233356508758;-0.1613414294288064;-0.13766354147793308;1.1688914299599584;10.000478262058145;0.750249799441077;0.42447160964365455;0.42444601775167984;0.6416459859894531;0.12907028655897945;0.6545165105776706
10.344109;1.1720723418094878;0.74994868957065;0.6399014071715874;-0.16123756237922193;-0.13757031501279346;1.168932244120334;10.000481594715302;0.7502489093466125;0.4244723179391605;0.42444535294009406;0.6416231422818937;0.12897736993903322;0.6544747937076733
10.354109;1.1721110304435336;0.7499493942968022;0.6398806334033011;-0.16113281405957344;-0.13747631793134077;1.1689739500409124;10.00048501961931;0.7502479875605411;0.42447302647248625;0.42444467003080677;0.641600286763206;0.12888445383087058;0.6544330701966427
10.364109;1.172149475567736;0.7499486055768814;0.6398586129116435;-0.16102893027340376;-0.13738308965045604;1.1690145445567206;10.000488563150713;0.7502470352428535;0.4244737354156104;0.42444397081544866;0.6415774156697361;0.12879253795511145;0.6543915394312941
10.374109;1.1721881054586076;0.7499494079399645;0.6398377455956898;-0.1609241652222245;-0.1372890908422107;1.1690560251386026;10.000492243086649;0.7502460529456533;0.42447444461996703;0.42444325691054885;0.6415545245872146;0.12869962197802834;0.6543498102357914
10.384109;1.1722267104759254;0.7499489842631477;0.6398157442700835;-0.16081966869981126;-0.13719532740914434;1.1690963892447939;10.000496066053154;0.7502450403794184;0.4244751534719819;0.4244425296780467;0.6415316090766845;0.1286077055756998;0.6543082784488433
10.394109;1.1722641041949633;0.7499492891771574;0.6397949254395789;-0.16071648565547064;-0.13710282989180733;1.169137634264294;10.000500036368278;0.7502439975509467;0.4244758611874079;0.4244417900739638;0.6415096658102816;0.12851478845592315;0.6542675340283464
10.404109;1.1723026704556252;0.7499489541060053;0.6397728228255722;-0.1606119725440347;-0.13700906472009175;1.1691777587785428;10.000504168429956;0.750242926008885;0.4244765671837231;0.4244410384677393;0.641486693041935;0.12842287035036365;0.6542260119434676
10.414109;1.1723410121123177;0.7499499412507983;0.6397518768625083;-0.1605090429879201;-0.13691668144603972;1.1692177640593342;10.000508487338877;0.7502418291417197;0.42447727106984917;0.42444027473403223;0.641463690160748;0.1283309509884911;0.6541844993250093
10.424109;1.1723785822527173;0.7499493710807703;0.6397299352106511;-0.16040551636130954;-0.13682388426059328;1.1692576545111797;10.000513020529414;0.7502407115899123;0.4244779724119908;0.42443949859399005;0.6414406570326652;0.12823903006309262;0.6541429993143503
10.434109;1.1724171276160995;0.7499507109230693;0.6397090091364739;-0.16030197435229848;-0.13673096605114568;1.169298437065019;10.000517792083375;0.7502395782484402;0.42447867057776145;0.424438709887775;0.6414185936978476;0.1281471072532886;0.6541024955405758
10.444109;1.1724544871571858;0.7499499531299175;0.6396868673410908;-0.16019902748187662;-0.1366387003251249;1.1693381201219966;10.000522820033495;0.7502384338015761;0.42447936468767244;0.4244379087012682;0.6413955002342814;0.1280561822722888;0.6540612255184548
10.454109;1.172493047170533;0.7499501013392383;0.6396647786599883;-0.16009574588836295;-0.1365460165523663;1.16937771250392;10.000528114595912;0.7502372827008816;0.4244800537244524;0.42443709528042506;0.641372376253616;0.1279642548666712;0.6540197814726
10.464109;1.1725304352016135;0.7499506979308663;0.639643655806716;-0.1599925058940917;-0.13645351291890842;1.1694172227898672;10.000533678487152;0.7502361286973326;0.4244807369601565;0.4244362696357285;0.6413502203363664;0.1278733247791517;0.6539795391386447
10.474109;1.1725680587689848;0.7499506094463715;0.6396217712047884;-0.15989021173800755;-0.1363617972355544;1.1694566591308269;10.000539509232484;0.7502349744400013;0.4244814142457218;0.4244354313468082;0.6413270301673054;0.12778139172548303;0.6539381496946783
10.484109;1.1726066856354267;0.7499521566940138;0.6396006897425911;-0.15978662867947352;-0.13626887478854008;1.169495029140109;10.000545602539772;0.7502338216385982;0.42448208557168493;0.4244345799575243;0.6413048032484636;0.12769045541867816;0.6538979692171795
10.494109;1.1726441502718117;0.7499518879128768;0.639578651218181;-0.1596849144039401;-0.13617769040337144;1.1695343394735613;10.00055195577076;0.7502326712325469;0.424482750500633;0.4244337153209839;0.6412815376126151;0.12759951560517088;0.653856844286139
10.504109;1.1726818550184415;0.7499532074804369;0.6395577959346909;-0.1595823192628034;-0.13608573611890484;1.1695735951173274;10.000558568158556;0.7502315233644045;0.42448340822256786;0.42443283736019805;0.6412592322561654;0.12750857207289681;0.6538167394741747
10.514109;1.1727195872186738;0.7499533000965252;0.6395358418618051;-0.15947999297218507;-0.1359940171064414;1.1696127991789633;10.000565434361398;0.7502303776988757;0.4244840577538228;0.4244319456198065;0.6412368869216094;0.12741762466501205;0.6537766767488281
10.524109;1.172757133651979;0.7499544429941992;0.639514851025151;-0.1593779778639516;-0.1359025940611064;1.1696509542118578;10.00057253750312;0.750229234199836;0.42448469777389264;0.42443103914681307;0.641213501313084;0.1273276733102089;0.6537358730502476
10.534109;1.1727949167131462;0.7499546260393046;0.6394928825218975;-0.15927563557567245;-0.13581087337957606;1.1696900638881857;10.00057985395297;0.750228093342651;0.424485326470079;0.4244301167409979;0.6411910747506206;0.1272367180212521;0.6536959042124856
10.544109;1.1728327188574836;0.749956126580775;0.6394719981547572;-0.15917300845297325;-0.13571891583403428;1.1697281327876774;10.000587368426558;0.7502269557300896;0.4244859416191646;0.42442917737180175;0.6411686066098345;0.12714675885059387;0.6536561828552396
10.554109;1.1728703204931743;0.7499564071490178;0.6394501527766632;-0.15907251962192262;-0.1356288120238088;1.1697671649009411;10.000595080442304;0.7502258222389065;0.4244865406411718;0.424428220555432;0.6411450968000586;0.12705579583712537;0.6536153419695993
10.564109;1.1729081387766596;0.7499567261282523;0.6394281893232691;-0.15897015338119588;-0.13553708885559337;1.1698051632330517;10.000602991791496;0.7502246942962973;0.4244871206453747;0.4244272462713031;0.6411225457711915;0.1269658289817252;0.6535757330722558
10.574109;1.1729459546886185;0.7499586447584033;0.6394075552540746;-0.15886877583519363;-0.1354462146132797;1.169844131133819;10.00061109137713;0.7502235734197282;0.4244876786626137;0.42442625451652033;0.6410999543022103;0.1268758582717991;0.6535361794369713
10.584109;1.1729825739986044;0.7499582012829551;0.639385520945653;-0.15876672161167585;-0.13535490669071235;1.169882073685118;10.000619355468578;0.7502224607353691;0.42448821193724195;0.4244252452215495;0.641077323503282;0.12678588371328622;0.6534966784617855
10.594109;1.173020372843928;0.7499602276277376;0.6393649086943243;-0.15866532831604205;-0.1352640308246508;1.1699199976166341;10.00062775708503;0.7502213572993387;0.42448871816915995;0.4244242185065876;0.6410536547962986;0.12669590530484556;0.653456245896403
10.604109;1.1730581592227007;0.7499610378508742;0.639343225557742;-0.15856420393107368;-0.13517339014130986;1.1699589101981205;10.000636270357907;0.7502202646825608;0.4244891956260135;0.42442317479134606;0.6410309495058177;0.12660592299788342;0.6534168402091031
10.614109;1.1730947410650439;0.7499623171653569;0.639322558482581;-0.15846312309908814;-0.135082929491277;1.1699968183257137;10.000644868381364;0.7502191849218193;0.4244896430493954;0.42442211468748287;0.6410082083898785;0.12651693673474879;0.6533776701849672
10.624109;1.1731324953175017;0.749963524572752;0.6393011514525041;-0.1583632567387486;-0.13499337293825986;1.1700347282096992;10.000653519203045;0.7502181199673394;0.4244900595554018;0.4244210387958323;0.6409854316465804;0.12642694650751385;0.6533383444233534
10.634109;1.1731692546908907;0.7499639218442901;0.6392795573100544;-0.1582618412051903;-0.13490261409530738;1.1700726455318722;10.000662183493256;0.7502170712092313;0.42449044453079876;0.4244199476768342;0.640962619434687;0.12633795233636175;0.6532992458252057
10.644109;1.1732067631721466;0.7499659852618834;0.6392589389004083;-0.15816100468342972;-0.1348122666845741;1.1701105753628327;10.000670813128297;0.7502160393169248;0.42449079750285473;0.42441884214332404;0.640939772242094;0.12624795422456775;0.6532599829751466
10.654109;1.173243494940489;0.7499667871406865;0.6392376361878254;-0.158060847500634;-0.13472259201353798;1.1701485214139407;10.00067934708003;0.7502150246519271;0.42449111835224185;0.42441772345197143;0.6409168905719312;0.12615895219293435;0.6532209371687587
10.664109;1.1732802196531171;0.7499689260833625;0.6392174498950024;-0.15796040590387914;-0.13463268065345274;1.17018648596296;10.000687713726904;0.7502140278844517;0.42449140783316114;0.42441659300643175;0.6408939743560013;0.12606994636137772;0.6531819093676138
10.674109;1.173316730420652;0.7499695855291894;0.6391960981600854;-0.15786082952118485;-0.13454353679464862;1.1702234709550885;10.000695847896889;0.7502130501406856;0.42449166788819004;0.4244154520578713;0.6408710228710045;0.12598093697594362;0.6531428947425119
10.684109;1.1733544348936464;0.7499711673479287;0.6391748686866403;-0.15776091654933233;-0.13445397542790125;1.1702614786775258;10.000703705623;0.7502120930293581;0.42449190143399773;0.42441430187946255;0.6408480353159599;0.1258929243814499;0.6531040829165334
10.694109;1.1733911718529084;0.7499734828852174;0.6391547862731467;-0.15766045198971193;-0.1343640617530769;1.170299511741923;10.000711262044916;0.7502111584783465;0.4244921117176459;0.4244131439895845;0.6408260112744487;0.12580390899215851;0.6530660679363727
10.704109;1.1734279232610836;0.7499745767968113;0.6391336570549643;-0.15756025658304898;-0.13427438320585347;1.170337573706742;10.000718503937021;0.750210247993734;0.42449230164496116;0.4244119801194643;0.6408029506958888;0.125714891255604;0.6530270792397858
10.714109;1.1734644804242076;0.7499767278969218;0.6391135417146828;-0.15746037283150993;-0.13418500026040062;1.170374670125311;10.000725428112428;0.7502093620760052;0.42449247338160767;0.4244108121395138;0.6407798540186025;0.1256268715971479;0.6529882897077885
10.724109;1.1735012691944369;0.7499781967469028;0.6390927279681963;-0.1573614363438085;-0.13409640596657213;1.17041280833108;10.000732042690462;0.7502085002746837;0.4244926283439119;0.42440964203486703;0.6407567221465685;0.12553885034941512;0.6529495059100289
10.734109;1.1735380758863398;0.7499794357154045;0.6390717175918004;-0.15726121809928348;-0.13400672513026018;1.1704499954450358;10.000738367124114;0.7502076617021977;0.4244927675159402;0.42440847195433257;0.6407345557725695;0.12544982772263027;0.6529115159585122
10.744109;1.1735746855720695;0.7499820046804164;0.6390519558378257;-0.15716258578121575;-0.13391842563417652;1.1704882361343218;10.00074442839023;0.7502068457560763;0.4244928917475673;0.4244073043146663;0.6407113551463759;0.12536180388649013;0.6528727397621832
10.754109;1.173611520508198;0.7499836091989022;0.6390312572377949;-0.15706362662375353;-0.13382982907724528;1.170525532102912;10.000750255798264;0.7502060528953235;0.4244930018736577;0.4244061417637503;0.6406881207571089;0.12527377906252754;0.652833964232442
10.764109;1.1736473896296375;0.7499856548941861;0.6390114686822235;-0.15696284251779313;-0.1337397946239477;1.17056388323091;10.000755881298689;0.7502052851695407;0.4244930989419619;0.4244049868862596;0.6406658537248415;0.12518675349324593;0.6527963602239425
10.774109;1.1736842460025052;0.7499873348435485;0.6389908401089665;-0.15686386832333823;-0.13365119660545718;1.1706012884846857;10.000761340420318;0.7502045457223692;0.4244931843831534;0.4244038420385219;0.6406425553486995;0.1250987273571293;0.6527575786582792
10.784109;1.173720899276792;0.7499890577231713;0.6389703685959311;-0.1567667570750003;-0.13356421564315452;1.1706387461259564;10.000766665147967;0.7502038374769595;0.4244932596714832;0.4244027098209735;0.6406192265419091;0.12501070072295556;0.6527187897786445
10.794109;1.173756796179864;0.7499914773416584;0.6389509135079693;-0.15666722506988107;-0.1334752648292331;1.1706762542826126;10.000771875529441;0.750203162074788;0.4244933258240373;0.4244015936868366;0.6405968677775405;0.12492367356120782;0.652681163162905
10.804109;1.1737936784895087;0.7499932431317113;0.6389303780434151;-0.15656822837340204;-0.13338666458203474;1.1707138117392315;10.000776982287611;0.7502025194906535;0.424493383138257;0.424400497827485;0.640573479382766;0.1248356458158905;0.652642349605777
10.814109;1.1738295915274686;0.7499959834419525;0.6389112165184457;-0.15646995612822323;-0.13329879816643148;1.170752417909736;10.000781997847326;0.750201908407376;0.4244934311454509;0.4243994266847849;0.6405510620738456;0.12474861747010253;0.6526046919536056
10.824109;1.173866490085951;0.7499977824186506;0.6388907370230142;-0.1563709444784738;-0.13321019646020724;1.1707900722644562;10.000786942545774;0.7502013270568165;0.42449346884697053;0.42439838480096803;0.6405276176707021;0.12466158855199964;0.6525660340585945
10.834109;1.173902207748877;0.7499990052785538;0.6388704345331815;-0.156273530366264;-0.13312309619345084;1.1708277736711925;10.000791844851154;0.750200773860917;0.42449349511405915;0.42439737677138106;0.640505149188836;0.12457455911588788;0.6525283387837886
10.844109;1.173939122457514;0.7500023692760669;0.6388513335312277;-0.15617550172831263;-0.13303534307298526;1.1708655193138235;10.000796741243033;0.7502002477339437;0.4244935089160908;0.42439640708205095;0.6404826600883573;0.12448752923328085;0.652490625198073
10.854109;1.173975065308096;0.7500038635867634;0.6388312009932968;-0.15607747691826085;-0.13294770950159815;1.17090230418985;10.000801673046091;0.7501997480953789;0.4244935093227931;0.42439548009894484;0.640459153757363;0.1244004989794195;0.6524519125206519
10.864109;1.1740110101669445;0.7500053556006127;0.6388111006227765;-0.15597944484341134;-0.13286007520444118;1.170940122488787;10.00080668176583;0.7501992745866617;0.4244934955721149;0.42439459995060475;0.6404366335870244;0.12431346840010639;0.6524141646211994
10.874109;1.1740467416677656;0.7500078519285442;0.6387920091898958;-0.15588172487122054;-0.1327727361874026;1.1709779697293936;10.000811806397007;0.7501988269546935;0.42449346730311704;0.4243937699829666;0.6404141028095397;0.12422743750071148;0.6523765906003481
10.884109;1.1740836596313065;0.750009926904107;0.6387719522287401;-0.15578394343118693;-0.13268521580575937;1.1710158432536761;10.000817080072302;0.7501984052001632;0.42449342467917445;0.4243929922599823;0.6403905640384367;0.12414040628089787;0.6523378284720108
10.894109;1.1741195972919507;0.7500116712838666;0.6387521875076526;-0.1556871643801052;-0.13259866510832913;1.171052740498764;10.000822529841864;0.7501980095350339;0.4244933682142817;0.42439226763513577;0.6403680193987089;0.12405437477092944;0.652300223902631
10.904109;1.1741555321748538;0.7500143988098762;0.6387333039110721;-0.1555888265110033;-0.13251079218615122;1.1710906576426892;10.000828180345488;0.7501976402977524;0.424493298422824;0.42439159633411166;0.640345471150539;0.123968343041325;0.652262607464332
10.914109;1.1741914645846145;0.7500161090969066;0.6387135993259488;-0.1554920330725893;-0.13242424003036177;1.1711285905065596;10.000834050327457;0.7501972980756808;0.4244932155915248;0.4243909786037522;0.6403229217482279;0.1238823111885983;0.6522249824477765
10.924109;1.1742271830199886;0.7500185302701722;0.6386946624473103;-0.15539427682761942;-0.13233689720335484;1.171165535713112;10.00084014067892;0.7501969835958029;0.42449311970320935;0.424390414990297;0.6403003733465844;0.1237962793006357;0.6521873519336142
10.934109;1.1742631127419094;0.7500201920945649;0.6386750121171255;-0.1552974690096628;-0.13225034355190757;1.1712034907168158;10.000846425314768;0.7501966972166819;0.42449301045048343;0.4243899062291489;0.6402768276525248;0.12371024743886805;0.6521487368123908
10.944109;1.1742990439407734;0.7500218250822855;0.6386553870654512;-0.15520065402502395;-0.13216378916241392;1.171240454113438;10.00085285252669;0.7501964385265923;0.4244928876034634;0.42438945304397235;0.6402542862016586;0.12362421566006601;0.6521111034113234
10.954109;1.1743340033277845;0.7500241055042757;0.6386368953603808;-0.15510329070134227;-0.13207688311139762;1.1712774259493117;10.000859357754468;0.7501962064623621;0.4244927513492033;0.42438905602268523;0.640231750568879;0.1235391840305729;0.6520736618408002
10.964109;1.1743699502859861;0.750025948847431;0.638617551659181;-0.15500773668404275;-0.13199141310907705;1.1713154066020497;10.000865880023365;0.7501959998147218;0.42449260192348975;0.4243887154453823;0.6402092224704136;0.12345315260933512;0.6520360354933123
10.974109;1.1744059117249417;0.7500274773869632;0.6385979932423682;-0.15491090035822017;-0.13190485652006262;1.171352395790844;10.000872368998689;0.7501958174168772;0.4244924390639242;0.4243884309380806;0.640186703803656;0.12336812141453829;0.6519986058456099
10.984109;1.174440701050592;0.7500293796832251;0.6385794546512874;-0.15481411208935292;-0.13181847968090288;1.171389393104619;10.0008787833007;0.7501956577989475;0.4244922620598145;0.42438820113907166;0.6401641965433198;0.12328209038307078;0.6519609976097219
10.994109;1.1744766986174806;0.7500310999257739;0.6385601708315553;-0.15471853687200515;-0.1317330074436556;1.1714263984437927;10.000885091831808;0.7501955189561993;0.4244920702885157;0.424388023635034;0.6401417028436142;0.12319705935872773;0.651923592169574
11.004109;1.1745127169848424;0.7500324969000359;0.6385406697593672;-0.15462167922432207;-0.13164644860805488;1.1714634118867813;10.000891273911424;0.7501953984694743;0.42449186372347186;0.4243878951946294;0.6401192254522078;0.12311202813398016;0.6518862030308533
11.014109;1.1745477811067895;0.7500348002825505;0.6385225305090968;-0.15452554923486683;-0.1315606240934025;1.171501433768266;10.000897311546403;0.7501952938697612;0.42449164302909254;0.42438781211714904;0.6400977678824619;0.12302699651610431;0.6518498146826469
11.024109;1.1745828701356398;0.7500357758095764;0.6385033192614914;-0.1544296890284626;-0.131475034415087;1.1715384644742437;10.000903190896246;0.7501952032574919;0.42449140927664597;0.4243877705869448;0.640075334136589;0.12294196437858355;0.6518124655007088
11.034109;1.17461896190153;0.7500372920125027;0.6384840950334434;-0.1543340856786836;-0.13138955923362422;1.1715745039307632;10.000908916550475;0.7501951256412384;0.4244911636319796;0.4243877670174027;0.6400529283434822;0.12285793166265249;0.6517753283620609
11.044109;1.174654101097506;0.7500394286823188;0.6384659884823434;-0.15423793495575597;-0.13130373258661113;1.1716115516001189;10.000914515297458;0.7501950603788226;0.42449090715944454;0.424387798278793;0.6400305545405198;0.12277289832386203;0.6517380285247818
11.054109;1.1746900290331928;0.7500405590420612;0.6384466696821526;-0.15414291366327146;-0.13121878706917214;1.1716486070869574;10.000920026927309;0.7501950061372493;0.4244906405537127;0.42438786183620547;0.6400082162143548;0.12268786430432722;0.651700756963939
11.064109;1.1747252131647004;0.7500415653234;0.6384277252682892;-0.1540483013414279;-0.13113428033638025;1.1716856708241872;10.000925496928604;0.750194960328354;0.4244903639382853;0.42438795578421157;0.6399869155109594;0.1226038295693112;0.6516646866225407
11.074109;1.1747604155576283;0.7500434975747484;0.6384096373597321;-0.1539521299202365;-0.13104845153465777;1.171722744099445;10.00093097136022;0.7501949195342721;0.42449007702285085;0.4243880787434352;0.6399646528920777;0.12251979412807563;0.6516276677597028
11.084109;1.1747956316737653;0.7500443536140826;0.63839070544754;-0.15385750394745248;-0.13096394338418274;1.1717588283637648;10.000936489174414;0.7501948806451327;0.4244897793088094;0.42438822977926627;0.6399424275235734;0.12243575799960035;0.6515906852014092
11.094109;1.174830856519262;0.7500448525419504;0.6383715446156755;-0.15376159543323936;-0.1308783486460961;1.1717959249077396;10.000942077314312;0.7501948417732379;0.4244894701026156;0.4243884082214333;0.6399212379863791;0.12235072115129361;0.6515545358164664
11.104109;1.1748660861064941;0.7500455456966517;0.6383526261736306;-0.15366695580229175;-0.13079383906658631;1.1718330351382296;10.000947755489264;0.7501948023966284;0.4244891486177295;0.4243886133412677;0.6398990830129799;0.12226768346601573;0.6515178209934871
11.114109;1.1749013184550554;0.7500474314453535;0.6383348009962649;-0.1535720327324152;-0.1307090933261033;1.171869160527826;10.000953543976635;0.7501947630574357;0.4244888142200943;0.42438884428078855;0.6398769618735007;0.12218364478558832;0.6514809627429431
11.124109;1.174936552754638;0.7500479582458294;0.6383158973170207;-0.15347737948322127;-0.13062458232514626;1.1719063025811574;10.00095946395691;0.7501947249390011;0.4244884665271199;0.4243891002954423;0.6398558740393036;0.12209960496245659;0.6514451350244886
11.134109;1.1749715765931121;0.7500481398986188;0.6382968917457841;-0.15338331553736131;-0.13054060148619015;1.171942463711877;10.000965533127419;0.7501946893301225;0.4244881053239966;0.42438938105020485;0.6398338185909392;0.12201556384028019;0.6514083781249452
11.144109;1.175006814066919;0.7500497794778995;0.6382790864372464;-0.15328837204304652;-0.13045585360276885;1.1719796483164664;10.00097176443816;0.75019465707392;0.42448773045813487;0.42438968682192213;0.6398127942489699;0.12193252122316908;0.6513728491090596
11.154109;1.1750420548495064;0.7500503405361693;0.6382604353631508;-0.1531949743330715;-0.13037242631270504;1.1720158628040118;10.000978169759609;0.7501946281812705;0.42448734160529045;0.42439001839880985;0.6397907998087058;0.12184847691107055;0.6513362139312581
11.164109;1.1750763239018451;0.7500499515744401;0.6382415758520301;-0.15310003132698816;-0.13028779735495694;1.1720521143910456;10.000984764341158;0.7501946017754197;0.4244869379652035;0.42439037659533;0.6397698343456553;0.12176543076223427;0.651300815882026
11.174109;1.1751115785578958;0.7500516364237924;0.6382240163529592;-0.15300634358554566;-0.13020413325786506;1.172089409162236;10.00099156527649;0.7501945766420419;0.4244865183718617;0.42439076168674345;0.6397478972132797;0.12168238270779091;0.6512645069504188
11.184109;1.1751468453265368;0.750051696062599;0.638205137275974;-0.1529116496141869;-0.13011961794683405;1.1721257503690736;10.000998583728922;0.7501945521633255;0.4244860818701776;0.42439117316598035;0.6397269878025384;0.12159933274371361;0.651229255369396
11.194109;1.1751811520441848;0.7500513657469057;0.6381865190807607;-0.15281796269997155;-0.1300360727866108;1.1721621382871656;10.001005819820637;0.7501945287808606;0.42448562808604734;0.4243916099885561;0.6397061051915283;0.12151628094622408;0.6511940814253935
11.204109;1.1752164586284244;0.7500515628180694;0.6381678797476965;-0.15272453140168216;-0.1299526419516071;1.1721985716747438;10.001013264223019;0.7501945078833642;0.424485157053925;0.42439207104920645;0.6396842482560698;0.12143322745382723;0.6511580040452248
11.214109;1.1752508145692664;0.7500523723208179;0.6381503513910174;-0.15263055468747214;-0.1298688600549819;1.1722350492129228;10.001020900955861;0.7501944915304255;0.42448466906397847;0.4243925555191291;0.6396634160601935;0.1213511723853622;0.6511231747172078
11.224109;1.1752861776692012;0.7500524343811816;0.6381317143522677;-0.15253711000582043;-0.1297854278187158;1.1722715697915191;10.001028709379455;0.7501944820723537;0.4244841647889027;0.4243930629728189;0.6396426078316689;0.12126811578472994;0.651088237739554
11.234109;1.1753205962696707;0.7500518325847196;0.6381131005941298;-0.1524433966866548;-0.12970187989250195;1.1723081320782593;10.001036665976159;0.7501944818931096;0.4244836451284821;0.42439359337917704;0.6396218229250746;0.12118505765809146;0.6510533786311076
11.244109;1.1753560273263493;0.7500533115985636;0.6380957839348332;-0.15235093838352046;-0.12961929683966286;1.172344734570302;10.00104474183173;0.7501944934194649;0.42448311064502864;0.42439414689630367;0.6396000610860025;0.1211029980501733;0.6510177991896593
11.254109;1.1753903057027866;0.7500523109500208;0.6380770602266035;-0.15225780804433814;-0.12953627805407134;1.1723813766198148;10.001052898771023;0.7501945193062182;0.42448256123673106;0.42439472334561346;0.6395793222915732;0.12102093707999025;0.6509832756596097
11.264109;1.1754248328717682;0.7500517789534868;0.638058678087494;-0.1521653514455557;-0.12945381395316857;1.172418059246994;10.001061094370083;0.7501945624352394;0.4244819964669655;0.42439532171443817;0.6395586064660469;0.12093887493043727;0.6509488223619097
11.274109;1.1754593973495933;0.7500509001805457;0.6380400603443453;-0.15207161190990534;-0.12937026325902382;1.1724537846920746;10.001069293702308;0.7501946253474533;0.42448141611090995;0.4243959402411844;0.6395379137504854;0.12085681183048617;0.6509144364330761
11.284109;1.1754949762365905;0.7500521007312712;0.6380227418506561;-0.15197912720645015;-0.12928767744276018;1.1724905554516025;10.001077476129696;0.750194709870072;0.4244808202544392;0.4243965768452921;0.6395172447761379;0.12077474803028965;0.6508801154454137
11.294109;1.1755296138199112;0.7500513597514117;0.6380043628899386;-0.1518866510673244;-0.1292052113008117;1.1725273735902422;10.001085634388945;0.7501948174429205;0.4244802090512322;0.42439722941281977;0.6394966005590356;0.12069268374690008;0.6508458570133766
11.304109;1.1755642854331159;0.7500505512345461;0.6379859853882035;-0.15179416845671878;-0.12912274448067274;1.172563240453111;10.001093769317368;0.75019494939429;0.42447958250578655;0.42439789597763394;0.6394759822767043;0.12061061910391553;0.6508116586658056
11.314109;1.1755989881055051;0.7500496768331865;0.6379676071314331;-0.15170167937431042;-0.1290402769824607;1.1726001570121043;10.001101882749705;0.7501951072712496;0.4244789404415519;0.42439857485262755;0.6394553910315781;0.12052855410291016;0.6507775179862498
11.324109;1.175633718065261;0.7500500150074899;0.6379503105989188;-0.15160890726312912;-0.12895757356898022;1.172636124814263;10.001109971747363;0.7501952934686065;0.4244782829114828;0.4243992646932095;0.6394348278079368;0.12044748862264099;0.6507436178915164
11.334109;1.1756684713553078;0.7500492909125089;0.6379321548402926;-0.15151768194613008;-0.1288761906510197;1.1726731472025091;10.001118024159146;0.7501955111723925;0.42447761069249;0.42439996457201573;0.6394142938188133;0.12036542242309092;0.6507095861834306
11.344109;1.1757032448443465;0.7500482301920773;0.6379137502309433;-0.15142517348934348;-0.12879372113155554;1.172709230076344;10.001126018190805;0.7501957636424973;0.42447692516024643;0.42440067376420626;0.6393937906505752;0.12028435515837814;0.6506757906407384
11.354109;1.175737059616479;0.7500480692848097;0.637896670448625;-0.151333397978564;-0.12871198681665252;1.172746381299028;10.00113393232168;0.7501960539196401;0.42447622772789434;0.4244013911256394;0.6393733198403675;0.120203286441527;0.6506420434200001
11.364109;1.1757718697133221;0.7500468974994594;0.63787822017659;-0.15124087670620032;-0.12862951596804179;1.1727826087544087;10.001141758226852;0.7501963847123047;0.42447551954834634;0.4244021148032253;0.6393528825896336;0.12012221596107804;0.650608341346237
11.374109;1.1758066969914458;0.7500459531511094;0.6378599717019371;-0.1511496258237004;-0.12854813037935478;1.1728189182010267;10.001149499428555;0.7501967579200022;0.42447480170376123;0.4244028424741641;0.6393324798144826;0.12004114355502246;0.6505746805972277
11.384109;1.1758415401518079;0.7500449650331441;0.6378416825514349;-0.1510583685449994;-0.1284667441215577;1.172855312650385;10.001157158219666;0.750197174528289;0.42447407532983555;0.42440357167192433;0.6393121122640211;0.11996006918042115;0.6505410563214489
11.394109;1.1758754202122457;0.7500446196982778;0.6378244552676681;-0.15096656787313162;-0.12838500723166554;1.1728917933929364;10.001164730373018;0.750197635281173;0.42447334127285513;0.4244043003170902;0.6392917808785737;0.11987899285282304;0.6505074629571602
11.404109;1.1759102898279028;0.7500435613554757;0.63780606667547;-0.15087529789332693;-0.12830361966224438;1.1729293608857674;10.00117220550395;0.7501981415004967;0.42447259984469676;0.42440502709368305;0.6392724870133244;0.1197989146572552;0.6504750621397931
11.414109;1.175944191640156;0.7500418797161577;0.6377876454934609;-0.1507837612305455;-0.12822211665657396;1.1729660155349273;10.001179560295705;0.7501986955346477;0.42447185113853975;0.42440575094565297;0.6392522320607185;0.11971783477865817;0.6504415150080869
11.424109;1.1759790773873633;0.7500407710610364;0.6377691436205833;-0.15069247854393983;-0.1281407277730063;1.1730027591382184;10.001186753215487;0.7501993006070349;0.42447109540161976;0.42440647025713674;0.6392320169498239;0.11963775344752503;0.6504081686960521
11.434109;1.1760129898404044;0.7500393221805025;0.6377508417205038;-0.1506022064525576;-0.12806030942603677;1.1730395953971533;10.001193728996368;0.7501999601888448;0.42447033302620907;0.4244071826560467;0.6392128419563168;0.11955667087385227;0.650375634551677
11.444109;1.1760478809535466;0.7500394508856136;0.6377333100333527;-0.15051063457869912;-0.12797868411381066;1.173076529071527;10.001200425921406;0.7502006774351085;0.42446956455282825;0.4244078853189367;0.639192706807071;0.11947658725963117;0.6503423106580343
11.454109;1.1760817917839206;0.7500379646217561;0.6377148947614146;-0.15042035007344662;-0.12789826449628655;1.1731125651226457;10.001206781075313;0.7502014548490527;0.42446879098470114;0.42440857522522857;0.6391726110404875;0.11939650283691783;0.6503089922557064
11.464109;1.1761156949176446;0.7500364614739273;0.6376964262549888;-0.1503300594211817;-0.1278178442447824;1.1731497080020565;10.001212736056141;0.7502022939921327;0.4244680139509455;0.42440924933239005;0.6391535543084318;0.11931641788010651;0.6502766586122082
11.474109;1.1761495872726189;0.7500346667366984;0.6376776724388333;-0.1502384853620323;-0.12773633740316953;1.1731869614877424;10.001218243594971;0.7502031953153573;0.4244672353451901;0.42440990485050384;0.6391335363823502;0.11923633271041267;0.6502433400122233
11.484109;1.1761844453649308;0.7500350086834131;0.637660169716578;-0.15014816553886762;-0.12765579549078185;1.1732243295681293;10.001223271892787;0.7502041583355391;0.4244664568857626;0.4244105395672027;0.6391145570805304;0.11915624772579915;0.6502109993749267
11.494109;1.176218315198645;0.7500334652228874;0.6376415601396274;-0.1500578563186285;-0.12757537333128494;1.1732608169123298;10.001227806374668;0.7502051821596029;0.4244656802101062;0.42441115207293034;0.6390946161901412;0.11907716342498294;0.6501778516668613
11.504109;1.1762521758720548;0.750031910375484;0.6376229091022467;-0.14996754095113668;-0.12749495053698173;1.173298427624807;10.001231846221811;0.7502062659656905;0.42446490735933584;0.42441174160716466;0.6390747133771225;0.11899708037402984;0.6501445128742774
11.514109;1.1762860296326825;0.7500306207858034;0.6376044527186501;-0.1498784968532542;-0.12741561307123805;1.1733361637795612;10.001235395586344;0.7502074089753693;0.42446414099918955;0.42441230754909126;0.6390558482071624;0.11891799914529104;0.6501123328294527
11.524109;1.1763198784685274;0.7500303212043721;0.6375868063112087;-0.14978789274424148;-0.12733495396263103;1.1733730257105848;10.001238458809592;0.7502086098832045;0.42446338413643236;0.4244128491382186;0.6390370201340547;0.11883792027534183;0.6500799638621125
11.534109;1.1763537230377155;0.7500290102816913;0.6375682662114858;-0.14969883647908558;-0.12725561523772072;1.1734110130266846;10.001241038093367;0.7502098662697573;0.42446263977822385;0.4244133657361103;0.6390172284862431;0.11875884425074287;0.6500467898823901
11.544109;1.1763877740804758;0.750027672030046;0.6375495514171726;-0.1496079004439242;-0.1271746602599644;1.1734481248642774;10.00124312738795;0.750211174587627;0.4244619107643117;0.4244138571608268;0.6389984727118059;0.11867977150383363;0.6500145953243526
11.554109;1.1764216073841296;0.7500263412476582;0.6375309180420683;-0.1495188320134174;-0.12709532028825862;1.1734863601301193;10.001244711720224;0.7502125308873896;0.4244611994575264;0.42441432361992104;0.6389787523000869;0.11860070238885241;0.6499814147979158
11.564109;1.176455433400366;0.7500250007706102;0.6375122348305808;-0.14942975752167204;-0.12701597967736353;1.1735237175075914;10.001245774180257;0.7502139318922251;0.4244605075398871;0.4244147655239706;0.6389600659334207;0.11852163714551085;0.6499492161816961
11.574109;1.176488273678691;0.7500240555368222;0.6374943746312668;-0.14933886396363089;-0.12693520285978385;1.1735611944021676;10.001246298608164;0.7502153753577707;0.4244598364310348;0.4244151837100605;0.6389414108372262;0.11844257588745162;0.6499170181072904
11.584109;1.1765220824997946;0.7500226953301025;0.6374755898622194;-0.14924977740210946;-0.12685586098809115;1.1735987861384145;10.00124626976089;0.7502168591838961;0.4244591878762796;0.4244155800390946;0.638922782973737;0.11836351862904027;0.6498848220698061
11.594109;1.1765558835701428;0.7500213248898185;0.6374567548680318;-0.14916068478137903;-0.12677651847755297;1.1736374862966712;10.001245681282754;0.7502183803929526;0.42445856401979637;0.42441595761802287;0.6389031775282519;0.11828546534582876;0.6498518274774587
11.604109;1.1765887025159083;0.7500196245734013;0.6374381280299984;-0.14907260524399055;-0.12669814675203542;1.1736752873237133;10.00124454565527;0.7502199350203239;0.42445796718579004;0.4244163201013508;0.6388845892679033;0.11820641602634405;0.6498196367491982
11.614109;1.1766224981636477;0.750018233845438;0.6374191946435425;-0.14898350063522048;-0.12661880298145134;1.1737131808672012;10.00124289649836;0.7502215185233322;0.4244573998468925;0.4244166708604279;0.6388660128119794;0.1181283706501174;0.6497876300065522
11.624109;1.1766562969880299;0.7500181103152589;0.6374012998761647;-0.14889411351507656;-0.12653922362667339;1.1737511582306637;10.001240786364855;0.7502231262098585;0.424456864588391;0.42441701302535817;0.6388474429374961;0.11805032914621653;0.6497556244294251
11.634109;1.176689124752353;0.7500163774752949;0.637382531697636;-0.1488060163201617;-0.1264608500622207;1.17378921098838;10.001238282926831;0.7502247536092495;0.42445636377389556;0.4244173498338905;0.6388288750617785;0.11797129142076943;0.6497234375203923
11.644109;1.1767219610418673;0.7500143550257131;0.6373634863088139;-0.14871663540780575;-0.1263813899038666;1.173827331047787;10.001235461163708;0.7502263965581484;0.4244558993123479;0.42441768442582867;0.6388093056817853;0.11789325739588478;0.6496904485167281
11.654109;1.1767557842169754;0.7500131910091614;0.6373446139987248;-0.14862878476699656;-0.12630312963544127;1.1738655098743498;10.001232394617306;0.7502280512701945;0.4244554730284139;0.42441801944697827;0.6387907322743435;0.1178152269890396;0.6496584428449861
11.664109;1.176788639345956;0.7500114162478608;0.6373257288025318;-0.14854067004941038;-0.12622475424864796;1.1739037374564636;10.001229152102905;0.7502297148498667;0.4244550872623547;0.4244183568561313;0.638772152821514;0.11773720006166032;0.6496264386067365
11.674109;1.1768226917411782;0.7500117595456579;0.6373079807611056;-0.14845193492057482;-0.12614572856641754;1.1739420022437048;10.001225800775009;0.7502313856313704;0.42445474495046537;0.42441869785922204;0.6387535656367379;0.11766017639790068;0.6495946192675435
11.684109;1.176855562671359;0.75000995743368;0.6372890396202846;-0.14836380852127426;-0.12606735199842103;1.1739792927530166;10.001222411789886;0.7502330625826775;0.4244544493113881;0.4244190429918568;0.6387349692895844;0.11758215574954843;0.6495626249306348
11.694109;1.1768884400709423;0.7500081439765853;0.6372700803703918;-0.14827567632233105;-0.12598897482513155;1.1740175991640416;10.001219060332366;0.7502347442521489;0.4244542035857374;0.4244193922760734;0.6387163621225831;0.1175041379074395;0.6495306386771225
11.704109;1.1769213232856945;0.7500063213560885;0.6372511096803799;-0.14818753832352222;-0.12591059704595156;1.17405591287478;10.001215813677003;0.7502364281320719;0.4244540108035281;0.42441974537822685;0.6386977421484799;0.1174271227210199;0.6494988425081222
11.714109;1.1769542121700884;0.7500047680902987;0.6372323682502695;-0.1481006727078792;-0.1258333046647124;1.174093225267054;10.001212718602801;0.7502381107030929;0.42445387363701;0.424420101847057;0.6386791075573238;0.11735011004883246;0.6494670562027138
11.724109;1.1769871081891596;0.750004211303536;0.6372144773041524;-0.14801224672051586;-0.12575469081692753;1.1741315278488462;10.00120980121568;0.7502397880090015;0.42445379438746755;0.42442046151256413;0.6386614566357514;0.11727209970118134;0.6494360829290392
11.734109;1.1770200151614647;0.7500026489852433;0.637195739164696;-0.14792536961976524;-0.12567739723798416;1.1741698132511285;10.001207070701879;0.7502414563801783;0.42445377500070264;0.42442082491210364;0.6386427872657253;0.117195091437775;0.6494043162973352
11.744109;1.1770529383087174;0.7500008080279502;0.6371767749795909;-0.14783720849616708;-0.12559901704664087;1.174207075952133;10.00120452147207;0.7502431128418918;0.4244538169823499;0.4244211934296974;0.6386240970505646;0.11711808499864702;0.649372558273092
11.754109;1.1770860937611773;0.7499995005666457;0.6371581637034489;-0.14774972370252043;-0.12552119321948468;1.1742453125310925;10.001202144025802;0.7502447549598286;0.4244539211238275;0.42442156907282247;0.6386053838004289;0.11704108011172006;0.6493408076917336
11.764109;1.1771190621119196;0.749997938053431;0.6371394667937873;-0.14766282938268166;-0.12544389786197768;1.1742825209093986;10.00119994035659;0.750246380182845;0.42445408721423955;0.42442195395729415;0.6385866457413016;0.1169640764795583;0.649309062971045
11.774109;1.1771520566613196;0.7499963811152629;0.6371207930672753;-0.14757592933488523;-0.12536660190330753;1.1743196987917095;10.001197928551157;0.750247985279309;0.42445431390136007;0.42442234976458354;0.6385678815181943;0.11688707377393422;0.6492773222380367
11.784109;1.1771850784231042;0.7499961117087458;0.6371032327026354;-0.14748874715196472;-0.12528907054124186;1.1743578430842654;10.00119613750928;0.750249566610936;0.42445459889750287;0.42442275763024856;0.6385500903444047;0.11681107163338587;0.6492467471792489
11.794109;1.1772181271800366;0.749994576699164;0.6370846172519766;-0.1474018356504202;-0.12521177339027045;1.1743949508440177;10.001194601333012;0.7502511208442992;0.42445493953646857;0.4244231783892842;0.6385312722194685;0.11673406966274383;0.6492150085999919
11.804109;1.1772502238138836;0.7499924620601454;0.6370660582310512;-0.14731466150255176;-0.12513436129721717;1.1744320203230745;10.001193354175033;0.7502526450092563;0.42445533312940686;0.4244236128158074;0.6385124276914409;0.11665806747374673;0.6491834478917269
11.814109;1.1772833210519618;0.7499909637004558;0.6370475135128403;-0.1472277386285365;-0.12505706295625643;1.1744690512622633;10.001192421838269;0.7502541359363503;0.42445577684162344;0.42442406183994563;0.6384945573359616;0.11658106475842281;0.6491526872895458
11.824109;1.1773166512013749;0.749990021649695;0.6370293470176828;-0.14714149241305782;-0.12498032119645269;1.1745060443816917;10.001191816497094;0.7502555900398026;0.42445626744760395;0.42442452661122076;0.6384756615793669;0.11650506130412987;0.6491211164942846
11.834109;1.1773488122389708;0.749987976058744;0.6370109073420112;-0.14705430145414486;-0.12490290737525397;1.1745440003993963;10.00119153961335;0.7502570038270828;0.42445680131764674;0.42442500820532814;0.6384567407143429;0.1164290569233381;0.649089537201034
11.844109;1.1773819666035277;0.749988109798071;0.6369938127578804;-0.1469683638019884;-0.12482645855578874;1.1745809199559223;10.001191580803905;0.7502583744760175;0.424457374611267;0.4244255073732427;0.6384387950975883;0.1163530513826796;0.6490589308129562
11.854109;1.177414154778416;0.7499863981114369;0.636975705039801;-0.14688244039005788;-0.12475012960787811;1.1746178048521514;10.001191908581866;0.7502596998191127;0.4244579834086118;0.42442602460523565;0.6384198258366237;0.11627704438854951;0.6490273276431611
11.864109;1.177447327463591;0.7499853130025766;0.6369576288239996;-0.14679676790841306;-0.12467391436102586;1.1746546588345999;10.001192469011473;0.7502609779725403;0.42445862369397025;0.4244265600912012;0.6384018353510859;0.11620103560904359;0.6489966935515974
11.874109;1.1774795263850582;0.7499836631585377;0.6369396317745127;-0.1467108334424966;-0.12459758424860955;1.1746904869825119;10.001193197210908;0.7502622070820892;0.4244592915084592;0.42442711368869873;0.6383828271060552;0.11612602468384227;0.6489652384100647
11.884109;1.1775129142815366;0.7499828985901201;0.6369217750206808;-0.14662455352084838;-0.12452083913648354;1.1747272943309166;10.001194027697977;0.7502633853067043;0.4244599834307314;0.42442768541612796;0.6383648049749768;0.11605001120506071;0.6489345712835811
11.894109;1.1775451098723524;0.7499813151077807;0.6369038982033872;-0.14653860799846516;-0.12444450788227962;1.174764084267863;10.001194896572592;0.7502645110368464;0.42446069686630306;0.4244282759418469;0.6383457729369129;0.11597399471988673;0.6489029037282255
11.904109;1.1775772972131606;0.7499797651378451;0.6368860828513964;-0.14645265698921836;-0.12436817604587348;1.1748008578266582;10.001195740868598;0.7502655831605886;0.42446142982188495;0.42442888624866953;0.6383277348110583;0.11589897477299241;0.6488723832501211
11.914109;1.1776094711375393;0.7499798032638546;0.6368696489015426;-0.14636770305840932;-0.12429269498469614;1.1748376145676713;10.001196497557196;0.7502666010164691;0.42446218070952824;0.42442951686446734;0.6383086937145421;0.11582395094208824;0.6488408650944769
11.924109;1.1776426035938996;0.7499789142845984;0.6368519312453582;-0.14628199703180542;-0.12421647620299024;1.1748733537212346;10.001197100356157;0.7502675639030252;0.42446294842153115;0.4244301675917068;0.6382906519287984;0.11574792286928733;0.6488101407575881
11.934109;1.1776749452766784;0.7499779925115518;0.6368346314239591;-0.14619671229871178;-0.12414070011892242;1.1749100743872645;10.001197476304153;0.750268470558518;0.4244637322049962;0.42443083778554824;0.6382726115571613;0.1156728902979617;0.6487795844556214
11.944109;1.1777070450585352;0.7499765699674474;0.6368170501293746;-0.14611073933494734;-0.1240643659683491;1.1749467755568705;10.001197548899688;0.7502693191451939;0.4244645312662934;0.4244315265606241;0.6382535753228974;0.1155978530706277;0.648748033947531
11.954109;1.1777391069671734;0.7499754570563065;0.6367997580584508;-0.14602603996393945;-0.12398911728252264;1.1749824565077116;10.001197248844743;0.7502701076220881;0.4244653444591724;0.4244322327843323;0.6382355468445042;0.11552281107898629;0.6487174571870583
11.964109;1.1777711240817377;0.7499743798418006;0.6367825184108308;-0.1459413351802321;-0.12391386801466327;1.175019116297928;10.001196519628179;0.7502708341995485;0.4244661702055838;0.4244329550876095;0.6382175304283972;0.115448764216537;0.6486870486624818
11.974109;1.1778030918680265;0.7499733401599652;0.6367653286190325;-0.14585662498389831;-0.12383861816578014;1.1750547526254616;10.00119530938587;0.7502714976903283;0.4244670066272559;0.4244336918191563;0.6381995306627547;0.11537371238642952;0.6486564536982096
11.984109;1.1778352196666984;0.7499725945559872;0.6367482888705748;-0.145771313143663;-0.12376283933651988;1.1750903616462836;10.001193559159612;0.7502720974360109;0.42446785186870306;0.42443444103066297;0.6381805519030151;0.1152986555672342;0.6486248682941697
11.994109;1.1778670848659474;0.7499729122944644;0.6367322776617539;-0.14568631577902835;-0.12368735374354059;1.1751269379135512;10.00119119933071;0.7502726332031381;0.4244687044547361;0.4244352008164939;0.6381625978542484;0.11522459387330197;0.6485944402578501
12.004109;1.177897921400463;0.7499713950316396;0.6367152459552597;-0.14560133408706194;-0.12361198806510028;1.1751624736356592;10.001188157251438;0.7502731054174289;0.4244695634306144;0.4244359696755491;0.6381446714199132;0.1151495275607201;0.6485638317818749
12.014109;1.1779296843041327;0.7499707906024743;0.6366984679747669;-0.1455178816181276;-0.12353782201396725;1.1751979589236334;10.00118436988725;0.7502735151263522;0.42447042821865466;0.4244367465248643;0.6381267748881612;0.1150754569762978;0.648533399448344
12.024109;1.1779613958019401;0.7499699479307852;0.636681494065788;-0.14543314447256436;-0.12346256932621891;1.1752343837840475;10.00117979031648;0.7502738635482935;0.42447129824541147;0.42443753066396384;0.638108910280973;0.11500138247759654;0.6485029671325299
12.034109;1.177993266272894;0.7499696700536772;0.6366648927755048;-0.14534908504388608;-0.12338787386669953;1.1752697400353007;10.00117438730197;0.7502741516858966;0.4244721726647839;0.42443832169180895;0.6380910791322977;0.1149273044182919;0.6484725366790238
12.044109;1.1780238952766766;0.7499682916032461;0.6366480091235814;-0.14526408216872924;-0.12331250597125994;1.1753050222858554;10.001168139698946;0.7502743802100287;0.4244730505019499;0.42443911916507177;0.6380722818507002;0.11485222322494386;0.6484409485201482
12.054109;1.1780554486931416;0.749967806050873;0.636631367207359;-0.14518060833142224;-0.12323833767185363;1.1753402288095567;10.00116102638853;0.7502745495009308;0.4244739309522329;0.4244399222336904;0.6380545178458561;0.11477913943875248;0.6484107035052518
12.064109;1.1780859723993453;0.7499667383317731;0.636614772726757;-0.14509687437854343;-0.12316405473628715;1.17537536166969;10.001153024647135;0.750274659721685;0.4244748134780503;0.4244407293780945;0.638036786214178;0.11470505367361791;0.6483802868726112
12.074109;1.1781176340164057;0.7499678098556224;0.6365993653799649;-0.14501251736895326;-0.12308912261317394;1.175410425223009;10.001144122978781;0.750274711074706;0.42447569774691996;0.42444153813676855;0.6380190859485317;0.1146309665848885;0.6483498765597162
12.084109;1.1781480575469787;0.7499667559514775;0.6365828085473805;-0.1449287729650133;-0.12301483861000982;1.1754454241009509;10.001134335332061;0.7502747040514328;0.42447658365412083;0.42444234509710393;0.6380014158486603;0.11455687888690289;0.6483194731575354
12.094109;1.1781794079207373;0.7499663014725481;0.6365662421681553;-0.14484527789931864;-0.1229406680988388;1.1754803621598644;10.001123703286703;0.750274639162462;0.4244774713420979;0.42444314638324887;0.6379837745467051;0.1144837913490883;0.6482892531299285
12.104109;1.178209726392988;0.7499652533731147;0.6365497059104752;-0.14476152303895223;-0.1228663829974869;1.1755152427071758;10.00111228155289;0.750274516680122;0.42447836094489066;0.4244439381255858;0.637967160690714;0.11440970471877937;0.6482598464923178
12.114109;1.178241173946983;0.7499653346692146;0.6365334876994873;-0.14467870076526612;-0.12279276940489876;1.175550068693523;10.001100119308497;0.7502743370605415;0.4244792524635742;0.4244447166417573;0.6379495734105327;0.11433661961991394;0.6482296359204285
12.124109;1.1782713693595583;0.7499642912937983;0.6365169545506453;-0.14459493547945373;-0.12271848323982541;1.1755848419615365;10.00108725832759;0.7502741012001172;0.4244801460700447;0.42444547877828287;0.6379320126013243;0.11426353651292363;0.648199426955841
