time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.134109;1.1783014986489797;0.7499635264041405;0.636500651265462;-0.14451244473384486;-0.12264528262180438;1.1756185626057845;10.001073744954367;0.7502738099353553;0.4244810422635797;0.42444622243895974;0.6379144785220257;0.11419045572936358;0.6481692180262347
12.144109;1.1783315606365115;0.7499624873827349;0.6364841042052742;-0.14442866910096433;-0.12257099538262232;1.1756532292512676;10.001059637296317;0.7502734634248394;0.42448194158589697;0.4244469467596589;0.6378969712675524;0.11411737752165271;0.6481390085879511
12.154109;1.1783627440032414;0.749962577590295;0.6364678569105914;-0.14434582586798142;-0.12249737973310648;1.1756878399558142;10.001045001701012;0.7502730609875594;0.42448284413368065;0.4244476516264146;0.6378794907194686;0.11404430208769308;0.6481087988531293
12.164109;1.1783926734723924;0.7499618217473478;0.6364515104882649;-0.1442633196421492;-0.12242417753533182;1.1757213930368215;10.001029904718255;0.7502726016306626;0.4244837492273634;0.4244483370321465;0.637863036752935;0.11397122960025231;0.6480795735420247
12.174109;1.1784225402565187;0.7499623533097859;0.6364362260770764;-0.14418053200844005;-0.12235074035525445;1.175755887020519;10.001014409416985;0.750272084862885;0.42448465558384024;0.42444900291217175;0.6378456092581419;0.1138981602507311;0.6480493634899681
12.184109;1.1784525578774019;0.7499618703572595;0.6364199285844864;-0.1440974192838072;-0.12227700925128439;1.175789319921937;10.000998578282701;0.7502715110171432;0.4244855617578374;0.42444964921826195;0.6378282076510735;0.11382509424850959;0.6480191518753684
12.194109;1.1784823059313758;0.749961148860622;0.6364034973634939;-0.14401489769042305;-0.1222038055085306;1.1758236888372668;10.000982476905044;0.7502708810292628;0.4244864664076879;0.4244502758622906;0.637810830141865;0.11375303177957456;0.6479891127228357
12.204109;1.1785119961363133;0.7499604462797107;0.6363870305736283;-0.14393237097140754;-0.12213060124124686;1.1758569901878695;10.00096617553103;0.7502701961626923;0.42448736834587075;0.4244508826583146;0.6377944737349807;0.11367997299595826;0.6479598782230802
12.214109;1.1785416291506572;0.74995976640931;0.6363705250430893;-0.14384983912559784;-0.12205739645063453;1.1758912199241072;10.000949745175625;0.7502694580874072;0.42448826650365146;0.4244514693547948;0.6377771350397758;0.11360791803762331;0.6479298301117944
12.224109;1.1785714177895537;0.7499596428897362;0.6363543131641654;-0.1437679859433231;-0.12198474948731888;1.1759243732292448;10.000933242392144;0.7502686692696807;0.42448915991493896;0.4244520356489993;0.6377598109228979;0.11353586704790167;0.6478997778524715
12.234109;1.1785999660312463;0.7499584229375488;0.6363377426466423;-0.14368519047315859;-0.12191142978811352;1.1759574446290957;10.000916695775397;0.7502678332280934;0.42449004770749615;0.4244525810819885;0.637743498812042;0.11346382017431612;0.6478707074060738
12.244109;1.1786294445036614;0.7499581066795445;0.6363213375913637;-0.14360392348086717;-0.1218393095794112;1.1759914291264606;10.000900114551703;0.7502669545873941;0.42449092910307323;0.4244531049660995;0.6377261968916615;0.1133907775744776;0.6478404769643743
12.254109;1.178659092641093;0.7499580749388313;0.6363049845699442;-0.14352205516820402;-0.1217666611816211;1.1760243232606051;10.000883509948535;0.7502660392766742;0.42449180347718346;0.42445360653688463;0.6377099039156173;0.11331873946080168;0.6478114086230096
12.264109;1.1786884955625268;0.749957543942505;0.636288245772912;-0.14343949787040275;-0.12169345386002713;1.1760571250984193;10.000866904752954;0.7502650947878134;0.42449267024829485;0.42445408518113176;0.637692618848701;0.11324770613769501;0.6477815357517965
12.274109;1.1787168934045842;0.7499567211533015;0.6362717118386645;-0.14335796258918596;-0.12162121828012826;1.176089833902011;10.000850325497508;0.7502641301456061;0.424493528392663;0.42445454055447307;0.6376763407644758;0.1131756779515715;0.6477524804245077
12.284109;1.1787464571142476;0.7499580530829456;0.6362562909558777;-0.14327580289807224;-0.12154833409608265;1.1761224506375683;10.000833791030715;0.75026315555913;0.4244943759732208;0.42445497252544434;0.6376590687918556;0.11310365520539357;0.6477224508766501
12.294109;1.178774812803542;0.7499572773469397;0.6362396518688777;-0.14319425774665734;-0.12147609755491798;1.1761549788999566;10.000817310627857;0.7502621816332293;0.42449521009495134;0.4244553810057674;0.6376428019957064;0.11303263812184532;0.6476935930101115
12.304109;1.1788041276617043;0.749957116353991;0.6362229374127498;-0.14311296054732311;-0.12140397434276759;1.176187425187819;10.00080089071638;0.7502612181570983;0.4244960271860402;0.42445576599259466;0.6376255391894929;0.11296062687275496;0.6476635898521835
12.314109;1.1788326575463441;0.7499569023652792;0.6362065259516569;-0.1430320896155048;-0.12133229540299308;1.1762197987134628;10.000784540971125;0.7502602731466482;0.4244968233900076;0.4244561277259967;0.6376092789959467;0.11288962164623068;0.6476347608667554
12.324109;1.1788619344284181;0.7499567643486867;0.6361897045072094;-0.14295078241434372;-0.12126017119283357;1.1762521109608655;10.000768273221954;0.7502593526085563;0.4244975948066656;0.4244564665677828;0.6375930205053718;0.11281762264970593;0.6476057743838126
12.334109;1.1788902118971432;0.7499560322336594;0.6361728520518088;-0.14286921753915585;-0.12118793266613961;1.1762843749096856;10.00075209269971;0.7502584608579692;0.4244983374397809;0.4244567829098151;0.6375757636477164;0.1127466300238095;0.6475759965184886
12.344109;1.1789196531445159;0.7499564204180005;0.6361562607906317;-0.14278858449425863;-0.12111636610361604;1.176316604456523;10.000735992051665;0.7502576011838634;0.4244990471830167;0.4244570772603815;0.6375595088365646;0.11267564379382414;0.6475472247407251
12.354109;1.1789478792290886;0.7499559488664225;0.6361395401819787;-0.1427082902744041;-0.12104521270518566;1.1763488137351272;10.000719960632509;0.7502567764986338;0.42449972001119624;0.4244573501660153;0.6375432567946564;0.11260466391703378;0.647518476018116
12.364109;1.178976077233783;0.7499551855444325;0.6361225363854868;-0.14262671067703622;-0.12097297266806768;1.1763800159296687;10.000704000913263;0.7502559893329278;0.4245003520799125;0.4244576021797653;0.6375260086593503;0.11253369035958068;0.6474887657997505
12.374109;1.1790044570710148;0.749954931846788;0.6361058197640991;-0.14254581047321982;-0.12090129088374466;1.1764122225593785;10.000688132201715;0.7502552413903844;0.4245009397928353;0.424457834110644;0.6375097657570834;0.1124627231467992;0.6474600621966524
12.384109;1.1790335739017133;0.7499550006177967;0.6360889352960988;-0.14246575393651853;-0.12083024971162566;1.1764444433788255;10.000672382567528;0.7502545335168666;0.4245014801160037;0.4244580473014425;0.63749352933267;0.1123917623557817;0.647431378395562
12.394109;1.1790616833597631;0.7499544493463391;0.6360720281686715;-0.1423854402630345;-0.12075909426369295;1.176475686175362;10.00065678582903;0.750253865967675;0.4245019708007219;0.42445824374617686;0.6374773006391685;0.11232180805307988;0.6474028865679159
12.404109;1.179089973613621;0.7499541237506194;0.636055178798749;-0.1423045254735456;-0.12068741100805234;1.1765079569949912;10.0006413833904;0.7502532385689712;0.42450241018552254;0.42445842595205274;0.6374600810101023;0.11225086024782398;0.6473732545628664
12.414109;1.1791180226270088;0.7499537928191513;0.6360384233630995;-0.14222548284778985;-0.1206173406686883;1.1765402608309734;10.000626218024285;0.7502526508497092;0.4245027969316289;0.42445859651154055;0.6374438719423763;0.11218091890170075;0.647344799347598
12.424109;1.1791462522555927;0.7499534050662968;0.6360214955698764;-0.14214455842432405;-0.12054565643126491;1.1765716015306178;10.0006113216835;0.7502521021806797;0.4245031300568647;0.42445875767208585;0.6374276754464491;0.11210998396601188;0.6473161895084847
12.434109;1.1791742424618346;0.7499527298321149;0.6360044323984813;-0.14206422545276326;-0.12047449891640788;1.1766039811717814;10.000596710095577;0.750251592203012;0.4245034091237754;0.42445891126783786;0.6374114938581767;0.11204005542159515;0.6472877709202325
12.444109;1.1792022072633668;0.7499522922856127;0.6359875716057297;-0.1419851684693709;-0.12040442701002259;1.176635400152039;10.000582386585515;0.7502511212784808;0.4245036341896011;0.42445905897832215;0.6373953286263856;0.11197013330790469;0.6472593689580118
12.454109;1.1792303618870206;0.749951788270976;0.6359705487809947;-0.14190422958355597;-0.1203327412741621;1.176666857705358;10.00056834296006;0.750250690031241;0.4245038054848256;0.42445920257504216;0.6373791793306871;0.11190021772796091;0.6472309817070807
12.464109;1.1792582895628787;0.7499525439316409;0.6359547235807396;-0.14182488684219552;-0.12026243412042145;1.1766993520581424;10.000554551863988;0.7502502986674044;0.4245039230958736;0.42445934382264955;0.6373630440731829;0.11183030883421072;0.6472026070880436
12.474109;1.1792852276488426;0.7499513731407225;0.635937815562148;-0.141745564014185;-0.12019224699527915;1.1767308806032144;10.0005409655917;0.7502499473262378;0.42450398670527334;0.42445948401476735;0.6373469205041774;0.11176040679694214;0.6471742435884723
12.484109;1.1793133448571804;0.7499509973423102;0.6359209723566269;-0.14166589173836977;-0.12012164592637357;1.1767624404011743;10.000527527542996;0.7502496364511985;0.42450399556083507;0.42445962368439666;0.6373308063412781;0.11169051176701376;0.6471458905690858
12.494109;1.1793412445026707;0.7499503140057365;0.6359040210718897;-0.14158681099249773;-0.12005157142813022;1.1767940284422507;10.000514179576564;0.7502493660433404;0.4245039489118821;0.42445976281025216;0.6373146993224539;0.11162162385639313;0.6471177204468874
12.504109;1.1793693507189589;0.7499498229946;0.6358871653168384;-0.14150712919100764;-0.11998096937195087;1.1768266419877988;10.000500858818663;0.7502491349485628;0.4245038465855382;0.42445990108410525;0.6372985970895959;0.11155174311855441;0.6470893880402502
12.514109;1.1793962666244548;0.749948423084629;0.6358702319328327;-0.1414277876995254;-0.1199107802184414;1.1768582793620113;10.000487499200807;0.7502489413983643;0.4245036893564193;0.4244600379728283;0.6372824973265082;0.11148186952405317;0.6470610654572738
12.524109;1.1794241591027426;0.7499475571515831;0.6358532818856272;-0.1413486927460011;-0.11984070416056754;1.1768899396254249;10.000474044933318;0.7502487840179509;0.4245034790583765;0.4244601727214639;0.6372663978942983;0.11141300298288362;0.6470329242488166
12.534109;1.179451284014323;0.7499462839324236;0.6358364614305111;-0.1412687456650127;-0.119769987025682;1.1769216210218538;10.000460459538125;0.7502486620630436;0.42450321831264604;0.42446030438203197;0.63725029680222;0.11134414338975203;0.6470047917017071
12.544109;1.1794791752898615;0.7499455716845785;0.6358197668261372;-0.14119092242535003;-0.11970099610548804;1.1769533205190805;10.000446721814756;0.7502485752403004;0.42450290998862716;0.42446043190799637;0.6372341923966044;0.1112742906110704;0.6469764960266767
12.554109;1.179507278124356;0.7499447770232488;0.6358029520807575;-0.14111121699880494;-0.11963039160043724;1.1769850343656332;10.000432822535965;0.7502485238148997;0.4245025568647246;0.4244605542931331;0.6372180837427923;0.11120544444394846;0.6469483820534567
12.564109;1.1795341957392738;0.7499433584097606;0.6357863098556977;-0.14103313349686306;-0.11956128609036497;1.177016758098143;10.000418764734619;0.7502485086683771;0.4245021618219526;0.42446067065553716;0.6372029706653929;0.11113660461758719;0.6469212639246867
12.574109;1.1795611189089472;0.7499416153747722;0.6357694505442383;-0.14095376419091493;-0.11949109391398316;1.1770474865716578;10.000404560567674;0.750248531063732;0.42450172820056764;0.42446078021199984;0.6371868534204022;0.11106777081801;0.6468931723742083
12.584109;1.1795892384771647;0.7499409515565005;0.6357529206588761;-0.14087532595488567;-0.11942157413018518;1.1770792146909517;10.000390228460802;0.7502485925342892;0.4245012596408796;0.4244608822835207;0.6371707324300399;0.11099894269126795;0.6468650931315779
12.594109;1.1796161811257073;0.7499394008874934;0.6357363310673791;-0.1407972287134174;-0.1193524671385548;1.1771109379789497;10.00037579024494;0.7502486951493376;0.424500759686415;0.4244609764227648;0.6371546080101627;0.11093111982793302;0.646837198252472
12.604109;1.1796433497711314;0.7499380653884087;0.635719858076744;-0.14071853062428588;-0.11928283287850813;1.1771426523921922;10.000361265592247;0.7502488419053962;0.424500231748796;0.42446106252183385;0.6371394801643252;0.1108623017591712;0.6468101303683728
12.614109;1.1796713051395735;0.7499370452124807;0.6357032821397359;-0.14064067476156653;-0.11921383844213163;1.1771743539782722;10.000346671588545;0.7502490369951482;0.42449967911056713;0.42446114092872017;0.6371233488394963;0.11079348799751076;0.6467820907205682
12.624109;1.179698518298855;0.7499356544212707;0.6356868431860597;-0.1405619675151569;-0.1191442032596613;1.1772050388893436;10.000332031763003;0.7502492856795262;0.4244991046633702;0.42446121255013647;0.6371072142993678;0.11072567810171624;0.64675423508997
12.634109;1.1797255496858856;0.7499342707971423;0.63567055677299;-0.14048513350259942;-0.1190761805083351;1.177236703286593;10.000317385871485;0.7502495936204834;0.4244985106584542;0.42446127870215844;0.6370920774055453;0.11065687167419519;0.6467272054246402
12.644109;1.1797526127244164;0.749932598929359;0.6356540540769545;-0.14040701352568652;-0.11900707108943757;1.177267342867326;10.00030278915506;0.750249966257424;0.4244978986091883;0.42446134087439513;0.6370759397521291;0.1105890683077951;0.6466993731140186
12.654109;1.179779919664383;0.7499311715230544;0.635637667879985;-0.14032829270500982;-0.11893743453110438;1.1772989527901454;10.000288301554594;0.7502504085561358;0.4244972694188049;0.42446140074090377;0.6370598031114619;0.11052126758457523;0.6466715524041057
12.664109;1.1798070507214211;0.7499297702776405;0.6356214350744841;-0.1402514452266164;-0.11886941033554609;1.177329528392237;10.000273976614736;0.7502509246553813;0.4244966237348263;0.4244614602134022;0.6370446686833745;0.11045346909005586;0.6466447292988139
12.674109;1.1798344289436355;0.7499283485983194;0.6356050851252711;-0.14017271537526507;-0.11879977287056091;1.1773610659781042;10.000259857586286;0.7502515172167933;0.42449596205256557;0.42446152118695213;0.6370285369930955;0.11038567238097342;0.6466169339944197
12.684109;1.1798616344368635;0.749926963944983;0.6355888905809234;-0.14009585893772838;-0.11873174772212984;1.1773915630984695;10.000245982702578;0.750252186900228;0.4244952843862543;0.4244615851731631;0.6370134080402654;0.11031787693533118;0.6465901378045849
12.694109;1.1798890894028562;0.7499258454889507;0.6355728166379153;-0.1400184017236546;-0.1186631955375317;1.1774230183955912;10.00023238967936;0.7502529325464513;0.4244945902486404;0.42446165310014805;0.6369972814882968;0.1102500821195785;0.646562370850056
12.704109;1.1799163740793324;0.7499244986762251;0.635556670111121;-0.13994153636288698;-0.11859516943617976;1.1774534314776208;10.000219109815761;0.7502537519997512;0.4244938791957657;0.4244617252717397;0.6369821569733225;0.11018228721454204;0.6465356048807192
12.714109;1.1799439120396793;0.7499234274764438;0.6355406516648477;-0.1398640702220099;-0.11852661634603096;1.1774838031995498;10.000206161820964;0.7502546426770432;0.4244931511083327;0.4244618016082763;0.6369660340607447;0.11011449149560697;0.6465078703964667
12.724109;1.1799712850854707;0.7499221350522761;0.6355245691387673;-0.13978719593361555;-0.11845858928681471;1.1775151357270304;10.000193552564587;0.7502556016645751;0.4244924059464235;0.4244618820492775;0.636950911968873;0.11004769428850132;0.646481309322513
12.734109;1.179997940797396;0.749920525984908;0.6355086440685226;-0.13970947129463146;-0.11838992187866083;1.177545431800355;10.000181278069006;0.7502566258874288;0.424491643633214;0.4244619668080316;0.6369357894558109;0.10997989497323218;0.6464545958029133
12.744109;1.1800254176022151;0.7499192955561612;0.6354926416517147;-0.13963258814572668;-0.11832189386577158;1.177575694188676;10.000169329906507;0.750257712188624;0.424490864341889;0.42446205655311503;0.6369196646347032;0.10991309298165096;0.6464270835413196
12.754109;1.180053162728207;0.7499183491278588;0.6354767826372689;-0.13955510420603465;-0.11825333895754199;1.1776059262295102;10.000157710846775;0.7502588569906637;0.4244900687541457;0.4244621524405906;0.6369045349287836;0.10984528780252337;0.6464004007264399
12.764109;1.1800797802892908;0.7499168701384533;0.6354611297020278;-0.13947924467189785;-0.11818628279697861;1.177636132137133;10.000146439429459;0.7502600559805755;0.42448925782721886;0.42446225581327734;0.6368883975559266;0.10977847898204873;0.6463729129403336
12.774109;1.180107439734607;0.7499157499862705;0.6354452741167552;-0.13940234822313036;-0.11811825332907193;1.1776663153884845;10.000135535544288;0.7502613040341013;0.4244884323669978;0.42446236782719965;0.6368732500234056;0.10971166612740423;0.6463464169731363
12.784109;1.1801353796062986;0.7499151938725551;0.6354298055356192;-0.13932613294048832;-0.11805078323992431;1.1776964765431677;10.000125014478597;0.750262594881725;0.42448759331896135;0.4244624893116052;0.6368580902474129;0.10964484890536917;0.6463199230686084
12.794109;1.1801622080646423;0.7499138298076772;0.635414317957467;-0.13925026045787364;-0.11798372565497374;1.1777266129847406;10.000114900591647;0.7502639207014953;0.4244867425886259;0.424462620778869;0.6368429165333662;0.10957802701682355;0.6462934272406623
12.804109;1.1801903085306393;0.7499130708797921;0.6353987333574715;-0.1391727544114477;-0.11791516845091102;1.177756720291066;10.000105234166893;0.7502652725101627;0.42448588312418206;0.4244627623733203;0.6368267275820803;0.10951120013397521;0.6462659402780014
12.814109;1.1802173115197316;0.7499117764999387;0.6353833685345869;-0.13909687330763507;-0.11784810992500262;1.1777867935078548;10.000096061104825;0.7502666411263123;0.4244850182819613;0.4244629138548675;0.6368115225885325;0.10944436783021162;0.646239429494589
12.824109;1.1802446214657685;0.7499107628689532;0.6353681651367787;-0.13902039161637153;-0.11778052469380247;1.1778168278053653;10.00008742061971;0.7502680177634665;0.4244841514462361;0.42446307484762025;0.6367963012309488;0.10937852956990651;0.6462130749242294
12.834109;1.1802727996983522;0.7499101261356403;0.63535290732969;-0.13894475082297486;-0.11771357855149168;1.1778468189002333;10.000079338615448;0.7502693941676241;0.42448328592968226;0.4244632452882316;0.6367810633793953;0.10931168475838357;0.6461865349223973
12.844109;1.1803003162679606;0.7499091685416457;0.6353378318663925;-0.138868260539105;-0.11764599242886209;1.1778757631555152;10.000071828073436;0.750270762720549;0.4244824248726154;0.424463425792119;0.6367648088977726;0.10924583281885795;0.6461591603532674
12.854109;1.1803277308294202;0.7499082617401783;0.6353229560881608;-0.1387936445163735;-0.11758001824642916;1.1779056571080455;10.000064894263314;0.7502721163830626;0.4244815713036091;0.4244636177190443;0.6367495375342774;0.10917897327638937;0.6461325832665348
12.864109;1.1803564432570066;0.7499079442340064;0.6353079849387633;-0.13871739435121305;-0.11751254452616257;1.1779354968727238;10.000058539609766;0.7502734483300191;0.42448072822446065;0.4244638228062171;0.6367342487214991;0.10911310579295641;0.6461061559717463
12.874109;1.180384287868638;0.7499070475959327;0.6352930951109668;-0.1386408912439339;-0.11744495707974614;1.1779652780180412;10.000052768000803;0.7502747517275932;0.42447989835054845;0.42446404251124537;0.6367189417718064;0.10904723013687927;0.6460797095507206
12.884109;1.1804120318473552;0.7499061920910338;0.6352784003545929;-0.13856626249957224;-0.11737898150461346;1.1779939964854433;10.000047588230572;0.750276019992187;0.4244790837669505;0.4244642775760769;0.6367036161799479;0.10898034614252747;0.6460530754485315
12.894109;1.1804400970143527;0.7499053183557923;0.635263625539038;-0.13848975090519244;-0.11731139317247712;1.1780236504063195;10.000043013746076;0.7502772472369954;0.42447828606096516;0.42446452802380286;0.6366882714528059;0.10891445369602895;0.6460265913267422
12.904109;1.1804680637875138;0.749904477630796;0.6352490422222339;-0.13841511374075285;-0.11724541666588653;1.1780522410807028;10.000039058955865;0.7502784280923996;0.42447750675520984;0.42446479324033065;0.6366729071915724;0.10884855274325075;0.6460000887252433
12.914109;1.1804963540991575;0.7499038869576347;0.6352346083314936;-0.1383398760426459;-0.11717891367109633;1.178081772123193;10.000035736401061;0.7502795569585933;0.4244767474403849;0.42446507198307826;0.6366575236652907;0.10878264328786999;0.6459735679424512
12.924109;1.1805245469148973;0.7499030467916505;0.6352201259685016;-0.1382652304895848;-0.11711293623339439;1.1781102479759489;10.000033058540431;0.7502806278943361;0.4244760097169476;0.42446536241092697;0.6366421220656007;0.10871772535603438;0.6459471973993859
12.934109;1.1805530621331646;0.7499021752168964;0.635205550212512;-0.13818870195271737;-0.11704534612705203;1.1781396729740112;10.000031042254838;0.7502816352624234;0.42447529538629175;0.4244656620120426;0.6366267041959031;0.10865179896816836;0.6459206402422314
12.944109;1.180581477633811;0.7499013266391198;0.6351911491369518;-0.1381140479789666;-0.11697936775650393;1.178168051040248;10.000029709586439;0.7502825740423671;0.4244746066771244;0.42446596760012156;0.6366112719671239;0.10858586416695958;0.6458940646768264
12.954109;1.1806102131773757;0.7499009963703767;0.6351771108551204;-0.13804007597996298;-0.11691394922525432;1.1781963860343652;10.000029081918278;0.750283439515564;0.42447394620258183;0.42446627584107904;0.6365958272351533;0.10852092108325098;0.6458676391381738
12.964109;1.1806388465785946;0.7498988533390274;0.6351616824101279;-0.13796568971091744;-0.11684820372897989;1.178225682488422;10.000029173146595;0.7502842273222292;0.42447331675385225;0.42446658401739734;0.6365803720686635;0.10845496997721005;0.6458410288802232
12.974109;1.180667796430236;0.7498982346689297;0.6351474582164104;-0.13789042684272;-0.11678169807668932;1.1782539455207355;10.00002998776039;0.7502849343231606;0.4244727210124176;0.4244668902659215;0.6365649088462556;0.108390011217141;0.6458145715720576
12.984109;1.1806956604486498;0.7498967671060434;0.635133173623549;-0.13781550838954354;-0.11671560466216005;1.1782821798635477;10.000031521863077;0.7502855592158009;0.42447216135464977;0.42446719312891706;0.6365504400508035;0.10832504520429444;0.6457890862137532
12.994109;1.1807248092230513;0.7498964174981069;0.6351192078498702;-0.13774151984980176;-0.11665018437841823;1.1783103895779952;10.000033761454345;0.75028610223225;0.4244716397393214;0.42446749092069674;0.6365349682042585;0.10825907229329165;0.645762434222612
13.004109;1.1807540480209908;0.7498957929081647;0.6351050110588016;-0.137666244510657;-0.11658367743273702;1.1783385784738558;10.000036676734043;0.7502865643386749;0.4244711573410538;0.4244677816194076;0.6365194957755562;0.10819409278681745;0.6457359376565154
13.014109;1.1807831594506695;0.7498952015252408;0.6350909484538425;-0.13759284403501634;-0.11651878207596957;1.1783667497862718;10.000040221601713;0.7502869464530872;0.4244707142644738;0.4244680634574559;0.6365040247221228;0.10812910699782739;0.6457094301615829
13.024109;1.1808115803247703;0.7498942700465024;0.6350769950790333;-0.13751859563176028;-0.11645324736415502;1.1783959053287563;10.000044346162195;0.7502872490138384;0.4244703098013908;0.42446833554872687;0.6364885562248801;0.10806411526884281;0.6456829134425137
13.034109;1.1808408392887237;0.7498934248569087;0.6350626791160421;-0.13744390421335598;-0.11638726486020826;1.1784240457559805;10.000049008639637;0.7502874721312682;0.4244699428453568;0.4244685979078131;0.6364740909656397;0.10799911793493502;0.6456573749452672
13.044109;1.1808693954814635;0.7498925254970608;0.635048699679158;-0.1373696477464912;-0.11632172931049149;1.1784521719744407;10.000054174910076;0.750287616052033;0.42446961202389466;0.4244688508674161;0.6364586293231403;0.10793511532286224;0.6456310112122766
13.054109;1.1808987757493066;0.7498919993638588;0.63503458689852;-0.13729623089284926;-0.11625683214927489;1.1784792862354507;10.000059817105845;0.7502876812941496;0.42446931556379686;0.42446909446087244;0.6364431712375581;0.10787010778128202;0.6456044745565092
13.064109;1.1809274374375274;0.7498911535868377;0.6350205726905234;-0.13722196639590498;-0.11619129576455467;1.1785073926408256;10.000065916232378;0.7502876687056963;0.4244690512451759;0.42446932816687705;0.6364287160347099;0.10780509566260887;0.6455789185403042
13.074109;1.180957118404717;0.7498909387704716;0.6350065163273197;-0.13714794501561436;-0.11612587207450717;1.1785354967312676;10.0000724592333;0.7502875799707696;0.42446881664967256;0.4244695508830491;0.6364132623354254;0.1077410792653956;0.645552537614
13.084109;1.180985647791874;0.7498901958756609;0.6349925922548689;-0.13707555177077765;-0.11606194673967457;1.1785636033796378;10.00007943175539;0.7502874178590035;0.424468609243947;0.42446976121517166;0.6363978080754712;0.10767605880490833;0.6455259824293927
13.094109;1.1810144197834889;0.7498894667598207;0.6349784989643357;-0.1370012752948141;-0.11599640912370712;1.1785917150897385;10.000086816589462;0.7502871857952537;0.424468426153347;0.4244699579638502;0.6363833505693424;0.10761203441577394;0.6455005709133544
13.104109;1.1810439873990881;0.7498891322206319;0.6349642519025105;-0.13692783808377187;-0.11593150973697686;1.1786198323706127;10.000094596610353;0.7502868873641949;0.4244682643241744;0.42447014018717194;0.6363678866768527;0.10754800616635755;0.6454741626567242
13.114109;1.1810728113193716;0.7498887713157113;0.6349503129836765;-0.13685483659972864;-0.1158670575498861;1.1786469541983546;10.000102755523056;0.7502865259289149;0.4244681210965844;0.42447030704274336;0.6363524131956595;0.10748397411637058;0.6454477425871306
13.124109;1.1811014426404778;0.7498879357334728;0.6349359975365308;-0.13678114451174872;-0.11580204422092119;1.178675078157292;10.00011127746958;0.7502861043610697;0.424467994245098;0.4244704578846812;0.6363379272523615;0.10741993838214312;0.645422295852738
13.134109;1.181130296010878;0.7498876708137051;0.634921960120588;-0.13670813516891067;-0.1157375912200601;1.178703201935;10.00012014798677;0.7502856251453943;0.4244678813960754;0.42447059228082934;0.6363224265988074;0.10735589911482779;0.6453958494588576
13.144109;1.1811601340903766;0.7498867659926793;0.634906760209098;-0.13663564452784974;-0.11567348452560454;1.1787303251442878;10.00012935618102;0.7502850906840361;0.42446777968821675;0.42447070980046214;0.636307909966575;0.10729185645412427;0.6453703748582443
13.154109;1.1811887883153234;0.7498860710667377;0.6348922787951835;-0.13656194050717538;-0.11560846990071252;1.1787584495403782;10.000138895280145;0.7502845035196101;0.4244676859643146;0.4244708099426029;0.6362923772542499;0.10722781054174252;0.6453438995582828
13.164109;1.181217655177663;0.7498859430529603;0.6348780650414176;-0.1364889193265715;-0.11554401568328229;1.1787855781618513;10.000148760151156;0.7502838665029622;0.42446759713292437;0.4244708923669461;0.6362778293743947;0.10716376151402779;0.6453183954218518
13.174109;1.181246313107486;0.7498856112562166;0.6348636918805834;-0.13641649060266697;-0.11548008647269184;1.1788137142400994;10.000158946405637;0.7502831827427061;0.42446751046774633;0.42447095720610123;0.6362632679363853;0.10710070947159367;0.6452930418311167
13.184109;1.1812751816550098;0.7498855668154975;0.6348493489349852;-0.13634346160468466;-0.11541563145594999;1.178840859977049;10.00016945075802;0.7502824553696941;0.42446742375169344;0.4244710050732649;0.6362476947330314;0.10703665451877305;0.6452665200118355
13.194109;1.1813040484565576;0.7498858375236214;0.6348351729793751;-0.13627171196986304;-0.11535226232549636;1.178869016134975;10.000180268458733;0.7502816875995438;0.4244673351824021;0.4244710367374911;0.6362331110405862;0.10697259681625162;0.6452409676929568
13.204109;1.1813326992559525;0.7498856234738112;0.6348206005704008;-0.1361992715611596;-0.1152883318690763;1.1788961826639768;10.000191390117747;0.7502808830423531;0.42446724321155277;0.42447105298912163;0.6362175171111681;0.1069095365551349;0.6452145775235365
13.214109;1.1813615486965017;0.749885691813848;0.6348060564436089;-0.13612623088059184;-0.11522387568261862;1.1789233589949353;10.000202800066672;0.7502800458870055;0.424467146547567;0.42447105481147024;0.6362029121320449;0.10684647388043637;0.645189154796182
13.224109;1.181390379879345;0.7498857959477793;0.6347914466280316;-0.13605318629918853;-0.11515941911827948;1.1789515442131782;10.000214477552772;0.7502791808240158;0.4244670442250948;0.424471043225805;0.6361882946043032;0.10678340882965115;0.6451637115816747
13.234109;1.1814179988814089;0.7498853702049015;0.6347769322908057;-0.13598177161240513;-0.11509646075958398;1.1789787380484582;10.000226404629853;0.7502782926267254;0.4244669355718833;0.42447101868943826;0.6361726628285964;0.10671934131949967;0.6451370941561528
13.244109;1.1814467765909362;0.749885824455369;0.6347624320355562;-0.1359100027621545;-0.11503308971139478;1.1790059411250213;10.000238574137557;0.7502773857986137;0.42446682000601843;0.4244709807848307;0.6361580152384864;0.10665627116250427;0.6451116039432564
13.254109;1.1814753107663178;0.7498857951623499;0.6347475450400557;-0.13583754299892442;-0.11496915722404083;1.1790331540514238;10.000250984869485;0.7502764647261235;0.4244666966895083;0.4244709285926815;0.636143350683383;0.10659319809804486;0.6450860875706512
13.264109;1.1815040178282867;0.7498863262946927;0.6347329312564055;-0.1357657664541578;-0.11490578541247623;1.1790603773974528;10.000263628637859;0.7502755339300925;0.42446656438563485;0.4244708612141658;0.6361286686474843;0.10653012184891046;0.6450605434763541
13.274109;1.1815317054451784;0.7498850165324095;0.634717198025299;-0.13569401635821465;-0.11484253388261889;1.179087612117536;10.000276488761422;0.750274597700416;0.4244664217651123;0.424470777852419;0.6361129694328176;0.106468042150847;0.6450341488872062
13.284109;1.1815601135698621;0.7498853808481594;0.634702383762683;-0.13562282859912006;-0.11477968648075922;1.1791158590100423;10.000289553518819;0.7502736591148246;0.4244662677602732;0.424470677623409;0.6360982544176569;0.10640495872193145;0.6450085450045963
13.294109;1.1815886788781107;0.7498860313400371;0.6346876146667588;-0.13555104063561585;-0.11471631354736882;1.1791431184828798;10.000302823149555;0.7502727193969642;0.42446610166063614;0.42447055954867113;0.6360835259367837;0.1063418712459427;0.6449829104543522
13.304109;1.1816162061814315;0.7498861257776084;0.6346728186618197;-0.13547900335380395;-0.11465282735609517;1.1791703912192022;10.000316299330988;0.750271778192608;0.4244659231274538;0.4244704226998678;0.6360687866902226;0.1062797794059464;0.6449574107937965
13.314109;1.181644431757563;0.7498866105922785;0.6346578625997502;-0.13540780418632423;-0.11458997877696797;1.1791976783923726;10.000329970411817;0.7502708341367005;0.4244657321188967;0.42447026608184324;0.6360540393557815;0.10621668294256262;0.6449317177493576
13.324109;1.1816718107452198;0.7498867827919034;0.6346429788348662;-0.13533575945926535;-0.1145264918621927;1.1792239810062208;10.000343805028972;0.7502698849279306;0.42446552873157206;0.4244700883313937;0.6360382865071946;0.10615458170904797;0.6449051759045702
13.334109;1.18170007849642;0.7498875887958515;0.6346280332949078;-0.13526395632877583;-0.11446311747017884;1.179251298858661;10.00035775631717;0.7502689271187626;0.4244653132442399;0.4244698878899271;0.6360235303933739;0.10609247569817119;0.6448795949461018
13.344109;1.1817270606949628;0.7498878661466339;0.6346132071562033;-0.13519378427312473;-0.11440124116147364;1.1792786301942204;10.000371768988861;0.7502679564842504;0.42446508629686563;0.42446966361542465;0.6360087726884064;0.1060293650616735;0.6448538269104659
13.354109;1.1817541478803848;0.7498881494353035;0.6345982044604311;-0.13512172844594758;-0.11433775318685356;1.179305972835442;10.00038578216395;0.7502669689316928;0.42446484886038993;0.4244694150568798;0.6359940145045192;0.10596725011170398;0.6448282045800747
13.364109;1.1817821012872771;0.7498893406843612;0.63458338026245;-0.13505119780285596;-0.11427546401027448;1.1793333253437859;10.000399734182569;0.7502659609163954;0.4244646019421305;0.42446914227941224;0.6359792565359187;0.10590513125409043;0.6448025676268605
13.374109;1.1818087496209226;0.7498881640994705;0.634567131097531;-0.1349800069002364;-0.11421273377811986;1.179359686854561;10.000413571280987;0.750264928992064;0.42446434616327355;0.42446884575275284;0.6359644991581689;0.10584300890738813;0.6447769201562008
13.384109;1.1818354856013187;0.7498888220952745;0.6345522686413513;-0.13490922382295195;-0.11415033104443391;1.1793870563804434;10.000427251238543;0.7502638694484556;0.424464081470003;0.4244685263697014;0.6359497425141922;0.10578088348462195;0.6447512660670228
13.394109;1.1818630732917277;0.7498901022186704;0.634537360814959;-0.1348386819922523;-0.11408804078987932;1.1794144322848186;10.000440739802013;0.7502627788989874;0.42446380733350264;0.42446818529818026;0.6359349866882532;0.10571975538916009;0.6447257726634342
13.404109;1.1818893464021332;0.7498905633152724;0.6345223556444314;-0.13476848797825733;-0.11402616224774051;1.1794408120597946;10.00045400219918;0.7502616551754908;0.4244635232807072;0.4244678236574105;0.6359202319073284;0.10565762497005937;0.6447001143242382
13.414109;1.1819157043156032;0.7498912883648471;0.634507422886992;-0.13469769394443698;-0.11396375847946688;1.1794681924053827;10.000466995308178;0.7502604972447701;0.42446322926871055;0.4244674421460964;0.6359054787280567;0.10559549249134757;0.6446744567699927
13.424109;1.1819419393910269;0.7498920294077829;0.6344924695501621;-0.13462689627853675;-0.1139013543803362;1.1794955690450564;10.000479672495278;0.7502593041757123;0.42446292584432965;0.42446704083140935;0.6358907280740543;0.10553435815564768;0.6446489647938027
13.434109;1.1819678442863204;0.7498925385924824;0.6344774032602875;-0.13455669137251364;-0.11383947475623453;1.1795219364705969;10.000491996762655;0.7502580745039485;0.4244626141235151;0.4244666194345483;0.6358769808896215;0.1054722221445623;0.6446242977428696
13.444109;1.1819938428752779;0.7498933020092878;0.6344624144301007;-0.1344858864393804;-0.113777069977382;1.1795492883808698;10.000503941356552;0.7502568064939722;0.4244622954768223;0.42446617786427765;0.635862237847809;0.10541108464666502;0.6445988091917622
13.454109;1.1820197307907492;0.749894348056293;0.6344476437117255;-0.13441636193342119;-0.11371575118399;1.1795756183384993;10.000515481518304;0.7502554984975184;0.42446197106324024;0.42446571654077664;0.6358474996820827;0.10534894585886966;0.6445731568654722
13.464109;1.1820455163167527;0.7498938382807196;0.6344315381761331;-0.13434582568469883;-0.11365357918110228;1.17960191996734;10.000526599623138;0.7502541489900275;0.42446164152674865;0.424465236572108;0.6358327676632619;0.10528780597644342;0.6445476657840941
13.474109;1.1820709991315987;0.7498943703910466;0.6344164094883904;-0.13427560626468119;-0.1135916981306629;1.1796291873949214;10.000537297240951;0.7502527564746239;0.424461306997089;0.4244647396620472;0.6358180433115511;0.10522666522776504;0.6445221703801568
13.484109;1.1820966086704334;0.7498954237542961;0.6344015922871764;-0.1342060709641934;-0.11353037833544673;1.1796554158475716;10.000547594228388;0.7502513192177397;0.4244609673188204;0.4244642276217836;0.6358033274711271;0.10516552391793671;0.6444966680779686
13.494109;1.1821221426980437;0.7498964777757057;0.6343867592235052;-0.1341365320856044;-0.11346905821886505;1.1796816012496327;10.000557519724502;0.7502498348056962;0.42446062229161197;0.424463702126912;0.635789619840285;0.10510438239465313;0.6444721421937819
13.504109;1.1821473984279787;0.749897012936151;0.6343715836822115;-0.13406630181586995;-0.1134071761098379;1.179708740161283;10.000567106816218;0.7502483002271695;0.4244602718163219;0.42446316497972464;0.6357749194987923;0.10504324098436645;0.6444466158510718
13.514109;1.182172804237325;0.7498980705206929;0.6343567207267548;-0.13399675575291778;-0.11334585533091304;1.1797348312419607;10.00057638977923;0.7502467128140698;0.42445991607236266;0.42446261820010023;0.6357602256567962;0.10498209998165281;0.6444210720045661
13.524109;1.1821971819540211;0.7498985353006499;0.6343418637308526;-0.1339269621122048;-0.11328442152900214;1.1797608758778535;10.000585396912497;0.7502450709477533;0.42445955577231975;0.4244620639251681;0.635745537630837;0.10492195965239576;0.6443956702591183
13.534109;1.1822222862818266;0.7498993570198746;0.6343268794669942;-0.13385800536358008;-0.11322362470736372;1.179786877036026;10.000594137690124;0.7502433739645501;0.42445919238505486;0.4244615045225859;0.6357318544357805;0.10486082021799753;0.6443710692650529
13.544109;1.1822475673910458;0.7498991429677749;0.634310889951889;-0.13378872454154772;-0.11316253633655046;1.17981283855906;10.000602595001663;0.7502416219488028;0.4244588280520265;0.4244609425447752;0.6357171750204813;0.10479968187049031;0.6443454575439963
13.554109;1.1822718440296738;0.7498996208823192;0.6342959950553291;-0.13371892043293915;-0.11310110159452615;1.179838765175485;10.000610731301316;0.7502398157066597;0.4244584650551916;0.42446038038839695;0.6357024987931577;0.1047395448142506;0.644319984329818
13.564109;1.182297077704356;0.7499006985350345;0.6342810687143907;-0.13364935661330224;-0.11303977922823116;1.1798646617721855;10.000618500133266;0.7502379568366043;0.42445810523924266;0.4244598200537013;0.6356888257288525;0.10467840927311166;0.6442953120410833
13.574109;1.1823220870010493;0.7499018109572358;0.6342662707954915;-0.13358167004353383;-0.11298006737509705;1.1798905322301745;10.00062585083203;0.7502360477262444;0.42445774977518835;0.4244592631618886;0.6356741564455372;0.10461827545623822;0.6442697941493553
13.584109;1.1823463205736011;0.7499022968901786;0.6342513409237143;-0.13351185549772177;-0.11291863170897803;1.1799163787572422;10.00063273172088;0.7502340912483915;0.4244573991999363;0.4244587112330267;0.6356604922768335;0.10455814354707281;0.6442452444318778
13.594109;1.182371529228198;0.7499033815535123;0.6342363784854502;-0.1334422810408692;-0.11285730839508683;1.1799422018368755;10.000639099931089;0.7502320904075991;0.4244570534879545;0.4244581658723217;0.6356458349338435;0.10449801374719234;0.644219693341255
13.604109;1.1823957613424843;0.749904148484312;0.6342216573843078;-0.13337374404558547;-0.11279695846740721;1.1799680007477653;10.000644928170045;0.7502300480484363;0.4244567121051382;0.42445762855290914;0.6356321859755981;0.10443788629609968;0.6441951190827461
13.614109;1.1824207649293417;0.7499049951241544;0.6342065790674827;-0.1333047589368218;-0.11273615894857018;1.17999377470083;10.000650200145465;0.7502279664941675;0.4244563741764742;0.4244571003300784;0.6356175464618193;0.10437776140935799;0.6441695530190216
13.624109;1.1824450076051856;0.7499044814598285;0.6341907525390346;-0.1332364909566002;-0.11267604172048706;1.1800195237937219;10.000654906921332;0.7502258476302958;0.42445603870422177;0.42445658168772005;0.6356039171048244;0.10431763922658595;0.6441449734038334
13.634109;1.182469261993481;0.7499052514342857;0.6341760064258442;-0.13316794369843368;-0.11261569088097058;1.1800442486728857;10.000659056556648;0.7502236937158835;0.4244557046501756;0.4244560723930879;0.6355892986661392;0.10425751984579605;0.6441194111836024
13.644109;1.1824945123818686;0.7499066143485636;0.6341612367226854;-0.13309963625714064;-0.1125554523553728;1.1800699500421934;10.000662684303377;0.7502215080125021;0.4244553708303107;0.42445557146369056;0.6355756919082248;0.10419740335675545;0.6440948442049913
13.654109;1.1825186003065427;0.7499071319301149;0.6341463917781843;-0.13303167857095732;-0.11249562524315179;1.1800956293449012;10.000665841555241;0.7502192945611567;0.4244550358142356;0.4244550774075567;0.6355610974305337;0.10413728983182513;0.6440693024968318
13.664109;1.1825429299933108;0.7499078851283405;0.634131638026523;-0.13296312108388902;-0.11243527349652065;1.1801212891869428;10.000668572115739;0.750217057844585;0.4244546980244264;0.4244545887181639;0.6355475159128114;0.10407817936270179;0.644044924163948
13.674109;1.182568275278626;0.7499092258787532;0.6341168620996821;-0.13289480321928476;-0.11237503403704999;1.1801459326375452;10.000670905209242;0.7502148028365448;0.42445435582747015;0.4244541044039453;0.6355329484724923;0.10401807213742123;0.6440194139242086
13.684109;1.1825926857171338;0.7499099606118188;0.6341021031464229;-0.1328262388952508;-0.11231468169339368;1.1801715626226679;10.000672865519617;0.75021253472971;0.42445400757825513;0.4244536241796344;0.6355193968151778;0.10395896846078442;0.6439950692596655
13.694109;1.1826169327687819;0.7499091574332638;0.6340861612634228;-0.13275854347527372;-0.1122550865506837;1.1801961817666127;10.000674481203339;0.7502102585140786;0.4244536519422702;0.42445314821553015;0.6355058628301179;0.10389886868713083;0.643970580415801
13.704109;1.182641439395783;0.7499098702589923;0.6340713939801833;-0.13268997238343097;-0.11219473358545008;1.180221792318819;10.000675787002546;0.7502079790608208;0.42445328826151457;0.4244526769189042;0.6354913477142241;0.10383977310767117;0.6439452830714033
13.714109;1.182665998667215;0.749910844612191;0.6340568540954272;-0.13262268273872962;-0.11213546667412103;1.1802463965392829;10.000676822439225;0.750205700989166;0.4244529164958123;0.42445221109162373;0.6354778515579615;0.10378068185161167;0.6439209895302812
13.724109;1.182690613701103;0.7499115251402212;0.6340420735408191;-0.1325541049096095;-0.11207511311041113;1.1802719973714513;10.000677623621899;0.7502034282961308;0.42445253687696993;0.42445175204720453;0.6354643737602343;0.10372159486641339;0.6438967133942436
13.734109;1.1827152881395668;0.7499124597918986;0.6340275176906678;-0.1324868085840899;-0.11201584559930422;1.180296598776098;10.000678216932815;0.7502011648112992;0.4244521495359357;0.4244513013724383;0.6354499137306993;0.10366251200552408;0.6438714690893009
13.744109;1.1827398166774716;0.7499128512444019;0.6340126274527762;-0.13241882043771078;-0.11195601555477312;1.1803222056623406;10.000678619426644;0.7501989148626241;0.4244517542485508;0.4244508605998671;0.6354364714987583;0.10360343314305906;0.6438472326042519
13.754109;1.1827646239131044;0.74991244945818;0.6339969687876795;-0.1323517932826563;-0.11189698063571697;1.1803468230471683;10.000678842540804;0.7501966830222633;0.42445135045716004;0.4244504309327178;0.6354230480093647;0.10354435822012753;0.6438230194556791
13.764109;1.1827895033482907;0.7499133045262648;0.6339823890986865;-0.1322844869412428;-0.11183771218203285;1.1803714551490778;10.000678898994687;0.7501944738293576;0.4244509373670229;0.42445001308657354;0.6354096447586153;0.10348528722181966;0.6437988318322595
13.774109;1.1828144565591472;0.7499141306004886;0.6339678017055388;-0.13221717726924634;-0.11177844342026236;1.1803971062443461;10.000678808874016;0.7501922922008293;0.4244505139711126;0.42444960749228644;0.6353952629394211;0.10342622014231127;0.6437736838805322
13.784109;1.1828392736723907;0.7499146847828463;0.6339531134519854;-0.13215046069253544;-0.11171969838928827;1.1804217824944554;10.000678593523395;0.7501901433777453;0.4244500791714588;0.42444921470950087;0.6353819029553855;0.10336815697494754;0.6437497101871983
13.794109;1.1828643731250494;0.7499154510566646;0.6339385087071514;-0.13208314435792826;-0.11166042898570172;1.1804464925057832;10.000678265521312;0.750188032058691;0.42444963194826985;0.42444883554519164;0.6353685645631699;0.1033090977075312;0.6437256019284516
13.804109;1.1828885653344425;0.74991558946399;0.6339239155564098;-0.13201558252394208;-0.11160104679495485;1.1804712464863811;10.000677833841252;0.7501859619592667;0.42444917149021355;0.4244484708854412;0.6353552469886568;0.10325004231134166;0.6437015189486428
13.814109;1.1829138038050817;0.7499162917075543;0.6339092961225524;-0.13194825958421347;-0.1115417767750232;1.1804960547513166;10.000677315455972;0.750183936241477;0.42444869725652545;0.4244481217182795;0.6353419490060794;0.10319199073897191;0.6436776203810767
13.824109;1.1829391093177384;0.7499156763349987;0.633893586433336;-0.13188120914450221;-0.11148273961492282;1.1805209257679943;10.000676737688778;0.7501819579143838;0.42444820886577644;0.4244477893657557;0.6353286692392733;0.10313394292547196;0.6436537439257164
13.834109;1.1829632942225239;0.7499154773314949;0.6338788902091284;-0.1318142339838717;-0.1114238804435254;1.1805468648845503;10.000676136420385;0.7501800300621995;0.4244477059264717;0.42444747539958333;0.6353154061791395;0.10307489879389065;0.6436297270874718
13.844109;1.1829887355286357;0.7499163659437037;0.6338645027889142;-0.13174818629133825;-0.11136569583281314;1.1805718751508643;10.000675557540106;0.7501781563214054;0.42444718814116206;0.4244471811607862;0.635301158112462;0.10301685827518847;0.643604900641094
13.854109;1.1830142486553838;0.7499169561372152;0.6338498896112739;-0.13168085008055166;-0.11130642453492241;1.1805969593387096;10.000675057204369;0.750176340802287;0.42444665567272166;0.42444690746602215;0.6352879234276811;0.10295882131179186;0.6435810767736396
13.864109;1.1830388588837883;0.7499172068848173;0.6338355409436852;-0.1316145540044763;-0.1112481268678027;1.1806221211464678;10.000674693535098;0.7501745872859459;0.4244461093995156;0.4244466547858644;0.6352747005370261;0.10290078783148894;0.643557268135077
13.874109;1.1830645237193667;0.749917762790284;0.6338209554330222;-0.13154721119536888;-0.11118885494377505;1.1806463646892338;10.00067451635624;0.7501728987692563;0.42444555106277326;0.42444642360662094;0.6352614871867946;0.10284275774883714;0.643533475547339
13.884109;1.1830892881962511;0.7499167008358032;0.6338055570715934;-0.13148118452693533;-0.11113078979913153;1.180671693281301;10.000674565382369;0.7501712773554617;0.42444498329741714;0.42444621460298065;0.6352482800153932;0.10278473100049662;0.6435096996296911
13.894109;1.1831148967170977;0.7499172709995177;0.6337911586931939;-0.1314157168964049;-0.11107312742603691;1.1806971094136256;10.000674869555079;0.7501697243107452;0.4244444092620037;0.42444602856009045;0.6352350745400742;0.10272670755248534;0.6434859402512723
13.904109;1.1831398101836803;0.7499174823363929;0.6337769007955352;-0.1313494080130452;-0.11101482851168197;1.1807226156646737;10.000675439199219;0.7501682406963405;0.42444383225103977;0.4244458663789802;0.635221865322938;0.10266968739833988;0.6434623566139721
13.914109;1.183165769366644;0.7499182893269134;0.6337626554741825;-0.13128333742788137;-0.11095664168324065;1.1807482148681625;10.000676259625926;0.7501668281760165;0.4244432556754683;0.42444572930766045;0.6352096464263792;0.10261167059049779;0.6434396169492901
13.924109;1.1831908129181605;0.7499185010873067;0.6337484650893497;-0.1312170221493998;-0.11089834215792009;1.1807739093742335;10.000677298939042;0.7501654892810642;0.424442682902221;0.42444561900292865;0.6351964120422128;0.10255365725671463;0.6434159074148007
13.934109;1.1832159121722654;0.7499174292983887;0.6337332261808211;-0.1311509795139916;-0.11084027542778678;1.180798700128333;10.000678529258227;0.7501642269481978;0.42444211664246256;0.4244455371622882;0.6351831569800351;0.10249664758330743;0.6433923755117411
13.944109;1.18324182867598;0.7499179998119672;0.6337190023019948;-0.13108549561061128;-0.11078261135673716;1.1808245860927442;10.00067994198206;0.7501630436623775;0.42444155843668385;0.4244454850574797;0.6351698769444476;0.10243864181782138;0.6433687028951888
13.954109;1.1832670206128968;0.7499182163140315;0.6337049307080898;-0.13101917076066208;-0.11072431088496074;1.1808505643411826;10.000681541106232;0.7501619408380321;0.42444100886997305;0.4244454633177571;0.6351565685007264;0.10238164030285302;0.6433452073973615
