time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.964109;1.1832922501983245;0.7499187091920887;0.6336911339922323;-0.13095412828241684;-0.11066709649614183;1.180875630636929;10.000683327438736;0.7501609187103744;0.42444046843206024;0.42444547188561305;0.6351432287274064;0.10232464349202333;0.6433217285503848
13.974109;1.183317511298169;0.7499189268305189;0.6336771467902066;-0.13088779711878698;-0.11060879541024338;1.180901779862815;10.00068529593163;0.7501599768350684;0.4244399381312743;0.4244455100465526;0.6351298549956661;0.10226765190423551;0.6432982652528023
13.984109;1.1833427978589013;0.749919145737228;0.6336632033193264;-0.13082146278369922;-0.11055049401447939;1.1809270061605661;10.000687444443427;0.7501591149751686;0.4244394192811797;0.42444557663635724;0.6351174452618181;0.10221066604631371;0.6432758034811701
13.994109;1.1833690820772116;0.7499189537197157;0.6336484321032515;-0.13075692765741478;-0.11049362408309026;1.1809533034551047;10.000689776750567;0.7501583334582708;0.4244389130118891;0.42444567036591196;0.6351039986098332;0.10215368635687452;0.6432523670822816
14.004109;1.183394402981775;0.7499194541160107;0.6336348133975107;-0.13069187259328874;-0.1104364084468988;1.1809786663060355;10.000692293739464;0.7501576328473599;0.42443842009306754;0.4244457900945395;0.6350905154011426;0.1020967131780878;0.6432289419940042
14.014109;1.1834195228955684;0.7499194407967811;0.6336209175938096;-0.13062612517574895;-0.11037862966183411;1.1810050901320728;10.000694984845646;0.7501570138175101;0.4244379411453602;0.42444593501962535;0.635076996990346;0.10203974676595373;0.6432055272111208
14.024109;1.1834448554737087;0.7499199456708727;0.633607392808175;-0.1305610638459942;-0.11032141338200968;1.1810305709293807;10.000697831280535;0.7501564775163063;0.4244374770360772;0.42444610481587686;0.6350644454457675;0.10198278732435365;0.6431831090972296
14.034109;1.1834701849771903;0.7499204500133146;0.633593913498535;-0.1304959993952967;-0.11026419678959248;1.1810571054618009;10.000700811048079;0.7501560254834337;0.4244370288979867;0.4244462997059926;0.6350508633832482;0.10192583499497375;0.6431597119102184
14.044109;1.1834955043136555;0.7499196655685004;0.6335793915127809;-0.13043120760707883;-0.1102072129062684;1.1810826921117608;10.000703896869119;0.7501556586702838;0.424436597866465;0.42444652018048273;0.6350372539748962;0.10186888981180435;0.6431363224611054
14.054109;1.1835208041451453;0.7499201608239141;0.6335659980657801;-0.1303661369091749;-0.11014999567907328;1.1811083316017705;10.000707057941902;0.7501553768794451;0.42443618524015103;0.42444676646454227;0.6350246209992779;0.10181295168720918;0.6431140869788167
14.064109;1.1835460734510286;0.7499206462633834;0.6335526461764404;-0.13030106308737613;-0.11009277813706025;1.1811350267007952;10.00071026517161;0.7501551793681295;0.42443579294959294;0.42444703838069325;0.635010968532183;0.10175602042673423;0.6430907154397311
14.074109;1.1835703236296062;0.7499205207827626;0.633539355982924;-0.13023574568104646;-0.11003544801847533;1.1811607810563087;10.00071348894193;0.7501550654096432;0.42443542374280474;0.4244473355885491;0.6349973004305028;0.10170009576093728;0.6430675139786987
14.084109;1.183595500974443;0.7499209722806293;0.6335260898118324;-0.13017066567180988;-0.10997822985577098;1.1811865982160994;10.000716696281145;0.7501550341782666;0.42443508085802273;0.424447657794937;0.634984620166243;0.1016441773709219;0.6430453148242636
14.094109;1.1836204107529247;0.7499201492773044;0.63351192404124;-0.13010774066781264;-0.10992285417328644;1.1812124809793647;10.000719856237799;0.7501550846210755;0.42443476727245866;0.4244480048699253;0.6349709310877086;0.10158726484938611;0.6430219886852624
14.104109;1.1836454665076708;0.7499205488308037;0.6334987472855382;-0.13004265443261698;-0.10986563536082253;1.181238430822899;10.000722946756165;0.7501552157571562;0.42443448511278065;0.42444837681726344;0.6349572364644525;0.10153135766258947;0.6429988419420746
14.114109;1.1836694756401347;0.7499203204208168;0.6334856340855681;-0.12997732485741836;-0.10980830400747063;1.1812644482151382;10.000725953573111;0.7501554270395558;0.4244342357485694;0.4244487735621098;0.6349445392045472;0.10147545521018314;0.642976705544773
14.124109;1.1836943885066604;0.7499209294869057;0.633472777965445;-0.12991351841324494;-0.1097521709968136;1.1812915333393672;10.000728862660635;0.750155717940055;0.4244340201613579;0.42444919467348974;0.6349308419034282;0.1014195569032277;0.6429536048691636
14.134109;1.1837192214454824;0.7499212258972251;0.6334597324867914;-0.12984842288112858;-0.10969495126689917;1.1813176857249805;10.000731658093825;0.7501560871046066;0.4244338390886189;0.42444963937632935;0.6349181469951326;0.10136366215825061;0.6429315146609299
14.144109;1.183742990189506;0.7499198785160661;0.6334458968031382;-0.1297846459924194;-0.10963893839447272;1.181343903377817;10.000734327010406;0.7501565324208219;0.4244336931015391;0.42445010696328506;0.6349044566370324;0.10130777036135323;0.6429084597388484
14.154109;1.1837676436027975;0.7499203781825727;0.6334331717474545;-0.12972083035332524;-0.10958280447166253;1.1813701828635481;10.00073686396961;0.7501570516388532;0.42443358264857495;0.42445059711013755;0.6348917727851846;0.10125188088669766;0.6428864148480438
14.164109;1.1837921972968024;0.749920844839102;0.633420489824548;-0.12965701163798302;-0.10952667024641748;1.1813955203656563;10.000739274579628;0.7501576424314266;0.42443350777611716;0.42445110974940436;0.634878097153954;0.1011959931391333;0.6428634041877982
14.174109;1.1838156671707207;0.7499206842919376;0.6334078700855671;-0.1295929500016868;-0.10947042353432251;1.1814219124801917;10.000741573611542;0.7501583022121208;0.4244334677788887;0.42445164464433155;0.634865430594678;0.10114110655560314;0.6428415582972118
14.184109;1.1838397928737951;0.7499195649694601;0.6333940970613371;-0.12952999740898408;-0.10941504485566404;1.1814483557520425;10.000743773390303;0.7501590282132329;0.4244334612511903;0.42445220107885584;0.6348527728558346;0.1010852205665508;0.6428195718831868
14.194109;1.1838630313339529;0.7499193461987708;0.6333815635999227;-0.1294659298027536;-0.10935879753745562;1.1814748459962683;10.00074587048893;0.7501598175369008;0.42443348635274436;0.4244527780016174;0.6348391233562845;0.10103033457286693;0.6427967681712464
14.204109;1.1838871211429334;0.7499196947991417;0.6333690543388601;-0.12940209890508061;-0.10930266209436161;1.1815013790242006;10.00074783964228;0.7501606670929049;0.42443354093176844;0.4244533744227433;0.6348264820928964;0.1009744479740677;0.6427748039163115
14.214109;1.1839100998460954;0.749919418215012;0.6333566068726386;-0.12933802533378047;-0.10924641419467276;1.1815279514865402;10.000749643377356;0.7501615738556132;0.42443362240835075;0.4244539896519336;0.6348128499901078;0.1009195602026044;0.6427520142681096
14.224109;1.1839329398986356;0.7499191143663612;0.6333441987678329;-0.12927394881261098;-0.109190166007297;1.181553560384072;10.000751251567168;0.7501625354508666;0.42443372753804864;0.4244546234150369;0.6348002288794287;0.10086367072641415;0.642730056494991
14.234109;1.1839566158394939;0.7499183716768307;0.6333309525586621;-0.12921167084702598;-0.10913534899657806;1.1815802030719353;10.000752645951714;0.7501635503492547;0.4244338525073293;0.4244552760303409;0.6347876212914415;0.10080877904386784;0.6427082533283425
14.244109;1.1839791710554002;0.7499180213827847;0.6333186086015578;-0.1291475883962408;-0.10907910022066056;1.1816068785052645;10.000753806205662;0.7501646173443681;0.4244339935023245;0.42445594827656463;0.6347740300621806;0.10075388469549659;0.6426854569371021
14.254109;1.1840015843899199;0.7499176527754923;0.6333062888894624;-0.12908350300286806;-0.1090228511569546;1.1816325873151332;10.000754703338526;0.7501657351114406;0.42443414717241457;0.4244566407700222;0.6347614579930154;0.10069898730473456;0.6426636397295745
14.264109;1.1840238584874954;0.7499175451480588;0.6332942223145152;-0.1290207010349577;-0.1089676882383976;1.1816593298356948;10.000755307332616;0.7501669022061006;0.42443431055896713;0.4244573534997028;0.634748907729164;0.10064408662081457;0.6426418113321588
14.274109;1.1840469746011404;0.7499180229071338;0.6332821544251785;-0.12895813541928058;-0.10891263714387381;1.1816861041889914;10.000755590718045;0.7501681167053977;0.4244344807664261;0.42445808587321615;0.6347363817224189;0.10058918252011155;0.6426199692177654
14.284109;1.1840689812184422;0.7499163344975833;0.6332688038676498;-0.12889431693337153;-0.10885662007545953;1.1817119059058785;10.000755522862866;0.7501693756881206;0.42443465476135306;0.42445883686130886;0.6347228822424753;0.10053427496703134;0.6425971238682683
14.294109;1.1840908614701278;0.7499162043005162;0.6332567903855936;-0.12883150622870912;-0.10880145628221775;1.1817387286816206;10.000755070612396;0.7501706754825364;0.4244348294114683;0.42445960512940695;0.6347104113448587;0.10047936394279501;0.6425752496973903
14.304109;1.1841124128694671;0.7499158354365663;0.6332447054765681;-0.1287692891174616;-0.1087468151729484;1.18176456535325;10.000754212258396;0.7501720123332178;0.42443500172567744;0.42446038951766374;0.634697970875018;0.10042544937705919;0.6425535148174897
14.314109;1.1841340629695036;0.7499157111302516;0.6332327291314245;-0.12870647265484306;-0.1086916507810631;1.1817914086246508;10.000752945424864;0.7501733827237973;0.4244351690088995;0.42446118952007234;0.6346855627205009;0.10037053115427785;0.6425316061424817
14.324109;1.1841556113371032;0.7499143111484202;0.6332196852686638;-0.12864392903242325;-0.1086367189364102;1.1818172518436592;10.000751279067835;0.7501747832987001;0.4244353288320929;0.4244620050595232;0.6346731888039391;0.10031560917680825;0.6425096796444533
14.334109;1.18417706768038;0.7499142137939687;0.6332077471467407;-0.12858110681033794;-0.10858155395539987;1.1818430896184198;10.000749224114566;0.7501762106335511;0.4244354790904966;0.4244628358280779;0.6346598505690538;0.10026168339549058;0.6424869034580547
14.344109;1.1841984425440573;0.7499141371568773;0.6331958291458973;-0.1285182817096995;-0.10852638868127966;1.1818699172786002;10.000746785886397;0.7501776609301158;0.42443561811710434;0.42446368089683567;0.6346475486214422;0.10020675379344461;0.6424649412805267
14.354109;1.184219747048399;0.7499140846090998;0.6331839326079799;-0.1284554537305362;-0.10847122311304652;1.1818957293178896;10.00074395743122;0.7501791297852007;0.42443574462940464;0.424464538797371;0.634635282813504;0.10015282037132069;0.6424431186394458
14.364109;1.1842409915173266;0.7499127713268317;0.6331709730828643;-0.1283928985829702;-0.1084162900624475;1.181921518625533;10.000740720806034;0.7501806124461514;0.42443585754272384;0.4244654079144383;0.6346230525970742;0.10009888314570985;0.6424212814985621
14.374109;1.1842621842434633;0.7499130465118634;0.63315935902352;-0.12833135150517724;-0.10836221034605537;1.1819482779458583;10.000737052652717;0.7501821045739104;0.42443595577574245;0.4244662868877224;0.634610857303258;0.100044942137534;0.6423994317554235
14.384109;1.184283331557777;0.7499130714267938;0.6331475414566847;-0.12826851491682742;-0.10830704388836017;1.1819740022546967;10.000732928157804;0.7501836028817703;0.4244360381473245;0.4244671747295695;0.6345986958823758;0.09998999736231516;0.642377414921365
14.394109;1.1843044389177069;0.7499133963592052;0.6331359886178769;-0.1282069621654591;-0.1082529635874444;1.1819996898083598;10.000728327422397;0.7501851052204748;0.4244361034637242;0.42446807072357085;0.6345865664836015;0.09993604885194597;0.6423555426871848
14.404109;1.1843245345700204;0.7499115849669273;0.6331231692528627;-0.12814415709486918;-0.10819791731910486;1.1820253415677984;10.000723244306771;0.7501866103364;0.42443615074728136;0.4244689742634433;0.6345744666788543;0.09988209669015626;0.6423336589876315
14.414109;1.1843455813184782;0.7499119526628332;0.6331116842581198;-0.1280825987282183;-0.10814383643809433;1.18205095912789;10.00071768518356;0.7501881174065378;0.42443617931563626;0.4244698845219492;0.6345623940181069;0.09982814100980256;0.6423117632002088
14.424109;1.1843666087260947;0.7499123379064448;0.6331002336899278;-0.1280210375381796;-0.1080897552692921;1.1820765418858759;10.00071165667996;0.7501896252823469;0.4244361885884881;0.42447080003840437;0.6345503461771883;0.0997751819264457;0.6422900104575163
14.434109;1.1843866458374819;0.749911865927373;0.6330886039864627;-0.1279579484250774;-0.1080344753685098;1.1821020862050255;10.000705161951457;0.7501911319482711;0.4244361779551275;0.4244717186235905;0.6345383207280003;0.099721219460164;0.6422680908979418
14.444109;1.1844076549493059;0.7499109918091564;0.6330761362215788;-0.12789665731047187;-0.10798062639659878;1.1821275875936623;10.000698208684017;0.7501926345893298;0.42443614693363824;0.4244726377390553;0.6345263148505464;0.09966725353666796;0.6422461617078473
14.454109;1.1844286649637747;0.7499114151729945;0.6330647896812678;-0.12783508767589397;-0.10792654437272484;1.1821530432702598;10.000690811990516;0.7501941297430988;0.42443609549618305;0.4244735550799796;0.6345143252293649;0.09961328406438345;0.642224224723551
14.464109;1.1844487044834924;0.7499112518046108;0.6330534967189614;-0.12777327711153494;-0.10787235009706177;1.1821784525684216;10.000682990961376;0.7501956132883414;0.4244360244140474;0.4244744688524358;0.6345023481465446;0.09956031099301701;0.6422024362136414
14.474109;1.1844697349859297;0.7499116945648904;0.6330422189988633;-0.12771170188193856;-0.10781826751205865;1.182203815589505;10.000674769094388;0.7501970807681827;0.4244359352441513;0.424475377520817;0.6344903795856613;0.0995063343228517;0.6421804866421106
14.484109;1.1844898065290632;0.7499102638422896;0.6330299085692954;-0.1276501615217513;-0.1077643054258923;1.1822291323714536;10.000666174716132;0.7501985278876828;0.4244358297889794;0.42447627952986816;0.6344784155307874;0.09945335409335838;0.6421586860609163
14.494109;1.1845108806193243;0.7499110028483824;0.6330189341308504;-0.1275898676669025;-0.10771130873766428;1.1822544034551048;10.000657234400256;0.7501999506959777;0.42443570981788403;0.42447717338301655;0.6344674524991355;0.09940037034094573;0.6421378674699026
14.504109;1.184531006891278;0.749910881506998;0.633007783857528;-0.12752804616465993;-0.10765711336406177;1.1822796305226513;10.00064796809052;0.7502013456136203;0.4244355774461034;0.42447805772899233;0.6344554877957634;0.09934638304007434;0.6421159008581152
14.514109;1.1845521446189438;0.7499113700628556;0.6329966548372434;-0.12746645976021695;-0.10760302965240351;1.1823048160249452;10.000638395170366;0.7502027095156003;0.4244354352628246;0.4244789312915368;0.634443519285655;0.09929339209266902;0.6420940851603971
14.524109;1.1845723400590047;0.7499102657767279;0.6329847334998417;-0.12740619550194054;-0.10755015291275345;1.182328962646683;10.000628545807917;0.7502040398820154;0.42443528571470923;0.4244797927690294;0.6344315450058342;0.09924039735895424;0.642072268002763
14.534109;1.1845935493328117;0.7499107857614992;0.6329736905584273;-0.12734460351892907;-0.10749606863718185;1.1823540735014202;10.000618466207817;0.7502053349453143;0.42443513062930555;0.42448064082545395;0.6344195629525838;0.09918739868661625;0.6420504523510079
14.544109;1.1846138160271125;0.7499110022363806;0.6329629432580076;-0.1272840581745501;-0.10744295864170703;1.1823791520598161;10.00060821199667;0.7502065937399319;0.4244349714416087;0.4244814743355833;0.6344085710719007;0.09913439595072232;0.6420296295045598
14.554109;1.1846341162348548;0.7499109603874938;0.6329520068206623;-0.12722222303476124;-0.10738876191055546;1.182403201444626;10.000597836152716;0.7502078160328698;0.42443480935733235;0.4244822925378413;0.634396567310537;0.09908138907342941;0.6420078267279582
14.564109;1.184655425722092;0.7499105204418421;0.6329402405996343;-0.1271621855206006;-0.10733599596930624;1.1824282242694562;10.000587381217015;0.7502090020056635;0.4244346450049827;0.42448309477385465;0.6343845495018392;0.09902837798122184;0.6419860347455818
14.574109;1.184675787050979;0.7499107877953323;0.6329296221823468;-0.1271016320977598;-0.1072828851732108;1.1824532231081297;10.000576876548251;0.7502101516345256;0.42443447819914437;0.42448388019781463;0.634372515116622;0.098975362563081;0.6419642553513495
14.584109;1.1846961768230089;0.7499110718411174;0.6329190456183638;-0.1270410760105356;-0.107229774117431;1.1824772007407343;10.000566339664575;0.7502112642696643;0.42443430827518186;0.4244846477514115;0.6343614614976925;0.09892334268847391;0.6419436315659672
14.594109;1.1847165942028195;0.7499113725489253;0.6329085106518489;-0.12698051725866943;-0.10717666280262036;1.1825021597773602;10.000555781696894;0.7502123389563278;0.4244341347552567;0.424485396367929;0.6343493865530777;0.09887031825536774;0.641921879351219
14.604109;1.18473703824897;0.7499104023322882;0.6328969307172863;-0.12692023149884543;-0.10712378389018284;1.1825261018903126;10.000545213314425;0.750213374602518;0.4244339578141867;0.4244861252291024;0.6343372890112543;0.09881728921725882;0.641900141016886
14.614109;1.1847575078547854;0.7499107350322914;0.6328864786739554;-0.1268596674156968;-0.10707067205223884;1.1825510272636373;10.000534646835286;0.7502143690822513;0.4244337782369321;0.4244868337959032;0.6343261680261854;0.0987652555920501;0.6418795587563961
14.624109;1.1847789802184538;0.74991167914143;0.6328760486174709;-0.12679933784046507;-0.10701767180797232;1.1825749346535852;10.000524092961054;0.7502153189260025;0.42443359695005584;0.4244875216351381;0.6343140227458779;0.0987132174941778;0.6418580030405279
14.634109;1.1847994999353155;0.7499120406564329;0.6328656770069575;-0.12673876837114942;-0.1069645594471659;1.182599821993812;10.00051355623729;0.7502162208027321;0.4244334145233465;0.42448818826971974;0.6343018522577865;0.09866017517174215;0.6418363092950343
14.644109;1.1848200455457705;0.7499111272666342;0.63285425639136;-0.12667847188607056;-0.10691167946470384;1.182623686902409;10.000503037556049;0.7502170729682196;0.42443323106047603;0.42448883325955616;0.6342906556667305;0.09860812899292588;0.6418157743553978
14.654109;1.1848406178819932;0.7499115124263799;0.6328439576298588;-0.12661789708840987;-0.10685856658264735;1.1826475264973775;10.000492540842023;0.7502178754011837;0.42443304631904444;0.42448945650154163;0.6342784320883618;0.0985560793857326;0.6417942695222658
14.664109;1.1848612182718063;0.7499121843526534;0.6328339248557905;-0.12655860704401772;-0.10680653993052441;1.182672336880085;10.000482070450884;0.7502186292937709;0.4244328596968309;0.42449005829542386;0.634267180807018;0.09850402677599211;0.6417737726340935
14.674109;1.1848808702458025;0.7499119965473594;0.632823709429372;-0.1264977900666935;-0.10675331471966092;1.1826961129400284;10.000471624315383;0.7502193362816562;0.42443267030787835;0.4244906389307733;0.6342549015791367;0.09845097156741567;0.6417521560898672
14.684109;1.1849015296359862;0.7499114081393059;0.6328126497378016;-0.12643877047652852;-0.10670152017567787;1.182719848738736;10.000461198766123;0.7502199977770596;0.42443247729746986;0.42449119810869207;0.6342435947502288;0.09839891417156549;0.6417317057894106
14.694109;1.1849222176009762;0.7499118488499006;0.6328024699190182;-0.12637818514855942;-0.10664840626865255;1.1827445382807993;10.000450797509703;0.7502206151145993;0.42443228000030925;0.4244917347289315;0.6342312610594324;0.09834685502780434;0.6417102950011663
14.704109;1.184942933301834;0.7499125842824411;0.632792547032584;-0.1263188846785307;-0.10659637859717487;1.182768176118985;10.000440433184906;0.75022119009124;0.4244320778053993;0.42449224725190854;0.6342199013569816;0.09829579456984534;0.6416900558292864
14.714109;1.1849636769964156;0.7499120513003135;0.6327815611576495;-0.12625985723425298;-0.10654458326487126;1.1827917577343454;10.000430128002066;0.7502217250263673;0.42443187001361055;0.42449273407161003;0.6342075165859044;0.09824373316850349;0.6416687066204524
14.724109;1.1849844502871345;0.7499128235674811;0.63277168498745;-0.1262005515490955;-0.10649255508097723;1.1828152800895413;10.00041991526681;0.7502222223368519;0.42443165585927617;0.4244931934802522;0.6341961079395745;0.09819167109020974;0.6416483765110031
14.734109;1.1850042781272145;0.7499130153188993;0.6327618505987153;-0.1261410067144598;-0.10644041487226907;1.1828387424703792;10.000409835142817;0.7502226837712284;0.42443143455622223;0.42449362365147103;0.6341836769968232;0.09813960847921376;0.6416270873112319
14.744109;1.1850251196839163;0.7499138183263104;0.6327520193622789;-0.12608169587437715;-0.10638838619352034;1.1828621473905034;10.000399925641403;0.7502231096867663;0.42443120524126715;0.42449402303113065;0.6341722257901811;0.09808854535010988;0.6416069659705413
14.754109;1.1850460007972174;0.7499133477000075;0.632741121406951;-0.12602265805305654;-0.10633658983388211;1.182885500768525;10.000390216950528;0.750223499166526;0.4244309669886423;0.42449439103900466;0.6341597566373335;0.09803648159261506;0.6415857276981574
14.764109;1.1850669251666612;0.749914177920969;0.6327313273936525;-0.1259633420024138;-0.1062845606522039;1.1829088107211276;10.0003807329565;0.7502238509344394;0.4244307189437313;0.4244947285738678;0.6341482719845645;0.09798541700380076;0.6415656520876566
14.774109;1.1850869184101938;0.7499144238867264;0.6327215683524143;-0.1259037870321813;-0.10623241947866453;1.1829320856157812;10.000371494519364;0.7502241642689059;0.4244304603781488;0.42449503770795743;0.6341367745155252;0.0979333513267377;0.641545442669342
14.784109;1.1851079396211524;0.7499139898477658;0.6327107201100705;-0.1258447414500176;-0.1061806223599727;1.1829553327085653;10.000362521154436;0.7502244392800624;0.4244301907541391;0.42449532087912106;0.6341242670121956;0.09788228426330335;0.6415244134989737
14.794109;1.1851282460710706;0.7499144927464159;0.6327010807590794;-0.12578458493133438;-0.1061279586719574;1.1829785581872931;10.000353833313586;0.7502246764783026;0.4244299100325873;0.42449558049721253;0.6341127518460893;0.09783121549629095;0.6415043853177901
14.804109;1.1851493780785327;0.749915638352828;0.6326915833938397;-0.12572654635234806;-0.10607701503279443;1.1830017682346945;10.000345453463773;0.7502248763844608;0.42442961907576016;0.42449581901841743;0.6341012307270328;0.09778014475571546;0.6414843670040212
14.814109;1.1851695905024144;0.7499159155184437;0.6326818878022877;-0.12566698133989795;-0.10602487292284953;1.1830249699454933;10.000337402207776;0.75022503991847;0.42442931970363473;0.42449603906675104;0.6340887047882969;0.09772907187651166;0.6414633679167028
14.824109;1.185190838221262;0.7499157781232574;0.632671335166611;-0.12560921330150399;-0.10597416132040889;1.1830481714781202;10.000329691386197;0.7502251692352109;0.42442901422779594;0.4244962435499604;0.6340771745380598;0.09767799681623691;0.6414433628027684
14.834109;1.185211163785028;0.749916055840829;0.6326616707564712;-0.1255496432800677;-0.10592201872361603;1.1830713812914708;10.000322321661058;0.7502252681104693;0.4244287047593677;0.4244964354418722;0.6340656398235531;0.09762691966293269;0.6414233619685512
14.844109;1.1852325210045738;0.7499172039431095;0.6326522350197005;-0.12549159456076375;-0.10587107409390825;1.1830936067222169;10.000315285767423;0.7502253416466118;0.42442839265594196;0.42449661705865943;0.6340541003289937;0.09757584062479427;0.6414033649303525
14.854109;1.1852529516187693;0.7499161893713431;0.6326415126424965;-0.1254322951333353;-0.10581916351851871;1.1831168529149647;10.000308567819284;0.7502253955977178;0.4244280784911232;0.42449678966944676;0.6340415561410758;0.09752475997499495;0.6413823836554496
14.864109;1.1852734303974806;0.7499167350320041;0.6326321212851399;-0.12537400552999228;-0.105768106700076;1.1831401228622098;10.000302137653813;0.7502254354910515;0.4244277626744316;0.4244969539112902;0.634030007395085;0.0974736779992929;0.6413623955674296
14.874109;1.1852949329146902;0.7499178736979779;0.6326227208962109;-0.1253159492434635;-0.1057171613161108;1.1831624180647096;10.000295953980546;0.7502254662420652;0.42442744612573813;0.4244971102750741;0.6340184534735132;0.09742259501870247;0.6413424130341512
14.884109;1.1853155026246487;0.7499184118786228;0.6326133461318612;-0.12525765470821446;-0.10566610400782085;1.1831857390114506;10.000289979251036;0.750225492848403;0.424427130423311;0.4244972590368135;0.6340068932318069;0.09737251143270215;0.6413225885656584
14.894109;1.1853361170489651;0.7499176569122639;0.632602889460554;-0.12519963333023132;-0.10561527894003404;1.1832090859819648;10.000284187273447;0.7502255211508132;0.4244268175037335;0.4244973999046798;0.63399532588657;0.0973214276590728;0.6413026192108526
14.904109;1.1853577527005168;0.7499187791600385;0.6325935036126992;-0.1251415695111533;-0.10556433279310133;1.1832314600532385;10.00027855628118;0.7502255576018103;0.42442650926638353;0.424497531890476;0.6339827508865036;0.09727134400309304;0.6412818210673117
14.914109;1.1853786599230869;0.7499195303222574;0.632584225425742;-0.1250826710913752;-0.10551275292422677;1.1832548628322932;10.000273064821915;0.7502256084473494;0.42442620720200647;0.4244976533616993;0.6339711671923604;0.09722026061295615;0.6412618686134831
14.924109;1.1853993933562188;0.7499187449176818;0.6325737752192697;-0.12502464234997823;-0.10546192710973123;1.1832772953501216;10.000267696241472;0.7502256789236005;0.42442591219141335;0.42449776196080974;0.633959573494554;0.0971701775663478;0.6412420773433911
14.934109;1.1854201565328066;0.7499192327612555;0.6325644131375658;-0.12496633558810014;-0.10541086857692403;1.1833007576311227;10.000262442595627;0.7502257727840718;0.424425624822414;0.42449785462326606;0.6339479687539412;0.09711909498433402;0.6412221444584765
14.944109;1.185440943370801;0.7499199807583448;0.6325552857503653;-0.1249093145112406;-0.10536089632132017;1.1833232490357952;10.000257305960659;0.7502258925391458;0.4244253459816536;0.42449792804244457;0.6339363519386526;0.09706901307561079;0.6412023730281039
14.954109;1.1854617472548423;0.749919149768973;0.63254484299843;-0.1248512784972097;-0.10531006974601016;1.183346768727223;10.000252300054601;0.7502260402452293;0.42442507709202354;0.4244979791298591;0.6339247217749557;0.09701893210949991;0.641182611315691
14.964109;1.1854825607621853;0.7499198677928375;0.6325357246264629;-0.12479425263620397;-0.10526009699673161;1.183369315730671;10.000247453296025;0.7502262180692263;0.4244248198772238;0.42449800487447154;0.6339130772174587;0.09696885236554398;0.6411628587834586
14.974109;1.185503376415051;0.7499202964987024;0.6325263807519383;-0.12473593621062201;-0.10520903747783666;1.1833918884772194;10.00024280891313;0.750226428263856;0.424424575923874;0.4244980019605684;0.6339014177767466;0.09691877409620488;0.641143114871356
14.984109;1.1855241879562637;0.7499196999019901;0.6325161903133888;-0.12467918114706485;-0.10515929667336255;1.1834154843426679;10.000238420753314;0.7502266730489745;0.42442434643354504;0.42449796689414815;0.6338897432446524;0.09686869751376619;0.64112337890642
14.994109;1.1855449906061337;0.7499201039676618;0.6325068607143156;-0.12462085989514282;-0.10510823666198449;1.1834380997668152;10.000234352202662;0.7502269547219376;0.42442413230201437;0.4244978964899841;0.6338780535137111;0.09681862279279128;0.6411036498266397
15.004109;1.1855657803957813;0.7499207718931027;0.632497768277773;-0.12456382448075522;-0.10505826293854073;1.183460730489439;10.000230677028755;0.7502272756069516;0.4244239342479899;0.4244977880171171;0.6338663489122506;0.09676855008714053;0.6410839265099552
15.014109;1.1855867632490358;0.7499216633700951;0.6324887648835381;-0.12450619016048331;-0.10500776733870476;1.1834843713386716;10.000227472682685;0.75022763757153;0.42442375283368183;0.4244976389689234;0.6338546304888422;0.09671847956947204;0.64106420841881
15.024109;1.185607519023996;0.7499210210552394;0.6324785891397761;-0.1244494255617416;-0.10495802555770982;1.1835070163245374;10.000224805575357;0.75022804157342;0.4244235884198186;0.42449744694160474;0.6338428997106983;0.09666941147013526;0.6410446465795296
15.034109;1.185628256589597;0.7499213827801805;0.6324692674541518;-0.12439109468422095;-0.10490696458683155;1.183529659441077;10.0002227149733;0.7502284877404354;0.424423441181982;0.4244972098167328;0.633831158012437;0.09661934605008897;0.6410249402295589
15.044109;1.1856489761318512;0.7499220133490849;0.6324601771797967;-0.12433404974119674;-0.10485698990694618;1.1835522954379836;10.00022120583985;0.7502289754965784;0.4244233113456038;0.4244969260648632;0.633819406644871;0.09657028350096283;0.641005392356891
15.054109;1.1856696778822389;0.749921350499427;0.6324499978652376;-0.12427727798284766;-0.10480724737350637;1.1835749201952874;10.000220257909229;0.7502295033965577;0.42442319949222584;0.4244965948965686;0.6338076464990282;0.09652022390520551;0.6409857039659433
15.064109;1.1856893845279026;0.7499216514140769;0.6324411511475496;-0.12422128198402803;-0.10475824719517955;1.183598530524615;10.000219841471104;0.7502300691939705;0.42442310658701626;0.42449621624687145;0.6337958778791845;0.0964711673144009;0.6409661795377749
15.074109;1.1857100525338466;0.74992227086704;0.6324320456396904;-0.1241642299932816;-0.1047082717886547;1.1836211232397726;10.000219926117888;0.7502306700652812;0.42442303368539935;0.4244957908408044;0.6337841007188586;0.09642111380314758;0.6409465219339018
15.084109;1.1857307040402465;0.7499216003985619;0.632421841929741;-0.12410745118282732;-0.1046585285098318;1.1836436944363573;10.000220479603271;0.7502313025856242;0.4244229816896246;0.4244953202372182;0.63377331508545;0.09637206345205535;0.6409280248474645
15.094109;1.1857515468452051;0.7499224522206449;0.6324127953294192;-0.12404979790821655;-0.10460803111777665;1.183666239756489;10.000221461408923;0.7502319627386514;0.4244229513978395;0.42449480652974614;0.6337615213496528;0.09632301637579543;0.6409085647091369
15.104109;1.1857711818037884;0.7499227480978393;0.632403893357939;-0.12399379280806035;-0.10455903001606723;1.1836887548079573;10.000222821552079;0.7502326462400001;0.42442294360230415;0.4244942518923265;0.6337497200348752;0.09627397279179428;0.6408891342039352
15.114109;1.1857917696309417;0.7499220759067223;0.6323936295820833;-0.1239370069540918;-0.10450928600798544;1.1837112349385208;10.000224506038048;0.7502333491726556;0.4244229590385436;0.42449365842002384;0.6337379118112455;0.09622393302743515;0.6408695867256733
15.124109;1.1858113505727705;0.7499220949744706;0.6323844409274223;-0.12387970879473842;-0.10445919789075914;1.1837336748287433;10.000226458672614;0.7502340688338021;0.4244229982881664;0.42449302834813946;0.6337260976142675;0.09617489744869918;0.6408502251688997
15.134109;1.1858318784729487;0.749922985603458;0.6323754302758292;-0.12382393128203253;-0.10441030759000873;1.1837550684333813;10.00022862156145;0.7502348041110409;0.42442306170868266;0.4244923642634573;0.6337152785845983;0.09612586634682627;0.6408318899383545
15.144109;1.1858523769160623;0.7499225877154647;0.632365291470011;-0.12376842699152392;-0.10436164938637539;1.183777409375484;10.000230941423315;0.7502355549168145;0.4244231495069685;0.42449166917003944;0.6337034559408915;0.09607783985551013;0.6408127555265468
15.154109;1.1858718724873205;0.7499226076982206;0.6323559795910165;-0.12371112199077967;-0.10431156056667137;1.1837996920476295;10.000233376232986;0.75023632159685;0.424423261917958;0.42449094669362686;0.6336916310625457;0.09602881798530385;0.6407935127696152
15.164109;1.1858915575584164;0.7499231409078583;0.6323469382515009;-0.12365450683699859;-0.10426203670095022;1.1838219131408128;10.00023589253243;0.7502371050622779;0.42442339915443283;0.4244902010704526;0.6336798056496341;0.09597980070633699;0.6407743132329289
15.174109;1.1859119969965117;0.7499227536144013;0.6323366580202617;-0.12359899566704982;-0.10421337778871108;1.1838440727748833;10.000238454843164;0.7502379067994885;0.42442356116291996;0.42448943636082237;0.6336689816405362;0.09593078792914318;0.6407561464155522
15.184109;1.185931449152668;0.7499230658549243;0.632327436297733;-0.12354297257737765;-0.10416437484770234;1.1838651747900089;10.000241022253556;0.7502387280159455;0.42442374749412104;0.42448865553386156;0.6336571609069747;0.09588277944000309;0.6407371848935418
15.194109;1.1859518745060071;0.7499239827317054;0.6323181525630696;-0.12348718128731458;-0.10411548314163062;1.1838872260959976;10.000243555426618;0.7502395686677839;0.4244239572687595;0.42448786041435266;0.6336453450369309;0.09583377493666985;0.6407181183922449
15.204109;1.1859713218577086;0.7499230228100068;0.6323077602281902;-0.12343142924941075;-0.10406671204916793;1.1839092354392446;10.000246019660672;0.7502404272831147;0.4244241892233654;0.42448705224680283;0.6336345354808335;0.0957847741177114;0.6407000852283617
15.214109;1.1859907744208664;0.7499233608944209;0.6322984175553684;-0.12337539946761489;-0.1040177084261576;1.1839312122577224;10.000248380883846;0.7502413013818172;0.4244244420133915;0.4244862321066379;0.6336227337959885;0.09573677669543722;0.640681256425941
15.224109;1.1860114250262435;0.7499245399801188;0.6322891091638457;-0.12331900477737659;-0.10396829475516507;1.1839521659932903;10.0002506037806;0.7502421879153073;0.42442471456153946;0.42448540102738086;0.6336109414982285;0.09568878233802249;0.6406624696183765
15.234109;1.18603090568608;0.7499236118260657;0.6322786173614454;-0.12326324603875913;-0.1039195229822253;1.1839741058393578;10.000252653477903;0.750243083662376;0.4244250059502241;0.42448456003182067;0.6336001598248029;0.09563979065593008;0.6406445619319079
15.244109;1.1860504090558293;0.74992398569672;0.6322691862665697;-0.12320720956178335;-0.10387051869431656;1.1839950405826916;10.000254501042244;0.7502439855445169;0.4244253148632625;0.42448371021306897;0.6335883900416154;0.09559180126187346;0.6406258512779817
15.254109;1.1860699396557797;0.7499246495803203;0.6322599655190008;-0.1231524597320764;-0.10382260074397738;1.1840169781457452;10.000256135112698;0.7502448905910761;0.4244256391249347;0.4244828529180691;0.6335776340961771;0.09554381379801677;0.6406081628046205
15.264109;1.1860904783772699;0.7499243618969593;0.6322493897349843;-0.12309692800883515;-0.1037739396882943;1.1840379247066153;10.000257570014925;0.7502457956942908;0.42442597581332403;0.4244819899128832;0.6335658946980163;0.09549582790804423;0.6405895166444254
15.274109;1.1861100718692985;0.7499250607914754;0.6322401364476576;-0.123042173770238;-0.10372602127828778;1.184059883824479;10.00025884445041;0.7502466975841836;0.42442632176174233;0.42448112346137745;0.6335541746415153;0.09544784325384763;0.6405709004626945
15.284109;1.186129909909306;0.7499257391398662;0.6322307239832933;-0.12298553188408072;-0.10367649491753983;1.184080856398586;10.0002600174643;0.7502475931507668;0.42442667385887667;0.4244802564350999;0.633543476262884;0.09539985956240227;0.6405533025852087
15.294109;1.1861495773967836;0.7499251938775771;0.6322203607778607;-0.12293104880075621;-0.10362880832319263;1.1841028415454533;10.000261161204703;0.7502484799430814;0.42442702917082953;0.42447939245378796;0.6335318012689883;0.09535187662759836;0.6405347453210898
15.304109;1.1861692858027035;0.7499256859412143;0.6322108417478784;-0.12287499905897627;-0.1035798026767794;1.1841238375936214;10.000262350995216;0.7502493564020558;0.4244273852514737;0.42447853582254785;0.63352115054571;0.09530389430573231;0.6405172073251475
15.314109;1.1861890372889434;0.7499264765629096;0.6322015448318915;-0.12282023610293358;-0.103531883370038;1.1841458426575646;10.000263662076138;0.7502502215881768;0.42442774033757336;0.4244776912425798;0.6335095241152058;0.09525591251217098;0.6404987125777967
15.324109;1.1862088347583941;0.7499259996639118;0.632191150534663;-0.12276574648147415;-0.10348419607051934;1.1841668547872766;10.000265173290773;0.7502510748246124;0.4244280930077161;0.4244768634317525;0.6334989212944713;0.09520793118074312;0.6404812409343255
15.334109;1.1862288910040792;0.7499270643760729;0.6321819161099252;-0.12271038262802401;-0.10343575523135991;1.1841878724174972;10.000266968452026;0.7502519153773858;0.4244284416883179;0.42447605663032156;0.6334873408182974;0.09516095024109551;0.6404629660865627
15.344109;1.1862487918174918;0.7499276365582089;0.6321723505465127;-0.12265432408484336;-0.10338674868479471;1.184209895291992;10.000269130877054;0.7502527418976301;0.42442878452407573;0.42447527418832065;0.63347678098364;0.09511296963769432;0.640445572650467
15.354109;1.186268749602585;0.7499272077048442;0.63216191473813;-0.12259982791520264;-0.10333906070195237;1.1842309244130889;10.000271735625839;0.7502535520594835;0.42442911964966284;0.42447451861973945;0.6334662398093214;0.0950649893484389;0.6404282247478333
15.364109;1.1862887678492389;0.7499280764587524;0.6321525469190872;-0.12254505407022735;-0.10329114027164683;1.1842519609319029;10.000274844183702;0.7502543428616257;0.424429445655211;0.42447379203557994;0.6334547152686513;0.09501800940147448;0.6404100854262048
15.374109;1.18630885068738;0.749929225439529;0.6321433902602602;-0.12249156719121117;-0.10324430619396024;1.1842730055800985;10.000278501151413;0.7502551112646108;0.42442976171330327;0.42447309646842407;0.633444205796871;0.09497002986787333;0.6403928383294368
15.384109;1.1863292118644004;0.7499290444288867;0.6321329770394859;-0.12243646795282338;-0.10319609652919642;1.1842940590411966;10.00028273436349;0.7502558547833562;0.4244300671501453;0.4244724339054274;0.6334327107032518;0.09492305081651801;0.6403748040794169
15.394109;1.1863494388767206;0.7499299186459796;0.6321235414577535;-0.12238168759980939;-0.10314817544066901;1.184316122620008;10.000287561490032;0.7502565717155866;0.42443036117553185;0.42447180622023967;0.6334222299217793;0.09487607228824883;0.6403578135431687
15.404109;1.1863687690579903;0.7499301926051939;0.6321140998413305;-0.12232667216388364;-0.10310014280723637;1.1843371984865856;10.000293001007469;0.7502572607422267;0.42443064316630574;0.4244712150500773;0.6334117633460533;0.09482909428350189;0.6403408784857153
15.414109;1.1863891650370186;0.7499297665003839;0.6321035292943683;-0.12227216299496567;-0.10305245346234711;1.1843582894361964;10.00029907781297;0.7502579203475988;0.4244309128214107;0.4244706615587996;0.6334003105512279;0.09478111671474969;0.6403228623348296
15.424109;1.18640965598186;0.7499308938344751;0.6320942534748245;-0.12221866541676785;-0.10300561828722855;1.1843793987541797;10.000305815880708;0.750258548676707;0.42443116982264417;0.424470146376962;0.633389870877193;0.09473413938459906;0.6403060396969902
15.434109;1.1864304582832264;0.7499319644075885;0.6320848064038234;-0.12216327986673334;-0.1029571754033856;1.1844005300721003;10.000313230613592;0.7502591436968732;0.4244314136440291;0.42446967002161223;0.6333794431773573;0.09468716204680167;0.6402892741150215
15.444109;1.186450183849752;0.7499311768199334;0.6320744141894281;-0.12210982078800543;-0.10291046067192683;1.184421687094783;10.00032133627859;0.7502597031174474;0.4244316438570941;0.42446923342433446;0.6333690255156996;0.09464018446764559;0.6402725658296999
15.454109;1.1864710053412297;0.7499319853185583;0.6320648344464087;-0.12205502752240642;-0.1028625382627537;1.1844428737596553;10.00033015682158;0.7502602241694875;0.42443186047886206;0.42446883795427204;0.6333576154310299;0.09459320642656122;0.6402549255560335
15.464109;1.1864919520531076;0.7499317675668089;0.6320543771837273;-0.1220017969079153;-0.10281593437146479;1.184464094418278;10.00033972262356;0.7502607037843736;0.4244320639905585;0.42446848487501687;0.6333472103805923;0.09454622772633488;0.6402383308167275
15.474109;1.186512260340778;0.7499324657136471;0.6320450874639543;-0.12194745957742092;-0.10276846598262339;1.1844853533428124;10.00035005773342;0.7502611388952797;0.42443225504014714;0.4244681747872423;0.6333368078713703;0.09450024824024511;0.6402219397590473
15.484109;1.1865334704453623;0.7499335222264134;0.6320356744406158;-0.12189394927655657;-0.10272162950524918;1.1845066543928102;10.000361172853044;0.7502615266043337;0.4244324340890264;0.4244679075933118;0.6333264055267438;0.09445326792521273;0.6402054568484356
15.494109;1.1865538338662616;0.7499324153852853;0.6320249412428748;-0.12183919045714656;-0.10267382708637032;1.1845280009247436;10.000373067947729;0.7502618645893008;0.42443260145532774;0.424467682804139;0.6333150013221602;0.09440628678963282;0.6401880402682175
15.504109;1.1865753013565745;0.7499334711338727;0.6320154894923272;-0.12178567591833027;-0.1026269901554145;1.1845483946661604;10.000385736615707;0.750262151469395;0.4244327577706141;0.42446749971790226;0.6333045936240104;0.09436030486375521;0.6401718149441962
15.514109;1.1865961189258232;0.7499341663987491;0.6320061209360882;-0.1217313303376326;-0.10257952097476529;1.184569834163659;10.00039916845827;0.7502623865941519;0.42443290427634356;0.42446735733137014;0.6332941807163035;0.09431332218853036;0.6401554964889197
15.524109;1.186617817250177;0.7499339421664025;0.6319955431477277;-0.12167808704109567;-0.10253291573049435;1.1845913146142841;10.000413346209948;0.7502625695543989;0.4244330427477069;0.4244672540383222;0.6332837603611488;0.09426733882186146;0.6401393791352049
15.534109;1.1866386420582615;0.7499344180375509;0.6319860493198839;-0.12162433389912715;-0.10248596688576408;1.1846128290743234;10.000428237716562;0.7502627001110124;0.42443317526380736;0.42446718736926603;0.6332733302113979;0.0942203548561419;0.640123167238376
15.544109;1.186660541233907;0.7499357739402187;0.6319767486652146;-0.1215721004321715;-0.10244021564839814;1.1846333699650653;10.000443796718578;0.7502627784467392;0.424433304013575;0.424467154051886;0.6332628887283641;0.09417437043545485;0.6401071530756743
15.554109;1.186681549697897;0.7499349765067524;0.6319661267206783;-0.12151861863398697;-0.1023934984593398;1.1846549305857954;10.000459976669225;0.7502628050736735;0.4244334312726693;0.4244671502605216;0.6332514356065057;0.0941283857735878;0.6400901971985763
15.564109;1.1867028444547907;0.7499357088872807;0.6319566552882508;-0.12146426275621601;-0.10234602824851713;1.1846765063190072;10.000476745045448;0.7502627806442566;0.4244335593301008;0.4244671718581084;0.6332409715004588;0.09408140114967982;0.6400741273982068
15.574109;1.1867249763586545;0.749935524178521;0.6319459742090202;-0.12141100888753688;-0.10229942182513371;1.184697094417035;10.000494089415353;0.7502627060852296;0.42443369014004834;0.4244672147084602;0.6332304973455694;0.09403541684713289;0.6400582450705102
15.584109;1.186746190129701;0.7499363155513505;0.6319366087807363;-0.12135853504599811;-0.10225355845730609;1.1847186923878863;10.000512014790308;0.7502625827005693;0.4244338250573858;0.42446727503964893;0.6332200136912298;0.09398943307008896;0.6400423998090685
15.594109;1.1867674565285509;0.7499368381795172;0.6319269899829861;-0.12130476955237401;-0.10220660826466531;1.1847402967405578;10.00053053633059;0.750262412135613;0.4244339648591898;0.42446734971151534;0.6332095205092572;0.09394344990814102;0.6400265884605454
15.604109;1.1867889783496894;0.749936584458549;0.6319165794057894;-0.12125197054568722;-0.10216045590921223;1.1847609030010058;10.000549670131836;0.7502621964090159;0.4244341097437089;0.4244674362337044;0.6331990175592078;0.09389746737906077;0.6400108079484561
15.614109;1.1868113104384157;0.7499377155419221;0.6319068993468339;-0.12119843279299203;-0.10211361646542101;1.1847825063680102;10.000569427108111;0.7502619380450447;0.42443425930742856;0.42446753251154723;0.6331885051473545;0.09385148549999262;0.6399950549669312
15.624109;1.186832700562812;0.7499385316296477;0.6318974466210363;-0.12114595081354171;-0.10206775220523977;1.1848031022047945;10.000589815618131;0.7502616402863437;0.42443441276044425;0.42446763657029946;0.6331779844993298;0.09380550430414471;0.6399793259305397
15.634109;1.1868543299072443;0.7499382953803825;0.6318869672485626;-0.12109314568987233;-0.10202159921171404;1.1848246859237603;10.000610843979164;0.7502613073173677;0.42443456943769514;0.4244677463431284;0.6331674570611925;0.09375952381793011;0.6399636172677776
15.644109;1.1868757742457172;0.7499388460169407;0.631877232954379;-0.1210393699269893;-0.10197464790124294;1.1848452526364759;10.000632515478152;0.7502609441441261;0.42443472940715193;0.4244678595962173;0.6331569238840135;0.09371454406242526;0.6399480720715373
15.654109;1.186897234178758;0.7499383847044091;0.6318666182267145;-0.12098715732486834;-0.1019290150221309;1.1848667974104814;10.000654824546489;0.750260555884331;0.42443489355609176;0.42446797428527433;0.6331463860733203;0.09366856505926571;0.6399323941591974
15.664109;1.186918699552043;0.7499392127755911;0.6318570645875121;-0.12093466726840048;-0.10188314985684072;1.1848873161830527;10.000677758279794;0.7502601470294832;0.4244350629543702;0.4244680891129808;0.6331358453346648;0.09362258681431769;0.6399167266024166
15.674109;1.186940368718713;0.7499402689607431;0.6318475703012586;-0.12088157862146912;-0.10183676395718574;1.1849078063374439;10.000701297988734;0.7502597213121781;0.4244352384592505;0.4244682037049881;0.6331253039326399;0.09357760931373475;0.6399012120079371
15.684109;1.1869618147787206;0.7499397978466507;0.6318368824321814;-0.12082935997547851;-0.10179113038427912;1.1849292663073834;10.000725419396534;0.7502592819596968;0.42443542112717875;0.42446831828750575;0.6331147643247654;0.09353163254369827;0.6398855543178779
15.694109;1.1869832389208732;0.7499406093618782;0.6318272602585687;-0.12077686388161162;-0.10174526453829878;1.1849496950534482;10.000750092761024;0.7502588317301235;0.42443561243832006;0.42446843308885457;0.6331052287675232;0.09348665651187307;0.6398710321760651
15.704109;1.187004634305395;0.7499414134967649;0.6318176196504476;-0.12072436577661666;-0.10169939846000693;1.1849700925911026;10.000775281627597;0.7502583727126976;0.4244358136677075;0.42446854776460885;0.6330946994039217;0.0934406812754405;0.6398553724614221
15.714109;1.1870262023694373;0.7499411524847704;0.6318069601519571;-0.12067154450725938;-0.10165324372844262;1.1849914608830316;10.000800940263213;0.7502579062817973;0.4244360253659082;0.4244686612104644;0.6330841786999677;0.09339570696100448;0.6398398545396317
15.724109;1.18704751725343;0.7499419453833533;0.6317972894520779;-0.1206190423769271;-0.10160737719276841;1.1850118033373704;10.000827010324125;0.7502574331945019;0.42443624765133553;0.4244687718740115;0.6330736692122589;0.0933507337270602;0.6398243298887104
15.734109;1.187068780438698;0.7499417222167951;0.631786751842123;-0.12056810361564123;-0.10156282904932684;1.1850321234822434;10.000853417166617;0.7502569536807695;0.42443648064322553;0.42446887820554174;0.6330631729019603;0.09330576169439253;0.6398087953608234
15.744109;1.1870901958600049;0.7499427467107384;0.6317771421310457;-0.12051500090002389;-0.10151644164752038;1.185052424621658;10.000880071144305;0.7502564674972657;0.4244367244253635;0.4244689789043047;0.6330526911798137;0.0932597909419621;0.6397931017182298
15.754109;1.187111343114544;0.7499438208834356;0.6317676724621581;-0.12046378275545044;-0.10147166103651069;1.1850727100533902;10.000906876126589;0.7502559738934843;0.4244369787102338;0.4244690729928963;0.6330422253457697;0.09321482156610315;0.6397775373161056
15.764109;1.1871324288996892;0.7499433388673141;0.6317568773112839;-0.12041154804037445;-0.10142602556225816;1.1850939824658324;10.000933739809913;0.7502554715567026;0.4244372426079925;0.42446915979275207;0.6330327763406931;0.09316985368851353;0.6397629428321387
15.774109;1.1871534511191595;0.7499444355691709;0.63174739449365;-0.12036032593614636;-0.10138124447526842;1.185114242674214;10.00096058373497;0.7502549588944161;0.4244375147973171;0.424469238825476;0.6330223442416957;0.09312488741633948;0.6397473370911028
15.784109;1.1871736388385148;0.7499436179947785;0.631736688080628;-0.12030725964150156;-0.10133497710174857;1.185134488862945;10.000987347434751;0.7502544347158575;0.4244377940250098;0.42446930979018044;0.6330119283993058;0.09308092283977264;0.6397318530160386
