time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.794109;1.1871945294302848;0.7499447504333687;0.631727192278626;-0.12025603362071251;-0.10129019556033152;1.1851547169900059;10.001013975313876;0.7502538986425933;0.4244380794920842;0.42446937265315665;0.6330015278529979;0.09303596003043471;0.6397161989470909
15.804109;1.1872153537934433;0.7499459029217519;0.6317176891725591;-0.12020480562827851;-0.1012454137844075;1.1851749221641423;10.001040397210025;0.7502533510299044;0.4244383707992547;0.42446942767393364;0.6329921415352283;0.09299099902352924;0.6397015107041143
15.814109;1.1872353439174494;0.7499451448130063;0.6317069608314017;-0.12015173351656082;-0.1011991457695331;1.185195099950304;10.001066526438827;0.750252792853561;0.42443866755706844;0.4244694753023478;0.6329817683095736;0.092946039834551;0.6396858109680758
15.824109;1.187256039879436;0.7499463393557921;0.6316974422548831;-0.12010050160117769;-0.1011543635402645;1.1852152465369472;10.00109227051248;0.7502522258389391;0.4244389690135561;0.42446951590980847;0.6329714068356991;0.09290208247605719;0.6396702352314759
15.834109;1.1872766739223926;0.7499462660722862;0.6316868302723546;-0.12004954311665028;-0.10110981303317969;1.1852353583517317;10.001117535787282;0.7502516527242882;0.4244392739748408;0.4244695493455933;0.6329620554184553;0.09285712693798022;0.6396554826776562
15.844109;1.1872964777877257;0.749947140531782;0.6316774004501339;-0.11999747996987878;-0.10106439905399929;1.185255432209765;10.00114222962022;0.7502510770900888;0.42443958090773803;0.42446957480496805;0.6329517120584398;0.09281217315720512;0.6396397200979119
15.854109;1.1873169900590308;0.749948405639082;0.6316678654893849;-0.11994624217353456;-0.10101961614069958;1.1852744653610088;10.001166270231355;0.7502505028091598;0.4244398878534749;0.42446959132142265;0.6329413747274275;0.09276822101489658;0.6396240822278471
15.864109;1.1873364626451244;0.7499478099954893;0.6316572585218815;-0.1198950472095598;-0.10097495389976482;1.185294454646753;10.0011895951222;0.7502499337900556;0.42444019231705543;0.42446959830905046;0.6329320416423436;0.09272427037383336;0.6396094133017459
15.874109;1.1873570590341957;0.7499493590783964;0.6316478002144333;-0.11984320891496543;-0.10092965034140196;1.185314395853403;10.001212158319117;0.75024937387687;0.42444049152227303;0.424469595735985;0.6329217112495951;0.09267932110072707;0.6395935891035632
15.884109;1.1873764055110305;0.7499501097412025;0.6316382714718926;-0.11979173474283383;-0.10088475572705555;1.1853342840516803;10.001233926213384;0.750248826669033;0.4244407826217829;0.42446958409923957;0.6329113820964963;0.09263537305950449;0.6395778882303357
15.894109;1.1873966677569323;0.7499504721681767;0.6316278627042229;-0.11974205483857144;-0.10084129047502588;1.1853541138924684;10.00125487773497;0.7502482954970489;0.4244410624862275;0.4244695643178611;0.6329020529373418;0.0925914261328264;0.6395631544193972
15.904109;1.1874161006161226;0.7499515145126966;0.6316183992280963;-0.11968998028958905;-0.10079587528385103;1.1853728796270315;10.001274999451631;0.7502477835052558;0.42444132772040283;0.42446953765082773;0.6328917229320948;0.09254648023770533;0.6395472632564424
15.914109;1.1874362450698603;0.7499516649600909;0.6316077361510618;-0.11963900619738842;-0.10075132294887253;1.1853925758158592;10.001294278183261;0.7502472935692772;0.4244415753052396;0.4244695056384109;0.6328823916128375;0.0925025352782816;0.6395324822963016
15.924109;1.1874553558850263;0.749952817999503;0.6315983954908584;-0.11958881480978238;-0.1007075141096408;1.1854121984634298;10.001312703044512;0.7502468280448243;0.4244418030193269;0.42446946986528516;0.6328720588553596;0.0924585911065929;0.6395166869532316
15.934109;1.1874753903132669;0.7499530366013465;0.6315877029491707;-0.11953783683542535;-0.10066296131863392;1.1854317455629122;10.001330270962333;0.7502463886716382;0.4244420091656999;0.42446943160474887;0.6328617250399656;0.09241464755061937;0.639500865975743
15.944109;1.1874946026511037;0.7499544905549617;0.6315784118037449;-0.11948704511289789;-0.10061863198281235;1.185450216999444;10.00134698398646;0.7502459767501246;0.42444219219526397;0.4244693915992676;0.6328523907382243;0.09237070447569969;0.6394860084830005
15.954109;1.187513555640836;0.7499554761684047;0.6315687857712388;-0.11943555771771552;-0.10057373588722161;1.185469613951074;10.001362844719782;0.7502455932265082;0.4244423504014022;0.4244693501099159;0.6328420558768716;0.09232676183502114;0.6394701357416268
15.964109;1.1875336468680382;0.7499563125481709;0.6315583469214576;-0.11938526779253096;-0.10052974905728808;1.1854879377583762;10.001377859336765;0.7502452386036753;0.4244424816536986;0.424469307267764;0.632832719591318;0.09228381964872123;0.63945537231943
15.974109;1.1875525048104352;0.7499576543596992;0.6315489024775589;-0.1193350670936343;-0.10048593920704137;1.185507189014433;10.001392043244815;0.7502449130621132;0.424442583582327;0.42446926361530896;0.6328223808977399;0.09223987791784896;0.6394394526647154
15.984109;1.1875713179808913;0.7499574750384385;0.6315381084905168;-0.1192838494418263;-0.10044127438970205;1.1855263674713774;10.001405422673697;0.750244616758859;0.4244426541735267;0.4244692203167099;0.6328130390019807;0.09219593657986765;0.6394245030435822
15.994109;1.1875902971632148;0.7499591389882817;0.6315286814648041;-0.11923304845680996;-0.10039694414395757;1.1855444723786723;10.001418031777979;0.7502443501008549;0.4244426921323856;0.4244691786515868;0.6328026930647642;0.09215199551904385;0.6394085470736368
16.004109;1.187609026853763;0.7499606225033498;0.6315191350976798;-0.11918284224056683;-0.10035313370879441;1.1855635025257236;10.001429906372225;0.7502441141031279;0.4244426968328447;0.42446913936124864;0.63279334193151;0.09210905457863114;0.6393937102943906
16.014109;1.1876286943271788;0.7499614630350458;0.6315084459643729;-0.1191331394340938;-0.10030966588572862;1.1855814559711861;10.00144107658622;0.7502439106591661;0.4244426683058274;0.42446910261293785;0.6327839840798248;0.09206511358641871;0.6393787171977827
16.024109;1.1876475511697002;0.7499632788746025;0.6314989034317754;-0.11908233290860322;-0.10026533510086023;1.1855993304650136;10.001451564024984;0.7502437421954475;0.42444260725323196;0.42446906854392386;0.6327736180132963;0.09202217239495877;0.639362867971681
16.034109;1.1876661558613484;0.7499636258016121;0.6314881494962572;-0.11903239652665558;-0.10022175593410479;1.1856181244685429;10.00146138697818;0.7502436106391849;0.42444251483384754;0.42446903766601707;0.6327642427908183;0.0919782309003572;0.6393478543451071
16.044109;1.187684714977118;0.7499653146370958;0.6314784380237007;-0.1189821829486451;-0.1001779447153116;1.1856358376791045;10.001470564951855;0.7502435164564719;0.42444239244641596;0.42446901067083564;0.6327538581515095;0.09193528901637986;0.6393319841933238
16.054109;1.187703435935418;0.7499672836795939;0.6314687628354153;-0.11893137094248891;-0.10013361340425496;1.1856544714118216;10.001479116894139;0.7502434583866971;0.424442241571358;0.4244689881923859;0.6327444641372078;0.09189234664495245;0.6393170913754622
16.064109;1.1877219013389095;0.749968056209488;0.6314581025281905;-0.11888271974911944;-0.10009112030821894;1.1856720289172602;10.001487058891673;0.7502434335657627;0.4244420634947056;0.424468970958407;0.6327350604604389;0.09184840369612429;0.6393020407460168
16.074109;1.1877403205378114;0.7499698892152642;0.6314482485090844;-0.11883250072054194;-0.10004730852509454;1.1856895147385884;10.001494401861908;0.7502434378309681;0.4244418590327094;0.42446895972738025;0.6327246462925763;0.09180546011219932;0.6392861274650566
16.084109;1.1877589030068254;0.749970702415899;0.6314373423836321;-0.11878195862444403;-0.10000320852668859;1.185707933729036;10.00150114948874;0.7502434667950582;0.42444162851923795;0.42446895480641533;0.6327152206609916;0.0917625158613557;0.6392711835936368
16.094109;1.1877772320796955;0.7499728901401731;0.6314276263643318;-0.11873302668405113;-0.09996048303405587;1.1857252904474063;10.001507300632372;0.7502435173021251;0.42444137203292287;0.4244689557830426;0.6327057826225007;0.091719570952108;0.6392562159065271
16.104109;1.1877955161718994;0.7499735474308558;0.631416547864217;-0.11868307756909338;-0.09991690251303981;1.185742588499055;10.001512858141057;0.7502435878460213;0.42444108957584425;0.42446896165589326;0.6326953310771095;0.09167662546624238;0.63924023205952
16.114109;1.1878139622246695;0.7499760343270265;0.6314068277758816;-0.11863354544467403;-0.09987365683803084;1.1857598299290513;10.001517840279243;0.7502436778439409;0.4244407810913276;0.4244689711974356;0.6326858649992726;0.09163367955353689;0.6392252101994841
16.124109;1.1878321505792682;0.7499780495897926;0.6313967527906844;-0.11858331735574801;-0.09982984413908455;1.1857770153542184;10.001522282656467;0.7502437867083149;0.42444044645583295;0.4244689834412321;0.632676384007769;0.09159073338401702;0.6392101607130135
16.134109;1.1878504968357178;0.7499793111538167;0.6313858659673113;-0.11853405700718044;-0.09978682994423274;1.1857951453899553;10.001526227602087;0.7502439134675342;0.42444008564227576;0.4244689977433502;0.6326668885694057;0.09154778711006364;0.6391950837449061
16.144109;1.1878676052611528;0.7499810691915987;0.6313759640209977;-0.11848488688819085;-0.09974399268166109;1.1858122228694945;10.001529715989623;0.7502440571850841;0.4244396989723013;0.4244690132450184;0.6326563796233178;0.09150584090012853;0.639179132148202
16.154109;1.187885640569138;0.7499818878792892;0.6313646911296523;-0.11843492878127167;-0.09970041124149667;1.185829253984274;10.001532789036611;0.7502442177248788;0.42443928704530093;0.42446902858429963;0.6326468580611746;0.09146289500240803;0.6391639978112635
16.164109;1.1879038338010088;0.7499845300221283;0.6313547858326938;-0.11838538777675545;-0.09965716476009173;1.1858462473152458;10.001535488977053;0.7502443962508133;0.4244388504541395;0.42446904209574676;0.6326373248141931;0.09141994973048086;0.6391488334247393
16.174109;1.1879217689762136;0.7499869685680878;0.6313447670852453;-0.11833644160832783;-0.09961443784642862;1.1858632119988655;10.001537855349891;0.7502445951452711;0.42443838982852755;0.4244690517465373;0.6326277813320844;0.09137800536594191;0.6391337815306735
16.184109;1.187938679037606;0.7499875428251016;0.6313336483136851;-0.11828753994395749;-0.09957183168694748;1.1858801565583759;10.001539926293027;0.7502448173589724;0.4244379061113662;0.42446905478657276;0.6326172294407417;0.09133506206272943;0.639117566115192
16.194109;1.1879567317909245;0.7499902545235532;0.6313236494286084;-0.1182379936592212;-0.09952858474154083;1.1858970881507693;10.001541742999725;0.750245065703174;0.4244374006149585;0.4244690477980215;0.6326076707296296;0.0912931198238072;0.6391024522553269
16.204109;1.1879745361491416;0.7499914643062446;0.6313124499672651;-0.11818931755070444;-0.09948608909026908;1.1859140121053786;10.001543350741661;0.7502453426881233;0.4244368748220388;0.4244690271148111;0.6325981061411887;0.09125017851808702;0.6390871637904503
16.214109;1.1879925150293542;0.7499942085488626;0.631302386636863;-0.11813976771376018;-0.09944284184484031;1.1859309325887066;10.001544797317012;0.7502456507289867;0.42443633019778293;0.42446898905244723;0.6325885355636932;0.09120823789912115;0.6390719849315606
16.224109;1.1880092809750336;0.7499948465776423;0.6312911399048569;-0.11809085917370127;-0.09940023503359297;1.1859478533509118;10.001546128481523;0.7502459921952219;0.4244357681800665;0.42446893001934416;0.6325789573913193;0.09116529767699416;0.6390566284491817
16.234109;1.188027007086428;0.7499973778630615;0.6312809309401838;-0.11804190244601609;-0.0993575071268847;1.1859647773861288;10.001547380990976;0.7502463692662895;0.4244351902160122;0.42446884689004877;0.6325693686165275;0.09112335760590366;0.6390413787533277
16.244109;1.1880439534181937;0.749999817922269;0.6312710229831004;-0.11799340958864152;-0.09931523531270851;1.1859817067514826;10.001548580704897;0.7502467837011318;0.42443459773881226;0.42446873729423296;0.6325597657579718;0.09108141750779913;0.6390260932180808
16.254109;1.188061664369688;0.750001057595571;0.6312596694800785;-0.1179447247083607;-0.0992727388497287;1.1859976433360886;10.001549750341596;0.7502472364609722;0.4244339922369136;0.4244685994521487;0.63255014599402;0.09103947725708463;0.639010772565384
16.264109;1.1880786045978837;0.7500032170361666;0.6312494764844913;-0.11789493741382612;-0.09922938010463335;1.1860145896636012;10.0015509193466;0.7502477272828769;0.42443337539729603;0.42446843187441924;0.6325395073702916;0.09099753674024237;0.6389944276869824
16.274109;1.188096315160679;0.750004724430582;0.631238307753396;-0.11784754013116785;-0.09918797001532301;1.186031548936061;10.001552126372006;0.7502482545175281;0.42443274906281614;0.4244682331981686;0.6325298482462166;0.09095559580326092;0.6389790384466444
16.284109;1.1881130500797488;0.7500066459630059;0.6312279945199339;-0.11779834606104;-0.09914513057147659;1.1860485246866124;10.001553413943642;0.7502488152596868;0.42443211500232336;0.4244680022451354;0.6325201671819839;0.09091365424837751;0.6389636149785014
16.294109;1.1881309742743824;0.7500083702006958;0.631216878917781;-0.11775034871100921;-0.09910320064252758;1.186064520649968;10.001554820386977;0.7502494056870365;0.424431474778912;0.4244677382341335;0.6325104634491121;0.09087171188849;0.6389481572470387
16.304109;1.188147713230361;0.7500102757347589;0.6312065472533964;-0.11770115124641017;-0.09906036093024773;1.1860815407884842;10.001556376090253;0.7502500215580602;0.4244308298163779;0.424467440788631;0.6325007373995803;0.09082976860008565;0.6389326654559825
16.314109;1.18816563841943;0.7500119779105107;0.6311954220711001;-0.11765315044563444;-0.09901843074787238;1.1860985893864502;10.00155810684922;0.7502506582834485;0.42443018156117546;0.42446710969602247;0.6324909901745989;0.09078782433885012;0.6389171402139997
16.324109;1.1881823768804358;0.750014130116476;0.631185320753972;-0.11760524079361992;-0.09897667745696234;1.1861156710033998;10.001560039556745;0.7502513103555067;0.4244295316165983;0.42446674476542007;0.6324812230535604;0.09074587914278;0.6389015824524045
16.334109;1.188199116674729;0.7500159877480839;0.6311749929882052;-0.11755603826897384;-0.09893383735258399;1.1861317898501653;10.001562203603001;0.7502519711079845;0.42442888169280707;0.4244663459240502;0.6324714371404874;0.090703933146773;0.6388859929774108
16.344109;1.188217045730629;0.7500176325358144;0.6311638826969915;-0.11750803232312386;-0.0988919067965851;1.1861489492446216;10.001564624463315;0.7502526332802698;0.4244282334055369;0.42446591337870804;0.6324616332643657;0.09066298658197569;0.6388705140304788
16.354109;1.1882337921523767;0.750019720104202;0.6311538054965105;-0.11746011767250976;-0.09885015312130772;1.1861651521475474;10.001567316248705;0.750253289687374;0.4244275881447063;0.4244654476339723;0.6324518114967866;0.09062103973067982;0.6388548614676631
16.364109;1.188250752350073;0.7500207201176592;0.6311427345498031;-0.11741188006621572;-0.09880811157672206;1.1861824020915748;10.001570282746908;0.7502539336828853;0.42442694707341544;0.4244649494941842;0.6324419707023291;0.09058009286784796;0.6388393183596763
16.374109;1.1882684886935875;0.7500233539257853;0.6311326638298603;-0.11736419031794833;-0.09876646839456361;1.186199703663653;10.001573519584248;0.7502545595070024;0.424426311250863;0.42446442022298636;0.6324321087808176;0.09053814623827276;0.638823600264571
16.384109;1.1882854638813285;0.750024300453002;0.6311216178624857;-0.11731594938022953;-0.09872442662005809;1.1862160626765534;10.001577007508972;0.7502551621884438;0.4244256819111164;0.42446386156180915;0.6324232232763268;0.09049720006352487;0.6388089800866773
16.394109;1.188302240797905;0.7500262813296532;0.6311115910315376;-0.11726802812091924;-0.0986826724505449;1.1862334854828642;10.00158070969286;0.750255737120084;0.4244250605556409;0.4244632756289078;0.6324133118678082;0.09045525454794733;0.6387931942427427
16.404109;1.1883190286180354;0.7500269413214059;0.6311004921347438;-0.11722038052754076;-0.09864114982436017;1.1862499772040216;10.001584581229935;0.7502562798272622;0.4244244484875642;0.42446266502760566;0.6324033725590162;0.09041430988690594;0.6387775156313572
16.414109;1.1883360344771985;0.7500290906226286;0.6310905762210736;-0.11717185936714976;-0.09859887604822783;1.18626654032121;10.001588575933935;0.7502567857463572;0.42442384631741537;0.424462032798456;0.6323934035948124;0.09037336628013448;0.6387618027966927
16.424109;1.1883538168491985;0.7500318530669873;0.6310808089296093;-0.11712545256740538;-0.09855831892245326;1.1862841746232946;10.001592647114856;0.7502572499821287;0.4244232542075151;0.42446138208892736;0.6323834032907109;0.09033142391348895;0.6387459155619756
16.434109;1.1883708335712546;0.7500326484652861;0.6310698375383627;-0.11707720340326461;-0.09851627659295668;1.1863008778181077;10.001596750175958;0.7502576674704272;0.4244226724924339;0.4244607160549631;0.632373369787075;0.0902904829134554;0.638730139057291
16.444109;1.1883876420522619;0.7500344748318283;0.6310598879045612;-0.11702927392932788;-0.09847452182124478;1.186318646339834;10.001600841679798;0.7502580333595046;0.4244221018040786;0.42446003782129604;0.6323633009250224;0.09024954334084065;0.6387143344915117
16.454109;1.1884046555981718;0.7500354796645479;0.6310491797231926;-0.11698231295350156;-0.0984335659692682;1.186335476771813;10.001604870223561;0.7502583432614479;0.4244215427260352;0.4244593500995985;0.6323541946219111;0.09020860522000836;0.6386994945649357
16.464109;1.1884214541920706;0.7500372392845264;0.6310392591262638;-0.11693438021836852;-0.09839181095603858;1.1863523671901381;10.001608768867845;0.7502585934239635;0.42442099555982693;0.42445865497539015;0.6323440496720947;0.09016766854749166;0.6386836417249143
16.474109;1.1884384526267286;0.7500381768018666;0.631028575216387;-0.11688741601554097;-0.09835085487969444;1.1863703173869795;10.001612456788454;0.750258780837519;0.4244204604131177;0.42445795422244054;0.6323338663926236;0.0901267333115666;0.6386677678418525
16.484109;1.1884552330243612;0.7500398685981083;0.6310186730390132;-0.11683948001661483;-0.0983090996152559;1.1863873285937816;10.001615844839735;0.7502589031955496;0.4244199373700433;0.42445724970772913;0.6323236464976839;0.0900857995539051;0.6386518745042575
16.494109;1.1884720039831103;0.7500405084728831;0.6310079201517402;-0.11679310921541196;-0.09826866254139163;1.1864044030841632;10.001618841542518;0.750258958713881;0.42441942639402613;0.4244565436066414;0.6323133924176435;0.09004586739211595;0.638636103997648
16.504109;1.1884889741650344;0.7500423538800263;0.6309981045159315;-0.1167445733190553;-0.09822638778217399;1.1864215432619283;10.001621361554891;0.75025894585904;0.424418927142824;0.4244558382501877;0.6323041068289563;0.09000493697261903;0.63862116506896
16.514109;1.1885057264868402;0.7500442050696003;0.6309884383335409;-0.11669792400337459;-0.09818571882696353;1.186439750890518;10.001623332352999;0.7502588629079439;0.4244184391042623;0.42445513544065155;0.6322937924825986;0.08996400844210188;0.6386052191780138
16.524109;1.1885226779522193;0.750044946386493;0.6309777623649979;-0.11665095173180191;-0.09814476215610872;1.1864570271895063;10.001624691790617;0.7502587073954748;0.42441796169823837;0.4244544357545664;0.632283452086426;0.08992308194994611;0.6385892567744512
16.534109;1.1885384351493402;0.7500461056597635;0.6309681030299303;-0.11660407173894419;-0.09810398229630057;1.1864743733983714;10.001625377963403;0.7502584761884942;0.4244174941787654;0.4244537385056667;0.6322730883099367;0.08988315762066128;0.6385734193843589
16.544109;1.1885553746288078;0.7500467447562398;0.6309574112272026;-0.11655709629412454;-0.09806302539771874;1.186491790965739;10.001625324285747;0.7502581665353291;0.4244170359318155;0.424453042239001;0.6322637039051319;0.08984223551755792;0.638558416397828
16.554109;1.1885721058526857;0.7500483928993942;0.6309477135223475;-0.11651044059696236;-0.09802235594234927;1.1865092811560642;10.0016244700547;0.7502577770310176;0.42441658690858747;0.42445234538224413;0.6322533016186183;0.0898023156286348;0.638542549844021
16.564109;1.1885890487374975;0.7500489195276915;0.6309369956950022;-0.11646346193306592;-0.09798139881296376;1.1865268446935968;10.00162277502723;0.7502573078399376;0.42441614737860966;0.4244516469997756;0.6322428838310346;0.08976139785873065;0.6385265290787242
16.574109;1.1886057876968599;0.7500504515755014;0.6309272680137984;-0.11641680302210206;-0.09794072910819572;1.1865444814447859;10.001620217352471;0.7502567603302859;0.4244157173302732;0.42445094724150095;0.632233452534964;0.08972148204179113;0.6385116265360024
16.584109;1.1886217620378892;0.7500502624853593;0.6309165333548218;-0.11636959389877354;-0.09789966112660733;1.1865621897791407;10.001616780441124;0.7502561361398202;0.42441529627062125;0.42445024704195367;0.6322230097300349;0.0896815679850592;0.6384957228455943
16.594109;1.188638511266975;0.7500516745277382;0.6309067673183254;-0.11632293182346438;-0.09785899117869039;1.1865799663162067;10.001612449278948;0.7502554366147774;0.42441488330780086;0.42444954748547703;0.6322125573976329;0.08964065550986101;0.6384796687014497
16.604109;1.1886552661908416;0.7500517361267718;0.630895891762393;-0.11627654341544139;-0.0978185526718774;1.1865978065138318;10.001607213403053;0.7502546632678031;0.42441447718842623;0.42444884949185774;0.6322030969115144;0.08960074445673108;0.6384647352201507
16.614109;1.1886722364568105;0.7500535346880635;0.6308863896281955;-0.11623057328969276;-0.09777845010673993;1.186615705504545;10.001601065347236;0.7502538180857995;0.42441407645288787;0.42444815387368645;0.6321926287529168;0.08956083467412698;0.6384488009807645
16.624109;1.1886880299690283;0.7500528862383259;0.6308754787819683;-0.11618395463270799;-0.09773790073298319;1.1866336587762598;10.001593998453096;0.7502529030280342;0.42441367978920813;0.42444746148978585;0.6321831528990658;0.08952092601756782;0.6384338450968345
16.634109;1.1887050238736425;0.7500542974591429;0.6308656904777844;-0.11613668958593203;-0.09769671122769107;1.1866516627444528;10.001586006554076;0.7502519194531211;0.4244132864683921;0.42444677336598524;0.6321726692624636;0.08948101833496605;0.6384178867847407
16.644109;1.1887208500623598;0.7500551038992271;0.6308560436920846;-0.11609108445645173;-0.0976570167557894;1.1866697148303589;10.001577082791316;0.7502508679601221;0.42441289682413935;0.42444609066006544;0.6321631777565194;0.08944111143493759;0.638402906571409
16.654109;1.188737886125873;0.7500551084417401;0.6308451156930138;-0.11604409154960794;-0.09761605856351648;1.1866878125382267;10.00156722133087;0.7502497482257107;0.424412512529218;0.42444541454379503;0.6321526782562348;0.08940120508286153;0.6383869248458814
16.664109;1.188754742036836;0.7500563913756934;0.6308353997662026;-0.11599871032112702;-0.0975764744095743;1.1867059528470967;10.001556419918463;0.7502485586793096;0.4244121364006421;0.42444474625605055;0.632142170740971;0.0893612990094053;0.6383709324779736
16.674109;1.1887708613113055;0.7500556717713652;0.6308244374452079;-0.11595148740419697;-0.09753540537586532;1.1867241332388125;10.001544673043393;0.7502472967989012;0.4244117718253727;0.42444408703023706;0.6321326554768885;0.0893213928891836;0.6383559209301632
16.684109;1.1887877868378613;0.7500568196050056;0.6308146711689354;-0.1159061031019343;-0.09749582093663635;1.1867413524950088;10.001531964171884;0.7502459601480181;0.4244114221317061;0.4244434377590892;0.6321221328542764;0.08928148632236245;0.6383399125515334
16.694109;1.1888039804260166;0.7500562316671078;0.630803891377157;-0.11586016910308952;-0.09745583835978917;1.1867596099274051;10.001518274877492;0.750244547290853;0.4244110902943751;0.42444279891824355;0.6321126029113002;0.0892415788686424;0.6383248918131028
16.704109;1.1888209802648684;0.7500569510338486;0.6307938461226763;-0.11581348978539578;-0.09741516690078966;1.1867779047666613;10.001503600073343;0.7502430582636688;0.4244107789010735;0.42444217075320084;0.6321020652097129;0.08920267012424869;0.6383090227166645
16.714109;1.1888372447284672;0.7500561990060066;0.6307830198546006;-0.11576755280196838;-0.09737518404726055;1.1867962365476583;10.00148795104733;0.7502414947706261;0.4244104899383535;0.42444155346034473;0.6320925193587494;0.08916275976878246;0.6382940099226315
16.724109;1.188854310717321;0.7500570192610213;0.6307731602808883;-0.11572216238337421;-0.09733559899591061;1.1868136059080594;10.001471357773875;0.7502398599152404;0.42441022459175654;0.42444094738412425;0.6320819655026823;0.08912284753514894;0.6382780155087667
16.734109;1.1888706367685338;0.7500560840204713;0.6307622886464636;-0.11567622243669065;-0.09729561585195137;1.186832015381052;10.00145387960778;0.7502381574855211;0.4244099834311723;0.42444035293744625;0.6320724041606162;0.08908393315444821;0.6382631610930467
16.744109;1.1888867829240675;0.7500561180574875;0.6307524018759152;-0.11563060243117448;-0.09725591993718168;1.186850469391324;10.001435607855088;0.7502363914489705;0.4244097666040016;0.42443977019982876;0.6320628356221776;0.08904401631825797;0.6382481784628667
16.754109;1.1889041434975294;0.750055585258228;0.6307414703680095;-0.11558488606486698;-0.09721604702723835;1.1868679731384932;10.001416651922446;0.7502345656323437;0.4244095736088675;0.4244391987508959;0.6320522592952403;0.08900509665934266;0.6382323578483476
16.764109;1.1889203461051852;0.7500554223808881;0.6307315429531457;-0.11553926310237636;-0.09717635078534693;1.1868865310623071;10.001397119505642;0.7502326831573924;0.4244094029956816;0.4244386377687668;0.6320426732588845;0.08896617375577559;0.6382175417905132
16.774109;1.1889367877102224;0.7500540946536;0.6307205913031497;-0.115493317275958;-0.09713636703081495;1.18690414591055;10.001377105542609;0.7502307465250346;0.4244092526270606;0.42443808605320776;0.6320320742556366;0.0889262471423317;0.6382016120776666
16.784109;1.1889540342917464;0.7500543302830962;0.6307106155994671;-0.115447917768731;-0.09709678097345105;1.186922818942936;10.001356698325862;0.7502287588688547;0.4244091203342735;0.42443754214299284;0.6320224582113901;0.08888731632505156;0.6381868294644758
16.794109;1.1889705521788017;0.7500528048978287;0.6306996407519779;-0.11540196898041993;-0.09705679689733028;1.1869405506094952;10.001335992210358;0.750226724850969;0.424409004356431;0.4244370045177082;0.6320128211619455;0.0888483807941952;0.6381720659606664
16.804109;1.1889869076058528;0.750052522570003;0.6306898999238105;-0.11535763230443465;-0.09701818671152813;1.1869593410925163;10.001315088929303;0.7502246504414015;0.42440890343468973;0.4244364715160286;0.6320021599379081;0.088808440026606;0.6381561934204222
16.814109;1.1890035205705238;0.7500508025481294;0.6306789214472923;-0.11531168061678515;-0.09697820231179922;1.1869771907542712;10.001294084739618;0.7502225425289352;0.4244088166763192;0.42443594123814526;0.63199247209674;0.08876949350522816;0.6381414713107839
16.824109;1.1890199771948844;0.7500500542024651;0.6306689558122553;-0.11526604888906318;-0.09693850504788917;1.1869961002439784;10.001273056498025;0.7502204082322509;0.4244087434582403;0.424435411814438;0.6319827557920046;0.0887305407441581;0.6381267703694659
16.834109;1.1890376755395955;0.7500503124021505;0.6306592950708692;-0.1152213374238152;-0.0968994860749285;1.1870140701519056;10.001252057868756;0.7502182536923563;0.4244086836210658;0.42443488165395504;0.6319720101470582;0.08869158128342285;0.6381111006587714
16.844109;1.189054247011156;0.7500480913254561;0.6306482682192889;-0.11517597799016056;-0.09686001991672405;1.1870331004160886;10.001231124512097;0.7502160837652572;0.42440863773846;0.4244343494432813;0.631962235405723;0.08865261465711231;0.6380964432896278
16.854109;1.1890710905393524;0.7500475771643355;0.6306386574813345;-0.1151310374727172;-0.09682089012423738;1.187051189716182;10.001210285125806;0.7502139027903562;0.42440860717942214;0.42443381422504767;0.631952432185095;0.08861364035800942;0.638081808421213
16.864109;1.1890877928847363;0.7500451855406921;0.6306276700915279;-0.11508567514372743;-0.09678142360199163;1.1870703350792482;10.001189569248352;0.750211715062671;0.4244085940026014;0.42443327547463283;0.6319416005661083;0.08857565784060834;0.6380663444794316
16.874109;1.189104772750108;0.7500445071240536;0.6306181041256265;-0.11504073177074045;-0.0967422934847125;1.1870885318665934;10.001169001628972;0.7502095248765716;0.4244086008211544;0.4244327329532916;0.6319317400210418;0.08853666658951764;0.6380517536250526
16.884109;1.1891216140464365;0.750042234426978;0.6306073972420319;-0.11499665885557553;-0.09670391333859295;1.187106774522299;10.001148596921423;0.7502073366032654;0.42440863063453016;0.4244321865929524;0.6319218499105992;0.08849766622095666;0.6380371830946382
16.894109;1.1891387320708084;0.7500411333109878;0.6305976517367072;-0.11495042031561048;-0.09666369615707454;1.187125057879807;10.001128365719786;0.7502051546880825;0.42440868645746826;0.42443163654998456;0.6319119299938172;0.08845865653136248;0.6380226310785476
16.904109;1.1891559157779639;0.7500389482685158;0.6305870785805517;-0.11490574788499354;-0.09662479699484477;1.1871443778463187;10.001108317261004;0.7502029835373446;0.42440877086047235;0.4244310833744799;0.6319009808981784;0.08842063747968344;0.6380072435192168
16.914109;1.1891729538052047;0.7500377677216089;0.6305775421502646;-0.11486139547132754;-0.09658618488379984;1.1871627309265893;10.001088453483623;0.7502008274310336;0.4244088860042549;0.42443052825094424;0.6318910043462324;0.08838160918750125;0.6379927212941497
16.924109;1.1891902605633728;0.7500354630899296;0.6305670305130061;-0.11481672019787967;-0.09654728538938348;1.187181113598385;10.001068766575939;0.7501986907941655;0.4244090341012509;0.424429973062404;0.631881002954636;0.0883425719435616;0.6379782100706397
16.934109;1.1892074187751651;0.7500341710609467;0.6305575615483152;-0.11477236494569677;-0.09650867292881911;1.1871995225130958;10.001049243033595;0.7501965788177336;0.42440921748786525;0.4244294200778776;0.6318709798573917;0.0883045261387754;0.6379638456668453
16.944109;1.1892248448928635;0.7500317607373692;0.6305471240255814;-0.11472768682898087;-0.09646977310504506;1.1872189552634356;10.001029865653388;0.7501944974019608;0.42440943831673733;0.4244288714421444;0.6318609382881321;0.08826647216344366;0.6379494866190633
16.954109;1.189242121451445;0.7500303673039955;0.6305377365155471;-0.1146833287372398;-0.09643116029969298;1.1872374107085841;10.001010613553596;0.7501924521637902;0.4244096984127635;0.42442832887429205;0.6318498810286718;0.08822741035888762;0.6379340005761868
16.964109;1.1892596628676775;0.7500278589474049;0.630527388124353;-0.11463864777536485;-0.09639226015385477;1.1872558881490534;10.000991469447804;0.7501904478502115;0.42440999928403106;0.4244277937806227;0.6318398100919159;0.08818934105122697;0.63791964108341
16.974109;1.1892770495280383;0.7500263712097419;0.6305180972310925;-0.11459428684147986;-0.09635364701343022;1.1872743863854154;10.000972431756834;0.7501884886954814;0.42441034222079543;0.424427267600679;0.6318297267650101;0.08815126459435917;0.6379052761037854
16.984109;1.1892937154971854;0.7500231757050462;0.6305078683235662;-0.11454937751370042;-0.09631463614554185;1.1872929040431055;10.000953521102662;0.7501865786814307;0.42441072838330524;0.424426752072052;0.6318196313818347;0.0881121813869829;0.6378907648506571
16.994109;1.1893111944333496;0.7500218769007845;0.6304989162173649;-0.114506306293646;-0.09627710943747055;1.1873114405958791;10.000934776156225;0.7501847213198855;0.42441115861388135;0.42442624926329625;0.631809522984992;0.08807409189588891;0.6378763810612297
17.004109;1.189328917989125;0.7500191958291603;0.6304887821097673;-0.1144616196943168;-0.09623820868804489;1.1873299971826257;10.000916237660965;0.7501829195307067;0.4244116331930504;0.42442576139719257;0.6317993995965521;0.08803599665920468;0.6378619838652471
17.014109;1.1893464631592336;0.7500175446199597;0.6304797150205442;-0.11441725313009592;-0.09619959491911753;1.1873485771812422;10.000897928530472;0.7501811753344184;0.42441215186624043;0.42442529070576446;0.6317892589329474;0.08799789623112188;0.6378475710783875
17.024109;1.1893632628752748;0.7500144712123828;0.6304699502609098;-0.11437363090230104;-0.09616167024277379;1.1873671858197314;10.000879845867535;0.7501794893432884;0.4244127139548513;0.42442483949626253;0.6317790990661122;0.08795979110074745;0.637833141644093
17.034109;1.1893810611753954;0.750012982166596;0.6304610878871876;-0.1143286648902792;-0.09612253769833816;1.1873858283688963;10.00086197168961;0.7501778609179539;0.4244133183755249;0.4244244100878257;0.6317679187660831;0.08792168165858895;0.6378177053272228
17.044109;1.1893986696679235;0.750010224369439;0.630451356980732;-0.11428586192583778;-0.0960852416134278;1.187404508465486;10.000844291202624;0.7501762886741467;0.42441396367942935;0.4244240044898335;0.6317577174823253;0.08788356824492212;0.6378032442868689
17.054109;1.1894165037787894;0.7500086863727827;0.6304426282470142;-0.11424089308870895;-0.09604610879652582;1.1874232275230856;10.000826799600596;0.7501747708448299;0.4244146481490164;0.4244236242253838;0.6317474951465603;0.08784545121637434;0.6377887696928317
17.064109;1.1894331677961756;0.750005289214492;0.6304330511187547;-0.11419786215191918;-0.09600870203611829;1.1874419843828619;10.00080949425501;0.7501733058842223;0.42441536979034056;0.42442327030955207;0.631737252006648;0.08780733096083294;0.6377742827469106
17.074109;1.189451032514653;0.7500037147085578;0.6304244610108576;-0.11415289053493179;-0.09596956895456235;1.1874607751971995;10.000792367638361;0.7501718932048541;0.42441612618722085;0.42442294315538004;0.6317269886370055;0.0877692078820146;0.6377597839321668
17.084109;1.1894677229675032;0.7500002876915235;0.6304150218769791;-0.11410985693675293;-0.09593216190653833;1.1874795940739034;10.000775409415397;0.7501705337026062;0.42441691455577574;0.4244226426604832;0.6317167059675518;0.08773208235643327;0.6377454106531154
17.094109;1.1894856087818713;0.7499989657915629;0.6304067980577575;-0.11406617524244944;-0.09589411532053331;1.1874984341712216;10.000758614615357;0.7501692297556493;0.42441773221197254;0.4244223686859052;0.6317064050306526;0.08769395466125074;0.6377308871693711
17.104109;1.1895034999689313;0.7499963466829489;0.6303975514554844;-0.11402276735104508;-0.09585629995202266;1.1875162894072795;10.0007419934783;0.7501679842756473;0.4244185770081151;0.4244221214370868;0.631696086679792;0.08765582497352101;0.6377163504403817
17.114109;1.1895202057462366;0.7499939250724769;0.630389159808477;-0.11397816183792449;-0.09581757437241457;1.1875351565275964;10.000725575020418;0.7501667994515467;0.4244194471319353;0.42442190130808205;0.6316857517100491;0.08761869345041091;0.6377019371191335
17.124109;1.189538092790632;0.7499913161686623;0.6303800341063625;-0.11393475119376927;-0.09577975872759031;1.1875540356750134;10.000709403624425;0.750165676367563;0.42442034046809024;0.4244217085928437;0.6316754010398675;0.08758056029240456;0.6376873714555745
17.134109;1.1895547812611684;0.7499891936603964;0.6303719903368088;-0.11389143575134332;-0.09574211962364532;1.1875729288971515;10.000693533109061;0.7501646152977279;0.42442125437941136;0.42442154355525874;0.631665035573123;0.08754342578386243;0.637672927523907
17.144109;1.1895726364525916;0.7499866202986456;0.6303629764701482;-0.1138480223667811;-0.09570430369987873;1.1875908384156664;10.00067801307204;0.7501636159926559;0.42442218627099904;0.4244214066742251;0.6316556560575864;0.0875052903136881;0.6376593213713486
17.154109;1.1895892793193503;0.7499845420064375;0.6303550396293237;-0.11380470426729725;-0.09566666430725146;1.1876097658451608;10.000662874965197;0.7501626780946696;0.42442313426915673;0.42442129868361644;0.6316452631077835;0.08746815435145758;0.6376448471761322
17.164109;1.1896060980131864;0.7499814215488265;0.6303461451421793;-0.11376106336432056;-0.09562873777981311;1.1876287119497686;10.000648134294543;0.7501618014770738;0.4244240972203373;0.42442122053634357;0.6316348571792958;0.08743101839951944;0.6376303587677474
17.174109;1.1896238555327527;0.749980492380452;0.6303386018323127;-0.11371866354912874;-0.09559177688927528;1.1876476767158874;10.000633801675303;0.7501609862543892;0.4244250741779186;0.4244211735500324;0.6316244386608112;0.08739288292579962;0.637615719282481
17.184109;1.1896403804275653;0.7499772004698807;0.630329728542894;-0.11367561666222119;-0.09555436836936705;1.1876656595994814;10.000619887852313;0.7501602330368669;0.4244260639139299;0.42442115942532216;0.6316140083690678;0.08735574829808936;0.6376012030599529
17.194109;1.1896580393848566;0.7499760491783665;0.6303220539982486;-0.11363192126265116;-0.09551632042360222;1.1876846599070368;10.000606401775398;0.7501595433517076;0.42442706460649976;0.4244211799072356;0.6316035677388928;0.08731861476801005;0.6375866731346487
17.204109;1.1896744566014754;0.7499728094932053;0.6303132805593855;-0.11358887170002874;-0.09547891158350778;1.187702677838533;10.000593345217315;0.7501589195169936;0.42442807388313775;0.4244212364741719;0.6315931181765594;0.08728148248240308;0.6375721295326207
17.214109;1.1896910255574045;0.7499713871381353;0.630305951838383;-0.11354624189831736;-0.09544183981387554;1.187721715324875;10.000580710115003;0.7501583640682903;0.4244290892888264;0.42442133021344064;0.6315826606703288;0.08724435148818145;0.6375575723792989
17.224109;1.1897083075719077;0.7499687918072434;0.630297255570338;-0.11350341424324914;-0.09540454093960266;1.1877397753561871;10.000568486837402;0.750157879112763;0.42443010869507114;0.424421461721432;0.6315731962160338;0.0872072217734735;0.637543992615559
17.234109;1.1897247617648625;0.7499671389430987;0.6302897839461594;-0.11345948886008336;-0.09536638210230469;1.1877588608582927;10.000556676525708;0.7501574656574859;0.42443113021788226;0.42442163118553655;0.6315627260552474;0.08717009335871545;0.6375294094523127
17.244109;1.189741156821209;0.7499644891653872;0.6302814962675237;-0.11341713029589252;-0.09532954118012443;1.1877779745363866;10.000545291889104;0.7501571232261056;0.42443215188713596;0.4244218386630008;0.6315522514013737;0.08713296635356449;0.6375148137315865
17.254109;1.1897572830506191;0.7499629281829743;0.6302742527246035;-0.11337509195412351;-0.09529298701670978;1.1877961191955444;10.00053434750855;0.7501568500697597;0.42443317163125266;0.4244220841904577;0.6315417732699643;0.08709584092929114;0.637500205382586
17.264109;1.1897735539063272;0.7499600430709733;0.6302658012918615;-0.11333143779818375;-0.09525505901403936;1.1878142975760728;10.000523855523408;0.7501566438151843;0.4244341875997732;0.4244223675674124;0.6315312925272197;0.08705871723383818;0.6374855843452355
17.274109;1.1897905266509547;0.7499591178767068;0.6302586012245843;-0.11328962118291754;-0.09521861479050463;1.1878335118035304;10.000513832655598;0.7501565021546399;0.4244351984600626;0.42442268789024135;0.6315218100535124;0.08702159530006046;0.6374719417700576
17.284109;1.189806656254678;0.7499562722596572;0.630250203307409;-0.11324596434487286;-0.09518068647268967;1.187851763026005;10.000504303397868;0.7501564228811979;0.4244362036491271;0.42442304321939384;0.6315113270302062;0.08698547504298562;0.6374574341012813
17.294109;1.1898227083103705;0.7499550166983995;0.6302431458202404;-0.11320332408459274;-0.09514361352279556;1.1878710515088378;10.000495292362931;0.7501564032176422;0.42443720344625663;0.4244234308969313;0.631500844978004;0.0869483563798128;0.6374427809137656
17.304109;1.1898384708586769;0.7499522684397277;0.6302349428995841;-0.1131615543643709;-0.09510728980679338;1.1878893772880565;10.000486818506893;0.7501564394536977;0.42443819866792004;0.42442384816929796;0.6314903653635138;0.08691123932253823;0.6374281210208641
17.314109;1.1898543556888956;0.7499497719800264;0.6302268347940511;-0.11311918667151943;-0.09507044781334455;1.1879077410380363;10.000478893703873;0.7501565274285454;0.4244391902879103;0.4244242924598157;0.6314808891525322;0.0868751239359729;0.6374145839647454
17.324109;1.1898699415616198;0.7499483748901189;0.6302197489655343;-0.11307713921165397;-0.09503389251955863;1.1879271442422799;10.000471522368997;0.7501566632690483;0.4244401792632827;0.42442476141711144;0.6314704166512556;0.08683801027181867;0.6373999190387885
17.334109;1.189885640825395;0.7499459423758061;0.6302116652193203;-0.113034768934355;-0.09499705022846829;1.187945588257052;10.000464702838888;0.7501568435087597;0.4244411664894575;0.4244252529335739;0.6314599477113356;0.08680189837687594;0.6373853934771152
17.344109;1.1899012436455698;0.7499448405488592;0.6302046763052608;-0.11299212221873264;-0.09495997655722892;1.187964073074315;10.000458427674422;0.7501570648249238;0.4244421526581304;0.42442576504123686;0.631449482081881;0.08676478832619168;0.6373707390471661
17.354109;1.1899165418986672;0.7499422635432615;0.6301965282611541;-0.11295034604629157;-0.09492365204046077;1.1879835968952308;10.00045268682625;0.7501573241687098;0.42444313801601713;0.4244262958122565;0.631440019572935;0.08672868022009989;0.6373572225928041
17.364109;1.1899319520972989;0.7499412497744545;0.6301895487197935;-0.1129076967635559;-0.09488657808873224;1.188002156572744;10.000447476844643;0.7501576189131081;0.42444412234029505;0.4244268433740656;0.6314295600315915;0.08669157415253466;0.637342593793763
17.374109;1.189947265996853;0.7499389923761852;0.6301814844159037;-0.11286532134394657;-0.09484973523195404;1.1880207476848532;10.000442805082093;0.7501579465094047;0.42444510518954315;0.42442740582017274;0.6314191033588356;0.08665547017937997;0.6373281179321004
17.384109;1.189962275361138;0.7499378571851253;0.6301744295525792;-0.11282326618013962;-0.09481317902904003;1.1880393639546878;10.000438680163802;0.7501583039131577;0.42444608612385026;0.42442798093615924;0.6314096495944549;0.08661936829270853;0.6373146513772561
17.394109;1.1899773966835996;0.7499357085385482;0.6301663650931968;-0.11278088819555639;-0.09477633588637156;1.188057997542296;10.00043509669029;0.7501586871662335;0.424447064724995;0.4244285661891585;0.6313991991379378;0.0865832684226308;0.6373002139905865
17.404109;1.1899922144173558;0.7499346871736837;0.6301593077432215;-0.11273883047137621;-0.09473977938066158;1.1880776398801842;10.000432029422353;0.7501590913912224;0.42444804051380963;0.42442915916995244;0.6313897532133149;0.0865471704798243;0.6372867882152915
17.414109;1.1900071454615626;0.7499329302997193;0.630151470694246;-0.11269774320096289;-0.0947040227413595;1.1880962817007221;10.000429440400007;0.7501595111834329;0.42444901289203535;0.4244297578739603;0.6313793142365247;0.08651007440050139;0.6372722573463918
17.424109;1.1900219820475848;0.7499322507467999;0.6301444879549492;-0.1126550862496695;-0.09466694797084857;1.1881149135148865;10.000427288923055;0.7501599413697246;0.4244499811094196;0.4244303605820935;0.6313688855475906;0.0864739801654273;0.6372578837832077
17.434109;1.1900365159147532;0.7499301133983456;0.6301363407582569;-0.11261329983714942;-0.094630622218461;1.188133527263694;10.000425537757055;0.750160377982792;0.42445094430238095;0.4244309658485472;0.6313594703864334;0.08643788780180726;0.6372445223614905
17.444109;1.1900511634069728;0.7499298268250583;0.6301295909993622;-0.11257193365546361;-0.09459463396041869;1.1881521173717788;10.000424151021745;0.7501608187050245;0.42445190173195324;0.4244315727088684;0.6313490708300291;0.08640179738427105;0.6372301909294942
17.454109;1.190064739952309;0.7499274331122169;0.6301215426602386;-0.1125293244049123;-0.09455767979396049;1.1881706802536003;10.000423086330422;0.7501612625100867;0.42445285299261554;0.4244321808669969;0.6313396875615952;0.08636570902670682;0.6372168696195438
17.464109;1.1900789970279464;0.7499270392888506;0.6301147214805822;-0.11248855243963073;-0.0945222091862682;1.1881892136085832;10.00042229765079;0.7501617091954788;0.42445379792648497;0.42443279083414825;0.6313293203471941;0.08633062286417391;0.63720271053703
17.474109;1.1900933775960003;0.7499256350507933;0.630106894233024;-0.11244745767399424;-0.09448645170748632;1.1882077166671365;10.000421747408264;0.7501621590174871;0.42445473652544374;0.4244334037799697;0.6313189686175595;0.08629453902827987;0.6371884316497832
17.484109;1.1901074721660883;0.7499250858294401;0.6300998466629382;-0.11240538982114462;-0.09444989400206438;1.1882261900742546;10.00042141195248;0.7501626123334244;0.42445566899207055;0.42443402079717035;0.6313096319677627;0.08625845759635752;0.6371751580309379
17.494109;1.1901207267408034;0.7499232053294164;0.6300920371343213;-0.11236406910071374;-0.09441402608076965;1.1882446345334159;10.00042127875385;0.7501630696966054;0.42445659571852185;0.4244346421035535;0.631299310523421;0.08622237855106915;0.6371609072804679
17.504109;1.1901348978276471;0.7499219803069972;0.6300842077111508;-0.11232297062463711;-0.09437826818612281;1.1882630499977251;10.000421343382577;0.7501635323076997;0.42445751723848046;0.42443526690849376;0.6312900051176114;0.08618730180267006;0.637147795295543
17.514109;1.1901488073480537;0.7499216067921828;0.6300771498788598;-0.11228089901721826;-0.09434171003942965;1.1882814359208016;10.00042161654278;0.7501640021455643;0.42445843436016595;0.4244358937965213;0.6312797173319193;0.08615122725132918;0.6371335684920488
17.524109;1.1901619016031424;0.7499198955664571;0.6300693210477745;-0.11223957470931765;-0.09430584172336588;1.1882997910219113;10.000422134579905;0.7501644816318518;0.4244593482096979;0.424436521057289;0.6312704491970922;0.08611515482928142;0.6371203422659945
17.534109;1.190175937710523;0.749920125189439;0.6300625505153181;-0.1121981974104212;-0.09426985226465924;1.188318112797157;10.000422956005934;0.7501649729962534;0.4244602598946677;0.4244371467057431;0.6312602026450529;0.08608008447109196;0.6371062685787982
17.544109;1.1901897382873703;0.7499188847137415;0.630054601487344;-0.11215769068214398;-0.09423461164516782;1.1883363976511578;10.000424149610726;0.750165477598303;0.42446117012301354;0.424437768350856;0.6312509794152819;0.0860440160423634;0.6370930574757825
17.554109;1.1902027488326938;0.7499186066114699;0.6300478172596548;-0.1121160876928663;-0.09419851179504304;1.1883536410919104;10.000425784879377;0.7501659958601349;0.4244620792065815;0.42443838312688054;0.6312417813973104;0.08600894932442046;0.6370799872250007
17.564109;1.1902167233635812;0.749917670177031;0.6300399127647319;-0.1120749818354154;-0.094162753103385;1.1883718381523491;10.000427924146525;0.75016652809981;0.42446298721830084;0.4244389877859775;0.6312316106234082;0.08597388406596074;0.6370659307468008
17.574109;1.190229501854931;0.7499172429369818;0.6300330167259801;-0.11203397318027171;-0.09412717079552778;1.18838998441581;10.000430620842332;0.7501670753830576;0.4244638938881176;0.4244395790416878;0.6312224687932741;0.0859378200341416;0.6370527331399298
17.584109;1.190243459977338;0.7499163744028062;0.6300250775026429;-0.11199286488562049;-0.09409141184830429;1.1884080766106708;10.000433922621887;0.750167639641093;0.42446479847400603;0.42444015400165136;0.6312123569656124;0.08590275704134438;0.637038680140798
17.594109;1.190256436486398;0.7499162315434456;0.6300182244144757;-0.11195125718280025;-0.09405531153529578;1.1884251123494576;10.00043786860189;0.750168223258278;0.4244656999715067;0.42444071037920006;0.6312032757339903;0.08586769496618081;0.6370256157831748
17.604109;1.1902701825622861;0.7499154689950536;0.6300104041846767;-0.11191203675485156;-0.09402115689302336;1.1884430897606348;10.00044248110322;0.750168828447437;0.424466597317737;0.42444124639078484;0.6311942255965324;0.08583263377479035;0.6370125464235737
17.614109;1.1902831613022227;0.7499153732372646;0.6300035138348358;-0.11187042671181778;-0.09398505635391932;1.1884610073239972;10.000447762852348;0.750169456890577;0.4244674892056353;0.424441760460417;0.6311842070963894;0.08579657352731597;0.6369983438119319
