time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.624109;1.1902971248768976;0.749914599878382;0.6299954986748718;-0.11182931355749359;-0.09394929693025478;1.1884788640955648;10.000453703491104;0.7501701098643305;0.424468373968291;0.4244422509340804;0.6311752206995717;0.08576151436191394;0.6369852569774754
17.634109;1.1903099134951916;0.7499145930144683;0.6299887178334722;-0.11178959150657979;-0.09391480068650589;1.1884956603963146;10.000460289958388;0.7501707884505997;0.424469249882903;0.42444271597769745;0.6311652667665145;0.08572645645227056;0.6369711681391071
17.644109;1.190322926072713;0.7499132563539195;0.6299806734324299;-0.11174825305518134;-0.09387893093930347;1.1885133981227507;10.000467514714307;0.7501714937752667;0.4244701153868813;0.4244431537054651;0.6311563455199259;0.08569139995020995;0.6369580588506432
17.654109;1.1903369369361279;0.7499125315798579;0.6299725909154547;-0.11170713626300434;-0.09384317116821686;1.1885310804142957;10.000475377294917;0.7501722274250036;0.4244709690926745;0.4244435623485968;0.6311474566686163;0.08565634495621662;0.6369449388091326
17.664109;1.1903497837919552;0.7499125706318661;0.6299657458656429;-0.11166741074199356;-0.09380867457110037;1.1885477111677798;10.000483878615148;0.7501729917837476;0.42447181001728573;0.4244439403079529;0.6311375990891277;0.08562129151795286;0.6369308181133602
17.674109;1.1903638374192043;0.7499118742546902;0.6299576266683966;-0.11162629151089333;-0.0937729145680937;1.188565294372317;10.000493016265434;0.75017378984483;0.4244726377213188;0.4244442862030378;0.6311287710435364;0.0855862396233213;0.6369176795057843
17.684109;1.190376929257107;0.7499121634976412;0.6299508283666988;-0.11158596696672417;-0.09373790010206176;1.1885818338849112;10.000502786811605;0.7501746246851018;0.4244734518576357;0.4244445990185709;0.6311199706888142;0.08555218920145999;0.6369046670538313
17.694109;1.1903898242316984;0.7499109498766511;0.6299428563802586;-0.11154651308054064;-0.09370363425811727;1.1885993340908845;10.000513187401237;0.7501754994322636;0.4244742515971066;0.42444487818171833;0.6311111964220192;0.08551714013768086;0.6368915127713373
17.704109;1.1904029337308915;0.7499109919158606;0.6299358096446831;-0.11150489248396546;-0.09366753277975277;1.1886158000655307;10.00052421309672;0.7501764174895654;0.42447503561474254;0.4244451233121177;0.6311014468143697;0.08548209227443544;0.6368773608176181
17.714109;1.1904170245106707;0.7499106281931854;0.6299278840730742;-0.11146506220777197;-0.09363285916513943;1.1886332368935115;10.000535856344868;0.7501773820425731;0.42447580243931843;0.4244453339624645;0.6310927201769001;0.08544704541284988;0.636864193477383
17.724109;1.190429930483854;0.749910758645911;0.6299209777244661;-0.11142532976615553;-0.09359836190319738;1.1886496494300092;10.000548108787758;0.7501783954501187;0.4244765507404848;0.42444550985841867;0.6310840142628015;0.0854129993464872;0.6368511538570217
17.734109;1.1904430460388178;0.749909841701153;0.6299130538434834;-0.11138527458228546;-0.09356357803503323;1.1886670421507868;10.000560960172123;0.7501794594772638;0.42447727956864034;0.424445651162506;0.6310753264181135;0.0853779539047788;0.6368379732864696
17.744109;1.1904561658681838;0.7499099712166474;0.6299059773478294;-0.11134364932721275;-0.09352747618596086;1.188683418288525;10.000574389806717;0.7501805756878678;0.42447798855663005;0.42444575816417246;0.6310656537546583;0.08534390896950637;0.6368239283297353
17.754109;1.1904700644691342;0.7499094871538141;0.6298979426913692;-0.1113044110075872;-0.09349331972280178;1.18870077913423;10.000588357324242;0.7501817452103267;0.4244786779877876;0.424445830891191;0.6310569932399265;0.08530886447192447;0.6368107318934
17.764109;1.1904832063310191;0.7499086626359746;0.6298899909218789;-0.11126435237003252;-0.09345853557011845;1.1887171245014192;10.000602807431155;0.7501829681594216;0.42447934867031345;0.4244458693236482;0.6310483419726624;0.08527482037519024;0.6367976596757791
17.774109;1.1904963662887675;0.7499091684594602;0.6298831148735442;-0.11122401751684204;-0.09342352026931142;1.1887334540304395;10.000617684681922;0.750184243468813;0.4244800015797651;0.4244458740799138;0.6310396972488342;0.08523977663755777;0.6367844421600007
17.784109;1.1905093408349012;0.7499081967373539;0.62987506388616;-0.11118455332180305;-0.09338925345358924;1.1887507677098372;10.000632941748847;0.7501855693000304;0.4244806373891688;0.42444584679101865;0.6310300562627493;0.0852057331924652;0.6367703543319186
17.794109;1.1905225502858499;0.7499087815568994;0.6298681653495494;-0.11114421621579713;-0.09335423797412122;1.1887670648873427;10.000648536186176;0.7501869433850377;0.42448125620874366;0.4244457896759432;0.6310214161177663;0.08517168997593248;0.6367572426636936
17.804109;1.1905357912749188;0.7499081136247894;0.629860169668265;-0.11110415306657917;-0.09331945345950991;1.1887833433048693;10.000664423909594;0.7501883632269843;0.4244818577692253;0.4244457048901374;0.631012774147199;0.08513664697051586;0.6367439809715275
17.814109;1.1905488607038481;0.7499088341950837;0.6298534062905534;-0.11106570438521694;-0.09328604211018883;1.188800599209081;10.000680556462815;0.7501898264422138;0.4244824417198141;0.4244455942622854;0.63100412800121;0.08510260420481489;0.6367308352452892
17.824109;1.1905621794596275;0.7499082503345083;0.6298453946837657;-0.11102563900930242;-0.09325125740661216;1.1888168278523197;10.000696877217669;0.7501913309691702;0.42448300762455843;0.42444545924023364;0.6309954757872378;0.08506856173177228;0.6367176704214197
17.834109;1.1905755445228743;0.7499090040989871;0.6298384650650098;-0.11098529743843878;-0.09321624157705156;1.1888330241508112;10.00071332083672;0.7501928749720427;0.42448355486694145;0.424445300970923;0.630986816562362;0.0850345196396577;0.636704485801986
17.844109;1.1905889600298127;0.7499085093312513;0.6298304461405845;-0.11094522982640341;-0.09318145669509913;1.1888491836670825;10.000729829541113;0.7501944567979953;0.42448408275649424;0.42444512069875334;0.6309781506073667;0.08500047802336023;0.6366912814618526
17.854109;1.1906022207018452;0.7499081149090602;0.6298225814974159;-0.11090705183552828;-0.09314827597436875;1.188866302985732;10.000746372642636;0.7501960753829328;0.42448459070999806;0.4244449203569019;0.6309684790151006;0.0849664368895398;0.6366770667237422
17.864109;1.190615743678753;0.749909010358443;0.6298156507452588;-0.11086670693680252;-0.09311325987284305;1.1888823791250915;10.000762944847228;0.7501977306498991;0.42448507828142;0.4244447029389627;0.6309598031234163;0.08493239610681876;0.636663823588167
17.874109;1.1906293212095287;0.7499089360468916;0.6298078670732835;-0.1108279300612775;-0.0930795615341208;1.1888984093326587;10.000779549001557;0.7501994232011834;0.42448554504185554;0.42444447226683235;0.630951124462467;0.08489835544386877;0.6366505598400157
17.884109;1.1906427441803462;0.7499097068720385;0.6298008670727153;-0.11078817966243154;-0.09304506264721633;1.1889143917505969;10.000796186856977;0.7502011537349407;0.4244859905315755;0.4244442323540823;0.6309424449035107;0.08486431462488324;0.6366372730966967
17.894109;1.19065642586242;0.7499097259912296;0.6297930936236413;-0.11074940061284297;-0.09301136411358554;1.1889303254723855;10.000812860797414;0.7502029228145816;0.42448641439315804;0.4244439870290519;0.6309337665844432;0.08483027332971697;0.6366239600029108
17.904109;1.190670154917834;0.7499108050564218;0.6297861833097882;-0.11070905130534807;-0.09297634764737432;1.1889462093180427;10.000829570013925;0.7502047306948577;0.4244868164383663;0.4244437400451934;0.6309250918387113;0.08479623117771726;0.6366106167142151
17.914109;1.1906837195022022;0.7499106784312127;0.6297783489770213;-0.11067086679729903;-0.0929431662828791;1.188962041060262;10.000846300464541;0.7502065769294858;0.4244871964029903;0.42444349528120234;0.6309164233960793;0.08476218776586425;0.6365972394102908
17.924109;1.1906965530469047;0.7499115000904955;0.6297717027960394;-0.11063158763346245;-0.09290912650203992;1.1889788180692797;10.00086302257287;0.7502084600103874;0.42448755361014123;0.42444325665242094;0.6309077647314875;0.08472914270655618;0.6365839578472036
17.934109;1.1907103998572643;0.7499113722215499;0.6297637326066363;-0.11059151014354869;-0.0928743407563048;1.1889945380123927;10.00087969722087;0.750210377403626;0.42448788698655743;0.42444302779983084;0.6308991203031628;0.08469509560983916;0.6365705035445046
17.944109;1.1907242781159613;0.7499115367295603;0.6297560062673453;-0.11055272572893737;-0.09284064174782629;1.189010198985908;10.000896279657095;0.7502123261140813;0.42448819530280285;0.42444281174378906;0.6308904955312593;0.08466104606580686;0.6365570089581924
17.954109;1.1907379767691655;0.7499127856383863;0.629749307376718;-0.1105142618939793;-0.09280722895925161;1.1890257996145401;10.000912718137943;0.7502143029534633;0.4244884772241899;0.42444261055271076;0.6308818964237394;0.08462799366555644;0.6365436072239385
17.964109;1.1907519092441339;0.7499129689317264;0.6297416190583812;-0.1104754753349826;-0.09277352974389642;1.1890413391718533;10.000928955169046;0.7502163040149902;0.4244887312609386;0.42444242519148406;0.6308733291507266;0.08459393802109826;0.6365300322553359
17.974109;1.1907648883941797;0.7499138519031094;0.6297350585361794;-0.11043619102010627;-0.09273948951215227;1.1890568173299818;10.000944937375667;0.7502183245261037;0.4244889556969084;0.4244422555848472;0.6308647998831017;0.08456087875215917;0.6365165488702071
17.984109;1.190778870894533;0.7499137597010144;0.6297271911287763;-0.1103961081036525;-0.09270470326135265;1.1890722328801628;10.000960625922467;0.7502203595919219;0.42448914865127996;0.4244421007665015;0.6308563145346957;0.08452681545568803;0.6365028895342356
17.994109;1.1907926723842215;0.749915007137645;0.6297205936746101;-0.11035764000046021;-0.09267129003035263;1.1890865820375278;10.000975994145124;0.750222404795335;0.42448930863989376;0.4244419592268409;0.6308478781985332;0.0844937476922066;0.6364893178899518
18.004109;1.1908057326927806;0.7499145706678388;0.6297130302221442;-0.11031862764375636;-0.09263748047839687;1.1891018584341562;10.000991014516842;0.75022445612406;0.42448943529607175;0.4244418294958636;0.6308394949197886;0.08446067497450446;0.6364756995004626
18.014109;1.1908198025189352;0.7499149842075115;0.629705709682703;-0.1102811300532074;-0.09260486758803925;1.189117054609623;10.001005651249276;0.7502265098055076;0.42448952961227804;0.4244417107556336;0.63083116815154;0.08442659673567852;0.6364619004809792
18.024109;1.1908336984244747;0.749916166088603;0.6296991961484408;-0.11024265876534844;-0.09257145401329323;1.189132162763554;10.001019864441195;0.7502285624828425;0.42448959349546433;0.4244416032039027;0.6308229009597671;0.08439351234511817;0.6364481847641164
18.034109;1.1908468608876461;0.7499156414785675;0.6296917140442573;-0.11020364332052693;-0.0925376441521511;1.1891471747479012;10.00103361836798;0.7502306113688503;0.4244896288953911;0.4244415079956755;0.6308146953782569;0.0843604212068922;0.6364344180609708
18.044109;1.1908610413957337;0.7499169644821018;0.6296853279221255;-0.11016457318618918;-0.09250371314345364;1.1891620822776785;10.00104688662802;0.7502326542676341;0.42448963717908483;0.42444142693958464;0.6308075518704435;0.08432732284297309;0.6364215905070312
18.054109;1.1908742876104312;0.7499163478192334;0.6296778959979136;-0.11012555567675797;-0.092469903082849;1.1891768769927564;10.001059649748065;0.7502346894715609;0.42448961900050874;0.42444136213189715;0.6307994695495607;0.08429321688384875;0.6364075875816413
18.064109;1.1908883537529324;0.7499176232026064;0.6296717143549962;-0.1100883744981256;-0.09243757589371349;1.1891905506538085;10.001071887077114;0.750236715054313;0.42448957427085116;0.4244413154762105;0.6307914466353552;0.0842601030056006;0.6363936671908224
18.074109;1.1909026843285917;0.7499174937077767;0.6296643150311451;-0.11004957619770821;-0.09240387551153806;1.1892050960682634;10.001083567212518;0.7502387279460366;0.4244895021703112;0.42444128820586985;0.6307834807765922;0.08422698089788266;0.6363796995209869
18.084109;1.1909161002077737;0.7499167059690486;0.6296569557166071;-0.11001055558321582;-0.09237006513440363;1.1892195079691028;10.00109464230329;0.7502407237916561;0.4244894015474435;0.42444128081277605;0.6307755690552329;0.08419385031041451;0.6363656874155871
18.094109;1.1909305639143688;0.749918017434858;0.629650921772829;-0.10997277452693413;-0.09233722045365045;1.18923378335379;10.001105054219906;0.7502426975586821;0.42448927158808686;0.4244412935391304;0.6307677077531393;0.08416071113588676;0.6363516334679932
18.104109;1.1909439169744522;0.749916869209448;0.6296435337397474;-0.10993434857786481;-0.09230392700560178;1.189246921439623;10.001114749669576;0.750244644233763;0.4244891123003025;0.4244413270325444;0.6307598927685902;0.08412756342406665;0.6363375398997833
18.114109;1.1909585364500903;0.7499180312100903;0.6296375463532248;-0.10989656543281122;-0.09227108211689099;1.1892609230113889;10.001123693069502;0.7502465594152076;0.42448892477068656;0.42444138264143105;0.6307531206274365;0.08409440730470212;0.6363243998566788
18.124109;1.19097226223879;0.7499169452561858;0.6296302806923597;-0.10985754071421663;-0.09223727133450198;1.189274789494325;10.001131872104525;0.7502484395361007;0.42448871125872634;0.4244414621292001;0.6307453887515471;0.08406224291503546;0.6363103649782166
18.134109;1.1909860757596953;0.7499173420473599;0.6296243567872308;-0.10981953443583684;-0.09220431639047559;1.1892875228202728;10.001139295571601;0.7502502812718488;0.4244884749202293;0.4244415670297234;0.6307376949690966;0.08402907039985065;0.6362961646120945
18.144109;1.1910007498789454;0.7499164527583349;0.629617048018606;-0.10978132543162415;-0.0921711323650496;1.1893011261087836;10.001145985167541;0.7502520809111272;0.4244882191824188;0.4244416982053375;0.6307300373067972;0.08399588995542982;0.636281933505225
18.154109;1.191014745289249;0.7499153651264365;0.6296100875156864;-0.10974359217005726;-0.0921384081416452;1.1893146038576878;10.001151966212177;0.7502538346364533;0.424487947236305;0.42444185583758887;0.630722414138783;0.083962701859778;0.6362676741851176
18.164109;1.1910298106779802;0.7499160663840535;0.6296042241479229;-0.10970580383414333;-0.09210556277275589;1.1893269608797963;10.001157260173635;0.750255539332984;0.4244876618830099;0.4244420394980332;0.6307158243154851;0.08393050646708912;0.6362545121541806
18.174109;1.1910439890302498;0.7499147702043768;0.629597316975876;-0.10966806857477353;-0.09207283836830092;1.1893402008383365;10.001161878271427;0.750257193167725;0.4244873655945232;0.4244422480774118;0.6307082671010588;0.08389730418177115;0.6362402030020963
18.184109;1.191058049661141;0.7499141632420716;0.6295912176884776;-0.10962935946162751;-0.09203931315670218;1.1893523258913694;10.001165820641434;0.7502587955500816;0.42448706074760445;0.42444247979835037;0.630700741850529;0.08386509544738958;0.6362260036064326
18.194109;1.1910733852992579;0.7499132423863082;0.6295843500021012;-0.10959184305632452;-0.09200669840238472;1.1893653376663404;10.001169084849884;0.7502603469154074;0.42448674974792067;0.4244427324898806;0.6306932476159499;0.08383188077783982;0.6362116527473527
18.204109;1.1910878301869667;0.7499129061684506;0.629578613569072;-0.10955382978367864;-0.09197374282607096;1.1893772381809689;10.001171674453666;0.7502618488739765;0.4244864346641094;0.42444300393164675;0.6306867828066298;0.08379966078227964;0.6361984085261747
18.214109;1.1911023597779222;0.7499111621128969;0.6295718184974375;-0.10951609055631939;-0.09194101805327104;1.1893900296579476;10.001173595930908;0.7502633044103799;0.42448611675691694;0.4244432919608669;0.6306793449804814;0.08376643611970114;0.6361840282431842
18.224109;1.1911167628959318;0.7499090846115541;0.6295649749981013;-0.10947894707348559;-0.09190881017833473;1.1894017135654475;10.001174847309025;0.7502647179624704;0.4244857964765;0.42444359430614675;0.6306719309049871;0.08373420744337247;0.6361697697207619
18.234109;1.1911324295269687;0.7499090070315445;0.6295593026098782;-0.10944115155642864;-0.09187596415227642;1.1894142897690507;10.001175411317528;0.7502660952949748;0.4244854738067866;0.4244439085025262;0.6306645366499225;0.083700975416117;0.6361553733398425
18.244109;1.191147191045151;0.7499069263453385;0.6295525814015035;-0.10940340935839263;-0.09184323909176975;1.1894257566846527;10.001175256637628;0.7502674426591439;0.4244851486296453;0.4244442320946405;0.6306581575298077;0.08366874075294795;0.6361420979848722
18.254109;1.1911620207390425;0.7499060292974106;0.629546966377371;-0.10936539116458258;-0.09181028306703982;1.1894381127588205;10.001174339815098;0.7502687658278758;0.4244848210171096;0.42444456273275377;0.6306507882810426;0.08363650422321135;0.636127833333704
18.264109;1.191176706198488;0.7499035072962741;0.6295402060056096;-0.1093282437343175;-0.09177807476796068;1.1894493577226357;10.00117260275812;0.7502700701535947;0.42448449129595295;0.4244448980319984;0.630643423555889;0.08360426660807578;0.6361135729475633
18.274109;1.1911916591044809;0.7499013732679454;0.6295337660454899;-0.10929179330896457;-0.09174643628384148;1.1894604919581884;10.001169973196982;0.7502713610608915;0.42448415978616255;0.424445235602374;0.6306370581121794;0.08357102862071894;0.6361001775265436
18.284109;1.1912066691368832;0.7499001536078168;0.6295281926199199;-0.10925377219459231;-0.0917134799863611;1.1894725154841852;10.001166378052208;0.7502726440940632;0.42448382646765404;0.4244455732152012;0.630629686532945;0.0835387908161877;0.6360859271164147
18.294109;1.1912227136888238;0.7498981322013253;0.6295215225257749;-0.10921624558671791;-0.09168086425619522;1.1894834285363756;10.001161763049316;0.7502739248992719;0.42448349078121744;0.4244459087651189;0.6306233031458655;0.08350655357508284;0.6360726721158398
18.304109;1.1912378374807628;0.7498967050616772;0.6295159571726666;-0.1091782224780763;-0.09164790778471378;1.1894942323936013;10.001156103758898;0.7502752093270456;0.42448315162028843;0.42444624001821946;0.6306159024214602;0.08347431717569476;0.6360584280318082
18.314109;1.191252813475177;0.7498939323418671;0.6295094587286216;-0.1091423649031236;-0.09161678583266948;1.189505928824207;10.001149403929341;0.750276503361559;0.42448280775536784;0.4244465644299574;0.6306084794444479;0.08344208185216513;0.6360441834776092
18.324109;1.1912680596057288;0.7498922914994443;0.6295038865084578;-0.10910433985717718;-0.09158382918647964;1.189516519120574;10.001141689351337;0.7502778128176428;0.4244824584322525;0.42444687917786467;0.630602030235365;0.08340984781182671;0.6360309265909908
18.334109;1.1912833686414757;0.7498895193025946;0.6294974502535944;-0.1090678836497372;-0.09155219017097962;1.1895270036968792;10.001133005744586;0.7502791431875799;0.424482103400817;0.4244471811939852;0.630594551839861;0.08337761525364071;0.6360166714199147
18.344109;1.1912987395610783;0.749886358080254;0.6294907721870211;-0.10903013168067596;-0.09151946420613337;1.1895383819772711;10.001123416173426;0.7502804999351139;0.42448174253719034;0.4244474672746404;0.6305870420746361;0.08334538437328096;0.6360024062423165
18.354109;1.1913139635735432;0.7498844314270765;0.6294853227890914;-0.10899399530632461;-0.09148811103575469;1.189548652263627;10.001112991262572;0.750281888625459;0.4244813756333204;0.4244477344158202;0.6305804991505449;0.08331315537955974;0.6359891196946356
18.364109;1.1913294557559617;0.7498810408157996;0.6294786142069163;-0.10895624141918639;-0.09145538490281839;1.1895588115977807;10.001101797173371;0.7502833146314616;0.4244810023199903;0.4244479799710494;0.6305729213861297;0.08328192853647165;0.6359749581183304
18.374109;1.1913450087290607;0.749879107528026;0.6294732045371705;-0.10891950643577619;-0.09142351473704052;1.18956885639572;10.001089887017562;0.750284783243878;0.4244806220576433;0.4244482017142502;0.6305663070676203;0.08324970413671313;0.6359616419209227
18.384109;1.19136062417631;0.7498757691605914;0.6294666877164172;-0.1088830455223753;-0.09139187532785104;1.1895787838044896;10.001077297013556;0.7502863004379929;0.4244802342230895;0.4244483981737944;0.6305586547142714;0.08321748240123486;0.635947320297428
18.394109;1.1913763052419672;0.7498720474009685;0.6294599188412817;-0.10884528878070544;-0.09135914897601191;1.1895885923120484;10.001064050635815;0.750287873402645;0.4244798382463721;0.4244485687202497;0.6305519634901098;0.0831862634119143;0.6359341086988746
18.404109;1.1913918484999404;0.7498695683854183;0.6294543706061695;-0.10880914773008232;-0.09132779539587796;1.1895992817335859;10.001050165295728;0.7502895100129893;0.4244794337496023;0.424448713120188;0.6305442329535615;0.08315404711990754;0.6359197647286082
18.414109;1.1914066960581398;0.7498653123293384;0.6294478029726013;-0.1087724639628304;-0.09129604602887866;1.1896088532259237;10.001035650201416;0.7502912176768819;0.42447902042667407;0.4244488311409648;0.6305374622276021;0.08312183340874797;0.6359064039186055
18.424109;1.1914226014807783;0.7498628447470091;0.6294422806844558;-0.10873572436658994;-0.0912641755371871;1.1896183086366388;10.001020501083838;0.7502930026543106;0.4244785975806112;0.4244489226055556;0.6305296495395407;0.0830906221466262;0.6358921752704991
18.434109;1.1914385923193789;0.7498589819127822;0.6294356436409819;-0.10869925884020203;-0.09123253579414735;1.1896276497345697;10.001004699369084;0.7502948700416218;0.4244781638071419;0.4244489876219571;0.6305227926496342;0.08305841318068757;0.6358788004354159
18.444109;1.1914546758693865;0.749854746815725;0.6294287460820751;-0.10866149741504359;-0.09119980911444751;1.1896368786182998;10.000988210409938;0.750296823898358;0.42447771730834666;0.42444902643411614;0.6305148897402669;0.08302720632914114;0.6358645575168337
18.454109;1.1914706525622651;0.7498517678855704;0.6294230600404669;-0.10862535177277292;-0.09116845518222431;1.1896459983512686;10.000970983601988;0.7502988673917101;0.4244772566180641;0.4244490389910434;0.6305079400030736;0.08299500139628742;0.6358511683091131
18.464109;1.1914869448534162;0.749847623750461;0.6294163289577585;-0.10858888346747114;-0.09113681525295872;1.1896550123428928;10.000952958898397;0.7503010029770626;0.42447678098899844;0.42444902482971725;0.630499943526528;0.08296379815364176;0.6358369115759878
18.474109;1.1915023710594659;0.7498440912627405;0.6294106657165572;-0.10855191940998955;-0.09110483476099043;1.1896639232878774;10.000934075373772;0.750303232489844;0.42447629025058337;0.4244489833680021;0.6304929007765075;0.08293259628548341;0.6358236401435244
18.484109;1.1915188895742341;0.7498397769518909;0.6294038630131616;-0.10851544930656627;-0.0910731947304091;1.189672733266239;10.000914280625075;0.7503055573409256;0.4244757847075054;0.4244489142387117;0.6304848124816171;0.08290039535661453;0.6358092408107923
18.494109;1.1915355246468415;0.7498356568714516;0.6293972530661638;-0.10848027334083077;-0.09104264152730637;1.1896814449128454;10.00089353456196;0.7503079790373802;0.4244752652514308;0.4244488172359432;0.6304776801066762;0.082869194829823;0.6357959565267266
18.504109;1.1915520734104117;0.7498322587769528;0.6293913854669698;-0.10844412317844915;-0.09101128728929456;1.189690062081115;10.00087180231123;0.7503104996970721;0.42447473330398783;0.42444869201495666;0.63047050634918;0.08283799411825668;0.6357826634039768
18.514109;1.191567979890174;0.7498271119381027;0.6293844813452746;-0.1084074306407789;-0.09097953739916559;1.1896985891839225;10.000849043838844;0.7503131219552118;0.424474190423879;0.4244485381453978;0.6304622953037646;0.08280679264356564;0.6357683670229484
18.524109;1.191585000129472;0.7498237809732988;0.6293786063538979;-0.10837068195814042;-0.09094766639797108;1.1897070301944261;10.000825203482671;0.7503158482878554;0.4244736378343095;0.4244483554716278;0.6304550520344983;0.08277558985924542;0.6357550467375633
18.534109;1.1916021629915527;0.7498190792577075;0.6293716004698806;-0.10833420734732241;-0.09091602612780808;1.189715388296044;10.000800205748524;0.7503186805338558;0.42447307633898484;0.4244481443808286;0.6304467815813708;0.08274438521718419;0.6357407149137723
18.544109;1.1916184966623562;0.7498139802204763;0.6293647942744702;-0.10829880734825614;-0.09088536301065941;1.1897226659833224;10.000773966909318;0.750321619960236;0.42447250654279267;0.4244479057509983;0.6304394881912644;0.08271317811680316;0.6357273484595642
18.554109;1.1916357556213781;0.7498102030564948;0.6293587027883375;-0.10826265273425272;-0.09085400852123895;1.1897308651992096;10.000746411922139;0.7503246673130117;0.42447192883100465;0.4244476405129968;0.630432175290338;0.08268196789928857;0.6357139487675204
18.564109;1.1916533829557296;0.7498055501212173;0.6293517736706801;-0.10822747061193953;-0.09082345501176253;1.189738987527735;10.00071748153205;0.7503278226584961;0.4244713432292432;0.4244473492154697;0.6304238457074344;0.08265075389553996;0.6356995165623761
18.574109;1.191670199357578;0.7498012455684421;0.629345654666542;-0.10819049796081141;-0.09079147414954784;1.1897470346419257;10.000687128424458;0.7503310856629849;0.4244707494003141;0.4244470319171463;0.6304165016779533;0.08261953547793602;0.6356860261837739
18.584109;1.1916881676223683;0.7497964421068656;0.6293385957154025;-0.10815531410859953;-0.09076092057164796;1.189755008970234;10.000655307465637;0.7503344564468648;0.42447014660515475;0.4244466883081667;0.6304091449412214;0.08258831209063236;0.6356724763743695
18.594109;1.1917053362217285;0.7497906900206763;0.6293312472321755;-0.10811861473832796;-0.09072917040016855;1.1897619140805382;10.000621966352591;0.7503379361884511;0.42446953377130237;0.42444631786850445;0.6304007772493664;0.08255708326640052;0.6356578653047601
18.604109;1.1917236651580925;0.7497870251642378;0.6293251191728974;-0.10808315418427927;-0.09069838600764332;1.189769754287666;10.00058704391446;0.7503415269580787;0.42446890983283775;0.42444591987326735;0.6303934008894386;0.08252584862191749;0.6356441656277454
18.614109;1.1917409946506765;0.7497808909144292;0.6293175270455104;-0.10804704986192779;-0.09066715232526208;1.1897775337294352;10.000550472433705;0.7503452311594337;0.4244682741214972;0.42444549320543634;0.6303860185179234;0.08249460784039507;0.6356303754201311
18.624109;1.1917597029986382;0.7497770571769556;0.6293112179410593;-0.10801158757999021;-0.09063636785828129;1.1897852558078463;10.000512172734162;0.750349051284002;0.4244676266642082;0.4244450362878719;0.630377632427823;0.08246436064502195;0.6356156227273801
18.634109;1.1917776348016724;0.7497712436521796;0.6293037401052317;-0.10797618008622535;-0.09060570443754003;1.1897919233067589;10.000472048864228;0.7503529901224423;0.42446696838912545;0.42444454741396526;0.6303702441423712;0.08243310676204318;0.6356016215904405
18.644109;1.1917967554783657;0.7497656618615435;0.6292959140379819;-0.10793969577663776;-0.09057406374150603;1.1897995383124993;10.000429997406842;0.7503570507363753;0.42446630121500645;0.42444402502445105;0.630362854404981;0.0824018459111508;0.6355875012192426
18.654109;1.1918151164323658;0.7497609604823229;0.6292893149259656;-0.10790401165640802;-0.0905431695284044;1.1898071015278284;10.00038592312149;0.7503612359521789;0.4244656279553971;0.42444346740601535;0.6303544632629305;0.08237157780945936;0.6355723907464228
18.664109;1.1918346800794928;0.7497554639176954;0.6292815009623025;-0.10786882089725806;-0.09051261565144784;1.1898136119512754;10.00033974044951;0.7503655482074457;0.42446495202687357;0.42444287219779214;0.6303470704132678;0.08234030216416692;0.6355580050071766
18.674109;1.1918532859188833;0.7497503464509853;0.6292745968105896;-0.10783373187847775;-0.09048223787039987;1.1898210672379124;10.000291363224857;0.750369990430353;0.4244642770823146;0.4244422363110969;0.6303396752976042;0.08231001869284602;0.6355436022501684
18.684109;1.1918733063232283;0.74974464547126;0.6292665389947448;-0.10779853940828456;-0.09045168391303922;1.1898284640747987;10.000240699748504;0.7503745673483371;0.42446360669456396;0.42444155628707386;0.6303322767483254;0.0822787271612888;0.6355289139997344
18.694109;1.1918925764838617;0.7497382394205132;0.6292583646045276;-0.10776312696292539;-0.0904210202916397;1.1898347988899085;10.000187653306407;0.7503792857258339;0.4244629440308148;0.42444082883581646;0.6303238732472877;0.08224842739047435;0.6355131984705668
18.704109;1.1919120746788543;0.7497330159486999;0.6292511375145577;-0.107727438756626;-0.09039012593695896;1.1898420692046028;10.000132121223137;0.7503841533545548;0.4244622914923933;0.42444005121567385;0.6303164638225092;0.08221811922521732;0.6354983006210189
18.714109;1.1919327803899804;0.749726976444703;0.6292426611536229;-0.10769224374144827;-0.09035957188539638;1.1898482742847243;10.00007399963574;0.7503891783170737;0.42446165081749854;0.42443922116603855;0.6303090485330828;0.08218680249213094;0.6354830907671677
18.724109;1.1919527388456013;0.7497215133340086;0.6292351342483583;-0.10765655389949452;-0.090328677486333;1.1898554143536195;10.000013196107831;0.7503943691026805;0.42446102382054607;0.4244383366187816;0.6303016283404358;0.08215647697626338;0.6354678181523707
18.734109;1.1919727229227863;0.7497144083903814;0.6292262868120294;-0.10762173495855748;-0.09029853018789845;1.1898614899079991;9.99994963294615;0.7503997350223263;0.42446041283119396;0.4244373955072793;0.630294204590096;0.08212614242212755;0.6354523435400725
18.744109;1.191994130194723;0.7497079859927136;0.6292173317646024;-0.10758653740784975;-0.09026797603791499;1.1898685017550812;9.999883236875618;0.7504052866910099;0.42445982033496504;0.4244363955786235;0.6302857783978587;0.08209479856040112;0.6354355364680626
18.754109;1.1920148031612652;0.7497021230022707;0.6292093065471304;-0.10755084513920544;-0.09023708156367964;1.1898744504410999;9.999813930913247;0.7504110359849419;0.4244592484425631;0.42443533424615676;0.6302783504674723;0.0820644451265901;0.6354196293588994
18.764109;1.192035728723355;0.7496948190804675;0.6292000148821945;-0.10751542702579493;-0.0902064177557024;1.1898813354288709;9.999741633857326;0.7504169951750573;0.42445869858606733;0.4244342087763133;0.6302709214903632;0.0820340818522432;0.6354034925715107
18.774109;1.1920569168343462;0.7496876382756676;0.6291907684033644;-0.10748130358979957;-0.09017684082371512;1.189887155433123;9.999666262475136;0.7504231763175693;0.4244581714221271;0.4244330165672892;0.63026349270159;0.08200370848112763;0.6353871178177998
18.784109;1.192079356114426;0.7496819161758862;0.6291821725503723;-0.10744582776381048;-0.09014605587948192;1.189893909650973;9.999587729096689;0.7504295913413505;0.424457667127439;0.4244317550869237;0.6302560657803579;0.08197332480005892;0.6353704975911826
18.794109;1.1921011006875077;0.7496741359517652;0.6291723125156795;-0.10741040726001658;-0.09011539199633682;1.1898995991917056;9.99950593259764;0.7504362520400715;0.42445718590495557;0.42443042191314306;0.6302486419347516;0.08194293062496567;0.6353536254963762
18.804109;1.1921229319093687;0.7496675340618956;0.629163500046317;-0.10737660329343157;-0.09008610066877625;1.1899062279566226;9.99942075408085;0.7504431697503058;0.42445672811156737;0.4244290152355013;0.6302412213658376;0.08191252575453985;0.6353364962367615
18.814109;1.1921452759340816;0.7496593995240995;0.6291532436841091;-0.10734118124160508;-0.09005543672971707;1.1899118021084985;9.999332060507134;0.7504503551545375;0.4244562942508412;0.42442753405437583;0.630233803872138;0.08188210991887396;0.6353191052307894
18.824109;1.19216793577193;0.7496510756807235;0.6291427819141567;-0.10730575841447214;-0.09002477276675032;1.189917328552647;9.9992397105627;0.7504578185828052;0.42445588513078203;0.4244259776145257;0.6302253896935209;0.08185168274620602;0.6353004565671344
18.834109;1.1921909210608987;0.7496441237017035;0.6291334274619862;-0.10727135543543792;-0.08999496502577961;1.189923813738979;9.99914356451482;0.750465570639592;0.4244555015869336;0.42442434474965;0.630217979560211;0.08182124377567458;0.6352825294553998
18.844109;1.1922142403088982;0.749635392531146;0.6291225412798703;-0.10723593108701268;-0.08996430102040287;1.189929263373371;9.999043493647916;0.7504736224503791;0.42445514398005474;0.4244226337314348;0.630210574152863;0.0817907924988537;0.6352643281839888
18.854109;1.1922388793467773;0.7496286094584423;0.6291127392783894;-0.1072017452020556;-0.08993460280932487;1.1899346820578665;9.99893937855103;0.7504819855273471;0.42445481226028353;0.4244208424744013;0.630203173973133;0.08176132841126023;0.6352459777868338
18.864109;1.1922628889233593;0.7496197044455941;0.6291016445543792;-0.1071676149225929;-0.0899050256671368;1.189941072320005;9.99883110005687;0.7504906716629409;0.42445450640399857;0.4244189687254509;0.630195779771196;0.08173085104563084;0.6352272180794883
18.874109;1.1922870468763778;0.7496100663426625;0.6290900198846245;-0.10713278505618407;-0.0898748778703092;1.1899464347018456;9.998718534603245;0.7504996925341065;0.4244542267557339;0.4244170099743803;0.6301883927048514;0.08170035992585602;0.6352081757667097
18.884109;1.192311775601819;0.749601968271713;0.6290795567083108;-0.10709837839115201;-0.08984507003703661;1.1899517693012893;9.998601557140717;0.7505090591207761;0.42445397399660934;0.4244149630311717;0.630181014218383;0.08167085448370871;0.6351889774001466
18.894109;1.1923368749130625;0.7495923167411536;0.6290677727824301;-0.10706424594858885;-0.08981549283318811;1.1899570760964613;9.998480049661582;0.7505187817248333;0.4244537488154263;0.42441282373282946;0.6301736460760304;0.0816403340464741;0.6351693633252962
18.904109;1.1923623528813119;0.7495821242354175;0.6290555214549653;-0.10702881713695503;-0.08978482870394065;1.1899623533148347;9.998353908365214;0.7505288702813048;0.4244535518468362;0.42441058718738667;0.6301662903737427;0.08160979788662696;0.635149458667924
18.914109;1.1923882183746883;0.7495732284015333;0.6290443491688181;-0.10699440833806677;-0.08975502083978469;1.1899685963985802;9.99822303885207;0.7505393342427029;0.4244533840175569;0.42440824821192763;0.6301589495643422;0.08158024525961989;0.6351293867965832
18.924109;1.1924144812079285;0.7495627549650008;0.6290318503095724;-0.10696027377054508;-0.08972544360052503;1.1899737982856131;9.998087342899662;0.7505501825014269;0.42445324674079987;0.4244058016356396;0.6301516266856726;0.08154967542655565;0.6351088839802588
18.934109;1.1924411525415024;0.7495532866657937;0.6290201974595657;-0.10692586357961122;-0.08969563572720876;1.189978950058458;9.997946711569172;0.7505614237370789;0.4244531414500447;0.42440324240673394;0.630144325295019;0.08152008770049489;0.6350881988494095
18.944109;1.1924680375837668;0.7495420044347068;0.6290071415176596;-0.10689232438142764;-0.08966657467705316;1.1899840424104875;9.997801028352411;0.75057306692192;0.42445306898484236;0.424400565314695;0.6301370488285504;0.08148948148078901;0.6350670659725272
18.954109;1.192495566172452;0.7495306307419161;0.6289939142817249;-0.10685818773973184;-0.08963699741243647;1.1899890674813345;9.997650170621204;0.7505851217204573;0.42445302958106135;0.42439776462316614;0.6301298000968221;0.08145985622529145;0.6350457331122477
18.964109;1.1925225691868726;0.7495196362190901;0.628981541787977;-0.10682355727243872;-0.08960708001288271;1.1899940192309653;9.997494004013383;0.7505975983583454;0.42445302300226184;0.4243948341843613;0.6301225813100158;0.08143021139164336;0.635024062865608
18.974109;1.1925510209318486;0.7495076125154168;0.6289678159180546;-0.10678941929833824;-0.08957750275728686;1.189998892525987;9.997332381881629;0.7506105072055335;0.4244530484533431;0.42439176792569705;0.6301153943368067;0.08139954636250911;0.6350019175027078
18.984109;1.1925799618882633;0.7494952482473202;0.6289538365580443;-0.10675528064614791;-0.08954792550695698;1.1900046826398285;9.997165151552924;0.7506238587238232;0.42445310476647946;0.42438856033103173;0.6301082411125959;0.08136986039705485;0.634979543200147
18.994109;1.1926094123668582;0.7494838294294582;0.6289406888680977;-0.10672086639920589;-0.08951811765998624;1.1900093851450997;9.996992154781243;0.7506376636064206;0.42445319069201365;0.4243852066149312;0.6301011238680669;0.08134015269102975;0.6349568013590772
19.004109;1.1926393945314677;0.7494707549324254;0.628926198097866;-0.10668672640237507;-0.08948854043187214;1.1900139953458346;9.99681322261957;0.7506519329914297;0.42445330475703724;0.4243817024148142;0.6300940445741108;0.08131042246146064;0.6349336818767544
19.014109;1.1926699313120157;0.7494588809078119;0.6289127682685276;-0.10665360663990048;-0.08945981953775722;1.1900185078829597;9.996628173511516;0.7506666787538085;0.42445344502412685;0.42437804335289475;0.6300870039948057;0.08128066894445315;0.6349101750272177
19.024109;1.1927010454017586;0.7494450542467852;0.6288977639025475;-0.1066194653298363;-0.0894302423424204;1.1900229170307557;9.99643681638509;0.7506819133994991;0.4244536093036111;0.42437422465385977;0.6300800013203368;0.08124989136341325;0.6348861432031861
19.034109;1.192731573086418;0.7494300183501111;0.6288824438017049;-0.10658570212860823;-0.0894010717786044;1.1900272171693635;9.996238955594453;0.7506976496875546;0.42445379561776986;0.4243702406685314;0.6300730344943722;0.08122008890907328;0.6348618322405403
19.044109;1.1927639072117504;0.7494166858630608;0.6288680091111577;-0.10655128462999042;-0.0893712640248265;1.1900314030642982;9.996034395788842;0.7507139005401051;0.4244540025243316;0.424366084798127;0.6300671008902442;0.08119026071557858;0.6348380951040147
19.054109;1.1927968834358875;0.749401912579297;0.6288524571027139;-0.10651843727702856;-0.08934277380281332;1.1900354698535447;9.995822943170538;0.7507306789072188;0.42445422931341037;0.4243617502461328;0.6300601981571339;0.0811604058566126;0.634812936506736
19.064109;1.1928305242873747;0.7493864315127782;0.6288364113457927;-0.10648429342492598;-0.08931319667977097;1.1900394130814935;9.995604401549096;0.7507479971661419;0.42445447606055964;0.42435723095475975;0.630053324801953;0.08113052337567193;0.6347873358785506
19.074109;1.1928638746643112;0.7493714773649871;0.6288214325108484;-0.10645095206858642;-0.08928436644631202;1.190042228895968;9.995378572179721;0.7507658666261613;0.42445474344665074;0.4243525219308131;0.6300464802839795;0.08110161233430549;0.6347614085501264
19.084109;1.1928989135550268;0.7493550859689264;0.6288048509151943;-0.10641680700575921;-0.08925478937329925;1.190045913316169;9.995145260263362;0.7507842977035699;0.4244550325389874;0.424347618931646;0.6300396649319236;0.08107167184989146;0.6347348872973169
19.094109;1.1929346846159017;0.7493395094379592;0.6287890823345679;-0.1063823864135325;-0.08922498175154275;1.1900494607770251;9.994904277838444;0.7508033004846204;0.4244553448550647;0.4243425180365345;0.6300328797767427;0.08104170111091653;0.6347078889346781
19.104109;1.1929702314911226;0.7493218147946292;0.6287721938446827;-0.10634931828850475;-0.08919638218630223;1.1900528640293646;9.994655439150662;0.7508228853223817;0.42445568271452444;0.4243372155423654;0.6300261264154429;0.081011699372466;0.6346804031385113
19.114109;1.193007532740247;0.7493041963985063;0.6287550044721911;-0.10631646738184264;-0.08916789211579662;1.190056115096083;9.994398553203002;0.7508430634556921;0.42445604930175196;0.42433170806113685;0.6300204069395929;0.08098166591774451;0.6346534119334445
19.124109;1.1930456322719947;0.7492870580101015;0.6287383791081563;-0.10628204501768734;-0.08913808458375803;1.190059205153994;9.994133418736494;0.7508638473010281;0.4244564480727422;0.424325992325236;0.6300137234058906;0.080952600013093;0.6346250496184579
19.134109;1.193083366103496;0.7492675223469122;0.6287205399778127;-0.10624957203323387;-0.08911000111902724;1.190062123559731;9.99385982152072;0.7508852500107959;0.4244568821353747;0.4243200646929951;0.6300070770275027;0.08092250092430753;0.6345960433150486
19.144109;1.1931231266813493;0.7492482183169819;0.6287024508274947;-0.10621671942725261;-0.08908151112348693;1.1900638578445955;9.993577528380044;0.7509072846586997;0.4244573542113163;0.4243139209214853;0.6300004680831419;0.08089236798235108;0.6345665107136855
19.154109;1.1931627707015222;0.7492287342225543;0.6286849176842259;-0.10618207773214831;-0.08905159422949496;1.1900663946757795;9.993286283475504;0.7509299639492772;0.424457867000453;0.42430755638417866;0.6299938968206084;0.08086320061684794;0.6345365691554122
19.164109;1.1932042763521562;0.7492081992772347;0.62866618798271;-0.10614922403302758;-0.08902310429498704;1.190068720237724;9.992985816641403;0.7509533009439152;0.42445842346251184;0.4243009665133745;0.6299883645564627;0.08083299831715515;0.634506945178029
19.174109;1.193245710297822;0.7491864188615052;0.6286471396506271;-0.10611615223891241;-0.08899450495031314;1.190070820122196;9.992675855205249;0.7509773100118532;0.424459026636814;0.42429414721071906;0.6299818737071636;0.0808027605531818;0.634475770991728
19.184109;1.1932890521323618;0.7491658609927873;0.6286288191095102;-0.10608302259487447;-0.08896578453751011;1.1900716799171738;9.99235612632956;0.7510020070445355;0.4244596792287631;0.4242870949244686;0.6299754265434067;0.08077348673826508;0.6344441529646183
19.194109;1.1933333455870982;0.7491433161779012;0.6286090588293642;-0.1060501673220336;-0.0889372946992432;1.1900732864738954;9.99202635314005;0.7510274092459764;0.4244603834579841;0.4242798064400008;0.6299690243156434;0.08074417626777965;0.6344119496301542
19.204109;1.1933776336622752;0.7491207599935048;0.6285900392281786;-0.10601681917985267;-0.08890846493144765;1.190074628621818;9.9916862542416;0.751053534971929;0.4244611412153718;0.4242722784961463;0.6299636677128638;0.08071382858382027;0.6343800100995076
19.214109;1.1934229155016638;0.7490961780992751;0.6285695621120434;-0.10598374548823332;-0.08887986574132593;1.1900746959719122;9.991335548264937;0.7510804034840901;0.42446195446405777;0.42426450728616727;0.6299573575596255;0.08068444323892153;0.6343465882219801
19.224109;1.1934701896053699;0.7490714451563553;0.6285486902762398;-0.10595088875725696;-0.08885137601372631;1.1900754767377721;9.990973961740023;0.7511080346270906;0.4244628255908552;0.42425648831212054;0.6299510950667684;0.0806540199176623;0.6343124044485031
19.234109;1.1935175192378222;0.7490466459673525;0.628528533192941;-0.10591753928367659;-0.08882254638289906;1.1900759572306412;9.99060123551108;0.7511364486706709;0.42446375727629937;0.42424821669876794;0.6299448818257353;0.08062455836359078;0.6342776960770157
19.244109;1.1935666735495694;0.749020146765243;0.6285068050635709;-0.10588527838862669;-0.08879457263358335;1.190075122986584;9.990217123634727;0.7511656662914482;0.4244647520762808;0.424239687371736;0.6299397194199853;0.08059505830185593;0.6342433114395526
19.254109;1.1936161324627288;0.7489924671616905;0.6284847610038029;-0.10585220295652091;-0.08876597361430294;1.1900749590930122;9.989821389745018;0.7511957083961326;0.42446581207920825;0.424230894996682;0.6299336090516982;0.08056551944949425;0.6342072505905685
19.264109;1.193667667941686;0.7489658620860637;0.6284633749977573;-0.10581906951408718;-0.08873725354019583;1.1900744497947757;9.989413805576703;0.7512265957607857;0.42446693867320506;0.4242218341239601;0.6299275517520441;0.08053494152228814;0.6341703624044749
19.274109;1.1937193470281249;0.7489365285290961;0.6284404941243672;-0.10578599327283156;-0.0887086546324083;1.1900725796552676;9.988994149971901;0.7512583485909617;0.42446813254972127;0.4242124993158359;0.6299225487687855;0.0805053241785187;0.6341338764318886
19.284109;1.1937721706911857;0.7489063421702843;0.6284171794155283;-0.10575291665787777;-0.08868005578658154;1.1900713357386485;9.988562210001135;0.7512909860309317;0.42446939411686446;0.4242028847975381;0.6299166018439775;0.08047566699909511;0.6340956659117993
19.294109;1.1938271385916168;0.7488774531995304;0.6283947218153308;-0.10572107818415999;-0.08865242283494887;1.1900687080351149;9.988117779454326;0.7513245261406234;0.424470723973299;0.4241929840782859;0.6299107135621427;0.08044596954395626;0.6340567073510296
19.304109;1.1938823151927187;0.7488455080316975;0.6283705057851772;-0.10568800083604546;-0.08862382412469824;1.1900666880105129;9.98766064956241;0.7513589866371029;0.42447212299073583;0.4241827900420388;0.6299058873629387;0.08041623139232017;0.6340179777009681
19.314109;1.193938700209301;0.7488139533043681;0.6283469090868172;-0.10565464826291107;-0.08859499499049706;1.1900632680350376;9.987190603099661;0.7513943858207526;0.42447359221715575;0.42417229537865414;0.6299001269433542;0.08038645211730781;0.6339774782413721
19.324109;1.1939972941031811;0.7487810512434836;0.6283219625721923;-0.10562308357383816;-0.08856759275785407;1.190060442569113;9.986707418708638;0.7514307432545286;0.42447513294145156;0.4241614931391491;0.6298944357026843;0.08035663125244903;0.6339361858294901
19.334109;1.1940561631821491;0.7487463375352317;0.6282963132369556;-0.10559000520460919;-0.08853899428076643;1.190056208538798;9.98621087600494;0.7514680800516518;0.4244767469101106;0.4241503770232447;0.6298898167092082;0.08032676829887589;0.6338950765881114
19.344109;1.194116309061694;0.7487119620507422;0.6282712530617914;-0.10555665164118237;-0.0885101654023667;1.190052563487991;9.985700753279806;0.7515064187207396;0.42447843645681477;0.42413894124079726;0.6298842729023757;0.08029686274410033;0.6338521496461229
19.354109;1.1941777561356004;0.7486755884713527;0.628244827647819;-0.10552486894075;-0.08848265404925758;1.1900475032762565;9.98517681828718;0.7515457828933421;0.42448020430892025;0.4241271803593136;0.6298788072124801;0.0802669140656158;0.6338083790496202
19.364109;1.1942415087491822;0.7486385411300885;0.628217635596525;-0.1054920066285273;-0.08845416521834484;1.190043021345649;9.984638823975287;0.7515861971003245;0.4244820532873498;0.42411508911861306;0.6298744225584824;0.08023792172217228;0.6337648650423428
19.374109;1.1943056383493014;0.7486014529887789;0.6281912428367441;-0.1054599484790129;-0.08842642358421138;1.1900371097495548;9.984086519295035;0.75162768654876;0.4244839862590072;0.4241026619808726;0.6298691217482315;0.08020788512900748;0.6337193525984275
19.384109;1.1943709451062672;0.7485618159060392;0.6281631437617057;-0.10542876172814086;-0.08839942829569566;1.1900307602796842;9.983519664348524;0.7516702770378396;0.42448600625689104;0.42408989286595006;0.6298649073948667;0.0801778036524451;0.633673934288658
19.394109;1.1944378743445485;0.7485210640766476;0.6281343261146433;-0.10539568161880457;-0.08837083041063488;1.19002496462005;9.982938036960567;0.7517139950299401;0.42448811631608074;0.42407677549155876;0.6298597819620707;0.08014767663166562;0.6336266081664111
19.404109;1.1945062501950896;0.7484808055397779;0.6281062508378965;-0.10536362274308791;-0.08834308912348583;1.1900177144603141;9.98234143327519;0.7517588678104477;0.424490318891952;0.42406330392743713;0.6298557479055362;0.08011850334797416;0.6335794660557215
19.414109;1.1945770829429385;0.7484387482926416;0.6280764828813837;-0.10533205533324493;-0.08831568778313227;1.1900100022071392;9.981729661537184;0.7518049238015125;0.42449261561790763;0.42404947276107263;0.6298508077937561;0.08008828294907981;0.6335302523852108
19.424109;1.1946484474898191;0.7483946986452998;0.6280458937262637;-0.10529897448812521;-0.08828709027535818;1.190002821606436;9.981102524277127;0.7518521928750495;0.42449500785514155;0.42403527680055375;0.6298459644005113;0.08005801442685812;0.6334800665413914
19.434109;1.1947213528477467;0.7483510769989125;0.6280160006664536;-0.10526691495398982;-0.08825934939560996;1.189994167593685;9.980459800671111;0.7519007063976056;0.4244974971338668;0.4240207106493236;0.629842220765839;0.08002869666609315;0.6334300081704619
19.444109;1.1947958302465875;0.7483049919483871;0.6279843848094306;-0.10523513010214472;-0.08823183912220674;1.1899850355518575;9.979801240193547;0.7519504969917346;0.42450008489906504;0.42400576849160704;0.6298375801447808;0.07999832851972238;0.633377822842942
19.454109;1.1948719119069167;0.7482577150456706;0.6279521187482391;-0.10520334507460806;-0.08820432900018903;1.1899764205806422;9.9791265611991;0.7520015981563387;0.4245027722663444;0.42399044422720406;0.6298340459710238;0.07996890886259211;0.6333257292395105
